time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.863165;1.0976693822431907;0.462947636684634;0.4218080756969803;-0.44356994097301905;-0.40410934902581097;1.087967603722254;0.9999151051100524;9.997419650746538;0.4166877065550747;-0.43522897048789183;-0.4352290065646098;0.38309581711792373;0.36003869300755514;0.5257366349933739;1.0000276629227387
65.873165;1.0976667632517934;0.4629488042960779;0.42180803643594716;-0.44356994050513426;-0.40410934992782616;1.0879695673140846;0.999916002463274;9.997395464267854;0.4166881857643436;-0.4352289703244059;-0.43522900639778006;0.3830955660989714;0.36003882181888325;0.525737357967711;1.0000307360052314
65.883165;1.0976641033911472;0.4629500147107174;0.4218080227715128;-0.4435699400554808;-0.40410935082377314;1.0879713198203627;0.9999169162993945;9.997373037127767;0.4166886557925598;-0.4352289702048514;-0.4352290062130652;0.3830953097752049;0.3600389293787997;0.525738062741378;1.0000336340518559
65.893165;1.0976614010093966;0.4629512650328297;0.4218080314365904;-0.4435699396224989;-0.40410935171102513;1.0879728580266737;0.9999178468861871;9.997352394213328;0.4166891145077826;-0.4352289701298961;-0.4352290060120544;0.38309504714015424;0.3600390174508145;0.5257387469362157;1.000036352667962
65.903165;1.097658656020237;0.4629525521900951;0.4218080588010498;-0.4435699392046231;-0.4041093525870313;1.0879741806124166;0.9999187957662249;9.997333557980149;0.416689559973309;-0.43522897009965344;-0.4352290057966794;0.38309477737775954;0.36003908773312876;0.5257394082961211;1.000038887251467
65.913165;1.0976558699719672;0.4629538735489521;0.42180810136217617;-0.4435699388002719;-0.4041093534491625;1.087975286546418;0.999919765594509;9.997316546040382;0.41668999103592075;-0.4352289701137492;-0.4352290055688812;0.3830945000573588;0.36003914150041655;0.5257400448385213;1.000041233349076
65.923165;1.0976530453426723;0.46295522715178095;0.4218081560243477;-0.4435699384080153;-0.4041093542946338;1.0879761740637959;0.9999207610512179;9.997301373461083;0.416690407422333;-0.43522897017162293;-0.4352290053302741;0.3830942150961408;0.36003917944671815;0.5257406544033584;1.0000433868439618
65.933165;1.0976501844202038;0.46295661167593183;0.42180822017933406;-0.4435699380266076;-0.4041093551209866;1.0879768410355168;0.9999217882955475;9.997288056431977;0.4166908096015668;-0.43522897027276336;-0.4352290050822041;0.3830939227065531;0.36003920196441996;0.5257412337481316;1.0000453438326249
65.943165;1.0976472896231555;0.4629580264199671;0.4218082912249443;-0.44356993765483643;-0.4041093559264838;1.0879772864486341;0.9999228530987727;9.997276610065517;0.4166911987195509;-0.4352289704165097;-0.43522900482603194;0.38309362342187436;0.3600392094333433;0.5257417788066504;1.0000471012142533
65.953165;1.097644364512263;0.4629594713142896;0.4218083659875879;-0.4435699372915745;-0.4041093567098358;1.0879775109723273;0.9999239595320298;9.997267046858335;0.416691576498175;-0.4352289706017979;-0.4352290045632253;0.38309331794580526;0.36003920191324307;0.5257422860027035;1.0000486572235705
65.963165;1.0976414126389198;0.4629609463410066;0.4218084409845481;-0.4435699369360121;-0.4041093574698863;1.0879775159455871;0.999925109511675;9.997259379736846;0.4166919448731944;-0.4352289708272638;-0.43522900429520833;0.38309300708548966;0.36003917885701314;0.5257427526055602;1.0000500109734525
65.973165;1.0976384352722628;0.4629624506709062;0.42180851299992844;-0.4435699365876322;-0.404109358205763;1.0879773025774797;0.999926302971225;9.997253619671536;0.41669230545367;-0.4352289710913544;-0.43522900402308773;0.3830926921331997;0.3600391396042311;0.525743175858454;1.0000511617222463
65.983165;1.097635431385126;0.4629639825359031;0.4218085790442177;-0.4435699362458871;-0.4041093589169925;1.0879768719813165;0.9999275385504164;9.997249763819216;0.4166926593853741;-0.43522897139222994;-0.43522900374725265;0.3830923754219679;0.36003908422593967;0.5257435525508705;1.0000521085759317
65.993165;1.0976323992943526;0.462965539672886;0.42180863612168334;-0.44356993591008675;-0.404109359603059;1.0879762248616704;0.9999288142310263;9.997247789565735;0.41669300770861123;-0.43522897172773206;-0.43522900346699667;0.3830920605059333;0.3600390140903861;0.5257438796961744;1.0000528511245481
66.003165;1.0976293375907962;0.462967119534168;0.4218086814531846;-0.443569935579601;-0.404109360262791;1.0879753611690475;0.9999301273654158;9.997247664858211;0.4166933515577993;-0.4352289720954063;-0.43522900318072233;0.38309175170841797;0.36003893192814473;0.5257441552886843;1.0000533904571143
66.013165;1.097626245716148;0.46296871898333014;0.4218087129585679;-0.4435699352539544;-0.4041093608943848;1.0879742809229298;0.9999314747382221;9.997249360616369;0.41669369185480687;-0.43522897249266;-0.43522900288680344;0.38309145344271717;0.3600388413507329;0.5257443785256674;1.0000537287793307
66.023165;1.0976231246900539;0.46297033405162263;0.4218087295337955;-0.44356993493284824;-0.40410936149592314;1.0879729852614686;0.9999328530871721;9.997252855029943;0.41669402868481203;-0.43522897291712037;-0.43522900258445957;0.38309116971411417;0.3600387460030446;0.525744549801725;1.0000538684035332
66.033165;1.0976199767395967;0.4629719604496407;0.4218087310518969;-0.4435699346162731;-0.4041093620655712;1.0879714764762323;0.9999342590603649;9.997258135411762;0.41669436109938496;-0.4352289733667118;-0.4352290022743474;0.38309090392801415;0.3600386486889617;0.5257446705633945;1.0000538124456877
66.043165;1.0976168040147098;0.46297359437048047;0.42180871845738754;-0.44356993430452313;-0.40410936260144614;1.08796975737917;0.9999356892961808;9.997265192977737;0.41669468791662395;-0.43522897383945214;-0.43522900195882175;0.3830906591806693;0.36003855089634373;0.5257447432801742;1.0000535665072572
66.053165;1.0976136085085937;0.4629752327027966;0.4218086939188297;-0.44356993399805045;-0.4041093631016353;1.0879678305487825;0.9999371418773657;9.997274009318739;0.4166950086198125;-0.43522897433352764;-0.435229001641631;0.3830904384696477;0.3600384530892855;0.5257447713832254;1.0000531387596923
66.063165;1.0976103931104297;0.4629768725551755;0.42180866037254966;-0.44356993369744807;-0.4041093635642307;1.0879656979030263;0.9999386171480928;9.997284550830667;0.4166953231946848;-0.43522897484747713;-0.43522900132708087;0.38309024442575285;0.36003835550424523;0.5257447585937866;1.0000525378241696
66.073165;1.0976071618418068;0.4629785104925858;0.4218086206121139;-0.4435699334037507;-0.4041093639870993;1.0879633611306045;0.9999401164512706;9.997296771025303;0.4166956313081093;-0.4352289753800994;-0.43522900101916306;0.3830900792510549;0.3600382585789023;0.5257447083930439;1.0000517703469929
66.083165;1.0976039197125478;0.4629801419963851;0.4218085768025602;-0.4435699331185965;-0.404109364367628;1.0879608228683466;0.9999416406140189;9.997310609331588;0.4166959320651586;-0.4352289759302907;-0.43522900072113463;0.3830899448931755;0.36003816275749934;0.5257446241903186;1.0000508406226132
66.093165;1.0976006734486157;0.4629817615976348;0.4218085304480262;-0.44356993284388646;-0.40410936470292014;1.0879580873035843;0.9999431900107005;9.997325992006221;0.41669622480057966;-0.4352289764969017;-0.435229000435516;0.3830898429156379;0.3600380683086226;0.5257445094018094;1.000049752515492
66.103165;1.097597431962369;0.4629833636628008;0.42180848260355996;-0.44356993258148353;-0.40410936499042116;1.0879551594885288;0.999944765967903;9.997342838231196;0.41669650983968937;-0.43522897707843955;-0.43522900016404387;0.3830897741488643;0.3600379753875728;0.5257443671679962;1.0000485111671624
66.113165;1.097594205212391;0.46298494301036613;0.4218084343326906;-0.44356993233326153;-0.40410936522825935;1.0879520449056614;0.9999463715302672;9.997361063605398;0.41669678810188665;-0.4352289776728528;-0.4352289999076531;0.38308973850029054;0.3600378841073074;0.5257442000439281;1.0000471222926348
66.123165;1.097591002786076;0.4629864945584961;0.4218083869293872;-0.443569932101196;-0.4041093654151142;1.0879487503945995;0.9999480104092221;9.997380583964455;0.4166970603233574;-0.4352289782777096;-0.4352289996670607;0.38308973508723737;0.36003779461384566;0.5257440101593762;1.0000455904109737
66.133165;1.097587834310004;0.4629880127158544;0.42180834152697144;-0.4435699318874515;-0.40410936555032406;1.087945284958364;0.9999496857284315;9.997401321454825;0.41669732695098477;-0.43522897889057754;-0.43522899944352145;0.38308976267709016;0.3600377071172954;0.5257438000174394;1.0000439189318435
66.143165;1.0975847106948964;0.46298949161069;0.4218082984723919;-0.44356993169439163;-0.40410936563437194;1.0879416589992768;0.999951399931935;9.997423205909302;0.41669758819010533;-0.43522897950932493;-0.43522899923880354;0.38308982036804684;0.36003762168967685;0.5257435729251306;1.000042112334522
66.153165;1.0975816445094209;0.46299092557670596;0.42180825737810984;-0.4435699315242626;-0.40410936566897915;1.0879378831445101;0.9999531546334042;9.997446175404239;0.4166978437941484;-0.43522898013222605;-0.43522899905452955;0.38308990783354585;0.3600375379006404;0.525743332605029;1.0000401779449901
66.163165;1.0975786497698126;0.4629923090154836;0.4218082180389224;-0.44356993137888223;-0.40410936565670075;1.0879339683059879;0.9999549501567082;9.997470176240114;0.416698092990496;-0.43522898075789346;-0.4352289988915629;0.3830900247125656;0.3600374547104038;0.5257430828147892;1.0000381253107247
66.173165;1.0975757408365603;0.4629936361182956;0.42180818112513435;-0.44356993125970295;-0.40410936560066163;1.0879299266818134;0.9999567856663333;9.997495156406323;0.41669833450197835;-0.43522898138535204;-0.4352289987497754;0.38309016993836964;0.3600373708488604;0.5257428274738342;1.0000359640530243
66.183165;1.0975729311512876;0.462994901193584;0.42180814798110555;-0.44356993116794674;-0.40410936550440674;1.087925772466569;0.9999586590631543;9.997521063149406;0.4166985666035212;-0.43522898201437216;-0.43522899862819614;0.3830903415356625;0.3600372853513385;0.5257425711271709;1.000033703169318
66.193165;1.0975702338817854;0.46299609950529996;0.421808120035918;-0.4435699311046131;-0.40410936537141723;1.087921521456899;0.999960566678052;9.997547850829966;0.4166987875189589;-0.43522898264556487;-0.43522899852548913;0.3830905368381155;0.3600371977741241;0.5257423190712824;1.0000313525631597
66.203165;1.0975676627541235;0.4629972279559494;0.4218080984369097;-0.443569931070687;-0.40410936520466595;1.087917189929123;0.9999625040132369;9.997575490230489;0.41669899590717546;-0.4352289832798955;-0.4352289984406358;0.38309075295005696;0.3600371081228631;0.5257420767271141;1.000028924391338
66.213165;1.0975652308374233;0.4629982850600756;0.4218080839761527;-0.4435699310675354;-0.40410936500672784;1.0879127940024234;0.999964467052895;9.997603972655773;0.41669919080966095;-0.4352289839181943;-0.435228998373411;0.3830909870630768;0.36003701669989935;0.5257418489479775;1.000026432768066
66.223165;1.0975629493527368;0.4629992703784636;0.4218080770579948;-0.4435699310969456;-0.404109364780061;1.0879083494872333;0.9999664529092526;9.997633302387237;0.4166993711665353;-0.4352289845611569;-0.43522899832437806;0.38309123668820844;0.36003692374041146;0.5257416400825304;1.0000238924091598
66.233165;1.097560827737968;0.4630001840746812;0.42180807754970584;-0.4435699311608455;-0.40410936452710705;1.0879038714168385;0.9999684596748832;9.997663480789702;0.4166995355036664;-0.43522898520946063;-0.4352289982945694;0.3830914999803974;0.3600368292461412;0.5257414544993115;1.000021316996267
66.243165;1.0975588732069075;0.46300102664419374;0.42180808447366663;-0.4435699312611585;-0.4041093642504461;1.087899373599363;0.9999704862902413;9.997694500857271;0.41669968185681494;-0.4352289858637262;-0.4352289982851124;0.38309177585009596;0.36003673353926247;0.52574129656205;1.0000187177700786
66.253165;1.09755708943406;0.46300179860862406;0.4218080956910186;-0.4435699313996467;-0.4041093639529998;1.0878948685895822;0.999972532326173;9.997726356680973;0.41669980794447364;-0.43522898652450387;-0.4352289982968944;0.38309206367027027;0.36003663793639057;0.5257411698095737;1.0000161029196861
66.263165;1.0975554760452153;0.4630025005993293;0.4218081080026468;-0.4435699315775269;-0.40410936363805705;1.087890367564092;0.9999745966272156;9.997759048429334;0.41669991194228784;-0.4352289871923135;-0.43522899833021894;0.38309236277061015;0.36003654468484697;0.5257410763846616;1.0000134783012808
66.273165;1.0975540301064401;0.4630031336098189;0.42180811768792426;-0.4435699317951545;-0.4041093633091276;1.087885879861363;0.9999766755268641;9.997792573599297;0.4166999932290219;-0.4352289878677021;-0.4352289983845635;0.3830926721251447;0.36003645618841545;0.525741017740391;1.0000108491145487
66.283165;1.097552748135852;0.4630036985610632;0.4218081209927793;-0.4435699320520925;-0.40410936296972727;1.0878814131835863;0.9999787623180273;9.9978269172038;0.41670005186608344;-0.435228988551353;-0.4352289984588221;0.38309299046321327;0.36003637429305707;0.5257409959119794;1.000008221289354
66.293165;1.097551625956956;0.46300419559705785;0.4218081143182713;-0.4435699323475435;-0.4041093626232736;1.0878769752225737;0.9999808481487718;9.997862049733865;0.41670008743903847;-0.4352289892440599;-0.43522899855198915;0.38309331650601464;0.36003630012738363;0.5257410138101339;1.0000056016253336
66.303165;1.0975506570973295;0.4630046241187624;0.42180809430208815;-0.44356993268076284;-0.40410936227317423;1.0878725748537452;0.9999829231459529;9.997897933028732;0.41670009882529563;-0.43522898994640563;-0.43522899866359505;0.3830936490860037;0.36003623437467314;0.5257410746810054;1.0000029969902102
66.313165;1.0975498327767588;0.4630049833688291;0.421808058062734;-0.44356993305107084;-0.40410936192280594;1.0878682207563324;0.9999849764418972;9.997934530773568;0.41670008470466435;-0.4352289906585097;-0.43522899879373295;0.3830939870435596;0.36003617772717117;0.5257411817317563;1.000000413857192
66.323165;1.0975491437753946;0.463005272902868;0.42180800332054963;-0.4435699334575707;-0.40410936157546673;1.0878639193327728;0.9999869959066154;9.997971812697651;0.41670004402933764;-0.4352289913801701;-0.43522899894310474;0.38309432870737525;0.3600361312033086;0.5257413378669954;0.9999978586290037
66.333165;1.0975485817001176;0.46300549300140187;0.4218079279384586;-0.44356993389896676;-0.4041093612346155;1.0878596749974532;0.9999889695004404;9.998009749807618;0.41669997632123906;-0.4352289921110605;-0.4352289991129482;0.38309467152051613;0.36003609614562676;0.5257415454459247;0.9999953380765482
66.343165;1.0975481385835946;0.46300564474888894;0.4218078293850862;-0.4435699343736698;-0.4041093609039908;1.0878554917053536;0.9999908875936235;9.998048307663579;0.416699881581222;-0.4352289928506858;-0.4352289993045486;0.3830950125871074;0.360036074034055;0.5257418063420992;0.9999928596319438
66.353165;1.0975478068731586;0.46300572937368517;0.42180770485151137;-0.4435699348799748;-0.4041093605872757;1.0878513736589202;0.99999274413927;9.99808743495467;0.4166997599804414;-0.43522899359840383;-0.4352289995187111;0.3830953496881825;0.3600360662510918;0.5257421219464257;0.9999904314949796
66.363165;1.0975475810855364;0.4630057476447142;0.42180755166999245;-0.44356993541610684;-0.40410936028778416;1.0878473255790022;0.9999945360332086;9.998127051120397;0.4166996119756076;-0.43522899435358875;-0.435228999755581;0.38309568182382214;0.36003607369407065;0.5257424929381017;0.9999880618666975
66.373165;1.097547459117797;0.46300569979225764;0.42180736748773645;-0.44356993598036426;-0.40410936000843234;1.087843352038125;0.9999962613043349;9.99816704469816;0.416699438846753;-0.43522899511572355;-0.43522900001469256;0.3830960090928741;0.36003609640308637;0.5257429194912234;0.9999857575422797
66.383165;1.097547441776274;0.46300558582715173;0.42180715033499877;-0.44356993657148586;-0.4041093597517081;1.0878394560807882;0.9999979173101868;9.998207276146294;0.4166992428963883;-0.4352289958844776;-0.4352290002950406;0.38309633218341693;0.36003613390645856;0.5257434017151548;0.9999835236429001
66.393165;1.0975475314477523;0.4630054065518928;0.4218068986933196;-0.44356993718890436;-0.4041093595195611;1.0878356394039237;0.9999995005001523;9.998247581684522;0.4166990269032728;-0.4352289966597345;-0.43522900059513453;0.38309665172825924;0.36003618606123894;0.5257439393551144;0.9999813642583834
66.403165;1.0975477307416988;0.46300516440123923;0.4218066117368181;-0.4435699378326637;-0.40410935931343767;1.087831903568241;1.0000010078065578;9.998287785958539;0.41669879356157363;-0.4352289974414278;-0.43522900091286904;0.3830969679951514;0.3600362533636636;0.5257445311934628;0.999979281717849
66.413165;1.0975480413158378;0.463004862906015;0.4218062898007273;-0.4435699385032435;-0.40410935913452856;1.0878282503731758;1.000002437336241;9.998327716824623;0.4166985455698834;-0.43522899822942235;-0.4352290012454009;0.383097281163876;0.3600363368285273;0.5257451752009322;0.9999772753519224
66.423165;1.09754846348047;0.46300450590256836;0.42180593432991653;-0.4435699392015574;-0.4041093589839968;1.0878246816969932;1.0000037872071041;9.998367214485791;0.41669828599765474;-0.435228999023543;-0.43522900158945294;0.38309759151029954;0.3600364379533871;0.52574586924191;0.9999753421743592
66.433165;1.0975489967231502;0.4630040976075228;0.42180554718081786;-0.44356993992892463;-0.4041093588630022;1.0878211995988505;1.0000050540009693;9.998406136614504;0.41669801840689896;-0.43522899982354685;-0.4352290019416667;0.3830978989012239;0.3600365585085187;0.5257466116985252;0.9999734787321731
66.443165;1.097549639980347;0.4630036424548818;0.4218051300283161;-0.44356994068681743;-0.4041093587724423;1.0878178070688462;1.0000062323250554;9.99844435771172;0.41669774656362124;-0.4352290006290781;-0.43522900229850725;0.3830982022726047;0.36003670019994694;0.5257474017369668;0.9999716821622743
66.453165;1.0975503918802945;0.4630031445042719;0.42180468405565036;-0.4435699414766424;-0.4041093587124716;1.0878145087616446;1.0000073161946192;9.998481766354676;0.41669747397500523;-0.4352290014396599;-0.4352290026559298;0.3830984999455212;0.36003686471999247;0.525748238934225;0.9999699498102619
66.463165;1.0975512522327127;0.46300260764763945;0.4218042098346339;-0.44356994229958413;-0.40410935868224857;1.0878113102165536;1.000008301788607;9.998518269295952;0.41669720364568896;-0.43522900225466166;-0.43522900300932627;0.38309879033070177;0.36003705386709206;0.5257491225772444;0.9999682785418899
66.473165;1.0975522228179968;0.4630020360914254;0.4218037073060669;-0.4435699431562878;-0.4041093586802435;1.0878082157789961;1.000009188980303;9.998553802208448;0.416696938045728;-0.4352290030733858;-0.4352290033539209;0.3830990720684277;0.36003726916116946;0.5257500515033938;0.9999666649588822
66.483165;1.0975533060908242;0.46300143385708714;0.42180317587500377;-0.44356994404670896;-0.4041093587047122;1.0878052276308015;1.0000099802877513;9.998588334518269;0.4166966792441341;-0.4352290038952994;-0.43522900368532896;0.3830993437323281;0.36003751143350377;0.5257510244717267;0.9999651057605261
66.493165;1.0975545041199521;0.46300080405260785;0.42180261504131095;-0.4435699449702983;-0.4041093587538405;1.0878023473110399;1.0000106793432124;9.99862185698127;0.4166964293250482;-0.435229004720158;-0.4352290039999975;0.38309960388229136;0.3600377810101988;0.5257520403665208;0.9999635982378665
66.503165;1.0975558179912248;0.4630001491157239;0.4218020252540047;-0.4435699459259831;-0.4041093588256061;1.0877995774714602;1.0000112899446996;9.998654367717526;0.4166961908391702;-0.4352290055479005;-0.4352290042954167;0.3830998513774313;0.36003807818429356;0.5257530979611116;0.99996214163926
66.513165;1.0975572465293824;0.4629994714167339;0.4218014083247363;-0.44356994691191187;-0.4041093589176951;1.087796921681064;1.0000118149762485;9.998685877155014;0.416695966845997;-0.43522900637862444;-0.43522900457015723;0.3831000853317208;0.36003840349375055;0.5257541954404709;0.9999607380405924
66.523165;1.097558785800139;0.462998773379996;0.4218007675580251;-0.443569947925595;-0.40410935902763434;1.0877943839530748;1.0000122562963158;9.998716419545707;0.4166957606625071;-0.43522900721283936;-0.43522900482363114;0.38310030494617314;0.360038757873776;0.5257553303008674;0.9999593915529429
66.533165;1.0975604300805755;0.462998057428611;0.421800107424475;-0.4435699489645387;-0.40410935915307367;1.0877919696799978;1.0000126163956062;9.998746054692555;0.41669557592131085;-0.43522900805148856;-0.43522900505557927;0.3831005097520325;0.36003914278736093;0.5257564998693997;0.9999581071768164
66.543165;1.0975621728087253;0.46299732599628723;0.42179943263535963;-0.4435699500266955;-0.40410935929196806;1.0877896864015142;1.0000128993832988;9.998774864331752;0.4166954169312272;-0.43522900889557475;-0.43522900526580155;0.38310069995235435;0.3600395601514108;0.5257577014736694;0.9999568907888396
66.553165;1.0975640067441346;0.46299658165932517;0.42179874752935104;-0.44356995111028275;-0.4041093594426009;1.0877875426574766;1.0000131097871647;9.998802949629471;0.4166952887710732;-0.4352290097458788;-0.43522900545429155;0.3831008763435942;0.3600400121798199;0.5257589320078915;0.9999557493222683
66.563165;1.0975659245421723;0.4629958271866222;0.42179805607685045;-0.4435699522132603;-0.4041093596035946;1.0877855459271024;1.0000132517395157;9.998830424915507;0.41669519689798123;-0.43522901060265;-0.43522900562133493;0.38310104009175755;0.36004050132877974;0.5257601882035319;0.9999546897986661
66.573165;1.0975679197813284;0.4629950650345331;0.42179736202372564;-0.443569953332986;-0.40410935977385504;1.087783701912058;1.000013330057459;9.998857402788229;0.41669514642920835;-0.4352290114651882;-0.435229005767514;0.3831011928084345;0.3600410299762883;0.5257614676186986;0.999953718149285
66.583165;1.0975699861777488;0.46299429699127553;0.4217966690034641;-0.4435699544663144;-0.4041093599524732;1.0877820151959146;1.0000133508721964;9.99888398235502;0.41669514159905746;-0.43522901233199185;-0.4352290058938669;0.3831013366578879;0.3600415998169103;0.5257627687938805;0.9999528387238902
66.593165;1.0975721163142436;0.46299352475402406;0.4217959804489711;-0.44356995560983237;-0.40410936013859766;1.0877804890925507;1.000013320249644;9.99891025117374;0.4166951857289594;-0.4352290132014668;-0.4352290060020702;0.38310147418274;0.3600422115639645;0.5257640904952499;0.9999520536676042
66.603165;1.0975743028832599;0.4629927507756792;0.42179529942725263;-0.44356995675989747;-0.40410936033127315;1.0877791247044275;1.0000132426411514;9.998936294388063;0.4166952813751049;-0.43522901407255526;-0.43522900609418336;0.3831016081417163;0.36004286500910704;0.5257654313090309;0.9999513624622981
66.613165;1.0975765398039619;0.4629919784036137;0.42179462863960254;-0.44356995791266807;-0.4041093605296149;1.0877779213339018;1.0000131214032284;9.998962204692988;0.41669543047760327;-0.4352290149450315;-0.4352290061720827;0.38310174157185845;0.3600435592144477;0.5257667898998327;0.999950762794518
66.623165;1.0975788204216181;0.46299121124709874;0.42179397035372795;-0.4435699590643615;-0.4041093607331641;1.0877768780674688;1.000012960581002;9.998988087573077;0.41669563475569893;-0.43522901581948686;-0.43522900623732336;0.38310187770816534;0.36004429287662293;0.5257681653608839;0.9999502518155916
66.633165;1.0975811356620553;0.46299045276079254;0.4217933265423037;-0.4435699602117297;-0.40410936094179795;1.0877759945308805;1.0000127660104743;9.999014054874241;0.4166958958974272;-0.4352290166970006;-0.43522900629151245;0.3831020194967603;0.36004506454511753;0.5257695573212412;0.9999498267102411
66.643165;1.0975834747424353;0.46298970626658725;0.42179269947962683;-0.4435699613524752;-0.40410936115539675;1.0877752704282866;1.0000125450343744;9.999040213391792;0.4166962149310181;-0.43522901757862564;-0.43522900633658096;0.3831021691982735;0.3600458724124348;0.5257709657256858;0.9999494846856248
66.653165;1.097585826903065;0.4629889744206458;0.42179209184673405;-0.4435699624853714;-0.4041093613738704;1.0877747054873688;1.000012304498087;9.999066659623605;0.4166965916474149;-0.43522901846507;-0.4352290063746348;0.3831023287129623;0.36004671411435984;0.5257723904568379;0.9999492225674381
66.663165;1.0975881820994033;0.46298825835922397;0.4217915061153608;-0.44356996361016543;-0.40410936159752664;1.0877743001913356;1.0000120482585126;9.999093480309146;0.4166970249355724;-0.43522901935670066;-0.4352290064074892;0.3831025004213687;0.36004758685221966;0.5257738312255136;0.9999490364411842
66.673165;1.0975905305312388;0.46298755772424965;0.42179094418346286;-0.4435699647271884;-0.4041093618272787;1.0877740559895364;1.0000117766194838;9.99912075166282;0.41669751323706267;-0.4352290202536309;-0.43522900643637474;0.38310268766210476;0.36004848763197256;0.525775287619523;0.9999489216225611
66.683165;1.0975928622032296;0.46298687157817664;0.4217904072641204;-0.44356996583679126;-0.4041093620643249;1.0877739753572864;1.0000114882380629;9.999148529873978;0.416698054583128;-0.4352290211559913;-0.4352290064621445;0.38310289438392253;0.3600494136661569;0.525776759117628;0.9999488734346287
66.693165;1.0975951678885336;0.46298619935823115;0.42178989567438324;-0.4435699669391854;-0.4041093623095915;1.0877740620605416;1.0000111829352936;9.999176838895561;0.4166986468473936;-0.43522902206432307;-0.43522900648557816;0.3831031244266952;0.36005036277196933;0.5257782451787701;0.9999488885944149
66.703165;1.0975974410556613;0.46298554133922065;0.42178940901162343;-0.44356996803459997;-0.40410936256334157;1.087774320309239;1.0000108636356975;9.999205672117327;0.41669928831416003;-0.43522902297944166;-0.43522900650738916;0.3831033812224418;0.3600513330568457;0.5257797451675923;0.9999489654776279
66.713165;1.097599678651562;0.4629848987682901;0.4217889468328724;-0.4435699691230967;-0.4041093628249521;1.0877747533818347;1.0000105367288088;9.99923500532063;0.4166999780016672;-0.43522902390187196;-0.43522900652808316;0.3831036681550064;0.3600523222132755;0.5257812580239697;0.9999491031898018
66.723165;1.0976018800146883;0.4629842737395841;0.4217885093286883;-0.44356997020425065;-0.40410936309301093;1.0877753629369074;1.000010210737318;9.999264809498175;0.4167007156301627;-0.43522902483172654;-0.43522900654784724;0.3831039887380693;0.3600533275008464;0.5257827817587368;0.9999493009474909
66.733165;1.0976040451271147;0.4629836683165959;0.42178809736968925;-0.4435699712772721;-0.4041093633657685;1.087776148374182;1.0000098943267846;9.999295063766692;0.4167015013124485;-0.4352290257688654;-0.43522900656659735;0.38310434606406657;0.36005434623912214;0.5257843129707;0.9999495578928118
66.743165;1.0976061734709333;0.46298308349026307;0.42178771166506823;-0.4435699723414247;-0.4041093636414452;1.0877771068299558;1.0000095955622166;9.999325760518769;0.41670233509243687;-0.43522902671268826;-0.43522900658417213;0.38310474252367555;0.3600553760749299;0.5257858469914211;0.9999498730101279
66.753165;1.0976082634582165;0.462982519336825;0.4217873520648777;-0.4435699733962876;-0.40410936391822044;1.0877782348657306;1.0000093219821709;9.999356894331434;0.41670321675776567;-0.4352290276618856;-0.43522900660044006;0.3831051802670554;0.360056415155312;0.52578737862215;0.9999502450070555
66.763165;1.097610312039493;0.4629819759654989;0.42178701785758477;-0.4435699744417858;-0.40410936419434207;1.0877795306510092;1.0000090800078951;9.999388448887396;0.41670414575483705;-0.43522902861455137;-0.43522900661543484;0.3831056613619551;0.36005746237836705;0.5257889027159488;0.9999506721997566
66.773165;1.097612315404675;0.46298145386229395;0.42178670828817605;-0.4435699754781356;-0.404109364468419;1.087780994688492;1.0000088743299678;9.999420396559968;0.4167051206947053;-0.43522902956847026;-0.43522900662965947;0.38310618724040624;0.36005851737042716;0.5257904143886523;0.9999511529082902
66.783165;1.0976142708229846;0.4629809536492896;0.42178642254792403;-0.44356997650568236;-0.4041093647394559;1.0877826283820304;1.0000087084328098;9.999452705169949;0.4167061390470131;-0.43522903052135975;-0.43522900664416536;0.3831067582357882;0.36005958010873607;0.5257919089519102;0.9999516856289427
66.793165;1.097616177409745;0.46298047606993914;0.42178615934777675;-0.44356997752463573;-0.4041093650066798;1.0877844321975956;1.0000085856799215;9.99948534211432;0.4167071975442182;-0.4352290314709548;-0.43522900666011277;0.38310737385488913;0.36006065064263676;0.5257933815837792;0.9999522680253512
66.803165;1.0976180347960656;0.4629800221945748;0.42178591655347236;-0.4435699785349357;-0.4041093652694611;1.0877864053830693;1.0000085094608469;9.999518275435115;0.41670829252013003;-0.4352290324149073;-0.43522900667822473;0.38310803348470096;0.36006172929393915;0.5257948271300029;0.9999528962664854
66.813165;1.0976198417476328;0.46297959318855064;0.4217856913640661;-0.44356997953646204;-0.40410936552732907;1.0877885466987753;1.0000084830107896;9.9995514741714;0.41670941987596694;-0.4352290333506338;-0.4352290066986568;0.3831087366510848;0.3600628170628037;0.5257962401247657;0.9999535661449843
66.823165;1.0976215968892766;0.46297918964540236;0.4217854807837189;-0.4435699805294984;-0.40410936578003914;1.0877908546610098;1.0000085104604512;9.9995849052287;0.41671057539330647;-0.43522903427542314;-0.4352290067213993;0.38310948255528804;0.36006391561551593;0.5257976146722555;0.9999542744934466
66.833165;1.097623300572451;0.4629788112326949;0.42178528188103825;-0.4435699815149749;-0.4041093660275415;1.0877933266961508;1.000008597824883;9.999618526464044;0.4167117553047478;-0.43522903518680417;-0.43522900674693754;0.3831102696879735;0.3600650268026392;0.5257989445811402;0.9999550193528048
66.843165;1.0976249554599469;0.4629784567678641;0.4217850919847009;-0.4435699824940992;-0.4041093662697629;1.0877959580177579;1.0000087522715833;9.999652286466782;0.4167129562323078;-0.4352290360827613;-0.43522900677650506;0.3831110960980962;0.3600661521687453;0.5258002241922077;0.9999557991872131
66.853165;1.0976265657736197;0.4629781241381404;0.4217849089504034;-0.44356998346783366;-0.4041093665063756;1.08779874169267;1.0000089805432115;9.99968613091418;0.41671417466922167;-0.43522903696163695;-0.43522900681146715;0.38311195974284235;0.3600672928271512;0.5258014491013533;0.9999566122954864
66.863165;1.0976281366500087;0.46297780989842147;0.42178473134238215;-0.44356998443696244;-0.40410936673670006;1.087801669982375;1.0000092873532536;9.999719998710527;0.4167154067730169;-0.43522903782194206;-0.43522900685242233;0.3831128584269866;0.3600684496474358;0.5258026159203151;0.9999574569830791
66.873165;1.0976296733536524;0.46297750917726005;0.4217845584679301;-0.4435699854025289;-0.40410936695977695;1.0878047358157195;1.0000096737203494;9.999753811344204;0.41671664843232853;-0.4352290386622632;-0.4352290068989875;0.38311378975348437;0.3600696232577165;0.5258037213868771;0.9999583316493403
66.883165;1.0976311798619574;0.46297721623351723;0.4217843901466523;-0.44356998636593337;-0.4041093671747045;1.0878079338340625;1.0000101360682465;9.999787476498607;0.41671789567698675;-0.43522903948114916;-0.43522900695008904;0.38311475136281553;0.3600708137763048;0.5258047616243461;0.9999592347648113
66.893165;1.0976326582409492;0.4629769250113432;0.4217842262623258;-0.44356998732873776;-0.4041093673810086;1.0878112608727522;1.0000106666291357;9.999820909412485;0.4167191455253167;-0.43522904027693937;-0.43522900700404926;0.38311574109986;0.36007202073068306;0.525805732019484;0.9999601650607773
66.903165;1.0976341095116073;0.46297662947645;0.4217840665021993;-0.4435699882924631;-0.4041093675785859;1.0878147155220863;1.0000112548944295;9.9998540548597;0.4167203965543517;-0.4352290410477065;-0.4352290070586671;0.3831167568740325;0.3600732432612206;0.5258066277509298;0.9999611207843665
66.913165;1.097635534215389;0.46297632415184947;0.42178391061734627;-0.443569989258412;-0.40410936776754597;1.0878182969057766;1.0000118896411199;9.999886893199726;0.4167216487672728;-0.43522904179122884;-0.43522900711168777;0.38311779656796324;0.3600744804603453;0.5258074446451085;0.9999620983036226
66.923165;1.0976369313849166;0.46297600429786034;0.4217837588992581;-0.44356999022770377;-0.40410936794822927;1.0878220035756603;1.0000125600763918;9.99991943106307;0.41672290292142267;-0.4352290425049357;-0.4352290071613585;0.38311885834876086;0.3600757319511671;0.5258081798163233;0.9999630919096425
66.933165;1.097638297635964;0.4629756651677777;0.4217836122704655;-0.4435699912015529;-0.40410936812095233;1.0878258329903852;1.000013255408001;9.999951684035093;0.41672415984246947;-0.4352290431860812;-0.43522900720654994;0.3831199408466841;0.3600769983434769;0.5258088317921373;0.9999640948982956
66.943165;1.0976396283053311;0.4629753015418394;0.4217834720517673;-0.4435699921814102;-0.40410936828557903;1.0878297807856638;1.000013964290111;9.999983659641968;0.41672542037763455;-0.43522904383203626;-0.4352290072465797;0.38312104254735035;0.3600782808357371;0.5258094001716335;0.999965100629327
66.953165;1.0976409196011676;0.4629749085825528;0.421783339822116;-0.44356999316869894;-0.40410936844137524;1.0878338395649676;1.000014675310677;10.00001535563698;0.41672668578288724;-0.4352290444403057;-0.43522900728103153;0.38312216100564034;0.36007958038810145;0.5258098850441699;0.999966102681263
66.963165;1.0976421702091548;0.4629744828323417;0.4217832175188809;-0.443569994164487;-0.40410936858710217;1.087837998702034;1.0000153782971846;10.000046771989398;0.4167279578905073;-0.43522904500833615;-0.43522900730945957;0.3831232926911298;0.36008089738201216;0.5258102867720211;0.9999670940100241
66.973165;1.0976433820878384;0.4629740220667256;0.421783107689856;-0.44356999516955714;-0.404109368721159;1.0878422457263262;1.0000160656865071;10.000077907667828;0.4167292388369878;-0.4352290455334199;-0.4352290073311558;0.38312443336559315;0.36008223163377046;0.5258106065826942;0.9999680663515796
66.983165;1.0976445599733158;0.4629735246111581;0.4217830133344889;-0.4435699961845552;-0.404109368841723;1.087846567809364;1.0000167328402207;10.000108735395974;0.416730530748396;-0.4352290460128134;-0.4352290073451887;0.3831255786329193;0.36008358229442816;0.5258108473937915;0.9999690111715706
66.993165;1.0976457097922199;0.4629729890313622;0.4217829368451479;-0.44356999720982104;-0.4041093689469289;1.0878509524496274;1.0000173770269156;10.000139187586804;0.41673183595200247;-0.4352290464440067;-0.4352290073505497;0.3831267241922135;0.3600849477546493;0.5258110139399585;0.9999699212022392
67.003165;1.0976468372387427;0.4629724139730569;0.42178287908077017;-0.44356999824515836;-0.4041093690351161;1.0878553878390718;1.0000179966944163;10.000169170017061;0.4167331572782509;-0.4352290468250499;-0.4352290073463043;0.38312786546610367;0.36008632580035155;0.525811112059324;0.9999707911039354
67.013165;1.097647947399789;0.4629717979734435;0.4217828398026498;-0.4435699992896542;-0.4041093691049393;1.087859863295549;1.0000185919630158;10.000198584851079;0.4167344977020163;-0.4352290471549031;-0.4352290073314968;0.3831289971080565;0.36008771377623877;0.5258111475458682;0.9999716172618394
67.023165;1.09764904541811;0.46297113951944274;0.4217828185271794;-0.44357000034159105;-0.4041093691551959;1.0878643696887984;1.0000191644672263;10.000227341601464;0.4167358597706919;-0.43522904743349045;-0.4352290073048251;0.38313011324116986;0.3600891085034656;0.5258111253557305;0.9999723970781204
67.033165;1.0976501367893607;0.46297043708922975;0.4217828146691242;-0.4435700013988489;-0.40410936918466606;1.0878688998377761;1.0000197155707629;10.000255349745158;0.41673724554307007;-0.4352290476611802;-0.4352290072645417;0.3831312082394528;0.36009050626112576;0.5258110497469475;0.9999731280516244
67.043165;1.0976512266225478;0.4629696891368829;0.42178282767863473;-0.44357000245967676;-0.404109369192129;1.0878734482042633;1.0000202452671647;10.000282507109702;0.4167386569184148;-0.43522904783818944;-0.4352290072085948;0.3831322770103057;0.36009190319078627;0.5258109247708247;0.9999738068501719
67.053165;1.0976523190903664;0.4629688944243295;0.42178285737982824;-0.4435700035230014;-0.40410936917638074;1.0878780092692057;1.0000207528787284;10.000308701506517;0.4167400956541361;-0.43522904796440376;-0.43522900713480034;0.3831333147075817;0.3600932959455996;0.5258107546337094;0.9999744286025126
67.063165;1.09765341736135;0.46296805233714455;0.42178290362541565;-0.4435700045880416;-0.4041093691361402;1.0878825761952984;1.0000212383513547;10.00033382400184;0.416741562765295;-0.4352290480393071;-0.4352290070411038;0.3831343165795707;0.36009468187920735;0.5258105441917315;0.9999749868728294
67.073165;1.0976545236904827;0.46296716281991596;0.4217829656969765;-0.4435700056539005;-0.4041093690698474;1.0878871415782967;1.0000217033473553;10.00035778276682;0.41674305816085405;-0.4352290480618722;-0.4352290069258707;0.3831352779663534;0.3600960584187118;0.5258102992506999;0.9999754743639541
67.083165;1.097655640055395;0.4629662263366148;0.42178304243891895;-0.44357000671963004;-0.40410936897570915;1.0878916991278003;1.0000221510431515;10.00038051048411;0.4167445810036228;-0.4352290480308199;-0.4352290067880457;0.38313619427872336;0.36009742241672127;0.5258100260376553;0.9999758839710139
67.093165;1.0976567685452863;0.4629652439286172;0.4217831328909417;-0.44357000778450956;-0.4041093688522688;1.087896244217549;1.0000225845607666;10.000401964143462;0.4167461299673278;-0.4352290479451486;-0.43522900662735364;0.3831370612832893;0.3600987703302716;0.5258097303943549;0.9999762096331389
67.103165;1.0976579107401305;0.46296421703143925;0.421783236890489;-0.44357000884802134;-0.4041093686989467;1.08790077360089;1.000023005850655;10.000422123756094;0.41674770303761977;-0.43522904780441873;-0.4352290064444995;0.3831378756802218;0.3601000987656733;0.5258094176401189;0.9999764465129694
67.113165;1.0976590677890636;0.46296314752389167;0.4217833551383604;-0.4435700099093946;-0.4041093685160687;1.0879052852881632;1.0000234152895486;10.000440992824599;0.41674929733414834;-0.43522904760872155;-0.4352290062409951;0.38313863527100894;0.3601014046333134;0.5258090929406801;0.9999765910432232
67.123165;1.0976602419387544;0.462962038311552;0.4217834883203608;-0.4435700109671123;-0.4041093683046087;1.0879097779258156;1.0000238114587892;10.000458594912935;0.41675090909654655;-0.43522904735843104;-0.4352290060187855;0.3831393383870155;0.3601026852146074;0.5258087615438359;0.9999766414117723
67.133165;1.0976614372741642;0.46296089333925744;0.42178363610446307;-0.4435700120187285;-0.40410936806583686;1.0879142495278455;1.0000241920896562;10.000474963700656;0.416752533874806;-0.4352290470538626;-0.4352290057800919;0.3831399832808155;0.3601039383299708;0.5258084285244988;0.9999765975554368
67.143165;1.0976626585821585;0.4629597166719843;0.4217837971076711;-0.44357001306105;-0.40410936780081;1.0879186967327716;1.000024555855664;10.000490131438804;0.4167541670869688;-0.43522904669508855;-0.4352290055272527;0.383140568202515;0.360105162251262;0.5258080981859115;0.999976460239349
67.153165;1.0976639102005152;0.4629585117643476;0.42178396937309326;-0.4435700140905953;-0.4041093675097961;1.0879231146597976;1.0000249028837909;10.00050412488968;0.41675580454505146;-0.43522904628212344;-0.43522900526238734;0.38314109195537654;0.3601063555194908;0.5258077737326631;0.9999762300475452
67.163165;1.0976651965528568;0.4629572816451467;0.4217841504570057;-0.4435700151040353;-0.40410936719224855;1.0879274974921285;1.0000252340626101;10.000516974018405;0.41675744264307324;-0.4352290458154103;-0.4352290049872892;0.38314155421687557;0.3601075166318669;0.5258074574307887;0.9999759067525699
67.173165;1.097666523257722;0.46295602971210786;0.42178433737224386;-0.44357001609837776;-0.4041093668476624;1.087931840532585;1.000025550858727;10.000528723694911;0.416759078670753;-0.4352290452962383;-0.4352290047036151;0.3831419553382947;0.3601086436907517;0.5258071509733324;0.9999754898236869
67.183165;1.097667896714354;0.46295476008637604;0.42178452679541456;-0.4435700170709637;-0.40410936647638757;1.087936141868609;1.0000258550947225;10.000539431738407;0.4167607112544516;-0.43522904472687163;-0.43522900441290696;0.3831422960572171;0.36010973481937747;0.5258068558001051;0.9999749802242016
67.193165;1.0976693227273528;0.4629534770732237;0.42178471533513245;-0.44357001801939827;-0.4041093660794368;1.087940401290255;1.000026147601431;10.000549159072994;0.4167623403365056;-0.4352290441103608;-0.43522900411632875;0.383142577378652;0.3601107890012548;0.5258065730294641;0.9999743816986346
67.203165;1.097670806118787;0.46295218468597216;0.42178489947694925;-0.4435700189415266;-0.40410936565762334;1.0879446181926278;1.000026427325947;10.000557970017644;0.41676396654473796;-0.4352290434500091;-0.4352290038146362;0.38314280040690374;0.36011180622456934;0.525806302891751;0.9999737001584771
67.213165;1.0976723509441213;0.4629508869625641;0.421785075250704;-0.443570019835613;-0.4041093652109578;1.0879487909686156;1.0000266924333834;10.000565934324472;0.41676559015544634;-0.43522904274879676;-0.43522900350855914;0.38314296632201283;0.3601127869547962;0.5258060441725233;0.9999729418140085
67.223165;1.0976739599089382;0.4629495885043678;0.42178523818430885;-0.4435700207004974;-0.4041093647387984;1.0879529174465619;1.0000269420897578;10.000573114748141;0.4167672100852468;-0.4352290420092412;-0.43522900319894076;0.3831430766180645;0.3601137315939843;0.5258057940363448;0.9999721117066349
67.233165;1.0976756337949933;0.4629482944683202;0.4217853836383769;-0.4435700215355522;-0.40410936424053395;1.0879569955074206;1.0000271771509004;10.000579551944467;0.41676882353424827;-0.43522904123362877;-0.4352290028864549;0.3831431330699715;0.3601146401598086;0.5258055483034592;0.9999712135211093
67.243165;1.0976773723054059;0.4629470101576561;0.42178550736756165;-0.44357002234056603;-0.40410936371613043;1.0879610234440757;1.0000273998773752;10.000585266741409;0.4167704264060118;-0.43522904042422567;-0.4352290025715482;0.3831431374024625;0.36011551208794884;0.5258053021892771;0.9999702506118444
67.253165;1.0976791755506912;0.46294574087397994;0.42178560597620224;-0.4435700231154859;-0.4041093631662039;1.0879650001526608;1.0000276131594656;10.00059027811005;0.41677201398740915;-0.4352290395834374;-0.43522900225477473;0.3831430911427806;0.360116346264149;0.5258050508452888;0.9999692276529318
67.263165;1.0976810443172176;0.4629444920782245;0.42178567660657484;-0.44357002386016453;-0.4041093625918687;1.0879689260110126;1.0000278192786303;10.000594615137986;0.4167735815527277;-0.4352290387139064;-0.4352290019370516;0.38314299578694766;0.36011714137429085;0.5258047891246377;0.9999681511622648
67.273165;1.097682978665563;0.4629432693747629;0.42178571622919014;-0.44357002457445577;-0.4041093619946889;1.0879728034434115;1.0000280187133874;10.000598309030902;0.41677512498495717;-0.4352290378184856;-0.4352290016197614;0.3831428530068654;0.36011789620145723;0.5258045112351339;0.9999670282366944
67.283165;1.097684976487834;0.4629420783981849;0.4217857215078653;-0.4435700252584699;-0.404109361376652;1.0879766360842014;1.0000282095280306;10.000601380207065;0.41677664132050235;-0.4352290369002734;-0.43522900130489767;0.38314266451279944;0.36011860958397884;0.525804210870321;0.9999658657538149
67.293165;1.0976870337895783;0.46294092477413673;0.4217856895824232;-0.44357002591277844;-0.4041093607399106;1.0879804282491998;1.0000283878302567;10.00060383831549;0.4167781288168019;-0.435229035962835;-0.43522900099496226;0.3831424318839559;0.3601192803339693;0.5258038814444973;0.9999646715643703
67.303165;1.0976891461091427;0.4629398137371739;0.42178561909086426;-0.443570026538534;-0.4041093600864105;1.0879841852567484;1.0000285496229322;10.000605687630621;0.4167795863927485;-0.4352290350103635;-0.4352290006925136;0.3831421569096678;0.36011990738867294;0.5258035163302546;0.9999634559001352
67.313165;1.0976913092479648;0.46293874960534825;0.4217855103379458;-0.44357002713726734;-0.40410935941785986;1.0879879122931557;1.0000286928956807;10.000606930131394;0.4167810129796715;-0.435229034047444;-0.43522900039984075;0.3831418421063932;0.3601204898746589;0.5258031093081968;0.9999622306873229
67.323165;1.0976935195399746;0.46293773591207893;0.4217853647908883;-0.4435700277105866;-0.4041093587361765;1.0879916119266124;1.0000288183100317;10.000607574484002;0.416782407397125;-0.4352290330786014;-0.4352290001189915;0.3831414908695534;0.36012102704490206;0.5258026547697203;0.9999610073409919
67.333165;1.0976957746209568;0.46293677606965733;0.42178518447917307;-0.44357002826024944;-0.4041093580439521;1.0879952833016882;1.000028928917364;10.00060764496841;0.4167837686435047;-0.435229032108164;-0.4352289998519843;0.3831411072209459;0.36012151861300573;0.5258021474697359;0.9999597953526427
67.343165;1.0976980737031452;0.4629358737374838;0.42178497135496335;-0.4435700287881221;-0.40410935734453135;1.0879989236087155;1.0000290301932788;10.000607177107202;0.41678509625579296;-0.4352290311404487;-0.4352289996010013;0.38314069527835026;0.3601219652420539;0.5258015827172059;0.9999586020747017
67.353165;1.0977004168378197;0.46293503268649716;0.42178472711032894;-0.4435700292956535;-0.4041093566418538;1.0880025294956759;1.0000291296728376;10.000606209695913;0.4167863905674323;-0.4352290301798826;-0.43522899936845266;0.38314025865969653;0.36012236844463874;0.525800957208892;0.9999574331643356
67.363165;1.0977028044818475;0.4629342566340346;0.4217844533328745;-0.4435700297836532;-0.40410935594022573;1.0880060970581888;1.0000292350966347;10.000604784277906;0.41678765266249707;-0.4352290292308846;-0.4352289991568673;0.38313980011564996;0.3601227299677678;0.5258002694655376;0.9999562938023818
67.373165;1.0977052375584748;0.4629335491085197;0.42178415130738534;-0.4435700302526107;-0.4041093552440074;1.0880096212492272;1.0000293523865056;10.000602948738367;0.41678888402386666;-0.4352290282976149;-0.43522899896858985;0.383139321496453;0.36012305121243776;0.5257995196743116;0.99995518943201
67.383165;1.0977077170878133;0.462932912826695;0.42178382181987173;-0.44357003070272094;-0.4041093545573597;1.0880130950883977;1.0000294851194225;10.00060076102187;0.416790086202699;-0.4352290273835699;-0.43522899880549226;0.38313882408893796;0.3601233330439237;0.525798709552645;0.9999541250755887
67.393165;1.0977102440139699;0.46293234904166997;0.42178346533780764;-0.44357003113368254;-0.4041093538842821;1.0880165085953788;1.000029635263439;10.000598285495514;0.4167912607678949;-0.4352290264911116;-0.4352289986689525;0.3831383090857613;0.36012357606029277;0.5257978421717482;0.9999531043847453
67.403165;1.0977128193806693;0.4629318579749112;0.42178308229601186;-0.44357003154495145;-0.4041093532289595;1.0880198492517175;1.000029804481457;10.00059557874003;0.41679240944337687;-0.435229025621416;-0.4352289985601071;0.38313777781544045;0.36012378099504244;0.5257969215181738;0.9999521289881046
67.413165;1.0977154438363892;0.4629314398104555;0.4217826734788073;-0.44357003193624683;-0.40410935259600617;1.0880231043650428;1.0000299946878812;10.000592677788482;0.4167935342435802;-0.4352290247747541;-0.43522899848028485;0.3831372318691046;0.3601239490651695;0.5257959521135398;0.9999511980221405
67.423165;1.0977181172059587;0.46293109508692076;0.4217822402555742;-0.44357003230775544;-0.40410935199030656;1.0880262628811133;1.0000302068524303;10.000589600497;0.41679463727672955;-0.43522902395059815;-0.4352289984311146;0.38313667320418765;0.3601240822842715;0.5257949390969622;0.9999503080390383
67.433165;1.0977208381444274;0.4629308245263285;0.42178178412881573;-0.44357003265993034;-0.40410935141650717;1.088029315925783;1.000030439725464;10.000586361398712;0.4167957199288727;-0.4352290231476643;-0.4352289984140229;0.38313610398212034;0.3601241832366363;0.5257938883495232;0.9999494530187436
67.443165;1.097723602907559;0.46293062869263335;0.4217813060958235;-0.44357003299321934;-0.4041093508785403;1.0880322567813936;1.0000306895853734;10.000582997959322;0.41679678211047577;-0.4352290223641783;-0.43522899842985713;0.383135526088776;0.36012425439179;0.5257928057325139;0.9999486243156275
