time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.453165;1.0977264049713322;0.4629305075558206;0.4217808069155364;-0.4435700333081906;-0.40410935037962925;1.0880350802218834;1.0000309501892446;10.000579578258687;0.4167978225463786;-0.43522902159828575;-0.43522899847898855;0.3831349405895658;0.360124297961412;0.5257916959477181;0.9999478112045661
67.463165;1.0977292364483298;0.4629304599339806;0.4217802881125408;-0.44357003360585207;-0.4041093499224087;1.088037781562793;1.0000312133340095;10.000576180699937;0.4167988399244217;-0.4352290208482977;-0.435228998561445;0.38313434748183206;0.36012431620245994;0.5257905626015371;0.999947002359507
67.473165;1.0977320892549476;0.4629304832608999;0.4217797522995168;-0.4435700338874817;-0.40410934950872673;1.0880403557204756;1.0000314704156188;10.000572877581988;0.41679983367313855;-0.435229020112529;-0.435228998676878;0.38313374575153336;0.3601243114843695;0.5257894094692619;0.9999461870809206
67.483165;1.0977349553573965;0.4629305741447413;0.4217792024773273;-0.44357003415405627;-0.40410934913968616;1.0880427961928807;1.000031713504972;10.000569737761783;0.41680080370347156;-0.435229019388986;-0.4352289988243875;0.38313313363778145;0.36012428634424254;0.5257882413717313;0.9999453558044241
67.493165;1.0977378269731517;0.462930728931461;0.421778641691508;-0.44357003440615145;-0.40410934881606764;1.088045094930386;1.0000319353568459;10.00056682843631;0.4168017499791456;-0.43522901867537583;-0.4352289990023951;0.383132509170264;0.3601242435491709;0.5257870638272225;0.9999445012105806
67.503165;1.0977406963155976;0.4629309435165423;0.42177807334150386;-0.4435700346444806;-0.4041093485383817;1.0880472441684845;1.000032129637162;10.000564204836346;0.41680267246121044;-0.4352290179693204;-0.43522899920884045;0.38313187057926984;0.36012418571703486;0.5257858823234356;0.9999436189901595
67.513165;1.0977435543169738;0.4629312130133697;0.42177750114798024;-0.4435700348701884;-0.4041093483063877;1.0880492391720569;1.0000322916300675;10.000561896711197;0.41680357094182735;-0.4352290172684016;-0.43522899944149557;0.38313121624511376;0.3601241147415029;0.5257847023778568;0.9999427064613332
67.523165;1.0977463894521389;0.4629315318870652;0.42177692869356503;-0.4435700350845253;-0.4041093481188535;1.0880510791646913;1.0000324186906073;10.000559895734801;0.4168044447417173;-0.43522901657023233;-0.43522899969799916;0.3831305445823215;0.36012403160203216;0.5257835300588304;0.9999417615072896
67.533165;1.0977491878454468;0.4629318943047273;0.42177635889263876;-0.44357003528845;-0.4041093479739056;1.0880527653941976;1.000032510422294;10.00055815563175;0.4168052923664625;-0.43522901587277435;-0.43522899997577447;0.38312985424674134;0.3601239367834049;0.5257823719485242;0.9999407835611265
67.543165;1.0977519342594904;0.46293229422837234;0.4217757937842519;-0.44357003548243906;-0.4041093478694475;1.0880542991340783;1.0000325681149367;10.000556617066426;0.4168061113626452;-0.4352290151745981;-0.4352290002721023;0.3831291446074643;0.3601238309783943;0.5257812346753057;0.9999397736607514
67.553165;1.0977546134917755;0.46293272543897956;0.4217752348885451;-0.443570035666413;-0.40410934780345154;1.0880556823540768;1.0000325929932172;10.000555233405638;0.41680689882799715;-0.4352290144747997;-0.4352290005842394;0.38312841603057307;0.36012371541285965;0.5257801244125205;0.9999387329489264
67.563165;1.0977572113629377;0.4629331821718422;0.4217746834120775;-0.4435700358398993;-0.40410934777430774;1.0880569190407996;1.000032585007977;10.000553974187985;0.41680765202834485;-0.4352290137727467;-0.4352290009097277;0.38312766974155044;0.3601235917112566;0.5257790461573173;0.999937662377742
67.573165;1.0977597142534576;0.4629336600806798;0.4217741401245474;-0.44357003600248707;-0.4041093477809923;1.0880580143667657;1.0000325436129904;10.000552817772492;0.41680836865408016;-0.43522901306793527;-0.43522900124699143;0.3831269077105461;0.360123461634462;0.5257780032973552;0.9999365632633332
67.583165;1.0977621090532441;0.4629341566208318;0.42177360564134186;-0.4435700361543037;-0.4041093478228356;1.0880589731397232;1.0000324691898606;10.000551748132944;0.4168090469951046;-0.4352290123598522;-0.43522900159568084;0.383126132845866;0.3601233267795954;0.5257769983308105;0.9999354366435805
67.593165;1.0977643848518945;0.46293467090507145;0.42177308080440196;-0.44357003629608766;-0.4041093478991879;1.0880597999346229;1.0000323635564803;10.000550752959137;0.41680968580085775;-0.4352290116476225;-0.4352290019565199;0.38312534901102263;0.36012318823689604;0.5257760339381721;0.9999342820227476
67.603165;1.097766534390952;0.46293520339123506;0.4217725665021056;-0.4435700364287249;-0.404109348009258;1.0880605004836632;1.0000322299198057;10.000549815098875;0.41681028388217;-0.43522901092977695;-0.435229002330906;0.3831245603311469;0.36012304637977405;0.5257751130785864;0.9999330969422199
67.613165;1.0977685545645839;0.46293575523935165;0.42177206339828555;-0.4435700365527308;-0.40410934815203625;1.0880610828911212;1.0000320733549297;10.000548906329014;0.4168108401779666;-0.4352290102044743;-0.4352290027204311;0.38312377033974937;0.3601229010908941;0.5257742387047634;0.9999318777320833
67.623165;1.097770446338097;0.46293632766497683;0.42177157204630733;-0.44357003666812467;-0.40410934832629;1.088061558109277;1.0000319006778196;10.000547994643174;0.4168113539509029;-0.43522900946973875;-0.4352290031265436;0.3831229819858333;0.3601227521888548;0.5257734140598814;0.9999306213690927
67.633165;1.097772213671609;0.46293692165588196;0.4217710931477869;-0.4435700367744885;-0.4041093485306514;1.088061939556893;1.0000317182525085;10.000547052793333;0.4168118245138895;-0.4352290087234382;-0.435229003550535;0.38312219840149153;0.36012259949872655;0.5257726428191359;0.9999293276703385
67.643165;1.0977738614260675;0.46293753766681284;0.4217706276856739;-0.4435700368709736;-0.40410934876368804;1.0880622419349815;1.0000315303280616;10.000546057300113;0.4168122510588308;-0.43522900796339564;-0.4352290039936634;0.38312142355220075;0.3601224427633761;0.5257719285250811;0.9999280001167573
67.653165;1.0977753929326173;0.46293817541274834;0.42177017665699296;-0.44357003695641534;-0.40410934902413176;1.0880624789817774;1.0000313402319392;10.000544986279994;0.4168126328815396;-0.43522900718766155;-0.4352290044571348;0.38312066212253887;0.36012228167228094;0.52577127426014;0.9999266447664512
67.663165;1.0977768092609435;0.4629388340894558;0.42176974057638006;-0.4435700370297055;-0.40410934931138787;1.088062660936164;1.0000311524757741;10.000543822856713;0.4168129695684897;-0.4352290063946572;-0.4352290049418423;0.38311991855485156;0.360122115641079;0.5257706828296119;0.9999252685456688
67.673165;1.0977781110910108;0.4629395126934775;0.42176931959307384;-0.44357003709019427;-0.40410934962569056;1.0880627938340914;1.00003097363305;10.000542560650512;0.41681326102674005;-0.4352290055830732;-0.4352290054480722;0.3831191961357792;0.36012194355107935;0.5257701567214814;0.9999238775771014
67.683165;1.0977793004716667;0.4629402102550179;0.4217689139288797;-0.44357003713759313;-0.4041093499676036;1.0880628805801187;1.000030811689663;10.00054120630187;0.41681350733738476;-0.43522900475156445;-0.435229005975565;0.38311849705528306;0.3601217641213747;0.5257696979224026;0.9999224758605201
67.693165;1.0977803809214886;0.46294092593281366;0.42176852358140715;-0.4435700371712378;-0.40410935033766837;1.0880629220669136;1.0000306743020797;10.000539777781697;0.41681370832537296;-0.43522900389856817;-0.43522900652392715;0.38311782297211716;0.36012157645819975;0.5257693080863489;0.9999210653447325
67.703165;1.097781357784967;0.46294165909483753;0.4217681476958258;-0.4435700371893536;-0.4041093507365014;1.088062917410088;1.0000305670415268;10.000538299556283;0.41681386326564657;-0.43522900302259176;-0.4352290070928353;0.3831171752602046;0.36012137996097665;0.5257689887423482;0.9999196470549035
67.713165;1.0977822392117644;0.4629424094953674;0.4217677845006051;-0.4435700371890286;-0.40410935116466534;1.0880628627881739;1.0000304927950765;10.000536797423704;0.4168139712090945;-0.43522900212270127;-0.4352290076816179;0.3831165550868465;0.360121173996665;0.5257687412135407;0.9999182220039481
67.723165;1.0977830357059668;0.4629431769908075;0.42176743161663305;-0.44357003716677884;-0.404109351622173;1.0880627501697981;1.0000304518643914;10.000535295109628;0.4168140315119405;-0.43522900119872066;-0.4352290082886295;0.3831159637095091;0.3601209578625985;0.5257685667665211;0.999916791654983
67.733165;1.097783758632825;0.4629439610636232;0.4217670861434873;-0.4435700371192272;-0.4041093521082907;1.0880625680706466;1.0000304414143886;10.000533810933673;0.4168140439065287;-0.43522900025128913;-0.43522900891119154;0.38311540272706146;0.3601207305723206;0.5257684669112374;0.9999153576828039
67.743165;1.0977844197169695;0.462944761007116;0.421766744633929;-0.4435700370437712;-0.4041093526219023;1.0880623037342552;1.0000304554104762;10.00053235554817;0.4168140081026447;-0.43522899928212105;-0.43522900954611093;0.38311487392982563;0.36012049044760797;0.5257684430219624;0.9999139210699617
67.753165;1.0977850306254582;0.4629455761197192;0.42176640335167787;-0.4435700369389342;-0.40410935316181834;1.0880619450898177;1.0000304866368752;10.000530933995456;0.41681392338166107;-0.43522899829421646;-0.4352290101901684;0.38311437889859756;0.3601202352096751;0.5257684954481758;0.9999124815724937
67.763165;1.097785601478704;0.4629464054233932;0.4217660585517771;-0.4435700368040152;-0.404109353726651;1.088061482116185;1.0000305287749147;10.00052955108743;0.416813788744871;-0.43522899729161174;-0.43522901084025317;0.3831139186468918;0.3601199624397625;0.5257686228981108;0.9999110376438964
67.773165;1.0977861399655637;0.46294724760650646;0.4217657066657977;-0.44357003663856365;-0.404109354314739;1.0880609073649528;1.0000305765801543;10.000528217257258;0.4168136034396182;-0.43522899627868206;-0.4352290114932967;0.38311349361899066;0.3601196698262862;0.5257688224553096;0.9999095862580193
67.783165;1.097786652067163;0.4629481012230177;0.4217653447313114;-0.4435700364422946;-0.40410935492410177;1.0880602155144037;1.000030625790939;10.000526949086343;0.4168133669319869;-0.43522899525933173;-0.4352290121462488;0.38311310420560607;0.36011935524596456;0.5257690902749745;0.9999081231293718
67.793165;1.0977871428115098;0.46294896483014114;0.4217649708696989;-0.4435700362150291;-0.40410935555215394;1.0880594023142478;1.0000306742438616;10.000525760403152;0.4168130783749716;-0.4352289942363843;-0.43522901279614773;0.38311275120751204;0.3601190168773276;0.5257694226108253;0.9999066443011099
67.803165;1.0977876159136108;0.46294983705980497;0.4217645844434949;-0.44357003595650496;-0.40410935619585164;1.0880584633099613;1.000030722677064;10.000524655063613;0.4168127364951185;-0.43522899321137465;-0.43522901344016995;0.38311243552184826;0.3601186532751257;0.5257698164782438;0.9999051487113768
67.813165;1.0977880730737455;0.46295071666223114;0.421764186048102;-0.44357003566651093;-0.404109356852396;1.088057392986347;1.000030773545572;10.000523637297656;0.4168123400013316;-0.4352289921847488;-0.43522901407553244;0.38311215732788517;0.36011826331514685;0.5257702695889087;0.9999036396581702
67.823165;1.0977885138636148;0.46295160273666114;0.4217637773882783;-0.4435700353450829;-0.40410935751955596;1.088056184678484;1.000030828532668;10.000522734317013;0.4168118878660776;-0.43522899115629976;-0.4352290146994045;0.3831119157444251;0.36011784605105734;0.5257707799887583;0.9999021242437386
67.833165;1.0977889363944355;0.4629524947214658;0.4217633608206355;-0.4435700349924472;-0.4041093581955393;1.0880548310139035;1.0000308868109058;10.00052200821176;0.41681137912925303;-0.43522899012574945;-0.4352290153089921;0.3831117093604532;0.36011740049622915;0.5257713460423824;0.9999006123732403
67.843165;1.0977893375271124;0.4629533917038857;0.42176293888393485;-0.44357003460895295;-0.40410935887882965;1.0880533252535343;1.0000309451543796;10.000521546087102;0.41681081259805325;-0.43522898909320207;-0.43522901590176494;0.3831115370411797;0.360116925433306;0.5257719664226835;0.9998991164155253
67.853165;1.0977897120673725;0.46295429203493255;0.421762514178423;-0.4435700341950143;-0.40410935956788335;1.088051662948909;1.0000309987912477;10.00052144385964;0.4168101869185635;-0.43522898805913934;-0.435229016475686;0.3831113981971075;0.360116419524142;0.525772639494206;0.999897650565937
67.863165;1.0977900533879343;0.4629551938603768;0.4217620893023319;-0.4435700337509991;-0.40410936026080047;1.0880498422776945;1.0000310421735752;10.000521802111606;0.41680950110641907;-0.43522898702432355;-0.4352290170291862;0.3831112924213311;0.36011588153799895;0.5257733626390059;0.9998962293461412
67.873165;1.0977903552167414;0.46295609555616407;0.42176166674699306;-0.4435700332771122;-0.4041093609553472;1.0880478637714015;1.0000310701005806;10.000522728752895;0.41680875514648824;-0.43522898598989673;-0.4352290175609256;0.38311121905809636;0.36011531043597705;0.5257741322450628;0.9998948660592282
67.883165;1.0977906112095883;0.4629569955032942;0.4217612489480756;-0.4435700327734237;-0.40410936164932165;1.0880457305928157;1.0000310786982882;10.000524336346626;0.416807949955065;-0.4352289849573924;-0.43522901806963615;0.3831111771643212;0.3601147054874098;0.5257749441667723;0.9998935718252996
67.893165;1.0977908135017709;0.4629578918349487;0.4217608383626578;-0.4435700322401808;-0.40410936234092193;1.0880434484915928;1.0000310655256228;10.000526734492574;0.41680708683406165;-0.4352289839287473;-0.43522901855419616;0.3831111657423563;0.36011406637157856;0.5257757941079438;0.9998923556581031
67.903165;1.0977909528864995;0.4629587825559883;0.4217604372321097;-0.44357003167806036;-0.4041093630287523;1.0880410248005399;1.0000310288976695;10.000530018211172;0.41680616734167497;-0.43522898290635426;-0.43522901901388633;0.38311118382568715;0.3601133931744327;0.5257766777227998;0.9998912256164885
67.913165;1.0977910192662688;0.46295966611645806;0.42176004693378477;-0.4435700310879907;-0.40410936371151374;1.0880384669299812;1.0000309668445526;10.000534252699515;0.4168051936596646;-0.4352289818925865;-0.4352290194485526;0.383111230428829;0.3601126863504705;0.5257775905951785;0.9998901899788895
67.923165;1.097791001647854;0.46296054231443046;0.42175966746765337;-0.44357003047099625;-0.4041093643878002;1.0880357815156145;1.0000308759537737;10.000539465062213;0.4168041686527766;-0.4352289808889798;-0.4352290198584903;0.38311130459867004;0.3601119464666931;0.5257785281791783;0.999889257204596
67.933165;1.0977908887595629;0.4629614126615209;0.4217592975157681;-0.4435700298285079;-0.40410936505608575;1.0880329756449447;1.0000307505874821;10.000545651322941;0.4168030954892261;-0.43522897989602605;-0.4352290202442733;0.3831114054933177;0.360111173816386;0.5257794858470887;0.9998884343812476
67.943165;1.0977906698654438;0.46296227958520847;0.4217589348052732;-0.44357002916259364;-0.40410936571466466;1.0880300592512087;1.0000305837284555;10.000552788576924;0.41680197732047974;-0.4352289789137009;-0.4352290206067853;0.38311153248968255;0.36011036821029235;0.5257804593787659;0.9998877257282077
67.953165;1.0977903357605003;0.46296314522043247;0.4217585766343274;-0.4435700284757866;-0.4041093663616907;1.088027045714269;1.0000303690583459;10.000560840392488;0.41680081700555505;-0.4352289779419365;-0.4352290209473062;0.38311168529772827;0.36010952888390024;0.5257814454910942;0.9998871326016148
67.963165;1.097789880532597;0.4629640111617677;0.4217582203388201;-0.4435700277709691;-0.4041093669955233;1.0880239506338734;1.0000301020520057;10.000569763109356;0.41679961693626927;-0.43522897698060037;-0.4352290212674615;0.3831118637522266;0.3601086546009067;0.5257824414512586;0.9998866538809706
67.973165;1.0977893022405083;0.462964879285327;0.4217578632207419;-0.4435700270512173;-0.4041093676148819;1.0880207910357689;1.0000297798227997;10.000579520224845;0.4167983792876716;-0.4352289760293396;-0.4352290215689725;0.38311206735795544;0.36010774399190976;0.5257834442025922;0.9998862858522324
67.983165;1.0977886014363085;0.46296575229825054;0.42175750230261255;-0.4435700263193482;-0.40410936821837273;1.0880175849782612;1.000029400628122;10.000590094138524;0.41679710637328227;-0.43522897508771685;-0.4352290218530839;0.3831122950445232;0.3601067956839692;0.5257844504732284;0.9998860224587852
67.993165;1.0977877797954394;0.4629666331906702;0.42175713447667645;-0.4435700255776089;-0.4041093688039879;1.088014350439767;1.0000289630706964;10.000601483723097;0.4167958007880883;-0.43522897415546324;-0.43522902212014747;0.38311254512837617;0.36010580812387116;0.5257854576904684;0.9998858559999348
68.003165;1.0977868399856532;0.46296752424672827;0.421756756807687;-0.44357002482767693;-0.40410936936912223;1.0880111040066478;1.0000284656732084;10.000613692450017;0.41679446555421645;-0.4352289732324851;-0.4352290223698839;0.3831128153030079;0.3601047794043031;0.5257864643991158;0.999885777949648
68.013165;1.097785785427535;0.4629684267193493;0.421756366874944;-0.44357002407081764;-0.40410936991076185;1.0880078599184824;1.0000279072117693;10.000626722334763;0.41679310417188414;-0.4352289723188197;-0.43522902260176866;0.3831131028341555;0.36010370730070007;0.5257874700502093;0.9998857800453579
68.023165;1.0977846195839098;0.46296934129152617;0.4217559630799396;-0.4435700233081298;-0.4041093704255458;1.088004628841451;1.0000272869389455;10.000640573109312;0.41679172009097437;-0.4352289714148596;-0.4352290228151758;0.38311340478926065;0.36010258972433823;0.5257884745700458;0.9998858549379128
68.033165;1.0977833458395418;0.46297026849658623;0.42175554455713865;-0.44357002254063754;-0.40410937090997756;1.0880014171500132;1.000026604506133;10.000655236829754;0.41679031589421933;-0.43522897052146003;-0.4352290230096491;0.3831137179558498;0.36010142528553124;0.5257894780331056;0.9998859954733675
68.043165;1.0977819677189953;0.46297120857013496;0.4217551111787524;-0.4435700217692307;-0.404109371360863;1.0879982283928926;1.0000258600408918;10.0006706914424;0.4167888933757852;-0.43522896963971314;-0.4352290231852634;0.38311403893202006;0.3601002132148468;0.5257904806899685;0.9998861935183182
68.053165;1.0977804882610411;0.46297216111212486;0.4217546641812919;-0.44357002099461645;-0.4041093717754526;1.0879950661320044;1.0000250544866316;10.000686897050624;0.4167874546492595;-0.4352289687707306;-0.43522902334269714;0.38311436454268893;0.3600989527762427;0.5257914828504073;0.9998864400042724
68.063165;1.0977789092513384;0.46297312510789346;0.4217542067302757;-0.44357002021713227;-0.4041093721511163;1.0879919357903252;1.0000241898023405;10.000703795753587;0.4167860028014364;-0.43522896791550664;-0.435229023483084;0.3831146919683405;0.3600976431085542;0.5257924844892754;0.9998867253962427
68.073165;1.0977772318518613;0.46297409919243104;0.4217537436525652;-0.443570019436645;-0.404109372485095;1.0879888443031347;1.0000232684776347;10.000721317849425;0.41678454128181985;-0.43522896707485054;-0.43522902360787313;0.38311501871884646;0.36009628375806785;0.5257934854086974;0.9998870394829545
68.083165;1.0977754583158454;0.4629750818428326;0.42175328050172284;-0.44357001865280227;-0.40410937277456127;1.087985798414166;1.0000222926810598;10.000739391053953;0.41678307310587825;-0.4352289662495176;-0.43522902371871847;0.383115342917478;0.36009487511797833;0.5257944858371858;0.9998873720268334
68.093165;1.0977735930996715;0.4629760713479602;0.42175282268048125;-0.443570017865367;-0.4041093730166216;1.0879828038650632;1.0000212639229171;10.000757950786443;0.41678160085451926;-0.4352289654404381;-0.43522902381754824;0.3831156635995596;0.36009341826450575;0.5257954864855046;0.9998877144416959
68.103165;1.0977716423169295;0.46297706562422664;0.42175237505817903;-0.44357001707436294;-0.40410937320822715;1.0879798664881595;1.0000201837797282;10.00077695621262;0.4167801269109725;-0.4352289646488034;-0.4352290239067269;0.3831159804789604;0.36009191491392417;0.5257964881700029;0.9998880602518734
68.113165;1.0977696123361325;0.4629780623445334;0.42175194208689376;-0.4435700162799154;-0.4041093733463611;1.087976993263288;1.0000190550724792;10.000796406654413;0.41677865344247855;-0.4352289638759922;-0.4352290239887413;0.38311629339809766;0.3600903679600658;0.525797491580516;0.9998884042684208
68.123165;1.0977675089597034;0.4629790592473958;0.421751528059895;-0.4435700154819716;-0.4041093734283925;1.0879741920366135;1.000017881950602;10.000816339509974;0.41677718267871117;-0.43522896312367537;-0.43522902406560804;0.38311660220166494;0.36008878167155856;0.5257984971166767;0.9998887420453789
68.133165;1.0977653373922251;0.4629800539225322;0.4217511369822692;-0.44357001468054963;-0.4041093734521408;1.0879714708932864;1.0000166688743113;10.000836810009304;0.4167757175676956;-0.43522896239398856;-0.4352290241387363;0.3831169068963676;0.36008716094071475;0.5257995045952136;0.9998890697939956
68.143165;1.0977631029795236;0.4629810433271757;0.4217507723484561;-0.44357001387627576;-0.4041093734156618;1.0879688373807048;1.0000154199337203;10.000857877490217;0.4167742618341269;-0.4352289616891788;-0.43522902420899906;0.38311720740004634;0.36008551026872376;0.5258005129259948;0.9998893842462583
68.153165;1.0977608120140114;0.46298202371154173;0.42175043733300416;-0.44357001307023985;-0.4041093733172164;1.087966297871878;1.0000141387357422;10.000879604241003;0.41677281926245563;-0.43522896101107217;-0.4352290242767543;0.38311750303009295;0.36008383347639433;0.5258015201984841;0.9998896819956903
68.163165;1.097758471187849;0.4629829906482456;0.42175013496103936;-0.44357001226335274;-0.40410937315554374;1.0879638577487036;1.0000128283042449;10.000902051422793;0.4167713933664803;-0.4352289603610795;-0.43522902434216393;0.3831177922599984;0.36008213435868414;0.5258025241838589;0.9998899586621962
68.173165;1.097756087158826;0.4629839387986169;0.42174986807976406;-0.44357001145609454;-0.4041093729299654;1.0879615210987992;1.0000114910346627;10.000925266851421;0.41676998779436736;-0.4352289597404259;-0.435229024405524;0.3831180728941891;0.36008041744962854;0.5258035227738802;0.9998902088131297
68.183165;1.0977536676645938;0.462984862177539;0.4217496392841218;-0.4435700106486821;-0.40410937264007984;1.0879592892837584;1.000010128490967;10.000949272270702;0.4167686064661831;-0.4352289591501351;-0.4352290244672147;0.3831183425941471;0.36007868817973643;0.5258045142361771;0.9998904267389584
68.193165;1.0977512218837224;0.4629857551305366;0.42174945058438207;-0.44357000984101486;-0.4041093722855438;1.0879571604047207;1.0000087405935778;10.000974056962455;0.4167672530029654;-0.43522895859102706;-0.43522902452761664;0.38311859928847164;0.36007695243427557;0.525805497034109;0.9998906079173419
68.203165;1.0977487592684032;0.4629866129236235;0.4217493031827466;-0.44357000903234656;-0.4041093718662529;1.0879551303313015;1.0000073251682406;10.000999578215845;0.41676593033412856;-0.4352289580639398;-0.4352290245872306;0.3831188411252244;0.36007521582394536;0.525806469258256;0.9998907502711548
68.213165;1.0977462886874354;0.4629874316785573;0.4217491977103574;-0.4435700082213266;-0.404109371382576;1.087953193564531;1.0000058791478912;10.001025761160344;0.4167646410897558;-0.4352289575699208;-0.4352290246466867;0.38311906639858845;0.36007348335660483;0.5258074286315163;0.9998908537606706
68.223165;1.097743818012704;0.46298820802830287;0.42174913461158164;-0.44357000740644625;-0.4041093708354695;1.0879513435205677;1.0000043999338302;10.001052497471228;0.41676338807070573;-0.4352289571101453;-0.43522902470637925;0.38311927367794785;0.36007175960703375;0.5258083731959747;0.9998909185345719
68.233165;1.0977413535234597;0.4629889384949398;0.4217491145244326;-0.4435700065862048;-0.4041093702266655;1.0879495728771396;1.0000028851065055;10.001079660321357;0.4167621742337053;-0.4352289566856711;-0.4352290247662188;0.38311946188607404;0.36007004878332444;0.5258093014769875;0.9998909435943406
68.243165;1.0977388992292978;0.4629896191634343;0.42174913835145794;-0.44357000575877437;-0.4041093695588271;1.0879478737512716;1.000001331784688;10.001107133363591;0.4167610023519798;-0.4352289562972699;-0.43522902482610315;0.3831196303275183;0.36006835487476563;0.5258102119083826;0.9998909273590367
68.253165;1.0977364565515644;0.4629902460217068;0.4217492069354302;-0.44357000492179294;-0.4041093688352585;1.0879462371686088;0.9999997367811428;10.001134827210574;0.41675987440192486;-0.4352289559454297;-0.4352290248866184;0.38311977872679653;0.36006668193161334;0.52581110240481;0.9998908691535733
68.263165;1.0977340253749812;0.4629908153054751;0.4217493210589564;-0.4435700040727939;-0.40410936805909253;1.0879446520936826;0.9999980972790073;10.001162679146516;0.4167587911149881;-0.4352289556304031;-0.43522902494914584;0.3831199071035274;0.36006503369351756;0.5258119702276755;0.9998907695442109
68.273165;1.097731606076164;0.46299132351488037;0.4217494819177586;-0.4435700032098089;-0.4041093672326309;1.0879431052803177;0.9999964117828496;10.00119064927733;0.416757752145758;-0.43522895535221323;-0.4352290250153406;0.38312001559876685;0.3600634127480039;0.5258128122115688;0.999890629417506
68.283165;1.0977292004905663;0.46299176737347325;0.4217496912694741;-0.4435700023315359;-0.4041093663574676;1.0879415823900542;0.9999946802887522;10.001218715674703;0.4167567564039218;-0.4352289551106347;-0.4352290250864919;0.38312010460331686;0.3600618203803774;0.5258136255434598;0.999890449783836
68.293165;1.0977268112477727;0.4629921438748984;0.42174995103980767;-0.44357000143722725;-0.4041093654351977;1.087940069712025;0.9999929031723647;10.00124687059143;0.4167558024149056;-0.4352289549053032;-0.4352290251630799;0.38312017483808475;0.3600602571479369;0.5258144084520713;0.9998902326712401
68.303165;1.0977244404166806;0.46299245037355485;0.4217502629494335;-0.44357000052665135;-0.40410936446802553;1.087938555536078;0.9999910803415132;10.001275125321477;0.41675488900272345;-0.4352289547360176;-0.4352290252446125;0.3831202270377352;0.36005872300632974;0.525815160092223;0.9998899814236595
68.313165;1.097722088339601;0.4629926846586363;0.4217506280765939;-0.4435699996001409;-0.4041093634587253;1.0879370304273317;0.9999892116935176;10.001303513143334;0.4167540158147027;-0.4352289546029047;-0.43522902532996216;0.3831202618040462;0.36005721694391934;0.5258158796121537;0.9998897000088006
68.323165;1.0977197531621736;0.4629928451816365;0.42175104594354673;-0.4435699986586307;-0.40410936241019696;1.0879354867300721;0.9999872977188949;10.00133207490218;0.41675318312057463;-0.4352289545062205;-0.43522902541792535;0.3831202798343226;0.36005573727275414;0.5258165654637186;0.9998893925730491
68.333165;1.0977174314476452;0.46299293128111774;0.42175151375413344;-0.4435699977033687;-0.404109361325269;1.0879339179814589;0.9999853393022022;10.001360843898912;0.41675239117632157;-0.4352289544460724;-0.43522902550741827;0.3831202820662887;0.36005428250110233;0.5258172158081058;0.9998890640244525
68.343165;1.0977151199528221;0.462992942771597;0.4217520267451535;-0.4435699967353299;-0.4041093602067273;1.087932318740818;0.9999833371385973;10.001389849349543;0.41675163983783636;-0.43522895442239123;-0.43522902559751137;0.38312026968168456;0.3600528517814375;0.5258178292257668;0.9998887203169782
68.353165;1.0977128170779014;0.4629928793858132;0.42175257929513876;-0.44356999575508843;-0.4041093590573827;1.0879306849129313;0.9999812915203665;10.001419121897552;0.41675092876805003;-0.43522895443513343;-0.435229025687719;0.38312024396953825;0.360051444899791;0.5258184049467466;0.9998883674350938
68.363165;1.0977105227471822;0.4629927413011358;0.42175316559816645;-0.44356999476329523;-0.40410935788030605;1.0879290134595414;0.9999792030782092;10.001448679405819;0.41675025786557035;-0.43522895448442916;-0.43522902577836914;0.38312020582267803;0.36005006213036345;0.5258189426691053;0.9998880107223759
68.373165;1.097708237904038;0.46299253011850966;0.42175377977878226;-0.44356999376100703;-0.40410935667895537;1.0879273005549452;0.9999770737503553;10.00147850719678;0.41674962730481746;-0.43522895457047905;-0.43522902587062395;0.3831201552944505;0.36004870389978233;0.5258194420450392;0.9998876551342171
68.383165;1.0977059646219813;0.46299224869659267;0.421754416077562;-0.44356999274958214;-0.40410935545694077;1.0879255397813443;0.9999749067307991;10.001508561588873;0.41674903721696077;-0.4352289546931585;-0.4352290259660182;0.3831200919008179;0.36004737073622756;0.5258199021854079;0.9998873055832095
68.393165;1.0977037064479886;0.46299190038289256;0.4217550691759289;-0.4435699917305003;-0.4041093542178715;1.0879237227099503;0.9999727059076969;10.001538793535051;0.41674848751488175;-0.4352289548515854;-0.43522902606590647;0.3831200152425724;0.36004606383826376;0.5258203216054246;0.99988696755908
68.403165;1.0977014686976312;0.4629914889978874;0.42175573437246106;-0.4435699907052378;-0.4041093529655724;1.0879218407479236;0.9999704759388541;10.001569164742726;0.4167479781126359;-0.43522895504408127;-0.4352290261710187;0.38311992515169396;0.360044785431654;0.5258206985872772;0.9998866474415684
68.413165;1.0976992585890915;0.46299101911089563;0.42175640754074856;-0.44356998967515343;-0.40410935170437656;1.0879198859976698;0.9999682226622991;10.001599645817025;0.41674750921222214;-0.43522895526857885;-0.4352290262810696;0.383119821762898;0.360043538407083;0.5258210317689154;0.9998863519100558
68.423165;1.0976970847484864;0.46299049588110325;0.42175708506436876;-0.44356998864157976;-0.4041093504391707;1.0879178516983237;0.9999659527979599;10.001630211680785;0.41674708107773917;-0.4352289555232334;-0.43522902639473465;0.3831197059268082;0.3600423258237922;0.5258213206140132;0.9998860873667472
68.433165;1.0976949556293585;0.46298992494501234;0.42175776375702057;-0.4435699876060423;-0.4041093491751049;1.0879157326608193;0.9999636729320011;10.00166084218547;0.4167466932792941;-0.4352289558067125;-0.4352290265101468;0.38311957930493556;0.36004115064231984;0.5258215656492613;0.9998858592890328
68.443165;1.0976928777265649;0.46298931269496035;0.4217584406245484;-0.44356998657016805;-0.4041093479172247;1.087913524862936;0.9999613885833352;10.00169151520721;0.4167463441551386;-0.43522895611770857;-0.4352290266255296;0.38311944405952786;0.36004001550044384;0.5258217686182077;0.9998856714769003
68.453165;1.0976908550558957;0.4629886663931413;0.42175911267449184;-0.44356998553534505;-0.4041093466701137;1.0879112246556721;0.9999591033513336;10.001722189363319;0.4167460310033112;-0.43522895645439835;-0.43522902673963637;0.3831193027459089;0.36003892257370085;0.5258219322495675;0.9998855269671983
68.463165;1.0976888902023043;0.46298799390425194;0.4217597768514157;-0.4435699845024869;-0.4041093454374422;1.0879088282356102;0.9999568183265767;10.001752794318323;0.41674575061858254;-0.43522895681478335;-0.43522902685181575;0.38311915822092835;0.3600378736298235;0.5258220593936822;0.999885430047828
68.473165;1.097686985701151;0.4629873034542637;0.42176042989836415;-0.44356998347203924;-0.4041093442218245;1.087906331511036;0.9999545327616587;10.001783244300883;0.416745499576472;-0.4352289571974361;-0.43522902696177396;0.3831190132301634;0.36003687001703005;0.525822152068541;0.9998853862247856
68.483165;1.097685143733924;0.46298660329563374;0.421761068544097;-0.4435699824442688;-0.4041093430253916;1.0879037302830141;0.9999522453858126;10.001813467117035;0.41674527424388325;-0.43522895760180635;-0.43522902706930733;0.3831188700657562;0.360035912561866;0.5258222111935926;0.9998854000706572
68.493165;1.0976833645456967;0.4629859012994861;0.4217616902096944;-0.4435699814196011;-0.4041093418505944;1.0879010205188275;0.9999499545811567;10.00184342111732;0.4167450710444951;-0.43522895802809064;-0.43522902717409034;0.38311873040191274;0.36003500173534336;0.5258222370153097;0.9998854738918743
68.503165;1.0976816463230714;0.4629852047989776;0.42176229344544774;-0.44356998039853096;-0.40410934070058474;1.0878981991350463;0.9999476578350095;10.001873087042851;0.4167448870025119;-0.43522895847690113;-0.4352290272754613;0.3831185950153463;0.3600341378936252;0.5258222294728794;0.9998856079077644
68.513165;1.0976799865860207;0.46298452043167376;0.4217628777830646;-0.44356997938107223;-0.4041093395791459;1.087895265269441;0.9999453525333826;10.001902447875251;0.41674471997403834;-0.43522895894876895;-0.4352290273723098;0.38311846385168735;0.36003332114997916;0.5258221882797047;0.9998858006616247
68.523165;1.0976783827862726;0.462983853963985;0.42176344317390047;-0.4435699783663608;-0.4041093384903341;1.0878922207474373;0.999943037529648;10.001931471821397;0.4167445686424185;-0.43522895944369544;-0.4352290274631625;0.38311833671745193;0.36003255121746264;0.5258221133493898;0.9998860494010517
68.533165;1.0976768324484762;0.4629832100610355;0.42176398913815155;-0.4435699773528736;-0.4041093374379987;1.0878890689844691;0.9999407132356188;10.001960111569288;0.4167444325047458;-0.43522895996104305;-0.4352290275463567;0.38311821365675586;0.3600318276362634;0.5258220056000077;0.9998863501853301
68.543165;1.0976753339876202;0.46298259162022287;0.4217645143324064;-0.4435699763388414;-0.4041093364254766;1.087885813509643;0.9999383806735281;10.001988323865932;0.4167443115948881;-0.43522896049978804;-0.435229027620257;0.3831180946943984;0.36003114998895164;0.5258218670076352;0.9998866976773917
68.553165;1.097673886787722;0.4629819992627119;0.42176501693602214;-0.4435699753223382;-0.4041093354553961;1.087882457451217;0.9999360409631126;10.002016092795266;0.4167442062132785;-0.4352289610588848;-0.43522902768338007;0.38311797983072005;0.36003051772622535;0.5258216995626506;0.9998870856533577
68.563165;1.09767249052928;0.4629814318153895;0.4217654952542451;-0.4435699743012478;-0.404109334529427;1.0878790037886397;0.9999336953585682;10.002043439122957;0.4167441169452528;-0.43522896163747504;-0.435229027734215;0.38311786931778247;0.3600299299734594;0.5258215045646721;0.9998875084249812
68.573165;1.0976711452976076;0.46298088734216086;0.42176594814117385;-0.443569973273418;-0.40410933364832247;1.0878754558492565;0.9999313454087686;10.002070407065299;0.41674404466389586;-0.43522896223490004;-0.4352290277710567;0.3831177634306467;0.3600293857058097;0.5258212830180561;0.9998879617537023
68.583165;1.0976698518479238;0.4629803638366622;0.4217663753404687;-0.443569972236945;-0.4041093328124367;1.0878718180525622;0.9999289927404915;10.002097033226358;0.41674399052163535;-0.43522896285059176;-0.43522902779225203;0.38311766191685415;0.3600288841330755;0.5258210363115869;0.9998884421410705
68.593165;1.0976686113431786;0.46297985935256736;0.421766777597938;-0.44356997119026714;-0.40410933202208393;1.0878680964844336;0.9999266384560085;10.002123320581525;0.41674395606157466;-0.43522896348396506;-0.4352290277967228;0.3831175639458496;0.36002842496813536;0.5258207666023484;0.9998889454131571
68.603165;1.0976674255829024;0.46297937173374915;0.4217671565560906;-0.44356997013202326;-0.40410933127719156;1.087864298484542;0.9999242825880468;10.002149232769469;0.4167439432804466;-0.4352289641343468;-0.4352290277844069;0.383117468441087;0.36002800821098263;0.5258204768200474;0.9998894663436004
68.613165;1.0976662979249157;0.46297889830027766;0.4217675145762806;-0.4435699690611496;-0.40410933057674514;1.0878604319121783;0.9999219243211499;10.002174704247627;0.41674395453715135;-0.43522896480069695;-0.4352290277562151;0.38311737406580026;0.3600276333406742;0.525820170331901;0.9998899993835565
68.623165;1.0976652333385206;0.46297843606114614;0.4217678545451073;-0.44356996797730547;-0.4041093299188653;1.0878565049799924;0.9999195635082555;10.002199655411413;0.41674399229353254;-0.43522896548132545;-0.43522902771343364;0.38311727905289195;0.36002729859949356;0.5258198503640659;0.9998905393773254
68.633165;1.0976642373804133;0.4629779822879537;0.4217681799761075;-0.44356996688113076;-0.40410932930145954;1.0878525254385134;0.9999172021452989;10.002224001163611;0.4167440587725844;-0.4352289661741292;-0.4352290276572344;0.3831171814633437;0.36002700085017175;0.5258195192906526;0.9998910817747023
68.643165;1.097663315647351;0.4629775347689725;0.4217684949850785;-0.44356996577397073;-0.4041093287227394;1.0878484991092403;0.9999148438488858;10.00224765477262;0.4167441556957789;-0.435228966877189;-0.4352290275886501;0.38311707970714354;0.3600267356103023;0.5258191782165867;0.9998916220664713
68.653165;1.0976624732043958;0.4629770916545112;0.42176880348522244;-0.443569964657179;-0.4041093281812541;1.0878444301562522;0.9999124921982915;10.002270535787838;0.416744284168453;-0.43522896758918245;-0.43522902750854103;0.3831169730556548;0.3600264972729847;0.5258188269939863;0.999892154898756
68.663165;1.0976617131251647;0.46297665113067493;0.4217691083243918;-0.44356996353172584;-0.4041093276755817;1.0878403228972382;0.9999101503007314;10.00229257335084;0.4167444447537811;-0.43522896830953595;-0.43522902741743186;0.38311686189607796;0.36002627981198443;0.5258184642631384;0.9998926746276289
68.673165;1.0976610360641408;0.46297621121027094;0.4217694111890669;-0.44356996239838886;-0.4041093272041174;1.0878361823532077;0.9999078214430072;10.002313701595474;0.41674463759390495;-0.43522896903839836;-0.4352290273156493;0.38311674739183776;0.36002607738344844;0.5258180875192574;0.9998931771320628
68.683165;1.0976604415627413;0.4629757697940346;0.42176971294978044;-0.44356996125784476;-0.40410932676518296;1.0878320137124857;0.9999055088997401;10.002333859736765;0.41674486251909393;-0.43522896977645864;-0.43522902720369605;0.3831166308426715;0.36002588442492967;0.5258176935318344;0.9998936605430998
68.693165;1.097659928961267;0.46297532490512927;0.4217700137902354;-0.4435699601103821;-0.40410932635734526;1.087827822588824;0.9999032147039808;10.002352993676931;0.4167451192633753;-0.4352289705246842;-0.4352290270823285;0.3831165132894206;0.3600256958096327;0.525817279001827;0.9998941245991825
68.703165;1.097659496770833;0.4629748749370913;0.42177031326465586;-0.4435699589557674;-0.4041093259797321;1.0878236151526757;0.9999009389117087;10.002371048520818;0.4167454074893233;-0.43522897128400073;-0.43522902695212023;0.3831163955551759;0.36002550702199687;0.5258168411383806;0.99989456975095
68.713165;1.0976591414007202;0.462974418623847;0.4217706108188122;-0.4435699577935611;-0.4041093256318324;1.0878193973898909;0.9998986800150933;10.002387962923367;0.4167457265721453;-0.43522897205497046;-0.43522902681314507;0.38311627855483793;0.3600253137933204;0.5258163778984866;0.9998949960512405
68.723165;1.0976588565591312;0.462973954521867;0.42177090618648055;-0.44356995662364224;-0.4041093253128483;1.087815174564002;0.9998964357274123;10.00240367887193;0.4167460755322269;-0.43522897283786394;-0.4352290266653104;0.3831161635243541;0.36002511170579227;0.5258158878653766;0.9998954023348675
68.733165;1.0976586338544;0.46297348034390196;0.4217711990583082;-0.443569955446594;-0.40410932502144226;1.0878109511801732;0.9998942036153563;10.002418153928367;0.41674645312441594;-0.43522897363313157;-0.4352290265086985;0.38311605198127785;0.360024896424455;0.5258153700587642;0.9998957865470397
68.743165;1.097658464307132;0.46297299295304517;0.421771488848195;-0.4435699542637875;-0.40410932475601474;1.0878067312042428;0.9998919817552384;10.002431358467154;0.41674685796196276;-0.4352289744416488;-0.43522902634355903;0.3831159453513173;0.3600246641195855;0.5258148238201538;0.9998961462654434
68.753165;1.097658340092157;0.46297248920001327;0.421771774935968;-0.4435699530771022;-0.4041093245150737;1.0878025182628022;0.9998897689163645;10.002443260814484;0.4167472885323243;-0.43522897526456167;-0.43522902617030457;0.38311584447549024;0.3600244115986387;0.5258142489345745;0.9998964786131868
68.763165;1.0976582555670242;0.4629719666764256;0.4217720567562925;-0.44356995188841697;-0.4041093242975857;1.0877983159709936;0.9998875637595521;10.002453814441033;0.41674774297971634;-0.4352289761029694;-0.43522902598938135;0.3831157494567918;0.36002413626700264;0.5258136459673901;0.9998967807523048
68.773165;1.0976582065837845;0.46297142371055333;0.4217723338050023;-0.4435699506992045;-0.40410932410327394;1.0877941285172632;0.9998853640313279;10.002462961559523;0.41674821896113784;-0.43522897695755525;-0.4352290258010192;0.38311565984253954;0.3600238359591508;0.5258130161948271;0.9998970509545836
68.783165;1.0976581884445056;0.46297085899717566;0.4217726059106999;-0.4435699495104929;-0.4041093239326493;1.0877899604430314;0.9998831671083812;10.002470648150473;0.4167487137617367;-0.43522897782848047;-0.4352290256052139;0.38311557486474895;0.3600235086026798;0.5258123609986136;0.9998972886772431
68.793165;1.0976581947470754;0.46297027135349356;0.4217728735373969;-0.4435699483232774;-0.40410932378668213;1.0877858159901372;0.9998809717059528;10.002476831669457;0.4167492243577512;-0.435228978715558;-0.4352290254019304;0.3831154938116118;0.3600231521437732;0.5258116814901751;0.999897493682255
68.803165;1.0976582178785521;0.4629696596311268;0.42177313786466236;-0.4435699471390164;-0.404109323666373;1.0877816996713272;0.9998787789989996;10.002481482056952;0.41674974747287613;-0.4352289796182699;-0.4352290251913413;0.3831154165238477;0.3600227650584124;0.5258109787334726;0.9998976651485164
68.813165;1.0976582498564973;0.4629690226324445;0.4217734004735631;-0.4435699459594991;-0.40410932357249285;1.0877776170063387;0.9998765922251414;10.002484584097393;0.4167502799452588;-0.43522898053559184;-0.4352290249737821;0.38311534367170025;0.36002234694656426;0.5258102538326601;0.9998978013834897
68.823165;1.0976582830455708;0.46296835878561005;0.42177366275316075;-0.4435699447862148;-0.40410932350556955;1.0877735739023846;0.9998744157915269;10.002486138550767;0.4167508190793838;-0.43522898146595773;-0.43522902474922587;0.3831152765381786;0.3600218985651073;0.5258095074610847;0.9998979004196727
68.833165;1.097658310596155;0.4629676659070128;0.4217739256527797;-0.4435699436201472;-0.40410932346590933;1.0877695761034918;0.9998722547104458;10.00248616229754;0.41675136260167517;-0.43522898240747876;-0.4352290245168257;0.3831152164514634;0.3600214213396921;0.5258087397550383;0.9998979606146796
68.843165;1.0976583266648277;0.4629669418513868;0.421774189936313;-0.4435699424622592;-0.40410932345340295;1.0877656295190292;0.9998701138982683;10.0024846883207;0.4167519084401379;-0.435228983358221;-0.4352290242750045;0.38311516435243725;0.3600209168524224;0.5258079510897299;0.9998979808460544
68.853165;1.0976583267253213;0.4629661855039497;0.42177445645504363;-0.443569941314051;-0.40410932346739087;1.0877617404152038;0.9998679972841837;10.002481762946108;0.4167524545358062;-0.43522898431640544;-0.4352290240217959;0.3831151207165751;0.3600203866705668;0.5258071429527025;0.9998979611555133
68.863165;1.097658307419091;0.46296539697671213;0.4217747262756913;-0.4435699401776159;-0.40410932350693707;1.087757915730857;0.9998659073076904;10.00247744300038;0.41675299872144916;-0.4352289852805641;-0.4352290237550545;0.38311508559609464;0.36001983258892106;0.5258063180882752;0.9998979034104352
68.873165;1.0976582656878808;0.46296457730670976;0.4217750005465243;-0.44356993905533143;-0.4041093235713903;1.0877541632518253;0.9998638448803744;10.002471793098547;0.41675353873479903;-0.4352289862494789;-0.43522902347261566;0.3831150585007191;0.3600192570843072;0.5258054798758555;0.9998978107957049
68.883165;1.0976581975148745;0.4629637282809573;0.4217752801645375;-0.44356993794956306;-0.4041093236607404;1.0877504905496902;0.999861809736684;10.002464880327208;0.41675407239909723;-0.4352289872218518;-0.4352290231726358;0.38311503828972854;0.3600186635863384;0.5258046316911164;0.999897686693912
68.893165;1.0976580975397543;0.4629628522428549;0.4217755659434942;-0.4435699368624601;-0.4041093237754968;1.0877469035338565;0.9998598005149838;10.002456770420862;0.4167545980121954;-0.43522898819606787;-0.43522902285401005;0.38311502331729863;0.3600180564090817;0.525803776710275;0.9998975346148541
68.903165;1.0976579603880323;0.46296195172711646;0.4217758591021431;-0.4435699357957079;-0.4041093239163977;1.0877434055676254;0.9998578145300664;10.002447527252015;0.41675511460312936;-0.435228989170222;-0.43522902251651413;0.3831150117744165;0.36001744048216494;0.5258029178053834;0.9998973594076153
68.913165;1.097657781983634;0.46296102923069965;0.42177616114408617;-0.44356993475024664;-0.40410932408413447;1.0877399973543842;0.9998558487714203;10.00243721756306;0.41675562165099633;-0.43522899014224264;-0.4352290221605982;0.38311500234031365;0.3600168208856594;0.5258020574050302;0.9998971680462314
68.923165;1.0976575603920151;0.4629600872607782;0.4217764734517345;-0.44356993372622844;-0.40410932427901236;1.087736677845967;0.9998539015085535;10.002425920838494;0.41675611873786456;-0.4352289911101442;-0.43522902178715267;0.3831149948130701;0.360016202254154;0.5258011975022562;0.9998969687922513
68.933165;1.0976572970116223;0.46295912841478;0.4217767974676083;-0.44356993272321393;-0.4041093245006882;1.0877334452819285;0.9998519722729718;10.002413726670767;0.4167566056564879;-0.4352289920722493;-0.4352290213974072;0.3831149900722245;0.3600155884815923;0.5258003396151324;0.9998967701844573
68.943165;1.0976569965984149;0.4629581553964581;0.42177713500763153;-0.44356993174042386;-0.4041093247481163;1.0877302973917626;0.9998500606034192;10.002400720846458;0.41675708266217903;-0.43522899302715523;-0.43522902099258937;0.38311498934998245;0.36001498286175443;0.5257994847730123;0.9998965816108581
68.953165;1.0976566656639821;0.4629571707926785;0.4217774876674704;-0.44356993077713225;-0.40410932501986085;1.087727231247556;0.9998481653578154;10.002386986090599;0.41675755046131374;-0.4352289939736695;-0.4352290205732164;0.3831149932016635;0.3600143882353863;0.5257986341747757;0.9998964137697872
68.963165;1.0976563113529794;0.46295617676913237;0.42177785569722515;-0.4435699298329239;-0.40410932531476856;1.087724243138255;0.9998462848267543;10.002372609829896;0.4167580100238905;-0.4352289949109136;-0.4352290201386928;0.38311500105697194;0.36001380692113055;0.5257977900525098;0.9998962770847338
68.973165;1.0976559417714837;0.462955175416141;0.42177823764512595;-0.4435699289075879;-0.4041093256322954;1.0877213287938277;0.999844417066101;10.002357677917296;0.4167584625327795;-0.43522899583842045;-0.435229019687607;0.3831150116689632;0.3600132405705956;0.5257969554946615;0.9998961799459646
68.983165;1.097655566599308;0.46295416935247075;0.4217786311671871;-0.4435699280012035;-0.4041093259720195;1.0877184846390482;0.9998425599538407;10.002342262217569;0.4167589094266477;-0.43522899675596705;-0.4352290192182902;0.3831150234537556;0.3600126901286915;0.5257961335951091;0.9998961289587148
68.993165;1.0976551965439123;0.46295316146780596;0.4217790342584601;-0.44356992711448784;-0.40410932633304;1.0877157087395064;0.9998407110390132;10.002326413542477;0.41675935227840677;-0.43522899766318146;-0.43522901872935627;0.383115034487242;0.36001215599249997;0.5257953268042559;0.9998961302807226
69.003165;1.097654841567295;0.4629521541984993;0.4217794458296912;-0.4435699262488271;-0.4041093267138873;1.087712999970218;0.9998388683921047;10.002310159932195;0.4167597926519225;-0.43522899855915714;-0.43522901822012067;0.3831150426762126;0.36001163830715294;0.5257945364754897;0.9998961900913849
69.013165;1.0976545090546108;0.46295114931614084;0.4217798654871327;-0.4435699254059894;-0.40410932711254727;1.087710356633827;0.9998370315574115;10.002293506842623;0.41676023219709896;-0.43522899944240034;-0.4352290176904889;0.3831150457326731;0.36001113727833967;0.5257937628151951;0.9998963141869955
69.023165;1.0976542030138414;0.4629501482991441;0.4217802932270993;-0.4435699245879218;-0.40410932752639445;1.0877077763915513;0.9998352008245976;10.002276437445412;0.41676067286856866;-0.43522900031122475;-0.4352290171406024;0.3831150409050064;0.3600106532954778;0.5257930053182212;0.9998965074119425
69.033165;1.097653924425664;0.4629491528843976;0.4217807291068225;-0.44356992379672217;-0.4041093279525219;1.087705257508401;0.9998333766029207;10.002258920059399;0.41676111691073914;-0.43522900116392127;-0.4352290165710304;0.3831150252306316;0.3600101868245299;0.5257922632115443;0.9998967729996766
