time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.043165;1.0976536720931982;0.4629481651594932;0.42178117281906136;-0.44356992303455295;-0.40410932838830754;1.0877027992579467;0.9998315598078069;10.002240927603822;0.41676156641225365;-0.43522900199844594;-0.4352290159830877;0.38311499628993756;0.36000973836559835;0.5257915354732692;0.9998971125426548
69.053165;1.0976534431240017;0.46294718701655335;0.421781623626997;-0.44356992230347453;-0.40410932883156364;1.0877004009942064;0.999829751567581;10.002222453549841;0.416762022773647;-0.4352290028123554;-0.43522901537853786;0.38311495265494355;0.3600093085245288;0.525790820468002;0.9998975265402849
69.063165;1.0976532326500625;0.4629462195499262;0.421782080770775;-0.4435699216054593;-0.40410932928041327;1.0876980622229042;0.999827952844348;10.00220351293335;0.4167624866512283;-0.4352290036031766;-0.43522901475914727;0.383114893751878;0.3600088981024673;0.525790115845755;0.9998980144525099
69.073165;1.0976530339766533;0.4629452631154911;0.42178254402580007;-0.44356992094260933;-0.40410932973331604;1.087695783984956;0.9998261651393666;10.002184135855629;0.4167629583432425;-0.4352290043687076;-0.4352290141266773;0.3831148194141535;0.36000850814328617;0.5257894189577567;0.99989857443666
69.083165;1.0976528402471881;0.46294431814616666;0.42178301383658096;-0.4435699203172167;-0.4041093301891368;1.0876935691373353;0.9998243911763671;10.002164356119046;0.41676343813094285;-0.4352290051070644;-0.4352290134831509;0.38311472925362516;0.3600081396032575;0.5257887274812775;0.9998992034547365
69.093165;1.097652646128454;0.4629433858440438;0.4217834906601655;-0.4435699197315472;-0.404109330647006;1.0876914205795118;0.9998226348277787;10.00214420472323;0.41676392634705844;-0.4352290058167197;-0.43522901283107956;0.38311462225329035;0.3600077928476205;0.5257880401016436;0.9998998973987747
69.103165;1.0976524476450198;0.46294246827977387;0.42178397423032427;-0.44356991918754857;-0.4041093311060604;1.0876893395681655;0.9998209009940018;10.002123716241847;0.41676442336184044;-0.43522900649665813;-0.4352290121735629;0.38311449710292006;0.36000746760359587;0.5257873568850511;0.9999006508881109
69.113165;1.0976522408958567;0.46294156819373955;0.42178446350407;-0.44356991868651413;-0.4041093315654305;1.087687325845938;0.9998191954523217;10.002102929167847;0.41676492979153534;-0.43522900714650803;-0.435229011514148;0.3831143528818921;0.3600071632278003;0.5257866789572005;0.9999014575675792
69.123165;1.0976520222232484;0.46294068863703436;0.42178495681307354;-0.4435699182289487;-0.40410933202437394;1.0876853788494705;0.9998175239364302;10.002081874085965;0.4167654465811344;-0.4352290077666001;-0.4352290108563972;0.383114189554171;0.36000687883286553;0.5257860076459908;0.9999023108338784
69.133165;1.0976517903053158;0.4629398326576781;0.42178545173530174;-0.4435699178147719;-0.4041093324820542;1.0876834990673456;0.99981589089816;10.002060567267517;0.41676597448730046;-0.435229008357971;-0.43522901020349175;0.38311400825693426;0.36000661319228433;0.5257853435295383;0.9999032038223002
69.143165;1.0976515475152535;0.4629390031740821;0.42178594513142736;-0.44356991744335716;-0.4041093329372853;1.0876816890201344;0.9998142989440748;10.002039014796338;0.4167665134289642;-0.43522900892226263;-0.43522900955821964;0.38311381119409443;0.36000636466476715;0.5257846859343267;0.9999041290264221
69.153165;1.0976512995421888;0.46293820289720955;0.42178643363617624;-0.4435699171134953;-0.4041093333888758;1.087679953493636;0.9998127487700116;10.002017217978894;0.41676706221642346;-0.4352290094615163;-0.4352290089232142;0.38311360106369136;0.3600061313512391;0.5257840331394376;0.9999050783578666
69.163165;1.0976510543998828;0.4629374341729465;0.42178691415882463;-0.4435699168237134;-0.4041093338360954;1.0876782987723732;0.9998112391364804;10.001995175225089;0.4167676187059057;-0.4352290099780268;-0.4352290083010471;0.38311338040103865;0.3600059113219684;0.5257833828850068;0.9999060434503038
69.173165;1.0976508211034155;0.46293669865766063;0.42178738388069476;-0.44356991657261374;-0.40410933427873197;1.0876767304541324;0.9998097675655714;10.00197288432706;0.41676818006888355;-0.43522901047444934;-0.43522900769396033;0.3831131513853482;0.3600057027157712;0.5257827328128668;0.9999070163511229
69.183165;1.0976506082210453;0.46293599721964623;0.42178783992171387;-0.44356991635890325;-0.4041093347171347;1.0876752507768792;0.9998083319089041;10.001950347262618;0.416768742619927;-0.4352290109539289;-0.4352290071034089;0.3831129163899558;0.36000550371317536;0.5257820811294273;0.9999079903657697
69.193165;1.0976504224682044;0.4629353305935445;0.42178827923446766;-0.4435699161811189;-0.4041093351522915;1.0876738580391638;0.9998069312543839;10.001927572201444;0.4167693015831343;-0.43522901141982817;-0.43522900652984636;0.38311267847108255;0.36000531253305385;0.525781427471563;0.9999089597218088
69.203165;1.0976502679283446;0.46293470011946625;0.42178869888035275;-0.44356991603723894;-0.4041093355855561;1.0876725487968175;0.9998055653920642;10.00190456816741;0.41676985166184694;-0.4352290118752709;-0.4352290059728718;0.3831124407518829;0.36000512750614155;0.5257807730274517;0.999909918682858
69.213165;1.0976501467166573;0.462934107601603;0.4217890965337228;-0.4435699159245571;-0.4041093360181667;1.0876713200539994;0.9998042336425832;10.00188133438326;0.4167703880016964;-0.4352290123231316;-0.43522900543144005;0.3831122054514939;0.360004946980043;0.5257801197219779;0.9999108620159547
69.223165;1.0976500596619019;0.46293355476694314;0.42178947088762897;-0.44356991583999816;-0.4041093364510313;1.0876701694371893;0.9998029344994507;10.001857848517666;0.41677090663288424;-0.4352290127664813;-0.4352290049040264;0.38311197405238356;0.3600047691215561;0.5257794697588187;0.9999117858776507
69.233165;1.097650005742508;0.4629330432105068;0.4217898216957673;-0.443569915780763;-0.40410933688498835;1.0876690946031822;0.9998016664020118;10.001834060366178;0.41677140444837374;-0.4352290132088771;-0.4352290043887795;0.3831117482513169;0.3600045920444353;0.525778826288973;0.999912687423674
69.243165;1.0976499815549228;0.4629325745879141;0.4217901496053426;-0.44356991574493265;-0.4041093373211415;1.0876680934821747;0.9998004278582671;10.001809898793498;0.41677187902707563;-0.43522901365412636;-0.4352290038836715;0.3831115302975692;0.3600044141940377;0.525778194170712;0.9999135638774135
69.253165;1.0976499820812005;0.4629321503027871;0.4217904557887419;-0.4435699157317607;-0.4041093377607074;1.0876671648980114;0.9997992164314277;10.001785289199425;0.41677232825996385;-0.4352290141057398;-0.4352290033866888;0.383111322524949;0.3600042345430223;0.5257775796781763;0.999914411813234
69.263165;1.0976500025610172;0.46293177099263444;0.4217907413064487;-0.44356991574171967;-0.4041093382046199;1.0876663085086187;0.999798028398282;10.001760171726275;0.4167727500307342;-0.43522901456655233;-0.43522900289588784;0.3831111267611511;0.3600040525488303;0.5257769895767745;0.999915226350857
69.273165;1.0976500403791933;0.462931436858855;0.4217910066517243;-0.44356991577619476;-0.40410933865354703;1.0876655243360818;0.9997968603358602;10.001734514052787;0.416773142327367;-0.43522901503879163;-0.43522900240918827;0.38311094395254813;0.36000386810365304;0.5257764304273252;0.9999160011162267
69.283165;1.0976500958092883;0.46293114855586504;0.42179125177711074;-0.4435699158368201;-0.40410933910808194;1.0876648129855608;0.9997957116350477;10.00170830953186;0.4167735035359949;-0.435229015524353;-0.43522900192427305;0.3831107740954734;0.36000368144626144;0.5257759083635682;0.9999167296270041
69.293165;1.097650171686132;0.46293090752452787;0.4217914761712924;-0.4435699159249537;-0.4041093395685593;1.0876641771155824;0.9997945851988786;10.001681559291457;0.4167738323889838;-0.43522901602487735;-0.43522900143884224;0.3831106165430137;0.3600034929031583;0.5257754290225999;0.9999174065789254
69.303165;1.0976502727465185;0.4629307156941799;0.42179167875551776;-0.4435699160416312;-0.4041093400348221;1.0876636226202316;0.9997934855737702;10.001654258620263;0.41677412763291216;-0.4352290165416474;-0.435229000950762;0.3831104705143494;0.36000330267688724;0.5257749971048943;0.9999180281512915
69.313165;1.097650404345193;0.462930575116209;0.4217918581007312;-0.44356991618785957;-0.4041093405063071;1.0876631575758522;0.9997924167292553;10.001626401171137;0.41677438799514077;-0.4352290170754372;-0.4352290004579844;0.38311033542755246;0.3600031108785051;0.5257746159608355;0.9999185925336022
69.323165;1.0976505708143895;0.46293048770351164;0.42179201294475255;-0.44356991636482873;-0.404109340982099;1.087662790369311;0.999791381305668;10.001597989283429;0.41677461253553627;-0.4352290176261911;-0.4352289999586938;0.38311021077473;0.3600029176055542;0.5257742878253737;0.9999191008164809
69.333165;1.0976507750067863;0.4629304549548092;0.42179214243050034;-0.4435699165738988;-0.40410934146089167;1.0876625287669732;0.9997903814837275;10.001569036413935;0.41677480072990963;-0.43522901819275195;-0.4352289994515989;0.38311009565609616;0.36000272298176667;0.5257740141327127;0.9999195569636284
69.343165;1.0976510191826665;0.46293047780735264;0.4217922461881118;-0.4435699168166464;-0.40410934194133324;1.0876623787106776;0.9997894201062314;10.001539560952176;0.4167749522329909;-0.43522901877315556;-0.4352289989358719;0.38310998840469074;0.36000252711964303;0.5257737953188124;0.9999199670381858
69.353165;1.097651305748197;0.4629305567506365;0.4217923244877273;-0.44356991709483307;-0.40410934242256763;1.0876623426887322;0.9997885004230497;10.001509577154092;0.41677506703917416;-0.4352290193652624;-0.43522899841082685;0.383109886497121;0.36000232984588854;0.5257736306089968;0.9999203383998289
69.363165;1.0976516369755094;0.46293069193505376;0.42179237814705767;-0.44356991741016183;-0.404109342904201;1.0876624199502611;0.9997876252026122;10.001479087677353;0.4167751458091275;-0.4352290199670443;-0.4352289978759169;0.3831097865807898;0.3600021305087202;0.5257735183810024;0.9999206782964718
69.373165;1.0976520146723467;0.46293088311329095;0.4217924080175022;-0.44356991776410454;-0.4041093433856421;1.0876626090261026;0.9997867972993948;10.00144808323781;0.41677518964430704;-0.43522902057640145;-0.435228997331124;0.3831096846504297;0.3600019282919732;0.525773456801612;0.9999209921923227
69.383165;1.0976524408709996;0.4629311296618891;0.4217924143684268;-0.4435699181579554;-0.4041093438654816;1.0876629097410246;0.9997860212152121;10.001416553210206;0.4167751996769567;-0.43522902119104173;-0.4352289967771188;0.38310957655275324;0.36000172277878184;0.5257734441738209;0.9999212835164301
69.393165;1.097652918767617;0.46293143067295767;0.42179239667231316;-0.4435699185930064;-0.40410934434148;1.0876633222040457;0.9997853030294443;10.001384496923524;0.41677517693347116;-0.43522902180868034;-0.4352289962150603;0.3831094586800303;0.3600015142055884;0.5257734788099804;0.9999215547493877
69.403165;1.0976534529688768;0.4629317848384719;0.42179235389452713;-0.44356991907060006;-0.40410934481100025;1.0876638439289648;0.9997846485138939;10.001351924778168;0.4167751223073591;-0.43522902242719197;-0.4352289956463776;0.38310932839509076;0.36000130333548597;0.5257735586909952;0.9999218086674959
69.413165;1.0976540487616537;0.4629321903307757;0.4217922849187283;-0.4435699195919994;-0.40410934527134973;1.0876644685651733;0.9997840618840836;10.00131885720367;0.41677503666369115;-0.4352290230446045;-0.43522899507249013;0.3831091837169516;0.36000109129809477;0.525773681386706;0.9999220491863116
69.423165;1.0976547099207596;0.4629326446578634;0.42179218876527785;-0.44356992015831426;-0.4041093457199322;1.0876651877530812;0.9997835461753038;10.001285328346299;0.4167749210930629;-0.43522902365928096;-0.43522899449454633;0.3831090226375722;0.36000087941468667;0.5257738442264676;0.9999222805967104
69.433165;1.0976554362808701;0.46293314433446353;0.421792064625948;-0.4435699207704481;-0.4041093461542773;1.0876659933505168;0.9997831044093879;10.001251386358849;0.41677477714385147;-0.4352290242701984;-0.43522899391334224;0.38310884309680543;0.36000066879880604;0.5257740444367831;0.9999225052426989
69.443165;1.097656223367459;0.46293368504024246;0.42179191185062087;-0.44356992142881396;-0.40410934657186287;1.0876668774225116;0.9997827404488279;10.001217086140464;0.4167746069713654;-0.4352290248770296;-0.43522899332918424;0.3831086436364694;0.36000046010036557;0.5257742790886394;0.9999227224899243
69.453165;1.097657063854756;0.462934262376418;0.421791729905434;-0.4435699221331118;-0.40410934696999323;1.0876678315730801;0.9997824584275963;10.001182477562084;0.41677441320351455;-0.43522902548008335;-0.43522899274186355;0.3831084237722403;0.36000025393016793;0.5257745448368223;0.9999229302775345
69.463165;1.0976579489458473;0.46293487227114594;0.4217915186106009;-0.4435699228825633;-0.40410934734594794;1.0876688467672768;0.9997822609433825;10.001147595414254;0.4167741985847118;-0.4352290260801188;-0.43522899215112154;0.38310818368834315;0.3600000514013788;0.5257748377690475;0.999923127156498
69.473165;1.0976588689100026;0.46293551093483065;0.42179127882685424;-0.4435699236763738;-0.4041093476972238;1.0876699133375243;0.9997821479419663;10.001112461856327;0.4167739660444151;-0.43522902667803653;-0.4352289915570898;0.3831079236416337;0.3599998539294428;0.5257751534807054;0.99992331325386
69.483165;1.0976598138078133;0.4629361749323487;0.4217910128149822;-0.44356992451406785;-0.4041093480217281;1.0876710222946897;0.9997821174257692;10.001077100082814;0.41677371921721174;-0.4352290272746956;-0.43522899096035245;0.38310764359908406;0.35999966271801787;0.5257754870706298;0.9999234903318388
69.493165;1.0976607752864005;0.46293686115303295;0.42179072373094917;-0.44356992539542495;-0.4041093483178505;1.0876721674636034;0.9997821668492836;10.001041545458511;0.41677346257823494;-0.43522902787079526;-0.43522899036202267;0.38310734318466283;0.35999947867092263;0.5257758332290994;0.9999236610643822
69.503165;1.097661747965647;0.4629375665309826;0.4217904150504775;-0.4435699263199908;-0.40410934858439695;1.0876733459802843;0.9997822941664605;10.001005847255358;0.4167732010690593;-0.4352290284666188;-0.43522898976369556;0.38310702169283717;0.35999930262270363;0.5257761867684676;0.9999238280978432
69.513165;1.0976627288558052;0.46293828796693126;0.4217900905302406;-0.4435699272866379;-0.4041093488206683;1.0876745566036794;0.9997824986966347;10.000970061154323;0.4167729398309909;-0.43522902906198313;-0.43522898916712716;0.383106678402795;0.3599991355168068;0.5257765431592227;0.9999239933671481
69.523165;1.0976637155134048;0.46293902239833234;0.421789754020585;-0.44356992829359954;-0.40410934902686685;1.08767579799346;0.999782781318117;10.00093423608185;0.41677268414893825;-0.43522902965646826;-0.43522898857398185;0.38310631315057037;0.35999897861055896;0.5257768987003231;0.9999241573070768
69.533165;1.0976647044622851;0.4629397665799121;0.42178940881348487;-0.4435699293387783;-0.4041093492042936;1.0876770684645587;0.999783143517649;10.00089840370446;0.4167724393735629;-0.43522903024930587;-0.4352289879856704;0.3831059266071488;0.35999883378864894;0.5257772505955541;0.9999243182845127
69.543165;1.0976656910918372;0.46294051670487135;0.42178905723936055;-0.44356993041997733;-0.4041093493548942;1.0876783659542448;0.9997835866439836;10.00086257422508;0.41677221066684317;-0.43522903083893033;-0.43522898740318683;0.38310552037116147;0.3599987035226236;0.5257775968576988;0.999924472924178
69.553165;1.097666670455003;0.4629412684333961;0.4217887006593391;-0.44356993153506347;-0.4041093494808034;1.0876796873812546;0.9997841119574713;10.000826737426017;0.4167720026641708;-0.4352290314230896;-0.4352289868270035;0.38310509710282253;0.35999859043691357;0.5257779358671492;0.9999246172105024
69.563165;1.0976676373493;0.46294201744081087;0.4217883395303666;-0.4435699326820815;-0.4041093495843938;1.0876810286885312;0.9997847200686008;10.00079086890051;0.41677181955547943;-0.4352290319997666;-0.4352289862570572;0.3831046604460407;0.3599984970221805;0.525778266036695;0.9999247470847331
69.573165;1.097668586063993;0.46294275985803945;0.4217879735615133;-0.44356993385922255;-0.4041093496684328;1.0876823856230984;0.9997854102218042;10.0007549370928;0.41677166557375045;-0.43522903256778617;-0.43522898569293594;0.3831042145099945;0.35999842547299626;0.525778585589591;0.999924857534361
69.583165;1.0976695104228378;0.462943492261231;0.42178760212504474;-0.4435699350646349;-0.4041093497361471;1.0876837536220947;0.9997861806498445;10.000718910557381;0.4167715452237022;-0.4352290331264261;-0.43522898513426633;0.3831037630404943;0.35999837737476453;0.5257788920585995;0.9999249420155695
69.593165;1.0976704037052878;0.46294421179755335;0.4217872250381447;-0.44356993629610014;-0.4041093497912027;1.0876851270460035;0.9997870286682413;10.000682768274741;0.41677146310887764;-0.4352290336749226;-0.4352289845810639;0.38310330901784234;0.359998353454595;0.5257791819657232;0.9999249935376233
69.603165;1.0976712586581565;0.46294491661129167;0.4217868432592125;-0.4435699375509538;-0.40410934983745267;1.0876864996217153;0.9997879500670416;10.000646509216969;0.416771423622678;-0.43522903421249304;-0.435228984033732;0.38310285517167114;0.35999835365901933;0.5257794511135541;0.9999250055040684
69.613165;1.0976720681428507;0.4629456059250879;0.4217864589105305;-0.44356993882648427;-0.40410934987856734;1.087687866111751;0.9997889392988786;10.000610163578354;0.41677143052706195;-0.4352290347384242;-0.43522898349279987;0.3831024045751129;0.35999837760674297;0.5257796951092194;0.9999249718085652
69.623165;1.0976728268728804;0.4629462797964026;0.42178607467635215;-0.44356994012042367;-0.40410934991787406;1.0876892234189157;0.9997899902509859;10.000573803604274;0.4167714867008311;-0.43522903525211715;-0.4352289829589048;0.3831019603835294;0.35999842512605545;0.5257799097071335;0.9999248876029457
69.633165;1.0976735333920116;0.4629469390070787;0.42178569314309805;-0.4435699414314306;-0.404109349958458;1.0876905703265973;0.9997910967367092;10.000537536772855;0.4167715943464414;-0.43522903575331257;-0.43522898243292607;0.383101525143096;0.35999849628269415;0.5257800909418731;0.999924750425211
69.643165;1.0976741903080762;0.46294758498382566;0.4217853166968677;-0.44356994275932127;-0.40410935000334414;1.08769190659604;0.9997922532435445;10.00050148019438;0.4167717551211153;-0.4352290362422914;-0.4352289819157221;0.3831011003330351;0.3599985911906716;0.5257802353964801;0.9999245600782732
69.653165;1.0976748026737833;0.4629482195545141;0.4217849475898332;-0.44356994410456585;-0.4041093500557315;1.0876932321605075;0.9997934557268775;10.000465734996036;0.4167719697929943;-0.4352290367199088;-0.4352289814077731;0.3831006860749632;0.35999871036815223;0.5257803407582037;0.9999243172437373
69.663165;1.097675375987584;0.4629488448145656;0.4217845875290947;-0.4435699454676058;-0.40410935011914534;1.0876945467872825;0.9997947013515004;10.000430376139741;0.4167722379601728;-0.43522903718752304;-0.43522898090928863;0.38310028120648526;0.35999885511891805;0.5257804061000765;0.9999240231807919
69.673165;1.09767591514071;0.4629494631763872;0.4217842374748673;-0.4435699468486458;-0.4041093501973167;1.0876958500795073;0.9997959875769205;10.000395457224002;0.41677255823138415;-0.43522903764660165;-0.43522898042046193;0.38309988405233814;0.35999902709968323;0.5257804315206445;0.999923680725338
69.683165;1.097676424910085;0.4629500769828127;0.4217838982672391;-0.44356994824777335;-0.4041093502938558;1.0876971411221714;0.9997973117322303;10.000361018964462;0.4167729285274879;-0.4352290380982775;-0.43522897994154935;0.3830994933492734;0.3599992274255819;0.5257804175823537;0.9999232937955324
69.693165;1.097676910840346;0.4629506876395986;0.42178357134392525;-0.4435699496651904;-0.40410935041189333;1.0876984179060898;0.9997986707529033;10.000327098387205;0.4167733460775159;-0.43522903854348916;-0.4352289794730802;0.3830991087063132;0.35999945611111694;0.5257803649519248;0.9999228653942226
69.703165;1.097677378883829;0.4629512952208352;0.4217832587742191;-0.44356995110129704;-0.40410935055402625;1.0876996771969445;0.9998000601471578;10.000293739654555;0.41677380732304814;-0.4352290389834318;-0.43522897901616175;0.38309873064670386;0.3599997122976239;0.5257802743291284;0.9999223961971891
69.713165;1.0976778343696272;0.4629518989986651;0.4217829627621425;-0.4435699525564901;-0.40410935072263643;1.0877009145983574;0.9998014727359722;10.000261002049426;0.41677430826556194;-0.43522903941960267;-0.4352289785723114;0.38309836032882166;0.3599999950652329;0.5257801465926896;0.9999218843964249
69.723165;1.0976782820643463;0.4629524983912226;0.4217826851868607;-0.443569954030842;-0.40410935092009276;1.087702124795978;0.9998028981999285;10.000228957025953;0.41677484488709005;-0.43522903985343386;-0.43522897814286443;0.3830979990553365;0.36000030389862536;0.5257799829486672;0.9999213267848531
69.733165;1.0976787269629071;0.4629530937982966;0.42178242744750866;-0.4435699555236857;-0.4041093511485875;1.0877033024888325;0.9998043235653529;10.000197671279802;0.41677541314476935;-0.4352290402859982;-0.435228977728786;0.3830976479001766;0.3600006385433244;0.5257797850025954;0.9999207200109879
69.743165;1.0976791741750307;0.46295368694044486;0.4217821906359175;-0.44356995703337826;-0.4041093514098214;1.0877044438151344;0.9998057346008337;10.000167191808334;0.4167760090472837;-0.4352290407182008;-0.43522897733117927;0.38309730752457904;0.36000099885368997;0.5257795548326651;0.99992006098632
69.753165;1.097679627832249;0.46295428042564135;0.4217819758286783;-0.4435699585577436;-0.4041093517047483;1.0877055477230415;0.9998071175842751;10.000137547257024;0.4167766288801475;-0.4352290411511487;-0.43522897695179097;0.38309697792188574;0.36000138466412457;0.5257792950651968;0.999919347008606
69.763165;1.0976800897770866;0.4629548771086103;0.4217817840840109;-0.4435699600948741;-0.4041093520335664;1.087706616764562;0.999808460047109;10.00010875995525;0.4167772690796958;-0.43522904158601056;-0.4352289765929478;0.38309665817316213;0.36000179566733115;0.5257790085156219;0.9999185759263303
69.773165;1.0976805590616894;0.46295547976408086;0.42178161633366174;-0.44356996164340523;-0.40410935239596457;1.0877076568819986;0.9998097506892764;10.000080855115435;0.41677792590270063;-0.43522904202368534;-0.43522897625708723;0.3830963468229821;0.36000223163061407;0.5257786974966993;0.9999177465192582
69.783165;1.0976810328720379;0.4629560907188637;0.42178147360033763;-0.44356996320205944;-0.4041093527912816;1.0877086757166412;0.9998109800725803;10.0000538567305;0.4167785952640063;-0.43522904246500044;-0.43522897594629956;0.38309604286587573;0.36000269272995816;0.525778363942265;0.9999168592869087
69.793165;1.0976815080211593;0.46295671169974656;0.4217813572883483;-0.4435699647690033;-0.4041093532185053;1.0877096799222532;0.9998121417405206;10.000027780776206;0.41677927294078754;-0.43522904291099396;-0.43522897566214547;0.38309574640361616;0.3600031795551547;0.5257780102573083;0.9999159167122007
69.803165;1.0976819824631556;0.46295734437884756;0.42178126909157887;-0.4435699663415452;-0.40410935367637263;1.0877106738697306;0.9998132323669691;10.000002642639375;0.41677995509400667;-0.43522904336276746;-0.4352289754056676;0.38309545853442484;0.3600036927195054;0.525777639623522;0.9999149227803843
69.813165;1.0976824561599117;0.462957990994137;0.42178121067846713;-0.44356996791636905;-0.4041093541635469;1.0877116609827293;0.9998142506411424;9.999978464147649;0.4167806386813422;-0.4352290438213692;-0.4352289751774967;0.38309518079869476;0.36000423245144525;0.5257772556205793;0.9999138827961718
69.823165;1.0976829303185804;0.4629586543515591;0.42178118369521944;-0.44356996949009014;-0.40410935467870185;1.0877126458303776;0.9998151952874954;9.999955266638347;0.41678132145710156;-0.43522904428787823;-0.43522897497800683;0.3830949147437379;0.3600047986373846;0.5257768617215004;0.9999128038498319
69.833165;1.0976834061174066;0.4629593374113624;0.4217811900580178;-0.44356997105962903;-0.40410935522047714;1.0877136350061527;0.9998160637619251;9.999933069976278;0.41678200166355517;-0.435229044763374;-0.4352289748074216;0.38309466203024256;0.36000539113357943;0.525776460817616;0.9999116950065652
69.843165;1.0976838843257952;0.4629600430850052;0.4217812320059089;-0.4435699726220969;-0.4041093557874888;1.0877146368391621;0.999816852973132;9.99991190230712;0.41678267772616107;-0.435229045248918;-0.4352289746658522;0.3830944245753851;0.3600060097604202;0.5257760546418425;0.9999105660642658
69.853165;1.0976843655854036;0.462960774273136;0.4217813116769081;-0.4435699741744449;-0.40410935637848044;1.0877156605651865;0.999817560543712;9.999891798299045;0.41678334805747197;-0.43522904574567;-0.4352289745533438;0.38309420410756223;0.36000665409034793;0.5257756432683653;0.9999094259839514
69.863165;1.097684850528506;0.46296153381857097;0.4217814304259138;-0.4435699757134628;-0.40410935699237244;1.0877167151253722;0.9998181848392447;9.99987278606515;0.4167840107326996;-0.4352290462548132;-0.43522897446986863;0.3830940017218192;0.3600073236850893;0.525775225493904;0.999908282726618
69.873165;1.0976853394330728;0.46296232452037556;0.4217815882933762;-0.443569977236237;-0.4041093576281335;1.087717807931465;0.9998187247053725;9.999854880615757;0.4167846632369203;-0.4352290467771237;-0.43522897441519653;0.3830938182906439;0.3600080185901885;0.525774800180869;0.9999071437526391
69.883165;1.0976858323037868;0.4629631489830414;0.42178178399026695;-0.44356997874038084;-0.4041093582848745;1.0877189444779953;0.9998191796643497;9.999838081765496;0.4167853027149931;-0.4352290473126323;-0.4352289743889667;0.38309365528401895;0.36000873930166705;0.525774367364733;0.9999060164335933
69.893165;1.0976863290724295;0.4629640088328131;0.4217820154143377;-0.44356998022383853;-0.40410935896211353;1.0877201290261926;0.9998195494755525;9.99982237000685;0.41678592632535916;-0.43522904786073513;-0.4352289743911127;0.3830935149540804;0.3600094863880581;0.5257739282696176;0.9999049079576372
69.903165;1.0976868281034544;0.4629649041311843;0.42178228029817777;-0.443569981684896;-0.4041093596595368;1.0877213651322182;0.9998198333103849;9.999807713820998;0.4167865313292145;-0.4352290484204896;-0.43522897442214065;0.38309339991681024;0.36001026041886874;0.5257734844371887;0.9999038240478096
69.913165;1.0976873241246916;0.46296583412110504;0.4217825766367459;-0.44356998312234536;-0.40410936037639666;1.0877226552132444;0.9998200303378852;9.999794091849996;0.41678711525716117;-0.4352290489907397;-0.43522897448290165;0.3830933126375635;0.3600110620061524;0.5257730367764094;0.9999027684110804
69.923165;1.0976878086007704;0.46296679873316493;0.4217829026556486;-0.44356998453518565;-0.40410936111117296;1.0877239999027535;0.9998201412632668;9.999781505084615;0.41678767587202376;-0.43522904957011765;-0.4352289745741392;0.38309325494331276;0.3600118915885272;0.5257725855195894;0.9999017445453494
69.933165;1.0976882717931131;0.4629677993004966;0.42178325623259477;-0.44356998592205743;-0.4041093618615066;1.0877253979470756;0.9998201687159638;9.999769968374931;0.41678821046751385;-0.4352290501571118;-0.4352289746962269;0.38309322786660793;0.3600127491368294;0.5257721311121215;0.9999007576252409
69.943165;1.0976887035278469;0.4629688380212267;0.4217836342379422;-0.4435699872810375;-0.40410936262432257;1.087726846708075;0.9998201168558486;9.999759497801566;0.4167887155107353;-0.43522905075019586;-0.4352289748492695;0.3830932318195951;0.3600136340853338;0.5257716746986758;0.9998998146047324
69.953165;1.0976890927438392;0.4629699169238698;0.42178403233275963;-0.44356998860990443;-0.40410936339614584;1.087728343189268;0.9998199913755086;9.99975010205488;0.4167891873679467;-0.43522905134787215;-0.43522897503344954;0.3830932666563051;0.36001454545346717;0.5257712177709535;0.9998989235215194
69.963165;1.097689427486529;0.4629710370766774;0.4217844450911606;-0.44356998990654284;-0.40410936417331433;1.087729884945057;0.9998197989403651;9.999741775416437;0.4167896230283384;-0.43522905194858175;-0.4352289752492235;0.38309333170639603;0.360015481672462;0.5257707619328744;0.9998980930235862
69.973165;1.0976896957526336;0.46297219833898856;0.4217848662774065;-0.44356999116929174;-0.4041093649520638;1.0877314705045982;0.9998195463585622;9.999734494673875;0.41679002011349325;-0.4352290525505217;-0.43522897549725725;0.38309342590861073;0.36001644017458884;0.5257703087829134;0.9998973318201378
69.983165;1.0976898868434222;0.4629733995711752;0.42178528944148697;-0.4435699923970615;-0.40410936572880435;1.08773309974467;0.9998192411910124;9.999728225176211;0.41679037673953534;-0.43522905315161137;-0.435228975778414;0.38309354788773214;0.36001741754580874;0.5257698594555466;0.9998966480219784
69.993165;1.097689991759742;0.46297463909787695;0.42178570846858987;-0.4435699935889381;-0.40410936650049334;1.0877347738607186;0.9998188927546225;9.999722932758601;0.41679069138668456;-0.43522905374980875;-0.4352289760939049;0.3830936961359828;0.36001841009569463;0.5257694142482245;0.999896049230657
70.003165;1.0976900014744646;0.4629759154199975;0.42178611791606846;-0.4435699947436289;-0.4041093672647318;1.0877364949852648;0.9998185119187866;9.999718586876226;0.41679096238481944;-0.4352290543433979;-0.4352289764452852;0.3830938692686213;0.3600194139985232;0.5257689727377582;0.9998955427199645
70.013165;1.0976899051112174;0.46297722777443384;0.4217865136937733;-0.44356999585941337;-0.40410936801956887;1.0877382664741617;0.999818110139584;9.999715154052877;0.4167911874313092;-0.4352290549309696;-0.4352289768339912;0.3830940659739654;0.36002042514874233;0.5257685342968893;0.999895134482121
70.023165;1.097689690457681;0.4629785758160872;0.4217868936222183;-0.44356999693447763;-0.40410936876328174;1.0877400931572596;0.9998176981219556;9.999712595278906;0.4167913640456832;-0.43522905551147556;-0.4352289772607502;0.383094284771949;0.3600214393310221;0.5257680985273543;0.9998948281378931
70.033165;1.0976893461966093;0.4629799590287583;0.4217872570500904;-0.4435699979672639;-0.40410936949426285;1.0877419806969455;0.9998172849553478;9.999710870908768;0.416791490619824;-0.43522905608430673;-0.4352289777254773;0.38309452394019966;0.36002245270936506;0.5257676650911561;0.9998946246933118
70.043165;1.0976888636838948;0.4629813768947046;0.4217876042774693;-0.4435699989566443;-0.40410937021079274;1.0877439350957374;0.9998168791261418;9.999709948224586;0.41679156690140245;-0.4352290566489934;-0.435228978227413;0.38309478157539806;0.36002346225708226;0.5257672330981304;0.9998945227262162
70.053165;1.0976882365892062;0.4629828290915427;0.42178793632193257;-0.4435699999017954;-0.4041093709107026;1.0877459626413712;0.9998164902280025;9.9997098068839;0.41679159380520553;-0.43522905720495525;-0.43522897876519845;0.38309505575123154;0.36002446579517244;0.5257668008574854;0.9998945188043382
70.063165;1.0976874593985548;0.4629843149653865;0.421788254216474;-0.4435700008020534;-0.404109371591453;1.0877480695969848;0.9998161284464921;9.999710438553567;0.41679157298625513;-0.4352290577517316;-0.4352289793371304;0.38309534476415796;0.36002546156196136;0.5257663665347199;0.9998946082617243
70.073165;1.0976865273545386;0.46298583299045415;0.42178855806085075;-0.44357000165714067;-0.4041093722505576;1.0877502614549641;0.9998158023872832;9.999711840419524;0.41679150635321993;-0.43522905828906977;-0.4352289799414168;0.3830956469661256;0.3600264475522068;0.5257659289860076;0.999894785829201
70.083165;1.0976854371159355;0.4629873807086341;0.4217888470024572;-0.4435700024675827;-0.4041093728857497;1.0877525416194058;0.9998155188972505;9.99971401098188;0.41679139587709124;-0.435229058816434;-0.4352289805761779;0.3830959601269675;0.36002742115157294;0.5257654877783366;0.9998950454314993
70.093165;1.0976841864582911;0.46298895492699577;0.4217891198591204;-0.44357000323469037;-0.40410937349512854;1.0877549103981827;0.9998152841047296;9.999716951924174;0.4167912435739014;-0.43522905933255157;-0.43522898123938625;0.3830962812404913;0.3600283794056817;0.5257650426358096;0.9998953803609456
70.103165;1.0976827744443438;0.4629905519355092;0.4217893755551949;-0.44357000395993446;-0.4041093740774082;1.0877573658865172;0.9998151025585639;9.999720661177133;0.4167910514179117;-0.43522905983543203;-0.43522898192888704;0.3830966070254313;0.3600293195661963;0.5257645928256917;0.9998957849876794
70.113165;1.0976812024956621;0.462992167487118;0.42178961338301757;-0.4435700046444743;-0.4041093746315316;1.0877599059638214;0.9998149762356342;9.999725116840727;0.41679082153346053;-0.4352290603224997;-0.43522898264235493;0.38309693432584835;0.3600302393010361;0.5257641369410592;0.9998962563083554
70.123165;1.097679474419584;0.46299379672385355;0.4217898330057321;-0.44357000528920887;-0.40410937515590495;1.0877625293660351;0.9998149052141041;9.99973027784991;0.41679055644982504;-0.4352290607907143;-0.43522898337729066;0.3830972601221217;0.36003113647443125;0.5257636737240187;0.9998967938378635
70.133165;1.097677594861216;0.4629954345792747;0.42179003430768097;-0.4435700058947093;-0.40410937564832494;1.0877652358452283;0.9998148884066864;9.999736098307832;0.41679025896000954;-0.43522906123699345;-0.43522898413143146;0.3830975817791044;0.36003200885129893;0.5257632028803647;0.9998973985323808
70.143165;1.097675567597748;0.46299707614089114;0.42179021765579783;-0.44357000646095207;-0.4041093761064435;1.0877680264449219;0.9998149242410423;9.999742527752993;0.4167899319312904;-0.4352290616587955;-0.43522898490301926;0.3830978974505774;0.3600328540009909;0.5257627243713415;0.9998980718605338
70.153165;1.0976733951025348;0.46299871634611695;0.4217903842919965;-0.4435700069875489;-0.40410937652790613;1.0877709035328496;0.9998150121970247;9.999749510852364;0.4167895784451353;-0.43522906205435996;-0.43522898569038704;0.38309820594199107;0.3600336694641899;0.5257622376919786;0.9998988152368585
70.163165;1.0976710788193251;0.46300034980471655;0.42179053617401735;-0.44357000747444575;-0.40410937691028187;1.0877738698703907;0.9998151541326257;9.999757006225217;0.41678920205107306;-0.4352290624224063;-0.43522898649160036;0.3830985063695279;0.3600344530663529;0.5257617428292112;0.999899629464573
70.173165;1.0976686194727199;0.46300197101949897;0.42179067552669075;-0.4435700079223473;-0.40410937725129914;1.0877769277140648;0.9998153544386728;9.99976499831946;0.41678880657885947;-0.43522906276168655;-0.4352289873046453;0.3830987978515783;0.36003520309762665;0.5257612413311554;0.999900514245329
70.183165;1.0976660178459112;0.4630035742705376;0.4217908046169957;-0.44357000833259724;-0.40410937754916;1.0877800785745477;0.9998156190359828;9.999773485204555;0.41678839544443264;-0.4352290630710562;-0.4352289881278444;0.3830990791957229;0.3600359182572817;0.525760736013136;0.9999014683425944
70.193165;1.0976632746324864;0.4630051533656698;0.4217909257060099;-0.44357000870683233;-0.40410937780254974;1.0877833223766487;0.9998159535939102;9.999782463627975;0.4167879712943675;-0.4352290633498905;-0.4352289889600489;0.38309934911118754;0.3600365976432368;0.5257602301950178;0.999902490637554
70.203165;1.0976603895261208;0.4630067019077398;0.4217910411197267;-0.4435700090465581;-0.40410937801049884;1.0877866560610587;0.9998163624382624;9.999791928515647;0.4167875363170443;-0.43522906359810265;-0.43522898980030006;0.38309960649049235;0.3600372409209419;0.5257597274497134;0.9999035805479619
70.213165;1.097657362145392;0.4630082141040504;0.4217911534458954;-0.4435700093527754;-0.4041093781723996;1.087790072828159;0.9998168486543522;9.999801878395818;0.4167870925202024;-0.43522906381580484;-0.4352289906473046;0.383099850211376;0.3600378484325713;0.5257592315934161;0.9999047369551847
70.223165;1.09765419371466;0.46300968545263405;0.4217912656532759;-0.44357000962600673;-0.4041093782880546;1.0877935621667414;0.9998174142418104;9.99981231568837;0.4167866417049107;-0.435229064003191;-0.4352289914993581;0.38310007906367527;0.3600384209696026;0.5257587462903337;0.9999059574699637
70.233165;1.0976508871510606;0.46301111241801385;0.4217913809611827;-0.4435700098666232;-0.404109378357553;1.0877971112907256;0.9998180600554375;9.999823240034196;0.41678618549906926;-0.43522906416060547;-0.4352289923545899;0.38310029176200666;0.360038959279208;0.5257582743153177;0.9999072385050076
70.243165;1.0976474464635104;0.46301249145878837;0.4217915025518292;-0.44357001007507024;-0.404109378381355;1.0878007075929819;0.9998187861081438;9.999834635109218;0.41678572558574495;-0.43522906428850416;-0.43522899321112846;0.3831004865966757;0.36003946390084746;0.5257578171652284;0.9999085753017845
70.253165;1.097643876992792;0.46301381865636043;0.42179163335045355;-0.44357001025193477;-0.40410937836070837;1.087804339223685;0.9998195922325347;9.999846461973243;0.41678526383955317;-0.43522906438734515;-0.43522899406725296;0.38310066116618213;0.3600399355034991;0.5257573754923367;0.9999099626815924
70.263165;1.0976401861591636;0.4630150899941313;0.4217917759519669;-0.4435700103979679;-0.4041093782977257;1.087807993955966;0.999820478694076;9.999858671086946;0.416784802182615;-0.4352290644574883;-0.43522899492149325;0.3831008126561424;0.36004037502681907;0.5257569500167376;0.9999113965867854
70.273165;1.097636384046074;0.4630163016836159;0.4217919326882432;-0.44357001051407086;-0.40410937819491155;1.0878116595329261;0.9998214462737489;9.99987122251522;0.41678434274146847;-0.4352290644991948;-0.4352289957726056;0.38310093843680554;0.3600407833413908;0.5257565421138256;0.9999128748224809
70.283165;1.0976324837713964;0.46301745058090193;0.4217921057141203;-0.4435700106011889;-0.4041093780547321;1.0878153253344114;0.9998224953091102;9.999884095888854;0.4167838885417423;-0.43522906451281634;-0.43522899661954967;0.3831010364608498;0.3600411609459986;0.5257561535501867;0.9999143967184062
70.293165;1.0976285013686098;0.4630185344573153;0.4217922969373264;-0.4435700106601835;-0.4041093778795544;1.087818982694866;0.9998236240020181;9.999897284261195;0.4167834436496294;-0.4352290644989586;-0.43522899746149296;0.383101105139088;0.3600415079211242;0.5257557857455519;0.9999159627706758
70.303165;1.097624455109032;0.46301955173825954;0.42179250776336535;-0.44357001069181257;-0.40410937767166466;1.0878226230199266;0.9998248273265092;9.999910782381447;0.4167830123472071;-0.4352290644584991;-0.4352289982978599;0.38310114281819246;0.3600418238493014;0.5257554394658713;0.9999175742838281
70.313165;1.097620364160893;0.46302050112493226;0.42179273876169393;-0.4435700106967515;-0.40410937743289654;1.0878262358013697;0.9998260974499398;9.999924578380652;0.4167825983557832;-0.4352290643923907;-0.4352289991285547;0.38310114743098306;0.3600421077642978;0.5257551151879728;0.9999192327958334
70.323165;1.0976162465884998;0.46302138151181826;0.4217929895993552;-0.4435700106756285;-0.404109377164216;1.087829808991113;0.9998274251706976;9.99993865247949;0.41678220461505694;-0.4352290643010139;-0.4352289999542197;0.3831011167088128;0.3600423583936126;0.5257548134827109;0.9999209396468742
70.333165;1.0976121183616976;0.46302219211417256;0.4217932593071841;-0.4435700106291707;-0.4041093768659749;1.0878333314116158;0.9998288011455697;9.99995298833677;0.41678183314747463;-0.4352290641836285;-0.43522900077605897;0.3831010485590055;0.3600425744363907;0.5257545348700827;0.9999226954424406
70.343165;1.097607994208611;0.46302293260387384;0.4217935464845993;-0.44357001055833906;-0.4041093765384729;1.0878367951274268;0.9998302166038727;9.999967588185177;0.416781484805043;-0.4352290640388575;-0.4352290015952514;0.38310094123397037;0.3600427546018593;0.5257542795741137;0.9999244999697896
70.353165;1.097603888003337;0.46302360313036517;0.42179384934708347;-0.4435700104642786;-0.4041093761822894;1.0878401959209372;0.9998316640793915;9.999982471340473;0.41678115922591363;-0.4352290638656747;-0.4352290024126561;0.38310079331693;0.3600428977062498;0.5257540476869019;0.9999263535824832
70.363165;1.0975998117448695;0.4630242043753702;0.4217941658493934;-0.44357001034833693;-0.4041093757984456;1.0878435320737598;0.9998331374524405;9.999997656011509;0.4167808551600239;-0.4352290636636145;-0.43522900322896974;0.3831006034694351;0.36004300300757824;0.5257538394394194;0.9999282580733395
70.373165;1.0975957750813474;0.46302473780639863;0.42179449399538865;-0.4435700102122843;-0.40410937538832914;1.0878468037825388;0.9998346310042044;10.000013145211396;0.416780571115446;-0.4352290634323695;-0.43522900404468945;0.38310037016189635;0.3600430703925252;0.5257536551615689;0.9999302152819364
70.383165;1.0975917853591557;0.4630252058689684;0.4217948319899875;-0.4435700100584194;-0.40410937495347743;1.087850013235078;0.9998361392991342;10.000028930317661;0.4167803057978741;-0.4352290631717023;-0.4352290048598187;0.3831000916577278;0.360043100203408;0.5257534949883913;0.9999322256962189
70.393165;1.0975878470136626;0.46302561191866404;0.42179517797141586;-0.4435700098894741;-0.40410937449544077;1.0878531631598172;0.9998376583709494;10.000045003668143;0.4167800577633874;-0.43522906288154156;-0.43522900567386685;0.38309976612163965;0.360043092943294;0.5257533585032345;0.9999342888455078
70.403165;1.097583961214744;0.4630259600982226;0.4217955299789416;-0.4435700097083899;-0.40410937401584796;1.0878562550946949;0.9998391863362347;10.000061360550399;0.4167798250181823;-0.4352290625618369;-0.43522900648604285;0.38309939171057295;0.36004304915204194;0.5257532443958268;0.9999364040895501
70.413165;1.0975801264737977;0.4630262550798015;0.42179588652720124;-0.4435700095180785;-0.4041093735167208;1.0878592898888293;0.9998407223448079;10.000077988062596;0.41677960536232556;-0.43522906221244184;-0.4352290072953109;0.38309896669067056;0.36004296960749227;0.5257531504338571;0.9999385702974081
70.423165;1.09757633992844;0.46302650152574915;0.42179624698203766;-0.4435700093211859;-0.40410937300063154;1.0878622690685469;0.9998422648269317;10.000094859574661;0.41677939688171933;-0.4352290618331923;-0.43522900810062737;0.3830984896728068;0.36004285562523397;0.5257530738586292;0.9999407853115495
70.433165;1.0975725987539175;0.4630267037003983;0.42179661132407914;-0.44357000911977307;-0.4041093724703615;1.0878651954827485;0.9998438102606462;10.000111944762894;0.41677919806674385;-0.4352290614241791;-0.4352290089014545;0.3830979599328179;0.3600427092474962;0.5257530118876015;0.9999430462717923
70.443165;1.097568900384871;0.4630268655145349;0.4217969798750492;-0.4435700089152121;-0.4041093719283442;1.087868073653029;0.9998453530576178;10.000129217524668;0.4167790078288024;-0.4352290609860344;-0.4352290096979688;0.38309737760635804;0.3600425333858311;0.525752962234949;0.9999453495280829
70.453165;1.0975652416305808;0.4630269906737145;0.4217973533646883;-0.4435700087082824;-0.4041093713762828;1.087870909705175;0.9998468867810444;10.000146646202422;0.41677882541275374;-0.43522906051984556;-0.43522901049075835;0.38309674343327166;0.3600423317600185;0.5257529236757553;0.9999476898341875
70.463165;1.097561618350628;0.46302708256180247;0.42179773316622304;-0.4435700084990973;-0.40410937081517007;1.0878737107257204;0.999848405733587;10.000164177904667;0.41677865022621535;-0.4352290600269413;-0.4352290112803871;0.38309605825255627;0.36004210850374196;0.5257528960452185;0.9999500607875289
70.473165;1.0975580259643392;0.4630271439781679;0.42179812140920075;-0.4435700082871751;-0.40410937024559435;1.0878764840594037;0.9998499055555263;10.000181734850491;0.41677848204483775;-0.43522905950890783;-0.4352290120671116;0.3830953229192746;0.3600418675371875;0.5257528793631927;0.9999524565151904
70.483165;1.0975544599219966;0.46302717726522485;0.42179852086169634;-0.44357000807192853;-0.40410936966802286;1.0878792370044634;0.9998513826765709;10.00019922838247;0.4167783213952703;-0.4352290589675134;-0.4352290128507149;0.38309453851023695;0.3600416119674494;0.5257528733721603;0.9999548724111583
70.493165;1.0975509156961085;0.4630271847749602;0.42179893468325136;-0.44357000785316675;-0.40410936908302253;1.0878819764896213;0.9998528338350889;10.000216575386395;0.4167781695405907;-0.4352290584043725;-0.4352290136304846;0.38309370632411227;0.36004134399495297;0.5257528779981814;0.9999573048005708
70.503165;1.0975473884677542;0.46302716897573815;0.4217993661374909;-0.4435700076311828;-0.40410936849150775;1.0878847077532334;0.9998542565148666;10.000233704263632;0.41677802812450454;-0.4352290578206902;-0.43522901440543244;0.3830928277796829;0.3600410654448166;0.5257528934704652;0.999959750972612
70.513165;1.097543873108158;0.4630271322292769;0.42179981829905766;-0.44357000740652586;-0.4041093678948211;1.08788743280137;0.9998556493725841;10.000250561548087;0.41677789890516104;-0.4352290572170699;-0.4352290151744512;0.3830919044569285;0.36004077827386327;0.5257529200438902;0.9999622090618637
70.523165;1.0975403642307011;0.4630270769818976;0.4218002936212486;-0.44357000717987877;-0.4041093672944619;1.0878901506546081;0.9998570118706815;10.00026711628389;0.4167777837686484;-0.435229056593293;-0.43522901593621394;0.38309093819981066;0.36004048447162096;0.5257529580557863;0.9999646769903162
70.533165;1.0975368557967484;0.4630270064888561;0.42180079345070953;-0.4435700069521048;-0.404109366691676;1.087892858962796;0.9998583437041133;10.000283349443139;0.4167776847100446;-0.4352290559484644;-0.43522901668923625;0.3830899311002696;0.3600401858783413;0.5257530079409614;0.9999671516056438
70.543165;1.0975333414269939;0.4630269251810205;0.4218013181409227;-0.44357000672420877;-0.4041093660871382;1.0878955550498393;0.9998596451547646;10.000299240930977;0.4167776035274587;-0.43522905528152384;-0.4352290174321596;0.3830888857907187;0.3600398844881519;0.525753069976419;0.9999696288467825
70.553165;1.097529815960512;0.46302683794337907;0.42180186778732;-0.4435700064972863;-0.4041093654808182;1.0878982364254137;0.9998609184514617;10.000314765851135;0.41677754141450574;-0.4352290545916537;-0.4352290181637311;0.3830878061815814;0.36003958281149157;0.5257531441753582;0.9999721041251324
70.563165;1.0975262768049823;0.46302674883280315;0.4218024426026923;-0.4435700062726684;-0.40410936487217974;1.0879009013383787;0.9998621681404317;10.000329893200865;0.416777498735009;-0.4352290538784455;-0.4352290188825376;0.3830866975585948;0.3600392839202056;0.5257532304423356;0.9999745721509382
70.573165;1.0975227243241426;0.4630266603379743;0.4218030426052142;-0.4435700060521253;-0.4041093642603946;1.08790354920045;0.999863399555306;10.000344579889317;0.4167774749740581;-0.43522905314202975;-0.43522901958691373;0.3830855658156422;0.36003899108555015;0.5257533287180414;0.9999770265240622
70.583165;1.0975191615977444;0.46302657348313686;0.42180366744435543;-0.4435700058379271;-0.4041093636442872;1.0879061808763517;0.9998646174036073;10.000358762613232;0.4167774686600788;-0.4352290523831995;-0.4352290202749483;0.383084417009727;0.36003870708645186;0.5257534388396953;0.9999794597115181
70.593165;1.0975155937934031;0.46302648836039867;0.4218043166929633;-0.4435700056326246;-0.4041093630224754;1.0879087979019944;0.9998658257006514;10.00037236072888;0.41677747740437115;-0.435229051603251;-0.43522902094446947;0.38308325738447097;0.36003843397268886;0.5257535600342994;0.9999818633321367
70.603165;1.0975120270389385;0.4630264047232605;0.4218049900126306;-0.4435700054386097;-0.40410936239390766;1.0879114003451167;0.9998670279310652;10.000385290504221;0.41677749836134964;-0.4352290508036979;-0.43522902159312044;0.38308209326864684;0.3600381737096653;0.5257536903330671;0.9999842284563248
70.613165;1.0975084668983417;0.46302632221411816;0.42180568706682864;-0.4435700052578915;-0.4041093617581891;1.087913985476189;0.9998682266667829;10.00039747160328;0.41677752877118934;-0.43522904998638523;-0.43522902221864324;0.3830809310868945;0.36003792869494156;0.5257538263011405;0.9999865466685772
70.623165;1.097504917517236;0.46302624000807896;0.421806407609072;-0.44357000509213695;-0.40410936111543605;1.087916548269806;0.9998694228949296;10.000408823013274;0.4167775660082838;-0.43522904915363775;-0.4352290228192348;0.3830797773528076;0.3600377014013721;0.5257539631171675;0.9999888116205066
