time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.633165;1.0975013818249024;0.46302615651824347;0.4218071518255612;-0.443570004942666;-0.4041093604660022;1.087919082525887;0.9998706155095073;10.000419260651537;0.4167776074599163;-0.43522904830797493;-0.43522902339365843;0.38307863815154963;0.36003749384296896;0.525754095011703;0.999991019495609
70.643165;1.0974978616944473;0.46302606970448795;0.4218079206948168;-0.44357000481059927;-0.40410935981037704;1.0879215816919823;0.9998718010290903;10.00042870195319;0.41677765072110173;-0.43522904745181745;-0.4352290239411568;0.38307751865594025;0.36003730742078394;0.5257542160400748;0.9999931691963888
70.653165;1.0974943581684378;0.4630259773947463;0.4218087160398353;-0.44357000469716623;-0.40410935914932195;1.0879240391502196;0.9998729730675439;10.000437071960414;0.4167776938140571;-0.4352290465874381;-0.4352290244613354;0.3830764231490332;0.3600371429611935;0.525754320896587;0.9999952628427277
70.663165;1.0974908731511466;0.4630258772793147;0.4218095400363945;-0.44357000460357504;-0.4041093584840089;1.0879264483204814;0.9998741227703796;10.000444301474671;0.4167777352757182;-0.4352290457171069;-0.43522902495404864;0.38307535526106995;0.36003700085476964;0.5257544053681461;0.9999973046213823
70.673165;1.0974874117427778;0.4630257671011816;0.4218103944766397;-0.4435700045304598;-0.40410935781595964;1.0879288026487517;0.9998752413454832;10.000450327935024;0.41677777419556516;-0.43522904484329483;-0.4352290254194367;0.38307431843789913;0.3600368812889277;0.5257544660865351;0.9999992983482378
70.683165;1.097483982133594;0.4630256450591293;0.42181128029576076;-0.44357000447764994;-0.40410935714684837;1.0879310951663805;0.9998763223238817;10.000455106508168;0.4167778101029691;-0.4352290439684031;-0.43522902585810663;0.38307331643793385;0.3600367843426254;0.5257544999416431;1.0000012463399097
70.693165;1.0974805929970104;0.46302550992915936;0.42181219744497755;-0.44357000444453626;-0.40410935647828794;1.0879333186560383;0.9998773615627001;10.00045861137265;0.41677784273691704;-0.4352290430941836;-0.4352290262713267;0.3830723531352208;0.36003670972053214;0.5257545038039604;1.000003149907854
70.703165;1.0974772521598002;0.46302536069324707;0.421813144958012;-0.4435700044303583;-0.404109355811829;1.0879354666266194;0.999878356487107;10.0004608252121;0.4167778718912625;-0.43522904222172687;-0.43522902666116503;0.38307143182629644;0.3600366563648043;0.5257544745778931;1.000005010164724
70.713165;1.0974739673703857;0.4630251960623063;0.42181412113209704;-0.443570004433962;-0.4041093551492543;1.0879375332502657;0.9998793064735871;10.000461736225095;0.41677789745168725;-0.43522904135199736;-0.435229027030404;0.3830705546729647;0.3600366223701026;0.525754409350662;1.0000068288468897
70.723165;1.0974707463018802;0.4630250143668161;0.42181512368384927;-0.4435700044536436;-0.4041093544927176;1.0879395124279925;0.9998802137874905;10.000461343085632;0.4167779195445622;-0.4352290404861882;-0.43522902738221153;0.3830697224824873;0.3600366052889919;0.5257543054151523;1.0000086089423221
70.733165;1.097467595273317;0.46302481380558735;0.4218161496295753;-0.4435700044874652;-0.4041093538444919;1.0879413980116033;0.9998810830066539;10.00045965697147;0.416777938738736;-0.4352290396255987;-0.43522902771969296;0.3830689351800393;0.360036602698686;0.5257541601567791;1.0000103544476358
70.743165;1.0974645185047227;0.4630245930134999;0.4218171949865285;-0.4435700045335556;-0.40410935320668434;1.0879431852297232;0.9998819188520145;10.000456698523383;0.4167779561380844;-0.43522903877133673;-0.43522902804531727;0.38306819262770075;0.3600366127686373;0.5257539710054576;1.0000120698550885
70.753165;1.0974615185478283;0.46302435165809114;0.4218182548527987;-0.4435700045901576;-0.40410935258084724;1.087944871644378;0.9998827248044435;10.000452496568183;0.4167779730691431;-0.43522903792423556;-0.43522902836055194;0.3830674947280644;0.36003663443280864;0.5257537352576238;1.0000137599001278
70.763165;1.097458597322998;0.4630240903277256;0.4218193241174234;-0.44357000465553714;-0.40410935196744224;1.0879464566897876;0.9998835033456722;10.000447094522059;0.41677799065845217;-0.4352290370850934;-0.435229028666079;0.3830668409630734;0.36003666706844223;0.5257534498105584;1.0000154290314285
70.773165;1.0974557566043361;0.4630238096842952;0.4218203983012184;-0.4435700047278411;-0.40410935136595566;1.0879479405967123;0.9998842561744897;10.000440558284911;0.41677800993921976;-0.4352290362551956;-0.43522902896211174;0.3830662302717901;0.3600367101659106;0.52575311131245;1.0000170811638134
70.783165;1.0974529972705545;0.46302350976715334;0.42182147396855985;-0.44357000480508696;-0.40410935077575927;1.0879493243125524;0.9998849838056685;10.000432974980757;0.41677803235982375;-0.4352290354366819;-0.43522902924829276;0.38306566120775604;0.36003676330807244;0.5257527165238378;1.0000187201967852
70.793165;1.0974503182380242;0.46302318994525493;0.42182254882602005;-0.44357000488521287;-0.40410935019657673;1.0879506105956835;0.9998856856037845;10.000424441550042;0.41677806011303004;-0.43522903463228607;-0.43522902952352;0.3830651320897165;0.36003682624776434;0.5257522626626204;1.000020350402455
70.803165;1.0974477161160647;0.46302284927471105;0.4218236217257256;-0.4435700049658712;-0.4041093496281535;1.0879518046021952;0.9998863606039171;10.000415054745973;0.4167780960268701;-0.43522903384476647;-0.435229029785972;0.3830646412654118;0.36003689889562157;0.525751747944851;1.0000219760644735
70.813165;1.0974451858962893;0.4630224869581355;0.42182469233489783;-0.443570005044021;-0.40410934907004753;1.0879529131149959;0.9998870081364729;10.00040491504475;0.41677814284125086;-0.4352290330765657;-0.43522903003329394;0.38306418707182005;0.3600369811329277;0.5257511719545701;1.0000236002734928
70.823165;1.0974427228518095;0.4630221027638381;0.4218257605642917;-0.44357000511567285;-0.40410934852206576;1.0879539436622323;0.9998876271111179;10.000394138648877;0.41677820240717844;-0.43522903232972965;-0.43522903026302445;0.3830637674030864;0.36003707266253987;0.5257505357366191;1.0000252239405583
70.833165;1.0974403247154614;0.46302169718805053;0.42182682622296597;-0.44357000517595657;-0.40410934798472975;1.087954904328401;0.9998882145062724;10.000382864265466;0.4167782759038414;-0.43522903160596027;-0.43522903047314715;0.3830633798332538;0.36003717323318646;0.5257498421148381;1.0000268461085857
70.843165;1.0974379917865738;0.46302127131070964;0.42182788885526523;-0.4435700052195605;-0.4041093474591741;1.0879558036291033;0.9998887652463453;10.000371252034727;0.41677836454476336;-0.43522903090672765;-0.43522903066239665;0.38306302249092666;0.3600372829538602;0.5257490956177501;1.0000284640829369
70.853165;1.0974357246365993;0.4630208265662799;0.4218289476564607;-0.4435700052414389;-0.40410934694659073;1.0879566506267926;0.9998892744897162;10.000359469943842;0.4167784694409775;-0.4352290302332961;-0.43522903083015835;0.3830626946854715;0.36003740211933644;0.5257483013330273;1.000030072994357
70.863165;1.0974335219355225;0.46302036439245275;0.42183000190534853;-0.4435700052373725;-0.4041093464476938;1.0879574555972837;0.9998897401906355;10.000347671682444;0.4167785909756352;-0.43522902958678744;-0.43522903097619847;0.38306239661767016;0.36003753067068633;0.5257474641859976;1.0000316668519738
70.873165;1.097431379834566;0.4630198861119347;0.42183105185025294;-0.4435700052041371;-0.40410934596257514;1.087958229889447;0.9998901630699618;10.00033598740029;0.41677872852082576;-0.43522902896836385;-0.4352290311004463;0.3830621287256387;0.36003766805515197;0.5257465894933387;1.0000332404861683
70.883165;1.0974292927686453;0.4630193933716996;0.4218320991052139;-0.4435700051395967;-0.4041093454908871;1.0879589847295172;0.9998905448360577;10.00032452841741;0.41677888045096856;-0.4352290283791286;-0.43522903120290507;0.3830618915383098;0.36003781357486714;0.5257456831759317;1.000034790066199
70.893165;1.0974272551444177;0.4630188881676555;0.42183314617890033;-0.44357000504274474;-0.4041093450320339;1.0879597306814512;0.9998908870912372;10.000313390062875;0.41677904445845404;-0.43522902781984896;-0.435229031283795;0.38306168591053663;0.36003796649929903;0.5257447511087763;1.0000363121241314
70.903165;1.097425262521369;0.46301837224121495;0.42183419586987636;-0.44357000491327675;-0.40410934458523606;1.0879604781123855;0.9998911907979009;10.000302649840597;0.41677921802641416;-0.43522902729110874;-0.43522903134380864;0.38306151310054315;0.3600381257236885;0.5257437985530431;1.0000378022283194
70.913165;1.097423311335746;0.4630178468344676;0.42183525111888304;-0.4435700047508929;-0.4041093441494505;1.087961237528067;0.9998914558547475;10.000292362987123;0.4167793986351738;-0.43522902679370584;-0.4352290313843015;0.3830613746995929;0.36003828944935934;0.5257428298821071;1.0000392543879668
70.923165;1.097421398054412;0.46301731273343605;0.421836314765341;-0.44357000455524714;-0.40410934372326296;1.0879620189795365;0.999891681282503;10.000282561049636;0.4167795838031617;-0.43522902632877203;-0.43522903140742175;0.38306127258588746;0.36003845519961986;0.5257418485965905;1.0000406619165982
70.933165;1.0974195192314602;0.46301677033454663;0.4218373887511478;-0.4435700043267675;-0.40410934330489295;1.0879628309790494;0.999891865736719;10.000273259327107;0.41677977104834035;-0.4352290258975611;-0.43522903141614466;0.3830612087322418;0.3600386201822234;0.5257408575170954;1.0000420188248473
70.943165;1.0974176727052394;0.4630162199635458;0.4218384736247127;-0.4435700040672583;-0.40410934289225153;1.0879636801958783;0.9998920084237534;10.000264463696825;0.4167799577562014;-0.43522902550104164;-0.43522903141409175;0.3830611845175347;0.36003878176214105;0.5257398589099502;1.0000433200543448
70.953165;1.0974158592289904;0.4630156619970905;0.4218395689877568;-0.4435700037795755;-0.4041093424831531;1.0879645716964836;0.9998921103990392;10.000256169299162;0.4167801414147928;-0.43522902513967465;-0.43522903140503777;0.3830611998356107;0.36003893750871896;0.5257388549030417;1.0000445608570605
70.963165;1.097414083045942;0.46301509663400425;0.421840674275167;-0.44357000346703057;-0.40410934207562527;1.0879655089509301;0.9998921743661168;10.000248361239667;0.41678032020627687;-0.43522902481367143;-0.4352290313922652;0.3830612532485509;0.3600390849495981;0.5257378480862255;1.0000457371716778
70.973165;1.097412350315633;0.4630145241540677;0.4218417890234216;-0.44357000313303985;-0.4041093416679342;1.0879664940156635;0.9998922029550195;10.000241021851147;0.41678049318704474;-0.4352290245233371;-0.4352290313781088;0.3830613434843349;0.36003922178813563;0.5257368413854006;1.0000468469943882
70.983165;1.0974106670317993;0.46301394580993627;0.421842912474784;-0.4435700027807709;-0.4041093412582673;1.0879675274918506;0.9998921976267978;10.000234137422444;0.4167806599239705;-0.4352290242690819;-0.43522903136392604;0.38306147036447574;0.36003934634595686;0.525735837287827;1.0000478907019272
70.993165;1.0974090385948294;0.4630133642799589;0.42184404299243167;-0.44357000241298716;-0.4041093408444521;1.0879686079329927;0.9998921581325859;10.000227701437803;0.41678082028387514;-0.43522902405139824;-0.43522903135053315;0.38306163388760467;0.3600394575297729;0.5257348373566724;1.00004887022278
71.003165;1.0974074709579889;0.46301278287138564;0.4218451777354657;-0.4435700020324729;-0.4041093404240794;1.0879697318227888;0.9998920821843507;10.000221711080119;0.4167809744394546;-0.43522902387096885;-0.4352290313387565;0.38306183294069973;0.3600395545829872;0.5257338424341736;1.000049788828816
71.013165;1.0974059715674858;0.46301220435605805;0.421846312790808;-0.44357000164236915;-0.4041093399949101;1.0879708943347128;0.9998919665739112;10.00021615652852;0.41678112266105094;-0.43522902372869493;-0.43522903132968505;0.3830620651535905;0.3600396371821276;0.5257328532252874;1.0000506514303797
71.023165;1.0974045488088728;0.46301163078480023;0.42184744366520244;-0.44357000124584034;-0.40410933955511374;1.0879720896713634;0.999891809434298;10.000211013334456;0.41678126534806215;-0.4352290236256572;-0.43522903132471735;0.38306232743740376;0.36003970583666184;0.525731870369167;1.0000514642757088
71.033165;1.097403211100366;0.46301106370152034;0.4218485657414361;-0.4435700008455981;-0.4041093391033459;1.0879733106529468;0.9998916113973462;10.000206243406026;0.41678140346506953;-0.4352290235629659;-0.43522903132547214;0.3830626164531591;0.3600397621392181;0.5257308937705634;1.0000522342965186
71.043165;1.097401966823832;0.4630105039738464;0.4218496745310861;-0.44357000044380474;-0.4041093386388097;1.0879745490586064;0.9998913750970543;10.000201802032613;0.41678153856947486;-0.43522902354146875;-0.4352290313333932;0.38306292898213135;0.36003980856407447;0.5257299222656612;1.0000529688748994
71.053165;1.0974008240679878;0.46300995172181925;0.42185076586526843;-0.44357000004236324;-0.4041093381609683;1.0879757973057267;0.9998911049387781;10.000197649742654;0.41678167235814;-0.43522902356151055;-0.435229031349323;0.3830632620659124;0.36003984811384093;0.5257289538894433;1.0000536760377212
71.063165;1.097399789454936;0.46300940628410475;0.42185183596284526;-0.4435699996431454;-0.4041093376688262;1.0879770497147776;0.9998908073559913;10.00019375476062;0.41678180625343525;-0.4352290236227873;-0.4352290313733092;0.3830636128207239;0.36003988433225415;0.5257279860086029;1.0000543642100221
71.073165;1.0973988669985457;0.4630088660950184;0.4218528812149106;-0.4435699992477322;-0.40410933716055203;1.087978302227355;0.9998904897872508;10.000190073211028;0.4167819410653014;-0.43522902372433986;-0.4352290314044734;0.38306397838770784;0.36003992133007634;0.5257270155924262;1.000055041734471
71.083165;1.0973980579009623;0.46300832912407835;0.4218538979006096;-0.44356999885722626;-0.40410933663383247;1.0879795510872914;0.9998901586893381;10.000186531409705;0.41678207666432227;-0.4352290238647477;-0.4352290314411351;0.383064356181691;0.36003996335145977;0.5257260402367318;1.0000557170537314
71.093165;1.0973973613910213;0.4630077939352131;0.42185488214670347;-0.44356999847259415;-0.40410933608635635;1.0879807917564615;0.9998898185845241;10.000183035707892;0.4167822119085768;-0.43522902404221986;-0.4352290314815184;0.3830647440146846;0.3600400145554917;0.5257250591969622;1.0000563986166158
71.103165;1.0973967760421366;0.463007260367182;0.4218558299816378;-0.44356999809489583;-0.40410933551608264;1.0879820193723604;0.9998894727309465;10.000179494712432;0.41678234488559546;-0.43522902425444326;-0.4352290315244445;0.38306514014447635;0.36004007937581295;0.5257240732393581;1.0000570941952192
71.113165;1.0973963006494205;0.46300672916291097;0.4218567373862821;-0.4435699977250991;-0.4041093349212836;1.087983230062385;0.999889123916195;10.000175828811102;0.41678247327842716;-0.43522902449860934;-0.43522903156942977;0.3830655434627652;0.3600401626805329;0.5257230836287272;1.000057811001103
71.123165;1.097395934517035;0.46300620125390235;0.4218576005619046;-0.4435699973639812;-0.40410933430024687;1.0879844210540226;0.9998887736745303;10.000171970701182;0.4167825947918173;-0.43522902477174;-0.4352290316165111;0.3830659533038115;0.3600402692575548;0.5257220916440963;1.0000585562877284
71.133165;1.097395677894197;0.46300567767589657;0.42185841611082037;-0.4435699970122053;-0.4041093336510902;1.0879855889706218;0.9998884209819906;10.00016787439238;0.4167827074808337;-0.43522902507080247;-0.43522903166616483;0.38306636873666006;0.36004040303324947;0.5257210988005803;1.0000593374936912
71.143165;1.09739553297603;0.4630051598998468;0.4218591808055599;-0.4435699966702995;-0.4041093329721572;1.0879867282818085;0.9998880628304134;10.000163525155678;0.41678280977631854;-0.4352290253924745;-0.43522903171947697;0.3830667882587618;0.3600405665717849;0.5257201069321255;1.000060162407026
71.153165;1.0973955050503263;0.463004649824738;0.4218598914724644;-0.44356999633857297;-0.4041093322625112;1.0879878323429273;0.9998876959132086;10.000158934823817;0.41678290022080416;-0.435229025733024;-0.4352290317784325;0.3830672103984515;0.3600407610774544;0.5257191179664447;1.0000610393348914
71.163165;1.0973956026155092;0.4630041494731924;0.4218605454578807;-0.44356999601696395;-0.4041093315219472;1.087988895332988;0.9998873176870845;10.000154129249557;0.41678297734940534;-0.43522902608850433;-0.4352290318457617;0.38306763456548626;0.3600409868339366;0.5257181335659905;1.000061976349053
71.173165;1.0973958356035687;0.46300366095870776;0.42186114122060886;-0.44356999570482797;-0.40410933075078437;1.0879899121073542;0.9998869272401354;10.000149136264525;0.4167830400991238;-0.43522902645503964;-0.43522903192436346;0.38306806109774316;0.3600412436996498;0.525717155049765;1.0000629799309508
71.183165;1.0973962130644233;0.4630031869433684;0.4218616783129444;-0.44356999540100195;-0.40410932994972726;1.0879908775147522;0.9998865256690178;10.00014398007554;0.4167830882112207;-0.4352290268290398;-0.4352290320168377;0.38306849039620383;0.3600415313499782;0.525716183945008;1.0000640540863657
71.193165;1.0973967419269823;0.46300273113957435;0.42186215696995844;-0.44356999510416306;-0.4041093291197872;1.0879917866511903;0.9998861150007395;10.000138690736687;0.41678312198612716;-0.43522902720725676;-0.43522903212517344;0.3830689223091179;0.3600418493867294;0.5257152222826237;1.0000651998115242
71.203165;1.0973974259308263;0.4630022980741698;0.42186257770846525;-0.443569994813109;-0.40410932826245055;1.087992634715251;0.999885696310556;10.000133316813743;0.4167831416915732;-0.4352290275866511;-0.43522903225058046;0.38306935618677507;0.3600421974250819;0.5257142719663365;1.0000664150739311
71.213165;1.097398264634722;0.4630018922083015;0.4218629407583077;-0.4435699945268174;-0.4041093273800698;1.0879934167542304;0.9998852687236865;10.000127921117269;0.4167831473939319;-0.43522902796424623;-0.4352290323937873;0.3830697908288215;0.36004257506324067;0.5257133340227561;1.0000676955292769
71.223165;1.0973992541722974;0.46300151732109335;0.4218632459204106;-0.44356999424437554;-0.40410932647609715;1.087994128518008;0.9998848297095649;10.000122566976875;0.41678313928340627;-0.43522902833711286;-0.4352290325554607;0.3830702243148145;0.3600429818256657;0.5257124085121968;1.0000690349536339
71.233165;1.097400389196559;0.4630011763950012;0.42186349311344895;-0.44356999396486074;-0.4041093255548897;1.0879947678512394;0.9998843751094855;10.000117315388124;0.41678311770794246;-0.435229028702366;-0.4352290327360686;0.3830706542228549;0.3600434173432595;0.525711494889246;1.0000704255762725
71.243165;1.0974016640588848;0.463000871778543;0.4218636825246252;-0.4435699936871986;-0.40410932462123017;1.087995335426096;0.9998838990543438;10.000112229542502;0.4167830829447755;-0.43522902905714694;-0.435229032935531;0.38307107819579944;0.3600438818699599;0.5257105921926352;1.000071859008825
71.253165;1.0974030728484439;0.46300060566218226;0.42186381441190324;-0.44356999341012326;-0.40410932368014485;1.0879958346329328;0.9998833951920423;10.000107377819312;0.4167830354501719;-0.43522902939870334;-0.43522903315343375;0.3830714947466238;0.3600443767109502;0.5257096987419164;1.0000733273238365
71.263165;1.097404609177538;0.4630003806676073;0.4218638894833692;-0.44356999313216977;-0.40410932273699174;1.0879962708883948;0.9998828582090719;10.000102840405395;0.4167829760169399;-0.4352290297243033;-0.43522903338955793;0.3830719038652315;0.3600449039375792;0.5257088117226538;1.0000748241143878
71.273165;1.0974062661456359;0.46300020000382497;0.4218639093442964;-0.44356999285154475;-0.4041093217970704;1.0879966503208156;0.9998822844060196;10.000098708983037;0.4167829050429843;-0.4352290300310541;-0.4352290336440449;0.3830723065646942;0.3600454657122185;0.5257079275259078;1.000076344794195
71.283165;1.0974080362476846;0.4630000671805296;0.4218638763551987;-0.4435699925660505;-0.4041093208648529;1.08799697816804;0.9998816719075406;10.000095069733556;0.4167828218609524;-0.4352290303162416;-0.43522903391719914;0.38307270375860714;0.3600460638290319;0.5257070427889013;1.0000778855011252
71.293165;1.0974099110671074;0.4629999856657721;0.42186379351740405;-0.4435699922732146;-0.404109319943674;1.0879972579008672;0.9998810210337805;10.000091988627192;0.41678272515542003;-0.43522903057798124;-0.43522903420922254;0.38307309588921445;0.3600466993674511;0.5257061551440233;1.0000794421084207
71.303165;1.0974118812392366;0.462999958326737;0.421863664616829;-0.44356999197076197;-0.4041093190359998;1.0879974914774149;0.9998803341699825;10.000089509316314;0.41678261381135506;-0.4352290308153938;-0.4352290345199587;0.38307348331245117;0.36004737252751134;0.5257052635005813;1.0000810102046935
71.313165;1.0974139381306474;0.4629999868865134;0.42186349403339257;-0.44356999165729144;-0.40410931814393064;1.0879976796289619;0.9998796150430456;10.000087658205892;0.41678248729085676;-0.4352290310281491;-0.4352290348487902;0.3830738665314008;0.36004808286535483;0.525704368164819;1.000082584939749
71.323165;1.0974160762696181;0.46300007197428633;0.421863286268557;-0.4435699913325309;-0.40410931726959565;1.087997821753739;0.9998788685432832;10.00008645446456;0.416782345635068;-0.43522903121598555;-0.43522903519481887;0.38307424614900204;0.36004882971132723;0.5257034704201873;1.0000841609697457
71.333165;1.0974182928866774;0.46300021350092124;0.4218630455983153;-0.4435699909968671;-0.40410931641502196;1.0879979159818507;0.9998781005751824;10.00008592102165;0.4167821892628972;-0.4352290313787632;-0.4352290355571335;0.3830746226657535;0.36004961237880434;0.525702571382078;1.000085733570202
71.343165;1.0974205855079195;0.46300041102415546;0.4218627757526775;-0.4435699906506908;-0.40410931558168456;1.0879979591852889;0.9998773166714084;10.000086090351934;0.41678201851511865;-0.4352290315166603;-0.4352290359350061;0.3830749964029331;0.3600504301389227;0.5257016710624323;1.0000872994864773
71.353165;1.0974229517062906;0.4630006637578694;0.4218624794418284;-0.44356999029419275;-0.4041093147704758;1.0879979476462518;0.9998765207447239;10.000086998008202;0.41678183335596986;-0.43522903163009025;-0.43522903632789706;0.3830753677408598;0.36005128225533284;0.5257007686085958;1.0000888560962509
71.363165;1.0974253901245306;0.46300097018035574;0.42186215804616384;-0.44356998992748936;-0.4041093139820401;1.0879978789211324;0.9998757157264663;10.000088666874412;0.41678163341840124;-0.4352290317198159;-0.4352290367351118;0.3830757369224881;0.3600521679562285;0.5256998634662928;1.0000904003821247
71.373165;1.0974279001751106;0.4630013280867993;0.4218618120946326;-0.4435699895507733;-0.4041093132168155;1.0879977522786133;0.9998749049910233;10.00009109607948;0.41678141799484925;-0.4352290317871941;-0.43522903715551287;0.3830761033601064;0.36005308618781545;0.5256989562412834;1.0000919288996346
71.383165;1.0974304816086533;0.4630017351439998;0.42186144222680605;-0.4435699891645578;-0.40410931247480114;1.0879975668573725;0.9998740924838283;10.000094264326703;0.41678118615704285;-0.43522903183389705;-0.43522903758783815;0.3830764656402975;0.3600540354488129;0.5256980482794775;1.000093438228032
71.393165;1.0974331349917463;0.4630021891108475;0.421861049403844;-0.4435699887699436;-0.4041093117555571;1.0879973208927216;0.9998732814815553;10.000098139720711;0.4167809372744373;-0.4352290318613964;-0.4352290380310882;0.3830768221237248;0.3600550139782337;0.5256971406787884;1.0000949255242608
71.403165;1.0974358619655535;0.463002687565225;0.42186063411267277;-0.44356998836865935;-0.404109311058453;1.087997012691954;0.9998724734160558;10.00010268145599;0.416780671377269;-0.4352290318707412;-0.4352290384844229;0.38307717107293154;0.3600560201668396;0.5256962342752349;1.000096388827767
71.413165;1.0974386653397303;0.463003227518571;0.42186019564133176;-0.443569987962791;-0.40410931038267245;1.0879966412637394;0.9998716676152658;10.00010784312483;0.4167803890205776;-0.4352290318625409;-0.4352290389471062;0.38307751044971544;0.36005705261302834;0.5256953303708394;1.0000978268744638
71.423165;1.0974415492975156;0.463003805155499;0.4218597321527108;-0.443569987554262;-0.4041093097270139;1.0879962072155631;0.9998708620919201;10.000113585726574;0.416780091050996;-0.4352290318370213;-0.4352290394185874;0.3830778380377828;0.3600581096903257;0.525694430760621;1.000099238637593
71.433165;1.0974445184565824;0.4630044159603008;0.4218592411013771;-0.44356998714446694;-0.40410930909001797;1.087995714690226;0.9998700549936206;10.00011988324974;0.4167797787398263;-0.4352290317940097;-0.4352290398982457;0.38307815195850414;0.36005918929064523;0.5256935373185764;1.000100623127469
71.443165;1.0974475757886362;0.4630050553137215;0.42185871964497057;-0.4435699867343365;-0.40410930847029203;1.087995172498497;0.9998692455179607;10.000126716307925;0.41677945414670947;-0.43522903173287686;-0.4352290403852238;0.3830784512453878;0.3600602890534381;0.5256926522238737;1.0001019797605517
71.453165;1.0974507209123248;0.46300571902859644;0.4218581652896586;-0.44356998632452277;-0.40410930786648536;1.0879945931809687;0.999868433871345;10.000134065537216;0.4167791202398067;-0.4352290316526996;-0.4352290408786495;0.3830787360096835;0.36006140680463466;0.5256917783378122;1.0001033084748556
71.463165;1.097453949442356;0.46300640357866873;0.42185757635827503;-0.4435699859156078;-0.4041093072771501;1.0879939908741836;0.9998676211704463;10.000141909586612;0.41677878062450685;-0.43522903155237264;-0.4352290413776028;0.3830790069729969;0.3600625410485361;0.5256909191006206;1.0001046093759416
71.473165;1.0974572533425921;0.4630071063185492;0.4218569518675212;-0.443569985508557;-0.4041093067011369;1.0879933796376489;0.9998668091674734;10.000150226998896;0.41677843909308876;-0.4352290314303786;-0.435229041880796;0.38307926485226546;0.3600636914086189;0.5256900782042037;1.0001058826347111
71.483165;1.0974606226350248;0.4630078257308506;0.4218562914977555;-0.44356998510494344;-0.4041093061382024;1.0879927730531271;0.9998659993697535;10.000158997586377;0.4167780992980235;-0.4352290312848274;-0.43522904238658267;0.3830795102432683;0.36006485853179093;0.5256892593278293;1.0001071278906961
71.493165;1.0974640480043945;0.463008561507606;0.42185559597970534;-0.4435699847067021;-0.4041093055889673;1.087992184257158;0.9998651926552092;10.000168200238265;0.4167777646620306;-0.4352290311140647;-0.4352290428931235;0.38307974384525734;0.3600660433253374;0.5256884660215974;1.0001083430724054
71.503165;1.0974675218339125;0.4630093142097021;0.4218548671703303;-0.4435699843160768;-0.40410930505441295;1.087991625266978;0.9998643895263432;10.000177811788685;0.4167774384852151;-0.43522903091694654;-0.4352290433984332;0.38307996659784505;0.36006724630125747;0.5256877014448271;1.0001095243028046
71.513165;1.0974710366773297;0.4630100846120708;0.4218541077515569;-0.4435699839357627;-0.40410930453572175;1.0879911056827332;0.9998635902219191;10.000187804217948;0.41677712391539967;-0.4352290306924365;-0.43522904390050665;0.3830801796919914;0.36006846746101145;0.5256869680435278;1.0001106667549269
71.523165;1.0974745836423012;0.4630108732964125;0.4218533211319774;-0.4435699835686723;-0.40410930403431816;1.0879906321400155;0.9998627953975319;10.000198132816244;0.4167768235124572;-0.4352290304392189;-0.4352290443974197;0.3830803843841304;0.3600697064005208;0.5256862676549109;1.0001117650892088
71.533165;1.0974781530610076;0.4630116805771439;0.4218525113013834;-0.44356998321745833;-0.4041093035514669;1.0879902090903095;0.9998620074318776;10.00020873112022;0.41677653895011413;-0.43522903015571673;-0.4352290448872454;0.38308058167620157;0.36007096235989045;0.5256856016025089;1.0001128130203443
71.543165;1.0974817366955771;0.46301250637806596;0.4218516823561024;-0.4435699828840799;-0.404109303087633;1.0879898392952587;0.9998612305396976;10.0002195278348;0.416776271220234;-0.435229029840427;-0.4352290453680137;0.3830807723279289;0.36007223410580985;0.5256849703453313;1.0001138022472655
71.553165;1.0974853287503405;0.4630133500833733;0.4218508381501257;-0.4435699825696028;-0.40410930264222045;1.0879895237254857;0.9998604691228622;10.000230467889583;0.4167760209985142;-0.43522902949219444;-0.43522904583781735;0.38308095726533126;0.360073519649711;0.5256843732770479;1.0001147222112203
71.563165;1.097488924889157;0.46301421066343;0.42184998219056463;-0.4435699822744925;-0.4041093022137903;1.087989262212016;0.9998597267822721;10.00024151838913;0.4167757889389027;-0.4352290291099891;-0.43522904629503206;0.3830811377826764;0.36007481605098396;0.5256838086621427;1.0001155610970824
71.573165;1.0974925210056021;0.4630150869389746;0.4218491174007108;-0.44356998199922487;-0.4041093018005657;1.0879890544889608;0.9998590076268769;10.000252660385168;0.41677557570530976;-0.4352290286925261;-0.435229046738578;0.38308131529423756;0.3600761196905602;0.5256832732596171;1.0001163061613287
71.583165;1.097496112584996;0.46301597763955626;0.4218482458735105;-0.4435699817446913;-0.404109301400865;1.0879889010490658;0.9998583176021005;10.000263878106649;0.4167753817245737;-0.4352290282383173;-0.43522904716800753;0.3830814910951394;0.3600774269266618;0.5256827624063096;1.0001169437214663
71.593165;1.0974996944225028;0.46301688116576695;0.42184736905460707;-0.4435699815121849;-0.4041093010130512;1.0879888032739302;0.9998576638176774;10.000275155931828;0.41677520707081467;-0.43522902774581945;-0.4352290475833296;0.38308166633943597;0.3600787345160078;0.5256822710480689;1.0001174602030032
71.603165;1.0975032607272461;0.46301779528409304;0.4218464880579001;-0.4435699813030027;-0.40410930063529105;1.0879887619047208;0.9998570532616137;10.000286476947212;0.41677505182730223;-0.4352290272132195;-0.43522904798476025;0.3830818420636407;0.3600800395765911;0.5256817949008127;1.0001178428813353
71.613165;1.097506805203706;0.46301871721662724;0.42184560353118633;-0.4435699811180442;-0.40410930026567715;1.0879887751522561;0.9998564923133779;10.000297820687564;0.41677491678447026;-0.4352290266382383;-0.4352290483725358;0.3830820192729644;0.3600813395256321;0.5256813308627563;1.0001180799715774
71.623165;1.097510320708272;0.463019644124257;0.4218447152926825;-0.4435699809579979;-0.4041092999024922;1.0879888383048468;0.9998559864254365;10.000309172743568;0.4167748037619345;-0.43522902601830227;-0.4352290487468544;0.383082198995676;0.3600826322853896;0.5256808764537536;1.000118161692414
71.633165;1.097513798435682;0.46302057346298203;0.4218438223179136;-0.4435699808238304;-0.40410929954421404;1.0879889448615334;0.9998555403055408;10.000320540401997;0.41677471507977754;-0.43522902535103275;-0.4352290491079664;0.3830823821732;0.3600839163606756;0.525680429212801;1.0001180817739703
71.643165;1.0975172276811969;0.4630215029672777;0.4218429231749561;-0.44356998071690984;-0.40410929918957844;1.087989087966272;0.9998551593697417;10.00033195216822;0.4167746526550514;-0.4352290246347669;-0.43522904945613156;0.38308256958290365;0.36008519044390175;0.5256799869952229;1.0001178373132262
71.653165;1.0975205971857285;0.46302243053567027;0.42184201656665476;-0.4435699806388297;-0.40410929883779456;1.0879892609863082;0.9998548502711138;10.000343439396737;0.4167746173475601;-0.43522902386872564;-0.4352290497913864;0.38308276168148364;0.36008645286148594;0.5256795486498443;1.000117427016498
71.663165;1.097523896572915;0.46302335447388615;0.4218411014034254;-0.44356998059116914;-0.4041092984885538;1.0879894576720546;0.9998546192261467;10.000355020980756;0.4167746087165897;-0.43522902305301725;-0.4352290501136352;0.38308295817627447;0.36008770128022105;0.5256791144701146;1.0001168497561552
71.673165;1.0975271168054797;0.46302427381233735;0.42184017635858834;-0.44356998057520375;-0.4041092981420472;1.087989672660897;0.9998544699246724;10.000366703237464;0.41677462529237463;-0.43522902218873233;-0.43522905042312593;0.383083157876076;0.360088932887308;0.5256786862905245;1.0001161048065697
71.683165;1.0975302503951434;0.46302518795684267;0.4218392398969556;-0.4435699805917675;-0.4041092977991566;1.0879899024846564;0.9998544024133578;10.000378485865244;0.4167746649672849;-0.43522902127786656;-0.43522905072065876;0.3830833589817381;0.3600901449963311;0.5256782668769956;1.0001151936558352
71.693165;1.0975332920661602;0.4630260959787193;0.421838290997619;-0.4435699806412835;-0.4041092974613933;1.0879901466657047;0.9998544140401165;10.000390366694413;0.4167747248529871;-0.4352290203230605;-0.43522905100730713;0.3830835591785357;0.36009133569009283;0.5256778591798543;1.0001141212158904
71.703165;1.0975362398987039;0.4630269962525163;0.4218373294425999;-0.44356998072377224;-0.404109297130558;1.0879904077848792;0.9998545018905818;10.00040234683187;0.41677480110007836;-0.43522901932746405;-0.43522905128404177;0.38308375571806796;0.3600925041366955;0.5256774663164376;1.0001128943666984
71.713165;1.0975390955129913;0.4630278862958108;0.42183635542999015;-0.44356998083905363;-0.40410929680849483;1.0879906903485053;0.9998546639281071;10.000414428250672;0.4167748893162291;-0.43522901829469934;-0.43522905155134056;0.3830839459639178;0.3600936504562224;0.525677091588209;1.0001115193756667
71.723165;1.0975418628054956;0.46302876268810467;0.4218353690968457;-0.44356998098716816;-0.4041092964970431;1.0879909992469279;0.9998548989621835;10.000426602546877;0.4167749850750096;-0.43522901722866203;-0.4352290518090059;0.3830841279264088;0.3600947753078299;0.525676738095402;1.000110000956661
71.733165;1.0975445468239855;0.4630296213469495;0.42183437013485053;-0.4435699811684562;-0.40410929619820884;1.0879913388110567;0.9998552071664261;10.0004388503013;0.4167750840321879;-0.4352290161332759;-0.43522905205672463;0.38308430036743296;0.3600958796558835;0.5256764087318304;1.0001083429450994
71.743165;1.0975471531937349;0.4630304581012099;0.4218333577500165;-0.44356998138303344;-0.4041092959144529;1.0879917128365684;0.9998555899638625;10.000451149041401;0.4167751820066908;-0.4352290150125265;-0.43522905229501646;0.3830844624587769;0.36009696494568094;0.5256761063287841;1.0001065489442955
71.753165;1.0975496875409985;0.4630312692006347;0.4218323310169547;-0.44356998163007616;-0.4041092956487416;1.087992124746634;0.9998560493787079;10.000463471239147;0.41677527523145586;-0.43522901387055013;-0.4352290525255636;0.383084613220202;0.3600980333657812;0.5256758332138903;1.000104622153929
71.763165;1.0975521547179254;0.46303205147398036;0.4218312892944486;-0.44356998190751906;-0.4041092954041707;1.0879925778465132;0.9998565888127027;10.000475777739577;0.41677536038461566;-0.4352290127115007;-0.4352290527506407;0.3830847513269194;0.36009908752119185;0.5256755907524755;1.0001025649377049
71.773165;1.0975545580819865;0.4630328025234387;0.42183023244346346;-0.44356998221231153;-0.40410929518330296;1.087993075837103;0.999857213621032;10.000488018785807;0.41677543445752274;-0.4352290115393927;-0.4352290529721916;0.3830848753151104;0.36010012932441826;0.5256753795307731;1.0001003791292582
71.783165;1.0975568997043021;0.4630335212652987;0.42182916088121103;-0.44356998254099433;-0.40410929498769926;1.0879936224600235;0.9998579295415416;10.00050014286114;0.41677549460710045;-0.43522901035788736;-0.4352290531910806;0.3830849835199376;0.36010115913009205;0.5256751999059796;1.000098066984799
71.793165;1.0975591808767085;0.4630342077777049;0.4218280756674759;-0.4435699828903606;-0.4041092948181575;1.0879942203301847;0.9998587406658406;10.000512102412857;0.41677553791216165;-0.4352290091701119;-0.435229053406866;0.3830850736905827;0.3601021759543395;0.5256750524073572;1.0000956317890564
71.803165;1.0975614017200852;0.46303486193677146;0.42182697831028204;-0.44356998325788954;-0.40410929467538204;1.0879948706108984;0.9998596486505492;10.000523849202786;0.41677556154201323;-0.43522900797895253;-0.43522905361819314;0.3830851430946683;0.360103178096752;0.5256749377305936;1.0000930773389465
71.813165;1.097563560907826;0.4630354820979693;0.42182587035367963;-0.44356998364181704;-0.4041092945602173;1.087995573729453;0.9998606530817868;10.000535328822995;0.4167755633795491;-0.43522900678734006;-0.43522905382339866;0.383085189223288;0.3601041633642926;0.5256748564920125;1.000090406935693
71.823165;1.0975656563448823;0.4630360647679461;0.42182475342445813;-0.4435699840411029;-0.40410929447320726;1.0879963299461277;0.9998617524508322;10.000546481238084;0.4167755422726385;-0.4352290055979338;-0.43522905402104517;0.38308521023965786;0.3601051290745522;0.5256748089182902;1.0000876238744387
71.833165;1.0975676860428047;0.46303660484888015;0.4218236294501898;-0.4435699844553514;-0.40410929441422305;1.087997139713079;0.9998629453052728;10.000557244095374;0.41677549769197564;-0.43522900441277335;-0.4352290542104153;0.3830852049577008;0.36010607216920004;0.5256747944954493;1.0000847333532026
71.843165;1.0975696487752593;0.4630370961328484;0.421822500550926;-0.4435699848844846;-0.404109294382606;1.087998004278127;0.9998642306035964;10.000567555216819;0.41677542933218453;-0.43522900323344954;-0.43522905439161497;0.38308517266393427;0.36010698942638225;0.5256748118736871;1.0000817434401323
71.853165;1.0975715442489897;0.4630375322423123;0.42182136896857875;-0.4435699853283366;-0.40410929437735327;1.087998926077463;0.9998656065608275;10.000577352577677;0.41677533704911573;-0.43522900206160287;-0.4352290545650626;0.38308511272339096;0.36010787767773395;0.5256748590632049;1.0000786642918695
71.863165;1.097573373063042;0.4630379074318762;0.42182023720490236;-0.4435699857866241;-0.4041092943970345;1.0879999088218044;0.9998670696987716;10.000586576887544;0.4167752210482548;-0.4352290008992039;-0.43522905473088896;0.3830850241902483;0.36010873404721677;0.5256749334818441;1.0000755067167073
71.873165;1.0975751376635;0.4630382166113447;0.4218191081272954;-0.44356998625927685;-0.4041092944398881;1.0880009574550944;0.9998686156726868;10.000595184294918;0.4167750819983242;-0.4352289997483777;-0.43522905488874686;0.38308490586833244;0.3601095561461414;0.5256750319046841;1.0000722816537537
71.883165;1.097576843568306;0.46303845510760117;0.4218179849853874;-0.4435699867466496;-0.40410929450429695;1.0880020772140822;0.999870240500689;10.000603163160696;0.41677492093992213;-0.43522899861119285;-0.43522905503794995;0.3830847566119095;0.36011034193416436;0.5256751507514652;1.000069001151292
71.893165;1.097578499089079;0.46303861874737434;0.42181687146099894;-0.44356998724954244;-0.40410929458904443;1.0880032713853809;0.9998719404928712;10.000610543998224;0.41677473925922665;-0.4352289974895975;-0.43522905517764815;0.3830845755635183;0.3601110893366052;0.5256752867877988;1.0000656790566087
71.903165;1.0975801138379535;0.4630387043271541;0.42181577181131136;-0.4435699877692213;-0.4041092946931305;1.0880045395901157;0.9998737112309493;10.000617398422797;0.4167745388156846;-0.4352289963853824;-0.4352290553068577;0.3830843623709213;0.36011179618569195;0.52567543795476;1.0000623301551577
71.913165;1.097581697039063;0.4630387101978305;0.42181469052425524;-0.44356998830724914;-0.40410929481565483;1.0880058783549125;0.9998755471679199;10.000623821927595;0.4167743217458112;-0.43522899530022013;-0.4352290554244669;0.38308411724682523;0.3601124605395145;0.525675603626413;1.0000589695562785
71.923165;1.0975832561593268;0.46303863641099674;0.4218136312088167;-0.4435699888650724;-0.4041092949557704;1.0880072822815698;0.9998774420069126;10.000629909073385;0.41677408985626013;-0.4352289942357023;-0.43522905552939734;0.38308384084855496;0.3601130808765114;0.5256757837901762;1.0000556134079854
71.933165;1.0975847959840066;0.463038484443041;0.42181259585901015;-0.44356998944380915;-0.40410929511250343;1.0880087442650346;0.9998793885317809;10.000635744249617;0.4167738443890679;-0.4352289931932345;-0.43522905562076836;0.38308353413395824;0.3601136560071974;0.525675978058744;1.0000522793653042
71.943165;1.0975863179687741;0.4630382568459115;0.42181158501239596;-0.4435699900442718;-0.4041092952848245;1.0880102561230842;0.9998813784263579;10.000641408191763;0.4167735863928185;-0.4352289921737989;-0.43522905569800036;0.3830831979656376;0.36011418486055113;0.5256761858875598;1.0000489856311041
71.953165;1.0975878211311905;0.4630379565201051;0.421810598034033;-0.44356999066691744;-0.40410929547201646;1.0880118101067966;0.9998834034303258;10.000646979961306;0.41677331709773713;-0.4352289911779057;-0.4352290557609552;0.38308283260729425;0.3601146663747305;0.5256764073780685;1.0000457485506935
71.963165;1.097589305407024;0.4630375857797684;0.4218096333996726;-0.4435699913118007;-0.4041092956737967;1.0880133996534869;0.9998854566747098;10.000652528516762;0.4167730381506535;-0.43522899020589584;-0.4352290558098864;0.38308243789175245;0.3601150996104644;0.525676643062023;1.0000425804733106
71.973165;1.09759077431018;0.4630371462331291;0.42180868921237713;-0.44356999197849184;-0.4041092958901628;1.0880150183118684;0.9998875327221434;10.000658105842476;0.41677275173386835;-0.43522898925812287;-0.43522905584505645;0.3830820140787509;0.36011548377936875;0.5256768932488004;1.0000394902703278
71.983165;1.0975922337381183;0.4630366393546661;0.4218077635277644;-0.4435699926657711;-0.4041092961212379;1.0880166581399138;0.9998896271348381;10.000663750825664;0.4167724604008793;-0.43522898833480433;-0.4352290558664182;0.3830815625942599;0.3601158180466131;0.5256771582457193;1.000036485442051
71.993165;1.0975936889315818;0.4630360669246143;0.42180685434378695;-0.4435699933715743;-0.4041092963669614;1.088018309320178;0.9998917370564208;10.000669495109436;0.4167721666449578;-0.43522898743600336;-0.4352290558736324;0.3830810861396193;0.360116101341004;0.5256774389409724;1.0000335733460153
72.003165;1.0975951427262567;0.46303543131423186;0.4218059596835288;-0.4435699940935133;-0.4041092966265931;1.0880199609821164;0.9998938620074441;10.000675361568282;0.41677187246830966;-0.4352289865617354;-0.4352290558662476;0.3830805882126674;0.3601163323378381;0.5256777369097256;1.0000307613146988
72.013165;1.0975965948213358;0.4630347353643255;0.4218050775967378;-0.4435699948294469;-0.4041092968985527;1.0880216028419447;0.9998960033338056;10.000681364500029;0.4167715794335218;-0.43522898571200197;-0.4352290558438297;0.3830800724738034;0.3601165097186411;0.5256780540192723;1.0000280564069792
72.023165;1.0975980411100228;0.46303398180073185;0.4218042058155845;-0.4435699955776764;-0.40410929718071753;1.088023226715317;0.9998981630658885;10.000687512996652;0.41677128896482807;-0.43522898488696943;-0.43522905580602106;0.3830795424714282;0.36011663256381476;0.5256783920108254;1.0000254649600366
72.033165;1.097599473827044;0.46303317303596064;0.4218033416950676;-0.44356999633686944;-0.4041092974707515;1.08802482645852;0.9999003430243898;10.000693807092874;0.4167710022793442;-0.4352289840872697;-0.4352290557526333;0.383079001736511;0.36011670056122363;0.525678752431742;1.0000229917996257
72.043165;1.097600883351122;0.46303231128941386;0.4218024826520085;-0.44356999710597056;-0.4041092977665138;1.088026396795591;0.9999025441842325;10.000700233982709;0.41677072025947437;-0.43522898331411214;-0.4352290556838152;0.3830784538967915;0.3601167139655588;0.5256791367028592;1.0000206394286884
72.053165;1.0976022605900015;0.46303139846062835;0.42180162653647335;-0.443569997884126;-0.40410929806657964;1.0880279319725426;0.9999047665294621;10.000706772318244;0.4167704436874454;-0.43522898256918213;-0.43522905560004377;0.3830779027590253;0.3601166733075179;0.5256795460892593;1.0000184075821328
72.063165;1.097603597687635;0.46303043621228884;0.4218007719299881;-0.443569998670582;-0.40410929837024995;1.0880294247429596;0.9999070091256419;10.00071339648486;0.416770173338575;-0.43522898185438297;-0.43522905550168245;0.38307735229190937;0.36011657897045224;0.5256799812366245;1.0000162934468837
72.073165;1.0976048872289208;0.46302942644182843;0.42179991841858694;-0.44356999946465614;-0.40410929867704354;1.0880308668713434;0.9999092703336719;10.000720082373723;0.4167699093313323;-0.4352289811715067;-0.4352290553885994;0.38307680635650393;0.3601164311000064;0.5256804412855799;1.0000142921837423
72.083165;1.097606121822582;0.4630283716261258;0.4217990664501386;-0.4435700002657041;-0.4041092989864273;1.0880322504793032;0.9999115481464399;10.000726818408173;0.41676965035272107;-0.43522898052200326;-0.4352290552604132;0.38307626848925885;0.3601162298849733;0.5256809235170461;1.0000123969092978
72.093165;1.0976072937897579;0.46302727502891894;0.42179821685522584;-0.44357000107308786;-0.40410929929782885;1.0880335685477642;0.9999138404214709;10.000733607072256;0.41676939382822725;-0.4352289799068566;-0.4352290551168161;0.3830757419070912;0.36011597585913246;0.5256814240613595;1.000010599155595
72.103165;1.0976083943401025;0.4630261406691143;0.4217973703819995;-0.4435700018862099;-0.4041092996104918;1.0880348150455055;0.9999161456141695;10.000740453917562;0.41676913667458604;-0.435228979326707;-0.4352290549574286;0.38307522944437344;0.3601156701933909;0.5256819390811751;1.0000088910315337
72.113165;1.0976094142567265;0.4630249728653271;0.4217965275341859;-0.443570002704493;-0.40410929992334715;1.0880359848106433;0.9999184640287655;10.000747361392486;0.4167688757092116;-0.435228978782186;-0.4352290547815594;0.3830747332565375;0.36011531486365306;0.5256824653450047;1.0000072675266811
72.123165;1.097610346769421;0.46302377605856065;0.4217956888172549;-0.44357000352728043;-0.4041093002350708;1.0880370726654132;0.9999207979864642;10.00075433106629;0.4167686078539409;-0.4352289782738463;-0.43522905458828975;0.3830742546032595;0.3601149126929363;0.5256830000951757;1.000005727048409
72.133165;1.0976111887832618;0.463022555062753;0.42179485488093005;-0.4435700043535464;-0.4041093005440496;1.0880380730878767;0.999923150109883;10.000761362838263;0.41676833039338546;-0.43522897780165615;-0.4352290543767653;0.3830737940248978;0.36011446737253916;0.525683541106646;1.0000042701552312
72.143165;1.0976119381418914;0.4630213149027746;0.42179402615853007;-0.44357000518162465;-0.404109300848323;1.0880389810397075;0.9999255213254408;10.000768445834497;0.4167680409355305;-0.43522897736479244;-0.43522905414634727;0.3830733515814282;0.3601139831438871;0.5256840867116139;1.0000028973780966
72.153165;1.0976125900020381;0.4630200603758918;0.4217932025815449;-0.4435700060095286;-0.4041093011458144;1.0880397924221341;0.9999279105789163;10.00077555129697;0.4167677371415845;-0.43522897696191537;-0.43522905389658095;0.38307292703072676;0.36011346422735613;0.5256846354062187;1.0000016080425396
72.163165;1.0976131361880668;0.4630187961658264;0.42179238393551527;-0.4435700068353068;-0.40410930143473095;1.0880405041634689;0.9999303156466965;10.000782640784866;0.4167674167913394;-0.4352289765915479;-0.43522905362706604;0.3830725201376237;0.3601129146726196;0.525685185803582;1.0000004011225427
72.173165;1.0976135675882397;0.4630175272023103;0.42179157017889607;-0.44357000765683796;-0.4041093017137327;1.0880411150891356;0.9999327333849586;10.000789687847536;0.41676707806849034;-0.435228976252343;-0.43522905333734063;0.38307213084477154;0.3601123386957259;0.5256857368385627;0.9999992758881766
72.183165;1.0976138764596592;0.46301625826662984;0.4217907611398499;-0.4435700084719175;-0.4041093019817693;1.0880416266561554;0.9999351599047859;10.000796698329367;0.4167667196428072;-0.4352289759431219;-0.43522905302685005;0.38307175910144997;0.36011174078814423;0.5256862875412199;0.9999982311979343
72.193165;1.0976140569255963;0.46301499315748096;0.4217899563697705;-0.44357000927887696;-0.4041093022378936;1.0880420422269437;0.9999375910943431;10.000803709329317;0.41676634077355806;-0.4352289756626206;-0.43522905269496104;0.38307140450541594;0.3601111253444397;0.5256868369222815;0.9999972654394398
72.203165;1.0976141048934762;0.4630137347983489;0.42178915580196247;-0.44357001007675634;-0.4041093024811973;1.0880423654650142;0.9999400230121371;10.000810766887739;0.4167659414838243;-0.43522897540921585;-0.43522905234113696;0.3830710661317547;0.3601104964230393;0.5256873842025682;0.999996377294536
72.213165;1.0976140182517682;0.46301248609881984;0.42178836057656166;-0.443570010864882;-0.4041093027108203;1.0880425988670726;0.9999424524242305;10.000817908720228;0.4167655225084221;-0.4352289751808716;-0.4352290519650764;0.3830707426650734;0.36010985790565847;0.5256879285321512;0.9999955655628595
