time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.223165;1.0976137966710422;0.4630112501739233;0.4217875729414114;-0.4435700116422883;-0.4041093029260994;1.0880427425995827;0.9999448770904662;10.000825158351716;0.4167650849679058;-0.4352289749751488;-0.43522905156655967;0.3830704325212182;0.36010921338665053;0.5256884683998468;0.9999948281875529
72.233165;1.0976134410020653;0.46301002996696344;0.42178679530621604;-0.4435700124072532;-0.4041093031266743;1.0880427945058286;0.9999472954157346;10.000832518483522;0.41676462980490453;-0.4352289747893259;-0.43522905114541893;0.3830701338604456;0.36010856567081617;0.5256890016855843;0.999994161934101
72.243165;1.0976129529145606;0.4630088281741314;0.4217860296888216;-0.4435700131574426;-0.40410930331218103;1.0880427516824087;0.9999497061518045;10.000839969678102;0.4167641573122664;-0.43522897462085597;-0.43522905070177315;0.38306984445978637;0.3601079167876543;0.5256895260330787;0.9999935632606207
72.253165;1.0976123348920195;0.4630076474746007;0.4217852778258728;-0.44357001389068723;-0.40410930348166063;1.088042611742758;0.9999521082698509;10.00084748102565;0.4167636671862991;-0.435228974467762;-0.43522905023625985;0.3830695615193993;0.3601072685619416;0.5256900385746428;0.999993029192976
72.263165;1.0976115910071176;0.46300649060587024;0.4217845412779201;-0.4435700146055838;-0.40410930363334374;1.0880423728131565;0.9999545006319653;10.000855025324807;0.41676315899373934;-0.4352289743284968;-0.43522904975012694;0.3830692817944496;0.3601066227998891;0.5256905353991141;0.9999925564305903
72.273165;1.0976107279432872;0.46300536028399975;0.42178382141116594;-0.44357001530142454;-0.40410930376510645;1.0880420335472278;0.9999568812068077;10.000862591720312;0.416762632587453;-0.4352289742013809;-0.4352290492449898;0.38306900218468337;0.36010598089043055;0.5256910119377183;0.9999921397919698
72.283165;1.0976097540410106;0.46300425906310944;0.4217831192526307;-0.443570015977834;-0.40410930387506494;1.088041594396096;0.9999592462052889;10.000870191367907;0.4167620881433362;-0.4352289740840106;-0.43522904872242557;0.38306872032991546;0.3601053434556586;0.5256914639675547;0.9999917730652219
72.293165;1.0976086764304802;0.46300318911174604;0.42178243543149024;-0.4435700166346088;-0.4041093039618289;1.0880410594872398;0.9999615903879837;10.000877850259274;0.4167615260078244;-0.4352289739732452;-0.4352290481838732;0.3830684346263761;0.36010471055820953;0.5256918883582447;0.9999914517975614
72.303165;1.0976074994903346;0.46300215214319496;0.42178177063865635;-0.44357001727160006;-0.40410930402455836;1.0880404369260865;0.9999639080919436;10.000885592155898;0.4167609467422958;-0.4352289738658933;-0.435229047630744;0.38306814394207067;0.3601040823633185;0.5256922834923419;0.9999911747388961
72.313165;1.0976062261621702;0.4630011495343895;0.42178112608580615;-0.44357001788840117;-0.40410930406305756;1.0880397371481454;0.9999661931442555;10.000893432911258;0.416760351233751;-0.4352289737591907;-0.43522904706450366;0.3830678475548789;0.3601034597682964;0.5256926493083804;0.9999909432652835
72.323165;1.0976048602649113;0.463000182428217;0.4217805034098884;-0.4435700184842351;-0.4041093040777559;1.088038971482572;0.9999684382564843;10.000901396475744;0.41675974073418276;-0.4352289736507111;-0.43522904648674887;0.383067544788439;0.36010284476263815;0.525692987067847;0.9999907603747931
72.333165;1.097603408227323;0.46299925184630436;0.42177990444189867;-0.4435700190582821;-0.4041093040694665;1.0880381517100595;0.9999706353104555;10.00090952659812;0.4167591168668994;-0.43522897353824935;-0.4352290458991829;0.3830672341670929;0.36010224030811033;0.5256932989822704;0.9999906298480438
72.343165;1.097601880168785;0.46299835880746293;0.42177933103973364;-0.44357001960996145;-0.40410930403906214;1.0880372890816448;0.9999727760269251;10.000917869686852;0.41675848140209826;-0.4352289734198053;-0.43522904530341455;0.3830669132098549;0.3601016495923024;0.5256935876801418;0.9999905556875857
72.353165;1.0976002898282609;0.4629975042926967;0.42177878478861847;-0.44357002013881863;-0.4041093039871055;1.0880363926621053;0.99997485273657;10.000926445730634;0.4167578358793328;-0.4352289732935508;-0.4352290447008588;0.3830665792122885;0.3601010753084565;0.5256938559558102;0.999990542079804
72.363165;1.0975986524853647;0.4629966891527369;0.42177826688435094;-0.44357002064427875;-0.40410930391357897;1.0880354687915212;0.9999768597387831;10.000935241849241;0.41675718137844786;-0.4352289731577845;-0.43522904409296476;0.3830662297611127;0.360100519418759;0.525694106661236;0.9999905935748558
72.373165;1.0975969822844378;0.46299591420811975;0.4217777784003695;-0.4435700211255855;-0.4041093038180836;1.088034521899729;0.9999787943314333;10.000944231426555;0.41675651840007216;-0.4352289730109406;-0.435229043481466;0.38306586234167783;0.36009998305948215;0.5256943420059045;0.9999907146571114
72.383165;1.0975952920268184;0.46299518036068465;0.42177732054880873;-0.4435700215821024;-0.40410930370041287;1.088033554985572;0.9999806563173363;10.000953389803446;0.4167558467508754;-0.43522897285163875;-0.4352290428683532;0.38306547401312274;0.36009946652896474;0.5256945630031826;0.9999909082684385
72.393165;1.097593594699338;0.4629944883222485;0.4217768945801438;-0.4435700220137016;-0.404109303560886;1.0880325691450379;0.999982446889734;10.000962694813897;0.4167551657943713;-0.43522897267856625;-0.4352290422556582;0.38306506197090623;0.3600989694431345;0.5256947699539478;0.9999911747732575
72.403165;1.0975919033033668;0.46299383822797546;0.42177650123663396;-0.44357002242077687;-0.40410930340020795;1.0880315633729203;0.9999841681651533;10.000972128681706;0.4167544751917441;-0.43522897249033166;-0.435229041645093;0.38306462448659506;0.3600984908630923;0.5256949629784922;0.9999915126103078
72.413165;1.0975902289373127;0.4629932298236456;0.42177614016897264;-0.44357002280393515;-0.40410930321932736;1.088030535788826;0.9999858229610721;10.000981684598582;0.4167537753308913;-0.43522897228564783;-0.4352290410377037;0.3830641611795702;0.3600980294270722;0.5256951419545872;0.9999919192267198
72.423165;1.0975885795940485;0.4629926628855295;0.4217758099777909;-0.44357002316367233;-0.40410930301951714;1.0880294856129313;0.9999874143185362;10.00099136694968;0.41675306695070824;-0.435228972063592;-0.4352290404337516;0.3830636724437773;0.3600975835920858;0.525695306474614;0.9999923913049155
72.433165;1.0975869612566536;0.4629921370000896;0.42177550891087495;-0.4435700235003808;-0.4041093028023578;1.0880284141457082;0.9999889449267079;10.001001186222144;0.41675235049419224;-0.4352289718236001;-0.4352290398327467;0.3830631586768692;0.3600971518483908;0.5256954560585488;0.9999929246712923
72.443165;1.0975853802382862;0.4629916513335704;0.4217752354931316;-0.443570023814705;-0.40410930256955696;1.0880273246590044;0.9999904163695488;10.001011152301553;0.4167516258770363;-0.435228971565353;-0.4352290392337002;0.38306261984374207;0.3600967328336377;0.5256955906640967;0.9999935142279808
72.453165;1.0975838442056098;0.4629912052597776;0.42177498842957045;-0.4435700241076667;-0.4041093023228111;1.0880262219943917;0.9999918287278128;10.001021266560423;0.41675089294414364;-0.43522897128870563;-0.4352290386356647;0.383062055709599;0.36009632537145203;0.5256957111545785;0.9999941546774228
72.463165;1.097582361428656;0.46299079895741463;0.42177476595433383;-0.4435700243804259;-0.40410930206376033;1.0880251114650608;0.9999931813498423;10.001031518501287;0.41675015221689865;-0.4352289709936626;-0.435229038038289;0.38306146642751815;0.360095928415266;0.5256958190466938;0.9999948417010662
72.473165;1.0975809392960805;0.46299043328250383;0.4217745655444169;-0.44357002463412537;-0.4041093017940057;1.0880239974173944;0.999994473930153;10.00104188947923;0.4167494049893137;-0.43522897068044814;-0.43522903744211106;0.38306085274246954;0.3600955409907685;0.525695916016138;0.9999955722018036
72.483165;1.0975795832175235;0.46299010954718095;0.4217743844386382;-0.44357002486981584;-0.4041093015152458;1.0880228828334704;0.9999957065350642;10.001052357250558;0.4167486524687531;-0.4352289703496339;-0.43522903684835035;0.3830602159956663;0.3600951622965112;0.5256960037694588;0.9999963435703778
72.493165;1.0975782969822347;0.4629898294145498;0.42177422014516097;-0.4435700250883754;-0.4041093012294611;1.0880217700317503;0.9999968788356194;10.001062896838171;0.4167478949608536;-0.4352289700021534;-0.43522903625835746;0.38305955831003496;0.36009479175811365;0.5256960840514725;0.9999971526246049
72.503165;1.0975770837912906;0.4629895946507379;0.42177407035824743;-0.4435700252908048;-0.40410930093866576;1.0880206617624706;0.9999979900336169;10.00107348068637;0.416747131990687;-0.43522896963923596;-0.4352290356733093;0.38305888254565085;0.36009442872898234;0.5256961586924467;0.9999979950388379
72.513165;1.0975759464300212;0.46298940682985523;0.42177393281953784;-0.4435700254786698;-0.40410930064438433;1.0880195616607273;0.9999990400631055;10.001084080939961;0.4167463628880596;-0.4352289692623834;-0.43522903509426014;0.38305819195209795;0.3600940720423052;0.5256962293979972;0.9999988662243374
72.523165;1.097574886852123;0.4629892672892389;0.4217738053964544;-0.44357002565389625;-0.40410930034756437;1.0880184733635019;1.0000000305324268;10.001094667766239;0.4167455871098286;-0.435228968873377;-0.4352290345222348;0.38305748997955014;0.36009371983823957;0.5256962972457607;0.9999997626200927
72.533165;1.0975739060321035;0.46298917765382996;0.42177368594991327;-0.4435700258181666;-0.4041093000488631;1.0880173997628733;1.0000009645049934;10.001105199884515;0.41674480432885835;-0.43522896847429027;-0.435229033958243;0.38305678014799044;0.36009336985339097;0.5256963627157931;1.0000006811552595
72.543165;1.0975730043216176;0.4629891405394509;0.42177357198762677;-0.4435700259727908;-0.40410929974891585;1.0880163434146428;1.000001846006809;10.001115615831813;0.4167440144712221;-0.4352289680673783;-0.4352290334032827;0.3830560657645222;0.36009302005552957;0.5256964261600328;1.0000016177943976
72.553165;1.0975721824562146;0.46298915939815705;0.42177346057914294;-0.4435700261189226;-0.40410929944844076;1.0880153070430412;1.000002679341573;10.001125837644127;0.41674321772638145;-0.435228967654971;-0.43522903285828834;0.38305534991894014;0.36009266925256933;0.5256964879368116;1.0000025678250137
72.563165;1.0975714425205985;0.46298923755994315;0.4217733484627867;-0.4435700262574772;-0.4041092991481479;1.0880142939929809;1.0000034682043504;10.001135788884405;0.41674241469759027;-0.4352289672396766;-0.435229032323982;0.38305463586275595;0.36009231720987256;0.5256965484789611;1.0000035273380625
72.573165;1.0975707874042318;0.462989377630022;0.4217732322333494;-0.44357002638886517;-0.40410929884859303;1.0880133091377613;1.000004215061315;10.001145409124344;0.4167416067364288;-0.4352289668246038;-0.4352290318009427;0.3830539272836848;0.360091964234341;0.525696608678002;1.0000044937423707
72.583165;1.0975702187914391;0.4629895813814884;0.4217731088613739;-0.44357002651313293;-0.4041092985499279;1.0880123587249304;1.000004920264441;10.001154648965771;0.4167407961298791;-0.435228966413284;-0.43522903128999335;0.3830532282443299;0.3600916106699263;0.5256966703001751;1.0000054648404815
72.593165;1.097569735776843;0.46298984947938154;0.4217729761948541;-0.44357002663047007;-0.4041092982516861;1.0880114483991719;1.0000055813265838;10.001163455417759;0.41673998610521795;-0.4352289660094976;-0.4352290307924223;0.3830525428896033;0.36009125650931234;0.5256967360666971;1.0000064373571795
72.603165;1.0975693348950915;0.46299018137080367;0.4217728329022011;-0.4435700267414905;-0.40410929795307443;1.0880105825450455;1.000006193906407;10.001171768190728;0.41673918072416083;-0.4352289656171582;-0.43522903030983373;0.38305187526664997;0.36009090126387006;0.5256968093024111;1.0000074064298154
72.613165;1.097569009967961;0.4629905757067645;0.4217726778512919;-0.44357002684726926;-0.40410929765355674;1.088009766150909;1.0000067536671733;10.001179533037837;0.41673838445076206;-0.4352289652401882;-0.43522902984397105;0.3830512293461505;0.36009054424041637;0.5256968935356504;1.0000083665316792
72.623165;1.0975687516755004;0.4629910305430827;0.42177250943229044;-0.4435700269493747;-0.40410929735311135;1.0880090061965222;1.0000072571064584;10.001186716339944;0.416737601823323;-0.43522896488224133;-0.4352290293967464;0.3830506088158068;0.3600901849723297;0.525696992441162;1.000009312254265
72.633165;1.0975685480220165;0.4629915429996718;0.42177232561958733;-0.4435700270496472;-0.40410929705204757;1.088008311838472;1.0000077014852224;10.001193308272203;0.41673683749483403;-0.4352289645463725;-0.4352290289703821;0.38305001646768444;0.3600898235695861;0.5256971098991496;1.0000102378628988
72.643165;1.0975683850689566;0.4629921089577679;0.4217721246015369;-0.4435700271497233;-0.40410929675062607;1.0880076941500243;1.0000080844034078;10.001199320537102;0.4167360960104654;-0.4352289642350414;-0.43522902856728707;0.3830494537601698;0.360089460671083;0.5256972497954522;1.0000111366233757
72.653165;1.097568247682527;0.4629927231183454;0.4217719048742647;-0.44357002725069195;-0.4041092964488738;1.0880071650141523;1.00000840348595;10.001204789002625;0.4167353815662785;-0.4352289639503637;-0.43522902818950127;0.3830489212695325;0.3600890970669377;0.5256974158573607;1.0000120008689892
72.663165;1.097568121016184;0.46299337958313075;0.42177166471820315;-0.44357002735305123;-0.4041092961468082;1.0880067363681467;1.0000086569961284;10.001209776041609;0.4167346983692001;-0.4352289636942174;-0.43522902783842365;0.38304841945787804;0.3600887336870832;0.5256976115981042;1.0000128221513802
72.673165;1.0975679915975005;0.46299407281103;0.4217714021202006;-0.4435700274569839;-0.4041092958447449;1.0880064205028326;1.000008844488603;10.001214354622954;0.4167340509382235;-0.43522896346825796;-0.43522902751521364;0.38304794869194203;0.36008837160009044;0.5256978396315161;1.0000135910795258
72.683165;1.0975678470267185;0.46299479829325957;0.42177111550237906;-0.4435700275626514;-0.4041092955433948;1.088006229855965;1.000008966239214;10.00121858286783;0.41673344380618504;-0.4352289632740316;-0.4352290272210196;0.3830475088188578;0.36008801148062564;0.5256981005121583;1.0000142977759359
72.693165;1.0975676754111259;0.46299555261273;0.42177080430787306;-0.4435700276700887;-0.40410929524389444;1.0880061758626753;1.0000090226126928;10.001222496551396;0.41673288128823543;-0.43522896311304593;-0.4352290269566714;0.3830470990538722;0.3600876534139644;0.525698392418193;1.000014933038218
72.703165;1.097567465669806;0.46299633279144153;0.42177046867075324;-0.4435700277790611;-0.40410929494768666;1.0880062678971976;1.00000901511838;10.001226118231973;0.4167323676931608;-0.4352289629866789;-0.4352290267226019;0.3830467183283837;0.36008729746363527;0.5256987124692853;1.000015489261991
72.713165;1.0975672082733556;0.462997135203601;0.4217701088114271;-0.4435700278892271;-0.404109294656052;1.0880065133433847;1.0000089480056276;10.001229466392433;0.416731907346669;-0.43522896289607005;-0.43522902651930984;0.38304636589618857;0.36008694410339503;0.525699058659999;1.000015960377151
72.723165;1.097566894774883;0.46299795521856035;0.42176972518684347;-0.4435700280001678;-0.4041092943695399;1.0880069187360877;1.0000088275550874;10.001232558773145;0.4167315041715494;-0.435228962842234;-0.43522902634778077;0.38304604145132554;0.3600865938519843;0.5256994304657794;1.000016341096784
72.733165;1.0975665163592512;0.4629987880583223;0.42176931901170883;-0.4435700281111989;-0.404109294087858;1.0880074904429264;1.0000086597233302;10.001235410998612;0.41673116138342053;-0.4352289628263157;-0.43522902620949655;0.383045744262195;0.3600862465517399;0.5256998280125432;1.0000166269158521
72.743165;1.0975660636285816;0.4629996296374541;0.42176889213824675;-0.44357002822131314;-0.4041092938105027;1.0880082336558075;1.0000084488998382;10.001238036153469;0.41673088154625537;-0.43522896284965645;-0.43522902610615144;0.3830454724622731;0.36008590103826066;0.525700251448549;1.0000168146146202
72.753165;1.0975655277545655;0.4630004763466852;0.421768446507787;-0.4435700283292118;-0.4041092935376768;1.0880091500670503;1.0000081977690174;10.001240447433323;0.4167306668348404;-0.43522896291354873;-0.43522902603932584;0.3830452234909507;0.36008555532790654;0.5257007011161897;1.000016902027286
72.763165;1.0975649014970745;0.4630013242878823;0.42176798382176556;-0.44357002843333715;-0.4041092932707745;1.088010236513919;1.0000079078244615;10.001242660333578;0.4167305193558232;-0.4352289630189067;-0.43522902601025143;0.38304499467989395;0.36008520719253995;0.5257011775024708;1.0000168875283664
72.773165;1.097564179695727;0.46300216900307734;0.42176750542412583;-0.4435700285319765;-0.40410929301221776;1.0880114865661008;1.0000075809914384;10.001244690484574;0.4167304412040127;-0.43522896316622756;-0.4352290260196385;0.38304478339744713;0.3600848548789718;0.5257016807000999;1.0000167695844344
72.783165;1.0975633596613683;0.46300300612112233;0.42176701210482787;-0.44357002862343164;-0.40410929276506286;1.0880128936273545;1.0000072211569437;10.001246544095716;0.41673043413991606;-0.4352289633558852;-0.43522902606771785;0.3830445873140205;0.3600844974438191;0.5257022104635041;1.0000165463242936
72.793165;1.097562441557424;0.4630038322905837;0.42176650381093866;-0.4435700287062916;-0.4041092925326784;1.0880144528135591;1.0000068343721153;10.001248207813955;0.4167304991607965;-0.43522896358838925;-0.43522902615451564;0.3830444043873633;0.36008413466182765;0.5257027666446104;1.0000162156807864
72.803165;1.097561427787449;0.46300464526634494;0.42176597967086393;-0.44357002877951546;-0.4041092923182987;1.0880161611653778;1.000006428185089;10.001249654186605;0.4167306360423538;-0.4352289638642947;-0.43522902627994636;0.38304423220765366;0.3600837668833497;0.5257033489252884;1.0000157762467694
72.813165;1.0975603209743598;0.46300544315636527;0.4217654383870269;-0.4435700288420449;-0.40410929212443003;1.088018016735536;1.0000060106045727;10.0012508632823;0.41673084293629714;-0.43522896418369506;-0.4352290264435669;0.3830440675305225;0.36008339480306634;0.5257039564479712;1.0000152282408294
72.823165;1.0975591225632169;0.4630062241064878;0.4217648785978917;-0.4435700288926118;-0.40410929195246326;1.0880200170619565;1.00000558928637;10.00125183744331;0.41673111661003076;-0.4352289645458472;-0.43522902664432683;0.38304390639460273;0.3600830190948615;0.5257045880227434;1.000014573992614
72.833165;1.0975578333277445;0.46300698687029135;0.42176429913964925;-0.44357002893026404;-0.4041092918026971;1.0880221583915677;1.0000051714522014;10.001252596951861;0.4167314534711982;-0.43522896494963265;-0.43522902688073417;0.38304374441566125;0.3600826401615416;0.525705242436879;1.0000138180075961
72.843165;1.0975564542016611;0.4630077311154189;0.42176369914231493;-0.443570028954969;-0.4041092916747374;1.088024435893303;1.0000047637552494;10.00125316921945;0.4167318504079412;-0.43522896539422384;-0.4352290271513007;0.3830435772087777;0.3600822580324003;0.5257059188246227;1.0000129668867437
72.853165;1.0975549864017171;0.46300845684269476;0.42176307774172483;-0.44357002896758835;-0.40410929156804604;1.0880268437045317;1.0000043717294291;10.001253582336574;0.4167323047410575;-0.435228965879;-0.4352290274545429;0.3830434010139957;0.3600818722173624;0.525706617044647;1.000012029293237
72.863165;1.0975534313896325;0.46300916372590833;0.42176243388521006;-0.4435700289693527;-0.4041092914822946;1.0880293743760165;1.0000039990759702;10.001253861478144;0.4167328136767824;-0.43522896640320075;-0.43522902778843525;0.38304321299534966;0.36008148150154584;0.5257073376130309;1.000011015636363
72.873165;1.097551790840439;0.46300985082517615;0.42176176675991656;-0.44357002896145953;-0.40410929141727103;1.0880320184710148;1.0000036468178775;10.001254022368215;0.4167333739784158;-0.43522896696598284;-0.43522902815014064;0.38304301093811577;0.3600810839623063;0.5257080814248077;1.000009936845403
72.883165;1.0975500671935308;0.46301051662393433;0.4217610762849786;-0.44357002894500264;-0.4041092913726595;1.0880347654549791;1.0000033133468431;10.001254062674635;0.4167339823062005;-0.43522896756653945;-0.43522902853634454;0.3830427928507163;0.36008067753334333;0.525708849662015;1.0000088028802752
72.893165;1.0975482654898416;0.4630111594307554;0.42176036286130186;-0.443570028920806;-0.40410929134823065;1.0880376054659386;1.000002995994511;10.001253960451027;0.41673463588399107;-0.43522896820382867;-0.4352290289438204;0.38304255676523463;0.36008026097522133;0.5257096438266271;1.0000076220453364
72.903165;1.0975463947228001;0.4630117777762779;0.4217596267221081;-0.443570028889114;-0.40410929134410895;1.0880405300931368;1.0000026930128805;10.001253681278294;0.41673533257278444;-0.43522896887605833;-0.43522902936992136;0.3830423006607942;0.3600798345661251;0.5257104656368518;1.0000064013515317
72.913165;1.097544466701535;0.46301237028849007;0.42175886777972516;-0.44357002884958086;-0.4041092913605196;1.0880435319069417;1.0000024046553888;10.001253184649746;0.4167360702130335;-0.4352289695805922;-0.4352290298125519;0.38304202249781766;0.36007940013966944;0.525711316857971;1.000005147854743
72.923165;1.0975424938809513;0.46301293491634454;0.42175808578733254;-0.4435700288014682;-0.4041092913974375;1.0880466039942607;1.0000021330414237;10.001252425034757;0.4167368461368518;-0.4352289703146317;-0.4352290302695048;0.38304172037775575;0.3600789607961711;0.5257121995252001;1.000003870094708
72.933165;1.097540488387364;0.4630134683110383;0.4217572802436726;-0.44357002874375273;-0.4041092914546327;1.0880497397348179;1.0000018813731595;10.001251354204413;0.41673765748687275;-0.43522897107601916;-0.43522903073807045;0.3830413930444183;0.360078520521988;0.5257131162088985;1.0000025778876767
72.943165;1.0975384621428814;0.4630139663237276;0.42175645033320736;-0.4435700286751938;-0.40410929153169045;1.0880529325914279;1.0000016530347609;10.00124991979006;0.41673850177988675;-0.4352289718633439;-0.43522903121537454;0.3830410405950735;0.3600780836597316;0.5257140696756321;1.0000012804568854
72.953165;1.0975364273895232;0.46301442510554175;0.42175559531054674;-0.4435700285943431;-0.40410929162786774;1.0880561760370577;1.0000014508667543;10.00124805322528;0.41673937685437307;-0.4352289726755185;-0.4352290316986277;0.3830406644417041;0.36007765454390855;0.5257150622643632;0.9999999852416789
72.963165;1.0975343968753972;0.46301484155311756;0.42175471499421113;-0.44357002849943133;-0.40410929174237614;1.0880594637224497;1.0000012772093219;10.00124566816867;0.4167402805305997;-0.4352289735114567;-0.4352290321848373;0.3830402663219097;0.36007723749989196;0.5257160954300939;0.9999986983849661
72.973165;1.0975323829945594;0.46301521299007137;0.4217538098000983;-0.4435700283884084;-0.4041092918750974;1.088062789887155;1.0000011347630713;10.001242676023958;0.4167412106714129;-0.43522897436999053;-0.43522903267065766;0.38303984764202176;0.360076836732923;0.5257171694645827;0.9999974257211607
72.983165;1.097530397244545;0.4630155370852782;0.42175288051925386;-0.44357002825944736;-0.4041092920268556;1.0880661501419175;1.0000010273980222;10.001238992939752;0.41674216531079844;-0.4352289752498264;-0.4352290331527969;0.3830394096074549;0.3600764558820288;0.5257182834137843;0.9999961733778228
72.993165;1.0975284505942888;0.46301581216854676;0.42175192830123964;-0.4435700281115569;-0.4041092921988968;1.0880695423617057;1.000000959996129;10.001234535299393;0.4167431426100438;-0.43522897614948125;-0.43522903362838977;0.38303895317199427;0.36007609743219443;0.5257194352802608;0.9999949482146788
73.003165;1.0975265527875828;0.46301603726951457;0.4217509547919668;-0.44357002794460376;-0.4041092923922163;1.088072966428611;1.0000009371730447;10.001229226141524;0.4167441410637447;-0.43522897706721453;-0.4352290340949501;0.3830384786289321;0.36007576241233935;0.5257206222466662;0.9999937581287777
73.013165;1.0975247112095858;0.4630162119406533;0.42174996232799494;-0.44357002775874405;-0.4041092926072333;1.0880764228144895;1.000000962599969;10.001223012792515;0.41674515975589116;-0.4352289780009397;-0.4352290345501966;0.38303798556289625;0.360075450754119;0.5257218408728318;0.9999926113975015
73.023165;1.0975229313886024;0.4630163361746607;0.42174895384074845;-0.4435700275539825;-0.40410929284367975;1.0880799110620771;1.0000010399006842;10.001215872005181;0.4167461981445135;-0.43522897894820095;-0.43522903499201937;0.3830374734029767;0.36007516172652254;0.5257230880618488;0.9999915156428004
73.033165;1.0975212178350586;0.46301641042600017;0.421747932215647;-0.4435700273301629;-0.40410929310076776;1.0880834282340155;1.0000011729336529;10.001207798096772;0.41674725563414217;-0.43522897990634796;-0.435229035418711;0.38303694212912937;0.36007489403259657;0.5257243625048902;0.9999904773440046
73.043165;1.0975195738225254;0.4630164355286438;0.4217468997237165;-0.4435700270868669;-0.4041092933778695;1.0880869681572078;1.0000013641130874;10.00119879009067;0.4167483313626794;-0.4352289808729006;-0.43522903582915934;0.38303639241542004;0.3600746460739375;0.5257256650000792;0.9999895008424973
73.053165;1.0975180013774888;0.4630164121926359;0.421745857796748;-0.44357002682316055;-0.40410929367505116;1.0880905227758735;1.0000016120574986;10.001188837751673;0.4167494242808385;-0.43522898184584824;-0.43522903622274367;0.3830358250737264;0.36007441634444987;0.5257269974476695;0.9999885871503787
73.063165;1.0975165019629847;0.46301634067235603;0.4217448069403274;-0.4435700265377769;-0.4041092939927252;1.0880940848069205;1.0000019104075952;10.001177906454732;0.4167505335482656;-0.43522898282364775;-0.43522903659939693;0.38303524045350756;0.36007420355332914;0.5257283617994435;0.9999877341040803
73.073165;1.0975150765433281;0.46301622117663005;0.4217437471616551;-0.4435700262296284;-0.4041092943310307;1.0880976490921723;1.0000022489997318;10.001165940053385;0.4167516588350912;-0.43522898380516006;-0.4352290369597921;0.38303463839489726;0.36007400650184396;0.5257297597753396;0.9999869370652711
73.083165;1.0975137248969735;0.463016054319851;0.421742678840562;-0.4435700258979923;-0.404109294689766;1.0881012111167518;1.0000026165421394;10.001152880321994;0.4167528000057959;-0.43522898478986266;-0.4352290373050048;0.38303401866108094;0.36007382380913777;0.5257311928963021;0.9999861892941219
73.093165;1.0975124449624545;0.46301584125791273;0.42174160323363535;-0.44357002554226177;-0.40410929506878934;1.0881047646501663;1.0000030028553337;10.001138678802485;0.41675395658281944;-0.4352289857780256;-0.4352290376359021;0.3830333812359269;0.3600736538181207;0.5257326622713835;0.9999854827631325
73.103165;1.0975112321869327;0.4630155836884778;0.421740522332813;-0.44357002516156196;-0.40410929546841723;1.0881083014718118;1.0000033995813409;10.001123295097413;0.4167551275086479;-0.4352289867703548;-0.4352290379530242;0.3830327261472406;0.3600734949119828;0.5257341683272709;0.9999848094864924
73.113165;1.0975100786795358;0.4630152834693073;0.42173943828005567;-0.44357002475445106;-0.4041092958894911;1.0881118128291891;1.000003799334294;10.00110669164108;0.41675631100918586;-0.4352289877673479;-0.4352290382569499;0.3830320532904774;0.3600733456094002;0.5257357105523645;0.9999841624578473
73.123165;1.0975089725150116;0.4630149421214292;0.4217383525615619;-0.443570024319058;-0.40410929633313425;1.08811529048225;1.0000041949260245;10.001088830555709;0.4167575046123684;-0.43522898876903404;-0.43522903854850875;0.3830313628398993;0.36007320407608484;0.5257372874978085;0.9999835357869437
73.133165;1.097507898533794;0.4630145608785804;0.4217372656210416;-0.4435700238536734;-0.40410929680046764;1.0881187268976105;1.0000045801464255;10.001069675510218;0.416758705758339;-0.43522898977513863;-0.43522903882858566;0.3830306558240771;0.36007306777395737;0.5257388971737476;0.9999829244293184
73.143165;1.0975068409933213;0.463014141203877;0.42173617757148957;-0.44357002335695295;-0.40410929729246503;1.088122115369396;1.000004951068454;10.001049199020391;0.4167599126587087;-0.4352289907851672;-0.4352290390978457;0.38302993409786323;0.3600729335254845;0.5257405370655448;0.9999823239806717
73.153165;1.0975057854508954;0.4630136851924733;0.42173508936971615;-0.4435700228274097;-0.40410929780975835;1.0881254505539997;1.000005306410631;10.001027389132082;0.4167611244489206;-0.4352289917981061;-0.4352290393566442;0.38302919994016477;0.36007279754245197;0.5257422036074041;0.9999817307235862
73.163165;1.0975047185710824;0.4630131953921727;0.42173400294867575;-0.44357002226297854;-0.4041092983522294;1.0881287292528927;1.0000056466847653;10.001004251809167;0.41676234064041784;-0.435228992812035;-0.43522903960495657;0.3830284557658396;0.36007265562881396;0.52574389182741;0.9999811419071736
73.173165;1.097503628072708;0.4630126743107523;0.4217329201886113;-0.4435700216612566;-0.4041092989188226;1.0881319507424911;1.000005972667058;10.000979809125749;0.4167635607802489;-0.43522899382429275;-0.4352290398423346;0.3830277040279426;0.36007250385202955;0.5257455957831039;0.9999805556682946
73.183165;1.0975025036600072;0.46301212424995525;0.42173184223588295;-0.44357002102035314;-0.40410929950779395;1.0881351158834631;1.000006284738188;10.000954093957576;0.41676478449432147;-0.43522899483215505;-0.4352290400682276;0.3830269471427155;0.36007233895290236;0.525747309869697;0.9999799702516118
73.193165;1.097501337600099;0.46301154738164113;0.42173076974769913;-0.4435700203397124;-0.4041093001170269;1.0881382252698508;1.0000065833696752;10.000927146775679;0.4167660115629629;-0.43522899583327657;-0.4352290402824394;0.3830261872175342;0.3600721579418178;0.5257490297673617;0.9999793831841975
73.203165;1.0975001252113787;0.46301094588669056;0.42172970318223285;-0.44357001962017445;-0.40410930074429463;1.0881412777378099;1.0000068688423085;10.000899016311491;0.41676724208002414;-0.43522899682567684;-0.4352290404852122;0.3830254259162274;0.3600719576009163;0.525750752199397;0.9999787907276229
73.213165;1.0974988655085194;0.46301032231499195;0.42172864296904505;-0.44357001886328307;-0.4041093013873253;1.0881442699495263;1.0000071401947646;10.000869757122016;0.4167684765986129;-0.43522899780763336;-0.4352290406771014;0.38302466445725813;0.3600717346551664;0.5257524743341856;0.999978187858289
73.223165;1.0974975606826265;0.46300967975021207;0.42172758988113174;-0.4435700180706517;-0.40410930204359335;1.0881471972288026;1.0000073948135153;10.00083942403877;0.41676971597053436;-0.4352289987776234;-0.4352290408589464;0.3830239032315621;0.36007148621904234;0.5257541930000021;0.9999775692442755
73.233165;1.0974962147703806;0.463009021125885;0.4217265452052129;-0.44357001724390344;-0.4041093027104537;1.088150055506628;1.0000076284021835;10.000808073729594;0.41677096107006706;-0.4352289997341531;-0.4352290410318333;0.38302314163518447;0.36007120984838126;0.5257559038041519;0.9999769302109611
73.243165;1.0974948321942832;0.4630083480684596;0.421725510574779;-0.4435700163850127;-0.4041093033856968;1.0881528429554035;1.0000078350928419;10.00077577095576;0.4167722126790433;-0.4352290006755293;-0.43522904119700334;0.38302237871649925;0.3600709033889868;0.5257576012713862;0.999976266869691
73.253165;1.097493415566719;0.46300766036660995;0.4217244880362105;-0.4435700154966606;-0.4041093040677599;1.0881555599443382;1.000008007886653;10.000742584945348;0.4167734712197745;-0.4352290015997839;-0.4352290413558424;0.3830216138963827;0.3600705650828739;0.5257592796206593;0.9999755764698619
73.263165;1.0974919638545344;0.4630069564341443;0.4217234803209516;-0.44357001458212386;-0.40410930475550433;1.0881582077365546;1.0000081395778808;10.000708579644893;0.4167747363505169;-0.43522900250471097;-0.4352290415098781;0.3830208472142902;0.3600701938381596;0.525760933338121;0.9999748578449269
73.273165;1.0974904726692618;0.46300623410593755;0.42172249053480276;-0.44357001364458765;-0.4041093054478889;1.0881607871327321;1.0000082240837862;10.000673817726538;0.41677600729336645;-0.4352290033880183;-0.43522904166067095;0.3830200794306069;0.36006978936171996;0.5257625580053101;0.9999741108477445
73.283165;1.0974889362130718;0.4630054910280154;0.4217215213657027;-0.44357001268662916;-0.4041093061435072;1.0881632971534563;1.0000082572112114;10.000638377934758;0.4167772837234297;-0.43522900424761163;-0.4352290418098057;0.3830193121154799;0.36006935208060603;0.5257641507900744;0.9999733361574143
73.293165;1.0974873492641846;0.4630047246504936;0.42172057474855157;-0.4435700117104029;-0.4041093068402218;1.0881657337636905;1.000008236649858;10.000602359671966;0.4167785661344361;-0.43522900508170387;-0.43522904195901485;0.3830185473751637;0.360068883002289;0.5257657096804819;0.9999725363097623
73.303165;1.097485708405894;0.46300393240947335;0.42171965191327976;-0.4435700107180376;-0.40410930753526997;1.088168090038147;1.000008161287;10.000565872570256;0.416779855667147;-0.4352290058887841;-0.4352290421101297;0.3830177873674293;0.36006838364571414;0.525767232690598;0.9999717156668076
73.313165;1.0974840122831757;0.4630031123969334;0.4217187532528272;-0.44357000971169486;-0.404109308225844;1.0881703578907669;1.000008030019857;10.000529033490398;0.41678115373781444;-0.4352290066677856;-0.4352290422648959;0.38301703423047195;0.36006785595614665;0.5257687181950932;0.9999708789102515
73.323165;1.097482260849612;0.4630022639565576;0.4217178784671908;-0.44357000869339797;-0.40410930890979124;1.0881725296892926;1.0000078416743032;10.000491966426894;0.4167824615908996;-0.43522900741820575;-0.43522904242485644;0.38301629027447853;0.3600673021592551;0.5257701652704363;0.9999700305416384
73.333165;1.0974804544646113;0.46300138740172525;0.42171702725036647;-0.4435700076649694;-0.4041093095856497;1.0881745992541252;1.0000075960853447;10.000454798933271;0.41678378021970647;-0.435229008139858;-0.4352290425913613;0.3830155579806719;0.3600667246606082;0.5257715732097276;0.9999691757637017
73.343165;1.0974785938446712;0.4630004830262036;0.42171619969418667;-0.44357000662825224;-0.40410931025196506;1.0881765627849247;1.0000072943108775;10.000417666333615;0.41678511057498996;-0.43522900883273;-0.43522904276565383;0.3830148399616492;0.36006612590754017;0.5257729411817371;0.9999683209518119
73.353165;1.0974766801711726;0.4629995503749257;0.42171539602000463;-0.4435700055854252;-0.4041093109068876;1.0881784193013853;1.0000069375818128;10.000380717000779;0.4167864535535597;-0.4352290094971035;-0.4352290429488942;0.3830141388644572;0.3600655080776639;0.5257742683237817;0.9999674730716835
73.363165;1.0974747141722687;0.4629985883951224;0.421714616145237;-0.4435700045390812;-0.4041093115484624;1.0881801697262705;1.0000065265413187;10.000344106621698;0.41678781001002096;-0.4352290101334139;-0.43522904314219113;0.38301345703471873;0.36006487288232536;0.5257755537247392;0.9999666386334717
73.373165;1.0974726956382517;0.4629975961411009;0.4217138594754169;-0.44357000349214537;-0.4041093121750966;1.0881818157205327;1.0000060620166211;10.000307985796029;0.4167891810442662;-0.4352290107420712;-0.4352290433467478;0.38301279626501844;0.36006422167069624;0.5257767963552306;0.9999658230127425
73.383165;1.0974706248565456;0.46299657313097276;0.4217131250363058;-0.44357000244788514;-0.40410931278570805;1.0881833593533556;1.0000055462130746;10.000272489535272;0.41679056801957604;-0.435229011323634;-0.4352290435639186;0.3830121578823;0.3600635552691001;0.5257779951859677;0.9999650307469918
73.393165;1.0974685037670504;0.4629955190341192;0.4217124118489348;-0.4435700014097701;-0.4041093133794425;1.0881848026347813;1.0000049825388584;10.000237734063168;0.41679197217793007;-0.43522901187898677;-0.43522904379502814;0.3830115430739037;0.3600628734260158;0.5257791497106693;0.999964266096654
73.403165;1.0974663357106955;0.4629944332286756;0.4217117190493747;-0.4435700003811009;-0.40410931395527716;1.0881861467430733;1.000004374694194;10.000203825702865;0.4167933944009274;-0.4352290124093807;-0.4352290440411975;0.3830109531648779;0.3600621748185435;0.5257802605532507;0.9999635327135937
73.413165;1.097464125576529;0.4629933145760595;0.4217110455850409;-0.4435699993648771;-0.4041093145119547;1.0881873910592077;1.0000037264596748;10.000170874276767;0.4167948351594734;-0.4352290129163729;-0.43522904430340953;0.38301038947423477;0.36006145791237426;0.5257813293105805;0.9999628331976815
73.423165;1.0974618802003315;0.4629921612490497;0.42171039025032225;-0.44356999836384;-0.40410931504837;1.0881885325252278;1.0000030423586674;10.00013898965832;0.4167962943991159;-0.43522901340158726;-0.4352290445825307;0.38300985296333573;0.36006072173473774;0.5257823576346525;0.9999621698299898
73.433165;1.097459608233168;0.46299097076713347;0.42170975240078984;-0.4435699973803713;-0.4041093155639181;1.0881895669089137;1.0000023283246526;10.00010826193843;0.4167977714738337;-0.43522901386650864;-0.4352290448791621;0.38300934423855904;0.3600599659782665;0.5257833465766031;0.9999615456103613
73.443165;1.0974573194668833;0.4629897406095462;0.42170913230271845;-0.4435699964162566;-0.4041093160583302;1.088190490451657;1.0000015918419003;10.000078749570958;0.4167992651785766;-0.43522901431250605;-0.4352290451935393;0.3830088638807823;0.3600591907108065;0.5257842967179549;0.99996096375433
73.453165;1.0974550230121096;0.46298846907989116;0.42170853052665236;-0.4435699954724455;-0.40410931653124516;1.088191299679811;1.000000842145311;10.000050484412254;0.4168007738213525;-0.4352290147410041;-0.4352290455254288;0.38300841273786024;0.3600583960215583;0.525785208594482;0.9999604258144561
73.463165;1.0974527261845626;0.46298715561793435;0.4217079473417973;-0.44356999454914836;-0.4041093169819411;1.088191991095213;1.0000000901328479;10.000023481689837;0.4168022954959686;-0.43522901515357393;-0.4352290458740651;0.38300799215099374;0.3600575818588632;0.5257860829674841;0.9999599308475395
73.473165;1.0974504360325252;0.4629858003280547;0.4217073827213316;-0.4435699936462833;-0.40410931740936085;1.0881925623868045;0.9999993467544954;9.999997742061014;0.41680382840944147;-0.43522901555175786;-0.4352290462384133;0.3830076041876887;0.36005674808099497;0.525786920714621;0.9999594763091065
73.483165;1.0974481612512648;0.4629844034221096;0.42170683633762973;-0.4435699927637655;-0.40410931781227544;1.0881930137668727;0.999998620313999;9.99997324541728;0.41680537076824653;-0.43522901593689434;-0.4352290466175681;0.38300725163836;0.36005689431453375;0.5257884073241311;0.9999590593380264
73.493165;1.0974459123588003;0.46298296506682707;0.4217063069459575;-0.443569991901589;-0.4041093181892798;1.0881933477369907;0.9999979149049096;9.99994994791637;0.41680692042450757;-0.4352290163103375;-0.435229047010749;0.38300693766693344;0.36005601977639895;0.525789173520228;0.9999586779978905
73.503165;1.0974437009204085;0.46298148526025845;0.421705791279351;-0.44356999105996775;-0.40410931853863474;1.0881935672280079;0.9999972314889636;9.999927788421557;0.4168084749672502;-0.4352290166738226;-0.43522904741684126;0.3830066653207352;0.3600551236270995;0.5257899047022995;0.9999583317784199
73.513165;1.097441539180636;0.46297996363527044;0.42170528345310443;-0.4435699902393461;-0.40410931885841184;1.088193673202239;0.9999965702294921;9.999906700101903;0.41681003222451435;-0.4352290170294789;-0.43522904783404953;0.3830064369884345;0.36005420552753375;0.5257906012803655;0.9999580212172121
73.523165;1.0974394401264527;0.4629783994974031;0.4217047757973125;-0.44356998944005294;-0.40410931914710635;1.0881936634892309;0.9999959319546524;9.999886622909978;0.41681159037105076;-0.4352290173795909;-0.43522904825991593;0.38300625393553417;0.36005326582372016;0.5257912631956376;0.9999577475577284
73.533165;1.0974374172195553;0.4629767920979952;0.4217042605826131;-0.44356998866207015;-0.40410931940407174;1.0881935333176522;0.9999953185112653;9.999867513940087;0.4168131473648786;-0.4352290177263678;-0.43522904869152196;0.38300611625140607;0.360052305513081;0.5257918902013875;0.9999575122219069
73.543165;1.0974354837143014;0.46297514103586623;0.4217037313790116;-0.4435699879052581;-0.4041093196291777;1.0881932759409927;0.9999947322608458;9.999849349203053;0.41681470060274034;-0.43522901807152076;-0.4352290491258607;0.38300602318319793;0.36005132611278406;0.5257924823239728;0.9999573163984166
73.553165;1.0974336521717238;0.46297344676271374;0.42170318331193246;-0.4435699871694621;-0.4041093198220886;1.0881928836510135;0.9999941753251603;9.999832114077416;0.4168162472420392;-0.4352290184158162;-0.4352290495603516;0.38300597344573306;0.36005032930429626;0.5257930399503772;0.9999571616192452
73.563165;1.0974319347813055;0.4629717109993073;0.4217026124639484;-0.44356998645409174;-0.4041093199819935;1.0881923502989808;0.9999936493382174;9.999815794191537;0.4168177845505252;-0.4352290187589896;-0.43522904999305995;0.3830059654490255;0.36004931676766244;0.5257935635189984;0.9999570503897636
73.573165;1.097430344059614;0.46296993645862655;0.4217020153401018;-0.443569985757841;-0.40410932010798206;1.0881916733443695;0.999993154734123;9.999800380107171;0.4168193101412793;-0.43522901909974776;-0.4352290504224989;0.38300599772286753;0.36004829043243775;0.5257940531387001;0.9999569857224097
73.583165;1.0974288929607408;0.46296812593915004;0.42170138868839335;-0.44356998507914647;-0.4041093201994534;1.088190853921925;0.9999926895618022;9.999785881437118;0.4168208224146373;-0.4352290194359826;-0.4352290508474916;0.38300606955422956;0.3600472525253172;0.5257945086854464;0.9999569702514496
73.593165;1.0974275941595582;0.462966282003058;0.4217007292300442;-0.44356998441690965;-0.4041093202561277;1.0881898961401284;0.9999922497445622;9.999772330774158;0.4168223207944875;-0.43522901976549605;-0.43522905126709055;0.3830061813029506;0.36004620524759323;0.525794930218275;0.9999570061744636
73.603165;1.097426458798863;0.46296440732682265;0.42170003328686595;-0.4435699837706806;-0.4041093202779223;1.0881888066016554;0.9999918306112332;9.999759767218617;0.4168238053230694;-0.43522902008661235;-0.4352290516802555;0.3830063340051096;0.36004515052039365;0.5257953179693645;0.9999570960183831
73.613165;1.097425495818043;0.4629625043854289;0.42169929681637125;-0.44356998314040946;-0.40410932026495233;1.088187593553338;0.9999914280252602;9.999748215677895;0.41682527597764873;-0.43522902039821004;-0.4352290520856596;0.38300652880132974;0.3600440898653523;0.5257956718658694;0.9999572431872081
73.623165;1.0974247127198573;0.4629605746136523;0.42169851598232855;-0.4435699825262771;-0.40410932021756524;1.088186265087127;0.9999910381856335;9.999737682395565;0.4168267321936279;-0.4352290206994329;-0.435229052481785;0.3830067665289298;0.360043024538336;0.5257959911447542;0.9999574518763763
73.633165;1.097424116583893;0.46295861833738466;0.4216976876225515;-0.4435699819284921;-0.40410932013640294;1.0881848278127608;0.9999906563284136;9.999728167104758;0.4168281728090919;-0.43522902098939015;-0.435229052867044;0.3830070471010219;0.3600419560602024;0.5257962744429355;0.9999577267713292
73.643165;1.0974237138975476;0.4629566353567875;0.4216968092575673;-0.44356998134700565;-0.40410932002245925;1.0881832870222832;0.9999902760430305;9.999719670525947;0.41682959633301186;-0.43522902126704194;-0.43522905324011035;0.38300736902850385;0.36004088656915173;0.5257965201656835;0.9999580724006857
73.653165;1.0974235095910039;0.4629546255216889;0.42169587907653233;-0.4435699807815051;-0.40410931987707194;1.0881816469805143;0.9999898902737114;9.999712184056714;0.4168310011392008;-0.4352290215313415;-0.43522905360038733;0.38300772970844943;0.3600398185476908;0.5257967266157442;0.9999584922069197
73.663165;1.0974235067048275;0.4629525892670705;0.421694896137388;-0.4435699802317129;-0.4041093197018878;1.0881799108786707;0.9999894933900723;9.999705681322299;0.41683238540309325;-0.435229021781434;-0.43522905394806627;0.3830081259421412;0.36003875435191013;0.5257968921166187;0.9999589884378068
73.673165;1.097423706995772;0.4629505280243138;0.421693860670925;-0.44356997969766815;-0.404109319498736;1.0881780814039386;0.999989082960237;9.99970011768135;0.4168337469122959;-0.4352290220167205;-0.43522905428383646;0.3830085540315359;0.36003769593731894;0.5257970153619228;0.9999595630129275
73.683165;1.0974241113778314;0.462948444257092;0.4216927741484547;-0.44356997917980157;-0.4041093192694287;1.0881761616862313;0.9999886596199029;9.999695423633666;0.41683508290775695;-0.43522902223696086;-0.43522905460862793;0.3830090098707296;0.36003664483009346;0.5257970955003001;0.9999602183711773
73.693165;1.0974247201101455;0.4629463411752152;0.42169163886527294;-0.44356997867882375;-0.40410931901574026;1.088174155988714;0.9999882250057076;9.999691512118742;0.41683639001455874;-0.435229022442376;-0.4352290549233853;0.3830094895597703;0.3600356023794751;0.5257971320493198;0.9999609574673869
73.703165;1.0974255332139382;0.4629442225653426;0.4216904574427937;-0.44356997819551963;-0.4041093187396236;1.0881720703954236;0.9999877797940131;9.999688312652433;0.4168376642420657;-0.4352290226334018;-0.43522905522889316;0.38300999011744585;0.3600345700699232;0.5257971246885604;0.9999617826416936
73.713165;1.0974265507712728;0.46294209289384985;0.4216892323783761;-0.44356997773055845;-0.4041093184434576;1.0881699135772966;0.9999873237179061;9.999685787007826;0.4168389011910058;-0.43522902281039866;-0.43522905552586055;0.38301050962006433;0.3600335496430399;0.5257970728278439;0.9999626948753207
73.723165;1.0974277727731012;0.4629399574325476;0.421687965567893;-0.4435699772843846;-0.40410931812997075;1.0881676969625733;0.9999868573190773;9.999683899734562;0.41684009665704813;-0.43522902297379956;-0.43522905581523885;0.38301104689703763;0.3600325430162272;0.5257969755565272;0.9999636946849144
73.733165;1.097429198217328;0.4629378219897645;0.4216866582565506;-0.44356997685719246;-0.4041093178018611;1.0881654337218614;0.9999863829013536;9.999682587805646;0.4168412473721598;-0.43522902312424083;-0.4352290560983776;0.3830116013516091;0.36003155206014775;0.5257968318506925;0.9999647829336614
73.743165;1.0974308242518769;0.46293569215365105;0.4216853114155827;-0.4435699764490428;-0.4041093174615595;1.0881631371750746;0.9999859033697194;9.999681762963702;0.4168423511975373;-0.43522902326219365;-0.4352290563768556;0.38301217301018814;0.36003057841539815;0.5257966404970854;0.9999659602292256
73.753165;1.0974326462137114;0.46293357271412067;0.42168392594820314;-0.4435699760600643;-0.40410931711126524;1.0881608199140895;0.9999854211080591;9.999681323195436;0.41684340649942103;-0.43522902338753733;-0.43522905665231343;0.38301276239812904;0.3600296234483763;0.5257964001506253;0.9999672261019833
73.763165;1.0974346575373275;0.462931467326886;0.4216825025394023;-0.44356997569047296;-0.40410931675310474;1.0881584940329754;0.9999849383004973;9.999681154234755;0.41684441138542805;-0.4352290234995319;-0.43522905692641867;0.3830133700018868;0.3600286882843107;0.525796109754231;0.9999685786874333
73.773165;1.0974368493766227;0.46292937804071704;0.4216810416492819;-0.4435699753401936;-0.40410931638925857;1.0881561716948358;0.999984457585581;9.999681130154814;0.416845363608401;-0.43522902359702237;-0.4352290572007978;0.38301399556697363;0.36002777388662127;0.5257957686396252;0.999970014307513
73.783165;1.0974392104721058;0.4629273055413322;0.4216795441088299;-0.4435699750084467;-0.40410931602175043;1.0881538652544462;0.9999839821801297;9.999681117743307;0.416846260917369;-0.4352290236785686;-0.4352290574768724;0.38301463767842564;0.3600268810435774;0.5257953760409544;0.9999715273855371
73.793165;1.0974417274446355;0.46292525053467554;0.42167801189963366;-0.4435699746938929;-0.4041093156518419;1.0881515868450948;0.999983515384417;9.999680981234906;0.4168471011465502;-0.4352290237426661;-0.4352290577556934;0.383015293811696;0.3600260102763425;0.5257949309569548;0.9999731113063158
73.803165;1.0974443862904661;0.46292321474870923;0.4216764485903933;-0.44356997439500284;-0.4041093152797003;1.088149347345487;0.9999830603190236;9.999680584332175;0.4168478821619215;-0.43522902378818806;-0.4352290580378982;0.3830159606539392;0.36002516205306023;0.5257944329707244;0.9999747595558665
