time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.813165;1.0974471739318492;0.462921200661273;0.42167485947383254;-0.443569974109999;-0.4041093149048532;1.0881471553937607;0.9999826205939245;9.999679788915921;0.4168486019216684;-0.43522902381452405;-0.4352290583237571;0.3830166345057099;0.3600243372293656;0.5257938831300633;0.9999764666976787
73.823165;1.0974500780231513;0.4629192110370621;0.421673251276009;-0.44356997383671226;-0.4041093145268607;1.0881450176371879;0.9999822006917217;9.999678455196706;0.4168492582496442;-0.43522902382118983;-0.43522905861318056;0.38301731173500625;0.360023537197164;0.5257932841478848;0.9999782285259542
73.833165;1.0974530863719478;0.46291724888120445;0.4216716314311131;-0.4435699735728245;-0.40410931414543394;1.08814293924237;0.9999818053549888;9.999676447537261;0.4168498484576944;-0.4352290238074961;-0.4352290589056334;0.3830179892963335;0.36002276365460184;0.5257926400514661;0.9999800410212498
73.843165;1.0974561875159607;0.46291531726900687;0.4216700074478558;-0.44356997331622816;-0.4041093137602606;1.0881409232051071;0.9999814387545499;9.999673641511343;0.4168503694431942;-0.43522902377266276;-0.43522905920004334;0.38301866524708583;0.3600220183087353;0.5257919553624363;0.9999818993830825
73.853165;1.0974593711989515;0.4629134191477279;0.4216683866411172;-0.44356997306511325;-0.4041093133711351;1.088138969644763;0.9999811039931035;9.999669925120074;0.4168508179634394;-0.435229023716103;-0.4352290594947737;0.3830193388013823;0.3600213028105796;0.5257912344485531;0.9999837979914009
73.863165;1.0974626278535338;0.4629115574978505;0.42166677621242665;-0.443569972817795;-0.4041093129782241;1.088137076479988;0.9999808036007575;9.999665198191062;0.41685119072023474;-0.4352290236375544;-0.4352290597877765;0.3830200096484977;0.36002061879497915;0.5257904815569389;0.9999857311086187
73.873165;1.0974659480828688;0.46290973548672615;0.42166518353096377;-0.4435699725724878;-0.4041093125821849;1.0881352404590563;0.9999805404270987;9.999659375282281;0.4168514848020484;-0.4352290235371068;-0.4352290600770802;0.3830206771027873;0.3600199676784412;0.5257897008709879;0.9999876939107646
73.883165;1.0974693226232966;0.46290795637148763;0.4216636162091699;-0.44356997232714085;-0.4041093121841364;1.0881334576352706;0.9999803166791784;9.999652389193102;0.4168516984989457;-0.4352290234152368;-0.4352290603612057;0.38302133972431;0.36001935043845157;0.5257888964914194;0.9999896827963142
73.893165;1.0974727424436468;0.46290622330555165;0.42166208171624736;-0.44356997207931087;-0.4041093117854454;1.0881317234057912;0.9999801314598056;9.999644195179437;0.41685183167448026;-0.4352290232727802;-0.43522906063899025;0.38302199560564903;0.3600187677830452;0.5257880726126994;0.9999916947778825
73.903165;1.0974761987970865;0.4629045390906792;0.4216605867187275;-0.4435699718261893;-0.4041093113874034;1.0881300316943023;0.9999799799564408;9.999634775043356;0.4168518854375061;-0.4352290231108285;-0.4352290609093047;0.3830226431311752;0.3600182204046926;0.5257872332448844;0.9999937277041331
73.913165;1.0974796835654805;0.462902906327174;0.42165913679115685;-0.443569971565102;-0.40410931099086367;1.0881283742769472;0.999979855297656;9.99962413726426;0.41685186163959326;-0.43522902293050825;-0.43522906117129995;0.3830232815306473;0.3600177089201206;0.5257863815448786;0.9999957814259294
73.923165;1.0974831900871644;0.46290132806370965;0.4216577369475607;-0.4435699712941975;-0.4041093105961545;1.088126741882233;0.9999797508817763;9.999612313729259;0.4168517626683128;-0.43522902273256353;-0.43522906142474255;0.38302391061482094;0.36001723374133054;0.5257855198570399;0.9999978573855134
73.933165;1.0974867137047557;0.4628998079393291;0.42165639255015724;-0.4435699710126399;-0.40410931020350405;1.0881251263974243;0.9999796613745274;9.999599351409385;0.4168515913317696;-0.4352290225171369;-0.4352290616698182;0.3830245299656741;0.36001679498347444;0.5257846504738949;0.9999999567098679
73.943165;1.0974902516601932;0.4628983494024039;0.4216551097915031;-0.44356997072048837;-0.4041093098134579;1.0881235224170087;0.99997958271462;9.999585297286444;0.4168513506396961;-0.4352290222841776;-0.4352290619066783;0.38302513849566033;0.36001639231002486;0.5257837760791342;1.0000020794375828
73.953165;1.0974938025121586;0.46289695480639365;0.4216538951803313;-0.4435699704185427;-0.40410930942698936;1.0881219268588826;0.9999795118164785;9.999570187848638;0.41685104375206794;-0.43522902203398944;-0.4352290621352182;0.38302573460963923;0.3600160250583811;0.5257828995895218;1.000004225343756
73.963165;1.0974973651918216;0.46289562528956874;0.421652754248662;-0.4435699701079684;-0.4041093090454973;1.0881203371946953;0.9999794459873533;9.999554053651762;0.41685067405998155;-0.4352290217672466;-0.4352290623552871;0.38302631625871963;0.36001569262519795;0.5257820239758211;1.0000063950270608
73.973165;1.0975009386707242;0.4628943614417566;0.4216516907650053;-0.4435699697899667;-0.4041093086707521;1.088118750138742;0.9999793824135436;9.999536925604726;0.4168502453076355;-0.43522902148468623;-0.43522906256731086;0.3830268807390533;0.3600153944200788;0.5257811522035134;1.000008589851171
73.983165;1.097504522427014;0.4628931639572791;0.42165070700280366;-0.44356996946564803;-0.4041093083048034;1.0881171615440113;0.999979318202443;9.999518831089224;0.41684976192466294;-0.43522902118705264;-0.435229062772665;0.38302742494164205;0.3600151293303238;0.525780286843041;1.0000108106600867
73.993165;1.0975081162295746;0.462892033864885;0.42164980419053705;-0.44356996913597313;-0.40410930794993094;1.0881155666905624;0.9999792506558273;9.999499790109034;0.41684922937722113;-0.4352290208753256;-0.435229062973332;0.38302794606297397;0.36001489561549116;0.5257794295976108;1.0000130567350862
74.003165;1.0975117191677888;0.4628909722584726;0.4216489825869469;-0.44356996880202726;-0.40410930760859787;1.0881139599797645;0.9999791777104745;9.999479817204596;0.4168486541487527;-0.43522902055087964;-0.43522906317142057;0.38302844190304297;0.36001469152177057;0.5257785814150846;1.0000153258657947
74.013165;1.0975153291029613;0.4628899796457449;0.42164824136840123;-0.44356996846529634;-0.40410930728327515;1.0881123346315826;0.9999790984289106;9.999458923698825;0.4168480434827164;-0.4352290202154414;-0.43522906336889305;0.3830289105396723;0.3600145158231991;0.5257777429495821;1.0000176153747138
74.023165;1.0975189424205478;0.46288905552205045;0.42164757885419973;-0.4435699681273307;-0.4041093069763268;1.0881106833765903;0.9999790126651275;9.999437114234109;0.41684740527283737;-0.4352290198707855;-0.4352290635672902;0.3830293501996839;0.3600143679296422;0.5257769148826821;1.0000199228513738
74.033165;1.0975225535071036;0.4628881983987733;0.42164699323795873;-0.4435699677894153;-0.404109306689992;1.0881089999585134;0.9999789203889841;9.999414381682437;0.41684674789032483;-0.435229019518477;-0.43522906376756915;0.3830297596622944;0.3600142478644257;0.5257760979233446;1.0000222459133385
74.043165;1.097526154777101;0.4628874061006034;0.4216464831733482;-0.44356996745276117;-0.40410930642625653;1.0881072802563554;0.9999788217831836;9.999390716690044;0.4168460796773858;-0.43522901916014683;-0.4352290639703999;0.38303013847397294;0.3600141562519751;0.5257752925332905;1.0000245821327614
74.053165;1.097529738151364;0.46288667608586287;0.42164604785278176;-0.44356996711871804;-0.4041093061868636;1.088105521201974;0.9999787178180356;9.999366127263174;0.41684540836829026;-0.43522901879776077;-0.4352290641766156;0.3830304867101181;0.36001409393283046;0.5257744987955421;1.0000269289186228
74.063165;1.0975332967763167;0.46288600540426417;0.4216456866657394;-0.44356996678864685;-0.40410930597349065;1.088103718279352;0.9999786106185945;9.999340644073161;0.4168447405470221;-0.4352290184333966;-0.4352290643872508;0.3830308048988409;0.36001406105865436;0.5257737163720072;1.0000292828185
74.073165;1.0975368257919842;0.4628853905273819;0.42164539863126715;-0.44356996646362157;-0.40410930578760074;1.088101864712126;0.9999785032428238;9.999314314683765;0.41684408130867323;-0.4352290180690814;-0.43522906460333777;0.3830310940999926;0.3600140566426734;0.5257729441795317;1.000031639573733
74.083165;1.0975403220883002;0.4628848275240681;0.4216451821526048;-0.44356996614442534;-0.40410930563004127;1.0880999525813908;0.9999783989583012;9.999287207038657;0.41684343463625595;-0.4352290177068308;-0.43522906482571205;0.38303135557380596;0.3600140792659137;0.5257721801838854;1.00003399434724
74.093165;1.097543782504761;0.46288431229987825;0.4216450351351374;-0.44356996583186975;-0.40410930550091834;1.0880979744652755;0.9999783007862076;9.999259413900896;0.4168428041813901;-0.4352290173487055;-0.4352290650549022;0.38303159025338146;0.3600141280362398;0.5257714217653708;1.0000363410371411
74.103165;1.0975472015604373;0.46288384078420974;0.42164495502824734;-0.4435699655269867;-0.4041093053997334;1.0880959248405508;0.9999782119354379;9.999231041081982;0.41684219337467265;-0.4352290169969132;-0.4352290652913146;0.38303179865164927;0.3600142026057784;0.5257706662634413;1.0000386722992936
74.113165;1.0975505710975244;0.46288340939101796;0.42164493901687017;-0.4435699652309003;-0.4041093053255128;1.0880937997181714;0.9999781361570874;9.999202189871111;0.41684160480052646;-0.43522901665360675;-0.4352290655352997;0.38303198129012406;0.3600143026236073;0.5257699111533627;1.0000409802949473
74.123165;1.097553881684295;0.46288301550252803;0.42164498462303135;-0.4435699649444829;-0.40410930527713196;1.0880915948553749;0.9999780765807461;9.999172948246104;0.4168410398367325;-0.43522901632043004;-0.4352290657868148;0.3830321392294726;0.3600144277485385;0.5257691540210888;1.0000432567571047
74.133165;1.0975571242053723;0.4628826574826692;0.4216450901332483;-0.44356996466810866;-0.40410930525377764;1.088089305108457;0.9999780343495847;9.999143387812955;0.4168404989501868;-0.43522901599842984;-0.43522906604544653;0.3830322743173418;0.3600145779482832;0.525768392710872;1.0000454930586222
74.143165;1.0975602909110902;0.4628823342450678;0.4216452543372779;-0.4435699644018858;-0.4041093052550008;1.088086925035756;0.9999780091028717;9.99911356305152;0.4168399821157878;-0.43522901568828504;-0.4352290663109528;0.38303238916117077;0.36001475319601217;0.5257676255372101;1.0000476804249785
74.153165;1.097563375834878;0.4628820448635304;0.4216454760668246;-0.44356996414622135;-0.4041093052804656;1.0880844490731765;0.9999780001353746;9.99908351365942;0.4168394889999188;-0.4352290153905239;-0.4352290665835337;0.3830324868860545;0.3600149528001675;0.5257668513826037;1.000049809412239
74.163165;1.0975663751501419;0.4628817884824516;0.4216457544306536;-0.443569963902049;-0.4041093053299187;1.0880818714160971;0.9999780065507917;9.999053266230895;0.41683901911561394;-0.4352290151055201;-0.435229066863589;0.38303257055387513;0.36001517518412257;0.5257660695894956;1.0000518696398448
74.173165;1.0975692875139471;0.4628815642351368;0.42164608955890304;-0.44356996367057067;-0.4041093054031742;1.0880791864719042;0.9999780274018393;9.999022835447617;0.41683857200510765;-0.4352290148332808;-0.43522906715129034;0.38303264247845026;0.36001541820559085;0.5257652797274106;1.0000538509276893
74.183165;1.097572113392144;0.4628813711915963;0.42164648263152166;-0.4435699634529168;-0.40410930549990354;1.0880763888365255;0.9999780627647493;9.998992229756428;0.4168381471835594;-0.43522901457341273;-0.43522906744625295;0.3830327040321725;0.3600156793355232;0.5257644816100646;1.0000557445605698
74.193165;1.0975748536761205;0.46288120883078787;0.4216469350186846;-0.4435699632498252;-0.4041093056196118;1.088073472039394;0.9999781144675285;9.998961459409019;0.4168377441302515;-0.43522901432514394;-0.4352290677475584;0.38303275600101416;0.3600159555624769;0.5257636754306094;1.0000575432093655
74.203165;1.0975775089472841;0.46288107827935726;0.4216474475499682;-0.4435699630613299;-0.40410930576187754;1.088070428309708;0.9999781852392045;9.998930542352133;0.41683736281941175;-0.43522901408709613;-0.4352290680540949;0.38303279879422736;0.36001624343456734;0.5257628616418406;1.000059240235815
74.213165;1.0975800792501744;0.4628809833335057;0.42164802029169973;-0.4435699628867972;-0.40410930592647404;1.0880672505259206;0.9999782769813605;9.998899506532384;0.4168370042351396;-0.43522901385729373;-0.43522906836468594;0.3830328321163282;0.3600165389934587;0.5257620407889991;1.0000608298560778
74.223165;1.097582563549259;0.46288092963403293;0.42164865278166413;-0.4435699627254561;-0.4041093061132667;1.0880639343211334;0.9999783895830594;9.998868389160418;0.4168366700380078;-0.43522901363354144;-0.43522906867774996;0.3830328548000176;0.36001683742432466;0.5257612135113146;1.000062308162115
74.233165;1.0975849594913325;0.4628809226720907;0.42164934471502263;-0.4435699625769872;-0.40410930632227987;1.0880604791904227;0.9999785210678696;9.99883723314798;0.41683636179962114;-0.43522901341364406;-0.43522906899122016;0.3830328654983736;0.3600171330660658;0.5257603806945238;1.0000636736568407
74.243165;1.0975872647395408;0.4628809668435009;0.42165009626921984;-0.44356996244185126;-0.4041093065540299;1.088056887951062;0.999978669361659;9.998806080631185;0.4168360807364894;-0.43522901319555907;-0.43522906930311395;0.3830328635740182;0.3600174200889874;0.5257595435140193;1.0000649266469621
74.253165;1.0975894789899618;0.4628810657348456;0.4216509074033407;-0.44356996232142976;-0.4041093068095651;1.0880531643553288;0.9999788344081295;9.998774972842117;0.416835827816799;-0.43522901297763467;-0.43522906961197505;0.3830328491842723;0.3600176932635628;0.5257587030250805;1.0000660686882585
74.263165;1.0975916042633818;0.46288122243044033;0.42165177723491715;-0.44356996221775485;-0.40410930709012916;1.088049311420249;0.9999790182149145;9.998743959928223;0.41683560371020223;-0.4352290127585958;-0.43522906991673316;0.3830328228718212;0.3600179482933575;0.5257578598301459;1.0000671031873167
74.273165;1.0975936435561973;0.4628814393862997;0.42165270452303116;-0.443569962132702;-0.40410930739692785;1.0880453311412106;0.9999792235221683;9.998713104365885;0.41683540878193165;-0.43522901253740837;-0.43522907021644164;0.38303278552288134;0.3600181818068958;0.5257570146320385;1.0000680358740286
74.283165;1.0975955999512514;0.4628817180628757;0.4216536881852639;-0.4435699620671234;-0.4041093077309888;1.0880412239946242;0.999979453593181;9.998682470925367;0.4168352433516932;-0.43522901231333594;-0.4352290705102689;0.38303273855019615;0.3600183912842591;0.5257561691212486;1.000068873539952
74.293165;1.0975974768795675;0.4628820586962987;0.421654727024321;-0.44356996202068333;-0.40410930809299817;1.0880369895585984;0.9999797123085793;9.998652120097184;0.4168351079800044;-0.4352290120860109;-0.4352290707975465;0.3830326835918421;0.36001857489016703;0.5257553260515356;1.0000696221205072
74.303165;1.0975992787478885;0.46288246059823446;0.42165581961556337;-0.44356996199260534;-0.4041093084833059;1.0880326291107496;0.9999800031993646;9.998622111654084;0.4168350034273528;-0.43522901185535917;-0.43522907107759184;0.38303262179730724;0.36001873108845767;0.5257544886658294;1.000070285744778
74.313165;1.0976010112865224;0.46288292269366216;0.42165696480303616;-0.4435699619825818;-0.4041093089021655;1.088028148031469;0.9999803289933488;9.998592506081199;0.41683493028137714;-0.435229011621374;-0.4352290713495105;0.38303255343781367;0.3600188583831848;0.525753660401624;1.000070865997488
74.323165;1.0976026815039266;0.4628834435997671;0.4216581621070044;-0.44356996199102294;-0.40410930934993394;1.0880235562432796;0.9999806926702466;9.998563367538816;0.41683488872659336;-0.43522901138392756;-0.4352290716121229;0.383032478147799;0.36001895547171325;0.5257528450581748;1.0000713616013377
74.333165;1.0976042970425952;0.4628840213540826;0.4216594117108001;-0.4435699620185586;-0.40410930982689613;1.0880188667089141;0.999981098339597;9.99853476686701;0.4168348785282652;-0.4352290111428948;-0.4352290718639922;0.3830323953125338;0.36001902129412583;0.5257520466486221;1.0000717708393967
74.343165;1.097605865155417;0.46288465328601813;0.42166071411926065;-0.4435699620653618;-0.4041093103327878;1.0880140938306577;0.9999815503205933;9.998506763664032;0.4168348988420008;-0.43522901089838373;-0.43522907210368067;0.3830323040059707;0.36001905483995095;0.5257512685470213;1.0000720949900628
74.353165;1.0976073920993825;0.46288533632467105;0.4216620695990652;-0.4435699621308402;-0.4041093108666587;1.0880092528912064;0.9999820514195495;9.998479383147803;0.41683494798962506;-0.43522901065082265;-0.43522907233012653;0.38303220268188165;0.3600190552975382;0.5257505131202925;1.0000723389950932
74.363165;1.097608882844639;0.4628860676980844;0.42166347781118885;-0.44356996221366174;-0.40410931142740286;1.0880043599829665;0.999982602928388;9.998452620791673;0.41683502371386166;-0.4352290104009293;-0.4352290725429018;0.38303208929220656;0.3600190222317637;0.5257497822401931;1.0000725107832948
74.373165;1.0976103406034396;0.462886845091666;0.42166493789140613;-0.4435699623121398;-0.40410931201430456;1.0879994321664446;0.9999832066338786;9.99842646574934;0.4168351237219831;-0.4352290101494299;-0.4352290727421943;0.3830319618938184;0.36001895516333876;0.5257490771751719;1.000072621280244
74.383165;1.0976117669405865;0.4628876660711874;0.4216664486249967;-0.443569962424921;-0.4041093126269513;1.0879944864025235;0.9999838661830985;9.998400915168022;0.4168352460945898;-0.43522900989669927;-0.43522907292840396;0.38303181909518647;0.3600188531725214;0.5257483977917525;1.0000726833164182
74.393165;1.097613162824364;0.4628885278571489;0.4216680085594143;-0.4435699625512393;-0.40410931326487814;1.0879895366773649;0.9999845861477653;9.998375969131775;0.41683538977529;-0.43522900964276073;-0.4352290731017252;0.38303165981781184;0.36001871524525625;0.5257477423855749;1.0000727095641977
74.403165;1.0976145294812243;0.4628894272689739;0.421669616316317;-0.4435699626905834;-0.40410931392733934;1.0879845925562261;0.9999853698560925;9.998351620424838;0.4168355548135906;-0.4352290093875429;-0.43522907326204313;0.38303148278005644;0.360018540866638;0.525747108093538;1.000072711671775
74.413165;1.0976158686518267;0.46289036029454933;0.42167127078799427;-0.44356996284251404;-0.40410931461288924;1.087979661000096;0.9999862177419061;9.998327855759134;0.41683574178779287;-0.43522900913104623;-0.4352290734089285;0.3830312864652778;0.3600183299074087;0.5257464911878602;1.000072700007555
74.423165;1.0976171823267766;0.4628913222237774;0.4216729707848934;-0.4435699630067606;-0.4041093153189166;1.0879747493174177;0.9999871276030765;9.998304657781233;0.41683595117647554;-0.4352290088732783;-0.4352290735417107;0.3830310693218405;0.3600180818292534;0.525745887376566;1.0000726829153679
74.433165;1.0976184722852882;0.4628923084577036;0.42167471449727045;-0.44356996318315944;-0.40410931604191824;1.087969866596693;0.9999880966399589;9.998282000788008;0.4168361833059283;-0.4352290086139534;-0.43522907365959923;0.38303082952623946;0.3600177953890352;0.5257452922062387;1.0000726662298003
74.443165;1.0976197407156263;0.4628933148351621;0.4216764992247629;-0.44356996337135923;-0.40410931677842593;1.0879650224939315;0.9999891227903241;9.99825985826956;0.41683643834790796;-0.4352290083522938;-0.43522907376160846;0.38303056482303977;0.3600174693617568;0.5257447012614577;1.0000726538354867
74.453165;1.0976209914339796;0.46289433736278407;0.4216783217329934;-0.44356996357054557;-0.4041093175256616;1.0879602251781992;0.9999902035790229;9.998238220108751;0.41683671603821687;-0.43522900808717707;-0.435229073846635;0.38303027323631356;0.36001710339565707;0.5257441104880107;1.000072649054163
74.463165;1.0976222300973764;0.4628953721521811;0.42168017915907335;-0.4435699637794121;-0.4041093182815648;1.0879554809922642;0.9999913345534749;9.998217097793956;0.41683701530080586;-0.435229007817455;-0.43522907391410687;0.3830299540447415;0.3600166982669279;0.5257435168759323;1.000072656154334
74.473165;1.0976234636946292;0.4628964158783307;0.42168206933424524;-0.4435699639962868;-0.40410931904439684;1.0879507951768814;0.9999925097708399;9.998196518873865;0.41683733425465475;-0.43522900754224897;-0.43522907396463134;0.3830296079898723;0.3600162557293987;0.5257429186222841;1.000072681408183
74.483165;1.0976246999878219;0.46289746621496086;0.421683990082505;-0.4435699642192588;-0.4041093198121881;1.0879461723497024;0.9999937226555107;9.998176519176255;0.4168376708438547;-0.4352290072609858;-0.43522907399997496;0.3830292368016497;0.3600157783553689;0.5257423144149815;1.0000727328865562
74.493165;1.0976259469131833;0.4628985217238271;0.42168593840733987;-0.4435699644463877;-0.40410932058250587;1.0879416165548654;0.9999949659014951;9.998157131912958;0.4168380233253013;-0.4352290069733112;-0.4352290740225252;0.3830288428297603;0.36001526936285083;0.5257417029299863;1.0000728188914807
74.503165;1.0976272114527363;0.4628995816169477;0.42168791006568374;-0.4435699646759202;-0.40410932135258687;1.0879371302162752;0.9999962323050657;9.998138383594322;0.41683838992786554;-0.43522900667927467;-0.43522907403460587;0.38302842899378187;0.360014732354932;0.525741083062199;1.0000729466831855
74.513165;1.097628498204202;0.46290064570177775;0.42168989936922535;-0.44356996490650286;-0.40410932211935;1.0879327126638831;0.9999975159775044;9.998120302254137;0.4168387682960909;-0.43522900637942274;-0.4352290740380481;0.3830279985716147;0.3600141710671035;0.5257404541785503;1.0000731227022583
74.523165;1.0976298094644408;0.4629017140084879;0.42169189920906525;-0.4435699651374494;-0.4041093228794151;1.0879283599235225;0.9999988118472363;9.998102924112027;0.4168391555163168;-0.4352290060743956;-0.4352290740344716;0.38302755477828193;0.36001358913712883;0.5257398161798444;1.000073353420019
74.533165;1.097631146434795;0.4629027862506294;0.42169390162875214;-0.4435699653686797;-0.40410932362958;1.087924065414523;1.000000114680625;9.998086290295007;0.4168395485556498;-0.4352290057645191;-0.43522907402587957;0.3830271005447849;0.36001298996148323;0.5257391694221027;1.0000736452500565
74.543165;1.097632509487;0.4629038618451133;0.4216958988714384;-0.4435699656003708;-0.4041093243673571;1.0879198207140695;1.0000014188389656;9.998070437230547;0.4168399446802623;-0.43522900544970433;-0.4352290740146399;0.38302663848765617;0.36001237657195595;0.5257385143520943;1.000074003328073
74.553165;1.0976338982047842;0.46290494024342854;0.4216978839386874;-0.44356996583287084;-0.40410932509096614;1.0879156171232525;1.000002717838468;9.998055386638885;0.4168403414893755;-0.43522900512932694;-0.4352290740030153;0.38302617083309165;0.36001175147657266;0.5257378512208113;1.0000744303740836
74.563165;1.0976353123726728;0.46290602101421036;0.4216998502803904;-0.4435699660666294;-0.4041093257989383;1.0879114476146543;1.0000040037350013;9.99804114278917;0.41684073640667924;-0.43522900480207366;-0.4352290739930301;0.38302569941170284;0.3600111168511407;0.5257371798591447;1.0000749265902866
74.573165;1.0976367528236537;0.462907103845956;0.42170179165661054;-0.443569966301846;-0.4041093264897013;1.0879073072619898;1.0000052668134154;9.99802770038013;0.4168411264502805;-0.43522900446613516;-0.4352290739865643;0.3830252259232901;0.36001047496831723;0.525736499568774;1.0000754908845817
74.583165;1.097638221124762;0.46290818852618615;0.42170370269479573;-0.4435699665381477;-0.404109327161244;1.0879031925906855;1.0000064954978563;9.998015053127867;0.41684150872387454;-0.4352290041195347;-0.43522907398532373;0.3830247523666009;0.36000982840468587;0.5257358098816609;1.0000761226290353
74.593165;1.097639718454986;0.46290927453803726;0.42170557922437973;-0.4435699667745477;-0.4041093278110781;1.0878991015120325;1.0000076772801807;9.998003192080885;0.41684188075063855;-0.4352290037601817;-0.43522907399081523;0.3830242813231835;0.3600091801918664;0.5257351113954372;1.0000768223861767
74.603165;1.0976412444680834;0.4629103603790464;0.4217074179962967;-0.4435699670097421;-0.4041093284366749;1.0878950332974424;1.0000088008745998;9.9979920992313;0.41684224012981064;-0.43522900338590365;-0.43522907400443894;0.383023815725017;0.36000853371140046;0.5257344052309721;1.000077591404279
74.613165;1.097642796705362;0.4629114432637734;0.4217092163963886;-0.44356996724255254;-0.4041093290358742;1.0878909871105205;1.0000098578440737;9.997981744746639;0.416842583901335;-0.43522900299466444;-0.4352290740275125;0.3830233582893569;0.36000789203569555;0.5257336919663267;1.000078430482051
74.623165;1.0976443710349124;0.4629125195904665;0.4217109724650038;-0.443569967472144;-0.4041093296068284;1.0878869601793182;1.0000108424950878;9.997972083515656;0.416842908160099;-0.4352290025847912;-0.43522907406122757;0.38302291122451854;0.3600072575168204;0.5257329711919022;1.0000793385584488
74.633165;1.0976459624655885;0.4629135856485979;0.42171268516556815;-0.4435699676979609;-0.4041093301478283;1.08788294843252;1.0000117510802833;9.997963050931231;0.41684320819586435;-0.4352290021551497;-0.4352290741066885;0.3830224760824917;0.36000663205138944;0.5257322412982492;1.00008031226629
74.643165;1.0976475644534227;0.46291463782448333;0.4217143544939602;-0.44356996791956743;-0.4041093306572407;1.087878948865769;1.0000125816651666;9.997954568186712;0.4168434791799096;-0.4352290017052173;-0.4352290741648637;0.3830220535040307;0.36000601745737043;0.5257314996407009;1.0000813470790386
74.653165;1.0976491678317215;0.4629156725148009;0.42171598111702346;-0.44356996813649213;-0.40410933113354675;1.087874960786139;1.0000133341666206;9.997946554737576;0.4168437169047079;-0.4352290012350616;-0.43522907423645296;0.3830216432565695;0.360005415764943;0.5257307434509486;1.0000824382261961
74.663165;1.097650761872776;0.46291668618219733;0.4217175659096982;-0.4435699683479968;-0.404109331575565;1.08787098588928;1.0000140097236607;9.997938934226736;0.41684391809563365;-0.4352290007452643;-0.4352290743219434;0.38302124471457455;0.36000482942942363;0.5257299707057885;1.0000835797360417
74.673165;1.0976523360019785;0.46291767537284095;0.42171910962117226;-0.4435699685529352;-0.4041093319825926;1.0878670276196147;1.0000146097626677;9.9979316333595;0.41684408071787976;-0.43522900023664063;-0.4352290744217906;0.3830208575395821;0.36000426136593766;0.5257291799599845;1.0000847630711716
74.683165;1.0976538804310447;0.4629186368078787;0.42172061272161476;-0.44356996875004884;-0.40410933235414687;1.0878630897412755;1.000015134948311;9.997924585981277;0.41684420423322455;-0.435228999709834;-0.4352290745365403;0.3830204822230897;0.3600037147524548;0.5257283689784413;1.0000859777001712
74.693165;1.0976553863895868;0.462919567700675;0.4217220756558619;-0.44356996893843276;-0.40410933268976856;1.0878591755668212;1.0000155840307394;9.997917744687161;0.4168442891385062;-0.43522899916520186;-0.43522907466679595;0.3830201199919549;0.3600031925776506;0.5257275336529826;1.0000872133876306
74.703165;1.0976568463314034;0.4629204659014668;0.42172349921977353;-0.4435699691177177;-0.4041093329893455;1.0878552887853437;1.0000159535008637;9.997911082079549;0.4168443361269989;-0.4352289986031757;-0.4352290748130145;0.3830197721423247;0.36000269733485163;0.5257266688996189;1.0000884622140742
74.713165;1.0976582541440922;0.46292132979004663;0.4217248845682793;-0.44356996928796405;-0.40410933325357046;1.0878514347195862;1.0000162386045754;9.997904572101037;0.41684434566941236;-0.4352289980247705;-0.43522907497531205;0.3830194395372202;0.3600022309991982;0.5257257705355298;1.0000897186275124
74.723165;1.0976596049089729;0.46292215805633574;0.42172623298564443;-0.44356996944939386;-0.4041093334840464;1.087847620620259;1.0000164343559081;9.997898175677417;0.4168443181485931;-0.43522899743167615;-0.4352290751534391;0.38301912262728816;0.3600017949036373;0.5257248360381037;1.000090977664695
74.733165;1.0976608939440036;0.4629229493480695;0.42172754560466325;-0.4435699696020835;-0.4041093336830109;1.0878438547318365;1.0000165353553407;9.99789185214057;0.41684425418929694;-0.4352289968258172;-0.4352290753469371;0.3830188215979281;0.36000138954076605;0.5257238642309728;1.0000922330819155
74.743165;1.0976621166156786;0.4629237020681132;0.42172882300684394;-0.44356996974579177;-0.40410933385296166;1.087840144528999;1.0000165358250517;9.99788558080242;0.41684415473053804;-0.43522899620908134;-0.43522907555536905;0.383018536350531;0.360001014385057;0.5257228551045225;1.0000934765379943
74.753165;1.0976632690414159;0.4629244144226827;0.421730065026245;-0.4435699698801611;-0.40410933399641014;1.0878364951888353;1.000016430810339;9.997879366928617;0.41684402070317295;-0.4352289955835332;-0.4352290757785172;0.38301826649066;0.3600006676170622;0.5257218099174921;1.0000946983500312
74.763165;1.0976643478122394;0.46292508435900054;0.42173127110322056;-0.4435699700051129;-0.40410933411575134;1.0878329096740205;1.000016217033303;9.997873224807991;0.41684385283688524;-0.4352289949515321;-0.43522907601643146;0.38301801125120294;0.3600003460950055;0.5257207309552351;1.0000958893109388
74.773165;1.0976653490930048;0.4629257095702383;0.4217324407593628;-0.44356997012095284;-0.40410933421334944;1.0878293905931582;1.0000158931592762;9.997867153734704;0.41684365187389427;-0.43522899431556583;-0.43522907626934587;0.3830177692774096;0.3600000458788529;0.5257196207725322;1.0000970417489339
74.783165;1.0976662687989491;0.4629262879751495;0.42173357371520914;-0.44356997022849365;-0.404109334291794;1.0878259420820988;1.0000154599777749;9.997861131080263;0.4168434185063126;-0.43522899367802925;-0.4352290765375499;0.38301753851064496;0.35999976285516083;0.5257184814836378;1.0000981494020424
74.793165;1.0976671034254435;0.46292681825971854;0.4217346700691489;-0.44356997032943124;-0.40410933435392804;1.0878225698842585;1.0000149198562314;9.997855121720313;0.41684315278252004;-0.43522899304090307;-0.435229076821271;0.38301731632916447;0.3599994931083687;0.5257173146318755;1.000099207120568
74.803165;1.0976678500213077;0.4629273000867156;0.42173573057794717;-0.4435699704263864;-0.4041093344025966;1.0878192804066513;1.0000142765170505;9.99784908592759;0.4168428538108287;-0.4352289924055503;-0.4352290771206757;0.38301710000637046;0.3599992331043627;0.5257161214219537;1.0001002107800712
74.813165;1.0976685053549597;0.4629277339246402;0.421736756179597;-0.44356997052247427;-0.4041093344405986;1.0878160806735206;1.0000135357179318;9.99784298502372;0.41684252014122164;-0.4352289917728633;-0.4352290774359444;0.3830168871188022;0.359998979676798;0.525714902946419;1.000101157405734
74.823165;1.0976690656166985;0.4629281202179335;0.4217377471265162;-0.44356997062094566;-0.4041093344709625;1.0878129790273425;1.0000127045309033;9.997836793100031;0.41684215016440856;-0.43522899114351415;-0.43522907776724673;0.3830166753974169;0.35999872998075744;0.5257136603661002;1.0001020454106782
74.833165;1.097669527167702;0.4629284584442701;0.42173870299815797;-0.4435699707250901;-0.4041093344970884;1.0878099845043108;1.0000117888281537;9.997830510482942;0.41684174235480015;-0.4352289905182865;-0.4352290781144264;0.3830164623831891;0.3599984816607209;0.5257123951549595;1.000102874214568
74.843165;1.0976698875239628;0.4629287471118891;0.42173962327992603;-0.4435699708380542;-0.4041093345225379;1.0878071044134767;1.0000107916203247;9.997824166131485;0.4168412956737446;-0.4352289898984778;-0.4352290784764798;0.38301624560826036;0.3599982329502935;0.5257111094087529;1.0001036431259476
74.853165;1.0976701457301057;0.4629289845433951;0.4217405073441125;-0.4435699709625942;-0.40410933455068376;1.087804342649742;1.0000097132010761;9.997817808090003;0.41684080959613296;-0.43522898928592907;-0.4352290788514439;0.38301602314123223;0.3599979822733524;0.5257098056827775;1.0001043508540686
74.863165;1.0976703018250917;0.4629291697959103;0.42174135421589204;-0.44356997110108687;-0.40410933458455944;1.0878017000002682;1.000008552184725;9.997811493836988;0.41684028368202825;-0.4352289886827448;-0.43522907923695076;0.38301579376768796;0.359997727640389;0.5257084862038846;1.0001049961716957
74.873165;1.0976703553868972;0.4629293030069567;0.4217421629297571;-0.4435699712556801;-0.40410933462707826;1.0877991755219052;1.0000073070668465;9.9978052862445;0.4168397175595927;-0.4352289880910881;-0.43522907963082674;0.38301555674859517;0.35999746658730997;0.5257071523211051;1.000105578349215
74.883165;1.0976703042109983;0.46292938462980443;0.4217429329374719;-0.44356997142829446;-0.40410933468137206;1.0877967687492107;1.0000059769027914;9.997799253416098;0.41683911119321854;-0.43522898751302835;-0.4352290800311543;0.3830153116346413;0.3599971968880948;0.5257058046403011;1.0001060967902988
74.893165;1.0976701449969515;0.4629294146868642;0.4217436641900849;-0.4435699716204252;-0.4041093347507636;1.0877944814878775;1.0000045604208763;9.997793466241536;0.416838464797584;-0.4352289869504211;-0.4352290804359762;0.383015058265941;0.35999691732529426;0.5257044431881231;1.000106550885031
74.903165;1.097669875596295;0.4629293930923723;0.4217443568641698;-0.4435699718329499;-0.40410933483834766;1.0877923174508914;1.0000030557817061;9.997787992599935;0.4168377784327771;-0.4352289864047991;-0.4352290808432;0.383014796801042;0.3599966276880578;0.5257030672680657;1.0001069406748622
74.913165;1.0976694963253104;0.4629293202524689;0.4217450105085605;-0.44356997206612325;-0.4041093349467713;1.0877902806686508;1.0000014612740165;9.997782892347892;0.4168370515804256;-0.43522898587718456;-0.4352290812508075;0.38301452760274507;0.35999632819523963;0.5257016757716694;1.00010726781121
74.923165;1.0976690100503828;0.4629291971931844;0.4217456234202161;-0.44356997231969697;-0.4041093350786649;1.0877883741465089;0.9999997753480223;9.997778204653535;0.4168362831334129;-0.4352289853680309;-0.435229081657227;0.38301425086740387;0.3599960188715876;0.5257002681080513;1.000107535391237
74.933165;1.0976684219564075;0.4629290254343896;0.42174619303218736;-0.4435699725931764;-0.4041093352372604;1.0877865996079523;0.999997996411425;9.997773930184097;0.4168354718219699;-0.4352289848775249;-0.4352290820617674;0.3830139662716321;0.3599956990355128;0.5256988445933733;1.0001077466807224
74.943165;1.0976677383793942;0.46292880710004225;0.4217467166577834;-0.44356997288610495;-0.40410933542634825;1.0877849589492277;0.9999961229512317;9.997770032276339;0.4168346164244814;-0.4352289844060012;-0.4352290824645238;0.38301367308690687;0.3599953671342995;0.5256974059225804;1.000107904734327
74.953165;1.097666965021769;0.4629285453425074;0.42174719195961313;-0.44356997319798486;-0.4041093356496001;1.0877834558310306;0.9999941537258754;9.997766459079019;0.41683371564098054;-0.43522898395396487;-0.43522908286568773;0.3830133705366201;0.3599950209081809;0.5256959526644733;1.0001080130242483
74.963165;1.0976661061873303;0.4629282445857514;0.421747617248138;-0.4435699735279983;-0.40410933591008075;1.0877820951019272;0.9999920879357321;9.99776316580954;0.41683276819782544;-0.4352289835217708;-0.43522908326510057;0.3830130579109567;0.35999465775617534;0.5256944852151129;1.0001080754963148
74.973165;1.0976651649836526;0.46292791026688;0.4217479916383791;-0.4435699738750778;-0.40410933621021045;1.0877808797735384;0.999989925438326;9.99776012897914;0.41683177314060477;-0.435228983109614;-0.4352290836623343;0.3830127346578051;0.35999427544427165;0.5256930039391214;1.0001080958609792
74.983165;1.097664143619853;0.4629275482466889;0.4217483150677468;-0.44356997423812616;-0.40410933655178793;1.087779807760083;0.9999876675734483;9.997757351584568;0.4168307299182223;-0.4352289827179062;-0.43522908405703215;0.3830124006954065;0.3599938729932798;0.5256915093804198;1.0001080769064743
74.993165;1.0976630438264685;0.4629271641769824;0.42174858844510926;-0.4435699746160034;-0.4041093369359988;1.087778871690727;0.9999853182692863;9.99775485257675;0.41682963869800577;-0.435228982347404;-0.43522908444911473;0.3830120565760611;0.3599934512337988;0.5256900025516523;1.0001080201761543
75.003165;1.0976618673527168;0.4629267630218482;0.4217488140356197;-0.4435699750074279;-0.40410933736367144;1.0877780618432231;0.9999828838862589;9.997752645885912;0.41682850101473884;-0.435228981999191;-0.43522908483861134;0.38301170316283367;0.35999301263520805;0.5256884854607474;1.000107925785401
75.013165;1.0976606164017353;0.4629263487771198;0.4217489955288353;-0.44356997541094584;-0.40410933783550834;1.0877773689322874;0.9999803715220539;9.99775072715313;0.41682731978983933;-0.4352289816749423;-0.43522908522552994;0.38301134118445174;0.3599925605586704;0.5256869617206288;1.0001077922411732
75.023165;1.0976592938752474;0.4629259244285837;0.4217491373402961;-0.4435699758249423;-0.40410933835182095;1.0877767851344142;0.9999777873524806;9.997749072245318;0.41682609859508885;-0.4352289813770194;-0.4352290856100985;0.38301097129509126;0.3599920986132317;0.5256854365410655;1.0001076165021963
75.033165;1.0976579033729397;0.4629254921714318;0.4217492437806775;-0.443569976247629;-0.404109338912328;1.0877763040708521;0.9999751364845767;9.997747638272422;0.41682484082239;-0.43522898110811953;-0.43522908599301796;0.3830105943411447;0.359991630489352;0.5256839160446806;1.0001073941576568
75.043165;1.0976564492178393;0.4629250537744154;0.4217493187355625;-0.44356997667702963;-0.4041093395166495;1.0877759203099948;0.9999724241295637;9.997746362051505;0.41682354893463;-0.4352289808709354;-0.43522908637542695;0.3830102110683345;0.35999115994466707;0.5256824065123601;1.0001071195052886
75.053165;1.0976549359420205;0.462924610932721;0.42174936576926086;-0.44356997711095786;-0.404109340164928;1.0877756284272768;0.9999696564781567;9.997745163399609;0.41682222416708803;-0.4352289806679312;-0.4352290867586724;0.3830098215504283;0.3599906907265889;0.5256809137578512;1.0001067862017616
75.063165;1.097653367115707;0.4629241652984264;0.42174938860657013;-0.44356997754693056;-0.4041093408579282;1.0877754221268632;0.999966840390228;9.997743964622414;0.41682086689918535;-0.4352289805010463;-0.4352290871439215;0.38300942515605285;0.3599902264979554;0.5256794426015781;1.0001063885506116
75.073165;1.097651745151147;0.4629237181582443;0.4217493915300346;-0.44356997798207926;-0.40410934159673256;1.087775294398892;0.9999639832826114;9.997742711279844;0.4168194771094518;-0.43522898037165925;-0.4352290875318199;0.3830090211000403;0.359989770752855;0.5256779967126356;1.000105922353069
75.083165;1.0976500723382026;0.46292327031244884;0.42174937895032893;-0.44356997841312984;-0.4041093423824216;1.0877752386378587;0.9999610943343837;9.997741370084029;0.41681805457604226;-0.4352289802807864;-0.4352290879225788;0.3830086089049851;0.3599893269293193;0.5256765790456397;1.0001053851707289
75.093165;1.0976483515432467;0.4629228225743991;0.42174935467361213;-0.4435699788364954;-0.40410934321578595;1.087775249217834;0.9999581852774753;9.99773990985698;0.4168165989046571;-0.4352289802289788;-0.4352290883163875;0.3830081882490513;0.35998889872074236;0.5256751923484867;1.0001047760771087
75.103165;1.0976465864799518;0.46292237669214714;0.42174932178821284;-0.4435699792485409;-0.4041093440969628;1.0877753210174952;0.999955268974986;9.997738291712523;0.4168151095368531;-0.4352289802161669;-0.43522908871369503;0.3830077587387384;0.35998849004134603;0.5256738390652927;1.0001040947759805
75.113165;1.0976447822121858;0.4629219358955797;0.4217492829129408;-0.4435699796459854;-0.4041093450253722;1.0877754490828124;0.999952356912558;9.997736482828255;0.41681358586776057;-0.4352289802418751;-0.4352290891152233;0.38300732044399094;0.35998810464158254;0.5256725210905481;1.0001033414889153
75.123165;1.0976429453790961;0.4629215043865972;0.4217492404212238;-0.4435699800262563;-0.40410934600008963;1.0877756292215304;0.9999494576119817;9.997734473289663;0.4168120273091904;-0.43522898030559715;-0.4352290895217516;0.3830068745085102;0.35998774598531774;0.5256712402864723;1.0001025181544954
75.133165;1.0976410838923345;0.46292108639741664;0.4217491967631915;-0.44356998038752576;-0.40410934702016726;1.0877758591976858;0.9999465766466022;9.997732274954696;0.41681043328656986;-0.43522898040695845;-0.4352290899338113;0.3830064227731959;0.3599874172781595;0.5256699993284499;1.0001016288947875
75.143165;1.0976392064920373;0.4629206860280855;0.4217491546321997;-0.44356998072854886;-0.4041093480847209;1.0877761394216228;0.9999437180426062;9.997729916322411;0.41680880354608324;-0.4352289805455108;-0.4352290903514543;0.383005967091509;0.35998712116361137;0.5256688018315008;1.0001006786948834
75.153165;1.0976373219816251;0.4629203075924191;0.4217491167103944;-0.44356998104872375;-0.40410934919281466;1.0877764720959489;0.9999408858092104;9.997727444712254;0.41680713880678455;-0.43522898072058924;-0.4352290907740663;0.38300550918861964;0.35998685944279174;0.5256676521693153;1.00009967185858
75.163165;1.0976354379375814;0.46291995557822346;0.42174908535174394;-0.44356998134844433;-0.4041093503433128;1.0877768594565367;0.9999380841401911;9.997724923494639;0.4168054410185759;-0.43522898093147927;-0.43522909120030934;0.3830050507370619;0.35998663340186526;0.5256665555441459;1.000098612308165
75.173165;1.09763355990719;0.4629196344001271;0.42174906249973176;-0.4435699816293551;-0.40410935153495536;1.0877773030994313;0.9999353168994133;9.997722417366695;0.4168037126809862;-0.4352289811774518;-0.4352290916284944;0.38300459343851095;0.35998644454361556;0.5256655176969637;1.000097505182174
75.183165;1.0976316919436173;0.46291934805112706;0.42174904963284104;-0.44356998189401103;-0.40410935276649235;1.0877778044586772;0.9999325876077563;9.99771997939031;0.4168019558677172;-0.43522898145759376;-0.43522909205708316;0.38300413902201286;0.3599862949570266;0.5256645441274226;1.0000963570613342
75.193165;1.0976298378136657;0.46291909942143494;0.4217490477660099;-0.4435699821451863;-0.40410935403670284;1.087778364601015;0.9999298995495189;9.99771764977572;0.4168001719835274;-0.4352289817707412;-0.43522909248458524;0.38300368886362174;0.3599861869127689;0.5256636396886256;1.0000951749559484
75.203165;1.0976280024234941;0.4629188897907087;0.4217490577775605;-0.44356998238552076;-0.40410935534429393;1.0877789837961547;0.9999272554584161;9.997715453297992;0.4167983622672829;-0.43522898211545713;-0.4352290929090415;0.38300324360680743;0.3599861223055058;0.5256628092884277;1.0000939659832992
75.213165;1.0976261928779865;0.4629187189928448;0.42174908065090727;-0.4435699826174698;-0.40410935668777775;1.0877796618332916;0.9999246565934035;9.997713393796676;0.41679652818235746;-0.43522898249001785;-0.435229093327921;0.38300280337049414;0.3599861027016327;0.5256620588659028;1.0000927375915722
75.223165;1.0976244179785115;0.46291858594138385;0.42174911726678666;-0.4435699828431551;-0.4041093580655725;1.0877803976894214;0.9999221016008473;9.99771146551471;0.4167946713496679;-0.4352289828924843;-0.4352290937384097;0.38300236826165;0.3599861294448126;0.5256613949391881;1.0000914973079598
75.233165;1.0976226865453296;0.4629184889261722;0.42174916822907493;-0.4435699830640799;-0.4041093594763206;1.0877811886793478;0.9999195867139783;9.997709674816667;0.416792793310449;-0.4352289833205168;-0.4352290941375395;0.383001938584722;0.35998620316979013;0.5256608230987635;1.0000902516697452
75.243165;1.0976210058556244;0.4629184256855031;0.42174923407413273;-0.44356998328089847;-0.4041093609192068;1.0877820307775294;0.9999171074837884;9.997708046637444;0.4167908953634818;-0.4352289837710412;-0.4352290945220253;0.38300151472867117;0.3599863235679807;0.5256603474901378;1.0000890055813145
75.253165;1.0976193814648072;0.4629183938900487;0.42174931556141354;-0.4435699834935958;-0.4041093623939734;1.0877829196490072;0.9999146600883951;9.997706614409346;0.41678897875049853;-0.4352289842404762;-0.4352290948881508;0.38300109701558066;0.3599864899474272;0.525659971628581;1.0000877629585563
75.263165;1.0976178188789734;0.46291839189619166;0.4217494134966521;-0.4435699837020769;-0.4041093639005607;1.087783851114683;0.9999122412049467;9.997705408489862;0.41678704491070784;-0.43522898472531035;-0.4352290952320942;0.3830006856538886;0.3599867016040997;0.5256596989930907;1.0000865273076618
75.273165;1.0976163249493363;0.4629184187598027;0.42174952821534184;-0.44356998390657865;-0.40410936543874343;1.0877848211356203;0.9999098476148341;9.99770445255899;0.4167850953122812;-0.43522898522231207;-0.435229095550403;0.3830002808224528;0.3599869575689839;0.5256595328295152;1.0000853019877194
75.283165;1.097614907181409;0.46291847348554965;0.42174965959528565;-0.44356998410760606;-0.4041093670078966;1.0877858257424273;0.9999074761490586;9.997703766237635;0.4167831314137513;-0.4352289857285704;-0.4352290958399626;0.38299988267328955;0.35998725640832696;0.5256594759604656;1.0000840907663702
75.293165;1.0976135719076232;0.462918554578423;0.4217498076197061;-0.44356998430570765;-0.40410936860686386;1.0877868609723271;0.9999051237105349;9.997703367721389;0.41678115506971397;-0.4352289862416567;-0.43522909609767235;0.38299949114705023;0.35998759616373405;0.5256595309545236;1.0000828976006246
75.303165;1.0976123230284736;0.4629186606824637;0.421749972822639;-0.44356998450129664;-0.40410937023414156;1.0877879231023568;0.9999027880394852;9.997703275635143;0.41677916879074633;-0.43522898675960897;-0.4352290963204009;0.38299910584213315;0.35998797419507184;0.5256597002831255;1.0000817256644734
75.313165;1.097611162311759;0.46291879181065027;0.4217501563066136;-0.443569984694396;-0.40410937188803775;1.087789008731304;0.9999004682519581;9.997703510987144;0.41677717586875274;-0.43522898728078535;-0.4352290965052178;0.38299872612650737;0.35998838723767107;0.5256599859042296;1.0000805776545636
75.323165;1.0976100906639141;0.46291894952725243;0.421750359264777;-0.44356998488454275;-0.4041093735663699;1.087790113560441;0.9998981635886871;9.997704101938476;0.4167751805924164;-0.4352289878038106;-0.4352290966495661;0.38299835155717593;0.35998883175278296;0.5256603886211739;1.000079457496862
75.333165;1.0976091090099036;0.46291913564801235;0.42175058247482766;-0.4435699850711483;-0.404109375266147;1.0877912306931508;0.9998958725516653;9.997705088350022;0.41677318827743187;-0.43522898832740725;-0.4352290967512431;0.38299798228953574;0.3599893043411703;0.5256609083141728;1.000078370859632
75.343165;1.0976082186956793;0.462919351213912;0.42175082620434795;-0.44356998525378544;-0.4041093769836543;1.0877923509529657;0.9998935941992922;9.997706513533911;0.4167712050172929;-0.4352289888501457;-0.4352290968084726;0.38299761905612417;0.3599898021155293;0.5256615444293291;1.0000773232622535
75.353165;1.097607421694841;0.4629195967275823;0.4217510901850233;-0.4435699854318537;-0.4041093787146892;1.0877934654758479;0.9998913292536127;9.997708409216129;0.41676923730405424;-0.43522898937041427;-0.4352290968201161;0.38299726289047237;0.3599903228626902;0.5256622955078641;1.0000763182506254
75.363165;1.097606719814192;0.4629198725645652;0.42175137340765734;-0.4435699856040881;-0.4041093804547405;1.0877945673566443;0.9998890795696921;9.99771079643186;0.4167672914383613;-0.43522898988649106;-0.4352290967855032;0.38299691485428916;0.3599908650122747;0.5256631587849937;1.0000753578162962
75.373165;1.097606112751515;0.462920178791597;0.42175167411199094;-0.443569985768561;-0.4041093821991273;1.087795650503331;0.9998868473374655;9.997713698459453;0.4167653725603829;-0.4352289903966033;-0.43522909670392135;0.38299657586571273;0.3599914277198881;0.5256641307802072;1.000074443807342
75.383165;1.0976055964226321;0.4629205145505881;0.421751990336219;-0.44356998592300884;-0.4041093839430451;1.0877967083930706;0.9998846349078376;9.997717141765534;0.41676348393111995;-0.43522899089922346;-0.43522909657441045;0.3829962468623704;0.35999201114011753;0.5256652075531525;1.0000735783677577
75.393165;1.0976051624740382;0.46292087757809164;0.42175232057821027;-0.44356998606494485;-0.40410938568165805;1.087797734643879;0.9998824452949798;9.997721148491156;0.4167616273391835;-0.435228991393336;-0.43522909639585117;0.38299592913631736;0.35999261637260616;0.5256663841375413;1.000072763442987
