time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.403165;1.0976047990536468;0.4629212648511978;0.42175266382337356;-0.44356998619157545;-0.4041093874102583;1.0877987235663764;0.9998802829557396;9.997725742149894;0.4167598041983761;-0.43522899187841946;-0.4352290961670239;0.38299562426670913;0.3599932445581322;0.5256676546228723;1.0000720007933759
75.413165;1.0976044930403548;0.4629216738823293;0.42175301927232467;-0.4435699863000913;-0.4041093891241857;1.087799669597628;0.999878153806976;9.997730962139919;0.4167580163801687;-0.43522899235447376;-0.43522909588673847;0.38299533375438344;0.35999389567980933;0.525669012876248;1.000071292640496
75.423165;1.0976042327265643;0.462922102885655;0.42175338639098825;-0.443569986388188;-0.404109390818671;1.0878005663400476;0.9998760639996153;9.997736863989632;0.41675626655774073;-0.43522899282202726;-0.43522909555399286;0.38299505901057174;0.35999456827339044;0.525670452451579;1.0000706416020806
75.433165;1.0976040089198975;0.4629225495969153;0.4217537648474546;-0.4435699864541482;-0.404109392488987;1.0878014060928254;0.9998740182877008;9.997743502786868;0.4167545580940496;-0.4352289932818639;-0.4352290951680085;0.3829948017262791;0.35999526017031913;0.5256719662244264;1.0000700495608388
75.443165;1.0976038142500033;0.4629230103042325;0.4217541540207034;-0.4435699864967262;-0.40410939413086894;1.0878021810320435;0.9998720198111962;9.997750923346752;0.41675289468800497;-0.43522899373458834;-0.43522909472822924;0.3829945639628262;0.3599959693034099;0.5256735468535885;1.000069516282972
75.453165;1.0976036418299877;0.4629234803258474;0.4217545526124412;-0.4435699865152184;-0.40410939574099747;1.0878028850066261;0.9998700713580381;9.997759171636096;0.41675128022068175;-0.43522899418037875;-0.4352290942342435;0.3829943476896862;0.35999669409264856;0.5256751872461753;1.0000690392190683
75.463165;1.0976034841747613;0.4629239553211999;0.4217549586760481;-0.443569986509399;-0.4041093973171381;1.0878035137466664;0.9998681757932344;9.997768307118049;0.41674971853639875;-0.4352289946192146;-0.4352290936855988;0.38299415449040747;0.35999743343975876;0.5256768806117469;1.0000686150331826
75.473165;1.097603333284361;0.46292443207956446;0.42175536991811147;-0.44356998647937446;-0.40410939885792774;1.087804064844911;0.9998663354097365;9.997778393730815;0.4167482127246404;-0.4352289950511017;-0.4352290930817588;0.38299398584418193;0.3599981863465393;0.5256786205512513;1.0000682410941562
75.483165;1.0976031816196388;0.4629249086040245;0.42175578405536757;-0.44356998642571005;-0.40410940036279525;1.0878045384870119;0.9998645517568339;9.997789485148477;0.41674676459489407;-0.43522899547583827;-0.4352290924222631;0.38299384345057164;0.35999895149137784;0.5256804010288362;1.0000679156553745
75.493165;1.0976030225884124;0.4629253836968407;0.42175619908702944;-0.4435699863493913;-0.40410940183191063;1.08780493702847;0.9998628259400925;9.99780162458942;0.4167453748918491;-0.43522899589269215;-0.4352290917068878;0.3829937293567292;0.3599997270780262;0.5256822163930771;1.0000676375842332
75.503165;1.0976028501547066;0.46292585604140646;0.42175661349130367;-0.44356998625129507;-0.4041094032659014;1.0878052640766787;0.9998611585460256;9.997814848958004;0.41674404362370226;-0.43522899630032436;-0.4352290909358652;0.38299364580116935;0.36000051086089346;0.525684061552418;1.000067406249728
75.513165;1.0976026587439929;0.46292632348584667;0.42175702642597274;-0.44356998613180154;-0.4041094046657079;1.0878055245480918;0.9998595486495884;9.997829187348724;0.4167427701360053;-0.4352289966969723;-0.43522909011020056;0.3829935946242174;0.3600013002268349;0.5256859318520882;1.000067221141995
75.523165;1.097602444398542;0.4629267832927742;0.4217574377740345;-0.4435699859908005;-0.40410940603257944;1.0878057244902959;0.9998579925400457;9.997844655532726;0.41674155317067524;-0.43522899708075125;-0.4352290892316215;0.38299357683841156;0.3600020923853647;0.5256878226598656;1.0000670810738153
75.533165;1.0976022056320014;0.462927232985296;0.42175784763905166;-0.4435699858278466;-0.40410940736773626;1.0878058704202331;0.9998564833500891;9.997861247681662;0.41674039090684734;-0.4352289974497402;-0.4352290883021278;0.3829935928328286;0.3600028845264452;0.5256897289412321;1.0000669836173979
75.543165;1.097601942248584;0.46292767075484886;0.42175825546975965;-0.44356998564246797;-0.4041094086720964;1.0878059691004556;0.999855011162011;9.997878935624584;0.41673928073612615;-0.43522899780175145;-0.4352290873236777;0.382993642547123;0.3600036738224286;0.5256916451852327;1.0000669252732308
75.553165;1.0976016534831554;0.4629280951900487;0.42175865958776787;-0.4435699854343632;-0.4041094099467083;1.0878060271154635;0.9998535629175818;9.997897676532878;0.4167382187662157;-0.43522899813407967;-0.43522908629807217;0.382993725138565;0.3600044575466817;0.5256935660222607;1.0000669022095363
75.563165;1.0976013375297795;0.4629285049311331;0.4217590575230242;-0.443569985203231;-0.4041094111932618;1.0878060499343518;0.9998521232652823;9.997917416008695;0.41673719961364747;-0.4352289984436238;-0.43522908522670134;0.38299383869479925;0.36000523328795536;0.525695486716691;1.0000669114294518
75.573165;1.0976009924952324;0.4629288983898863;0.4217594469034154;-0.4435699849484241;-0.40410941241386855;1.0878060413020056;0.9998506769977322;9.997938089616952;0.41673621696104546;-0.4352289987274488;-0.4352290841103557;0.3829939802948073;0.36000599878887307;0.5256974025962892;1.0000669517610261
75.583165;1.0976006175687645;0.46292927349189766;0.42175982617726543;-0.44356998466868086;-0.40410941361038455;1.087806003542622;0.9998492115770855;9.997959630708767;0.4167352646209705;-0.43522899898319223;-0.4352290829495276;0.3829941462901012;0.3600067513675116;0.5256993082083263;1.0000670239947944
75.593165;1.09760021337866;0.4629296279167949;0.4217601947799796;-0.4435699843623087;-0.40410941478401474;1.0878059389651322;0.9998477186581185;9.997981977931342;0.41673433738543725;-0.4352289992088717;-0.4352290817447725;0.3829943328136317;0.3600074875190931;0.5257011971745695;1.0000671305782913
75.603165;1.0975997816671865;0.4629299597390568;0.4217605531770423;-0.44356998402768866;-0.4041094159355323;1.0878058508728767;0.9998461951179399;9.998005076457229;0.41673343123439854;-0.4352289994024874;-0.4352290804965479;0.3829945361281535;0.36000820308696757;0.5257030626141987;1.0000672749190733
75.613165;1.0975993250103835;0.46293026764145384;0.4217609029428709;-0.44356998366337774;-0.404109417065691;1.0878057426321772;0.9998446434331967;9.998028879087364;0.41673254321804826;-0.43522899956180505;-0.43522907920504733;0.38299475262824995;0.3600088937082526;0.5257048980071342;1.000067459896307
75.623165;1.0975988462514825;0.4629305506538213;0.42176124660107484;-0.4435699832679058;-0.40410941817522333;1.0878056162821217;0.9998430703676555;9.99805335057625;0.4167316711002601;-0.4352289996844326;-0.4352290778705597;0.38299497899519075;0.3600095551555711;0.5257066982388539;1.0000676863124014
75.633165;1.0975983475707207;0.4629308080165091;0.42176158730292124;-0.44356998283998084;-0.40410941926465077;1.0878054727441377;0.9998414848881443;9.99807846524902;0.41673081253685895;-0.43522899976817625;-0.43522907649393555;0.3829952124733773;0.3600101835795259;0.525708459880423;1.0000679521839813
75.643165;1.0975978309691623;0.46293103919921597;0.421761928520522;-0.4435699823791441;-0.40410942033442926;1.0878053134125518;0.9998398970328457;9.998104195955234;0.4167299643054613;-0.43522899981122104;-0.4352290750767282;0.38299545107547456;0.36001077581807783;0.5257101808329537;1.0000682531748273
75.653165;1.0975973004728996;0.4629312439307385;0.4217622738661309;-0.44356998188635466;-0.40410942138526007;1.0878051412346423;0.9998383171946076;9.998130509832928;0.4167291222827281;-0.4352289998121351;-0.435229073621169;0.38299569394532573;0.3600113296069389;0.5257118603694819;1.0000685837592573
75.663165;1.097596763477291;0.4629314223985154;0.4217626269845044;-0.44356998136395404;-0.4041094224180898;1.0878049605076172;0.9998367552866898;9.998157375949518;0.41672828221531394;-0.4352289997702012;-0.4352290721301197;0.382995941430603;0.3600118435014971;0.5257134990400122;1.0000689381564087
75.673165;1.0975962304401197;0.4629315753661149;0.4217629911527393;-0.44356998081497956;-0.4041094234336615;1.087804776753753;0.9998352207255689;9.99818476959526;0.41672744079550444;-0.4352289996856808;-0.4352290706067921;0.38299619449388866;0.3600123169276019;0.5257150977785512;1.000069311287156
75.683165;1.0975957147041226;0.46293170393724187;0.42176336869322617;-0.44356998024237393;-0.4041094244320536;1.0878045972052597;0.9998337230290691;9.998212667186957;0.4167265964249041;-0.43522899955957506;-0.43522906905433384;0.3829964542267262;0.36001275027621304;0.5257166574051834;1.000069699846419
75.693165;1.097595232164916;0.4629318094491729;0.4217637609003381;-0.44356997964848005;-0.4041094254128267;1.0878044309032355;0.9998322717704481;9.998241045039963;0.4167257492520219;-0.4352289993934104;-0.43522906747577966;0.3829967218439624;0.36001314444811877;0.5257181792342376;1.0000701018971683
75.703165;1.0975947994819044;0.46293189359090503;0.42176416853574167;-0.4435699790349181;-0.4041094263756371;1.0878042884119434;0.9998308759226955;9.998269887864922;0.41672490038399335;-0.43522899918936236;-0.4352290658742876;0.38299699866283776;0.3600135004123933;0.5257196654973281;1.0000705151501328
75.713165;1.0975944326670355;0.46293195817726673;0.4217645921202851;-0.4435699784028331;-0.40410942732053184;1.0878041819872657;0.999829543882198;9.998299194882824;0.416724050819959;-0.4352289989504386;-0.4352290642531854;0.3829972859840769;0.3600138192757493;0.5257211188126831;1.0000709359095097
75.723165;1.097594147396225;0.4629320047022834;0.421765031687785;-0.4435699777533427;-0.4041094282476985;1.0878041258795128;0.9998282843322185;9.998328973848935;0.4167232009322671;-0.43522899868033416;-0.4352290626159218;0.38299758505235637;0.36001410228543995;0.5257225416679732;1.000071358964787
75.733165;1.0975939587430323;0.46293203422653795;0.42176548653710355;-0.4435699770879974;-0.404109429157099;1.087804135286156;0.9998271063906617;9.998359230955584;0.4167223505019349;-0.4352289983829775;-0.43522906096608777;0.38299789682286467;0.3600143507990883;0.5257239364130751;1.0000717782986963
75.743165;1.0975938791153705;0.4629320476140842;0.421765955395601;-0.44356997640890283;-0.4041094300483035;1.0878042234835557;0.9998260185820342;9.99838996915069;0.4167214989251477;-0.43522899806235504;-0.43522905930719125;0.38299822141475864;0.3600145666454966;0.5257253050005032;1.0000721887014616
75.753165;1.09759391632941;0.4629320457340474;0.42176643675180514;-0.44356997571825224;-0.40410943092061835;1.0878043997610638;0.9998250279585921;9.998421196077972;0.4167206456077781;-0.4352289977226381;-0.43522905764236175;0.38299855782588377;0.3600147524462081;0.5257266482348005;1.0000725864945985
75.763165;1.0975940735941934;0.4629320295616546;0.42176692902842244;-0.44356997501778206;-0.4041094317733652;1.0878046706212752;0.9998241396655382;9.998452931887847;0.41671979030886047;-0.4352289973680233;-0.43522905597439354;0.3829989043047811;0.3600149114491897;0.5257279654936632;1.00007296835146
75.773165;1.0975943509563315;0.4629320005458591;0.4217674305997256;-0.4435699743086367;-0.40410943260587756;1.0878050417906064;0.9998233561446226;9.998485201901163;0.4167189330253045;-0.4352289970023378;-0.4352290543056082;0.38299925893627446;0.36001504713970794;0.5257292554072198;1.0000733301854472
75.783165;1.0975947464127216;0.46293196100549944;0.42176793982995947;-0.4435699735915229;-0.40410943341706845;1.0878055178345731;0.9998226770474407;9.99851801629028;0.41671807357739327;-0.43522899662884373;-0.43522905263728834;0.3829996200114978;0.36001516292458774;0.5257305166919334;1.0000736673143928
75.793165;1.0975952557197968;0.46293191392943966;0.42176845519582107;-0.44356997286703165;-0.40410943420499884;1.087806100811123;0.9998221009558298;9.998551360983987;0.4167172114190878;-0.4352289962501954;-0.4352290509694555;0.38299998631424875;0.36001526187125993;0.5257317482986621;1.0000739750782042
75.803165;1.0975958718323395;0.4629318624824191;0.4217689755516843;-0.44356997213576016;-0.40410943496707125;1.0878067898611177;0.9998216264010591;9.99858520962213;0.4167163459443014;-0.4352289958683186;-0.43522904930129774;0.38300035745770333;0.36001534648549244;0.5257329490876409;1.000074249444842
75.813165;1.0975965850501546;0.4629318099824021;0.42176950049100376;-0.4435699713980461;-0.4041094357007582;1.0878075812608372;0.9998212508753217;9.998619538308494;0.416715476821906;-0.4352289954843622;-0.4352290476318363;0.3830007340573795;0.36001541876474596;0.525734117766101;1.000074487225285
75.823165;1.0975973835283577;0.4629317603203139;0.42177003054325146;-0.44356997065395987;-0.40410943640395364;1.08780846914651;0.9998209707295196;9.99865432503392;0.41671460380689906;-0.43522899509887253;-0.4352290459605752;0.3830011176049707;0.360015480613293;0.5257352531011642;1.000074685799884
75.833165;1.0975982539218943;0.4629317182372454;0.4217705670944538;-0.44356996990381314;-0.40410943707470504;1.0878094470134398;0.9998207827132978;9.998689539855274;0.4167137264874451;-0.43522899471209153;-0.4352290442878014;0.3830015103128432;0.36001553407076375;0.5257363540184904;1.0000748432475959
75.843165;1.0975991824762192;0.46293168923884076;0.42177111197173395;-0.44356996914846425;-0.4041094377110579;1.0878105085566767;0.9998206850289472;9.998725141421259;0.41671284452316987;-0.4352289943241558;-0.43522904261419076;0.38300191516568166;0.3600155810833895;0.5257374195985468;1.0000749588592868
75.853165;1.0976001560956623;0.4629316790905256;0.42177166691400847;-0.44356996838900703;-0.40410943831121293;1.0878116474834085;0.9998206776713287;9.998761079013653;0.4167119579245845;-0.4352289939351803;-0.4352290409402073;0.3830023359008762;0.3600156233583176;0.5257384491514601;1.0000750329428538
75.863165;1.097601162506103;0.46293169310032317;0.42177223337977915;-0.44356996762625367;-0.404109438873541;1.0878128578411739;0.9998207625939697;9.998797292237821;0.41671106703388355;-0.43522899354545497;-0.4352290392660641;0.38300277636781693;0.36001566267012114;0.5257394423715431;1.0000750656361204
75.873165;1.0976021899550585;0.4629317359625418;0.42177281248729925;-0.4435699668604757;-0.4041094393965591;1.0878141354574737;0.999820943198324;9.998833711886384;0.41671017247494724;-0.43522899315561825;-0.43522903759210746;0.38300323957987414;0.3600157011980493;0.525740399408638;1.0000750559983085
75.883165;1.097603228123157;0.4629318122389183;0.4217734047894233;-0.44356996609167654;-0.40410943987927145;1.0878154789748298;0.9998212229695719;9.998870265614174;0.41670927527402196;-0.43522899276660454;-0.4352290359190636;0.383003727421209;0.3600157411894945;0.5257413207367202;1.000075002281384
75.893165;1.0976042702745252;0.4629319267659523;0.4217740101755561;-0.44356996532032655;-0.4041094403214804;1.0878168890383524;0.9998216040778798;9.998906882153564;0.4167083769942793;-0.43522899237964013;-0.4352290342480952;0.38300424098031993;0.36001578422870734;0.5257422067837126;1.0000749025266944
75.903165;1.0976053146308522;0.4629320848140638;0.4217746280275459;-0.44356996454791536;-0.40410944072375377;1.087818366100035;0.9998220871201506;9.998943494186044;0.4167074795159711;-0.4352289919964129;-0.4352290325807626;0.38300478087519646;0.3600158311469462;0.5257430575901092;1.0000747552082254
75.913165;1.097606363545957;0.4629322919995235;0.4217752575225867;-0.44356996377671515;-0.4041094410872715;1.0878199092538359;0.9998226721269554;9.998980046592715;0.41670658481480594;-0.43522899161915496;-0.43522903091884896;0.38300534746221704;0.36001588255952927;0.5257438728532012;1.000074559528473
75.923165;1.0976074213973874;0.46293255374435627;0.42177589800504334;-0.44356996300906776;-0.4041094414136402;1.0878215170833456;0.9998233599446005;9.999016505661242;0.416705695089965;-0.43522899125048203;-0.43522902926417284;0.3830059412433741;0.3600159391731682;0.5257446522588561;1.0000743145606568
75.933165;1.097608493457056;0.46293287454291826;0.421776549007019;-0.4435699622469574;-0.404109441704664;1.087823188064637;0.9998241531032411;9.99905285852033;0.41670481249823893;-0.435228990892986;-0.4352290276185006;0.3830065634869874;0.3600160018739342;0.5257453956426974;1.0000740191709572
75.943165;1.0976095861818929;0.46293325763096643;0.4217772097951444;-0.44356996149194516;-0.404109441961992;1.0878249191630878;0.9998250557005111;9.999089101198269;0.41670393837359737;-0.4352289905487831;-0.4352290259835247;0.3830072163977854;0.36001607204903213;0.5257461027677004;1.0000736736644324
75.953165;1.0976107073436263;0.462933705313456;0.4217778791364398;-0.4435699607452307;-0.4041094421867709;1.0878267045879082;0.9998260727043978;9.999125223633746;0.4167030729777575;-0.4352289902193351;-0.43522902436094063;0.38300790252439376;0.3600161516570745;0.5257467733348163;1.0000732802705936
75.963165;1.0976118653216809;0.4629342193787131;0.421778555754337;-0.44356996000778487;-0.4041094423797833;1.0878285361536348;0.9998272097524409;9.999161199822087;0.4167022161471493;-0.43522898990556813;-0.43522902275265196;0.3830086240211472;0.3600162426821049;0.525747407706217;1.0000728413017088
75.973165;1.097613068275231;0.46293480106621543;0.421779239011435;-0.4435699592803426;-0.40410944254178216;1.0878304042897824;0.9998284736200507;9.99919699010107;0.41670136806183966;-0.4352289896080414;-0.43522902116090517;0.3830093823075146;0.36001634673242916;0.5257480077070406;1.0000723571228753
75.983165;1.097614323549973;0.46293545081480053;0.421779929037672;-0.44356995856325715;-0.40410944267335547;1.0878322986998992;0.9998298719740389;9.999232557194569;0.41670052938607316;-0.4352289893269185;-0.4352290195882043;0.38301017808100735;0.36001646513844676;0.5257485766497653;1.000071825441762
75.993165;1.0976156373902157;0.4629361680199936;0.42178062634995017;-0.4435699578564555;-0.4041094427746831;1.0878342087540214;0.9998314123791867;9.999267879129214;0.41669970082865326;-0.43522898906196816;-0.4352290180371063;0.38301101153435146;0.3600165989257315;0.525749118557522;1.000071242087564
76.003165;1.0976170150151852;0.4629369513733454;0.4217813317002027;-0.44356995715959635;-0.40410944284570705;1.0878361236131147;0.999833101956811;9.999302943410223;0.4166988826866115;-0.435228988812797;-0.4352290165100751;0.3830118826876884;0.36001674854104165;0.5257496373522195;1.000070602413688
76.013165;1.097618460429797;0.46293780003800505;0.42178204626380034;-0.44356995647226216;-0.40410944288635775;1.087838032682784;0.9998349472491973;9.999337734554747;0.41669807467594133;-0.43522898857900993;-0.43522901500947436;0.38301279153581486;0.36001691381628764;0.5257501367502265;1.0000699017540926
76.023165;1.097619975709646;0.46293871435099887;0.4217827715923408;-0.4435699557938446;-0.4041094428966056;1.0878399271013492;0.9998369533492376;9.999372238356846;0.416697276029296;-0.4352289883602106;-0.43522901353756205;0.3830137378539307;0.36001709414426025;0.5257506205599854;1.0000691352948419
76.033165;1.0976215599770356;0.4629396951947193;0.4217835090546184;-0.44356995512343017;-0.40410944287659695;1.0878418005388106;0.9998391230143341;9.999406462126029;0.41669648573584217;-0.435228988156057;-0.43522901209630177;0.3830147210205017;0.3600172886535917;0.5257510922021754;1.000068298416601
76.043165;1.0976232084018498;0.4629407430806668;0.4217842590410606;-0.44356995446034064;-0.40410944282687283;1.0878436481254024;0.9998414566889817;9.999440441236226;0.41669570257072913;-0.43522898796618686;-0.4352290106871336;0.38301573996856786;0.3600174964533266;0.525751553723293;1.0000673868907133
76.053165;1.0976249129127598;0.4629418579918294;0.42178502035859355;-0.4435699538050718;-0.40410944274837196;1.0878454656328853;0.9998439533802365;9.999474219860334;0.41669492498081284;-0.4352289877899452;-0.435229009310999;0.38301679310724596;0.36001771692801665;0.5257520059051429;1.000066397150741
76.063165;1.0976266653675533;0.46294303954963745;0.4217857901382619;-0.4435699531596425;-0.404109442641986;1.0878472500626657;0.9998466119998732;9.9995078334496;0.41669415136583865;-0.435228987626387;-0.4352290079686406;0.38301787843971064;0.3600179500289392;0.5257524492448047;1.0000653276014664
76.073165;1.0976284601771118;0.46294428692366063;0.42178656424598066;-0.4435699525269756;-0.40410944250800646;1.0878490001465058;0.9998494320286528;9.999541313308097;0.4166933806936132;-0.43522898747462946;-0.4352290066608405;0.3830189938345589;0.3600181964652396;0.5257528842231818;1.0000641794654512
76.083165;1.0976302937657092;0.4629455988648917;0.42178733777107996;-0.4435699519100634;-0.40410944234607454;1.0878507160332236;0.9998524126946404;9.999574696383524;0.4166926128460977;-0.43522898733398657;-0.4352290053883592;0.3830201371945558;0.3600184575847701;0.5257533108680411;1.0000629556311769
76.093165;1.0976321629348165;0.4629469739833987;0.4217881053401933;-0.44356995131163274;-0.40410944215560807;1.087852398912442;0.9998555520114804;9.999608019837675;0.41669184835267065;-0.4352289872037665;-0.43522900415175586;0.3830213064647457;0.36001873495534864;0.5257537287308314;1.0000616586388407
76.103165;1.097634064933387;0.4629484106859387;0.42178886138865507;-0.44356995073414196;-0.40410944193625054;1.0878540503889855;0.999858846147023;9.999641309671427;0.41669108777558106;-0.4352289870831237;-0.4352290029513543;0.38302249933619414;0.36001903004597546;0.5257541372915994;1.0000602898000748
76.113165;1.097635998344664;0.46294990667750385;0.4217896004213778;-0.44356995017956025;-0.4041094416881263;1.0878556713717051;0.9998622890099748;9.999674579015634;0.41669033146838763;-0.4352289869710623;-0.4352290017874212;0.3830237131171105;0.36001934434486443;0.5257545360773678;1.0000588505755885
76.123165;1.0976379633146802;0.4629514586533212;0.4217903174234546;-0.4435699496487665;-0.4041094414118453;1.087857261395993;0.9998658729217851;9.999707832365843;0.41668957996873;-0.4352289868664715;-0.43522900066032133;0.38302494516369;0.3600196795713101;0.5257549243468574;1.0000573448283971
76.133165;1.0976399614479588;0.4629530625387829;0.4217910085384925;-0.4435699491412169;-0.40410944110817393;1.0878588181720221;0.9998695891160718;9.999741069486799;0.41668883451629646;-0.4352289867680897;-0.4352289995704026;0.3830261930739329;0.36002003754910805;0.5257553008121048;1.0000557796952487
76.143165;1.0976419949837737;0.46295471374157965;0.42179167129680667;-0.44356994865540267;-0.40410944077749766;1.0878603373182587;0.9998734274762962;9.999774289810347;0.41668809737591384;-0.43522898667431287;-0.4352289985179597;0.3830274542145804;0.3600204200158021;0.525755663849286;1.0000541645039696
76.153165;1.097644065575509;0.46295640694898976;0.42179230398993334;-0.4435699481895988;-0.40410944041972213;1.087861813596933;0.99987737734209;9.999807496135057;0.4166873718752382;-0.4352289865830791;-0.43522899750345656;0.3830287253076095;0.3600208286089179;0.5257560119458015;1.0000525083517389
76.163165;1.0976461751245385;0.4629581360851949;0.4217929050354196;-0.44356994774227304;-0.4041094400347217;1.087863243157681;0.9998814287721765;9.999840693707494;0.41668666203366544;-0.43522898649221126;-0.4352289965275669;0.383030002673336;0.3600212647103263;0.5257563439577253;1.0000508184731454
76.173165;1.09764832787;0.4629598949220214;0.4217934729624535;-0.44356994731218513;-0.40410943962269313;1.08786462441907;0.999885572623155;9.999873882156805;0.4166859719556103;-0.43522898639992025;-0.4352289955910149;0.38303128269544773;0.36002172918658465;0.525756659138539;1.00004910081343
76.183165;1.0976505302163753;0.46296167772426966;0.4217940067746612;-0.4435699468983278;-0.40410943918424436;1.087865957234545;0.9998898000950026;9.999907043781851;0.41668530516252644;-0.43522898630494;-0.43522899469456244;0.38303256187382584;0.36002222253230737;0.5257569570057671;1.0000473608995992
76.193165;1.0976527888241006;0.4629634794639427;0.42179450622067777;-0.443569946499712;-0.4041094387204566;1.0878672426801481;0.9998941027402448;9.999940137791164;0.41668466420984623;-0.43522898620638023;-0.43522899383915187;0.38303383669692065;0.3600227452716236;0.5257572373728401;1.0000456034114578
76.203165;1.0976551090555327;0.4629652959364251;0.42179497173546926;-0.44356994611531664;-0.40410943823282336;1.0878684833863514;0.9998984725357799;9.999973104209326;0.4166840510095543;-0.4352289861034306;-0.4352289930259568;0.38303510383170697;0.36002329792247134;0.5257575007971087;1.000043831924464
76.213165;1.0976574938424621;0.46296712398917966;0.4217954042296458;-0.44356994574449726;-0.4041094377230693;1.0878696821098557;0.9999029010520504;10.000005869106667;0.4166834673607885;-0.43522898599509147;-0.43522899225623235;0.3830363604181834;0.3600238803525723;0.5257577489464831;1.0000420497997873
76.223165;1.0976599435664955;0.46296896159097783;0.42179580481044726;-0.4435699453873021;-0.404109437193263;1.087870839910205;0.9999073786352638;10.000038348115433;0.4166829149543309;-0.4352289858802147;-0.43522899153115896;0.3830376038869064;0.3600244913772635;0.5257579843224618;1.0000402604477576
76.233165;1.0976624571377862;0.46297080771781796;0.4217961743361289;-0.44356994504419966;-0.4041094366459784;1.0878719563425379;0.9999118953931848;10.000070450456414;0.4166823950082913;-0.4352289857576725;-0.43522899085178784;0.3830388315368186;0.360025129249609;0.5257582093732536;1.0000384665205722
76.243165;1.0976650332911817;0.46297266224010275;0.42179651300802573;-0.44356994471573513;-0.4041094360838699;1.0878730308603426;0.9999164426994485;10.000102073921475;0.4166819080704688;-0.4352289856264794;-0.4352289902189306;0.38304004043672835;0.3600257921010148;0.5257584253907089;1.000036669987872
76.253165;1.097667671311032;0.4629745253415475;0.42179682027722476;-0.4435699444024849;-0.4041094355089937;1.0878740639594358;0.9999210129103391;10.00013309893038;0.41668145421202213;-0.4352289854859381;-0.4352289896329829;0.38304122765686693;0.3600264777881617;0.5257586318662149;1.0000348729324362
76.263165;1.0976703708779276;0.46297639648614347;0.42179709518504455;-0.4435699441050163;-0.4041094349226237;1.0878750574969862;0.9999255981395355;10.000163401875357;0.41668103330125195;-0.43522898533581994;-0.43522898909383845;0.3830423906543772;0.3600271839262338;0.5257588266523772;1.000033077438059
76.273165;1.0976731320041773;0.4629782740655276;0.42179733689377374;-0.44356994382385134;-0.40410943432561797;1.0878760150612752;0.9999301899091019;10.000192871654633;0.41668064493480317;-0.4352289851764952;-0.43522898860081366;0.38304352722066504;0.3600279080162566;0.525759006615943;1.0000312850583208
76.283165;1.097675955399244;0.46298015609599846;0.4217975448875361;-0.44356994355958357;-0.4041094337188643;1.0878769431925701;0.9999347796437912;10.000221413456345;0.4166802883714299;-0.4352289850088021;-0.4352289881524593;0.38304463488921425;0.36002864736335627;0.52575916850706;1.0000294968225667
76.293165;1.0976788419723509;0.4629820411827677;0.4217977189343904;-0.4435699433129062;-0.40410943310327485;1.0878778516620466;0.9999393594986266;10.000248954161515;0.41667996297226795;-0.43522898483369044;-0.43522898774644;0.38304571072946053;0.3600293993303007;0.5257593098482126;1.000027712839362
76.303165;1.0976817913156098;0.4629839288315381;0.4217978591271928;-0.4435699430844692;-0.40410943247943615;1.0878787521534177;0.9999439231265456;10.000275451189394;0.4166796687201912;-0.4352289846519046;-0.43522898737975185;0.3830467516101077;0.36003016188671877;0.5257594293591561;1.0000259313971935
76.313165;1.0976848005190167;0.46298581883644857;0.4217979658133901;-0.44356994287487556;-0.4041094318476167;1.087879657375323;0.9999484658165496;10.000300890631921;0.41667940604168613;-0.4352289844637428;-0.4352289870493048;0.38304775430350824;0.36003093383477347;0.5257595265854782;1.0000241494066562
76.323165;1.097687864375213;0.46298771044432535;0.42179803945516053;-0.443569942684716;-0.40410943120830883;1.0878805812173187;0.9999529839936642;10.000325276603586;0.4166791750523152;-0.43522898426893813;-0.4352289867523819;0.38304871543085695;0.36003171456316535;0.5257596011728014;1.0000223639068713
76.333165;1.097690976579204;0.4629896020219285;0.42179808080874875;-0.4435699425144659;-0.404109430562637;1.0878815385602276;0.999957474346483;10.000348623176135;0.4166789752134124;-0.4352289840668132;-0.43522898648655334;0.3830496315497195;0.36003250370202705;0.5257596525768047;1.000020572699625
76.343165;1.0976941306969026;0.4629914912290677;0.42179809136011026;-0.44356994236466624;-0.4041094299120693;1.0878825437245085;0.9999619333294923;10.000370954712482;0.41667880563480036;-0.4352289838566237;-0.43522898624927203;0.3830504994330215;0.3600333010273914;0.5257596803407418;1.0000187742819153
76.353165;1.0976973209507666;0.46299337540872537;0.42179807355010207;-0.4435699422361502;-0.4041094292578696;1.0878836081802492;0.9999663577608235;10.000392314190103;0.41667866532046755;-0.4352289836377102;-0.43522898603759563;0.38305131640781637;0.36003410653350154;0.5257596843556572;1.0000169681973736
76.363165;1.0977005433356872;0.46299525204502234;0.42179803078401723;-0.44356994212968587;-0.4041094286009863;1.0878847391122468;0.9999707457030454;10.00041276638719;0.4166785531005617;-0.4352289834092709;-0.43522898584816216;0.38305208065976065;0.3600349203982524;0.5257596647275056;1.0000151551175689
76.373165;1.0977037958689673;0.4629971188943864;0.4217979675454839;-0.4435699420455489;-0.40410942794220855;1.0878859398187146;0.9999750968759821;10.000432386218064;0.4166784674944551;-0.4352289831701504;-0.4352289856773519;0.38305279145406146;0.3600357427563316;0.5257596214735386;1.0000133358036576
76.383165;1.0977070771844946;0.46299897347561053;0.4217978893483008;-0.4435699419835869;-0.4041094272823934;1.0878872117825267;0.9999794126535531;10.000451243299784;0.41667840692487756;-0.4352289829190703;-0.43522898552167;0.3830534491687677;0.36003657323896643;0.5257595542865344;1.0000115102840326
76.393165;1.0977103852367147;0.46300081263764475;0.42179780204804623;-0.44356994194336963;-0.4041094266228677;1.087888557051982;0.9999836955534522;10.00046939588618;0.41667837023780474;-0.4352289826549839;-0.43522898537821314;0.3830540548877954;0.3600374104013795;0.5257594623731474;1.0000096781279622
76.403165;1.0977137172362612;0.46300263259167224;0.4217977107411251;-0.4435699419241162;-0.40410942596562816;1.087889979094016;0.9999879487605645;10.000486896409368;0.4166783567249739;-0.4352289823771373;-0.4352289852447351;0.38305460961716165;0.3600382516178388;0.5257593445646145;1.0000078388280054
76.413165;1.0977170698598218;0.46300442886080917;0.42179761905960156;-0.44356994192461785;-0.4041094253130688;1.0878914820298244;0.9999921760667992;10.000503802798315;0.41667836570838224;-0.43522898208497357;-0.4352289851192054;0.38305511371102624;0.3600390935702401;0.5257591997955011;1.0000059917712043
76.423165;1.097720439533293;0.4630061964842599;0.4217975292742223;-0.44356994194331156;-0.40410942466747796;1.0878930694944455;0.999996381757788;10.000520182692698;0.41667839650272886;-0.4352289817780563;-0.4352289849994175;0.3830555668411386;0.360039932762559;0.5257590274498298;1.0000041361521677
76.433165;1.097723823232587;0.4630079307787106;0.4217974426927183;-0.44356994197850685;-0.404109424030774;1.0878947432835941;1.0000005700423071;10.000536102206606;0.416678448771851;-0.4352289814560407;-0.43522898488312056;0.38305596831381644;0.36004076586345307;0.5257588272072651;1.0000022715467327
76.443165;1.097727219492783;0.46300962775301285;0.4217973597760435;-0.4435699420287585;-0.4041094234047866;1.0878965021084543;1.0000047439474868;10.000551609278546;0.41667852295087604;-0.4352289811185222;-0.43522898476854494;0.38305631727668693;0.3600415898237732;0.525758598682364;1.0000003992693853
76.453165;1.0977306286791597;0.4630112839674504;0.42179728016792045;-0.4435699420930581;-0.40410942279159523;1.0878983420761281;1.0000089048363734;10.000566730610544;0.41667862038249637;-0.43522898076470723;-0.4352289846547524;0.3830566127347144;0.36004240172046137;0.5257583412530231;0.9999985227349399
76.463165;1.097734051990079;0.463012896691372;0.4217972028927333;-0.4435699421705922;-0.40410942219335383;1.087900258518638;1.0000130536232326;10.000581482523906;0.4166787426588168;-0.4352289803934154;-0.4352289845415562;0.38305685389581623;0.3600431988156608;0.5257580541338034;0.9999966458228928
76.473165;1.0977374905707815;0.46301446433375426;0.42179712640179584;-0.44356994226037094;-0.40410942161195146;1.0879022468663337;1.000017192294908;10.000595880575043;0.41667889055134816;-0.43522898000331994;-0.43522898442930297;0.3830570407851816;0.3600439789263395;0.5257577365056502;0.9999947712045992
76.483165;1.097740945571255;0.4630159861663466;0.4217970483965787;-0.4435699423609682;-0.40410942104884573;1.0879043030025444;1.0000213242744302;10.000609943625584;0.41667906375541003;-0.4352289795928399;-0.43522898431873613;0.38305717452833843;0.36004474056031666;0.5257573874145924;0.9999929002695653
76.493165;1.097744417476164;0.46301746148742895;0.42179696615615525;-0.4435699424704891;-0.4041094205049512;1.0879064244804704;1.0000254541092684;10.000623694028002;0.41667926165695024;-0.43522897915994113;-0.4352289842107958;0.38305725733984475;0.36004548287584015;0.5257570055522247;0.9999910341385705
76.503165;1.0977479048237888;0.46301888936963137;0.42179687754493983;-0.443569942586863;-0.40410941998076577;1.087908611412558;1.0000295864881346;10.000637153424133;0.41667948412598077;-0.43522897870219607;-0.4352289841063312;0.3830572924722933;0.36004620586942404;0.525756589511223;0.9999891746426631
76.513165;1.0977514043243892;0.46302026912118893;0.42179678173245577;-0.4435699427081957;-0.40410941947677426;1.0879108666479185;1.0000337241134434;10.000650336740781;0.4166797318275929;-0.43522897821706585;-0.4352289840059301;0.3830572838816999;0.3600469106152132;0.5257561385009358;0.9999873246330946
76.523165;1.0977549113059257;0.46302160066676534;0.42179667927288506;-0.4435699428329795;-0.4041094189936225;1.0879131958758619;1.0000378659053408;10.000663248855295;0.41668000616438644;-0.4352289777023004;-0.43522898390991055;0.38305723549948767;0.360047599039174;0.5257556530115912;0.9999854881655841
76.533165;1.0977584190178866;0.4630228843318272;0.42179657189414194;-0.4435699429601673;-0.40410941853207205;1.0879156066211186;1.000042007010995;10.000675884423668;0.4166803088470325;-0.4352289771560515;-0.4352289838184048;0.3830571507469384;0.36004827333907996;0.5257551350969559;0.9999836710043114
76.543165;1.0977619185489764;0.4630241204419052;0.4217964619813739;-0.4435699430889591;-0.404109418093031;1.0879181062839312;1.0000461399231502;10.000688224989295;0.4166806411442092;-0.4352289765766875;-0.43522898373159874;0.38305703262690277;0.36004893585342385;0.5257545879229214;0.9999818803180683
76.553165;1.097765399787684;0.4630253093959161;0.4217963518691298;-0.4435699432184216;-0.40410941767741976;1.0879207010507648;1.0000502559652134;10.000700236019183;0.4166810031695083;-0.43522897596280413;-0.4352289836499113;0.383056883760347;0.3600495893813479;0.5257540149985436;0.9999801233060515
76.563165;1.0977688517896813;0.4630264519632962;0.4217962433242583;-0.44356994334752886;-0.4041094172857956;1.0879233958124848;1.0000543469036018;10.00071187070198;0.41668139385656494;-0.435228975313543;-0.43522898357383816;0.38305670619914145;0.3600502373622053;0.5257534200256069;0.9999784062797121
76.573165;1.0977722632743592;0.46302754932005025;0.4217961376382048;-0.4435699434755514;-0.4041094169180356;1.087926194170606;1.0000584054052526;10.000723073920259;0.4166818117861043;-0.43522897462890675;-0.43522898350368916;0.3830565015777987;0.36005088389926726;0.5257528070835711;0.9999767344668021
76.583165;1.0977756236770047;0.4630286026487857;0.4217960363175291;-0.44356994360203;-0.4041094165730843;1.0879290980866698;1.0000624235776123;10.000733782294875;0.41668225602508335;-0.4352289739097543;-0.43522898343935973;0.38305627144691123;0.36005153357384195;0.5257521803520396;0.9999751115226467
76.593165;1.0977789228547479;0.46302961252709807;0.4217959416506469;-0.44356994372629227;-0.40410941624874197;1.0879321076363158;1.0000663918332098;10.00074392347984;0.4166827263124571;-0.4352289731575941;-0.43522898338001753;0.3830560171925709;0.36005219100408536;0.5257515436029983;0.9999735390875305
76.603165;1.0977821498455969;0.46303057893782135;0.42179585675199227;-0.44356994384726817;-0.40410941594180944;1.087935221881685;1.0000703006283431;10.000753416662867;0.41668322264822655;-0.43522897237453645;-0.435228983323986;0.38305573978428564;0.3600528605239818;0.5257509002549363;0.9999720172258968
76.613165;1.0977852927545442;0.46303150203001364;0.42179578510662386;-0.4435699439639565;-0.40410941564869474;1.0879384399259089;1.0000741430788422;10.000762176486754;0.4166837446297104;-0.43522897156342233;-0.43522898326898884;0.3830554398549417;0.3600535461800299;0.5257502542517504;0.999970544761948
76.623165;1.0977883395707497;0.46303238279116077;0.421795729657834;-0.44356994407592104;-0.4041094153660376;1.0879417606719515;1.0000779148094783;10.00077011972522;0.41668429119260564;-0.4352289707279081;-0.4352289832124327;0.3830551178584592;0.36005425175310624;0.525749610858507;0.9999691189275777
76.633165;1.0977912787689283;0.46303322302258204;0.42179569199917455;-0.4435699441831782;-0.4041094150909358;1.0879451825062696;1.000081611914827;10.000777173620886;0.4166848610293692;-0.43522896987221343;-0.4352289831517272;0.3830547740455987;0.36005498037785594;0.5257489761671746;0.9999677356551601
76.643165;1.097794099697407;0.46303402477459626;0.4217956723481029;-0.4435699442857712;-0.4041094148207829;1.0879487037879718;1.000085229757414;10.000783279114794;0.41668545295389897;-0.4352289690005089;-0.43522898308475;0.3830544086586123;0.36005573400139734;0.5257483559010979;0.999966390709633
76.653165;1.0977967930022972;0.4630347899158744;0.4217956701032722;-0.44356994438368125;-0.4041094145530308;1.0879523228618957;1.0000887626147252;10.00078838565995;0.41668606566489846;-0.43522896811637274;-0.435228983010112;0.3830540224970171;0.3600565134529866;0.5257477550289578;0.9999650802965363
76.663165;1.0977993508617017;0.4630355199126273;0.42179568422733926;-0.443569944477108;-0.4041094142851525;1.0879560375187396;1.0000922036257385;10.000792450487914;0.4166866973662969;-0.4352289672225172;-0.4352289829270417;0.3830536172124864;0.3600573192167171;0.5257471781254213;0.9999638004719309
76.673165;1.0978017667353737;0.46303621556805225;0.4217957132389677;-0.44356994456665727;-0.40410941401473327;1.0879598450189725;1.0000955450649016;10.000795442328041;0.4166873456854003;-0.43522896632067065;-0.4352289828351037;0.38305319487181316;0.3600581521554063;0.5257466295803778;0.999962546364938
76.683165;1.097804034095808;0.46303687713412434;0.4217957551727524;-0.44356994465307137;-0.40410941373942516;1.0879637425260646;1.0000987783138864;10.000797334438401;0.41668800768502373;-0.4352289654118252;-0.4352289827340705;0.3830527572792914;0.3600590135369401;0.5257461134176697;0.9999613129646183
76.693165;1.0978061441997697;0.46303750485201495;0.42179580780287573;-0.44356994473667344;-0.40410941345691576;1.0879677274000799;1.0001018935903543;10.000798094029674;0.41668867973793977;-0.4352289644968163;-0.43522898262412885;0.38305230565603293;0.3600599045427026;0.525745633283273;0.9999600971836683
76.703165;1.0978080846626004;0.46303809908105975;0.42179586910930866;-0.4435699448172327;-0.40410941316506754;1.0879717972069116;1.0001048805419643;10.000797683991784;0.4166893575257177;-0.43522896357663376;-0.43522898250596453;0.38305184078558346;0.36006082607448603;0.5257451931690679;0.9999588987935059
76.713165;1.0978098405593995;0.4630386599006525;0.42179593765314555;-0.4435699448945429;-0.40410941286192353;1.0879759491433618;1.0001077294695238;10.000796068783467;0.4166900365656119;-0.4352289626524318;-0.4352289823804157;0.38305136346269697;0.3600617790615479;0.525744798021048;0.9999577194831263
76.723165;1.0978113976338086;0.46303918708618264;0.42179601266472205;-0.4435699449689763;-0.4041094125456077;1.0879801792376478;1.0001104315897806;10.000793218661409;0.4166907130360531;-0.4352289617255614;-0.43522898224832995;0.38305087476017347;0.3600627644698248;0.5257444532126827;0.9999565618396034
76.733165;1.0978127451576938;0.46303968055542394;0.42179609411018704;-0.44356994504149466;-0.40410941221444574;1.0879844819789468;1.0001129786789276;10.000789115175031;0.4166913842056432;-0.4352289607975646;-0.43522898211088484;0.38305037594618424;0.36006378269343514;0.525744163728498;0.9999554291624491
76.743165;1.0978138766793524;0.4630401407213112;0.4217961827877041;-0.4435699451134661;-0.40410941186723087;1.0879888507735096;1.000115363494955;10.000783746957786;0.41669204819508143;-0.4352289598701059;-0.43522898196976684;0.3830498684218067;0.36006483297998515;0.5257439340161129;0.9999543249651651
76.753165;1.0978147898917798;0.4630405685004483;0.42179628008807896;-0.44356994518659987;-0.4041094115033524;1.0879932790528766;1.0001175801204427;10.000777102982054;0.41669270334901326;-0.43522895894494623;-0.43522898182691694;0.38304935371919907;0.3600659133659185;0.5257437679197465;0.9999532516681505
76.763165;1.0978154864698046;0.46304096486424756;0.42179638751569004;-0.44356994526281623;-0.40410941112271037;1.0879977607956073;1.0001196232789504;10.000769183287177;0.41669334777766315;-0.43522895802395667;-0.43522898168409524;0.38304883322187927;0.3600670208372602;0.5257436681699965;0.9999522095170084
76.773165;1.0978159704147228;0.46304133039664497;0.4217965063715578;-0.44356994534399746;-0.40410941072555817;1.088002290609565;1.0001214876936269;10.00076001323973;0.41669397964855187;-0.43522895710906856;-0.4352289815425721;0.3830483076713795;0.3600681513815304;0.5257436359978671;0.9999511965149521
76.783165;1.09781624600813;0.4630416652881064;0.4217966375161525;-0.44356994543199396;-0.404109410312327;1.0880068642404073;1.0001231687548855;10.000749639642006;0.4166945979700507;-0.4352289562021502;-0.43522898140304916;0.3830477769945624;0.36006930012013827;0.5257436714307454;0.9999502091704219
76.793165;1.0978163181039329;0.4630419693744765;0.4217967809159031;-0.4435699455287977;-0.40410940988341815;1.088011478015898;1.0001246640288524;10.000738115113204;0.4166952028941207;-0.43522895530493627;-0.4352289812656816;0.3830472405519375;0.36007046154421957;0.5257437740912786;0.9999492434620946
76.803165;1.097816193044067;0.4630422421959435;0.4217969353360391;-0.4435699456363499;-0.4041094094391916;1.0880161269215376;1.0001259734839172;10.000725489215066;0.4166957953581742;-0.4352289544189323;-0.43522898113012104;0.3830466975436583;0.3600716297037586;0.5257439439783271;0.9999482958895684
76.813165;1.0978158775116043;0.46304248357108463;0.42179709882514593;-0.44356994575625525;-0.4041094089800904;1.08802080406423;1.00012709803834;10.000711813923095;0.4166963768406738;-0.43522895354528257;-0.43522898099557705;0.3830461474201188;0.3600727985767442;0.5257441816997036;0.9999473642130868
76.823165;1.0978153770118197;0.46304269446798907;0.4217972694956052;-0.4435699458898548;-0.40410940850659005;1.0880255020478176;1.0001280384102313;10.000697157344693;0.41669694943008656;-0.43522895268496803;-0.4352289808608358;0.38304559008791256;0.360073962675002;0.525744488051796;0.9999464471837081
76.833165;1.0978146959207344;0.4630428773086177;0.4217974455479905;-0.4435699460383233;-0.4041094080191959;1.0880302142077343;1.0001287950019122;10.000681609483038;0.41669751569400765;-0.4352289518391796;-0.4352289807243608;0.3830450259461231;0.3600751175954075;0.5257448635811596;0.9999455438398533
76.843165;1.0978138377424826;0.4630430354550115;0.4217976247476232;-0.4435699462025359;-0.4041094075185579;1.0880349350831273;1.0001293681184258;10.000665267352987;0.41669807854184593;-0.43522895100939524;-0.43522898058457554;0.38304445579126356;0.3600762601466124;0.5257453085734504;0.9999446526765583
76.853165;1.0978128047978541;0.46304317248926397;0.4217978044215727;-0.44356994638291447;-0.40410940700536085;1.0880396603769633;1.000129758141796;10.000648213295324;0.41669864144078383;-0.4352289501972451;-0.43522898043988517;0.3830438805313271;0.36007738780886167;0.525745823240627;0.9999437705995363
76.863165;1.0978115985540338;0.4630432918037608;0.4217979819841111;-0.44356994657937804;-0.40410940648008764;1.088044386296509;1.0001299655089826;10.000630507039947;0.41669920836535407;-0.4352289494041789;-0.4352289802884065;0.3830433010552204;0.3600784978864027;0.525746407782066;0.9999428928361204
76.873165;1.0978102208050824;0.46304339660131116;0.4217981552248097;-0.44356994679135425;-0.40410940594303424;1.0880491086668818;1.00012999042563;10.000612188675342;0.4166997832050998;-0.4352289486309731;-0.4352289801280598;0.38304271833073045;0.3600795870513956;0.5257470620677854;0.9999420137159513
76.883165;1.097808675059253;0.4630434900656243;0.42179832257719246;-0.4435699470178112;-0.40410940539463736;1.0880538225070284;1.0001298326658477;10.000593285963172;0.41670036948057393;-0.43522894787770033;-0.435228979956834;0.38304213341565685;0.3600806514614616;0.525747785156946;0.9999411272068587
76.893165;1.097806967057952;0.46304357547546665;0.4217984837243019;-0.44356994725737786;-0.4041094048357628;1.0880585213080969;1.000129491294938;10.000573827489012;0.4167009707325765;-0.43522894714426846;-0.4352289797726254;0.38304154752969627;0.3600816869931612;0.5257485752491873;0.999940227412171
76.903165;1.0978051037238659;0.46304365644176415;0.4217986398382713;-0.4435699475086304;-0.404109404267759;1.0880631953874347;1.000128963897054;10.000553850074272;0.4167015907853294;-0.43522894643097043;-0.4352289795729946;0.3830409624276466;0.36008268946510313;0.5257494300490644;0.9999393088390718
76.913165;1.0978030916271153;0.4630437370934755;0.42179879311441637;-0.4435699477703168;-0.40410940369241716;1.0880678313651215;1.0001282467783636;10.000533390812564;0.41670223341135676;-0.4352289457386939;-0.43522897935526034;0.3830403808124826;0.3600836548579103;0.525750346936999;0.9999383657814701
76.923165;1.0978009357729588;0.4630438218539012;0.4217989463527257;-0.443569948041311;-0.40410940311175136;1.0880724135880255;1.0001273366305172;10.000512483421309;0.41670290211072974;-0.43522894506875365;-0.435228979116709;0.38303980634196616;0.360084579053242;0.5257513227190812;0.9999373915222212
76.933165;1.0977986389416137;0.46304391502631365;0.42179910282662686;-0.44356994832056085;-0.40410940252762256;1.0880769255581044;1.0001262314510384;10.000491169075612;0.4167036003906333;-0.4352289444225641;-0.43522897885482065;0.38303924317146;0.36008545756653015;0.5257523534193372;0.999936378709298
76.943165;1.0977962020223835;0.46304402037833864;0.4217992657818914;-0.4435699486071461;-0.40410940194162415;1.0880813507962144;1.0001249306393658;10.000469500016164;0.4167043317488075;-0.43522894380151367;-0.4352289785675064;0.3830386954708489;0.36008628613327215;0.5257534343121294;0.9999353210146973
76.953165;1.0977936250288498;0.46304414095258845;0.421799437698786;-0.4435699489001358;-0.40410940135512097;1.0880856736685809;1.0001234354759188;10.000447532030526;0.4167050991250536;-0.4352289432070435;-0.435228978253153;0.38303816720241557;0.36008706152496855;0.5257545598294456;0.9999342146400092
76.963165;1.0977909084046313;0.4630442794450062;0.4217996200730462;-0.44356994919827963;-0.40410940076905466;1.0880898796558633;1.0001217491496945;10.000425323471784;0.41670590453920126;-0.43522894264063944;-0.4352289779104479;0.38303766202853834;0.3600877817493372;0.5257557232916961;0.9999330583510564
76.973165;1.0977880544406133;0.46304443876421697;0.4217998136293338;-0.44356994949981204;-0.40410940018379216;1.088093954961892;1.0001198765281836;10.00040294078074;0.4167067491858581;-0.4352289421036485;-0.4352289775383197;0.3830371832120822;0.3600884457693886;0.5257569168154078;0.9999318520974293
76.983165;1.0977850681488457;0.4630446221157757;0.4218000184340007;-0.4435699498023782;-0.40410939959918846;1.0880978868679536;1.000117824784816;10.000380458372858;0.4167076336156756;-0.4352289415970831;-0.43522897713606606;0.38303673357585355;0.3600890531769607;0.5257581316843731;0.9999305954832011
