time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.993165;1.097781956827699;0.46304483272121516;0.4218002338322939;-0.4435699501032017;-0.4041093990146551;1.0881016651549218;1.0001156039352064;10.000357945872437;0.41670855757637404;-0.4352289411215919;-0.43522897670342936;0.383036315672264;0.36008960388985267;0.5257593589544095;0.9999292873302698
77.003165;1.0977787285418075;0.4630450737229521;0.42180045865004984;-0.4435699503994217;-0.4041093984292966;1.088105282094044;1.0001132262109127;10.000335449662693;0.4167095198716073;-0.435228940677563;-0.4352289762405624;0.383035932137172;0.36009009772368283;0.5257605898386879;0.9999279262053786
77.013165;1.0977753906595176;0.46304534819497545;0.4218006917293801;-0.4435699506881399;-0.4041093978421789;1.0881087302806203;1.0001107046050668;10.000312987514533;0.4167105188230601;-0.4352289402651241;-0.4352289757478081;0.38303558600265136;0.3600905340971911;0.5257618159558476;0.9999265107835146
77.023165;1.0977719489094033;0.46304565888756793;0.42180093201944774;-0.4435699509662806;-0.4041093972524413;1.088112001441486;1.000108051665966;10.000290563210894;0.4167115526920984;-0.4352289398840325;-0.43522897522526804;0.38303528086715477;0.36009091223792794;0.5257630299099157;0.9999250389286028
77.033165;1.0977684071465164;0.4630460080793803;0.42180117819254936;-0.44356995123061393;-0.4041093966591549;1.0881150872600651;1.0001052794590415;10.000268191037764;0.4167126195040989;-0.4352289395336727;-0.4352289746725249;0.3830350210698399;0.3600912317312095;0.5257642260423292;0.999923506062796
77.043165;1.0977647682156162;0.46304639768072575;0.4218014286445526;-0.4435699514778661;-0.40410939606125473;1.0881179804776717;1.0001024005334926;10.000245912904411;0.41671371674483354;-0.4352289392131402;-0.43522897408889555;0.3830348117018525;0.3600914929211027;0.5257654002618698;0.9999219055152425
77.053165;1.0977610352287421;0.4630468290957765;0.4218016818121066;-0.4435699517048641;-0.40410939545758817;1.088120675732085;1.000099428829346;10.000223796686017;0.4167148411323552;-0.43522893892129977;-0.43522897347400064;0.3830346580823303;0.3600916968807217;0.5257665489544645;0.9999202309758918
77.063165;1.0977572123923458;0.4630473029678473;0.42180193622460416;-0.4435699519087849;-0.40410939484668984;1.0881231697587583;1.0000963792843978;10.000201925735078;0.4167159886713861;-0.4352289386569277;-0.4352289728280398;0.3830345649922788;0.36009184516421505;0.5257676684242752;0.9999184778154347
77.073165;1.097753305352905;0.46304781908926546;0.42180219029721094;-0.4435699520872835;-0.40410939422643866;1.0881254606695192;1.000093266601126;10.000180391065392;0.4167171552107001;-0.4352289384190227;-0.4352289721516935;0.38303453624023576;0.360091939569783;0.5257687550030248;0.9999166428737734
77.083165;1.0977493210078901;0.46304837633197404;0.4218024424046588;-0.4435699522383452;-0.4041093935942228;1.0881275476809245;1.0000901045627322;10.000159283932415;0.416718336876944;-0.43522893820706654;-0.4352289714459284;0.3830345748520723;0.3600919818406214;0.5257698050220511;0.9999147248528886
77.093165;1.097745266642531;0.46304897267607587;0.4218026915303196;-0.4435699523600919;-0.4041093929473546;1.0881294318949695;1.0000869056925303;10.000138692568468;0.41671953008171875;-0.4352289380209515;-0.4352289707117165;0.383034683605462;0.3600919733073035;0.5257708149763384;0.9999127248751306
77.103165;1.0977411489999789;0.4630496054922447;0.4218029375353139;-0.44356995245074843;-0.40410939228308734;1.0881311162396972;1.000083680927098;10.000118707241134;0.4167207317328983;-0.43522893786079725;-0.4352289699498728;0.3830348650011683;0.3600919147673054;0.5257717823476653;0.9999106461270767
77.113165;1.097736974306018;0.4630502717920386;0.4218031803020917;-0.4435699525088191;-0.40410939159863746;1.0881326038810555;1.0000804395754115;10.000099424212257;0.4167219397585251;-0.4352289377269531;-0.43522896916123793;0.3830351205928105;0.36009180686623465;0.5257727066069596;0.9999084935134234
77.123165;1.0977327490177364;0.46305096829624576;0.4218034188934447;-0.44356995253340525;-0.40410939089176645;1.0881338972789159;1.0000771896063403;10.00008093926699;0.41672315312065195;-0.4352289376199856;-0.4352289683468781;0.38303545069734707;0.36009165056549985;0.5257735894813618;0.9999062732593305
77.133165;1.097728480067148;0.46305169162340465;0.4218036517307199;-0.4435699525243618;-0.4041093901613948;1.0881349988377735;1.0000739382164334;10.000063337733465;0.4167243711928009;-0.4352289375405132;-0.43522896750792256;0.38303585462841555;0.36009144716083624;0.5257744340911277;0.9999039914455798
77.143165;1.0977241744856967;0.4630524384605461;0.42180387708469974;-0.4435699524820571;-0.40410938940755126;1.0881359118140275;1.0000706924357015;10.000046693987231;0.41672559357457006;-0.4352289374890519;-0.4352289666453321;0.3830363307540457;0.36009119812371077;0.5257752436105593;0.9999016527223598
77.153165;1.0977198388503147;0.4630532055996555;0.42180409326254203;-0.4435699524069342;-0.40410938863076723;1.0881366406124415;1.0000674593081047;10.000031074476476;0.41672682043292053;-0.4352289374660542;-0.43522896576002923;0.3830368766204387;0.3600909051426789;0.5257760204652518;0.9998992610466074
77.163165;1.0977154786261996;0.4630539900462424;0.4218042987721342;-0.44356995229930024;-0.4041093878314683;1.0881371912046007;1.000064244831617;10.000016533487786;0.4167280521523755;-0.4352289374721122;-0.43522896485308477;0.3830374895000508;0.3600905703587861;0.5257767664891719;0.999896821340477
77.173165;1.097711097911369;0.46305478883606654;0.42180449249109964;-0.4435699521595077;-0.40410938700974247;1.0881375719497972;1.000061052283465;10.000003107852605;0.41672928849276164;-0.4352289375081127;-0.43522896392569566;0.38303816672714963;0.36009019650509677;0.5257774834178466;0.9998943395401274
77.183165;1.0977066993961955;0.4630555986110919;0.42180467374899944;-0.4435699519882872;-0.40410938616557374;1.0881377931664435;1.000057882352027;9.999990817156949;0.4167305285777359;-0.4352289375752513;-0.4352289629791812;0.38303890561307236;0.3600897867496126;0.5257781728565551;0.9998918208500733
77.193165;1.097702284203733;0.46305641587734736;0.4218048423812233;-0.4435699517868117;-0.40410938529936286;1.088137865422604;1.000054735098267;9.999979666638492;0.41673177131115835;-0.43522893767498866;-0.4352289620150936;0.3830397034161114;0.3600893447084188;0.5257788359143312;0.9998892682563562
77.203165;1.0976978527235735;0.46305723800065113;0.4218049986837826;-0.4435699515563588;-0.40410938441231314;1.0881377987169927;1.0000516112080025;9.999969650267783;0.41673301506390636;-0.43522893780888683;-0.4352289610353352;0.38304055727028746;0.36008887461066375;0.5257794730795029;0.9998866827268812
77.213165;1.097693406172871;0.4630580638574392;0.42180514325105645;-0.4435699512980487;-0.4041093835063308;1.08813760278125;1.0000485115966715;9.999960755711177;0.41673425717801843;-0.43522893797830775;-0.43522896004206235;0.38304146400491146;0.3600883810267514;0.5257800841856489;0.999884064263931
77.223165;1.0976889469720874;0.4630588936447676;0.4218052765581998;-0.443569951012945;-0.4041093825835382;1.088137287517787;1.000045436341792;9.999952971462564;0.41673549418815636;-0.4352289381842173;-0.435228959037342;0.3830424203763811;0.360087868563605;0.5257806684449768;0.9998814127910041
77.233165;1.0976844779694823;0.4630597282647523;0.42180539854818677;-0.44356995070200955;-0.4041093816457753;1.0881368633038275;1.0000423843465887;9.999946290713108;0.4167367223824256;-0.43522893842718874;-0.4352289580228946;0.3830434234781786;0.3600873419451647;0.5257812249465744;0.9998787293336528
77.243165;1.0976800018759936;0.46306056867368983;0.42180550882401063;-0.4435699503656629;-0.4041093806943127;1.088136340967883;1.0000393543827575;9.99994070514434;0.41673793827989813;-0.43522893870746926;-0.4352289570002387;0.38304447063544633;0.36008680596418347;0.52578175314411;0.9998760169280779
77.253165;1.0976755214163239;0.46306141543458923;0.42180560702495223;-0.4435699500035195;-0.4041093797299204;1.0881357316110802;1.0000363464482;9.999936191616174;0.4167391390407643;-0.4352289390250346;-0.4352289559710902;0.38304555907979326;0.36008626510544267;0.5257822526302138;0.9998732805152546
77.263165;1.0976710397201066;0.4630622684863731;0.42180569260894063;-0.44356994961484864;-0.4041093787531731;1.0881350465089632;1.0000333623383377;9.999932706129652;0.4167403224983441;-0.4352289393795527;-0.4352289549372652;0.3830466858965044;0.36008572318807053;0.5257827227095732;0.9998705268435631
77.273165;1.0976665602589841;0.463063127097385;0.421805764212159;-0.4435699491993874;-0.4041093777646561;1.0881342969673542;1.0000304048844486;9.999930190884145;0.4167414867583209;-0.43522893977034893;-0.43522895389997474;0.3830478481130123;0.36008518319178684;0.5257831624964895;0.9998677639051591
77.283165;1.0976620865125966;0.4630639899784863;0.42180581941799167;-0.4435699487574909;-0.4041093767650329;1.0881334940637906;1.0000274759667;9.999928584844724;0.41674262996412953;-0.43522894019652714;-0.4352289528594556;0.3830490427751597;0.36008464731458956;0.5257835712300319;0.9998649986049432
77.293165;1.0976576219489902;0.4630648552479781;0.4218058554762453;-0.4435699482895191;-0.4041093757550647;1.0881326480546467;1.0000245752539005;9.99992782677793;0.41674375062227365;-0.4352289406570547;-0.4352289518153002;0.3830502670487803;0.3600841172183325;0.5257839483297263;0.9998622343407715
77.303165;1.0976531703984782;0.46306572018345926;0.4218058702393864;-0.443569947795399;-0.4041093747355866;1.088131767527379;1.0000217008368464;9.999927848988651;0.4167448481318708;-0.43522894115072425;-0.43522895076711876;0.38305151808528254;0.3600835942477127;0.5257842932273392;0.9998594708554369
77.313165;1.0976487366959657;0.46306658110710924;0.42180586223494926;-0.4435699472746898;-0.40410937370758715;1.0881308591356726;1.0000188503735605;9.99992857272273;0.4167459229144418;-0.4352289416761859;-0.4352289497150388;0.3830527923533229;0.3600830795598229;0.5257846049674204;0.9998567063603434
77.323165;1.0976443277118513;0.4630674336790449;0.4218058302892265;-0.44356994672667843;-0.40410937267245706;1.0881299280351255;1.0000160215951606;9.999929913634231;0.41674697632079993;-0.43522894223177344;-0.4352289486596028;0.3830540852322413;0.36008257405509464;0.5257848820249048;0.9998539400401342
77.333165;1.097639953661255;0.4630682735226077;0.42180577355111976;-0.4435699461505751;-0.40410937163219957;1.08812897794751;1.0000132123376304;9.999931788519005;0.4167480105928684;-0.4352289428151;-0.43522894760139796;0.3830553917155801;0.3600820778095832;0.5257851229084334;0.9998511727747913
77.343165;1.0976356282873505;0.4630690968626403;0.42180569171020865;-0.4435699455458647;-0.4041093705894173;1.0881280105643127;1.0000104206579072;9.999934110912884;0.4167490283927464;-0.43522894342310886;-0.4352289465409059;0.38305670731427444;0.36008158936099005;0.5257853268677611;0.9998484061476004
77.353165;1.0976313667238844;0.46306990083904054;0.4218055850988177;-0.44356994491210955;-0.40410936954710613;1.0881270250088446;1.0000076450701862;9.999936777786218;0.4167500321893483;-0.4352289440525402;-0.43522894547858587;0.38305802826326346;0.36008110593696563;0.5257854939221326;0.9998456416255989
77.363165;1.0976271829392739;0.4630706833123026;0.42180545474774916;-0.4435699442484196;-0.4041093685084488;1.0881260180598105;1.0000048843751719;9.999939663223259;0.41675102425043026;-0.4352289447002596;-0.43522894441502163;0.3830593516022146;0.36008062456628803;0.5257856242872444;0.9998428807553796
77.373165;1.0976230892632959;0.4630714424794644;0.4218053023898072;-0.44356994355368623;-0.4041093674766528;1.088124985510508;1.0000021373612213;9.99994263178023;0.41675200673394475;-0.43522894536343854;-0.4352289433508922;0.3830606752001456;0.36008014269532024;0.525785717607155;0.9998401259802759
77.383165;1.0976190972039588;0.4630721767617221;0.42180513026899;-0.4435699428274158;-0.40410936645471823;1.0881239235465825;0.9999994029889742;9.999945564074341;0.4167529814758179;-0.43522894603970147;-0.4352289422869107;0.3830619972342782;0.3600796581377734;0.5257857727680536;0.9998373811546426
77.393165;1.0976152183229952;0.46307288484974296;0.4218049406661057;-0.44356994207014827;-0.40410936544529064;1.0881228287735765;0.9999966806696476;9.99994837186801;0.4167539499750098;-0.4352289467272098;-0.4352289412239446;0.3830633156465124;0.3600791690705189;0.5257857885239231;0.9998346509292063
77.403165;1.0976114652443452;0.4630735655607139;0.4218047354763488;-0.4435699412832513;-0.40410936445078943;1.0881216977193056;0.9999939699997756;9.999950992667593;0.4167549135360073;-0.4352289474245864;-0.435228940162956;0.3830646280678041;0.3600786739835441;0.5257857638601401;0.9998319396411418
77.413165;1.097607852055539;0.46307421756574263;0.42180451629487825;-0.4435699404685028;-0.4041093634734751;1.0881205270187682;0.9999912706920187;9.999953379563326;0.4167558730105466;-0.43522894813068397;-0.43522893910467464;0.38306593195172184;0.36007817159868816;0.5257856976429821;0.999829250788283
77.423165;1.0976043941022064;0.4630748392278422;0.42180428489563815;-0.44356993962786845;-0.4041093625151999;1.0881193136937382;0.9999885836445414;9.999955495804967;0.4167568284229751;-0.43522894884450314;-0.43522893804945284;0.3830672247546298;0.3600776610200329;0.5257855885130429;0.9998265867122605
77.433165;1.0976011076599568;0.463075428773689;0.4218040435937784;-0.443569938763546;-0.4041093615773349;1.0881180549256748;0.9999859116179785;9.999957304157236;0.4167577791933337;-0.4352289495653507;-0.43522893699745885;0.3830685040279617;0.36007714187670975;0.5257854352993108;0.9998239479856329
77.443165;1.0975980081848646;0.463075984834178;0.4218037953322974;-0.4435699378780331;-0.4041093606611024;1.0881167481613203;0.9999832581180398;9.999958761436389;0.4167587245925023;-0.43522895029289393;-0.43522893594902645;0.3830697671612669;0.36007661434741356;0.5257852371929891;0.9998213328326361
77.453165;1.0975951076405188;0.4630765067473156;0.4218035436280352;-0.4435699369741871;-0.4041093597677174;1.0881153917779263;0.9999806266554465;9.999959836123512;0.416759663822826;-0.4352289510269604;-0.4352289349049952;0.38307101085377;0.3600760792297255;0.5257849933806836;0.9998187370294602
77.463165;1.0975924137499748;0.4630769944426011;0.4218032924408881;-0.4435699360551082;-0.40410935889812255;1.0881139854123043;0.999978021932532;9.999960524194458;0.41676059598625836;-0.43522895176717386;-0.43522893386679257;0.3830722309483018;0.36007553779054996;0.5257847026281578;0.9998161551442298
77.473165;1.0975899307562675;0.4630774485945458;0.4218030460299248;-0.44356993512372245;-0.40410935805270826;1.0881125294473222;0.9999754506127211;9.999960837674543;0.4167615201085679;-0.4352289525126128;-0.4352289328361626;0.3830734230752733;0.3600749912205646;0.525784363273727;0.9998135827923815
77.483165;1.0975876594674525;0.46307787090156494;0.42180280874585907;-0.44356993418261037;-0.4041093572312577;1.0881110237492673;0.9999729200492015;9.999960789684422;0.4167624350289072;-0.4352289532618657;-0.43522893181484446;0.383074583608119;0.36007444027504076;0.5257839736947614;0.9998110181495768
77.493165;1.0975855972466075;0.4630782638848923;0.4218025848811779;-0.44356993323429783;-0.40410935643306706;1.0881094667434938;0.9999704363904943;9.999960397795748;0.41676333922477127;-0.43522895401354456;-0.4352289308044625;0.3830757100840951;0.3600738855446616;0.5257835329989647;0.9998084624994559
77.503165;1.0975837390258114;0.4630786303201074;0.4218023788530412;-0.4435699322815474;-0.40410935565719464;1.0881078558542385;0.999968003878924;9.999959691683305;0.4167642307494924;-0.4352289547666148;-0.4352289298065481;0.38307680087862217;0.36007332803619724;0.5257830413586255;0.9998059200654904
77.513165;1.0975820783443202;0.4630789726762909;0.42180219541269676;-0.4435699313274373;-0.4041093549028638;1.0881061888280694;0.9999656258398497;9.999958716261618;0.41676510721040544;-0.4352289555202321;-0.4352289288225586;0.3830778546785673;0.36007276953646666;0.5257824998378846;0.9998033967297356
77.523165;1.0975806075600243;0.4630792929844042;0.42180203939876276;-0.4435699303751933;-0.40410935416982136;1.088104465297124;0.9999633061376335;9.9999575357549;0.416765965716954;-0.4352289562736505;-0.43522892785386064;0.383078870175001;0.3600722124943128;0.5257819101322276;0.9998008982761556
77.533165;1.097579318010584;0.4630795929966932;0.42180191527117905;-0.4435699294279039;-0.40410935345830934;1.0881026879954805;0.9999610497447927;9.999956230398293;0.41676680283094475;-0.4352289570264444;-0.43522892690160514;0.383079846032369;0.3600716596047523;0.5257812743093259;0.9997984291112494
77.543165;1.0975782009888784;0.46307987408215334;0.42180182690934637;-0.4435699284883553;-0.4041093527686493;1.0881008622065131;0.9999588626623083;9.999954881483587;0.416767614608811;-0.4352289577785551;-0.43522892596662444;0.38308078105700977;0.3600711135247016;0.5257805943244044;0.9997959919726578
77.553165;1.0975772493007003;0.4630801369492999;0.421801777586435;-0.44356992755899755;-0.4041093521008694;1.0880989934585412;0.9999567511101919;9.999953562972062;0.416768397116681;-0.43522895853000054;-0.43522892504952565;0.3830816741192755;0.36007057675539256;0.525779871466972;0.9997935888999505
77.563165;1.0975764583113283;0.46308038149818864;0.42180176985534235;-0.44356992664194755;-0.40410935145477955;1.088097086078376;0.9999547193580062;9.99995234606309;0.416769147292184;-0.4352289592806336;-0.43522892415072867;0.3830825237552981;0.360070051340515;0.5257791059712784;0.9997912226672369
77.573165;1.0975758251230037;0.4630806070876974;0.4218018055315674;-0.4435699257390167;-0.4041093508303323;1.0880951436773496;0.9999527683682566;9.999951301492228;0.41676986314152137;-0.4352289600301945;-0.43522892327038165;0.3830833278847564;0.36006953834428823;0.5257782966439095;0.9997888969378406
77.583165;1.0975753464554314;0.46308081325976735;0.42180188595985474;-0.443569924851879;-0.4041093502277592;1.0880931697201008;0.999950896762322;9.999950493957245;0.4167705432764951;-0.43522896077837614;-0.43522892240837957;0.383084083959174;0.36006903771127974;0.5257774408864055;0.9997866148529035
77.593165;1.0975750176708634;0.4630810002259318;0.4218020122887123;-0.44356992398226386;-0.404109349647311;1.0880911673095095;0.9999491013618466;9.999949980540814;0.4167711868536513;-0.4352289615246318;-0.4352289215644343;0.3830847895858891;0.3600685488643071;0.5257765356651677;0.9997843784685931
77.603165;1.0975748333518298;0.4630811687631071;0.42180218536003433;-0.44356992313196386;-0.4041093490889563;1.0880891386454608;0.99994737672179;9.999949818882069;0.41677179362475997;-0.43522896226799807;-0.4352289207380367;0.3830854430380693;0.3600680712746138;0.5257755787303464;0.9997821903049809
77.613165;1.0975747881169011;0.4630813198215792;0.42180240527419294;-0.4435699223028235;-0.40410934855251907;1.0880870836548393;0.9999457160935344;9.999950073085476;0.41677236338320667;-0.4352289630071757;-0.4352289199283319;0.38308604326137463;0.3600676043463696;0.5257745690428979;0.999780054661576
77.623165;1.0975748770031855;0.46308145408233814;0.42180267123161436;-0.44356992149679814;-0.40410934803804865;1.08808499823564;0.9999441132213893;9.999950810451903;0.4167728955800035;-0.43522896374070513;-0.4352289191342042;0.38308658987286776;0.3600671471742797;0.5257735067778075;0.9997779772140093
77.633165;1.097575094451207;0.4630815717917096;0.42180298183266085;-0.44356992071592394;-0.40410934754581135;1.0880828747412286;0.9999425627172257;9.999952097705677;0.41677338963352045;-0.43522896446697085;-0.43522891835466504;0.38308708331841473;0.3600666989031763;0.5257723936205342;0.9997759642804642
77.643165;1.0975754321860802;0.4630816731403398;0.4218033354245268;-0.44356991996219897;-0.404109347076132;1.0880807050220414;0.999941059367278;9.999953999781042;0.4167738451427031;-0.43522896518402865;-0.43522891758899085;0.38308752475039803;0.36006625941125153;0.5257712327488475;0.9997740227734534
77.653165;1.097575878419457;0.46308175865427564;0.42180373042192215;-0.44356991923753886;-0.40410934662955283;1.088078482802402;0.9999395984910767;9.999956575231476;0.4167742619349924;-0.43522896588970716;-0.43522891683644455;0.3830879156007453;0.36006582950329313;0.5257700281825098;0.999772160374709
77.663165;1.0975764191737172;0.4630818288966866;0.4218041656840102;-0.44356991854382194;-0.4041093462068955;1.0880762036906935;0.9999381776996429;9.999959869255111;0.4167746406085678;-0.4352289665822255;-0.4352289160961168;0.3830882573716968;0.3600654105792957;0.5257687843332924;0.9997703851658857
77.673165;1.097577040389934;0.46308188388697286;0.4218046407079419;-0.4435699178828711;-0.4041093458088826;1.0880738642474905;0.9999367980119429;9.999963910039067;0.4167749827897597;-0.43522896726077015;-0.435228915366948;0.38308855182368523;0.3600650041687591;0.525767505973543;0.9997687048492768
77.683165;1.0975777297507554;0.4630819227314735;0.42180515535872154;-0.44356991725638323;-0.40410934543579435;1.0880714617362564;0.9999354631718645;9.999968707274036;0.41677529047258827;-0.43522896792545623;-0.4352289146475745;0.38308880107483084;0.36006461134361295;0.5257661981059598;0.9997671266039567
77.693165;1.0975784775907234;0.4630819432026805;0.4218057095360647;-0.44356991666595597;-0.40410934508749247;1.0880689945223099;0.9999341783305085;9.999974251855129;0.4167755655758733;-0.4352289685767863;-0.4352289139362438;0.3830890074618568;0.3600642322130653;0.5257648656049075;0.9997656578313885
77.703165;1.0975792763473997;0.4630819416870652;0.4218063033679536;-0.44356991611311763;-0.40410934476345767;1.0880664623891374;0.9999329494938957;9.999980525239213;0.41677581002026304;-0.4352289692151235;-0.43522891323130286;0.3830891735597407;0.36006386580929434;0.525763513059762;0.9997643071077171
77.713165;1.097580118815254;0.4630819139768136;0.42180693730606106;-0.443569915599184;-0.4041093444626009;1.0880638664992763;0.9999317838126291;9.9999875176728;0.41677602557012644;-0.435228969840503;-0.4352289125317755;0.3830893023562184;0.3600635102615512;0.5257621450648619;0.999763084637763
77.723165;1.097580996753692;0.46308185596560275;0.4218076116190426;-0.44356991512515764;-0.404109344183128;1.088061208638533;0.9999306895736338;9.999995236242471;0.41677621372926554;-0.4352289704525495;-0.4352289118371579;0.3830893973365825;0.360063163124541;0.5257607666418662;0.9997620018802981
77.733165;1.0975819011332157;0.46308176385008404;0.4218083260080209;-0.44356991469187995;-0.404109343922672;1.0880584901547894;0.9999296751285282;10.000003693582093;0.41677637606525697;-0.4352289710503528;-0.43522891114675516;0.383089462328431;0.3600628218122646;0.5257593833552718;0.9997610708644398
77.743165;1.0975828233448863;0.46308163448940226;0.4218090797228127;-0.4435699143002583;-0.4041093436785982;1.0880557120460925;0.9999287476670276;10.000012892621106;0.4167765144647817;-0.4352289716325937;-0.4352289104594351;0.3830895010386961;0.360062483833444;0.5257580012117546;0.9997603035149992
77.753165;1.0975837560851303;0.4630814655698964;0.42180987191873226;-0.4435699139513399;-0.40410934344835875;1.0880528757012977;0.9999279129918339;10.000022828951147;0.4167766309351591;-0.43522897219778733;-0.43522890977393136;0.3830895168436147;0.36006214676949955;0.5257566267169203;0.9997597108751117
77.763165;1.0975846933329794;0.46308125511775766;0.4218107018197205;-0.443569913646291;-0.40410934322969827;1.0880499825502108;0.9999271761160744;10.00003351035286;0.4167767272037928;-0.43522897274424766;-0.4352289090893608;0.38308951303875743;0.3600618083975551;0.5257552664676592;0.9997593030352462
77.773165;1.097585629560312;0.463081000843948;0.42181156838617945;-0.44356991338627644;-0.4041093430205342;1.0880470335651475;0.9999265420488915;10.000044963494865;0.41677680459957245;-0.43522897327000903;-0.43522890840553063;0.38308949277419224;0.36006146687585855;0.5257539261503661;0.9997590897398817
77.783165;1.0975865594939356;0.4630806998252108;0.42181247011030226;-0.4435699131721354;-0.40410934281863314;1.0880440305914225;0.9999260165529313;10.000057214025116;0.4167768641529469;-0.43522897377288866;-0.43522890772288164;0.3830894587328953;0.36006112063388146;0.5257526104994614;0.9997590799920937
77.793165;1.0975874787015152;0.46308034883545746;0.42181340545998736;-0.4435699130041109;-0.40410934262158105;1.088040978259086;0.9999256061983911;10.000070268734449;0.41677690660339883;-0.4352289742504868;-0.4352289070423112;0.3830894132309631;0.3600607681605146;0.5257513244364672;0.9997592808776417
77.803165;1.0975883832406177;0.46307994490812676;0.42181437314863796;-0.4435699128819212;-0.4041093424272023;1.088037884155717;0.9999253176972333;10.000084121236855;0.41677693238827485;-0.43522897470018945;-0.4352289063650988;0.38308935853628806;0.36006040799092615;0.5257500737347728;0.9997596969710233
77.813165;1.0975892685040105;0.46307948535526045;0.4218153717645395;-0.4435699128051489;-0.4041093422338462;1.0880347581385872;0.9999251577354363;10.000098766046522;0.416776941855868;-0.43522897511933617;-0.43522890569284317;0.3830892969347606;0.36006003883097465;0.525748864487789;0.9997603297597922
77.823165;1.0975901291050831;0.4630789675710139;0.42181639954334543;-0.4435699127737762;-0.4041093420402505;1.0880316117034172;0.9999251328469061;10.000114199112426;0.41677693579139397;-0.4352289755054467;-0.43522890502739603;0.38308923049898;0.36005965958800973;0.5257477023386153;0.9997611768387998
77.833165;1.0975909600164893;0.46307838920964217;0.4218174546780732;-0.44356991278834434;-0.4041093418453394;1.0880284561851707;0.999925248544623;10.000130410686536;0.41677691565347785;-0.43522897585634945;-0.4352289043708135;0.38308916093740986;0.3600592692523399;0.52574659217835;0.9997622316699505
77.843165;1.0975917581525219;0.4630777485505128;0.4218185356638341;-0.44356991284955904;-0.404109341648101;1.0880253009477516;0.9999255086595982;10.000147388580388;0.41677688309811695;-0.43522897617023926;-0.4352289037250141;0.38308908974980144;0.360058866788294;0.5257455378973268;0.9997634840390951
77.853165;1.0975925235735295;0.46307704457807103;0.42181964114477477;-0.4435699129579936;-0.4041093414475099;1.0880221539592936;0.9999259149022508;10.000165121238238;0.41677683959464085;-0.4352289764459363;-0.43522890309129364;0.38308901820968605;0.36005845105298956;0.5257445422637284;0.9997649212592107
77.863165;1.0975932594402926;0.4630762767644207;0.4218207694221225;-0.4435699131143178;-0.4041093412426772;1.0880190236580471;0.9999264663247307;10.000183590713325;0.4167767864140758;-0.4352289766833092;-0.4352289024703792;0.3830889470821973;0.36005802059334047;0.5257436072567652;0.9997665298626043
77.873165;1.0975939703187094;0.46307544501357617;0.4218219182582873;-0.44356991331959805;-0.40410934103315915;1.0880159196861068;0.9999271596151724;10.000202774759646;0.41677672428297774;-0.43522897688338574;-0.43522890186295654;0.38308887677109693;0.3600575733313093;0.525742734139652;0.9997682969633048
77.883165;1.0975946598610415;0.46307454964083505;0.42182308512325184;-0.44356991357510067;-0.40410934081900995;1.0880128522816659;0.9999279903791819;10.000222655478735;0.4167766530039191;-0.4352289770478693;-0.43522890127012376;0.38308880784212157;0.3600571064540086;0.5257419228286497;0.9997702109729815
77.893165;1.0975953299876884;0.463073591124662;0.4218242673948584;-0.44356991388190037;-0.40410934060054704;1.0880098314593623;0.9999289545685923;10.00024320991802;0.4167765716752103;-0.43522897717829157;-0.43522890069357933;0.38308874108326696;0.36005661686972273;0.5257411715983797;0.9997722615140082
77.903165;1.0975959819219119;0.46307256998444873;0.4218254622690431;-0.4435699142408431;-0.4041093403781672;1.0880068665686458;0.999930049397574;10.000264392708662;0.41677647906776777;-0.43522897727550525;-0.43522890013555454;0.3830886772465497;0.36005610199589005;0.52574047793876;0.9997744386878648
77.913165;1.0975966174996827;0.4630714868297879;0.4218266666536718;-0.443569914652599;-0.4041093401522113;1.0880039661890475;0.9999312732321737;10.00028613505853;0.4167763738268257;-0.43522897734007426;-0.43522889959862443;0.3830886171365755;0.3600555602481085;0.5257398394852686;0.9997767329047308
77.923165;1.0975972397489202;0.46307034235027544;0.4218278771651603;-0.4435699151173257;-0.4041093399227368;1.088001138589714;0.9999326245381679;10.000308355474177;0.4167762546252045;-0.43522897737298893;-0.4352288990855547;0.3830885616759554;0.3600549910864927;0.5257392537413261;0.9997791352642339
77.933165;1.0975978522946863;0.46306913737927397;0.4218290902694785;-0.4435699156342106;-0.4041093396893577;1.0879983928370396;0.9999341005302634;10.000330967151049;0.41677612025297867;-0.43522897737567096;-0.4352288985990713;0.38308851169272096;0.3600543947170469;0.5257387174092044;0.9997816374357978
77.943165;1.0975984580336398;0.46306787335063804;0.42183030266816757;-0.4435699162014041;-0.40410933945135186;1.0879957393089805;0.9999356960687564;10.00035388258101;0.4167759698284716;-0.4352289773494523;-0.4352288981415099;0.38308846787007256;0.36005377146881884;0.525738227038043;0.9997842316268618
77.953165;1.0975990585373603;0.46306655274741826;0.42183151158253995;-0.4435699168164028;-0.40410933920815456;1.0879931885154341;0.999937403642857;10.000377023188237;0.416775803107659;-0.43522897729531385;-0.43522889771454143;0.3830884306841359;0.360053121164404;0.525737780609365;0.9997869105104846
77.963165;1.0975996541267405;0.46306517850555107;0.42183271464857647;-0.4435699174764666;-0.4041093389600012;1.0879907493069658;0.9999392145357373;10.000400330436412;0.4167756204207633;-0.43522897721391096;-0.4352288973191359;0.383088400069628;0.36005244287457877;0.5257373783751927;0.999789666119794
77.973165;1.0976002440964943;0.46306375292007396;0.42183390967885137;-0.4435699181786773;-0.4041093387079771;1.0879884282395502;0.9999411196983723;10.000423767421264;0.41677542233998377;-0.4352289771057389;-0.43522889695569555;0.3830883754187768;0.3600517351399199;0.5257370224670994;0.9997924890601944
77.983165;1.0976008277620082;0.4630622776868186;0.4218350945172116;-0.44356991891981257;-0.404109338453377;1.087986230360979;0.9999431093987369;10.000447309297789;0.41677520958984504;-0.4352289769714685;-0.43522889662416386;0.3830883561901045;0.3600509963700114;0.5257367156926848;0.9997953695374578
77.993165;1.0976014052231273;0.46306075480184383;0.421836267049635;-0.44356991969640863;-0.4041093381972193;1.087984160539329;0.999945172260292;10.000470930994332;0.416774983341941;-0.4352289768121235;-0.4352288963240391;0.3830883424559088;0.3600502250336206;0.5257364605001553;0.9997982990976532
78.003165;1.097601976652151;0.4630591870287487;0.42183742543339653;-0.4435699205050112;-0.4041093379404772;1.0879822238488535;0.9999472949933453;10.00049459537897;0.41677474573389645;-0.43522897662876997;-0.4352288960543579;0.3830883349948659;0.3600494196811592;0.5257362587443972;0.9998012709985034
78.013165;1.0976025418349105;0.46305757785639035;0.42183856828145366;-0.4435699213424441;-0.4041093376846315;1.0879804242494509;0.9999494638658426;10.000518245702844;0.4167744999623469;-0.4352289764221369;-0.4352288958137548;0.383088335018434;0.3600485790567098;0.5257361114192508;0.9998042794694924
78.023165;1.097603101021167;0.4630559312753798;0.4218396944523158;-0.4435699222056335;-0.4041093374317066;1.0879787633941198;0.9999516668613357;10.00054181761344;0.4167742495793694;-0.4352289761925869;-0.43522889560075007;0.38308834358878;0.36004770232581323;0.5257360182359129;0.9998073197202398
78.033165;1.0976036560036786;0.46305425136944944;0.421840802615246;-0.44356992309089416;-0.40410933718367037;1.0879772409657962;0.9999538938576106;10.000565261995302;0.41677399790301706;-0.43522897594014265;-0.4352288954141757;0.3830883611880319;0.36004678922422334;0.5257359779506091;0.9998103882174753
78.043165;1.0976042103674166;0.463052542143397;0.4218418908273706;-0.44356992399362766;-0.4041093369419421;1.0879758548793677;0.9999561349226821;10.000588550098925;0.4167737482337095;-0.43522897566445445;-0.43522889525339314;0.38308838789222827;0.3600458398922578;0.5257359890821925;0.9998134815778599
78.053165;1.0976047684044368;0.46305080792296893;0.42184295617658957;-0.4435699249088994;-0.40410933670743504;1.0879746003769464;0.9999583792810839;10.000611661986593;0.4167735043148566;-0.43522897536502075;-0.43522889511830887;0.38308842377534524;0.36004485469829206;0.5257360503848381;0.9998165943170815
78.063165;1.0976053336617715;0.4630490536966399;0.421843994800437;-0.44356992583207505;-0.4041093364808958;1.0879734696254024;0.9999606154185725;10.000634574705435;0.41677327020998367;-0.43522897504180214;-0.4352288950092607;0.3830884689599922;0.3600438344148049;0.5257361614328028;0.9998197174008976
78.073165;1.0976059093204888;0.46304728488168106;0.42184500243256845;-0.4435699267591826;-0.40410933626325857;1.0879724530469108;0.9999628313049369;10.000657263217947;0.4167730493432718;-0.43522897469584304;-0.4352288949266051;0.3830885233385539;0.36004278021938335;0.52573632335272;0.999822839144089
78.083165;1.0976064994999866;0.4630455068147645;0.4218459751264324;-0.44356992768721093;-0.4041093360557607;1.0879715414169213;0.9999650145475059;10.000679715935442;0.4167728436383232;-0.4352289743291617;-0.435228894870374;0.3830885864921747;0.3600416933037794;0.5257365387472236;0.999825947488402
78.093165;1.0976071083903183;0.46304372437867425;0.42184690976273015;-0.4435699286141043;-0.40410933585978864;1.0879707269241488;0.9999671525302505;10.000701937441328;0.4167726538129845;-0.435228973944037;-0.43522889484040705;0.38308865779496376;0.36004057458879896;0.5257368103192657;0.9998290316724019
78.103165;1.0976077380841338;0.46304194194815257;0.421847804215315;-0.44356992953851454;-0.40410933567686974;1.0879700031659139;0.9999692328924079;10.00072392796956;0.4167724802893011;-0.4352289735426722;-0.4352288948366343;0.38308873626791706;0.3600394245452803;0.5257371393589948;0.9998320829412566
78.113165;1.0976083880858314;0.4630401637176347;0.4218486572851161;-0.4435699304596502;-0.4041093355087734;1.0879693655157854;0.9999712446928031;10.000745670617155;0.41677232357160854;-0.4352289731272783;-0.4352288948591366;0.38308882047020043;0.3600382432098499;0.5257375253694015;0.9998350944902791
78.123165;1.097609056440527;0.4630383942354314;0.4218494685666566;-0.44356993137703526;-0.4041093353573156;1.0879688117228394;0.9999731791702853;10.00076713799567;0.4167721838935546;-0.4352289727000931;-0.4352288949080097;0.3830889086337421;0.36003703066110565;0.5257379666580144;0.9998380598417447
78.133165;1.097609740586161;0.4630366385055541;0.42185023817422157;-0.4435699322900985;-0.404109335224078;1.087968341401655;0.9999750297267196;10.000788298559;0.41677206093036084;-0.43522897226345186;-0.43522889498316236;0.3830889988926771;0.36003578734378466;0.5257384609595714;0.9998409706791254
78.143165;1.097610437736044;0.463034901298858;0.42185096616323325;-0.44356993319800103;-0.4041093351102729;1.0879679546489156;0.9999767923001629;10.000809116924207;0.4167719543003919;-0.4352289718199787;-0.4352288950841796;0.3830890897611429;0.36003451387394414;0.525739005584654;0.9998438171338395
78.153165;1.09761114566596;0.4630331864296957;0.4218516520076786;-0.44356993409971096;-0.4041093350166074;1.0879676511222511;0.9999784655824867;10.000829558899364;0.4167718642632352;-0.4352289713728043;-0.43522889521034736;0.3830891805060734;0.36003321095728236;0.5257395973680462;0.9998465899493417
78.163165;1.0976118629600713;0.46303149676090866;0.42185229476948033;-0.4435699349939333;-0.4041093349433283;1.087967430027672;0.9999800503169283;10.000849599811364;0.4167717916272971;-0.4352289709256762;-0.43522889536067927;0.3830892710304034;0.36003187981791657;0.5257402328362424;0.9998492812676663
78.173165;1.0976125878752145;0.4630298345592684;0.4218528939727218;-0.4435699358790636;-0.4041093348905265;1.087967290668126;0.9999815489090501;10.000869225852362;0.41677173722377897;-0.4352289704825879;-0.43522889553383615;0.3830893616891313;0.36003052274922304;0.5257409086133052;0.9998518838724303
78.183165;1.097613317440497;0.46302820149543206;0.42185345053164136;-0.4435699367534558;-0.40410933485833883;1.0879672331215824;0.9999829658748856;10.000888429897222;0.41677170183489665;-0.43522897004703587;-0.43522889572818163;0.38308945317750254;0.3600291431750452;0.5257416216744316;0.9998543909886249
78.193165;1.0976140479868144;0.4630265983141231;0.4218539672915869;-0.4435699376157575;-0.40410933484696837;1.0879672586391287;0.9999843083017722;10.000907209102255;0.41677168632153033;-0.4352289696216701;-0.435228895941913;0.383089546408537;0.3600277452813852;0.5257423691036216;0.9998567970208025
78.203165;1.0976147759557553;0.463025024746738;0.4218544490770127;-0.44356993846506243;-0.4041093348565686;1.0879673694859708;0.9999855858673427;10.000925565430384;0.4167716913784139;-0.43522896920857723;-0.43522889617306837;0.38308964257448225;0.360026333627927;0.5257431478131303;0.9998590980457301
78.213165;1.0976154978998536;0.4630234797596906;0.4218549020703069;-0.44356993930080496;-0.40410933488708517;1.0879675677289826;0.999986810247218;10.000943503804042;0.4167717173135443;-0.43522896880967976;-0.4352288964195729;0.3830897431143847;0.3600249127291162;0.5257439551177412;0.9998612914407605
78.223165;1.0976162103986036;0.46302196189497474;0.42185533279636184;-0.4435699401224126;-0.40410933493844714;1.0879678532238377;0.9999879934842276;10.000961020163817;0.4167717641464328;-0.4352289684268936;-0.4352288966793657;0.38308984939049967;0.3600234868280152;0.5257447898241477;0.9998633754467428
78.233165;1.0976169105114297;0.46302046971536487;0.42185574726177627;-0.44356994092887564;-0.4041093350110087;1.0879682220925315;0.9999891458928192;10.00097808570967;0.41677183169938836;-0.43522896806197825;-0.43522889695054046;0.3830899625824892;0.36002206014170857;0.5257456523747699;0.999865349594343
78.243165;1.0976175960109937;0.46301900198284857;0.4218561503959321;-0.4435699417183574;-0.40410933510557595;1.0879686658558314;0.9999902748686321;10.000994646942477;0.41677191967144317;-0.4352289677162545;-0.4352288972316277;0.3830900839858418;0.3600206370607505;0.5257465438916147;0.9998672150687543
78.253165;1.0976182648595696;0.46301755727154;0.42185654601903355;-0.44356994248819726;-0.4041093352229904;1.0879691714575006;0.999991384494283;10.00101064438065;0.4167720277738184;-0.4352289673906601;-0.43522889752207167;0.3830902153234737;0.3600192219836562;0.525747465309084;0.9998689739686498
78.263165;1.0976189145071458;0.4630161336178387;0.42185693765578686;-0.4435699432355539;-0.4041093353637821;1.087969723168605;0.9999924758766174;10.001026032219409;0.4167721559227952;-0.4352289670860919;-0.43522889782252144;0.38309035866689634;0.3600178192653317;0.5257484172825734;0.9998706284277401
78.273165;1.0976195417040564;0.4630147288775966;0.42185732943157145;-0.4435699439580498;-0.40410933552801453;1.0879703052912404;0.999993548942375;10.001040783464502;0.41677230464850157;-0.4352289668036207;-0.4352288981344139;0.3830905158812934;0.36001643321970966;0.5257494007177109;0.9998721808585321
78.283165;1.0976201426216414;0.4630133414038831;0.42185772574559366;-0.44356994465383853;-0.40410933571531804;1.0879709038405225;0.9999946045115032;10.001054882436316;0.4167724753429829;-0.43522896654464577;-0.43522889845917645;0.38309068812817704;0.36001506765003866;0.5257504170588467;0.9998736348762869
78.293165;1.0976207127913846;0.4630119701192591;0.4218581301107888;-0.4435699453214102;-0.40410933592517495;1.0879715066345055;0.9999956449870788;10.001068316823945;0.41677266982795175;-0.43522896631109687;-0.4352288987979429;0.38309087595082425;0.36001372537116577;0.5257514675609235;0.9998749955583527
78.303165;1.097621246836209;0.4630106140933264;0.42185854441983894;-0.44356994595953525;-0.4041093361572183;1.0879721020012993;0.9999966738363191;10.00108107282756;0.4167728897075907;-0.4352289661053758;-0.43522889915183643;0.3830910796680693;0.3600124082479577;0.5257525524941827;0.9998762689058442
78.313165;1.0976217383014648;0.46300927224719934;0.4218589688464267;-0.4435699465671664;-0.4041093364112818;1.087972677893378;0.9999976941723419;10.001093135289599;0.4167731361168961;-0.43522896592986604;-0.43522889952234717;0.38309129954677346;0.3600111173188068;0.5257536718460142;0.9998774609084624
78.323165;1.097622180735144;0.46300794330836603;0.4218594024286835;-0.4435699471432365;-0.40410933668711735;1.0879732224938923;0.9999987067002271;10.00110449242917;0.41677340983584904;-0.4352289657865039;-0.43522889991155517;0.3830915356721651;0.36000985284626597;0.5257548264289746;0.9998785764673326
78.333165;1.097622570385322;0.46300662595895187;0.42185984415559785;-0.4435699476867301;-0.40410933698400064;1.087973724558218;0.9999997086657012;10.00111513641614;0.41677371151944437;-0.4352289656768706;-0.43522890032195327;0.3830917878517061;0.36000861452738453;0.525756017546475;0.9998796193999006
78.343165;1.0976229079246382;0.4630053191337481;0.4218602934599677;-0.4435699481970971;-0.40410933730069754;1.08797417272114;1.0000006947841387;10.001125059832011;0.4167740415867068;-0.4352289656022934;-0.4352289007558814;0.3830920558061482;0.36000740183851976;0.5257572460225848;0.9998805937910075
78.353165;1.0976231972796318;0.4630040226258751;0.42186074979659643;-0.443569948674447;-0.4041093376356464;1.0879745552432611;1.0000016591500935;10.001134249982192;0.41677439974721886;-0.4352289655636736;-0.43522890121509783;0.3830923394557354;0.3600062143561138;0.525758511747064;0.9998815051388947
78.363165;1.0976234431314975;0.463002737708324;0.4218612122604517;-0.443569949119091;-0.40410933798692283;1.0879748606244997;1.0000025970731459;10.001142681554667;0.41677478494524145;-0.43522896556138096;-0.435228901700879;0.3830926389849623;0.3600050517917753;0.5257598136930972;0.9998823604040801
78.373165;1.0976236488868314;0.463001467111501;0.42186167960923376;-0.4435699495309412;-0.40410933835228535;1.0879750782972422;1.0000035062652715;10.001150315303756;0.4167751957841946;-0.43522896559516716;-0.4352289022144607;0.38309295451482833;0.3600039136018047;0.5257611501804387;0.9998831673885107
78.383165;1.0976238155462221;0.4630002145182412;0.42186215033703306;-0.4435699499094523;-0.40410933872951044;1.0879751992741742;1.0000043871181115;10.0011571015202;0.41677563071762097;-0.43522896566420916;-0.4352289027573266;0.3830932856753954;0.36000279854062717;0.5257625192861516;0.9998839341337289
78.393165;1.0976239415467672;0.46299898382105253;0.421862622928836;-0.44356995025395923;-0.4041093391165966;1.0879752167599885;1.0000052426176376;10.0011629836278;0.41677608814472417;-0.43522896576743453;-0.4352289033310806;0.3830936315513863;0.36000170483837585;0.5257639195254123;0.9998846682992304
78.403165;1.0976240233483068;0.4629977781221256;0.4218630963038617;-0.44356995056403975;-0.4041093395116547;1.0879751263887893;1.0000060784525036;10.001167904816496;0.41677656675445585;-0.4352289659038297;-0.43522890393723995;0.3830939906725444;0.36000063090849277;0.5257653502707169;0.9998853766044894
78.413165;1.097624056272046;0.4629965990539533;0.4218635699619554;-0.44356995083968725;-0.4041093399127446;1.0879749257585696;1.0000069026954035;10.001171813568336;0.4167770657489295;-0.4352289660727003;-0.43522890457731145;0.38309436084886694;0.3599995755970326;0.5257668112997357;0.9998860647011336
78.423165;1.0976240349574722;0.46299544679415483;0.4218640435905258;-0.4435699510812932;-0.4041093403179116;1.087974613300368;1.000007724301745;10.0011746640596;0.41677758492908445;-0.4352289662738086;-0.4352289052529695;0.38309473946114386;0.3599985377024798;0.5257683021487424;0.9998867368801122
78.433165;1.097623953249734;0.4629943206094872;0.4218645164337005;-0.4435699512896701;-0.4041093407253451;1.087974187638704;1.0000085510906043;10.001176418387093;0.4167781248338356;-0.4352289665070435;-0.43522890596600766;0.3830951240222967;0.3599975155238078;0.5257698219803204;0.9998873959825703
78.443165;1.0976238042535043;0.4629932196617693;0.42186498718647353;-0.4435699514660979;-0.4041093411336199;1.0879736479685496;1.0000093883347079;10.00117705042005;0.416778686620578;-0.43522896677193096;-0.43522890671796577;0.38309551225954475;0.3599965067661643;0.5257713697009265;0.9998880440718098
78.453165;1.0976235814036925;0.4629921432755312;0.42186545443621254;-0.4435699516121789;-0.40410934154192774;1.0879729944571541;1.0000102383917098;10.001176541657209;0.4167792716400483;-0.43522896706748115;-0.4352289075097033;0.3830959021140464;0.3599955085260893;0.5257729438530536;0.9998886820736257
78.463165;1.0976232803351853;0.4629910906049122;0.4218659168170414;-0.44356995172955455;-0.40410934194998455;1.087972228523027;1.0000111012914692;10.001174874764972;0.41677988098379026;-0.43522896739219696;-0.43522890834134004;0.3830962922595895;0.3599945174360071;0.5257745422076309;0.9998893083978799
78.473165;1.0976229000457536;0.4629900606767971;0.4218663727103097;-0.4435699518198327;-0.40410934235773127;1.087971353285746;1.0000119758765524;10.00117204036429;0.416780515110122;-0.43522896774399916;-0.43522890921248203;0.3830966825968377;0.3599935300267742;0.525776161408605;0.9998899193970711
78.483165;1.0976224425154941;0.46298905268629326;0.4218668199771294;-0.44356995188462556;-0.4041093427649812;1.0879703729848293;1.0000128609711572;10.001168049760967;0.41678117381933927;-0.43522896812029355;-0.4352289101223147;0.3830970741336737;0.3599925429715135;0.525777796905699;0.9998905113446905
78.493165;1.0976219114462913;0.46298806603608594;0.4218672560010452;-0.44356995192521714;-0.40410934317088076;1.0879692908748264;1.0000137561600366;10.001162932777262;0.4167818567224874;-0.43522896851832643;-0.43522891106956046;0.38309746848408927;0.35999155313552156;0.525779443148648;0.9998910813096562
78.503165;1.0976213111358464;0.46298710047159575;0.4218676778805204;-0.44356995194219767;-0.404109343573611;1.0879681079850396;1.000014662021608;10.001156723151103;0.416782563665583;-0.43522896893562024;-0.4352289120526435;0.383097867476969;0.35999055761583737;0.5257810939726205;0.9998916274198356
78.513165;1.0976206461577251;0.4629861562994721;0.42186808260805586;-0.443569951935732;-0.40410934397069415;1.0879668242106975;1.0000155793731496;10.001149449211733;0.4167832946910486;-0.43522896937035926;-0.43522891307011197;0.3830982731069388;0.35998955399350074;0.5257827429557088;0.9998921497031505
78.523165;1.097619921352455;0.46298523431838756;0.4218684673188204;-0.443569951906083;-0.40410934435952517;1.0879654398375758;1.0000165074770302;10.001141138083726;0.4167840499071222;-0.43522896982156173;-0.43522891412090386;0.3830986875031237;0.3599885407240669;0.5257843837869363;0.9998926508632765
78.533165;1.0976191417919257;0.46298433563448654;0.42186882963253963;-0.44356995185372744;-0.40410934473781257;1.087963955709508;1.0000174431310003;10.00113182914927;0.4167848295484975;-0.4352289702888205;-0.4352289152041842;0.38309911241736727;0.35998751718152294;0.5257860107608566;0.9998931364890165
78.543165;1.0976183129686543;0.4629834614992951;0.4218691681679519;-0.4435699517791776;-0.4041093451038308;1.0879623724625134;1.00001838238679;10.001121578366655;0.41678563381461775;-0.43522897077185263;-0.4352289163188375;0.3830995486195289;0.3599864833541198;0.5257876189638993;0.9998936144817027
78.553165;1.0976174406514492;0.46298261304500277;0.4218694830574414;-0.443569951682761;-0.40410934545630023;1.087960690201762;1.0000193233585328;10.001110443888896;0.41678646242025524;-0.43522897127015864;-0.4352289174628213;0.383099996056037;0.3599854397292756;0.5257892039013227;0.9998940943352426
78.563165;1.0976165305362802;0.46298179122195954;0.42186977582539364;-0.44356995156451984;-0.4041093457939992;1.0879589091920976;1.0000202666570435;10.001098472529078;0.4167873143734056;-0.4352289717827838;-0.4352289186329678;0.3831004546774039;0.3599843874997701;0.5257907611654079;0.9998945866001715
78.573165;1.0976155880174951;0.46298099711744645;0.4218700487933565;-0.4435699514245351;-0.40410934611568394;1.08795703096673;1.000021213466089;10.001085705807142;0.41678818804741513;-0.4352289723081388;-0.4352289198255831;0.3831009251229346;0.35998332872976124;0.525792286638844;0.9998951019454329
