time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.583165;1.0976146176686654;0.46298023214850537;0.42187030501315625;-0.4435699512634113;-0.40410934642050456;1.0879550590771905;1.0000221647495562;10.00107219879373;0.4167890813988466;-0.4352289728440873;-0.4352289210369974;0.383101408760915;0.35998226613174017;0.5257937766961488;0.9998956507733865
78.593165;1.0976136229676476;0.46297949793692655;0.4218705487029662;-0.4435699510823323;-0.4041093467082791;1.0879529991416672;1.0000231217705895;10.00105803173569;0.41678999230451325;-0.4352289733882501;-0.4352289222634125;0.3831019071580973;0.35998120227460784;0.5257952277244287;0.9998962431355531
78.603165;1.0976126065969287;0.46297879595474106;0.42187078514703596;-0.4435699508827924;-0.4041093469793239;1.0879508584300346;1.0000240860361815;10.00104330548961;0.4167909187655761;-0.435228973937982;-0.43522892350071596;0.38310242137476874;0.35998013867031725;0.5257966353221222;0.9998968874069061
78.613165;1.0976115704931342;0.4629781267938876;0.42187101976593655;-0.44356995066646604;-0.40410934723425296;1.0879486455224476;1.0000250590484017;10.00102813261801;0.4167918586615889;-0.4352289744900219;-0.4352289247446645;0.3831029515303414;0.3599790755698253;0.5257979941492429;0.999897589115542
78.623165;1.097610515153727;0.4629774896020039;0.4218712570705018;-0.44356995043525976;-0.40410934747393285;1.0879463701401466;1.0000260422425686;10.001012634500606;0.41679280937987234;-0.43522897504044655;-0.43522892599110746;0.38310349692563384;0.3599780124605424;0.5257992986141136;0.9998983513509583
78.633165;1.097609438879577;0.4629768824904286;0.42187150029933923;-0.443569950191261;-0.40410934769946927;1.0879440426165679;1.0000270371441362;10.000996934314268;0.41679376807706964;-0.43522897558496104;-0.43522892723620205;0.38310405651192936;0.35997694865914287;0.5258005435394549;0.9998991758205166
78.643165;1.0976083378062043;0.4629763034486478;0.4218717517089411;-0.4435699499364656;-0.40410934791211606;1.0879416731084453;1.000028046010286;10.00098113904944;0.4167947322518106;-0.4352289761191596;-0.4352289284766783;0.3831046292184154;0.359975883583221;0.5258017242186269;0.9999000632781013
78.653165;1.0976072064539817;0.46297575068519425;0.4218720126827407;-0.4435699496724041;-0.404109348113306;1.0879392711090239;1.0000290721926675;10.000965327833967;0.41679569987755216;-0.43522897663876337;-0.4352289297099279;0.3831052139813373;0.3599748167678883;0.5258028363945862;0.9999010129158984
78.663165;1.097606038663235;0.462975222461265;0.4218722835550511;-0.4435699493998467;-0.404109348304907;1.087936844609741;1.0000301199502266;10.000949558967733;0.41679666932935205;-0.43522897713998954;-0.43522893093377074;0.38310580964328395;0.35997374791133374;0.5258038768610431;0.9999020219223602
78.673165;1.0976048289611942;0.4629747172458796;0.4218725637488485;-0.44356994911867137;-0.40410934848927543;1.087934399185219;1.0000311945034885;10.000933882673122;0.41679763920814433;-0.4352289776200166;-0.4352289321461429;0.3831064149859065;0.35997267677107075;0.525804844166648;0.9999030862115131
78.683165;1.0976035735386218;0.46297423436414686;0.4218728521550582;-0.4435699488279584;-0.4041093486690274;1.0879319391836528;1.0000323017741353;10.000918347554734;0.4167986079731711;-0.4352289780771838;-0.4352289333450951;0.38310702894986864;0.35997160296019487;0.5258057383418363;0.9999042014098303
78.693165;1.0976022706509976;0.4629737745611822;0.4218731474953979;-0.4435699485265205;-0.40410934884685773;1.087929470288853;1.0000334469515935;10.000903005967853;0.4167995738848847;-0.43522897851060066;-0.4352289345289578;0.3831076507301831;0.35997052604443663;0.5258065597877521;0.9999053631986946
78.703165;1.097600920777879;0.4629733398684097;0.4218734487078821;-0.4435699482136132;-0.4041093490254184;1.0879270000913703;1.0000346333548153;10.000887922890866;0.41680053540789347;-0.4352289789194978;-0.43522893569629867;0.3831082797953603;0.3599694456952493;0.5258073085341542;0.9999065675315002
78.713165;1.0975995264541942;0.4629729329342013;0.4218737550175325;-0.44356994788896265;-0.4041093492071608;1.087924536988593;1.0000358629882726;10.000873181579035;0.4168014916984834;-0.43522897930281845;-0.4352289368459273;0.38310891603509745;0.3599683616999552;0.5258079841593187;0.9999078111829417
78.723165;1.0975980920090198;0.4629725563631278;0.42187406550051915;-0.44356994755210455;-0.404109349394239;1.0879220901830244;1.0000371379124813;10.000858877854943;0.41680244270231986;-0.43522897965919943;-0.4352289379771768;0.3831095595239269;0.35996727420592634;0.5258085858207266;0.999909092072688
78.733165;1.0975966233788699;0.4629722121522638;0.4218743786523201;-0.4435699472020469;-0.40410934958854416;1.0879196702800702;1.0000384612078952;10.000845105407175;0.416803388569582;-0.4352289799872057;-0.43522893909003585;0.38311020975812965;0.35996618413795894;0.5258091124805848;0.9999104093640171
78.743165;1.0975951279588243;0.46297190128271315;0.4218746921102511;-0.44356994683753687;-0.4041093497917526;1.0879172885597133;1.000039836737006;10.000831946457792;0.4168043290318448;-0.4352289802856481;-0.4352289401849598;0.3831108652619666;0.35996509325368165;0.5258095633554872;0.9999117637879474
78.753165;1.0975936145065337;0.4629716237400756;0.42187500242686815;-0.44356994645735653;-0.4041093500052494;1.0879149554514975;1.0000412679662523;10.000819473687667;0.41680526349419195;-0.435228980554063;-0.4352289412626241;0.38311152419040706;0.35996400383074906;0.525809938206436;0.999913157331774
78.763165;1.0975920927648604;0.4629713788475687;0.4218753052670263;-0.44356994606043204;-0.40410935023002686;1.0879126792730776;1.0000427575501831;10.000807754450413;0.4168061915040215;-0.4352289807932152;-0.43522894232372217;0.38311218543796394;0.35996291845392153;0.5258102375394115;0.9999145920311436
78.773165;1.0975905730373805;0.4629711653830414;0.4218755960116102;-0.4435699456458964;-0.40410935046666074;1.0879104655786533;1.0000443078108656;10.00079685298425;0.4168071130106149;-0.4352289810051985;-0.4352289433687591;0.3831128490557656;0.35996183994691083;0.5258104627510325;0.999916069614812
78.783165;1.0975890659617527;0.4629709815539398;0.42187587032272883;-0.4435699452131066;-0.40410935071545256;1.0879083177300841;1.0000459207950825;10.000786829253274;0.41680802846500803;-0.4352289811930779;-0.43522894439786775;0.3831135153384471;0.35996077129161536;0.5258106157489235;0.9999175919751189
78.793165;1.0975875818565395;0.4629708253730787;0.4218761243792456;-0.4435699447616422;-0.40410935097665723;1.0879062381195446;1.0000475979279737;10.00077773328223;0.41680893894875987;-0.43522898136026056;-0.4352289454108437;0.383114183608583;0.3599597155785368;0.5258106982249737;0.9999191604378542
78.803165;1.0975861297051235;0.4629706949498501;0.42187635464779405;-0.44356994429122737;-0.4041093512505841;1.0879042287108955;1.0000493397936725;10.000769598285942;0.4168098461474993;-0.43522898150997835;-0.435228946407424;0.38311485225234615;0.35995867572416856;0.5258107111677097;0.9999207744578328
78.813165;1.0975847159982037;0.46297058814765085;0.4218765577017239;-0.44356994380147147;-0.4041093515375847;1.0879022909900211;1.0000511460261383;10.000762431768585;0.4168107520812251;-0.4352289816451895;-0.4352289473874474;0.38311551982931474;0.35995765400000157;0.5258106545855312;0.9999224315782421
78.823165;1.0975833436308704;0.4629705025575777;0.4218767304903968;-0.44356994329178473;-0.40410935183799906;1.0879004258793472;1.0000530154849345;10.000756206068699;0.4168116587132813;-0.4352289817684583;-0.4352289483507273;0.3831161858349266;0.35995665204712324;0.5258105277723303;0.9999241284430352
78.833165;1.0975820122964985;0.4629704361674465;0.4218768704149471;-0.4435699427616345;-0.4041093521520293;1.087898633438973;1.0000549469955962;10.000750861713387;0.4168125673910334;-0.43522898188164844;-0.4352289492969964;0.3831168505248687;0.359955671334403;0.5258103300271195;0.999925861871906
78.843165;1.0975807206188366;0.4629703876613394;0.4218769751158687;-0.44356994221074214;-0.404109352479619;1.0878969123594706;1.0000569397483878;10.000746329625528;0.41681347841488764;-0.4352289819861371;-0.4352289502261755;0.3831175144414494;0.3599547133643104;0.5258100607389068;0.9999276290605614
78.853165;1.097579467612886;0.46297035616399507;0.4218770427288531;-0.4435699416390744;-0.4041093528203973;1.08789525977978;1.0000589925260044;10.00074255157647;0.41681439112548246;-0.43522898208348415;-0.4352289511386994;0.38311817845012797;0.3599537794506256;0.5258097187959433;0.9999294272992146
78.863165;1.0975782526256064;0.46297034107903556;0.42187707247499784;-0.4435699410468644;-0.4041093531737816;1.0878936714324985;1.000061103498857;10.000739477992685;0.416815304251342;-0.43522898217557365;-0.43522895203558926;0.3831188441198047;0.3599528705221828;0.5258093022522626;0.9999312546414053
78.873165;1.0975770759050265;0.46297034188319597;0.4218770647004579;-0.443569940434693;-0.4041093535393714;1.0878921415417366;1.0000632716084477;10.000737054944732;0.41681621628532795;-0.43522898226430673;-0.43522895291836006;0.38311951373265224;0.35995198741453255;0.5258088089941528;0.999933110720557
78.883165;1.0975759396550142;0.4629703574529678;0.4218770200897427;-0.44356993980342085;-0.40410935391728386;1.0878906626171778;1.0000654971510605;10.000735220363154;0.4168171257676991;-0.4352289823513892;-0.43522895378891585;0.3831201898972301;0.35995113150132463;0.5258082380415228;0.9999349958001664
78.893165;1.0975748466056499;0.4629703853340825;0.4218769390063127;-0.443569939154017;-0.40410935430806766;1.0878892259643551;1.0000677804580431;10.000733904018032;0.41681803115769817;-0.4352289824379665;-0.43522895464923095;0.3831208751024652;0.35995030476705975;0.5258075902266491;0.9999369087492207
78.903165;1.097573796789019;0.46297042176098296;0.42187682198209286;-0.4435699384875923;-0.40410935471257436;1.0878878225653785;1.000070120310581;10.000733021187148;0.4168189303936608;-0.43522898252431963;-0.43522895550083096;0.38312157116614703;0.3599495087967059;0.5258068681518242;0.9999388461657872
78.913165;1.0975727868513683;0.46297046247693874;0.4218766705929061;-0.4435699378056437;-0.4041093551321132;1.0878864434159994;1.0000725130611485;10.000732468474943;0.4168198205832449;-0.43522898260996434;-0.43522895634442826;0.383122278640391;0.35994874385013087;0.5258060758994452;0.9999408029658006
78.923165;1.097571812321313;0.4629705036532667;0.4218764872542225;-0.44356993711014636;-0.4041093555685539;1.0878850799267814;1.000074952965062;10.000732129105256;0.4168206982098403;-0.43522898269363103;-0.43522895717990406;0.3831229967713618;0.35994800913851444;0.5258052183421591;0.9999427732356051
78.933165;1.097570868946455;0.4629705421644044;0.42187627431442926;-0.4435699364032159;-0.4041093560240732;1.0878837245266244;1.000077433637457;10.000731881804082;0.41682155987295405;-0.43522898277316113;-0.43522895800674744;0.3831237241885203;0.35994730354834087;0.5258043005845778;0.9999447511094469
78.943165;1.0975699521556572;0.4629705750105517;0.42187603371932136;-0.44356993568654585;-0.4041093565006717;1.087882370069635;1.0000799495214636;10.000731608427333;0.4168224028943737;-0.4352289828457893;-0.4352289588246404;0.38312445951611124;0.35994662607226974;0.5258033281578621;0.9999467317105054
78.953165;1.0975690571291654;0.46297059862295903;0.42187576720163483;-0.443569934961142;-0.40410935699975326;1.0878810085869337;1.0000824971292737;10.000731203107533;0.41682322540933836;-0.4352289829084677;-0.4352289596335039;0.3831252013643646;0.3599459760713742;0.5258023072514849;0.9999487110604754
78.963165;1.097568179798047;0.46297060890173025;0.4218754763838632;-0.44356993422757174;-0.4041093575220094;1.0878796314455852;1.0000850752713992;10.00073058407729;0.41682402619125075;-0.4352289829580977;-0.43522896043311554;0.38312594812313205;0.3599453534991828;0.5258012444491692;0.9999506851945162
78.973165;1.0975673172483087;0.46297060176036364;0.4218751626570273;-0.4435699334865044;-0.40410935806767934;1.0878782306217347;1.0000876830251035;10.000729702086144;0.41682480430446855;-0.4352289829918961;-0.4352289612230212;0.38312669804062216;0.35994475939574266;0.525800146310021;0.9999526502133512
78.983165;1.0975664676816559;0.4629705735293162;0.42187482685766514;-0.4435699327391559;-0.4041093586368865;1.087876799334772;1.0000903175938025;10.000728540537672;0.4168255590609468;-0.43522898300763;-0.4352289620027558;0.3831274494001677;0.3599441964075826;0.5257990188294039;0.9999546026322539
78.993165;1.097565630275458;0.46297052129880595;0.4218744690286971;-0.44356993198729006;-0.40410935922955643;1.0878753316478031;1.0000929750163272;10.00072710955269;0.4168262904926909;-0.43522898300354296;-0.4352289627718242;0.3831282003810741;0.35994366830460295;0.5257978667542031;0.9999565389060172
79.003165;1.0975648048823698;0.4629704433772832;0.4218740886608451;-0.44356993123279786;-0.40410935984504703;1.0878738219795974;1.0000956521347781;10.000725435826388;0.4168269993725585;-0.4352289829782803;-0.435228963529428;0.3831289487481771;0.3599431786534782;0.525796693229248;0.9999584554983614
79.013165;1.09756399246941;0.46297033950027855;0.4218736852932249;-0.4435699304773908;-0.4041093604820787;1.087872265015785;1.0000983470090903;10.000723550398256;0.4168276867332278;-0.43522898293089585;-0.43522896427438;0.38312969179934553;0.3599427300156643;0.525795500283977;0.9999603492714783
79.023165;1.097563195727615;0.46297021080801204;0.4218732591761457;-0.4435699297227939;-0.4041093611389207;1.087870655643205;1.0001010585443715;10.000721482904702;0.41682835372453036;-0.4352289828607671;-0.43522896500510977;0.383130426463946;0.3599423239593407;0.5257942897595447;0.999962216601604
79.033165;1.0975624185495276;0.46297005993525275;0.42187281179449654;-0.44356992897092573;-0.40410936181347773;1.087868989003155;1.0001037862114561;10.000719263436713;0.4168290016028142;-0.43522898276760447;-0.43522896571951664;0.3831311491317652;0.35994196134925727;0.5257930637530389;0.9999640531709231
79.043165;1.0975616646034416;0.4629698909189809;0.42187234578071425;-0.4435699282235402;-0.4041093625034601;1.0878672607798514;1.0001065289157995;10.000716920020903;0.4168296314856257;-0.4352289826515789;-0.43522896641508185;0.38313185545797274;0.35994164287887737;0.5257918246614204;0.9999658554083315
79.053165;1.0975609354985802;0.4629697085552413;0.4218718641674823;-0.44356992748191787;-0.404109363206664;1.0878654675665105;1.0001092841814145;10.000714470592449;0.41683024416623604;-0.4352289825132407;-0.4352289670893427;0.3831325408257432;0.359941369579311;0.525790575198716;0.9999676207438399
79.063165;1.097560230199793;0.46296951749887344;0.421871369683274;-0.4435699267470791;-0.40410936392105706;1.0878636073915382;1.0001120490496753;10.000711922760384;0.41683084030895096;-0.43522898235336965;-0.4352289677401429;0.3831332011760048;0.35994114279319156;0.5257893182853971;0.9999693469482229
79.073165;1.0975595469776216;0.46296932167506977;0.42187086443027194;-0.4435699260199677;-0.40410936464477626;1.087861680126687;1.0001148204681385;10.000709280580892;0.4168314207943159;-0.4352289821730823;-0.4352289683654217;0.3831338332629747;0.359940963838854;0.525788056885901;0.9999710327404364
79.083165;1.0975588855909295;0.46296912421230296;0.4218703496980246;-0.4435699253012502;-0.4041093653761997;1.0878596872048443;1.000117594376546;10.000706546034293;0.4168319866621675;-0.4352289819739591;-0.4352289689629738;0.383134434347401;0.3599408337691725;0.5257867939102759;0.9999726788980873
79.093165;1.0975582470755572;0.46296892769420556;0.42186982579744475;-0.4435699245911501;-0.40410936611387116;1.0878576311945132;1.0001203659648066;10.000703719548643;0.4168325387423066;-0.4352289817579739;-0.43522896953061463;0.3831350018700676;0.35994075323912406;0.5257855322792541;0.9999742888999741
79.103165;1.0975576321638527;0.46296873452596854;0.42186929216196384;-0.44356992388970934;-0.4041093668562929;1.0878555161863956;1.000123130912757;10.000700808319856;0.41683307755339516;-0.4352289815273782;-0.4352289700664995;0.38313553328426103;0.3599407226426984;0.5257842749653454;0.9999758684149648
79.113165;1.0975570408906583;0.4629685472362349;0.42186874796383256;-0.443569923197194;-0.40410936760190386;1.0878533479649422;1.000125885618941;10.000697829633761;0.416833603501114;-0.43522898128442267;-0.4352289705692091;0.38313602618358544;0.3599407423626614;0.5257830247540423;0.9999774236582242
79.123165;1.0975564733552068;0.4629683684446263;0.42186819291474653;-0.4435699225142371;-0.40410936834937317;1.0878511333358583;1.000128626441818;10.0006948017298;0.416834116831436;-0.4352289810308241;-0.43522897103791086;0.38313647852410176;0.3599408125734086;0.5257817839961045;0.9999789608973889
79.133165;1.097555930021185;0.46296820048341925;0.4218676273952499;-0.4435699218417414;-0.4041093690979314;1.087848879560894;1.0001313487042893;10.000691738435949;0.41683461731194776;-0.43522898076738664;-0.4352289714727655;0.3831368885086719;0.3599409328430097;0.5257805545491627;0.9999804875228695
79.143165;1.0975554110623882;0.46296804502782846;0.4218670516569792;-0.44356992118054145;-0.4041093698473421;1.0878465939487953;1.0001340462130797;10.000688649021892;0.41683510427696685;-0.43522898049413755;-0.435228971874888;0.38313725436087753;0.35994110205673563;0.5257793379366087;0.9999820126879239
79.153165;1.0975549151012185;0.462967903076492;0.42186646520312104;-0.4435699205309451;-0.4041093705976564;1.0878442838815192;1.000136711601223;10.000685535827529;0.41683557697882945;-0.4352289802108826;-0.43522897224567964;0.383137574472754;0.3599413185763874;0.5257781356214934;0.9999835466385933
79.163165;1.0975544383695874;0.4629677752503644;0.4218658671749931;-0.44356991989254374;-0.40410937134924585;1.0878419577868128;1.0001393368561402;10.000682397279924;0.41683603459042934;-0.43522897991756315;-0.43522897258628696;0.38313784778925614;0.3599415804972862;0.5257769490069342;0.9999850990329523
79.173165;1.0975539753483343;0.46296766188436195;0.4218652569556063;-0.44356991926443595;-0.4041093721029471;1.0878396261628185;1.0001419138005165;10.000679231964972;0.41683647618629294;-0.4352289796141471;-0.43522897289735574;0.383138073762243;0.3599418857945134;0.5257757790730069;0.9999866775414956
79.183165;1.09755352017058;0.46296756282103;0.4218646342673621;-0.4435699186456129;-0.4041093728598554;1.0878373015983258;1.0001444342321009;10.00067603599257;0.4168369012200828;-0.4352289793006533;-0.4352289731789363;0.38313825166622045;0.3599422322698659;0.5257746259983896;0.9999882879965156
79.193165;1.0975530674567584;0.462967477474628;0.42186399898373605;-0.4435699180352884;-0.4041093736210387;1.0878349973866552;1.0001468891918956;10.000672804666163;0.4168373097815149;-0.4352289789773394;-0.43522897343080813;0.383138380148124;0.3599426177729758;0.5257734892349147;0.9999899355984565
79.203165;1.0975526124437973;0.46296740516372153;0.4218633508096977;-0.44356991743320867;-0.40410937438757155;1.0878327251448379;1.0001492682922741;10.000669544948694;0.41683770208233045;-0.4352289786444725;-0.4352289736528628;0.38313845780129946;0.35994304068742894;0.5257723681588164;0.9999916255293579
79.213165;1.0975521501771288;0.46296734545136264;0.42186268889053075;-0.44356991683985475;-0.40410937516071027;1.0878304930704197;1.0001515601936442;10.00066628349411;0.416838077775265;-0.4352289783019468;-0.43522897384491266;0.3831384841347321;0.3599435000423457;0.5257712628679175;0.9999933622994788
79.223165;1.0975516742018876;0.4629672985494357;0.42186201161755027;-0.4435699162563345;-0.4041093759419755;1.0878283058445732;1.0001537534831795;10.000663055096334;0.4168384360056685;-0.4352289779493235;-0.4352289740062869;0.3831384596576387;0.35994399530679816;0.5257701746464806;0.9999951490893252
79.233165;1.0975511769927444;0.4629672656204148;0.42186131700337653;-0.44356991568412385;-0.40410937673315145;1.0878261654133328;1.0001558365283068;10.000659885287945;0.4168387763344066;-0.4352289775861292;-0.4352289741358194;0.3831383850251972;0.3599445263807205;0.5257691056752074;0.9999969880196742
79.243165;1.097550652212964;0.4629672488255953;0.4218606036552317;-0.4435699151248987;-0.40410937753611414;1.0878240719762906;1.000157796255872;10.000656786861589;0.41683909947851855;-0.4352289772120797;-0.4352289742321579;0.3831382603718728;0.35994509363614663;0.5257680581454822;0.9999988807056438
79.253165;1.0975500961211935;0.46296725132075756;0.42185987141564196;-0.4435699145804843;-0.4041093783524916;1.08782202513956;1.0001596173727898;10.000653765791146;0.4168394070141692;-0.4352289768273213;-0.43522897429420676;0.38313808536074;0.3599456976957267;0.5257670336475594;1.0000008288073265
79.263165;1.0975495071499037;0.4629672771149339;0.4218591210299447;-0.4435699140527504;-0.40410937918334594;1.0878200247689789;1.0001612831217317;10.00065082670342;0.41683970055366587;-0.4352289764327857;-0.43522897432165975;0.3831378596539863;0.3599463391451274;0.5257660328476951;1.000002834391785
79.273165;1.097548884925696;0.46296733051505495;0.421858353468453;-0.44356991354336595;-0.40410938002911584;1.0878180710840017;1.000162776988957;10.000647974393342;0.41683998128125216;-0.43522897603022065;-0.435228974315195;0.38313758337368375;0.359947018355361;0.5257650550877297;1.000004899088652
79.283165;1.097548230163322;0.46296741561331456;0.4218575696938451;-0.4435699130536089;-0.4041093808898591;1.0878161641335875;1.00016408374542;10.000645209688626;0.416840249895183;-0.435228975621701;-0.43522897427601437;0.38313725716208585;0.35994773555071713;0.5257640984428726;1.0000070230940519
79.293165;1.0975475453396286;0.4629675363802183;0.4218567712633874;-0.4435699125844162;-0.4041093817653451;1.0878143033238783;1.000165189600533;10.000642528072767;0.416840506667867;-0.43522897520930753;-0.43522897420531703;0.38313688187253137;0.35994849116627115;0.5257631603290824;1.000009205869232
79.303165;1.0975468344446204;0.46296769703303786;0.42185596107519574;-0.44356991213653907;-0.4041093826547028;1.0878124876998292;1.0001660829379782;10.000639930699169;0.4168407517336353;-0.43522897479521905;-0.43522897410438827;0.38313645813896785;0.35994928600433135;0.5257622380535701;1.0000114468062307
79.313165;1.097546101802634;0.4629679018521636;0.42185514295592713;-0.44356991171050036;-0.40410938355619935;1.0878107163511106;1.0001667551909657;10.000637436805617;0.41684098546228915;-0.4352289743816199;-0.43522897397490395;0.3831359859320495;0.3599501209592266;0.5257613293425273;1.0000137443456363
79.323165;1.0975453513859983;0.46296815414624026;0.421854320499337;-0.4435699113066146;-0.40410938446763767;1.0878089880617445;1.0001672005024758;10.000635080843793;0.41684120852064066;-0.4352289739704041;-0.43522897381878933;0.3831354643253366;0.35995099680402953;0.525760432720464;1.0000160950767885
79.333165;1.0975445861585622;0.46296845524356495;0.42185349657118326;-0.4435699109255175;-0.404109385386837;1.0878073011247462;1.000167414938153;10.00063290084056;0.4168414216794266;-0.4352289735631458;-0.43522897363792135;0.3831348917495452;0.3599519142066553;0.525759547131425;1.000018493979368
79.343165;1.0975438074626718;0.462968804632572;0.4218526736465167;-0.44356991056862644;-0.40410938631170595;1.0878056538677803;1.0001673962498543;10.00063093129979;0.4168416256532062;-0.4352289731611569;-0.43522897343406386;0.38313426664777495;0.3599528735696803;0.5257586713964568;1.0000209354510936
79.353165;1.097543015761718;0.4629692010969748;0.4218518543496529;-0.44356991023795606;-0.4041093872401962;1.0878040444779293;1.0001671439663933;10.000629201539763;0.41684182105239614;-0.43522897276522143;-0.4352289732086732;0.3831335880472988;0.35995387478749113;0.5257578044729969;1.0000234135062964
79.363165;1.0975422116918034;0.4629696436123806;0.4218510419043115;-0.4435699099357838;-0.40410938817024855;1.0878024702006364;1.000166659683519;10.000627734057186;0.41684200828252976;-0.4352289723754401;-0.43522897296255997;0.38313285570300537;0.3599549172930132;0.5257569462498664;1.0000259207112567
79.373165;1.0975413957633378;0.46297013139655835;0.4218502405026169;-0.44356990966463494;-0.40410938909958927;1.087800927563679;1.0001659477461218;10.000626534544045;0.4168421873645002;-0.4352289719915863;-0.4352289726961317;0.3831320699222251;0.35995600011653295;0.5257560982886035;1.0000284480094968
79.383165;1.097540567281077;0.4629706637412857;0.4218494553142266;-0.44356990942738866;-0.4041093900256212;1.0877994129868904;1.000165015652688;10.00062558262803;0.4168423579840631;-0.43522897161347995;-0.4352289724102082;0.3831312313735612;0.3599571216835209;0.5257552639992616;1.0000309853802076
79.393165;1.0975397241509202;0.4629712400532456;0.4218486916747372;-0.44356990922715683;-0.4041093909456209;1.0877979231081265;1.000163873458141;10.000624841957812;0.41684251983307047;-0.43522897124118365;-0.4352289721064873;0.3831303410104753;0.3599582797066489;0.5257544479080178;1.0000335212883449
79.403165;1.0975388641887083;0.4629718596753378;0.4218479539655096;-0.44356990906689453;-0.40410939185688993;1.087796455557188;1.0001625326495183;10.000624278206109;0.4168426729585582;-0.43522897087510554;-0.43522897178736647;0.3831294001024028;0.3599594715690832;0.5257536546334983;1.0000360420789947
79.413165;1.0975379864217705;0.4629725215399726;0.4218472452529128;-0.44356990894909565;-0.40410939275675917;1.0877950096867148;1.0001610052852108;10.000623865700433;0.41684281804715617;-0.4352289705157241;-0.4352289714555397;0.3831284104382751;0.3599606949890838;0.5257528883899362;1.00003853320513
79.423165;1.0975370908612054;0.46297322435554455;0.42184656766371764;-0.4435699088757859;-0.40410939364283566;1.0877935865950343;1.0001593034731326;10.000623587748075;0.41684295646016334;-0.4352289701632927;-0.4352289711136759;0.38312737451293377;0.35996194831783923;0.5257521528672806;1.0000409805798078
79.433165;1.0975361768974015;0.46297396731482543;0.42184592286710165;-0.4435699088485443;-0.4041093945133283;1.0877921885083996;1.0001574388971552;10.000623436709722;0.41684308980289075;-0.43522896981817843;-0.43522897076439576;0.38312629526153325;0.3599632304766579;0.5257514510287891;1.0000433699869455
79.443165;1.0975352423752294;0.4629747504671807;0.4218453124193548;-0.44356990886840936;-0.40410939536701734;1.0877908180950628;1.000155423000546;10.00062340895436;0.41684321951815173;-0.43522896948123196;-0.43522897041048275;0.3831251754593931;0.35996454107732034;0.5257507850274493;1.0000456861012526
79.453165;1.0975342853967538;0.4629755743504841;0.42184473782395243;-0.4435699089358854;-0.40410939620309094;1.087789477700527;1.000153268131563;10.000623498329928;0.4168433468175207;-0.4352289691534304;-0.43522897005488587;0.3831240174707128;0.3599658804557383;0.5257501566122328;1.0000479130981468
79.463165;1.0975333070400994;0.4629764394239665;0.4218442003975052;-0.443569909051163;-0.4041093970209871;1.0877881678353913;1.0001509876372885;10.000623697241362;0.41684347257022336;-0.43522896883546386;-0.435228969700529;0.3831228235952506;0.3599672492130825;0.5257495676482556;1.0000500358178281
79.473165;1.0975323117037867;0.4629773457562969;0.4218437011796742;-0.44356990921438927;-0.40410939782004873;1.0877868864761604;1.000148593879651;10.000624002168001;0.41684359711442426;-0.435228968527981;-0.43522896935023375;0.383121596575445;0.3599686476445284;0.5257490200385064;1.0000520403485238
79.483165;1.0975313052811724;0.4629782930172576;0.42184324092186626;-0.4435699094257481;-0.40410939859939526;1.0877856303514981;1.000146096684684;10.000624417677637;0.41684372044901313;-0.43522896823193824;-0.4352289690065534;0.38312033971262605;0.35997007546127785;0.5257485152151355;1.0000539146579248
79.493165;1.0975302936043931;0.4629792806386585;0.4218428204382076;-0.44356990968542365;-0.40410939935813556;1.0877843960476477;1.000143504087267;10.000624958750148;0.4168438426874293;-0.4352289679485166;-0.435228968671341;0.38311905651943645;0.3599715318257264;0.5257480537404612;1.000055649494811
79.503165;1.0975292823433802;0.4629803077642544;0.4218424411901357;-0.4435699099937401;-0.40410940009532365;1.0877831795558284;1.0001408240466387;10.000625648674356;0.41684396407079694;-0.43522896767876956;-0.435228968345413;0.38311775067146253;0.35997301539947363;0.5257476350485919;1.0000572385577347
79.513165;1.0975282771055426;0.46298137300057607;0.42184210514220205;-0.44356991035147836;-0.4041094008098124;1.0877819754206925;1.0001380654450547;10.000626513907182;0.4168440848045746;-0.43522896742331885;-0.4352289680285929;0.3831164265980099;0.35997452432380145;0.5257472576388013;1.0000586773172662
79.523165;1.097527282414678;0.46298247441968127;0.42184181392885045;-0.4435699107600359;-0.40410940150036095;1.087780776714095;1.0001352383565258;10.000627581753939;0.41684420536027383;-0.43522896718233345;-0.43522896771996045;0.38311508975444186;0.3599760563908525;0.5257469197819066;1.0000599618398438
79.533165;1.0975263010025318;0.46298360973898434;0.42184156835600556;-0.4435699112211962;-0.4041094021655718;1.0877795761883227;1.0001323537025526;10.000628874911204;0.4168443267479049;-0.43522896695573676;-0.43522896741827416;0.38311374597079045;0.35997760944249513;0.525746619853866;1.0000610888710735
79.543165;1.0975253346187375;0.4629847761234009;0.4218413682685058;-0.4435699117367076;-0.4041094028035856;1.0877783681680213;1.0001294221423356;10.000630398189426;0.4168444501473064;-0.43522896674337824;-0.4352289671227251;0.3831124004794186;0.35997918187109257;0.5257463559305892;1.0000620560300093
79.553165;1.097524384837076;0.46298596976284484;0.4218412123949813;-0.44356991230793785;-0.40410940341210005;1.0877771497238142;1.0001264533240608;10.000632132615328;0.41684457615564163;-0.435228966545057;-0.4352289668333743;0.383111057447313;0.35998077281357144;0.5257461253382552;1.0000628610128608
79.563165;1.0975234531318314;0.4629871859503295;0.42184109840274364;-0.44356991293570563;-0.40410940398873596;1.0877759201841943;1.0001234560948835;10.000634046150054;0.41684470450561956;-0.4352289663603558;-0.4352289665508555;0.3831097200813319;0.359982381912896;0.5257459247950357;1.0000635007897396
79.573165;1.097522541654911;0.4629884194882401;0.42184102332553214;-0.44356991362041265;-0.40410940453115174;1.0877746796052552;1.0001204385843776;10.000636111409912;0.41684483449647475;-0.4352289661884424;-0.4352289662761552;0.38310839076909264;0.3599840093185883;0.5257457511453932;1.0000639718980304
79.583165;1.09752165488933;0.462989664814804;0.42184098420816024;-0.4435699143622708;-0.4041094050367683;1.0877734273135393;1.0001174080485653;10.000638318753966;0.41684496539130306;-0.4352289660283043;-0.43522896601077116;0.38310707122414145;0.3599856559374478;0.5257456022381748;1.000064271423403
79.593165;1.0975207999992882;0.46299091603491954;0.42184097848464175;-0.4435699151612996;-0.4041094055025025;1.0877721616622367;1.0001143708778324;10.000640672538506;0.4168450966338994;-0.43522896587938137;-0.4352289657567032;0.38310576299307536;0.35998732315770454;0.5257454772919692;1.0000643977656678
79.603165;1.0975199847522994;0.4629921670396903;0.42184100381043693;-0.4435699160172707;-0.40410940592482897;1.087770880974382;1.0001113320618495;10.00064317312083;0.4168452280598303;-0.43522896574182646;-0.43522896551628565;0.38310446791801245;0.3599890120298614;0.5257453765239815;1.000064350797128
79.613165;1.0975192149183453;0.4629934114055453;0.42184105784854686;-0.4435699169297945;-0.4041094063002384;1.0877695842710269;1.0001082942867894;10.000645805734235;0.4168453597525228;-0.4352289656161171;-0.43522896529192046;0.38310318794042203;0.35999072270669;0.5257453002897602;1.0000641318404921
79.623165;1.0975184934716053;0.46299464225083936;0.4218411381817973;-0.4435699178983725;-0.404109406625818;1.087768271358543;1.0001052580108518;10.000648542051318;0.416845491787057;-0.4352289655024488;-0.4352289650856148;0.3831019247671375;0.35999245461727636;0.5257452481576632;1.0000637439869569
79.633165;1.0975178213228285;0.46299585243167896;0.4218412422191733;-0.44356991892240594;-0.4041094068995492;1.0877669427008205;1.0001022225242109;10.000651343247778;0.4168456242409031;-0.43522896540037;-0.43522896489871343;0.38310068010491805;0.35999420699156026;0.525745218756547;1.0000631915685183
79.643165;1.097517197857994;0.46299703460309244;0.42184136736464894;-0.4435699200012604;-0.40410940712022997;1.0877655989155475;1.0000991864779654;10.00065416574509;0.41684575718248107;-0.4352289653088399;-0.4352289647320156;0.3830994561081694;0.3599959792973028;0.5257452105604803;1.0000624781749623
79.653165;1.097516621540388;0.46299818101991436;0.42184151116454643;-0.4435699211342037;-0.4041094072872765;1.0877642404335017;1.000096148144793;10.000656980131465;0.4168458906830573;-0.4352289652264221;-0.43522896458600163;0.38309825547246357;0.3599977713045463;0.5257452223784528;1.0000616058185665
79.663165;1.0975160921154186;0.46299928402473134;0.4218416709704435;-0.4435699223201653;-0.40410940740063134;1.0877628676624738;1.000093107297045;10.000659791510625;0.4168460252079853;-0.4352289651515162;-0.435228964460985;0.3830970812678946;0.3599995825257514;0.5257452527981636;1.0000605765590995
79.673165;1.0975156127975176;0.4630003370493713;0.4218418436187773;-0.44356992355748626;-0.4041094074605824;1.087761480769454;1.0000900673971733;10.000662639987787;0.41684616216506204;-0.43522896508272796;-0.43522896435713543;0.3830959368249355;0.3600014115926972;0.5257452994273971;1.000059393939595
79.683165;1.0975151887662247;0.46300133487234274;0.4218420254952643;-0.4435699248437227;-0.40410940746740964;1.087760079871156;1.0000870355462343;10.000665587333577;0.41684630387894694;-0.4352289650191908;-0.43522896427443253;0.3830948255146699;0.3600032561522737;0.5257453589274405;1.0000580626439324
79.693165;1.0975148231144831;0.4630022731373314;0.42184221251289583;-0.44356992617565033;-0.4041094074212083;1.0877586662429797;1.0000840211279105;10.000668702820382;0.4168464527645201;-0.4352289649607644;-0.43522896421264023;0.38309375029323267;0.360005113021695;0.5257454278540744;1.0000565882519186
79.703165;1.0975145151795018;0.46300314793084923;0.4218423999929193;-0.44356992754966146;-0.4041094073220255;1.087757242573114;1.000081034642321;10.00067205117043;0.4168466104180704;-0.4352289649080691;-0.4352289641713714;0.3830927134561564;0.3600069785149066;0.5257455036019789;1.0000549782061443
79.713165;1.097514262333785;0.4630039556611133;0.42184258290568777;-0.4435699289621446;-0.40410940717012767;1.0877558118775312;1.0000780860758094;10.000675689680083;0.41684677727089076;-0.4352289648622217;-0.43522896415035106;0.3830917168077311;0.3600088490857014;0.5257455847233257;1.0000532421853892
79.723165;1.0975140624210156;0.46300469315069975;0.42184275622894407;-0.443569930409335;-0.40410940696617864;1.0877543769449212;1.0000751827843084;10.000679673119148;0.41684695276163447;-0.43522896482449236;-0.4352289641497049;0.3830907619772765;0.36001072187297806;0.525745670476848;1.0000513906417854
79.733165;1.0975139147486828;0.4630053578285244;0.4218429150214081;-0.44356993188700833;-0.4041094067112796;1.087752940463505;1.0000723292166425;10.00068405393831;0.4168471356141758;-0.4352289647961676;-0.4352289641700612;0.3830898507266879;0.3600125946962477;0.525745759925348;1.0000494327037739
79.743165;1.0975138199734629;0.46300594782181176;0.4218430544303408;-0.4435699333906535;-0.40410940640716225;1.0877515046118507;1.0000695291859705;10.000688872949903;0.41684732377326805;-0.4352289647784846;-0.43522896421255813;0.38308898500131705;0.3600144658529063;0.5257458511830957;1.0000473751012102
79.753165;1.0975137800709178;0.4630064619383966;0.42184316993191934;-0.4435699349159919;-0.40410940605636686;1.087750070544379;1.0000667872757343;10.000694150070794;0.41684751407822573;-0.4352289647723791;-0.4352289642787535;0.3830881666495845;0.3600163341857172;0.5257459414946289;1.0000452225570573
79.763165;1.0975137973696647;0.4630068999108055;0.42184325773031783;-0.4435699364592436;-0.40410940566178044;1.0877486390240152;1.0000641076904142;10.000699890536737;0.4168477023737102;-0.43522896477813605;-0.4352289643703092;0.383087397281758;0.3600181991370877;0.5257460280213485;1.0000429785685776
79.773165;1.0975138719140067;0.4630072628625268;0.4218433149979326;-0.4435699380170661;-0.40410940522585287;1.08774721195405;1.0000614932412772;10.000706101926179;0.41684788427928404;-0.4352289647953447;-0.4352289644886841;0.38308667830653753;0.3600200603930782;0.5257461085149419;1.0000406458610822
79.783165;1.0975140000137242;0.4630075534616206;0.4218433396556177;-0.4435699395865424;-0.40410940475041335;1.0877457937482404;1.000058945795233;10.000712798015044;0.41684805592654733;-0.4352289648232542;-0.4352289646353149;0.3830860110336335;0.36002191746093914;0.5257461814690688;1.000038226767467
79.793165;1.0975141754444888;0.46300777574024454;0.42184332986879;-0.4435699411651604;-0.40410940423708297;1.0877443914565539;1.000056466832687;10.000719984426976;0.4168482141245405;-0.4352289648613075;-0.43522896481211953;0.3830853972342555;0.36002376975414524;0.525746246003405;1.0000357230203545
79.803165;1.097514391151396;0.4630079347903222;0.4218432838805923;-0.4435699427506875;-0.40410940368766735;1.0877430129928314;1.0000540578882788;10.000727647607667;0.41684835615772314;-0.43522896490951335;-0.4352289650215514;0.38308483976222707;0.36002561688380846;0.5257463020019173;1.0000331353132226
79.813165;1.097514639613808;0.4630080360110475;0.4218432002719952;-0.44356994434118063;-0.40410940310438054;1.087741665364773;1.0000517207751303;10.000735758046833;0.4168484796388405;-0.43522896496826274;-0.4352289652660528;0.38308434248171763;0.3600274584800256;0.5257463503199473;1.0000304638749766
79.823165;1.0975149118846985;0.46300808395499576;0.4218430782549859;-0.4435699459351036;-0.4041094024899553;1.0877403550728808;1.0000494565693299;10.000744276665587;0.41684858253263557;-0.4352289650377168;-0.435228965547538;0.38308390969625106;0.36002929391797844;0.525746392162055;1.000027709322898
79.833165;1.0975151977303466;0.4630080820097135;0.42184291781417005;-0.4435699475314417;-0.40410940184749317;1.0877390889227654;1.0000472648567442;10.000753161553213;0.4168486634355162;-0.4352289651175697;-0.4352289658672431;0.3830835453515771;0.36003112260581555;0.525746427964307;1.0000248730307237
79.843165;1.0975154886141703;0.46300803333668095;0.4218427194973161;-0.4435699491296059;-0.4041094011801617;1.0877378733054357;1.0000451450039833;10.000762381001472;0.416848722168793;-0.4352289652075183;-0.43522896622575447;0.38308325239110735;0.36003294420551085;0.5257464569382867;1.0000219575380884
79.853165;1.0975157802852376;0.46300794136592965;0.42184248411936415;-0.4435699507288164;-0.4041094004910569;1.0877367133575109;1.000043097457578;10.000771924791037;0.41684875988399844;-0.4352289653077298;-0.43522896662299304;0.38308303289628953;0.3600347581682629;0.5257464772327781;1.0000189664305157
79.863165;1.0975160718485193;0.46300780910189393;0.42184221298777136;-0.44356995232754515;-0.4041093997834473;1.0877356129687274;1.000041123321527;10.000781801232227;0.41684877826614697;-0.43522896541865924;-0.4352289670583095;0.3830828885894883;0.3600365633386469;0.5257464863128185;1.0000159031798652
79.873165;1.0975163633738663;0.46300763869474143;0.42184190830980856;-0.44356995392365894;-0.4041093990610954;1.0877345745416618;1.0000392234676236;10.00079202289629;0.41684877904080064;-0.4352289655405166;-0.4352289675307464;0.3830828209428574;0.3600383582035681;0.5257464815085299;1.0000127705793438
79.883165;1.097516654099746;0.46300743183982873;0.42184157329768285;-0.4435699555147708;-0.40410939832800596;1.08773359835611;1.000037398085388;10.000802597716639;0.4168487641367204;-0.4352289656730061;-0.43522896803916233;0.3830828312857615;0.36004014122826666;0.525746460257214;1.0000095720019009
79.893165;1.097516941044859;0.46300719023739056;0.42184121221742776;-0.4435699570983721;-0.40410939758771525;1.0877326824788638;1.000035646288034;10.000813534492831;0.4168487354968397;-0.43522896581543746;-0.43522896858219645;0.383082921306638;0.36004191083359727;0.5257464199990005;1.0000063131487233
79.903165;1.0975172192075895;0.4630069157762926;0.42184083031210307;-0.4435699586718165;-0.40410939684291053;1.087731823414576;1.0000339663414786;10.000824848516388;0.4168486947229209;-0.43522896596690497;-0.43522896915808074;0.38308309313027844;0.36004366536702437;0.5257463581673084;1.00000300220035
79.913165;1.097517483804009;0.46300661044614927;0.42184043328983584;-0.44356996023229844;-0.40410939609559104;1.0877310172689063;1.0000323562392248;10.000836554313661;0.41684864312894;-0.4352289661265153;-0.4352289697642787;0.38308334846408476;0.36004540333522256;0.525746271965599;0.9999996485123511
79.923165;1.0975177321718776;0.46300627607510914;0.421840026679945;-0.44356996177716496;-0.40410939534730156;1.087730260534376;1.0000308131779148;10.00084865443895;0.4168485815649938;-0.43522896629381574;-0.4352289703974119;0.38308368769926165;0.3600471235358858;0.525746157943444;0.9999962623309272
79.933165;1.0975179639280892;0.4630059140616286;0.4218396155532737;-0.44356996330436876;-0.40410939459920814;1.0877295494344474;1.0000293331913335;10.000861134359337;0.41684850994808903;-0.4352289664690042;-0.4352289710536502;0.38308410969805173;0.36004882487924017;0.5257460120576899;0.9999928554773531
79.943165;1.097518180555153;0.46300552512460125;0.421839204640753;-0.4435699648124806;-0.40410939385224903;1.087728878961703;1.0000279122597273;10.00087396428953;0.41684842737221167;-0.4352289666526342;-0.4352289717290712;0.3830846120033573;0.3600505062859706;0.5257458301688676;0.9999894403234519
79.953165;1.097518385650377;0.4630051092163291;0.4218387985338825;-0.4435699663004679;-0.4041093931075283;1.0877282431905926;1.0000265472214982;10.000887101803198;0.4168483326828561;-0.4352289668451857;-0.4352289724197934;0.38308519101049837;0.3600521667983566;0.5257456086293549;0.9999860278398456
79.963165;1.0975185851227498;0.4630046656914742;0.4218384017678789;-0.44356996776754165;-0.40410939236667137;1.0877276363861266;1.000025235911778;10.00090048976855;0.41684822479466954;-0.4352289670467193;-0.43522897312215797;0.3830858420970733;0.36005380555960087;0.5257453449123051;0.9999826270009121
79.973165;1.0975187861902918;0.46300419353285754;0.42183801871835475;-0.44356996921269143;-0.4041093916317473;1.0877270540620845;1.000023976994427;10.000914057440939;0.4168481027645831;-0.43522896725674043;-0.43522897383300696;0.38308655999181795;0.36005542174413324;0.5257450380572598;0.9999792450908529
79.983165;1.0975189962139682;0.4630036916769111;0.42183765321498884;-0.4435699706340246;-0.40410939090482134;1.0877264938638904;1.0000227686900178;10.000927728404298;0.4168479660383452;-0.43522896747444473;-0.43522897454984266;0.38308733927844774;0.360057014834428;0.5257446886110325;0.9999758881978127
79.993165;1.09751922299305;0.4630031596216521;0.4218373082112203;-0.44356997202877757;-0.40410939018747843;1.087725956227704;1.0000216076405768;10.000941423177958;0.41684781476579347;-0.43522896769902814;-0.435228975270652;0.38308817473624707;0.360058584980095;0.5257442979510948;0.9999725618890963
80.003165;1.0975194759262719;0.4630025980045721;0.42183698599471636;-0.4435699733939575;-0.4041093894805327;1.0877254442950874;1.0000204899194787;10.000955050699613;0.4168476497843946;-0.43522896792951754;-0.43522897599342975;0.3830890614833016;0.36006013280733357;0.5257438673266258;0.9999692720778617
80.013165;1.0975197662847738;0.46300200897306304;0.4218366885885071;-0.4435699747266448;-0.40410938878411007;1.0877249630514159;1.0000194127918411;10.00096850246428;0.4168474723987671;-0.4352289681642933;-0.43522897671593996;0.3830899948789566;0.36006165882873137;0.5257433972094264;0.999966025799847
80.023165;1.0975201063998572;0.46300139659169287;0.42183641796205185;-0.4435699760238907;-0.40410938809820357;1.0877245188196252;1.00001837534216;10.000981664362879;0.4168472841892051;-0.435228968401031;-0.4352289774361509;0.3830909701834993;0.36006316313197173;0.5257428875653255;0.9999628308105994
80.033165;1.097520508689883;0.46300076682820224;0.42183617619033;-0.4435699772828551;-0.4041093874232254;1.087724119059664;1.0000173780602082;10.000994440264;0.41684708666444253;-0.4352289686370586;-0.43522897815285705;0.38309198229052677;0.3600646453374728;0.5257423389241359;0.9999596942389224
80.043165;1.0975209846058795;0.46300012655600115;0.42183596531508527;-0.44356997850116;-0.4041093867599121;1.0877237714140378;1.000016421767374;10.001006764013045;0.4168468807997566;-0.4352289688695963;-0.43522897886568174;0.38309302578092924;0.36006610447971293;0.5257417530543368;0.9999566217086694
80.053165;1.0975215435978596;0.4629994824151671;0.4218357868058397;-0.44356997967703626;-0.40410938610895636;1.0877234825624904;1.0000155063832292;10.001018591782065;0.41684666687251315;-0.43522896909585684;-0.43522897957460377;0.3830940951402442;0.3600675391607971;0.5257411330475735;0.9999536171127074
80.063165;1.097522192981476;0.46299884058391816;0.421835641132049;-0.44356998080918986;-0.40410938547089775;1.0877232578034046;1.00001463041702;10.001029897634323;0.4168464445685115;-0.435228969313175;-0.4352289802797685;0.3830951850586542;0.36006894820156077;0.5257404833559893;0.9999506826785701
80.073165;1.097522939013783;0.46299820704214245;0.4218355278546462;-0.44356998189661045;-0.4041093848458687;1.0877231014259097;1.0000137911050728;10.001040681167737;0.41684621301182784;-0.43522896951897305;-0.4352289809816013;0.38309629082323426;0.3600703311269631;0.5257398093910538;0.9999478192227723
80.083165;1.0975237879903217;0.4629975875233808;0.4218354462786763;-0.4435699829384926;-0.4041093842333226;1.0877230181562527;1.0000129847917663;10.001050969987164;0.4168459708463443;-0.4352289697106701;-0.43522898168077695;0.38309740841836387;0.3600716880203403;0.5257391170839343;0.9999450269920647
80.093165;1.0975247462017848;0.46299698726303257;0.421835396150765;-0.443569983934134;-0.4041093836323242;1.0877230144439185;1.0000122078801972;10.001060816580415;0.41684571658553055;-0.43522896988605514;-0.4352289823780992;0.3830985342798859;0.36007301907087996;0.5257384131081251;0.9999423070955159
80.103165;1.0975258195446775;0.4629964108809624;0.42183537784442177;-0.44356998488276594;-0.40410938304203525;1.087723097449574;1.0000114578396717;10.001070294717584;0.41684544897060033;-0.435228970043922;-0.43522898307440316;0.3830996652638103;0.3600743243827575;0.5257377047773379;0.9999396620109379
80.113165;1.097527013934146;0.4629958623562983;0.42183539228240396;-0.4435699857833652;-0.4041093824619826;1.0877232731312667;1.0000107334269404;10.001079488464686;0.41684516694831253;-0.4352289701841396;-0.43522898377035724;0.38310079892036847;0.36007560413212236;0.5257369992864875;0.9999370944914533
80.123165;1.0975283355799468;0.4629953449138973;0.42183544072575163;-0.44356998663432956;-0.4041093818922107;1.087723545491104;1.0000100347181688;10.001088480757403;0.41684486925721564;-0.43522897030711344;-0.43522898446615604;0.38310193362467865;0.36007685864212446;0.5257363033428201;0.9999346063532182
80.133165;1.0975297899364589;0.46299486074196944;0.42183552414697845;-0.4435699874333737;-0.4041093813331738;1.087723916302029;1.0000093636123843;10.001097356707085;0.4168445542426994;-0.4352289704133872;-0.43522898516130215;0.38310306833701263;0.36007808826004695;0.5257356230677108;0.9999321986003344
80.143165;1.097531380415442;0.46299441056664487;0.42183564262354417;-0.44356998817820625;-0.4041093807853033;1.087724385362259;1.0000087239637503;10.001106209675955;0.416844220297942;-0.435228970503666;-0.43522898585487263;0.383104202068335;0.3600792931468719;0.5257349636162056;0.9999298725160628
80.153165;1.0975331084260977;0.4629939933099905;0.4218357953422019;-0.44356998886733734;-0.40410938024864884;1.087724951629029;1.0000081205925915;10.001115131029188;0.41684386637220694;-0.4352289705788697;-0.4352289865461432;0.38310533316700585;0.36008047300349394;0.5257343289819075;0.9999276300593403
80.163165;1.097534974536026;0.4629936063357314;0.421835981197064;-0.4435699895000238;-0.40410937972287375;1.0877256144629137;1.0000075578681837;10.001124201540582;0.4168434920625846;-0.4352289706400037;-0.43522898723480763;0.38310645862735754;0.3600816270982832;0.5257337220489557;0.9999254731600627
