time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.173165;1.0975369794806609;0.4629932462659243;0.42183619950867;-0.4435699900756692;-0.4041093792073052;1.0877263746382115;1.0000070387284665;10.001133504660162;0.41684309740972647;-0.43522897068790584;-0.4352289879206172;0.3831075739593689;0.3600827548359272;0.5257331444931481;0.9999234034457923
80.183165;1.0975391245593409;0.46299290953432337;0.4218364501858262;-0.44356999059366753;-0.404109378700955;1.0877272344745528;1.0000065646234733;10.001143139671337;0.41684268262054064;-0.43522897072306443;-0.4352289886029629;0.3831086738761392;0.36008385620979844;0.5257325971370228;0.9999214229944157
80.193165;1.0975414118014941;0.46299259247492064;0.4218367333441621;-0.4435699910538671;-0.40410937820296494;1.0877281966272374;1.000006135953707;10.001153209782744;0.4168422479690712;-0.4352289707457704;-0.4352289892808269;0.3831097530897857;0.3600849315184226;0.5257320808512599;0.9999195348186094
80.203165;1.0975438438748912;0.46299229151285776;0.4218370488332631;-0.44356999145685894;-0.40410937771311084;1.0877292627569761;1.0000057521059673;10.001163801521079;0.41684179377392133;-0.4352289707563751;-0.43522898995296383;0.38311080664841535;0.36008598078840487;0.5257315967895924;0.9999177423747644
80.213165;1.0975464231594634;0.46299200358230724;0.421837395757469;-0.44356999180351125;-0.4041093772315261;1.08773043341459;1.0000054118073627;10.001174980797739;0.4168413200191225;-0.435228970755304;-0.43522899061790943;0.38311183016911077;0.36008700350872297;0.525731145856774;0.9999160489139919
80.223165;1.0975491501900332;0.46299172681526335;0.42183777244843373;-0.44356999209453357;-0.40410937675801434;1.0877317087798883;1.0000051140613477;10.001186801649888;0.41684082589000054;-0.43522897074305233;-0.43522899127399656;0.3831128201119553;0.3600879988983974;0.5257307282127799;0.99991445736728
80.233165;1.097552023355124;0.46299146122198587;0.42183817720246763;-0.4435699923307911;-0.4041093762917687;1.0877330893493233;1.0000048582313597;10.00119931758474;0.4168403099645293;-0.4352289707200936;-0.4352289919196017;0.38311377385878725;0.36008896668403695;0.5257303433429859;0.9999129702879624
80.243165;1.0975550406415915;0.4629912084003945;0.42183860892238795;-0.4435699925135825;-0.4041093758315398;1.0877345761818333;1.000004643245716;10.001212588775406;0.41683977099671227;-0.4352289706865853;-0.43522899255339365;0.3831146898336082;0.3600899077017992;0.5257299908687901;0.9999115893820097
80.253165;1.0975582010908107;0.46299097041107934;0.42183906708624025;-0.44356999264437813;-0.40410937537608793;1.0877361705655562;1.0000044668834163;10.001226676562187;0.4168392085761848;-0.4352289706424823;-0.43522899317442487;0.38311556761426213;0.36009082376827534;0.5257296710560606;0.9999103152461735
80.263165;1.097561503644007;0.46299074907398463;0.42183955130159717;-0.44356999272455844;-0.40410937492469806;1.087737873073675;1.0000043253184567;10.001241630735693;0.41683862346946027;-0.4352289705879759;-0.4352289937819064;0.38311640746173464;0.36009171704353143;0.5257293841763855;0.999909147642866
80.273165;1.0975649446353954;0.46299054590892774;0.42184006077507474;-0.4435699927553889;-0.4041093744773501;1.0877396821173753;1.0000042131161595;10.00125747162081;0.41683801762870737;-0.43522897052358445;-0.43522899437477447;0.38311720955434414;0.3600925892976642;0.5257291296803359;0.9999080853809978
80.283165;1.0975685169863267;0.4629903618178056;0.4218405941015269;-0.4435699927380725;-0.40410937403471353;1.087741593234053;1.0000041235314159;10.001274171213328;0.41683739357566374;-0.43522897045000797;-0.4352289949515579;0.383117973605087;0.36009344160466167;0.52572890615151;0.9999071253163752
80.293165;1.0975722113592725;0.4629901965457724;0.4218411494609234;-0.443569992673857;-0.40410937359827764;1.087743599911425;1.0000040484473283;10.001291657625023;0.4168367537448489;-0.4352289703682058;-0.4352289955104997;0.3831186987248311;0.36009427456769716;0.5257287115042953;0.9999062616435017
80.303165;1.097576017373598;0.46299004908517744;0.4218417250007688;-0.44356999256432084;-0.4041093731702993;1.087745694865578;1.0000039784373413;10.001309837739853;0.4168361004413492;-0.43522897027976376;-0.4352289960495901;0.3831193834488649;0.36009508856684397;0.5257285427286962;0.9999054867672567
80.313165;1.0975799238727022;0.4629899188945244;0.42184231916542336;-0.4435699924116693;-0.4041093727532505;1.0877478710668358;1.000003903947288;10.001328610479066;0.4168354359644388;-0.43522897018706785;-0.43522899656661207;0.3831200261134093;0.36009588383906566;0.5257283956389441;0.9999047929794179
80.323165;1.0975839187437766;0.46298980660732897;0.4218429306826901;-0.44356999221869076;-0.4041093723489344;1.0877501220367827;1.0000038165974574;10.001347874582299;0.4168347625272749;-0.4352289700928538;-0.43522899705934376;0.38312062511669254;0.3600966605185115;0.5257282651251043;0.9999041733563
80.333165;1.0975879894355192;0.46298971389339955;0.4218435582085522;-0.44356999198853747;-0.40410937195787744;1.0877524411161166;1.0000037089222804;10.00136753519662;0.41683408200068617;-0.43522896999952737;-0.43522899752579036;0.3831211787858077;0.36009741859961125;0.5257281456939135;0.9999036218241284
80.343165;1.0975921240449376;0.4629896428562747;0.4218442000087099;-0.44356999172464284;-0.4041093715795161;1.0877548213251278;1.0000035733200157;10.001387497359806;0.41683339554970467;-0.4352289699087183;-0.4352289979642544;0.38312168530252166;0.36009815774334886;0.5257280321592973;0.999903132992153
80.353165;1.0975963116321419;0.4629895953428006;0.42184485397797933;-0.4435699914306369;-0.4041093712128459;1.0877572565844194;1.0000034022466826;10.00140765508097;0.41683270335653966;-0.4352289698212448;-0.43522899837320866;0.3831221429353137;0.36009887703288057;0.5257279202542696;0.9999027021267579
80.363165;1.0976005413147292;0.4629895725956423;0.42184551786212016;-0.4435699911102132;-0.40410937085683923;1.0877597420714713;1.0000031897895487;10.001427892160267;0.41683200477086557;-0.4352289697375344;-0.43522899875115145;0.38312255039957716;0.3600995749057556;0.5257278065604134;0.999902325318645
80.373165;1.0976048012674173;0.46298957524398526;0.4218461895062425;-0.4435699907668549;-0.4041093705106291;1.0877622727901548;1.0000029326534503;10.001448091441032;0.41683129894108967;-0.4352289696581023;-0.43522899909664425;0.3831229070217996;0.3601002492913624;0.5257276877469184;0.9999019993952311
80.383165;1.0976090785633612;0.4629896034122857;0.42184686694218315;-0.44356999040319306;-0.4041093701736621;1.0877648424417377;1.0000026298406797;10.001468142112714;0.41683058515077304;-0.4352289695836792;-0.43522899940848914;0.38312321259048626;0.36010089777734167;0.5257275599909675;0.9999017213476894
80.393165;1.0976133595352762;0.4629896569904963;0.4218475480191414;-0.44356999002037684;-0.4041093698455299;1.0877674432950346;1.0000022826769466;10.001487941545564;0.4168298624786529;-0.43522896951500395;-0.4352289996859467;0.38312346704733824;0.36010151786254385;0.5257274191122183;0.9999014874175232
80.403165;1.0976176302585487;0.4629897358333175;0.42184823001255667;-0.4435699896180014;-0.4041093695257157;1.0877700663596932;1.0000018953159544;10.001507388748042;0.4168291295942143;-0.4352289694523839;-0.4352289999290321;0.3831236702324875;0.36010210730703623;0.5257272609859435;0.9999012922884792
80.413165;1.097621877132145;0.46298983956487333;0.42184890984028706;-0.44356998919461343;-0.4041093692138263;1.0877727023954966;1.0000014743230048;10.001526372208087;0.4168283852243634;-0.43522896939527733;-0.4352290001387123;0.38312382190860544;0.36010266422943427;0.5257270818476102;0.9999011289682066
80.423165;1.0976260873719648;0.462989967469314;0.42184958445017484;-0.4435699887482828;-0.4041093689098236;1.0877753433940813;1.000001027509521;10.001544772127572;0.4168276288464411;-0.43522896934235833;-0.43522900031676326;0.38312392191802846;0.36010318687153503;0.5257268785087923;0.9999009894894098
80.433165;1.0976302491306864;0.4629901187585476;0.4218502507229087;-0.44356998827669214;-0.404109368613749;1.0877779831961896;1.0000005628122368;10.001562482706921;0.41682686080155096;-0.43522896929204585;-0.4352290004655409;0.38312397009052995;0.3601036733018872;0.5257266483085943;0.9999008660847827
80.443165;1.0976343515462719;0.462990292613918;0.4218509052020261;-0.4435699877770734;-0.4041093683254216;1.0877806173420848;1.0000000873656334;10.00157942838685;0.41682608167697993;-0.43522896924293286;-0.43522900058791064;0.38312396609465693;0.36010412137296594;0.5257263889614894;0.9999007522899771
80.453165;1.097638385489638;0.46299048791022057;0.4218515442722561;-0.4435699872466043;-0.404109368044425;1.0877832429319785;0.9999996066398916;10.001595559569274;0.41682529183762124;-0.4352289691938971;-0.43522900068703896;0.38312390968668725;0.3601045290292111;0.5257260986952738;0.9999006434327444
80.463165;1.0976423446862487;0.4629907030086364;0.4218521646997055;-0.44356998668303355;-0.40410936777021045;1.0877858582279212;0.9999991241654616;10.001610839747379;0.4168244914781212;-0.43522896914413434;-0.43522900076596704;0.3831238010556984;0.36010489457546363;0.5257257763750179;0.9999005366919854
80.473165;1.097646225647739;0.4629909356749308;0.4218527639922766;-0.4435699860849571;-0.4041093675021887;1.0877884618058913;0.9999986422533615;10.001625232605194;0.4168236806993992;-0.4352289690932801;-0.4352290008272342;0.38312364071946914;0.36010521676999646;0.5257254213771511;0.9999004314926981
80.483165;1.0976500265063012;0.46299118326260197;0.4218533402855469;-0.4435699854515534;-0.4041093672396824;1.0877910522189969;0.9999981625243645;10.001638691515556;0.41682285968173344;-0.4352289690416347;-0.4352290008725312;0.38312342921064607;0.3601054951610404;0.5257250335042372;0.9999003297837589
80.493165;1.0976537467135359;0.46299144321809327;0.4218538919219687;-0.4435699847821667;-0.40410936698168937;1.0877936281112774;0.999997685821279;10.001651160258234;0.41682202913722505;-0.4352289689903195;-0.43522900090262656;0.3831231671263548;0.36010573057250256;0.5257246132015116;0.999900235395597
80.503165;1.0976573871746746;0.46299171349996965;0.42185441723848566;-0.44356998407634074;-0.40410936672675407;1.0877961883625928;0.9999972124932315;10.001662584096248;0.41682119046855737;-0.43522896894116814;-0.43522900091785627;0.38312285548907876;0.36010592512975986;0.5257241621780987;0.9999001532363895
80.513165;1.0976609488958402;0.462991992543491;0.42185491487940713;-0.4435699833343065;-0.4041093664733059;1.0877987326234906;0.9999967430340375;10.00167291539745;0.4168203453365529;-0.43522896889648;-0.43522900091850864;0.3831224959680965;0.36010608176777337;0.5257236837453713;0.9999000890539922
80.523165;1.097664431309339;0.4629922789761632;0.4218553841556363;-0.44356998255731556;-0.4041093662202569;1.0878012616862958;0.9999962786412562;10.00168210910025;0.4168194950210442;-0.4352289688588887;-0.4352290009044871;0.38312209081163984;0.36010620362999407;0.5257231820280703;0.9999000494658241
80.533165;1.0976678325800642;0.4629925716616457;0.4218558249656904;-0.4435699817473963;-0.4041093659673929;1.087803777039211;0.9999958212258218;10.001690116513451;0.4168186398669967;-0.4352289688313741;-0.43522900087488847;0.38312164262216974;0.3601062935760757;0.5257226608517462;0.999900041994848
80.543165;1.0976711511629322;0.462992870206219;0.42185623770846226;-0.4435699809068365;-0.4041093657151992;1.087806279875479;0.9999953721777568;10.001696885688904;0.41681777906323675;-0.43522896881724865;-0.43522900082834387;0.38312115435398736;0.3601063538206083;0.5257221234872392;0.9999000748289162
80.553165;1.0976743860787588;0.4629931752263837;0.42185662344306085;-0.44356998003796394;-0.4041093654640143;1.0878087705540387;0.9999949312164511;10.00170236653021;0.41681691107825464;-0.43522896882003537;-0.4352290007636834;0.38312062970084054;0.3601063856816517;0.525721572975423;0.9999001557572267
80.563165;1.0976775358295816;0.46299348813487695;0.42185698372093916;-0.44356997914319785;-0.4041093652132257;1.0878112487017013;0.9999944968914826;10.001706509375115;0.41681603430693726;-0.4352289688432907;-0.43522900067993087;0.38312007337456166;0.36010638956454255;0.525721012620166;0.9999002908762007
80.573165;1.0976805980152524;0.46299381132091144;0.4218573199127036;-0.4435699782250101;-0.4041093649613446;1.0878137129065293;0.9999940677112161;10.00170926367506;0.41681514706536316;-0.43522896889050167;-0.4352290005758914;0.38311949086171343;0.3601063652801578;0.5257204465660346;0.9999004846223608
80.583165;1.0976835701388872;0.4629941486195694;0.4218576326602668;-0.4435699772858235;-0.4041093647067013;1.0878161606063401;0.9999936433582678;10.00171059104635;0.41681424727652744;-0.43522896896513064;-0.435229000450144;0.38311888791557175;0.3601063123564876;0.5257198797245682;0.9999007407528869
80.593165;1.0976864506334232;0.46299450487680804;0.42185792197696786;-0.44356997632796;-0.4041093644479547;1.087818589074063;0.9999932261371437;10.00171048241313;0.41681333279863303;-0.4352289690705419;-0.43522900030123995;0.383118270197566;0.3601062300654149;0.5257193169570042;0.9999010624629988
80.603165;1.0976892389751303;0.462994884818506;0.42185818780581363;-0.44356997535333637;-0.4041093641840329;1.0878209960313514;0.9999928210571405;10.001708959863134;0.41681240232180644;-0.43522896920957266;-0.4352290001278382;0.3831176431142059;0.3601061173093816;0.5257187623897949;0.999901451815994
80.613165;1.0976919344409992;0.46299529246552595;0.4218584303317517;-0.44356997436296813;-0.40410936391359387;1.0878233795979098;0.9999924340512275;10.001706057821268;0.4168114559983991;-0.43522896938428796;-0.43522899992902747;0.3831170117144338;0.36010597244909515;0.5257182188943391;0.9999019100322993
80.623165;1.0976945348474942;0.4629957310616803;0.4218586498493695;-0.4435699733569564;-0.40410936363461025;1.0878257388343446;0.9999920703969281;10.001701793861892;0.4168104953549887;-0.4352289695963029;-0.4352289997047027;0.3831163805400374;0.36010579310045304;0.5257176877787736;0.9999024385508304
80.633165;1.0976970365524448;0.46299620266275965;0.42185884669977747;-0.4435699723351541;-0.40410936334471154;1.0878280739103068;0.9999917347926333;10.00169614799874;0.416809522786349;-0.4352289698471087;-0.435228999455647;0.383115753460076;0.36010557621008327;0.5257171694730373;0.9999030394067895
80.643165;1.0976994351848577;0.46299670776417845;0.4218590212916669;-0.4435699712978563;-0.40410936304195566;1.0878303857512681;0.9999914328577347;10.001689068221012;0.4168085409396741;-0.43522897013806405;-0.43522899918328584;0.38311513364005084;0.3601053186387003;0.5257166647490281;0.9999037146094208
80.653165;1.0977017262560032;0.4629972456677158;0.42185917376139026;-0.44356997024584105;-0.40410936272520026;1.0878326763375283;0.999991172758809;10.00168050027253;0.4168075520390168;-0.43522897047031234;-0.4352289988892175;0.3831145237425994;0.3601050178709769;0.5257161753178227;0.9999044658214764
80.663165;1.097703905626283;0.4629978152407597;0.4218593034401206;-0.44356996917992336;-0.40410936239403145;1.0878349482882255;0.9999909651333402;10.001670414010775;0.4168065575274137;-0.43522897084475626;-0.4352289985748461;0.38311392625752266;0.36010467232053134;0.5257157037977732;0.9999052948002147
80.673165;1.0977059697266625;0.46299841547503473;0.4218594087152923;-0.44356996810076404;-0.4041093620486095;1.0878372036040058;0.9999908209791145;10.001658807783897;0.41680555831777943;-0.43522897126209714;-0.43522899824144734;0.3831133433398402;0.36010428140730916;0.525715253198366;0.9999062032481348
80.683165;1.0977079155064624;0.46299904555287386;0.42185948748653673;-0.4435699670092108;-0.4041093616893175;1.0878394432190066;0.9999907494560618;10.001645697773816;0.4168045550096127;-0.43522897172285047;-0.43522899789046265;0.38311277606678606;0.3601038458117018;0.5257148260693362;0.9999071918427315
80.693165;1.0977097403925606;0.46299970473079394;0.4218595378714045;-0.44356996590673614;-0.4041093613163098;1.0878416668681838;0.9999907574877074;10.001631106187238;0.41680354757006327;-0.4352289722273504;-0.4352289975235791;0.3831122242772282;0.360103367530484;0.5257144242902465;0.99990826009599
80.703165;1.0977114418337701;0.4630003926121142;0.42185955862617497;-0.4435699647954417;-0.40410936092956895;1.0878438733391291;0.9999908505372472;10.00161505770302;0.41680253515712457;-0.43522897277596606;-0.43522899714264734;0.38311168712416405;0.3601028492698887;0.5257140495624327;0.9999094077298933
80.713165;1.0977130162172666;0.4630011096281888;0.4218595490969743;-0.4435699636775444;-0.404109360529407;1.087846061913833;0.9999910329087287;10.001597579487637;0.4168015163236545;-0.4352289733692719;-0.4352289967497542;0.3831111632912689;0.3601022937250028;0.5257137035929129;0.999910636282505
80.723165;1.0977144586101328;0.4630018570564938;0.42185950903604347;-0.4435699625548869;-0.4041093601168196;1.0878482333422779;0.9999913071612889;10.001578695051817;0.41680048916247847;-0.4352289740077412;-0.4352289963473648;0.3831106509741863;0.3601017033764817;0.5257133877187;0.9999119492550154
80.733165;1.097715764461683;0.46300263654939;0.42185943847538526;-0.44356996142874555;-0.40410935969332973;1.0878503893237108;0.9999916727918058;10.001558419243757;0.41679945163498705;-0.4352289746912851;-0.4352289959383299;0.38311014809933397;0.36010108059669377;0.5257131021481082;0.9999133508964294
80.743165;1.0977169314892772;0.463003449706891;0.421859337269352;-0.4435699602997579;-0.40410935926030184;1.0878525321000283;0.9999921252660773;10.001536766003712;0.4167984021277849;-0.43522897541909106;-0.43522899552564726;0.3831096525851065;0.36010042771302614;0.525712845279776;0.999914845304543
80.753165;1.0977179597676392;0.4630042978859915;0.4218592044533934;-0.44356995916810793;-0.4041093588182581;1.0878546646191316;0.9999926569040314;10.001513759142421;0.41679733960792;-0.4352289761896478;-0.43522899511209195;0.3831091626445053;0.3600997468772821;0.5257126141630263;0.9999164362148516
80.763165;1.0977188507547102;0.4630051822469817;0.4218590381689361;-0.44356995803395916;-0.40410935836698325;1.0878567902190601;0.999993258820923;10.001489432234438;0.41679626308314627;-0.4352289770008483;-0.4352289947000304;0.383108677164636;0.3600990399597981;0.5257124059923638;0.9999181262623221
80.773165;1.0977196062171612;0.4630061040550296;0.4218588359266783;-0.4435699568977059;-0.40410935790625585;1.087858912189254;0.9999939218634281;10.001463829915284;0.41679517098237684;-0.43522897785023323;-0.43522899429140116;0.3831081959484534;0.36009830877298876;0.5257122190114436;0.9999199156493
80.783165;1.0977202275706162;0.46300706483818055;0.4218585946686149;-0.44356995575999286;-0.4041093574363433;1.08786103423938;0.9999946366595595;10.001437018153895;0.4167940612809419;-0.4352289787352553;-0.43522899388771463;0.3831077197308948;0.3600975550857542;0.5257120524053337;0.9999218017695435
80.793165;1.0977207160643754;0.4630080659072347;0.4218583107988955;-0.44356995462173965;-0.40410935695802735;1.0878631612993444;0.9999953943124903;10.001409080319362;0.4167929320242198;-0.43522897965347546;-0.4352289934901338;0.38310724986132283;0.3600967801137806;0.5257119061637248;0.9999237806888384
80.803165;1.0977210732751137;0.463009107591026;0.4218579804584405;-0.4435699534842062;-0.4041093564724096;1.0878652989830877;0.9999961873213322;10.001380095084372;0.41679178149568646;-0.4352289806025739;-0.4352289930996064;0.38310678760103023;0.3600959844858016;0.525711780947718;0.9999258496152037
80.813165;1.0977213016033052;0.46301018908860947;0.42185759993234323;-0.4435699523489369;-0.40410935598071895;1.087867451606424;0.9999970093505641;10.001350125941705;0.41679060804572443;-0.43522898158010076;-0.43522899271675525;0.3831063334049889;0.36009516919889617;0.5257116776189626;0.9999280082454852
80.823165;1.0977214045292516;0.4630113090089542;0.4218571658446116;-0.4435699512174541;-0.40410935548415144;1.087869620996444;0.9999978538707444;10.001319231663688;0.4167894099304776;-0.435228982583181;-0.43522899234157614;0.38310588674648705;0.3600943364377166;0.5257115969604829;0.9999302575032061
80.833165;1.0977213863742885;0.4630124658394397;0.421856675362218;-0.4435699500910474;-0.4041093549836943;1.0878718072864295;0.9999987127939376;10.001287478054826;0.41678818566237996;-0.43522898360836854;-0.43522899197354015;0.3831054465885315;0.36009348924383855;0.5257115396045373;0.999932596993508
80.843165;1.097721252085775;0.46301365821046797;0.42185612672021594;-0.44356994897102126;-0.404109354480195;1.0878740103687388;0.9999995767274411;10.001254938565689;0.4167869348236735;-0.43522898465173465;-0.4352289916120886;0.3831050117990639;0.36009263056152224;0.5257115055375169;0.9999350234696001
80.853165;1.097721007457488;0.463014885238505;0.42185551955069606;-0.44356994785905945;-0.40410935397471576;1.0878762310913557;1.0000004365184778;10.001221684980639;0.416785658408785;-0.43522898570910806;-0.435228991256959;0.3831045809416928;0.36009176266546494;0.5257114933766943;0.9999375309057746
80.863165;1.097720659428824;0.46301614643523104;0.4218548544170374;-0.443569946757384;-0.40410935346878324;1.08787847198401;1.0000012838091747;10.001187777200862;0.4167843583862263;-0.43522898677626337;-0.4352289909083907;0.3831041519698293;0.3600908870805098;0.5257114999966144;0.9999401115948067
80.873165;1.097720215610069;0.4630174411021898;0.4218541319698985;-0.4435699456687349;-0.4041093529644376;1.0878807368024543;1.000002110593267;10.001153265892166;0.41678303705313763;-0.4352289878490283;-0.4352289905673878;0.3831037225062055;0.36009000466888946;0.525711520921256;0.9999427573334937
80.883165;1.0977196832199323;0.46301876821234983;0.421853352636771;-0.44356994459620336;-0.4041093524642065;1.0878830295300361;1.0000029095335072;10.001118205310082;0.4167816965855831;-0.43522898892341305;-0.4352289902356571;0.3831032904625309;0.36008911584760694;0.5257115516183296;0.9999454602848018
80.893165;1.097719068591956;0.46302012664647857;0.4218525167807694;-0.44356994354316703;-0.4041093519707898;1.087885354029157;1.0000036751648045;10.001082658496856;0.41678033879795273;-0.43522898999576387;-0.43522898991507875;0.3831028543187815;0.36008822079297426;0.5257115887413162;0.999948213474989
80.903165;1.0977183773286732;0.46302151470449127;0.42185162500296597;-0.44356994251337883;-0.4041093514864923;1.0878877131903222;1.0000044047510535;10.001046692175194;0.41677896500646316;-0.43522899106286633;-0.43522898960719325;0.38310241297344727;0.3600873195079657;0.5257116305791623;0.9999510105158675
80.913165;1.097717614557076;0.4630229294818213;0.42185067865395987;-0.44356994151087387;-0.4041093510129752;1.0878901076809722;1.0000050982656405;10.001010370295923;0.41677757614002425;-0.4352289921219314;-0.43522898931306503;0.3831019655838557;0.3600864120362978;0.5257116771505033;0.9999538446804255
80.923165;1.0977167854412686;0.4630243673993151;0.42184968025220776;-0.44356994053964205;-0.4041093505515131;1.0878925366833834;1.0000057578535757;10.000973748681714;0.41677617307446874;-0.4352289931704589;-0.4352289890333577;0.38310151139199505;0.36008549869351586;0.5257117299674341;0.999956707973581
80.933165;1.0977158959742608;0.4630258252577816;0.4218486335839924;-0.44356993960327634;-0.40410935010349147;1.0878949991615916;1.0000063868373863;10.00093687396026;0.41677475682913767;-0.43522899420605105;-0.4352289887683307;0.3831010494415296;0.3600845800418864;0.5257117912452517;0.9999595908230359
80.943165;1.0977149531774988;0.4630273004697922;0.4218475433031227;-0.44356993870489403;-0.40410934967073464;1.0878974934832024;1.0000069882604237;10.000899791326662;0.41677332881772367;-0.43522899522623076;-0.4352289885178105;0.3831005785938279;0.36008365699535017;0.5257118627691485;0.9999624825153471
80.953165;1.0977139643411102;0.46302879060264995;0.4218464139110247;-0.44356993784751964;-0.40410934925520575;1.0879000176394469;1.000007563452432;10.000862553749567;0.4167718913713118;-0.43522899622838573;-0.4352289882813777;0.3831000979212185;0.36008273101123084;0.525711944610803;0.9999653718207225
80.963165;1.0977129363262295;0.46303029299808296;0.4218452489299962;-0.4435699370343986;-0.40410934885841293;1.0879025712529973;1.000008111050229;10.000825219937495;0.41677044800047425;-0.4352289972099522;-0.4352289880585371;0.3830996069569641;0.3600818039805734;0.525712034568789;0.9999682478677996
80.973165;1.0977118754905375;0.46303180476641204;0.4218440510857827;-0.44356993626874053;-0.4041093484813687;1.0879051571937464;1.000008626776994;10.00078784588145;0.4167690030281198;-0.4352289981687171;-0.4352289878486984;0.3830991055911694;0.3600808781206374;0.5257121292047072;0.9999711011612997
80.983165;1.097710787459813;0.46303332325629903;0.4218428230201054;-0.44356993555322005;-0.4041093481250947;1.0879077810224744;1.000009104534579;10.000750484266561;0.41676756099432904;-0.435228999102955;-0.43522898765132906;0.383098594085082;0.36007995599578196;0.5257122254710918;0.9999739237872646
80.993165;1.0977096769326924;0.4630348465501415;0.42184156778995907;-0.4435699348896855;-0.40410934779107244;1.0879104489042157;1.0000095384286793;10.000713188666458;0.41676612646211325;-0.43522900001129405;-0.43522898746626587;0.38309807336118024;0.36007904036947047;0.5257123213990251;0.9999767089058454
81.003165;1.0977085485690925;0.4630363732341402;0.42184028926388073;-0.4435699342793121;-0.40410934748120086;1.0879131662035522;1.0000099236103188;10.000676015148155;0.41676470421099304;-0.4352290008927652;-0.43522898729374726;0.3830975448467058;0.3600781340521097;0.5257124155415662;0.9999794507917289
81.013165;1.0977074081099807;0.46303790177573356;0.421838992328251;-0.44356993372320036;-0.40410934719737585;1.0879159375803835;1.0000102553078656;10.000639025828983;0.4167632992365888;-0.43522900174736073;-0.43522898713414976;0.3830970099090782;0.36007723983098444;0.5257125059044587;0.9999821458322897
81.023165;1.0977062618788507;0.463039430290714;0.4218376823189404;-0.4435699332228342;-0.40410934694119466;1.0879187670626533;1.000010528389113;10.00060229222304;0.4167619164444471;-0.43522900257646635;-0.43522898698767987;0.38309646981133844;0.36007636020530687;0.5257125896142854;0.9999847933367595
81.033165;1.0977051149858434;0.463040956466591;0.4218363640760158;-0.4435699327797915;-0.4041093467139775;1.0879216575328852;1.0000107383213441;10.000565890796011;0.41676056044950155;-0.4352290033826387;-0.4352289868541587;0.3830959259299689;0.3600754971509491;0.5257126636104839;0.9999873950917136
81.043165;1.0977039708077827;0.46304247725854586;0.4218350416942762;-0.44356993239510367;-0.40410934651711483;1.0879246109029757;1.0000108814715543;10.00052989609548;0.41675923575855056;-0.435229004169031;-0.4352289867331905;0.383095379616685;0.3600746523567069;0.5257127253590973;0.9999899539983998
81.053165;1.0977028319092885;0.463043988587833;0.4218337186975989;-0.44356993206900996;-0.4041093463523751;1.0879276279926409;1.0000109544490536;10.000494380015347;0.41675794708546404;-0.4352290049388957;-0.43522898662469234;0.3830948321337694;0.36007382781370006;0.5257127730941956;0.9999924729673058
81.063165;1.0977017003272416;0.46304548513728855;0.42183239765563046;-0.4435699318010216;-0.40410934622155714;1.0879307069123778;1.0000109545394358;10.000459414465027;0.4167566990996435;-0.43522900569536677;-0.4352289865290041;0.3830942849167601;0.360073026205845;0.5257128057136402;0.9999949543858734
81.073165;1.0977005783193334;0.46304696006554324;0.4218310797761592;-0.44356993159013575;-0.40410934612587124;1.0879338424608134;1.0000108806423096;10.000425066171434;0.4167554958516266;-0.43522900644133267;-0.43522898644650093;0.3830937398305721;0.3600722506674636;0.5257128221970607;0.9999973998488955
81.083165;1.0976994702094123;0.46304840483612625;0.42182976545024037;-0.4435699314353487;-0.40410934606570625;1.0879370276635036;1.0000107326028393;10.000391380777216;0.41675434095319164;-0.4352290071792749;-0.43522898637737184;0.3830931990231543;0.3600715041383741;0.525712821053067;0.9999998104258391
81.093165;1.0976983825626445;0.46304980971008336;0.421828455306444;-0.4435699313360415;-0.40410934604065213;1.0879402552160216;1.0000105098578096;10.00035837344544;0.41675323812435733;-0.4352290079113676;-0.4352289863216827;0.3830926643429222;0.3600707890320799;0.5257128005600571;1.0000021871014861
81.103165;1.0976973223016002;0.46305116482936776;0.42182715085685457;-0.44356993129178957;-0.40410934604961707;1.087943518028169;1.0000102110133295;10.000326034799338;0.4167521910984674;-0.43522900864002584;-0.43522898627956685;0.3830921369693955;0.36007010734425876;0.5257127594947112;1.0000045308621677
81.113165;1.097696295711509;0.46305246112201115;0.4218258546522216;-0.44356993130205247;-0.4041093460910397;1.0879468102320422;1.0000098338556724;10.000294338906764;0.4167512032154745;-0.43522900936834924;-0.43522898625118295;0.38309161774211453;0.36006946061501915;0.5257126975393754;1.0000068428257938
81.123165;1.0976953095359927;0.4630536906545732;0.4218245701621943;-0.4435699313663265;-0.40410934616324645;1.0879501289145708;1.000009374852351;10.00026325160511;0.41675027712104035;-0.43522901009978404;-0.43522898623636275;0.38309110784852307;0.3600688495163401;0.5257126146137538;1.000009124476781
81.133165;1.0976943716328769;0.46305484661274765;0.4218233011471394;-0.44356993148445634;-0.40410934626488615;1.0879534747491009;1.0000088285062048;10.000232744199678;0.4167494145284773;-0.43522901083743837;-0.43522898623448314;0.383090609138278;0.36006827361342253;0.5257125097667671;1.000011377655859
81.143165;1.0976934895372081;0.46305592301650994;0.4218220507115325;-0.4435699316566198;-0.4041093463949688;1.0879568505531847;1.0000081879690026;10.00020280185822;0.4167486161521964;-0.4352290115839045;-0.43522898624452294;0.3830901239476765;0.3600677318148324;0.5257123812725919;1.0000136040534249
81.153165;1.0976926688459419;0.4630569143710008;0.42182082100613366;-0.44356993188305366;-0.40410934655239084;1.087960259147795;1.000007447042518;10.000173424414323;0.41674788164331517;-0.43522901234149997;-0.4352289862650693;0.38308965490100827;0.3600672230523933;0.5257122274689677;1.000015804656461
81.163165;1.0976919128057046;0.4630578157671095;0.42181961373543225;-0.4435699321637664;-0.40410934673555415;1.0879637019515018;1.0000066018499663;10.000144624752142;0.4167472096262996;-0.43522901311245493;-0.43522898629456835;0.3830892047084193;0.3600667466568546;0.5257120469483033;1.000017980145768
81.173165;1.0976912222099477;0.4630586233552382;0.42181843041341344;-0.44356993249841575;-0.4041093469424867;1.0879671788368857;1.000005650692547;10.000116417282968;0.41674659816510157;-0.43522901389888324;-0.43522898633165347;0.3830887759165155;0.3600663025631696;0.5257118385913887;1.0000201311195303
81.183165;1.0976905949668607;0.4630593344050421;0.42181727207568515;-0.4435699328864332;-0.4041093471712177;1.0879706890849974;1.000004592545676;10.000088806212853;0.4167460450857087;-0.435229014702546;-0.43522898637509283;0.3830883708531284;0.3600658913796571;0.5257116020529685;1.0000222568016568
81.193165;1.0976900260953955;0.4630599470411543;0.42181613915946037;-0.44356993332709066;-0.4041093474201643;1.0879742319285248;1.0000034264516695;10.000061793693643;0.4167455478857174;-0.43522901552461024;-0.4352289864235642;0.38308799176758374;0.3600655143294639;0.5257113379224432;1.0000243542968668
81.203165;1.0976895088846912;0.4630604602355632;0.42181503168938794;-0.44356993381918797;-0.40410934768833096;1.087977806134337;1.0000021522746942;10.000035391242559;0.4167451038144163;-0.4352290163656763;-0.43522898647573033;0.3830876408488855;0.36006517300007557;0.5257110471791685;1.000026419737083
81.213165;1.0976890361030847;0.4630608735063068;0.42181394952108153;-0.4435699343606706;-0.40410934797501225;1.0879814099914062;1.000000770744978;10.00000961728895;0.4167447098892082;-0.4352290172259548;-0.43522898653056996;0.38308732000230117;0.3600648689077397;0.5257107304824401;1.0000284498897356
81.223165;1.0976885999026438;0.4630611861360079;0.4218128926911586;-0.4435699349486726;-0.40410934827948614;1.0879850412029242;0.9999992826985563;9.999984493288798;0.4167443626330519;-0.43522901810529446;-0.4352289865873481;0.38308703071648076;0.36006460341390994;0.5257103880813466;1.0000304432702554
81.233165;1.0976881913759016;0.4630613969863278;0.42181186186213876;-0.44356993557981816;-0.40410934860123116;1.0879886956537046;0.9999976892903366;9.999960039097099;0.4167440582137567;-0.43522901900299005;-0.43522898664508713;0.38308677405568836;0.3600643779485959;0.5257100205971682;1.0000324004938075
81.243165;1.097687801232411;0.46306150509955374;0.42181085840342525;-0.44356993625059093;-0.40410934894007294;1.087992366774139;0.9999959930876252;9.999936267095928;0.41674379277711304;-0.4352290199176817;-0.43522898670222715;0.3830865505753833;0.3600641938386615;0.5257096293413439;1.0000343238287268
81.253165;1.0976874213380576;0.4630615101212228;0.4218098838445977;-0.443569936957741;-0.40410934929588904;1.0879960466800889;0.9999941982310521;9.99991319103538;0.41674356251334793;-0.4352290208477514;-0.4352289867568698;0.3830863602509085;0.3600640517195748;0.5257092155032626;1.0000362162731051
81.263165;1.0976870457963994;0.46306141221639713;0.4218089391465441;-0.443569937698335;-0.4041093496682709;1.0879997278253193;0.999992309333571;9.999890840674036;0.4167433640907551;-0.4352290217918315;-0.4352289868072662;0.38308620252406855;0.36006395107184047;0.5257087796402873;1.0000380803130922
81.273165;1.0976866705659074;0.463061211882545;0.42180802434955056;-0.4435699384695393;-0.40410935005641163;1.088003403914794;0.9999903311524745;9.999869256689296;0.4167431955390698;-0.4352290227485854;-0.43522898685196676;0.3830860765031596;0.3600638902567712;0.5257083221715995;1.0000399166646885
81.283165;1.0976862924113113;0.4630609098451179;0.4218071386501872;-0.44356993926868404;-0.4041093504593554;1.088007070254452;0.9999882697124001;9.999848474109791;0.41674305663434197;-0.43522902371598277;-0.4352289868896056;0.3830859811429729;0.3600638670180216;0.5257078443765659;1.0000417238933523
81.293165;1.0976859088533812;0.46306050702687795;0.42180628036937856;-0.4435699400934613;-0.4041093508764379;1.0880107237098091;0.9999861331142489;9.999828519360262;0.4167429484056539;-0.43522902469092745;-0.4352289869189197;0.3830859152185107;0.36006387921527705;0.5257073490379756;1.0000434994378637
81.303165;1.0976855189494878;0.4630600046182825;0.4218054467149419;-0.44356994094192387;-0.40410935130730274;1.0880143613699966;0.9999839312041292;9.999809420800343;0.41674287253543846;-0.43522902566936156;-0.4352289869390871;0.3830858773222726;0.3600639254840677;0.5257068397637145;1.0000452407284488
81.313165;1.0976851236012177;0.4630594040601656;0.42180463388342354;-0.44356994181245357;-0.40410935175131263;1.0880179788970596;0.9999816748688642;9.999791215057117;0.41674283129637263;-0.4352290266466677;-0.43522898694993595;0.383085866052309;0.3600640052294661;0.5257063199852162;1.000046945124132
81.323165;1.0976847253015576;0.4630587067514759;0.4218038372655203;-0.4435699427037999;-0.4041093522069855;1.0880215705362015;0.9999793754918649;9.999773938584049;0.41674282748496416;-0.4352290276182376;-0.435228986952056;0.38308588018600026;0.36006411783657444;0.5257057932589541;1.0000486097938848
81.333165;1.0976843282313267;0.4630579138829267;0.42180305126502854;-0.4435699436148759;-0.4041093526720351;1.08802512932249;0.9999770446158875;9.999757613766791;0.4167428638826413;-0.4352290285798505;-0.4352289869470515;0.38308591854718194;0.36006426192236174;0.5257052636927996;1.0000502325316298
81.343165;1.0976839385737305;0.4630570267370906;0.4218022692743783;-0.44356994454444226;-0.4041093531438521;1.088028646449367;0.9999746941059623;9.999742245461439;0.4167429426688622;-0.4352290295277215;-0.4352289869374861;0.3830859796360484;0.36006443535543353;0.5257047349529642;1.0000518125199902
81.353165;1.0976835643992195;0.46305604706434944;0.4218014843021085;-0.44356994549119366;-0.40410935362003436;1.0880321119838205;0.9999723367505563;9.999727821630621;0.4167430651159561;-0.4352290304583901;-0.43522898692614426;0.38308606158854797;0.36006463584538695;0.525704209175888;1.0000533499874857
81.363165;1.097683215617543;0.4630549771120188;0.4218006898334325;-0.44356994645402587;-0.40410935409860654;1.088035516831209;0.9999699862078402;9.999714308634907;0.41674323161240884;-0.4352290313686742;-0.43522898691530304;0.38308616252580896;0.360064861344048;0.5257036873557243;1.0000548452703724
81.373165;1.0976829038593954;0.46305381952858554;0.4217998802980698;-0.4435699474319471;-0.40410935457772007;1.088038853591659;0.9999676558942978;9.999701659489421;0.41674344209278674;-0.43522903225575404;-0.4352289869066974;0.38308628070688105;0.3600651100244321;0.5257031703763898;1.0000562985292032
81.383165;1.0976826412201475;0.4630525777830241;0.42179905098891646;-0.4435699484238058;-0.4041093550552989;1.0880421159299958;0.999965357916425;9.99968983963943;0.4167436964765075;-0.4352290331171306;-0.4352289869018731;0.38308641446039543;0.36006538019350004;0.5257026595448223;1.000057710228841
81.393165;1.097682438420456;0.4630512567481424;0.42179819786952216;-0.44356994942828265;-0.4041093555291581;1.0880452978636734;0.9999631026484451;9.999678839648737;0.41674399450823923;-0.43522903395034135;-0.43522898690241774;0.38308656215831366;0.36006567031792186;0.5257021570106695;1.000059081940392
81.403165;1.0976823039080612;0.463049862269694;0.42179731757805555;-0.4435699504442348;-0.40410935599718817;1.088048394210599;0.9999608986399985;9.999668664132923;0.416744335416774;-0.43522903475277963;-0.4352289869099072;0.3830867221789863;0.3600659792397519;0.5257016660300659;1.0000604168386311
81.413165;1.0976822441772993;0.4630483999240826;0.42179640758266257;-0.4435699514710119;-0.40410935645715695;1.0880514009771574;0.999958752946123;9.99965931409906;0.4167447180881457;-0.43522903552169745;-0.43522898692573775;0.383086892841487;0.3600663066016608;0.5257011901040707;1.0000617192858159
81.423165;1.097682263962568;0.46304687414677004;0.4217954665073737;-0.44356995250820713;-0.4041093569064505;1.0880543143554648;0.9999566720015983;9.999650774365772;0.4167451414885159;-0.43522903625406034;-0.4352289869511434;0.38308707228768074;0.36006665322598297;0.52570073175344;1.0000629940914714
81.433165;1.097682365079217;0.4630452883257816;0.42179449412029635;-0.4435699535549886;-0.40410935734201375;1.088057130302605;0.9999546624166744;9.999643013451307;0.4167456049675251;-0.43522903694641984;-0.4352289869873244;0.383087258557335;0.36006702114090194;0.5257002924794972;1.000064245795487
81.443165;1.0976825453036725;0.46304364579929425;0.42179349045571357;-0.44356995460975;-0.4041093577603667;1.0880598453295678;0.9999527311747543;9.99963599416505;0.4167461082835313;-0.43522903759520987;-0.43522898703559637;0.38308745004487804;0.36006741302522133;0.5256998732057924;1.000065478211968
81.453165;1.0976827992516938;0.46304195086256034;0.4217924549128654;-0.44356995567029167;-0.4041093581577011;1.0880624565237615;0.9999508852955588;9.999629680447136;0.41674665127353383;-0.4352290381972115;-0.4352289870976972;0.3830876457598569;0.3600678312728326;0.525699474012261;1.000066694968166
81.463165;1.0976831201654982;0.4630402088522744;0.42179138635084795;-0.4435699567342487;-0.4041093585300858;1.0880649610186097;0.9999491312790993;9.99962403446748;0.41674723353968957;-0.4352290387497683;-0.4352289871760318;0.3830878451005015;0.3600682774827286;0.5256990937719194;1.0000679001725283
81.473165;1.0976835005488397;0.46303842563712927;0.4217902838882994;-0.44356995779950315;-0.4041093588736762;1.0880673559222027;0.9999474749791314;9.99961900918174;0.4167478544820905;-0.4352290392506855;-0.4352289872735351;0.38308804746536335;0.3600687527220041;0.5256987304450939;1.0000690983749834
81.483165;1.09768393160602;0.4630366072740923;0.4217891474916122;-0.44356995886439776;-0.40410935918489377;1.0880696378252184;0.9999459225389586;9.999614546007173;0.41674851347098774;-0.4352290396980319;-0.4352289873932933;0.3830882518318898;0.3600692579982414;0.5256983819319473;1.0000702939994432
81.493165;1.0976844025486088;0.4630347598661034;0.42178797783655897;-0.44356995992778236;-0.4041093594606201;1.0880718017010198;0.9999444816015496;9.999610587118205;0.41674920985789465;-0.43522904009032004;-0.43522898753807177;0.38308845658986784;0.3600697943561435;0.5256980470446783;1.0000714899953491
81.503165;1.097684900470942;0.46303288927234054;0.4217867757688858;-0.4435699609889632;-0.4041093596982684;1.088073840602949;0.999943160926374;9.999607090521119;0.4167499430438858;-0.4352290404269682;-0.4352289877099364;0.3830886598995799;0.36007036245181634;0.525697725821964;1.0000726868415357
81.513165;1.0976854112738432;0.4630310006753886;0.4217855420365612;-0.44356996204756105;-0.4041093598956682;1.0880757464268862;0.9999419683128963;9.999604026753634;0.41675071277627235;-0.43522904070835805;-0.43522898791015424;0.38308886023821365;0.3600709621600236;0.5256974187125714;1.0000738829879736
81.523165;1.0976859214335917;0.4630290982560698;0.42178427738686697;-0.44356996310343966;-0.40410936005111686;1.0880775108653185;0.9999409084167163;9.999601362227754;0.41675151929527526;-0.43522904093552006;-0.43522898813914573;0.3830890567848926;0.3600715927648059;0.5256971255125056;1.0000750760458739
81.533165;1.0976864194521647;0.46302718490677985;0.42178298262680486;-0.4435699641565913;-0.4041093601636083;1.0880791262220302;0.99993998217956;9.999599047492609;0.4167523631435434;-0.43522904110998745;-0.4352289883965076;0.38308924933733657;0.3600722530774872;0.5256968454501756;1.0000762642058074
81.543165;1.0976868962198187;0.46302526215367296;0.4217816584509654;-0.443569965206765;-0.4041093602327842;1.0880805857894833;0.9999391886360077;9.999597021980978;0.41675324480845644;-0.43522904123370376;-0.4352289886814282;0.383089437635813;0.3600729410377616;0.525696577957141;1.0000774469753235
81.553165;1.0976873440020052;0.46302333080682656;0.42178030552476264;-0.4435699662531354;-0.4041093602586812;1.0880818837623167;0.9999385267018187;9.999595234268279;0.41675416434588486;-0.43522904130864964;-0.43522898899326856;0.3830896207806243;0.3600736536896472;0.5256963227065411;1.0000786247703013
81.563165;1.097687754883184;0.4630213919495289;0.4217789253093962;-0.4435699672943537;-0.40410936024158306;1.0880830149027996;0.9999379945550708;9.9995936600948;0.41675512118868485;-0.43522904133655443;-0.43522898933170306;0.3830897974619179;0.3600743879943605;0.5256960791426314;1.0000797981434777
81.573165;1.097688120803519;0.46301944728622324;0.42177752090205;-0.4435699683288026;-0.4041093601819772;1.0880839741449095;0.9999375882411017;9.999592301901702;0.41675611424050213;-0.43522904131904616;-0.4352289896961694;0.3830899666640989;0.3600751416944481;0.5256958464363305;1.0000809668914206
81.583165;1.0976884350703755;0.4630174989258455;0.42177609699194907;-0.4435699693548518;-0.40410936008060067;1.0880847575057175;0.9999373015971088;9.999591172237311;0.4167571419594492;-0.4352290412576887;-0.4352289900852671;0.3830901278575445;0.360075913382133;0.5256956238938773;1.0000821295625741
81.593165;1.0976886929436898;0.4630155494597215;0.4217746592058132;-0.44356997037113033;-0.40410935993857344;1.088085363569781;0.9999371270345975;9.999590281310459;0.4167582022352977;-0.4352290411536496;-0.4352289904969611;0.3830902805571461;0.360076701883406;0.5256954111265182;1.0000832838464468
81.603165;1.097688890715882;0.46301360222549676;0.421773213411927;-0.4435699713767859;-0.4041093597573621;1.0880857927131184;0.999937056421633;9.999589634943492;0.4167592923133292;-0.4352290410075953;-0.4352289909291893;0.38309042406955823;0.36007750583715503;0.5256952078030432;1.000084426862339
81.613165;1.097689024466214;0.4630116611505013;0.42177176497818375;-0.443569972371811;-0.4041093595384209;1.08808604524336;0.999937082669698;9.999589229349963;0.4167604089081088;-0.4352290408199673;-0.43522899137994187;0.38309055767583106;0.3600783237973814;0.5256950134886161;1.0000855551601078
81.623165;1.0976890895887945;0.4630097304276762;0.42177031803052545;-0.44356997335718384;-0.40410935928291813;1.0880861208844017;0.9999372015882771;9.999589051130288;0.4167615484212224;-0.43522904059127493;-0.43522899184710373;0.38309068064728413;0.36007915436553534;0.5256948276158522;1.000086664890289
81.633165;1.09768908174668;0.4630078142890104;0.421768875299152;-0.4435699743344609;-0.40410935899195743;1.0880860196252287;0.9999374120543351;9.99958909004969;0.4167627070816987;-0.43522904032219767;-0.4352289923286802;0.3830907917840314;0.36007999614850067;0.5256946496861044;1.000087751561364
81.643165;1.0976889980868094;0.4630059167962429;0.42176743868959976;-0.4435699753051359;-0.40410935866708564;1.0880857434555484;0.99993771472431;9.999589345260793;0.4167638808093235;-0.4352290400135095;-0.4352289928231846;0.38309088907771205;0.3600808478346882;0.5256944798200878;1.0000888098070628
81.653165;1.0976888370212905;0.46300404183259913;0.42176601004146574;-0.44356997627016237;-0.4041093583105419;1.0880852977102582;0.9999381109404211;9.999589822567712;0.4167650651344225;-0.43522903966612186;-0.43522899332970605;0.383090970115885;0.3600817084587004;0.5256943190139787;1.0000898341216087
81.663165;1.097688597495999;0.46300219317458763;0.42176459164717905;-0.44356997722977687;-0.4041093579251312;1.0880846909193285;0.9999386016260547;9.999590538526;0.4167662554351657;-0.4352290392813895;-0.4352289938475319;0.38309103288834284;0.36008257750484635;0.5256941690221182;1.0000908196191982
81.673165;1.0976882792881482;0.4630003742625565;0.421763186389329;-0.44356997818369764;-0.40410935751416494;1.08808393326752;0.9999391860381668;9.999591527808652;0.4167674470768738;-0.43522903886138375;-0.4352289943756149;0.38309107629512323;0.36008345476232395;0.5256940323497017;1.0000917617889786
81.683165;1.097687883785226;0.46299858785597503;0.4217617975316334;-0.4435699791315192;-0.4041093570815335;1.0880830350196613;0.9999398614768743;9.999592839236906;0.41676863544079423;-0.4352290384088244;-0.43522899491241795;0.38309110018309667;0.36008434006219325;0.5256939119143792;1.0000926561689591
81.693165;1.0976874144605362;0.4629968360241534;0.42176042827305865;-0.4435699800728404;-0.4041093566315179;1.0880820065966292;0.9999406237843472;9.999594522041173;0.41676981617714726;-0.4352290379266921;-0.4352289954562201;0.3830911051410469;0.360085232848018;0.5256938102661927;1.0000934988512258
81.703165;1.0976868768119978;0.4629951204653584;0.4217590814577975;-0.4435699810068485;-0.4041093561684281;1.088080859330835;0.9999414682929927;9.999596619014767;0.4167709855592564;-0.4352290374178415;-0.4352289960053086;0.3830910922871337;0.3600861320067481;0.5256937293542222;1.000094287035526
81.713165;1.0976862770577092;0.46299344255949865;0.4217577596360049;-0.4435699819321276;-0.40410935569639556;1.0880796050896933;0.9999423913254836;9.999599174705537;0.4167721406798638;-0.43522903688478354;-0.4352289965579883;0.383091063195023;0.3600870362579293;0.5256936707149891;1.0000950188306308
81.723165;1.0976856200128182;0.4629918030113125;0.4217564650869193;-0.44356998284720933;-0.40410935521925395;1.0880782551640782;0.9999433908862856;9.999602243007832;0.4167732793502186;-0.43522903632953946;-0.43522899711290314;0.38309101986071953;0.36008794444919856;0.525693635176933;1.0000956927189653
81.733165;1.0976849079852211;0.46299020188370543;0.42175519973871584;-0.44356998375091705;-0.4041093547404612;1.0880768196568567;0.9999444659915963;9.999605880627165;0.41677439974758795;-0.435229035753705;-0.4352289976692882;0.383090964360572;0.3600888555626768;0.525693622718995;1.000096307132604
81.743165;1.0976841411531741;0.46298863901386306;0.4217539652912539;-0.44356998464216396;-0.4041093542630054;1.088075307935556;0.9999456158897424;9.999610140098994;0.41677550001512537;-0.43522903515898137;-0.43522899822669037;0.38309089816278136;0.3600897688152813;0.5256936331019441;1.0000968605194074
81.753165;1.0976833186338564;0.4629871139695789;0.4217527634505776;-0.4435699855198468;-0.4041093537891529;1.0880737299481362;0.9999468399166214;9.999615070891531;0.4167765780511702;-0.43522903454754014;-0.4352289987846315;0.38309082160415386;0.3600906837139101;0.5256936661524036;1.0000973520584102
