time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.763165;1.0976824398279144;0.4629856260166412;0.4217515960014754;-0.4435699863828658;-0.40410935332032766;1.08807209770183;0.9999481374869694;9.99962071544644;0.416777631766084;-0.4352290339215464;-0.4352289993425075;0.3830907340933391;0.3600915999917862;0.5256937212740719;1.0000977820107215
81.773165;1.0976815058126916;0.4629841747904455;0.42175046458454013;-0.44356998723015884;-0.4041093528575728;1.088070425765237;0.9999495077545361;9.99962709818874;0.4167786597457397;-0.4352290332825872;-0.43522899989956804;0.383090634762452;0.3600925175535141;0.5256937972692038;1.0000981514382081
81.783165;1.0976805207474853;0.4629827607129136;0.42174937016537456;-0.44356998806074405;-0.40410935240240764;1.0880687297696345;0.999950949581649;9.999634217388351;0.416779661694935;-0.43522903263171075;-0.4352290004549496;0.3830905226971062;0.3600934363955818;0.5256938926631989;1.0000984621215243
81.793165;1.097679492119551;0.4629813847223236;0.42174831260138285;-0.4435699888736052;-0.4041093519572553;1.0880670237935262;0.9999524616607819;9.999642041656475;0.41678063818354555;-0.43522903196946316;-0.4352290010077051;0.38309039694436847;0.36009435665584527;0.5256940057550705;1.0000987167425455
81.803165;1.0976784284344772;0.4629800480948939;0.4217472907359999;-0.4435699896677004;-0.40410935152507743;1.088065319094342;0.9999540415943464;9.99965051560107;0.41678158997037995;-0.4352290312955955;-0.4352290015568241;0.38309025694054016;0.3600952788273845;0.5256941341839072;1.0000989190383622
81.813165;1.097677336706102;0.4629787521795896;0.4217463027823901;-0.4435699904423731;-0.4041093511088863;1.0880636249085185;0.9999556844367385;9.999659575010668;0.4167825175121736;-0.4352290306091406;-0.4352290021013841;0.3830901028868136;0.36009620380710117;0.5256942744553786;1.0000990735109112
81.823165;1.0976762225115;0.4629774978498156;0.42174534659984786;-0.4435699911976017;-0.4041093507116967;1.0880619497391408;0.9999573824696302;9.99966915483895;0.4167834209983439;-0.4352290299090586;-0.43522900264085435;0.3830899356859598;0.3600971326452941;0.5256944219699738;1.0000991843812652
81.833165;1.0976750914232105;0.46297628553409337;0.4217444199164029;-0.44356999193362817;-0.40410935033651657;1.088060301803291;0.9999591259898439;9.999679188186514;0.41678430067938904;-0.4352290291948167;-0.4352290031752722;0.38308975661422795;0.3600980660970656;0.5256945716757891;1.0000992546627343
81.843165;1.0976739496410302;0.4629751159712402;0.42174352059808795;-0.4435699926504973;-0.4041093499859206;1.0880586883811956;0.9999609035152088;9.999689611404316;0.4167851570055806;-0.4352290284665615;-0.43522900370489537;0.38308956680151696;0.36009900408573803;0.5256947186679578;1.000099285983784
81.853165;1.0976728033248835;0.46297399073025036;0.4217426467597965;-0.4435699933479012;-0.40410934966144296;1.088057114381068;0.9999627019619813;9.999700377613879;0.41678599054276094;-0.43522902772497035;-0.4352290042296456;0.38308936697770196;0.3600999454117618;0.5256948581627489;1.000099278426542
81.863165;1.0976716579498507;0.46297291207135766;0.4217417966231414;-0.4435699940252183;-0.4041093493633906;1.0880555816988757;0.9999645076358432;9.99971146807533;0.4167868019359188;-0.43522902697111415;-0.4352290047490204;0.3830891575899503;0.3601008878321592;0.525694985539405;1.0000992307417438
81.873165;1.0976705185259852;0.462971882653422;0.4217409683503743;-0.44356999468184666;-0.4041093490912287;1.0880540905658251;0.9999663071595954;9.999722886233467;0.4167875921528721;-0.4352290262065519;-0.43522900526243763;0.383088938747152;0.36010182827074405;0.5256950968663356;1.0000991414275338
81.883165;1.097669390060497;0.46297090518161743;0.4217401599598479;-0.4435699953175184;-0.4041093488441327;1.088052641270819;0.9999680885085962;9.999734638756488;0.4167883628681043;-0.4352290254333724;-0.43522900576947754;0.3830887102114674;0.3601027630735726;0.5256951888905292;1.000099009069815
81.893165;1.0976682783460685;0.4629699817844156;0.42173936945482654;-0.4435699959320961;-0.40410934862128256;1.0880512350623237;0.9999698424729516;9.999746725611041;0.416789116417263;-0.4352290246538726;-0.4352290062697157;0.3830884717420725;0.360103688239323;0.5256952581436416;1.0000988315230963
81.903165;1.0976671907603697;0.46296911377039446;0.4217385954106321;-0.4435699965253573;-0.4041093484217306;1.0880498747172824;0.9999715631180991;9.999759138605214;0.4167898553797988;-0.4352290238701615;-0.4352290067624824;0.38308822320352026;0.36010459962885183;0.5256953004048645;1.0000986053356533
81.913165;1.0976661356469197;0.4629683021688416;0.4217378375206762;-0.4435699970973157;-0.40410934824422357;1.0880485639142983;0.9999732469113675;9.999771859267137;0.4167905821809666;-0.43522902308413164;-0.4352290072469029;0.38308796432167935;0.3601054932159275;0.5256953113411634;1.000098325793661
81.923165;1.0976651202212144;0.4629675482759407;0.42173709654211655;-0.4435699976486302;-0.40410934808729404;1.0880473052560704;0.9999748919332363;9.999784858858762;0.41679129859766245;-0.435229022297612;-0.4352290077220349;0.38308769471421006;0.3601063651299094;0.5256952874325526;1.0000979879589078
81.933165;1.0976641486787493;0.4629668534635266;0.4217363740908748;-0.44356999818049503;-0.40410934794933034;1.0880460999798607;0.9999764973712572;9.999798100055566;0.41679200535845423;-0.43522902151236936;-0.4352290081869697;0.3830874142330587;0.36010721137605106;0.5256952261286975;1.0000975892141848
81.943165;1.0976632217302495;0.46296621845891794;0.42173567259362843;-0.44356999869417;-0.40410934782858776;1.0880449503731342;0.9999780624710806;9.999811539203584;0.41679270214425795;-0.4352290207300719;-0.4352290086409429;0.38308712323771354;0.3601080276639747;0.5256951257678167;1.0000971310119953
81.953165;1.097662337373429;0.46296564298196824;0.42173499504859874;-0.44356999919055784;-0.40410934772324036;1.088043861257873;0.9999795853845685;9.999825127801968;0.41679338785121395;-0.4352290199522575;-0.43522900908337214;0.38308682271942285;0.36010880961487607;0.5256949858903689;1.0000966173423247
81.963165;1.0976614918223315;0.4629651259738866;0.42173434455056513;-0.44356999967000166;-0.40410934763129247;1.0880428389744692;0.9999810628948169;9.999838811858938;0.41679406097409194;-0.4352290191803134;-0.4352290095138955;0.3830865141636398;0.36010955302783393;0.5256948073774681;1.0000960519204571
81.973165;1.0976606793652832;0.46296466572438255;0.421733723966119;-0.44357000013226144;-0.4041093475504472;1.0880418900020898;0.9999824907646342;9.99985253311505;0.4167947200511015;-0.4352290184157144;-0.43522900993251123;0.3830861991041045;0.3601102540188151;0.5256945923416321;1.0000954374822622
81.983165;1.097659891833454;0.4629642597249357;0.4217331359309105;-0.44357000057664087;-0.4041093474781396;1.0880410195674834;0.9999838638785666;9.999866236246302;0.41679536408167067;-0.4352290176602004;-0.4352290103395484;0.3830858786777886;0.36011090922842154;0.5256943442059687;1.0000947769679505
81.993165;1.097659119886168;0.4629639046037782;0.4217325829012225;-0.44357000100233185;-0.40410934741170185;1.0880402297561214;0.9999851765906758;9.999879881190402;0.41679599259123484;-0.43522901691553545;-0.4352290107353519;0.38308555342170464;0.36011151610943487;0.5256940674106527;1.0000940745290727
82.003165;1.0976583559330082;0.46296359627553796;0.4217320672106503;-0.44357000140885305;-0.4041093473485052;1.0880395189032386;0.99998642398232;9.999893450452985;0.416796605175514;-0.43522901618342513;-0.435229011119872;0.38308522357264213;0.3601120729385262;0.5256937665117557;1.000093336237512
82.013165;1.0976575963339095;0.46296333050315247;0.4217315913103578;-0.44357000179631845;-0.40410934728597603;1.0880388832204628;0.9999876025833998;9.999906944495471;0.4167972009943913;-0.4352290154657118;-0.4352290114922863;0.3830848898134859;0.36011257845348915;0.5256934456190672;1.0000925705499488
82.023165;1.0976568422416684;0.46296310387099415;0.42173115775471903;-0.44357000216556103;-0.4041093472215263;1.088038318649309;0.9999887092622157;9.999920368109986;0.41679777856004147;-0.43522901476434495;-0.43522901185099966;0.3830845535509792;0.3601130315840292;0.5256931083228402;1.0000917877616473
82.033165;1.0976560994993507;0.4629629144898034;0.42173076859815045;-0.44357000251810286;-0.4041093471524463;1.088037820858199;0.9999897403507744;9.999933710350847;0.416798335781286;-0.4352290140814359;-0.43522901219422455;0.38308421630417167;0.36011343144151614;0.5256927573395946;1.0000909990808662
82.043165;1.0976553768192066;0.46296276184167884;0.42173042475927686;-0.4435700028557617;-0.4041093470760061;1.0880373841748796;0.9999906928047524;9.999946931044565;0.4167988703218035;-0.43522901341961556;-0.43522901252052737;0.38308387901755414;0.3601137772908471;0.5256923939241007;1.0000902156593474
82.053165;1.0976546827285651;0.46296264609419713;0.42173012593979176;-0.4435700031800997;-0.4041093469898656;1.0880370016735386;0.9999915657137193;9.999959970637146;0.41679937997996774;-0.435229012781968;-0.43522901282888915;0.38308354213346735;0.36011406853326194;0.5256920177507147;1.0000894473534039
82.063165;1.0976540239911368;0.46296256772996636;0.42172987119162114;-0.44357000349221476;-0.40410934689234046;1.088036666449635;0.9999923605751604;9.999972773702494;0.41679986262863417;-0.43522901217128707;-0.4352290131186164;0.3830832062854517;0.36011430477125156;0.5256916273524768;1.0000887026856542
82.073165;1.0976534065970562;0.462962527759884;0.42172965969580467;-0.44357000379298894;-0.40410934678243593;1.0880363723110626;0.9999930807309314;9.999985304261136;0.4168003160361386;-0.43522901158948346;-0.43522901338931896;0.38308287265135255;0.3601144857356081;0.5256912206202962;1.0000879903780284
82.083165;1.0976528369571588;0.462962527932492;0.42172949106674423;-0.44357000408344965;-0.4041093466599117;1.0880361125639935;0.9999937304754826;9.99999754928248;0.41680073809609675;-0.4352290110376003;-0.43522901364100675;0.3830825425378562;0.3601146110390334;0.5256907953586446;1.0000873201321079
82.093165;1.097652321137007;0.46296257044634026;0.4217293649885036;-0.4435700043649076;-0.40410934652517017;1.0880358778967485;0.9999943142806482;10.000009517473899;0.416801127217138;-0.4352290105160318;-0.43522901387433904;0.38308221707238777;0.3601146800845255;0.5256903498656498;1.0000867019362814
82.103165;1.0976518632706616;0.4629626573312216;0.4217292808371065;-0.44357000463883134;-0.40410934637892104;1.088035656471388;0.9999948363256116;10.000021238225104;0.4168014822307008;-0.4352290100247342;-0.43522901409051107;0.38308189745568283;0.36011469241006894;0.5256898831456203;1.000086145435514
82.113165;1.097651465046168;0.4629627897577874;0.4217292378913216;-0.4435700049065967;-0.40410934622211797;1.0880354365149838;0.9999952999124716;10.000032759263824;0.41680180204436107;-0.43522900956349153;-0.43522901429066013;0.38308158489711486;0.36011464815547267;0.525689394980787;1.0000856595928642
82.123165;1.0976511264992013;0.4629629675462947;0.4217292356036412;-0.44357000516931855;-0.4041093460562476;1.0880352079581725;0.99999570712373;10.000044133396228;0.4168020857913465;-0.43522900913206775;-0.4352290144755762;0.38308128015880566;0.3601145478926415;0.5256888857721005;1.0000852520450068
82.133165;1.097650847698054;0.46296318952319016;0.42172927351362743;-0.4435700054278099;-0.40410934588347763;1.088034961518739;0.9999960592209487;10.000055396835405;0.4168023331577577;-0.43522900873028814;-0.4352290146459492;0.38308098360446824;0.3601143920345121;0.5256883557623602;1.000084927993751
82.143165;1.0976506300484121;0.46296345469102546;0.4217293513607804;-0.443570005682535;-0.404109345706371;1.088034687254499;0.9999963570722006;10.00006655947951;0.41680254422943386;-0.4352290083582683;-0.43522901480270293;0.3830806956844053;0.3601141809117667;0.5256878045082073;1.0000846885781085
82.153165;1.0976504757852994;0.4629637628558348;0.4217294694998519;-0.44357000593371054;-0.4041093455276047;1.0880343745029462;0.9999966010248978;10.000077612061972;0.41680271911352157;-0.4352290080164538;-0.43522901494717814;0.38308041736413595;0.36011391530724324;0.5256872316342874;1.0000845306680497
82.163165;1.0976503867062488;0.46296411399497345;0.42172962902235134;-0.44357000618150516;-0.40410934535007037;1.0880340131649575;0.9999967904975866;10.00008853300512;0.4168028577386295;-0.4352290077052718;-0.4352290150810834;0.38308015035088006;0.3601135965671723;0.5256866382375298;1.0000844494510397
82.173165;1.0976503639652577;0.4629645074990798;0.4217298313140192;-0.44357000642597116;-0.4041093451769265;1.0880335947708368;0.9999969241033398;10.000099290708576;0.4168029599180603;-0.4352290074249649;-0.43522901520629265;0.38307989708974105;0.3601132265243371;0.5256860275306502;1.0000844398950772
82.183165;1.0976504085188563;0.46296494236920943;0.4217300774188741;-0.4435700066669912;-0.4041093450113193;1.0880331115902626;0.9999970005993425;10.000109854574218;0.41680302583335976;-0.4352290071757538;-0.4352290153245931;0.383079660804354;0.3601128074753583;0.5256854044910247;1.000084494846288
82.193165;1.0976505207856826;0.46296541789339546;0.4217303678365185;-0.4435700069047365;-0.4041093448560577;1.0880325547120766;0.9999970194106483;10.000120207457735;0.4168030566184036;-0.4352290069578651;-0.4352290154373162;0.38307944548886197;0.3601123420453504;0.5256847750636896;1.0000846038210087
82.203165;1.0976506997588082;0.462965933885326;0.4217307028790021;-0.443570007140273;-0.40410934471347254;1.0880319136162815;0.9999969798544157;10.000130335635701;0.4168030542574454;-0.4352290067713902;-0.4352290155452677;0.38307925552961364;0.3601118329517344;0.5256841451835964;1.000084754113351
82.213165;1.0976509433532586;0.46296649044717675;0.4217310830089168;-0.4435700073756423;-0.4041093445855702;1.0880311774639135;0.999996880591499;10.000140206329856;0.416803021002004;-0.4352290066160264;-0.43522901564931443;0.3830790954248551;0.3601112825781616;0.525683519811477;1.0000849321055696
82.223165;1.0976512494355541;0.4629670878078868;0.42173150879841464;-0.44357000761332094;-0.40410934447434804;1.0880303362752735;0.9999967210515364;10.000149766684014;0.4168029592148289;-0.43522900649065793;-0.43522901575085354;0.38307896975734057;0.3601106927491123;0.525682902321415;1.0000851245020717
82.233165;1.0976516157375462;0.4629677263067333;0.421731980666119;-0.44357000785547623;-0.4041093443820304;1.088029381316172;0.999996503611311;10.000158964584442;0.4168028715382676;-0.43522900639323125;-0.43522901585156903;0.3830788827972373;0.360110065194451;0.5256822944683454;1.0000853192338903
82.243165;1.097652039754794;0.462968406213331;0.4217324982738627;-0.44357000810346703;-0.40410934431117684;1.0880283054292204;0.9999962344663842;10.000167763936506;0.416802760817075;-0.4352290063212316;-0.4352290159529869;0.3830788379268742;0.36010940209747144;0.5256816967712793;1.0000855050350537
82.253165;1.097652519566907;0.4629691277084917;0.42173305968598707;-0.44357000835774035;-0.4041093442645761;1.0880271034343396;0.9999959230499627;10.000176145247048;0.41680263011341845;-0.43522900627226585;-0.43522901605625464;0.38307883753014044;0.3601087060595955;0.5256811089981422;1.0000856703701408
82.263165;1.0976530546560381;0.4629698912518763;0.4217336611737457;-0.4435700086179995;-0.40410934424489975;1.0880257724839926;0.9999955802338555;10.000184103783443;0.4168024830830269;-0.43522900624410804;-0.43522901616208637;0.38307888299165055;0.3601079797824588;0.5256805303453331;1.000085803253079
82.273165;1.0976536461059916;0.46297069768661164;0.4217342979356637;-0.44357000888362974;-0.4041093442544205;1.0880243124195148;0.9999952163094719;10.000191651366798;0.41680232410597795;-0.435229006234382;-0.43522901627097577;0.38307897435323546;0.3601072259272779;0.5256799593106711;1.00008589238127
82.283165;1.097654295575161;0.4629715479911897;0.42173496500126617;-0.44357000915418154;-0.4041093442950496;1.0880227258949018;0.9999948408068781;10.000198814531545;0.41680215790063235;-0.43522900624052857;-0.4352290163835669;0.3830791102208997;0.36010644701071304;0.5256793937915216;1.0000859285732948
82.293165;1.0976550034643044;0.46297244323079584;0.42173565766287835;-0.4435700094294596;-0.4041093443685142;1.088021018095289;0.999994463658234;10.00020562925756;0.4168019890302678;-0.4352290062600521;-0.4352290165006883;0.3830792883960477;0.3601056450734488;0.5256788312739956;1.000085905599741
82.303165;1.0976557682884245;0.4629733845954794;0.42173637132245934;-0.44357000970930294;-0.4041093444763172;1.0880191959201004;0.9999940954739899;10.00021214002125;0.4168018216541851;-0.43522900629076;-0.43522901662293817;0.38307950653251965;0.3601048212872229;0.5256782689197688;1.0000858202577034
82.313165;1.097656587409068;0.46297437324462454;0.4217371012753789;-0.4435700099935196;-0.4041093446194213;1.0880172669279164;0.999993746971105;10.000218396993825;0.41680165956158516;-0.43522900633101375;-0.4352290167503527;0.383079762143191;0.36010397577911163;0.5256777039301577;1.0000856719509716
82.323165;1.0976574571691136;0.46297541016203103;0.4217378429147732;-0.4435700102821115;-0.4041093447981645;1.0880152388091864;0.9999934283787597;10.000224446077693;0.4168015061810129;-0.4352290063799065;-0.4352290168823729;0.38308005244046894;0.3601031078853987;0.5256771339862234;1.0000854620544788
82.333165;1.0976583725104445;0.46297649615424924;0.4217385921045899;-0.4435700105754292;-0.40410934501253015;1.0880131196319691;0.9999931486770067;10.00023031952979;0.4168013643635492;-0.43522900643722306;-0.4352290170179405;0.3830803745998344;0.3601022167603352;0.5256765571722445;1.000085192919852
82.343165;1.0976593270859287;0.46297763185556445;0.42173934526722806;-0.4435700108739416;-0.404109345262204;1.088010918058686;0.9999929151024388;10.000236024966604;0.4168012361768825;-0.43522900650320384;-0.4352290171557944;0.3830807261415966;0.3601013019235349;0.5256759714684195;1.0000848669919051
82.353165;1.0976603133661131;0.4629788178100852;0.4217400991472189;-0.4435700111778222;-0.4041093455465227;1.0880086428067195;0.9999927330921131;10.000241533886118;0.41680112295680255;-0.4352290065782734;-0.43522901729465896;0.38308110508548326;0.36010036356575387;0.5256753744968305;1.0000844871712589
82.363165;1.097661322926261;0.4629800547021587;0.42174085061406286;-0.4435700114868349;-0.40410934586467473;1.0880063014493884;0.9999926059556624;10.000246786398868;0.4168010255548716;-0.43522900666286884;-0.4352290174330377;0.3830815099532366;0.36009940262565787;0.5256747638285204;1.0000840576869414
82.373165;1.0976623473272247;0.4629813433437412;0.421741596673431;-0.44357001180060274;-0.4041093462158069;1.0880038990335532;0.9999925346407862;10.000251707732897;0.4168009443685171;-0.43522900675737414;-0.4352290175691536;0.3830819397224629;0.3600984206138944;0.5256741373564863;1.0000835828372752
82.383165;1.0976633789133934;0.46298268428162315;0.42174233445018594;-0.44357001211882546;-0.4041093465989013;1.0880014378418237;0.9999925181148792;10.000256218073647;0.41680087910792935;-0.435229006862101;-0.4352290177013219;0.3830823938178116;0.3600974193038814;0.5256734933636736;1.000083064592257
82.393165;1.0976644113278238;0.46298407763895205;0.4217430613838336;-0.4435700124412881;-0.40410934701261925;1.0879989188653838;0.9999925538231417;10.000260234346426;0.4168008290743533;-0.43522900697720374;-0.43522901782832707;0.38308287196219687;0.3600964003758116;0.5256728305062346;1.0000825032849894
82.403165;1.0976654401321466;0.4629855235822998;0.42174377611331326;-0.4435700127678301;-0.40410934745508903;1.0879963434319957;0.9999926381589765;10.000263671145712;0.4168007939735793;-0.4352290071025454;-0.43522901794943936;0.38308337358146843;0.3600953648764422;0.5256721477554798;1.0000819004880372
82.413165;1.0976664629949837;0.4629870228426827;0.4217444792554952;-0.44357001309822214;-0.40410934792378067;1.0879937133402422;0.9999927673974204;10.000266444957557;0.4168007742933418;-0.4352290072377795;-0.43522901806415537;0.3830838970360405;0.36009431276432463;0.5256714441332079;1.0000812598915478
82.423165;1.0976674783173235;0.4629885766239773;0.42174517286638274;-0.44357001343189334;-0.40410934841570295;1.0879910293521196;0.9999929388830814;10.000268479987911;0.41680077100177515;-0.43522900738265513;-0.43522901817207377;0.3830844393694505;0.36009324323044173;0.5256707184091952;1.0000805859183315
82.433165;1.0976684834447514;0.4629901860584587;0.4217458590783829;-0.4435700137677154;-0.4041093489276361;1.0879882905192235;0.9999931515928187;10.000269715820039;0.41680078506780854;-0.43522900753722216;-0.4352290182729868;0.3830849966524994;0.36009215565111435;0.525669969209329;1.0000798821729435
82.443165;1.0976694753610794;0.4629918515324031;0.4217465392665019;-0.4435700141041072;-0.4041093494560261;1.0879854961847917;0.9999934058082489;10.000270118156877;0.41680081732957963;-0.43522900770186207;-0.4352290183668667;0.38308556423454904;0.3600910502305813;0.5256691957565137;1.0000791509774059
82.453165;1.097670453356144;0.4629935720821481;0.4217472140845027;-0.4435700144393278;-0.40410934999677944;1.0879826477156869;0.9999937023467192;10.000269683724062;0.4168008687334785;-0.43522900787707275;-0.4352290184535307;0.3830861367232732;0.3600899278505886;0.5256683986723784;1.0000783938881173
82.463165;1.097671420330789;0.46299534543005244;0.42174788374920646;-0.4435700147716582;-0.40410935054536834;1.087979747295935;0.9999940419712271;10.000268431956128;0.41680094045173827;-0.43522900806305803;-0.43522901853224605;0.3830867082364904;0.36008878952264933;0.5256675800239768;1.0000776127288713
82.473165;1.0976723821053278;0.4629971686931533;0.42174854806082;-0.44357001509945254;-0.4041093510972904;1.0879767961389792;0.9999944257457721;10.00026639137402;0.41680103382621375;-0.4352290082595491;-0.43522901860181396;0.3830872730519155;0.36008763617451833;0.5256667427246691;1.0000768105515954
82.483165;1.097673346323632;0.46299903895529754;0.42174920648529146;-0.44357001542123614;-0.4041093516485246;1.0879737948911907;0.9999948555694806;10.000263593597692;0.41680115021916275;-0.43522900846584456;-0.4352290186610412;0.3830878263574366;0.36008646890841184;0.5256658898191244;1.0000759910413746
82.493165;1.0976743216060814;0.4630009532676176;0.4217498584070911;-0.44357001573582244;-0.40410935219572214;1.0879707454623462;0.9999953339685866;10.000260073102142;0.4168012905836093;-0.4352290086808855;-0.43522901870885866;0.3830883646575871;0.3600852890650751;0.5256650238380631;1.0000751567444177
82.503165;1.0976753166931723;0.46300290810958367;0.42175050290540206;-0.44357001604222157;-0.404109352736378;1.0879676528508408;0.9999958640652222;10.000255861149379;0.4168014551351369;-0.43522900890356625;-0.43522901874401276;0.38308888536501173;0.3600840978124193;0.5256641465709521;1.000074308493358
82.513165;1.0976763393503717;0.46300489865249356;0.42175113834950956;-0.4435700163393373;-0.4041093532689598;1.0879645263248643;0.9999964499826036;10.00025097974935;0.4168016435969932;-0.43522900913314266;-0.43522901876486764;0.3830893859055861;0.36008289581673286;0.5256632593376178;1.0000734466893206
82.523165;1.09767739569376;0.46300691861022764;0.42175176270200554;-0.4435700166256861;-0.4041093537927129;1.0879613792083205;0.9999970967004073;10.000245447563639;0.416801855557617;-0.4352290093692145;-0.43522901876946535;0.38308986331968004;0.36008168335272056;0.5256623632160813;1.0000725730241586
82.533165;1.097678490238788;0.463008960916596;0.4217523740779876;-0.44357001689940345;-0.4041093543072901;1.0879582277300164;0.9999978087643678;10.000239288441072;0.4168020903904023;-0.43522900961125505;-0.4352290187556782;0.38309031471531524;0.3600804607573375;0.5256614591008202;1.0000716907457845
82.543165;1.0976796255155536;0.46301101860692084;0.42175297081211094;-0.4435700171586561;-0.40410935481248095;1.0879550902341593;0.9999985885206373;10.000232532616485;0.4168023470039686;-0.4352290098584127;-0.43522901872151054;0.3830907378197211;0.36007922876143716;0.525660547931851;1.0000708036877999
82.553165;1.097680800917386;0.4630130855172318;0.4217535513599947;-0.4435700174020428;-0.40410935530812186;1.087951986904301;0.9999994357069782;10.000225216042189;0.4168026237736203;-0.43522901010994974;-0.4352290186654999;0.3830911308514081;0.36007798822784415;0.5256596309097183;1.000069915752264
82.563165;1.097682011904662;0.4630151567576256;0.42175411431220255;-0.4435700176285336;-0.4041093557939528;1.0879489385583507;1.0000003488117053;10.000217379661564;0.4168029185981885;-0.435229010365569;-0.4352290185867696;0.3830914920335822;0.3600767399188121;0.5256587093261994;1.0000690305347826
82.573165;1.0976832500193285;0.4630172285044718;0.4217546584735675;-0.4435700178373177;-0.40410935626947264;1.0879459643336715;1.0000013262644973;10.000209064873296;0.4168032291395495;-0.43522901062509606;-0.43522901848468026;0.38309181955930044;0.3600754849921542;0.5256577843508167;1.0000681510084708
82.583165;1.0976845032955602;0.46301929700703087;0.4217551829638727;-0.4435700180279331;-0.4041093567341927;1.0879430807938257;1.0000023663924615;10.000200307713177;0.41680355313763445;-0.4352290108881334;-0.4352290183585753;0.38309211208974026;0.3600742255139627;0.5256568570205349;1.0000672800869523
82.593165;1.0976857574134888;0.4630213579451785;0.4217556870769944;-0.4435700182002471;-0.40410935718802504;1.0879403027526324;1.0000034669636784;10.000191135468986;0.4168038883677963;-0.4352290111541908;-0.4352290182078496;0.383092369206575;0.36007296418273915;0.5256559283388922;1.0000664207935537
82.603165;1.0976869974691827;0.46302340681964693;0.4217561701921575;-0.4435700183540121;-0.40410935763121425;1.087937643463014;1.0000046251168717;10.000181567193916;0.41680423260502464;-0.43522901142303483;-0.4352290180320542;0.3830925914007424;0.36007170364576874;0.5256549996248219;1.0000655755634036
82.613165;1.0976882087028876;0.4630254395202765;0.42175663213310977;-0.44357001848829597;-0.40410935806396453;1.087935114013606;1.0000058375243792;10.000171617881557;0.41680458425158684;-0.4352290116948609;-0.4352290178309059;0.38309277961532767;0.360070446207036;0.5256540728903611;1.000064746779219
82.623165;1.0976893765403168;0.46302745236803594;0.42175707351423797;-0.4435700186010483;-0.4041093584861577;1.087932723051152;1.0000071002023527;10.000161298585638;0.4168049428818293;-0.43522901197019115;-0.43522901760433613;0.38309293488516766;0.36006919402621085;0.5256531509914929;1.0000639385221024
82.633165;1.0976904875357583;0.46302944191874895;0.4217574958537028;-0.44357001868920864;-0.40410935889730826;1.0879304772284375;1.0000084084210372;10.000150608293247;0.416805308787759;-0.4352290122496879;-0.43522901735246694;0.38309305858285014;0.36006794927092883;0.5256522378792375;1.0000631564480624
82.643165;1.0976915301276635;0.46303140497437273;0.42175790156952875;-0.4435700187493495;-0.40410935929678216;1.0879283824106274;1.000009757276085;10.000139527425112;0.4168056823657798;-0.43522901253390234;-0.43522901707551;0.38309315279009504;0.36006671397543216;0.5256513388811982;1.0000624056506848
82.653165;1.097692494020723;0.4630333388736822;0.4217582935883186;-0.4435700187780624;-0.40410935968417094;1.0879264444820067;1.0000111419585522;10.000128022303388;0.4168060642770704;-0.4352290128228078;-0.43522901677380715;0.383093220090393;0.36006548985869236;0.5256504604010812;1.0000616894609935
82.663165;1.0976933694036506;0.4630352418664434;0.4217586747051836;-0.4435700187720418;-0.4041093600594965;1.087924668817608;1.0000125575561665;10.000116058341519;0.4168064556521321;-0.43522901311542794;-0.4352290164478518;0.3830932628716529;0.36006427840662053;0.5256496090685333;1.00006100895858
82.673165;1.0976941469859667;0.4630371130667476;0.42175904714708456;-0.4435700187284052;-0.4041093604230254;1.0879230596379128;1.000013999362918;10.000103608717485;0.4168068575888387;-0.4352290134099694;-0.43522901609823894;0.38309328265419157;0.3600630812099095;0.5256487907729671;1.0000603622031625
82.683165;1.0976948181100035;0.46303895166623726;0.4217594124571287;-0.4435700186450967;-0.40410936077499693;1.0879216198584294;1.000015463197313;10.00009064945232;0.4168072703051069;-0.4352290137041678;-0.4352290157257822;0.3830932798648362;0.36006190016042877;0.5256480100392191;1.0000597450206243
82.693165;1.0976953748857359;0.4630407562277128;0.4217597717683506;-0.44357001852112465;-0.4041093611156186;1.0879203505946704;1.0000169451477532;10.000077152367197;0.41680769251579125;-0.43522901399538416;-0.43522901533160185;0.38309325397972177;0.3600607374195021;0.5256472704471722;1.0000591530884655
82.703165;1.0976958114505513;0.46304252484785735;0.42176012620894215;-0.4435700183564995;-0.4041093614450665;1.0879192512821596;1.0000184412974071;10.000063087097127;0.4168081214794945;-0.43522901428069777;-0.43522901491683635;0.3830932037633264;0.36005959558474543;0.5256465756857924;1.000058582436756
82.713165;1.0976961254937283;0.4630442557423287;0.4217604770754236;-0.4435700181517081;-0.40410936176337864;1.0879183208244738;1.000019947563312;10.000048429086823;0.4168085537152443;-0.4352290145573841;-0.43522901448219414;0.38309312775067833;0.3600584779684358;0.5256459298722703;1.0000580282382174
82.723165;1.097696317705021;0.46304594776188385;0.42176082591002034;-0.4435700179071591;-0.40410936207041837;1.0879175577516376;1.000021459725103;10.000033165814592;0.4168089856410828;-0.43522901482342174;-0.43522901402795294;0.3830930249304526;0.3600573883996465;0.5256453369249698;1.0000574845113783
82.733165;1.0976963894949014;0.4630476006421975;0.4217611745743635;-0.4435700176232232;-0.4041093623658045;1.0879169595577167;1.00002297393533;10.000017293109483;0.4168094137323759;-0.4352290150776129;-0.435229013554651;0.38309289506218686;0.3600563305517224;0.5256447998553097;1.0000569457498338
82.743165;1.097696341672597;0.46304921473957045;0.4217615251290438;-0.4435700173006291;-0.40410936264891384;1.0879165225917589;1.0000244870249744;10.000000806921632;0.41680983475221156;-0.4352290153194094;-0.4352290130638019;0.3830927384243501;0.36005530749879866;0.5256443206528594;1.000056408689015
82.753165;1.0976961743614055;0.4630507906443579;0.42176187946487853;-0.443570016940464;-0.40410936291911104;1.0879162424456141;1.000025995950228;9.99998370184374;0.4168102463156705;-0.43522901554841004;-0.4352290125577881;0.3830925555032115;0.36005432198822135;0.5256439008441744;1.0000558726924325
82.763165;1.0976958867409672;0.4630523291672032;0.4217622390851146;-0.44357001654405054;-0.40410936317600954;1.087916114784827;1.0000274976653254;9.999965975416638;0.4168106470379216;-0.43522901576390544;-0.435229012039226;0.3830923469854017;0.36005337696478684;0.5256435420827791;1.0000553394293374
82.773165;1.0976954772591043;0.463053831376575;0.4217626054343008;-0.4435700161132437;-0.40410936341959225;1.087916135485329;1.000028990092951;9.999947633208231;0.4168110359124033;-0.43522901596512886;-0.4352290115107327;0.3830921136133159;0.360052475634635;0.5256432460299868;1.000054812619487
82.783165;1.0976949448475966;0.463055298160176;0.42176298007185203;-0.44357001565049026;-0.4041093636501517;1.0879162995728957;1.000030472447893;9.99992868697999;0.4168114118062063;-0.4352290161518051;-0.43522901097509453;0.38309185567115517;0.36005162105052496;0.525643013727655;1.000054297158731
82.793165;1.0976942899307771;0.46305672940091785;0.4217633640134172;-0.4435700151583841;-0.40410936386823515;1.0879166010411359;1.0000319440818657;9.999909145523072;0.4168117735887412;-0.4352290163242617;-0.43522901043519885;0.3830915728717863;0.3600508155987765;0.5256428453290005;1.0000537973398216
82.803165;1.0976935149424583;0.463058123592465;0.42176375726311666;-0.4435700146396053;-0.4041093640746956;1.0879170339937778;1.000033402607895;9.99988901569129;0.41681212042815535;-0.43522901648319234;-0.4352290098937462;0.38309126494131707;0.36005006084510727;0.5256427406105799;1.0000533155331912
82.813165;1.0976926246903602;0.4630594782079985;0.4217641592355242;-0.4435700140972593;-0.4041093642708121;1.0879175934883911;1.0000348424126266;9.999868317648405;0.416812452031014;-0.43522901662929186;-0.4352290093532017;0.38309093205247224;0.36004935785748576;0.5256426994781156;1.0000528524103203
82.823165;1.0976916259478122;0.46306079007830003;0.42176456919742883;-0.4435700135347309;-0.40410936445844614;1.087918274983348;1.0000362545670736;9.999847093329526;0.41681276873664813;-0.4352290167628567;-0.4352290088158737;0.38309057466580493;0.36004870742318273;0.5256427215924003;1.0000524080400504
82.833165;1.0976905263593704;0.46306205552719626;0.4217649864799247;-0.44357001295522475;-0.40410936463990565;1.087919072181543;1.0000376280211272;9.99982539677126;0.4168130713963701;-0.435229016883629;-0.43522900828382777;0.383090193356381;0.36004810986598446;0.525642806094284;1.0000519821731682
82.843165;1.0976893335012174;0.4630632706032379;0.42176541075247564;-0.44357001236168875;-0.40410936481728416;1.0879199750467676;1.0000389512718555;9.999803283290545;0.4168133613599388;-0.4352290169909611;-0.4352290077589121;0.38308978918783904;0.36004756488118866;0.5256429523399194;1.0000515734277233
82.853165;1.0976880539929021;0.4630644314592069;0.42176584195314953;-0.4435700117568477;-0.40410936499177086;1.0879209698510206;1.000040213363286;9.99978081309167;0.4168136404992804;-0.43522901708417616;-0.4352290072430474;0.3830893642841819;0.36004707159447885;0.5256431604138486;1.0000511790901319
82.863165;1.097686692528687;0.46306553471768463;0.4217662800181324;-0.4435700111429866;-0.40410936516352003;1.087922040662086;1.0000414040076224;9.999758053242605;0.41681391094004794;-0.4352290171628064;-0.435229006738279;0.3830889219016411;0.36004662885405087;0.525643430590093;1.0000507961225344
82.873165;1.0976852512615232;0.4630665775683267;0.4217667249407765;-0.44357001052189454;-0.4041093653320286;1.0879231711840094;1.000042514166097;9.999735067137916;0.41681417473712346;-0.43522901722625496;-0.43522900624635585;0.38308846600556434;0.3600462356454007;0.5256437625121033;1.0000504226801061
82.883165;1.0976837304369205;0.4630675577404872;0.42176717685293597;-0.44357000989508544;-0.40410936549666704;1.0879243460692882;1.0000435374249423;9.999711912798599;0.4168144337616577;-0.4352290172732825;-0.4352290057681066;0.38308800079939864;0.3600458911878837;0.5256441549101497;1.000050059524604
82.893165;1.097682130826886;0.46306847365795606;0.42176763588811855;-0.4435700092638412;-0.4041093656569125;1.0879255505365897;1.0000444710180079;9.999688655695099;0.4168146896775316;-0.43522901730213526;-0.4352290053029607;0.3830875304301127;0.36004559477464515;0.5256446059730225;1.0000497100685413
82.903165;1.0976804557284305;0.46306932456779015;0.4217681019705339;-0.44357000862910184;-0.40410936581217305;1.087926768990099;1.0000453154596982;9.99966536922504;0.4168149438700238;-0.43522901731113595;-0.43522900484897575;0.38308705877360905;0.36004534574824804;0.525645113786565;1.0000493789473466
82.913165;1.0976787106000125;0.4630701104050624;0.42176857464428835;-0.4435700079916126;-0.4041093659616565;1.0879279842831868;1.0000460734348515;9.999642115086134;0.41681519745627027;-0.43522901729908253;-0.4352290044032906;0.3830865892487007;0.36004514355664713;0.525645676494268;1.0000490709798502
82.923165;1.097676901980796;0.4630708316015139;0.4217690531514022;-0.4435700073522012;-0.40410936610443365;1.0879291775205049;1.0000467495565777;9.999618933295622;0.41681545153761423;-0.43522901726532365;-0.43522900396270675;0.3830861247788783;0.36004498772245475;0.5256462924889793;1.0000487909525306
82.933165;1.097675036678806;0.463071489241463;0.42176953655805033;-0.44357000671182945;-0.4041093662394143;1.087930328801119;1.0000473502887224;9.99959585853872;0.4168157074357865;-0.43522901720968943;-0.43522900352436084;0.38308566771781216;0.36004487764026;0.5256469606722288;1.0000485429326758
82.943165;1.0976731208392334;0.4630720854946657;0.4217700238057896;-0.4435700060714574;-0.4041093663652122;1.087931419674763;1.0000478829392618;9.999572938303206;0.41681596668971027;-0.4352290171324371;-0.43522900308629153;0.3830852195944785;0.36004481238035935;0.5256476803400248;1.0000483296452496
82.953165;1.0976711596988733;0.4630726236632106;0.42177051414870265;-0.44357000543206465;-0.40410936648015294;1.0879324352842141;1.000048355146756;9.999550230408094;0.41681623093797493;-0.43522901703415956;-0.43522900264761083;0.38308478094259374;0.36004479084507923;0.5256484505339002;1.0000481531257441
82.963165;1.097669157985945;0.46307310746507063;0.4217710076427521;-0.4435700047949482;-0.4041093665824398;1.0879333643938576;1.0000487752390534;9.99952779113816;0.41681650174912843;-0.4352290169153862;-0.4352290022082618;0.38308435126309837;0.3600448121248556;0.5256492692227247;1.000048015469687
82.973165;1.097667119535513;0.46307353988947203;0.42177150480501485;-0.44357000416188513;-0.40410936667029174;1.087934198401444;1.0000491519571495;9.999505670728805;0.4168167802275494;-0.43522901677619996;-0.4352290017685355;0.3830839292841486;0.36004487563845033;0.5256501328824026;1.0000479188226576
82.983165;1.0976650465054323;0.46307392228953115;0.4217720058718616;-0.44357000353494125;-0.40410936674211856;1.0879349307046078;1.0000494936427604;9.999483914135597;0.41681706626767584;-0.4352290166165419;-0.4352290013287399;0.3830835138076293;0.3600449808867934;0.52565103688249;1.0000478650343743
82.993165;1.0976629400454057;0.4630742543039431;0.4217725106974737;-0.44357000291614473;-0.40410936679670917;1.087935556836324;1.0000498076997892;9.999462558974246;0.416817358184018;-0.4352290164368402;-0.4352290008891948;0.3830831045586527;0.3600451270306554;0.5256519762797817;1.0000478549615677
83.003165;1.0976608017688376;0.46307453465161935;0.42177301909776327;-0.44357000230748583;-0.4041093668332273;1.0879360746704085;1.0000501000396858;9.99944163214388;0.4168176532371305;-0.4352290162380322;-0.43522900045015334;0.383082702452964;0.36004531276227425;0.5256529463356113;1.0000478880698997
83.013165;1.0976586338210526;0.46307476195421393;0.4217735308330139;-0.4435700017112239;-0.4041093668511316;1.0879364838946717;1.0000503747063658;9.99942114887028;0.4168179482005849;-0.4352290160211244;-0.4352290000115105;0.3830823094306989;0.36004553647374565;0.5256539428383238;1.0000479627047292
83.023165;1.0976564381029337;0.46307493484158857;0.4217740452476513;-0.44357000112980954;-0.4041093668502263;1.0879367856285704;1.0000506341608544;9.999401112703039;0.41681823964158093;-0.43522901578700934;-0.43522899957278943;0.383081928016621;0.3600457964926134;0.5256549622940044;1.00004807610175
83.033165;1.097654216440824;0.4630750518869531;0.4217745612020161;-0.44357000056544615;-0.4041093668308162;1.0879369826281546;1.000050879524797;9.999381514087952;0.4168185242764428;-0.43522901553647425;-0.4352289991334546;0.38308156092974044;0.3600460913280174;0.525656001876671;1.0000482239498893
83.043165;1.097651971413002;0.4630751119953278;0.4217750774089025;-0.4435700000198598;-0.4041093667938024;1.0879370789736824;1.0000511102894927;9.999362327414085;0.4168187991954622;-0.4352290152700435;-0.4352289986929908;0.38308121105154086;0.3600464196521223;0.5256570590815516;1.0000484005975867
83.053165;1.0976497068847124;0.4630751145671102;0.42177559259476805;-0.44356999949426645;-0.4041093667404611;1.0879370791501015;1.0000513242790825;9.999343517112571;0.41681906190383405;-0.4352290149878191;-0.43522899825067407;0.3830808813737941;0.36004678012536373;0.5256581308038788;1.0000486002442357
83.063165;1.0976474279421187;0.46307505888966854;0.4217761053657013;-0.44356999898943683;-0.40410936667198355;1.087936987553623;1.0000515184464278;9.999325054659582;0.4168193102376015;-0.4352290146896339;-0.43522899780552277;0.38308057461219386;0.36004717145192494;0.5256592125959804;1.0000488179047942
83.073165;1.0976451401535405;0.46307494357425444;0.4217766141461092;-0.44356999850576656;-0.4041093665892316;1.0879368085794312;1.0000516897097145;9.999306929321849;0.41681954243189623;-0.4352290143753077;-0.4352289973564435;0.38308029285461;0.3600475924836237;0.5256602990131288;1.0000490493914391
83.083165;1.097642848744134;0.46307476667606484;0.4217771171002032;-0.44356999804325;-0.4041093664927734;1.0879365468169657;1.0000518348698209;9.999289151850423;0.4168197577884866;-0.4352290140447311;-0.4352289969023879;0.3830800375878141;0.36004804207476704;0.525661384469657;1.0000492910552938
83.093165;1.097640558282294;0.46307452615306455;0.42177761193097885;-0.44356999760159155;-0.40410936638287526;1.0879362074616363;1.0000519506736083;9.999271755587474;0.4168199571464913;-0.4352290136979466;-0.4352289964425409;0.3830798099944255;0.36004851889119394;0.5256624640544135;1.0000495399856077
83.103165;1.097638272734301;0.4630742204961474;0.42177809588252263;-0.44356999718041373;-0.40410936625937216;1.0879357968187156;1.0000520349908464;9.999254791531543;0.416820142479573;-0.4352290133352554;-0.4352289959764945;0.38307961115574735;0.36004902159315133;0.5256635342330336;1.0000497940790096
83.113165;1.0976359959625115;0.4630738493048015;0.4217785660774689;-0.4435699967792448;-0.4041093661217888;1.0879353217603527;1.0000520872890803;9.999238326527458;0.4168203161849278;-0.4352290129571916;-0.4352289955044134;0.38307944207980216;0.3600495491879327;0.5256645930652597;1.0000500513820512
83.123165;1.0976337328299117;0.4630734131490755;0.421779019964117;-0.4435699963975508;-0.4041093659698334;1.0879347880452144;1.0000521079399805;9.999222444693576;0.416820480616174;-0.4352290125643623;-0.4352289950270248;0.3830793039090259;0.3600501011233358;0.5256656396390457;1.000050309210057
83.133165;1.0976314896827493;0.46307291292440894;0.4217794555915099;-0.4435699960350351;-0.40410936580383616;1.087934199301253;1.0000520978193161;9.999207241300981;0.4168206382442486;-0.4352290121573097;-0.43522899454526975;0.38307919815721264;0.3600506772115232;0.5256666731464897;1.000050563814599
83.143165;1.097629273168026;0.46307234963366783;0.42177987156089125;-0.44356999569164957;-0.40410936562500877;1.0879335576954159;1.0000520573638565;9.999192811678894;0.41682079202460076;-0.4352290117366159;-0.43522899405988863;0.38307912637306074;0.3600512775374698;0.5256676923105977;1.000050810852376
83.153165;1.0976270889130575;0.4630717246813897;0.4217802667910673;-0.44356999536711206;-0.40410936543554515;1.087932865408715;1.000051984855558;9.999179237634792;0.4168209452057551;-0.43522901130318037;-0.4352289935711314;0.3830790895792415;0.3600519025369331;0.5256686952321591;1.0000510459086618
83.163165;1.097624941470355;0.4630710401557024;0.4217806403450078;-0.4435699950606247;-0.4041093652381912;1.0879321257489591;1.0000518763341577;9.999166573441101;0.41682110101773373;-0.435229010858306;-0.435228993078634;0.38307908838291893;0.36005255324601176;0.5256696797167145;1.0000512644028445
83.173165;1.0976228343475518;0.4630702990314277;0.4217809913163943;-0.4435699947712079;-0.4041093650354703;1.0879313435117839;1.0000517274507745;9.99915484340843;0.4168212627554461;-0.4352290104033581;-0.43522899258170117;0.38307912328914523;0.3600532312141914;0.5256706438223256;1.0000514615587175
83.183165;1.0976207691174176;0.4630695052254482;0.4217813185057651;-0.44356999449819545;-0.40410936482934884;1.087930524413258;1.0000515351361292;9.999144054956485;0.41682143386728016;-0.43522900993929614;-0.43522899208007465;0.3830791943281555;0.36005393806626973;0.5256715856737829;1.000051633107895
83.193165;1.0976187448122356;0.4630686630989137;0.4217816199783229;-0.44356999424137217;-0.40410936462150865;1.087929673893521;1.0000512979666116;9.999134215195589;0.41682161767556175;-0.4352290094666306;-0.43522899157472345;0.3830793006307195;0.36005467526040086;0.5256725026330158;1.0000517755464167
83.203165;1.0976167580520144;0.46306777676678534;0.42178189317135545;-0.4435699940009268;-0.40410936441371037;1.0879287963365767;1.000051015421299;9.999125341984605;0.41682181713915406;-0.4352290089856523;-0.4352289910680122;0.3830794405941143;0.36005544394856226;0.5256733907177056;1.0000518848861257
83.213165;1.097614802713539;0.46306684997323994;0.4217821356442126;-0.44356999377750145;-0.4041093642078977;1.0879278947141746;1.000050687134976;9.999117469164528;0.41682203509687676;-0.43522900849656054;-0.4352289905632619;0.38307961233640764;0.36005624461466307;0.5256742447161656;1.000051955895454
83.223165;1.0976128701671772;0.4630658862016431;0.4217823457146813;-0.44356999357214066;-0.4041093640061914;1.0879269702258496;1.000050312873386;9.999110640321367;0.41682227440642455;-0.4352290079994732;-0.43522899006430377;0.38307981412627445;0.36005707677446863;0.5256750589705081;1.0000519831892074
83.233165;1.0976109513646584;0.46306488844808474;0.42178252229582164;-0.4435699933859955;-0.4041093638107884;1.0879260226421068;1.0000498923946086;9.999104892128079;0.4168225376704214;-0.43522900749435567;-0.43522898957519834;0.38308004436974363;0.36005793907163475;0.5256758283242063;1.0000519622991382
83.243165;1.0976090381313737;0.4630638588792583;0.4217826641395251;-0.44356999322009816;-0.40410936362368777;1.0879250512454084;1.0000494252075418;9.99910024768812;0.41682282708436674;-0.43522900698114647;-0.43522898909984287;0.38308030122646664;0.36005882977424186;0.5256765486769036;1.0000518895805557
83.253165;1.0976071222568093;0.46306279863095795;0.4217827697665818;-0.4435699930753406;-0.40410936344630605;1.087924055595422;1.0000489112789168;9.99909672647892;0.41682314434927525;-0.43522900646009094;-0.43522898864151144;0.3830805824715503;0.36005974749170006;0.5256772168871096;1.0000517615691258
83.263165;1.09760519506602;0.4630617076998985;0.4217828383793475;-0.443569992952551;-0.40410936327911845;1.0879230366887505;1.0000483520537633;9.999094352515407;0.41682349081438325;-0.4352290059318094;-0.43522898820266903;0.3830808854581518;0.36006069163816945;0.5256778304026827;1.0000515747909273
83.273165;1.0976032477073356;0.4630605850082075;0.4217828703662034;-0.44356999285263476;-0.40410936312178747;1.0879219977050167;1.000047750073206;9.999093150448916;0.4168238681910446;-0.43522900539730797;-0.4352289877850757;0.3830812069488319;0.36006166205219536;0.525678387301655;1.0000513265401627
83.283165;1.097601270897265;0.4630594288676104;0.42178286687004923;-0.4435699927766308;-0.4041093629738588;1.0879209422486902;1.0000471072151766;9.999093135960608;0.41682427860027876;-0.43522900485827576;-0.4352289873898593;0.38308154328998073;0.36006265797905507;0.5256788865314962;1.0000510159104392
83.293165;1.097599255625029;0.46305823781019495;0.42178282923949495;-0.4435699927257458;-0.4041093628352505;1.0879198717948093;1.0000464235168731;9.99909431251237;0.4168247235700706;-0.4352290043170319;-0.4352289870175767;0.38308189096422174;0.36006367750556845;0.5256793277917832;1.0000506441330723
83.303165;1.097597194285774;0.4630570113100451;0.4217827589540337;-0.4435699927015527;-0.40410936270618186;1.0879187856275827;1.0000456974196756;9.999096678319049;0.4168252037755712;-0.43522900377589274;-0.4352289866684803;0.3830822467417964;0.36006471785401895;0.5256797112393056;1.0000502136988194
83.313165;1.097595080591082;0.4630557500221844;0.42178265783977137;-0.44356999270609876;-0.4041093625869675;1.0879176823210603;1.0000449265224993;9.999100229394177;0.41682571976972554;-0.43522900323666336;-0.43522898634269974;0.38308260717528203;0.3600657757840304;0.5256800374042201;1.0000497269878375
83.323165;1.0975929094811399;0.4630544556891352;0.421782528028284;-0.4435699927415658;-0.404109362477969;1.0879165602227265;1.0000441084742977;9.999104950385044;0.41682627227112234;-0.43522900270044657;-0.4352289860402675;0.3830829684108774;0.3600668475993958;0.5256803073794821;1.0000491861483205
83.333165;1.0975906773319977;0.46305313080324995;0.421782371594786;-0.44356999280963266;-0.4041093623795038;1.087915417461949;1.000043242159987;9.99911080468118;0.41682686188080226;-0.4352290021676256;-0.43522898576146013;0.3830833267839098;0.36006792909229807;0.5256805229885101;1.0000485942268174
83.343165;1.0975883817488983;0.4630517780749009;0.4217821902411864;-0.4435699929111227;-0.4041093622915953;1.0879142519956868;1.0000423282456337;9.999117738005598;0.41682748874567044;-0.43522900163816075;-0.43522898550715633;0.38308367922415404;0.360069015781186;0.5256806864647607;1.000047955767952
