time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.353165;1.097586021261156;0.46305040020927546;0.42178198511754517;-0.44356999304604416;-0.40410936221388855;1.0879130604635328;1.0000413680047018;9.999125696011523;0.4168281521407091;-0.435229001111956;-0.4352289852786619;0.3830840230371838;0.360070103120051;0.5256807999620856;1.0000472761992931
83.363165;1.097583595447838;0.463049000133783;0.4217817569645674;-0.44356999321364426;-0.40410936214577203;1.0879118370066174;1.0000403616714773;9.999134641207522;0.41682885028336086;-0.4352290005889387;-0.43522898507724883;0.38308435584301276;0.3600711863404717;0.5256808657499495;1.0000465610415827
83.373165;1.0975811055159568;0.46304758107167276;0.42178150667376213;-0.44356999341263487;-0.40410936208646075;1.0879105741946302;1.0000393083612535;9.999144557408169;0.41682958074822163;-0.4352290000690358;-0.43522898490371625;0.38308467602942564;0.3600722604831982;0.5256808866869604;1.0000458152867675
83.383165;1.0975785536042253;0.46304614618213485;0.4217812355466887;-0.4435699936418189;-0.404109362035124;1.0879092648617952;1.000038207288799;9.999155438024184;0.41683034112507167;-0.43522899955214334;-0.43522898475807176;0.38308498300274924;0.3600733209910971;0.5256808660148546;1.00004504242918
83.393165;1.0975759404616856;0.463044698328583;0.4217809448980692;-0.44356999390061896;-0.40410936199105635;1.0879079033347892;1.0000370585009224;9.999167266649046;0.41683112948548584;-0.4352289990381019;-0.43522898463957144;0.3830852767326797;0.36007436414315946;0.5256808067765066;1.0000442440562858
83.403165;1.097573264394432;0.4630432403456887;0.42178063581381786;-0.4435699941890405;-0.4041093619535202;1.0879064867614818;1.00003586235825;9.999180009453003;0.4168319443992909;-0.4352289985268449;-0.43522898454714604;0.3830855571299015;0.36007538683533635;0.5256807116230297;1.0000434210282305
83.413165;1.0975705224445547;0.4630417752102763;0.4217803095117467;-0.44356999450730805;-0.4041093619212934;1.0879050161904504;1.0000346188607505;9.99919361878041;0.41683278448693223;-0.4352289980186545;-0.4352289844798342;0.38308582384324097;0.36007638616956256;0.5256805831256605;1.00004257489854
83.423165;1.0975677117703424;0.46304030568251536;0.4217799673794543;-0.44356999485560294;-0.40410936189259344;1.087903496366597;1.000033327653296;9.99920803647237;0.4168336479932198;-0.4352289975142995;-0.4352289844368082;0.38308607648589865;0.3600773593082137;0.525680424079489;1.0000417079380113
83.433165;1.097564830723203;0.46303883384709554;0.4217796100486661;-0.443569995233922;-0.40410936186556556;1.0879019349535608;1.0000319879446802;9.999223201810425;0.41683453264820014;-0.4352289970149109;-0.4352289844170418;0.38308631488042194;0.3600783034608117;0.5256802373716383;1.0000408223536126
83.443165;1.0975618804172123;0.46303736098346354;0.42177923662083117;-0.44356999564189536;-0.4041093618387036;1.0879003417326945;1.0000305980112325;9.999239064249485;0.4168354355018034;-0.4352289965216389;-0.43522898441910385;0.3830865389137589;0.3600792156609278;0.5256800260060537;1.0000399193659133
83.453165;1.0975588651921855;0.46303588795702394;0.42177884522135733;-0.44356999607877;-0.40410936181081103;1.0878987275190095;1.0000291551118188;9.999255589781239;0.4168363526131373;-0.4352289960354457;-0.43522898444136415;0.38308674818614774;0.3600800923917082;0.5256797936755475;1.0000389984658764
83.463165;1.0975557905604356;0.4630344158440026;0.42177843420392763;-0.4435699965436036;-0.4041093617807125;1.0878971032022078;1.0000276560015258;9.999272759735984;0.4168372788948801;-0.4352289955572674;-0.4352289844822976;0.3830869417658355;0.3600809296634359;0.5256795448912321;1.0000380581904313
83.473165;1.0975526613425521;0.4630329461088591;0.42177800265969;-0.44356999703532646;-0.404109361747181;1.0878954793195357;1.0000260973253268;9.999290565109074;0.4168382081806565;-0.4352289950882351;-0.4352289845405267;0.38308711822160774;0.360081723688988;0.5256792843111954;1.000037097973492
83.483165;1.0975494820482286;0.46303148045491227;0.421777550329754;-0.4435699975526195;-0.4041093617092682;1.0878938659324213;1.0000244760385841;9.999308996155303;0.41683913356987456;-0.43522899462960707;-0.4352289846148403;0.3830872760180097;0.3600824714131851;0.5256790161262683;1.000036118939465
83.493165;1.0975462575183843;0.4630300207364222;0.4217770776133059;-0.4435699980937669;-0.40410936166660943;1.087892272558413;1.00002279059879;9.999328031949833;0.4168400481435216;-0.4352289941825176;-0.43522898470455573;0.3830874138280701;0.36008317069490936;0.5256787439743252;1.0000351237330458
83.503165;1.097542992848723;0.46302856886345783;0.421776585478887;-0.443569998656508;-0.4041093616192708;1.0878907082497256;1.000021041990588;9.999347634747098;0.4168409455703307;-0.43522899374771457;-0.4352289848098971;0.3830875305712055;0.3600838203949451;0.5256784713228281;1.0000341166214013
83.513165;1.0975396935908668;0.46302712671836976;0.4217760750426809;-0.443569999238056;-0.4041093615674346;1.087889181791104;1.0000192329240762;9.999367750819149;0.41684182014290105;-0.4352289933255563;-0.435228984931666;0.3830876255381286;0.36008442004529395;0.5256782017637183;1.000033102981225
83.523165;1.097536365888204;0.4630256958633226;0.4217755470392571;-0.44356999983545303;-0.404109361511623;1.0878877014406243;1.0000173656575746;9.999388318643911;0.4168426665009647;-0.43522899291655526;-0.43522898507036767;0.38308769856606534;0.3600849694173233;0.5256779386460374;1.0000320876512354
83.533165;1.0975330162424313;0.46302427684608954;0.42177500155517444;-0.4435700004457931;-0.4041093614531844;1.0878862740214978;1.0000154407649413;9.999409281896018;0.4168434797137823;-0.4352289925219471;-0.4352289852257767;0.3830877502296791;0.36008546873109926;0.5256776844109412;1.000031074319946
83.543165;1.0975296515738828;0.46302286888982735;0.4217744382999364;-0.4435700010659428;-0.40410936139406756;1.0878849039916803;1.0000134582205198;9.999430595362606;0.41684425585539914;-0.43522899214350336;-0.43522898539732063;0.38308778215130757;0.360085919122305;0.5256774405186013;1.0000300666149111
83.553165;1.097526279286434;0.463021470727468;0.42177385726235883;-0.4435700016922457;-0.4041093613362425;1.0878835930638393;1.0000114190588205;9.99945221389582;0.4168449923937191;-0.43522899178283586;-0.43522898558478434;0.3830877970777585;0.36008632278825214;0.5256772082153959;1.0000290683617916
83.563165;1.0975229065409384;0.46302008172762255;0.421773259341481;-0.4435700023206253;-0.40410936128152325;1.0878823408892557;1.0000093254044211;9.999474082230734;0.4168456879159343;-0.435228991441065;-0.435228985788711;0.38308779854903646;0.3600866827330678;0.5256769892489194;1.0000280819543705
83.573165;1.0975195392937127;0.46301870201361045;0.4217726465547058;-0.44357000294689586;-0.4041093612315192;1.087881146879969;1.0000071798762276;9.999496141778366;0.4168463414354294;-0.4352289911190805;-0.43522898601012816;0.38308779035633356;0.36008700211237427;0.52567678579906;1.000027107254946
83.583165;1.097516182233497;0.4630173317872007;0.4217720217566328;-0.44357000356699894;-0.404109361187546;1.0878800114716751;1.0000049856970241;9.999518338115486;0.41684695200875405;-0.43522899081774763;-0.4352289862499796;0.38308777606697186;0.36008728353937913;0.5256766000947825;1.000026142477849
83.593165;1.0975128390718722;0.46301597101172426;0.42177138824904387;-0.4435700041771011;-0.404109361150758;1.0878789359049885;1.0000027464406915;9.999540617755239;0.4168475191077649;-0.4352289905375316;-0.43522898650888103;0.3830877590415101;0.3600875289079768;0.5256764342622441;1.000025185135153
83.603165;1.0975095127379186;0.4630146199454015;0.42177074971214223;-0.44357000477370306;-0.40410936112241647;1.0878779224742559;1.000000464828505;9.999562921787426;0.4168480431418875;-0.43522899027790896;-0.43522898678705285;0.3830877428552041;0.3600877397046063;0.5256762902696395;1.0000242318420136
83.613165;1.097506206442117;0.46301327996870933;0.42177011042046314;-0.44357000535384816;-0.40410936110409423;1.0878769749930013;0.999998141817269;9.99958518261404;0.41684852552022367;-0.43522899003726173;-0.4352289870842988;0.38308773146041125;0.3600879173819836;0.5256761698097686;1.0000232786389098
83.623165;1.097502924341687;0.463011954018339;0.42176947507013557;-0.44357000591531853;-0.4041093610976085;1.0878760972400363;0.9999957768661655;9.999607327900037;0.41684896839932933;-0.43522898981330127;-0.43522898740008675;0.3830877287799247;0.36008806370137586;0.5256760743046859;1.0000223225044733
83.633165;1.0974996699346191;0.4630106463440186;0.42176884805471987;-0.44357000645665795;-0.40410936110464674;1.0878752909578497;0.9999933688835889;9.999629293233975;0.41684937423479834;-0.43522898960365997;-0.43522898773346735;0.3830877381241213;0.36008818098372203;0.525676005166369;1.0000213622302772
83.643165;1.097496443934249;0.46300936165984774;0.4217682330373441;-0.4435700069769966;-0.40410936112646956;1.0878745553003428;0.9999909168462403;9.999651034271144;0.41684974544810566;-0.43522898940645677;-0.43522898808296073;0.38308776194098415;0.36008827192268006;0.525675963869404;1.0000203979394184
83.653165;1.0974932439277227;0.4630081043631494;0.42176763322268085;-0.4435700074759751;-0.4041093611641212;1.087873887357273;0.9999884198300799;9.999672526876624;0.41685008467224705;-0.43522898922054437;-0.43522898844676405;0.3830878019212338;0.3600883390657223;0.5256759514156499;1.0000194305233991
83.663165;1.0974900657013698;0.4630068784770107;0.42176705180980706;-0.44357000795391166;-0.40410936121894747;1.087873284400847;0.9999858774495661;9.999693761731026;0.41685039512726796;-0.4352289890452568;-0.4352289888230903;0.38308785926655087;0.3600883845805779;0.5256759678206133;1.000018461714722
83.673165;1.0974869050458105;0.4630056880763568;0.42176649218970896;-0.4435700084117519;-0.40410936129281594;1.0878727470203755;0.9999832910475226;9.99971474514997;0.4168506803080323;-0.43522898888008915;-0.4352289892104799;0.3830879348858884;0.36008841040329875;0.5256760123066851;1.0000174942621225
83.683165;1.097483759581613;0.4630045375516701;0.4217659579028022;-0.44357000885055536;-0.4041093613878758;1.087872279781382;0.9999806641021801;9.999735495958163;0.4168509433638674;-0.435228988724651;-0.43522898960813056;0.38308802920321444;0.3600884183461941;0.5256760839486087;1.0000165316905918
83.693165;1.0974806306337155;0.4630034312217664;0.4217654523987746;-0.44357000927102896;-0.4041093615061422;1.087871889125398;0.9999780008353446;9.999756030581619;0.41685118697521106;-0.4352289885784027;-0.43522899001586296;0.3830881417173706;0.36008840998549174;0.5256761823322119;1.0000155777108055
83.703165;1.0974775235817753;0.46300237258624566;0.4217649786752453;-0.4435700096734576;-0.40410936164926037;1.0878715813887097;0.9999753045138468;9.999776353015594;0.4168514134267283;-0.43522898844007823;-0.43522899043364627;0.38308827079542895;0.36008838645388297;0.5256763079312188;1.0000146353687662
83.713165;1.0974744456114378;0.4630013644148391;0.42176453906860567;-0.44357001005780566;-0.4041093618185882;1.0878713619271774;0.9999725771439549;9.999796459365248;0.41685162448288815;-0.43522898830762424;-0.4352289908613463;0.38308841385081877;0.36008834837096226;0.5256764619924542;1.0000137065314454
83.723165;1.0974714033513924;0.46300040958484806;0.4217641354111116;-0.4435700104238622;-0.40410936201546954;1.0878712349415882;0.9999698196962609;9.999816350576525;0.4168518212542946;-0.4352289881786415;-0.4352289912988076;0.38308856802515373;0.3600882960403022;0.5256766461751007;1.0000127924462878
83.733165;1.0974684024251875;0.4629995111109018;0.4217637693876176;-0.4435700107715391;-0.40410936224149757;1.0878712041840484;0.9999670322377665;9.999836044553986;0.41685200422561;-0.4352289880507035;-0.4352289917458487;0.3830887311993464;0.360088229948672;0.525676862325315;1.0000118944979266
83.743165;1.097465447737898;0.46299867134615347;0.4217634426300646;-0.4435700111011589;-0.40410936249851565;1.0878712738742753;0.9999642150527333;9.999855578428912;0.4168521734375886;-0.4352289879216049;-0.43522899220200756;0.38308890240821386;0.36008815123583926;0.5256771122212682;1.0000110141118106
83.753165;1.0974625433470566;0.462997891739784;0.42176315647475504;-0.443570011413385;-0.40410936278838727;1.0878714487474592;0.9999613695728495;9.999875003273262;0.41685232846221726;-0.4352289877894418;-0.43522899266621184;0.38308908119968127;0.36008806145002026;0.5256773972299829;1.0000101525330032
83.763165;1.0974596918554924;0.4629971733304981;0.4217629117836633;-0.4435700117090068;-0.4041093631128696;1.0878717331595946;0.9999584971737643;9.999894377451625;0.4168524681234546;-0.43522898765243945;-0.4352289931367091;0.3830892666609307;0.360087961858145;0.5256777182462551;1.0000093108981725
83.773165;1.0974568938905618;0.46299651704275746;0.42176270896806395;-0.4435700119888022;-0.4041093634735343;1.087872129595206;0.9999555975842879;9.999913757807809;0.41685259057484275;-0.4352289875090544;-0.43522899361130835;0.38308945713724013;0.3600878532607989;0.5256780759133362;1.000008489863872
83.783165;1.0974541489452077;0.4629959237458214;0.42176254787870143;-0.4435700122532892;-0.4041093638715013;1.087872637759943;0.9999526693579665;9.999933195762303;0.41685269392015506;-0.435228987358144;-0.43522899408758264;0.38308965043367704;0.360087736322992;0.5256784709614511;1.0000076896734624
83.793165;1.0974514572790288;0.4629953946890822;0.42176242761080684;-0.4435700125025617;-0.4041093643070557;1.0878732556429527;0.9999497115406636;9.999952744033491;0.4168527767686857;-0.43522898719843905;-0.4352289945629596;0.3830898435290997;0.3600876118726658;0.525678904354336;1.0000069115422876
83.803165;1.0974488206865178;0.46299493193359703;0.42176234670601825;-0.44357001273655267;-0.404109364779494;1.0878739809676878;0.9999467244705755;9.999972456617868;0.41685283821676045;-0.4352289870278417;-0.4352289950348923;0.38309003220105886;0.3600874810443174;0.5256793770850131;1.000006158415376
83.813165;1.097446241605523;0.4629945382555405;0.4217623035411123;-0.4435700129555555;-0.40410936528737107;1.087874811060061;0.9999437097348272;9.999992367129165;0.4168528778200557;-0.43522898684361544;-0.43522899550104377;0.3830902112942677;0.36008734526953856;0.5256798903914658;1.0000054340015665
83.823165;1.0974437224997717;0.4629942166685219;0.42176229660608117;-0.4435700131606328;-0.4041093658287597;1.0878757427106074;0.9999406703941441;10.000012467756038;0.41685289601883624;-0.43522898664304394;-0.43522899595946707;0.38309037526684975;0.3600872060725378;0.525680446355432;1.0000047414343196
83.833165;1.0974412664404123;0.4629939697511123;0.4217623249105042;-0.44357001335355306;-0.4041093664012428;1.0878767728507464;0.9999376114144204;10.000032712551592;0.41685289419660737;-0.4352289864236567;-0.4352289964088316;0.3830905186498902;0.3600870649592055;0.5256810476805199;1.0000040827022918
83.843165;1.0974388775367172;0.4629937991686302;0.42176238828955465;-0.4435700135362216;-0.40410936700194255;1.0878778984081048;0.9999345397680469;10.00005303069223;0.4168528741251732;-0.4352289861830717;-0.4352289968485026;0.3830906362489644;0.36008692363582473;0.5256816967563911;1.0000034589995088
83.853165;1.0974365603077296;0.46299370565646525;0.4217624873298704;-0.44357001371019994;-0.4041093676279624;1.0878791152543026;0.9999314640615418;10.000073336269834;0.41685283749820934;-0.43522898591878056;-0.4352289972784502;0.3830907230620784;0.360086784349456;0.5256823951302102;1.0000028710810653
83.863165;1.0974343188327458;0.46299368939102464;0.4217626231580937;-0.443570013876638;-0.40410936827706206;1.0878804177701864;0.9999283935588207;10.000093543527719;0.41685278579546314;-0.43522898562815326;-0.43522899769915063;0.3830907744868196;0.3600866500305912;0.525683143618885;1.000002319059043
83.873165;1.0974321565799658;0.4629937504210202;0.42176279692943935;-0.44357001403632035;-0.40410936894811456;1.0878817999974488;0.9999253369722608;10.000113581188868;0.41685272023368297;-0.43522898530865095;-0.43522899811146787;0.38309078696582055;0.36008652395457263;0.5256839424938643;1.0000018024393182
83.883165;1.0974300763860614;0.46299388865492086;0.42176300897360264;-0.44357001418977676;-0.40410936964124244;1.0878832577004451;0.999922301559979;10.000133389316195;0.41685264149586476;-0.4352289849579239;-0.43522899851645935;0.38309075837359413;0.36008640899212413;0.5256847915065328;1.0000013204458662
83.893165;1.0974280797287597;0.4629941036776533;0.4217632583592612;-0.44357001433752663;-0.40410937035744743;1.0878847894232653;0.9999192924955898;10.000152907589849;0.41685254943260663;-0.43522898457391096;-0.4352289989152036;0.38309068776215033;0.36008630694688104;0.5256856900823108;1.0000008720706899
83.903165;1.0974261651961328;0.46299439465764813;0.42176354318557785;-0.4435700144801826;-0.4041093710977169;1.0878863956013984;0.9999163130738369;10.000172074731365;0.4168524430997883;-0.4352289841551015;-0.435228999308809;0.383090574583662;0.36008621839657207;0.5256866376271502;1.0000004562879652
83.913165;1.0974243271925934;0.4629947600562439;0.4217638611041998;-0.44357001461841344;-0.40410937186239204;1.0878880767167853;0.9999133659443928;10.000190842295705;0.4168523209349844;-0.4352289837008448;-0.4352289996986396;0.38309041764396534;0.36008614306900694;0.5256876333629275;1.000000072682186
83.923165;1.097422557215946;0.46299519756027535;0.4217642095973942;-0.44357001475298463;-0.40410937265108743;1.0878898318041588;0.9999104541889698;10.000209191692285;0.4168521808765825;-0.43522898321161907;-0.4352290000866749;0.38309021447564956;0.36008608021708033;0.5256886757298456;0.9999997218051818
83.933165;1.0974208474016016;0.46299570436327825;0.4217645861938599;-0.4435700148847329;-0.40410937346265824;1.0878916576356443;0.9999075818986253;10.000227140363709;0.41685202063241256;-0.4352289826890525;-0.43522900047571217;0.3830899618132026;0.36008602864212014;0.5256897622339913;0.9999994051390183
83.943165;1.097419192698595;0.46299627714218855;0.4217649888795794;-0.44357001501450427;-0.40410937429525673;1.0878935487570471;0.9999047542659336;10.000244729363837;0.41685183810184956;-0.4352289821355977;-0.4352290008689951;0.3830896567832034;0.36008598680710024;0.5256908899115678;0.9999991253422619
83.953165;1.0974175905111243;0.4629969118573235;0.42176541599306144;-0.4435700151432173;-0.4041093751466594;1.0878954985703384;0.9999019766559804;10.00026200129005;0.416851631751712;-0.43522898155408934;-0.43522900126938807;0.38308929795587604;0.3600859532299168;0.5256920556330532;0.9999988860264728
83.963165;1.0974160397015267;0.4629976039319386;0.42176586552141926;-0.44357001527196016;-0.4041093760146422;1.0878975001675937;0.9998992531418437;10.000278987785274;0.4168514010407833;-0.435228980947348;-0.4352290016788939;0.3830888860930794;0.3600859266773293;0.5256932562262814;0.9999986900217706
83.973165;1.0974145402020161;0.46299834863028777;0.4217663350088622;-0.44357001540201424;-0.40410937689721127;1.087899546120068;0.9998965859782439;10.000295708631192;0.41685114670090234;-0.4352289803179776;-0.4352290020989113;0.38308842443772606;0.36008590605220475;0.5256944888175077;0.9999985380616485
83.983165;1.0974130931195527;0.46299914108292695;0.4217668221088467;-0.4435700155347256;-0.4041093777926931;1.0879016286504284;0.9998939768106024;10.000312171447826;0.4168508703908693;-0.43522897966847945;-0.43522900253074903;0.3830879179638786;0.3600858903582173;0.5256957508826727;0.9999984297815169
83.993165;1.097411700889116;0.46299997608360505;0.4217673248852347;-0.44357001567128235;-0.40410937869972036;1.0879037402929201;0.9998914279759309;10.00032837094021;0.4168505739442294;-0.4352289790014633;-0.43522900297583295;0.38308737187212083;0.3600858786580302;0.525697039611794;0.999998365207147
84.003165;1.097410367446229;0.46300084815130715;0.42176784186371047;-0.44357001581265526;-0.40410937961713356;1.0879058740050493;0.9998889418184476;10.00034429048635;0.41685025888553845;-0.43522897831974783;-0.43522900343560256;0.38308679062427053;0.36008586971906564;0.5256983513389495;0.9999983447126309
84.013165;1.0974090985569867;0.4630017517294514;0.4217683719895094;-0.44357001595972206;-0.4041093805438741;1.0879080231140186;0.9998865194498584;10.00035990494149;0.416849926426999;-0.43522897762635016;-0.43522900391136765;0.3830861780341676;0.3600858617175824;0.5256996818697912;0.9999983685830766
84.023165;1.0974079013768643;0.46300268131861794;0.4217689143954444;-0.44357001611331914;-0.40410938147911024;1.0879101811238214;0.9998841611399529;10.000375185411983;0.41684957777963594;-0.4352289769243439;-0.43522900440420476;0.38308553764940484;0.3600858525653367;0.5257010275033379;0.9999984372844992
84.033165;1.097406782436819;0.46300363171993986;0.421769468124446;-0.4435700162741348;-0.4041093824223991;1.087912341279096;0.9998818674186678;10.000390107553377;0.4168492145997306;-0.4352289762165881;-0.4352290049147381;0.3830848727977575;0.36008584054822;0.5257023858874139;0.9999985513347934
84.043165;1.0974057460807038;0.4630045982539308;0.42177003188890466;-0.4435700164426032;-0.4041093833734393;1.0879144970640204;0.9998796393343581;10.000404661145298;0.41684883913952997;-0.43522897550561335;-0.43522900544275944;0.3830841864249226;0.3600858244498541;0.5257037559306604;0.9999987106563306
84.053165;1.0974047951909673;0.4630055767068928;0.4217706038801355;-0.4435700166189121;-0.4041093843316565;1.0879166433036027;0.9998774780224173;10.000418853917347;0.41684845383527536;-0.43522897479383593;-0.4352290059871254;0.3830834809350332;0.36008580307124266;0.5257051367450294;0.9999989147996486
84.063165;1.097403932404078;0.4630065632944858;0.4217711818873598;-0.4435700168030372;-0.4041093852960786;1.0879187760145903;0.9998753843648606;10.000432702709864;0.4168480607354935;-0.43522897408366523;-0.43522900654617214;0.3830827582024033;0.36008577482317067;0.5257065264888174;0.9999991641100424
84.073165;1.097403160295504;0.4630075547968733;0.4217717638320329;-0.4435700169948073;-0.4041093862654235;1.087920891372157;0.9998733590416189;10.000446219734634;0.41684766131025547;-0.4352289733774641;-0.43522900711814827;0.38308201991884777;0.36008573785441106;0.5257079217530449;0.9999994604653232
84.083165;1.0974024814352106;0.4630085484312844;0.4217723482276524;-0.44357001719406614;-0.4041093872381216;1.0879229851948857;0.9998714029740698;10.00045940786139;0.4168472566836134;-0.4352289726778362;-0.4352290077013737;0.383081267915801;0.36008569039457355;0.5257093175998534;0.9999998063527532
84.093165;1.0974018985887597;0.46300954151954116;0.42177293394300586;-0.4435700174006664;-0.4041093882122187;1.0879250533951925;0.9998695180568525;10.000472263010922;0.41684684771989367;-0.4352289719879471;-0.43522900829424815;0.383080504143083;0.3600856308512432;0.5257107081897024;1.0000002033150635
84.103165;1.09740141433432;0.46301053148084703;0.4217735197464217;-0.44357001761408027;-0.4041093891853355;1.0879270937401753;0.9998677079301771;10.000484774798677;0.41684643467008103;-0.43522897131133137;-0.43522900889508565;0.3830797307706082;0.3600855579719548;0.5257120873546065;1.0000006518237725
84.113165;1.0974010301209258;0.46301151578936717;0.42177410472128946;-0.44357001783308175;-0.4041093901547038;1.087929107825365;0.9998659785504124;10.000496924249132;0.41684601690476025;-0.4352289706515368;-0.4352290095019017;0.38307895061027614;0.36008547133354685;0.5257134487459284;1.0000011515386797
84.123165;1.0974007452446763;0.4630124913788827;0.42177468888431185;-0.4435700180560464;-0.4041093911173532;1.0879311010923018;0.9998643384709853;10.000508682841712;0.4168455929558977;-0.4352289700119511;-0.43522901011243065;0.3830781672209752;0.3600853716821198;0.5257147859907186;1.0000017005354565
84.133165;1.097400556311816;0.46301345405521666;0.4217752729275595;-0.4435700182816337;-0.40410939207060215;1.0879330810745724;0.9998627985662532;10.000520017760072;0.41684516042531955;-0.43522896939567274;-0.4352290107244424;0.38307738438032435;0.36008526071683905;0.525716092995987;1.0000022950124914
84.143165;1.0974004584321404;0.463014398375511;0.4217758575539511;-0.44357001850908234;-0.40410939301230947;1.08793505552098;0.9998613707695898;10.000530904449388;0.41684471598092643;-0.4352289688054562;-0.4352290113360544;0.38307660543972855;0.36008514055577606;0.5257173643763372;1.0000029303203324
84.153165;1.0974004476758308;0.46301531790195066;0.4217764427519902;-0.44357001873796015;-0.40410939394049655;1.0879370307944296;0.9998600666318055;10.000541342008574;0.41684425597878577;-0.4352289682437389;-0.4352290119456439;0.3830758331071824;0.36008501349281674;0.525718595904896;1.0000036021763292
84.163165;1.0974005216329148;0.4630162059138077;0.4217770275479426;-0.4435700189677182;-0.40410939485296;1.0879390108034301;0.9998588964652094;10.000551363007162;0.4168437771281898;-0.435228967712594;-0.4352290125516032;0.3830750696419623;0.36008488199576777;0.525719784492072;1.0000043068820976
84.173165;1.0974006774728806;0.46301705626289996;0.42177761072719555;-0.4435700191973294;-0.4041093957474135;1.0879409968025129;0.9998578685281198;10.00056102476389;0.41684327656276426;-0.4352289672136676;-0.43522901315236606;0.3830743170894771;0.3600847486196617;0.525720927757401;1.0000050406723415
84.183165;1.0974009111525094;0.46301786385191235;0.421778191434237;-0.4435700194253964;-0.40410939662195317;1.0879429879465854;0.9998569889109469;10.00057038355293;0.4168427516656213;-0.4352289667484511;-0.43522901374652895;0.3830735773149352;0.3600846161639684;0.5257220238518934;1.0000057994859692
84.193165;1.097401219530295;0.4630186248567125;0.4217787690471847;-0.4435700196506576;-0.4041093974753519;1.0879449829798238;0.9998562626996536;10.000579477420475;0.41684219996030814;-0.435228966318871;-0.4352290143329864;0.3830728519109469;0.3600844877605814;0.5257230713822428;1.0000065791189987
84.203165;1.09740160224014;0.4630193369644064;0.42177934292607727;-0.4435700198721913;-0.40410939830687337;1.0879469819325027;0.9998556947022154;10.000588329236926;0.4168416190526819;-0.43522896592743765;-0.4352290149113084;0.38307214218644037;0.3600843662098286;0.5257240688456329;1.000007375118914
84.213165;1.0974020608337103;0.4630199994258991;0.4217799121442406;-0.44357002008924695;-0.40410939911585925;1.0879489858020666;0.9998552887408628;10.000596958341527;0.4168410067000911;-0.4352289655768153;-0.4352290154820078;0.38307144937226284;0.3600842532742097;0.5257250140606947;1.0000081827171723
84.223165;1.0974025969383152;0.46302061254184756;0.4217804751816313;-0.443570020301053;-0.4041093999015849;1.0879509956485527;0.9998550466930293;10.000605390861207;0.4168403610650159;-0.4352289652694081;-0.43522901604619024;0.38307077483038476;0.36008414980677417;0.5257259041998098;1.0000089964179164
84.233165;1.0974032113604508;0.46302117688241967;0.42178103005787215;-0.4435700205067281;-0.4041094006634222;1.087953012958585;0.9998549684461848;10.000613663794628;0.4168396809355505;-0.43522896500702507;-0.4352290166051014;0.3830701199281576;0.36008405643581354;0.5257267362576755;1.000009809153358
84.243165;1.097403904138872;0.4630216928513532;0.42178157499992946;-0.44357002070539947;-0.4041094014010178;1.0879550393276065;0.9998550525527047;10.000621821465;0.4168389655562061;-0.4352289647904259;-0.43522901716005674;0.3830694858242708;0.36008397420032145;0.5257275076481965;1.0000106120036876
84.253165;1.0974046751550908;0.4630221604008358;0.42178210915465053;-0.4435700208963551;-0.4041094021142476;1.0879570743464289;0.9998552967915675;10.000629904708019;0.4168382141259025;-0.43522896461895094;-0.43522901771222094;0.3830688735195085;0.36008390470207025;0.5257282163996756;1.0000113947158236
84.263165;1.0974055248058816;0.4630225785904467;0.4217826330192017;-0.4435700210790636;-0.40410940280292573;1.0879591139939127;0.9998556984602593;10.000637940669504;0.4168374253982082;-0.4352289644905255;-0.43522901826236443;0.3830682839983769;0.360083849678805;0.5257288608581251;1.0000121468660819
84.273165;1.097406454659406;0.46302294560022816;0.42178314848452514;-0.4435700212532641;-0.4041094034665805;1.0879611509941798;0.9998562548294607;10.00064594509492;0.4168365976169767;-0.43522896440209097;-0.4352290188111743;0.3830677182401839;0.36008381040041887;0.525729439516127;1.0000128592130888
84.283165;1.0974074677485994;0.463023259532273;0.4217836582736297;-0.4435700214190541;-0.4041094041044959;1.08796317641407;0.9998569637052681;10.000653932740397;0.4168357286540897;-0.43522896435033;-0.43522901935941505;0.38306717706276416;0.3600837874415654;0.5257299512970401;1.0000135240481276
84.293165;1.0974085674974718;0.46302351898662064;0.42178416488213927;-0.4435700215767606;-0.40410940471578116;1.0879651813295315;0.9998578230975594;10.00066191987154;0.41683481637489833;-0.435228964332354;-0.4352290199075785;0.3830666611400227;0.3600837809120743;0.5257303959662181;1.0000141346794171
84.303165;1.0974097564330796;0.4630237228102627;0.42178466984521396;-0.44357002172665927;-0.40410940529940487;1.0879671577555128;0.9998588301095762;10.000669918948963;0.4168338593444899;-0.4352289643459792;-0.43522902045586154;0.38306617138486204;0.360083790578937;0.5257307740153466;1.0000146853518512
84.313165;1.097411036548904;0.46302386978462373;0.4217851738755341;-0.44357002186874317;-0.4041094058542896;1.0879690988935125;0.9998599806919961;10.000677945467796;0.4168328574268914;-0.43522896438955316;-0.4352290210044992;0.3830657089349406;0.3600838156687186;0.5257310860475539;1.0000151715805383
84.323165;1.0974124103164384;0.4630239586867069;0.42178567750344115;-0.44357002200285717;-0.4041094063792981;1.087970999252557;0.9998612699353786;10.000686034140436;0.41683181179162127;-0.43522896446158543;-0.43522902155368604;0.38306527442705324;0.360083854856211;0.5257313325200826;1.0000155896657952
84.333165;1.0974138808309841;0.46302398823852287;0.4217861815248457;-0.4435700221290894;-0.40410940687303293;1.0879728546416594;0.9998626914036527;10.000694235196269;0.4168307244134535;-0.4352289645604863;-0.43522902210302167;0.383064867478497;0.36008390667073314;0.5257315143655125;1.000015935637541
84.343165;1.0974154514020145;0.46302395672734187;0.4217866869776671;-0.4435700222477786;-0.4041094073336823;1.0879746618521469;0.9998642366624909;10.000702590008961;0.41682959750688736;-0.43522896468442734;-0.43522902265112884;0.3830644869443794;0.36008396986890934;0.5257316340155227;1.0000162057751703
84.353165;1.0974171250763523;0.4630238618585899;0.42178719510275137;-0.4435700223591472;-0.40410940775912974;1.087976418281978;0.9998658965748534;10.000711115515964;0.4168284332396762;-0.43522896483120616;-0.4352290231958719;0.38306413152043856;0.36008404340291134;0.5257316957799854;1.0000163983798835
84.363165;1.097418903802954;0.46302370117882863;0.42178770733002596;-0.44357002246321037;-0.40410940814719193;1.0879781216804985;0.9998676632114707;10.00071980791261;0.416827233758461;-0.4352289649982305;-0.43522902373493805;0.3830638001423862;0.36008412632200726;0.5257317052006506;1.000016513854349
84.373165;1.0974207871579662;0.46302347266196064;0.4217882247985321;-0.4435700225599862;-0.40410940849579086;1.0879797702691751;0.9998695307034673;10.00072865242993;0.4168260016021916;-0.4352289651826961;-0.4352290242664942;0.38306349206729645;0.3600842178532788;0.5257316681290831;1.0000165532172747
84.383165;1.0974227714004738;0.46302317506079677;0.4217887479712974;-0.44357002264957224;-0.4041094088031354;1.087981363152708;0.9998714955878136;10.000737633708521;0.4168247404433737;-0.4352289653818647;-0.435229024789728;0.38306320675912353;0.360084317256162;0.5257315902360616;1.0000165173854787
84.393165;1.0974248498678885;0.4630228078820426;0.4217892768008868;-0.44357002273186097;-0.4041094090678481;1.087982900350828;0.999873557243573;10.000746740064304;0.41682345541518356;-0.4352289655932577;-0.4352290253048404;0.38306294371840355;0.3600844233674391;0.5257314768725401;1.0000164072880904
84.403165;1.0974270141272096;0.463022371055504;0.4217898106541483;-0.4435700228062327;-0.40410940928874967;1.0879843827220035;0.9998757168613137;10.000755952089689;0.4168221523800075;-0.43522896581471376;-0.43522902581251327;0.3830627023045029;0.360084534549583;0.5257313331098827;1.0000162237628898
84.413165;1.097429254788474;0.46302186465923717;0.421790347925096;-0.4435700228718371;-0.40410940946461543;1.0879858124835415;0.9998779754205396;10.000765231865882;0.4168208368822214;-0.4352289660443926;-0.43522902631337645;0.3830624815887717;0.36008464941454693;0.5257311638979913;1.000015966994443
84.423165;1.0974315627442377;0.4630212890111367;0.42179088621025834;-0.4435700229281977;-0.4041094095945688;1.087987193304073;0.9998803332930426;10.000774530152764;0.41681951396344685;-0.4352289662807476;-0.43522902680774633;0.3830622804693476;0.3600847674828481;0.5257309740063396;1.0000156359310117
84.433165;1.097433930414023;0.4630206451723522;0.42179142288600796;-0.443570022975262;-0.40410940967865633;1.0879885289192095;0.9998827908376776;10.000783802031668;0.41681818855253827;-0.43522896652256415;-0.4352290272954829;0.38306209796927604;0.360084888925413;0.525730767729516;1.0000152282676622
84.443165;1.0974363511518805;0.4630199352652127;0.42179195519782037;-0.44357002301291903;-0.4041094097177422;1.0879898219179067;0.9998853487036053;10.000793016054311;0.4168168654775322;-0.43522896676904604;-0.4352290277758392;0.3830619331942618;0.36008501397067155;0.525730548909537;1.0000147411846978
84.453165;1.0974388178964132;0.46301916188226117;0.4217924801471928;-0.4435700230406335;-0.4041094097131386;1.0879910741595287;0.999888008595171;10.000802148167798;0.41681554900567325;-0.4352289670197062;-0.4352290282476132;0.3830617849581434;0.36008514303456346;0.5257303213715007;1.0000141724461782
84.463165;1.0974413230968552;0.463018327346563;0.4217929948883722;-0.4435700230574529;-0.4041094096665614;1.0879922877538142;0.9998907735139689;10.000811163568333;0.4168142425004652;-0.4352289672743247;-0.4352290287097112;0.3830616517445355;0.36008527732236656;0.5257300890181539;1.0000135210846925
84.473165;1.0974438593542035;0.46301743371299114;0.42179349707526126;-0.4435700230623087;-0.4041094095800335;1.0879934658381973;0.9998936463559277;10.000820007356449;0.41681294860010787;-0.4352289675332558;-0.43522902916144646;0.38306153223166894;0.3600854188728761;0.5257298551939449;1.000012787404021
84.483165;1.0974464197236928;0.46301648289518804;0.4217939844991459;-0.4435700230544645;-0.4041094094554895;1.0879946135048564;0.9998966287032252;10.000828615187293;0.4168116694051537;-0.4352289677975635;-0.4352290296022031;0.38306142577719837;0.3600855699703126;0.5257296219642962;1.0000119724475842
84.493165;1.0974489979532895;0.46301547658650827;0.42179445447914093;-0.4435700230338992;-0.4041094092945315;1.0879957385644;0.9998997208505483;10.000836927433639;0.41681040631099986;-0.43522896806869305;-0.43522903003116453;0.38306133222881034;0.3600857327099866;0.5257293900191982;1.000011077276829
84.503165;1.0974515886966927;0.4630144161580341;0.4217949037103936;-0.44357002300135306;-0.4041094090987567;1.087996851269295;0.9999029220713823;10.000844886286798;0.416809159952751;-0.43522896834808517;-0.43522903044748273;0.383061251280586;0.3600859088699594;0.5257291593632036;1.0000101028566188
84.513165;1.097454186815264;0.46301330249520967;0.421795328605318;-0.443570022957852;-0.4041094088701932;1.0879979628799523;0.9999062310297121;10.000852420636194;0.41680793038613945;-0.4352289686368938;-0.43522903085037856;0.3830611822887916;0.3600860996386637;0.5257289301489992;1.000009050344893
84.523165;1.0974567858480722;0.4630121363090983;0.4217957256930836;-0.4435700229040343;-0.4041094086110592;1.087999084559614;0.9999096457314424;10.000859442882058;0.4168067175346733;-0.4352289689358025;-0.4352290312390406;0.383061124853221;0.3600863055641025;0.5257287027953766;1.0000079208278212
84.533165;1.0974593777654464;0.46301091902477304;0.4217960919687132;-0.44357002283999436;-0.4041094083232121;1.0880002275657932;0.9999131624701496;10.000865859088563;0.4168055217047066;-0.43522896924510895;-0.4352290316126176;0.38306107936845796;0.3600865271522253;0.5257284778158006;1.0000067152539776
84.543165;1.0974619549723152;0.46300965302701613;0.42179642511534654;-0.4435700227657525;-0.4041094080080821;1.0880014035265846;0.9999167763424579;10.000871572614248;0.41680434349859147;-0.4352289695649361;-0.43522903197029494;0.38306104678329833;0.3600867653174244;0.5257282560811776;1.0000054355891097
84.553165;1.0974645120695474;0.46300834075828795;0.42179672328580975;-0.4435700226816944;-0.4041094076668748;1.0880026244944883;0.9999204836953108;10.000876483925698;0.41680318347172507;-0.4352289698951828;-0.4352290323111643;0.38306102771742145;0.36008702127140385;0.5257280391641522;1.0000040856921213
84.563165;1.097467045347447;0.46300698391929745;0.4217969848918285;-0.4435700225886854;-0.40410940730044764;1.0880039029754849;0.9999242826304631;10.000880498075084;0.41680204203181215;-0.4352289702352262;-0.4352290326339751;0.383061021741224;0.36008729645159043;0.5257278293722726;1.000002670606012
84.573165;1.0974695510185262;0.4630055837094167;0.42179720898675604;-0.44357002248817196;-0.4041094069088426;1.0880052509950102;0.9999281710482324;10.000883531390828;0.41680091926440316;-0.43522897058377136;-0.4352290329373137;0.3830610275459797;0.36008759253903716;0.5257276294368125;1.0000011956408759
84.583165;1.0974720235735551;0.4630041414162473;0.4217973957443649;-0.44357002238231835;-0.404109406491012;1.088006679216899;0.9999321451955593;10.000885516808525;0.4167998148883515;-0.4352289709389551;-0.4352290332202018;0.38306104380440165;0.36008791126527673;0.5257274419052127;0.9999996660179169
84.593165;1.0974744550432944;0.4630026587673721;0.42179754635751826;-0.44357002227376896;-0.404109406045327;1.0880081976747527;0.9999361995993589;10.000886415575458;0.41679872853831484;-0.4352289712984866;-0.4352290334825287;0.3830610698308496;0.3600882540117076;0.5257272686950426;0.999998086473317
84.603165;1.0974768360254683;0.46300113821319094;0.42179766252718165;-0.4435700221650408;-0.4041094055706688;1.0880098171006574;0.9999403273739725;10.000886221745148;0.416797659922805;-0.4352289716599332;-0.4352290337250242;0.38306110548383016;0.36008862130384184;0.5257271111295369;0.9999964613617717
84.613165;1.0974791578137635;0.4629995828162651;0.42179774618515053;-0.44357002205822676;-0.4041094050670965;1.0880115488640103;0.9999445202643297;10.000884948812963;0.4167966087985241;-0.43522897202119476;-0.43522903394885704;0.3830611503081068;0.36008901276422806;0.5257269700256724;0.999994794968637
84.623165;1.0974814136921935;0.46299799587701407;0.4217977995258845;-0.44357002195516626;-0.404109404535625;1.0880134028576838;0.9999487685912231;10.00088261210574;0.4167955750128263;-0.43522897238076913;-0.4352290341551056;0.38306120263740434;0.36008942772329655;0.5257268453322752;0.9999930905337029
84.633165;1.0974835991611147;0.46299638103466767;0.4217978248524978;-0.44357002185737454;-0.4041094039778842;1.0880153855634016;0.9999530613517186;10.000879220669097;0.4167945586620571;-0.4352289727375362;-0.4352290343444285;0.3830612596701262;0.3600898655431331;0.5257267355565911;0.9999913493686823
84.643165;1.0974857120707926;0.46299474253206063;0.42179782427432194;-0.44357002176574206;-0.4041094033961322;1.0880175011350652;0.9999573864636263;10.000874781930346;0.416793560250626;-0.43522897309023145;-0.43522903451705164;0.3830613184046669;0.3600903254478248;0.5257266378250222;0.9999895721910607
84.653165;1.0974877528498757;0.46299308508220044;0.4217977997417503;-0.4435700216807713;-0.4041094027932279;1.0880197546417116;0.9999617315331739;10.000869314957669;0.41679258065974534;-0.43522897343711636;-0.43522903467299484;0.3830613763687104;0.36009080660134624;0.5257265489779642;0.9999877610974421
84.663165;1.097489724785088;0.46299141363140855;0.42179775341399156;-0.44357002160297165;-0.4041094021723124;1.0880221537279786;0.9999660848798256;10.000862856032121;0.4167916211402332;-0.4352289737762305;-0.4352290348124033;0.383061431620565;0.360091308213409;0.52572646703835;0.9999859201725017
84.673165;1.097491633973366;0.462989733580958;0.42179768785112787;-0.44357002153265074;-0.4041094015363554;1.0880247067310773;0.9999704353862057;10.000855448186913;0.4167906836082994;-0.4352289741058936;-0.4352290349356407;0.3830614824153599;0.3600918293727085;0.5257263919460765;0.9999840551765425
84.683165;1.0974934881872285;0.4629880511466848;0.4217976056831698;-0.44357002146963576;-0.4041094008879498;1.0880274193572776;0.9999747713469296;10.000847133971172;0.41678977068971756;-0.4352289744250137;-0.4352290350429852;0.3830615271520942;0.3600923689794183;0.5257263250838793;0.99998217294152
84.693165;1.097495295638411;0.46298637283058075;0.421797509134699;-0.44357002141338797;-0.4041094002295952;1.0880302929039969;0.9999790799328252;10.000837962380599;0.4167888851431382;-0.4352289747331619;-0.43522903513434996;0.3830615645875669;0.3600929256894591;0.5257262682569853;0.9999802802908094
84.703165;1.0974970650072453;0.4629847043584552;0.42179739996835575;-0.44357002136309115;-0.40410939956393876;1.0880333246804166;0.9999833475837615;10.00082798804633;0.41678802925773056;-0.43522897503052416;-0.43522903520934625;0.3830615937127763;0.3600934978098473;0.5257262229672187;0.9999783824491558
84.713165;1.0974988055795933;0.4629830504138135;0.42179727954860924;-0.4435700213175304;-0.40410939889354797;1.0880365097417115;0.9999875608906457;10.000817252863193;0.41678720451594004;-0.4352289753176388;-0.43522903526761414;0.38306161332529104;0.3600940834525552;0.5257261900768437;0.9999764821208635
84.723165;1.0975005268916789;0.4629814151567855;0.42179714864366213;-0.4435700212750117;-0.40410939822067676;1.0880398419966746;0.9999917076232002;10.000805771188716;0.41678641144480716;-0.435228975595;-0.43522903530928564;0.38306162191402204;0.36009468081796797;0.5257261698079055;0.9999745805258173
84.733165;1.0975022388302538;0.4629798027403386;0.42179700746043547;-0.4435700212334675;-0.4041093975473945;1.0880433133149392;0.9999957777379749;10.000793529120205;0.41678565002432333;-0.43522897586307996;-0.43522903533517887;0.3830616179206299;0.36009528828933657;0.5257261620371345;0.9999726792789349
84.743165;1.0975039512721838;0.46297821737913486;0.42179685619027507;-0.4435700211906565;-0.40410939687587255;1.0880469126992862;0.9999997642294779;10.000780491335163;0.4167849205842753;-0.4352289761226732;-0.4352290353465347;0.3830616002536653;0.36009590436542643;0.5257261665293927;0.9999707810898677
84.753165;1.0975056727361003;0.4629766627299108;0.4217966954612365;-0.44357002114438054;-0.40410939620838154;1.0880506273488535;1.000003662916995;10.000766610340891;0.41678422418822214;-0.4352289763747565;-0.4352290353447789;0.38306156900222244;0.36009652752141175;0.5257261831013952;0.9999688893480762
84.763165;1.097507409316356;0.46297514093881714;0.4217965263509551;-0.4435700210926963;-0.4041093955468909;1.0880544437524802;1.0000074713095453;10.000751834979164;0.41678356213914153;-0.4352289766198117;-0.4352290353316788;0.3830615258516256;0.36009715608767057;0.5257262119337198;0.9999670077529268
84.773165;1.0975091635936984;0.46297365210793323;0.4217963503980526;-0.4435700210339885;-0.40410939489276143;1.0880583479024044;1.0000111878802567;10.000736116304553;0.4167829354886408;-0.43522897685731676;-0.43522903530967416;0.3830614739449637;0.3600977882842087;0.5257262539578459;0.9999651402155554
84.783165;1.0975109336671085;0.46297219442272003;0.42179616960211097;-0.443570020966801;-0.40410939424690023;1.0880623260028501;1.0000148119955654;10.000719404657243;0.4167823451310221;-0.4352289770858875;-0.43522903528202;0.38306141749028444;0.36009842224065075;0.5257263111590379;0.9999632908828658
84.793165;1.0975127147390942;0.46297076469371;0.42179598577106703;-0.4435700208897123;-0.40410939361013387;1.0880663652772213;1.000018344467822;10.000701643760467;0.41678179216464856;-0.43522897730387256;-0.4352290352527444;0.38306136113209527;0.36009905599974745;0.5257263862067747;0.9999614643040409
84.803165;1.097514502752049;0.4629693592180641;0.421795799552654;-0.44357002080149877;-0.4041093929834657;1.0880704537397419;1.000021787886852;10.000682779567448;0.4167812780291537;-0.43522897750990336;-0.43522903522660644;0.3830613091971746;0.36009968778427826;0.5257264814106438;0.9999596653925803
84.813165;1.0975162963832472;0.4629679746708274;0.42179561032501334;-0.44357002070141893;-0.4041093923680323;1.0880745796955853;1.000025145305995;10.000662775988669;0.4167808043291987;-0.435228977703051;-0.435229035208881;0.38306126544044267;0.3601003162339887;0.5257265982617955;0.9999578989606225
84.823165;1.097518096402657;0.4629666083394763;0.4217954169180021;-0.443570020589356;-0.40410939176480315;1.088078731611014;1.0000284189363584;10.000641616060342;0.4167803726606929;-0.4352289778826356;-0.4352290352048059;0.38306123322875774;0.36010094020673317;0.5257267377010197;0.9999561692041374
84.833165;1.097519904598497;0.4629652577143826;0.42179521787961943;-0.4435700204657474;-0.4041093911743582;1.0880828978853185;1.0000316110565852;10.00061929068893;0.4167799844629306;-0.4352289780480684;-0.4352290352190545;0.38306121543817534;0.3601015583452986;0.5257269000020112;0.9999544797269181
84.843165;1.0975217236897505;0.4629639199199839;0.42179501095925315;-0.44357002033146714;-0.4041093905968309;1.0880870664110576;1.0000347250999888;10.000595793503232;0.41677964085088043;-0.43522897819885564;-0.43522903525565254;0.3830612141979828;0.3601021687150971;0.5257270843594961;0.9999528339572628
84.853165;1.0975235572340838;0.462962591245218;0.4217947927718024;-0.4435700201877807;-0.404109390031953;1.0880912248090935;1.000037764624706;10.000571130846804;0.41677934258273797;-0.4352289783345603;-0.4352290353181557;0.3830612310733298;0.3601027687340363;0.5257272889593095;0.9999512352766935
84.863165;1.097525408976544;0.4629612672603267;0.42179455920776826;-0.44357002003627255;-0.40410938947935743;1.0880953618592109;1.0000407318733444;10.00054533810176;0.4167790898803721;-0.4352289784545294;-0.43522903540947294;0.3830612673687886;0.3601033554874753;0.5257275112221671;0.999949687111329
84.873165;1.0975272827369422;0.46295994373033694;0.42179430632328796;-0.44357001987858086;-0.4041093889389986;1.0880994679076;1.0000436274639228;10.00051848164681;0.4167788821361769;-0.4352289785576808;-0.4352290355313569;0.3830613240235851;0.36010392619721754;0.5257277478509623;0.9999481931988111
84.883165;1.0975291824637468;0.4629586175669142;0.42179403104294816;-0.4435700197160976;-0.4041093884112485;1.0881035326177928;1.000046450448995;10.000490640540898;0.41677871812325124;-0.4352289786427024;-0.4352290356843149;0.3830614015388327;0.36010447877980284;0.5257279951769477;0.9999467573719959
84.893165;1.0975311113037192;0.4629572869778987;0.4217937309725521;-0.44357001954994196;-0.40410938789667067;1.0881075426780076;1.0000491991294098;10.000461892317741;0.4167785963938754;-0.4352289787082134;-0.4352290358680681;0.3830615005027099;0.3601050122701586;0.5257282498080097;0.999945383042589
84.903165;1.097533070323454;0.4629559508719223;0.4217934034494352;-0.44357001938110246;-0.40410938739585633;1.0881114821271092;1.000051872730781;10.00043231796138;0.4167785151943577;-0.4352289787526757;-0.4352290360819247;0.3830616222576057;0.36010552666555234;0.5257285089678377;0.9999440731380403
84.913165;1.0975350579197367;0.46295460826633184;0.4217930449621302;-0.4435700192105186;-0.40410938690934817;1.0881153338853709;1.000054471344023;10.00040200791758;0.4167784722516627;-0.4352289787744736;-0.4352290363247465;0.3830617687744926;0.36010602257102947;0.5257287704218814;0.9999428304129184
84.923165;1.0975370702490335;0.462953258170915;0.42179265149307743;-0.44357001903908577;-0.404109386437429;1.088119079876205;1.0000569935181978;10.000371049571989;0.41677846482399233;-0.4352289787720619;-0.4352290365947265;0.38306194177749314;0.360106501113134;0.5257290322905113;0.9999416576336907
84.933165;1.0975391024224181;0.4629518996593523;0.4217922189354056;-0.4435700188675978;-0.4041093859799796;1.0881227010455572;1.0000594342425455;10.000339506077548;0.4167784898411104;-0.43522897874409366;-0.43522903688925657;0.3830621422142422;0.36010696383651575;0.5257292930955652;0.9999405573570727
