time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.943165;1.0975411494728715;0.4629505317973051;0.42179174306234885;-0.4435700186968591;-0.40410938553648595;1.088126179184764;1.0000617849158169;10.000307409658872;0.41677854385740026;-0.43522897868968297;-0.43522903720499934;0.383062370499228;0.36010741239277616;0.5257295521538354;0.9999395319174859
84.953165;1.0975432062262651;0.46294915356170263;0.4217912196653821;-0.44357001852802136;-0.4041093851059825;1.0881294987219094;1.0000640353043952;10.000274773014478;0.41677862265305493;-0.435228978608298;-0.4352290375381188;0.38306262693924686;0.3601078482269508;0.525729809681166;0.9999385843880481
84.963165;1.0975452665886922;0.46294776394246934;0.4217906451241891;-0.4435700183627368;-0.40410938468695146;1.088132647469587;1.000066176445155;10.000241608082023;0.4167787209631856;-0.4352289784991771;-0.43522903788446343;0.3830629119015773;0.3601082723298465;0.5257300659445093;0.9999377196039558
84.973165;1.097547323381543;0.46294636225533;0.4217900167869157;-0.44357001820287467;-0.4041093842772191;1.0881356175539751;1.0000682023105454;10.000207938603292;0.4167788329749902;-0.4352289783611303;-0.43522903823969294;0.38306322563962675;0.3601086851079883;0.5257303202594183;0.9999369437222096
84.983165;1.097549368819222;0.4629449485232666;0.42178933261965584;-0.44357001804999424;-0.4041093838741304;1.0881384059637922;1.0000701094515487;10.000173801889863;0.41677895326876174;-0.4352289781930058;-0.43522903859954587;0.38306356795189145;0.3601090865899653;0.5257305713461511;0.9999362626305318
84.993165;1.0975513954732798;0.4629435235707769;0.42178859056142043;-0.4435700179050963;-0.4041093834751055;1.0881410130698692;1.0000718958844723;10.0001392497718;0.416779077303902;-0.4352289779941404;-0.4352290389600807;0.38306393804346056;0.3601094766200408;0.52573081863516;0.9999356810520516
85.003165;1.0975533976013268;0.46294208854015795;0.42178778856047583;-0.4435700177689251;-0.4041093830780476;1.0881434401274526;1.000073560552883;10.00010434904304;0.4167792010777841;-0.43522897776462904;-0.43522903931761175;0.38306433463754025;0.36010985470102497;0.525731062623823;0.9999352028149614
85.013165;1.0975553718843152;0.462940644272469;0.4217869252412369;-0.44357001764250975;-0.4041093826813572;1.0881456879178113;1.0000751034826492;10.000069175622398;0.41677932057708467;-0.43522897750563816;-0.43522903966857596;0.3830647562184837;0.3601102201221911;0.5257313040932857;0.9999348309234711
85.023165;1.0975573168927522;0.46293919158558405;0.4217860002411235;-0.4435700175275587;-0.4041093822838072;1.0881477566917848;1.000076525757963;10.000033810795104;0.41677943177184823;-0.4352289772193407;-0.4352290400097058;0.3830652015055517;0.36011057243828426;0.5257315434623314;0.9999345670219063
85.033165;1.0975592317812741;0.46293773234674174;0.42178501387052714;-0.4435700174265252;-0.40410938188438456;1.088149647204176;1.000077829022404;9.999998346017824;0.41677953103107057;-0.4352289769083154;-0.43522904033830917;0.3830656699892496;0.36011091142720436;0.5257317808400082;0.9999344110962542
85.043165;1.0975611151499824;0.4629362701397172;0.4217839666783666;-0.4435700173421949;-0.40410938148216685;1.088151362646253;1.0000790153497414;9.999962888301509;0.41677961552776044;-0.4352289765749991;-0.4352290406522433;0.38306616204829635;0.3601112366449673;0.5257320165783121;0.9999343616746402
85.053165;1.0975629644153524;0.46293481002069065;0.42178285954686934;-0.44357001727687734;-0.40410938107631406;1.088152909591555;1.0000800875775513;9.999927560884565;0.4167796834057245;-0.43522897622143275;-0.4352290409496859;0.38306667864329147;0.36011154741177426;0.525732251648214;0.9999344162331734
85.063165;1.0975647757024767;0.4629333575780961;0.42178169402454435;-0.44357001723188677;-0.40410938066593566;1.0881542964112705;1.000081048835557;9.99989250164289;0.41677973363078946;-0.43522897584928993;-0.435229041229046;0.3830672210326805;0.3601118432286341;0.5257324874705287;0.999934571388161
85.073165;1.0975665442982794;0.46293191816682144;0.4217804721329242;-0.44357001720778816;-0.40410938024980686;1.0881555306604722;1.0000819016522584;9.999857856706244;0.416779765782049;-0.4352289754602875;-0.4352290414890474;0.3830677907761592;0.3601121239230749;0.5257327256192904;0.9999348222939529
85.083165;1.09756826512791;0.46293049704669326;0.42177919584861556;-0.4435700172047924;-0.4041093798264697;1.0881566178491873;1.0000826485488596;9.99982376429855;0.416779780058327;-0.4352289750566089;-0.4352290417288543;0.3830683899866029;0.3601123893567923;0.5257329674551139;0.9999351614322488
85.093165;1.0975699328819377;0.4629290995845542;0.4217778670870797;-0.4435700172226899;-0.404109379394754;1.0881575614240837;1.0000832931557375;9.99979033945173;0.41677977733836935;-0.43522897464085913;-0.43522904194809614;0.38306902148866495;0.36011263926211523;0.5257332136008049;0.999935578217907
85.103165;1.0975715422867907;0.46292773076476296;0.42177648816007474;-0.44357001726070416;-0.40410937895400134;1.0881583629344154;1.0000838397069514;9.999757679221744;0.4167797589093819;-0.435228974215864;-0.4352290421467883;0.3830696885769926;0.36011287341712755;0.5257334636746563;0.999936060228506
85.113165;1.0975730888268527;0.4629263947185988;0.4217750622285745;-0.4435700173178315;-0.4041093785039066;1.0881590226991942;1.000084292238554;9.999725879733143;0.41677972596480034;-0.43522897378472;-0.43522904232518567;0.38307039471350524;0.36011309199062347;0.5257337165661217;0.9999365948650103
85.123165;1.097574569384584;0.46292509494090406;0.42177359359885563;-0.44357001739333596;-0.40410937804452834;1.0881595407549867;1.0000846552155958;9.999695038005907;0.416779679350031;-0.43522897335084343;-0.4352290424835422;0.383071143514898;0.3601132956080779;0.5257339710661597;0.9999371708387835
85.133165;1.0975759818633017;0.46292383489581135;0.42177208771313385;-0.44357001748674874;-0.40410937757632603;1.088159917682935;1.0000849343757787;9.999665241546255;0.41677961952790804;-0.4352289729178092;-0.43522904262187057;0.38307193872697415;0.36011348476617255;0.5257342264232392;0.9999377801891657
85.143165;1.0975773236794586;0.4629226184305826;0.42177055083680687;-0.44357001759765213;-0.40410937710000594;1.0881601552661333;1.0000851365963783;9.999636567790834;0.41677954660987976;-0.43522897248918235;-0.43522904273994073;0.38307278399513306;0.36011365938115586;0.5257344824492654;0.9999384195160312
85.153165;1.097578590658676;0.46292144964819076;0.42176898978669486;-0.44357001772577404;-0.4041093766165058;1.0881602561330987;1.0000852689834039;9.999609089954049;0.41677946072225186;-0.4352289720684709;-0.4352290428375547;0.38307368258732116;0.36011381903386486;0.5257347391293978;0.9999390885272263
85.163165;1.0975797778383332;0.462920332530341;0.42176741191791084;-0.4435700178710742;-0.404109376126959;1.0881602227758393;1.0000853379670889;9.999582874604743;0.4167793625847428;-0.43522897165904234;-0.4352290429147919;0.38307463717463586;0.3601139631858202;0.525734996102645;0.999939787366442
85.173165;1.097580881062861;0.4629192708966168;0.42176582514248406;-0.4435700180336765;-0.4041093756323711;1.088160057745526;1.0000853495239628;9.999557974473198;0.41677925370053653;-0.43522897126393;-0.4352290429719397;0.3830756496773082;0.3601140909048224;0.5257352523885148;0.9999405150880981
85.183165;1.0975818969717281;0.4629182685004571;0.42176423770763866;-0.4435700182139166;-0.40410937513337064;1.0881597646204628;1.0000853098766331;9.999534419046482;0.41677913603041966;-0.4352289708857539;-0.43522904300914395;0.3830767210943438;0.3601142006897655;0.525735506599028;0.9999412691683008
85.193165;1.097582822123416;0.4629173290406038;0.4217626577768784;-0.44357001841234833;-0.40410937463013047;1.0881593476098923;1.0000852251854795;9.999512206867774;0.41677901149336705;-0.43522897052669224;-0.43522904302624715;0.3830778513218258;0.36011429110639903;0.5257357576162358;0.9999420454082268
85.203165;1.0975836537501162;0.46291645625312;0.42176109306927656;-0.4435700186297525;-0.40410937412231124;1.0881588099847732;1.0000851008640859;9.999491313877096;0.41677888167745464;-0.435228970188367;-0.43522904302303694;0.38307903908847957;0.36011436160559024;0.5257360049995117;0.9999428384444823
85.213165;1.097584391175473;0.4629156538069305;0.42175955082003763;-0.4435700188672452;-0.40410937360923355;1.0881581532431546;1.000084941161945;9.99947171258261;0.4167787477708947;-0.4352289698721389;-0.43522904299931603;0.38308028218548595;0.36011441240733694;0.5257362485253917;0.9999436425461592
85.223165;1.0975850357544765;0.4629149247822509;0.42175803805089396;-0.4435700191260782;-0.4041093730902468;1.0881573777184965;1.0000847487782336;9.999453383025415;0.4167786103469461;-0.4352289695796466;-0.43522904295450765;0.3830815780550562;0.36011444388069036;0.5257364875367838;0.9999444516690854
85.233165;1.097585589999698;0.4629142710756504;0.4217565619353159;-0.4435700194072549;-0.40410937256485174;1.0881564839325366;1.0000845248057164;9.999436310702867;0.4167784692397567;-0.4352289693127204;-0.43522904288742065;0.3830829244058494;0.3601144564100028;0.52573672089623;0.9999452588914045
85.243165;1.0975860572977567;0.4629136934980812;0.4217551300180548;-0.4435700197115705;-0.4041093720324707;1.088155472828799;1.000084268652677;9.99942047989283;0.4167783238900692;-0.4352289690730929;-0.43522904279650315;0.38308431945229937;0.3601144507141934;0.5257369471784162;0.9999460568514407
85.253165;1.097586442436194;0.462913192688962;0.4217537499761647;-0.4435700200399706;-0.4041093714922903;1.088154344560792;1.000083977614201;9.999405870540688;0.416778173689318;-0.4352289688624499;-0.4352290426802598;0.38308576182186826;0.3601144279815824;0.5257371648098824;0.9999468393859329
85.263165;1.0975867517748379;0.4629127697299482;0.42175242889716724;-0.44357002039358706;-0.40410937094328186;1.0881530984842396;1.0000836472066934;9.999392456857743;0.4167780178027816;-0.4352289686822584;-0.4352290425377155;0.38308725033606944;0.36011438946601904;0.5257373725118417;0.9999476022155931
85.273165;1.0975869917893744;0.4629124261171958;0.4217511726020141;-0.4435700207733522;-0.40410937038428146;1.088151734776334;1.0000832727369422;9.999380206426688;0.4167778548074083;-0.43522896853338927;-0.4352290423688408;0.3830887836675549;0.36011433589491865;0.5257375697403621;0.9999483419300091
85.283165;1.0975871673685187;0.4629121637308009;0.421749985516444;-0.4435700211797753;-0.4041093698142538;1.088150255186053;1.0000828507965565;9.999369085743014;0.4167776829039894;-0.4352289684159223;-0.43522904217448133;0.38309036011898717;0.36011426730626744;0.5257377566305967;0.9999490552408573
85.293165;1.0975872818853871;0.46291198459707544;0.4217488710954035;-0.44357002161317677;-0.40410936923264335;1.0881486626811796;1.0000823799399272;9.999359068187534;0.416777500597552;-0.435228968329185;-0.4352290419557147;0.38309197789943417;0.360114183294001;0.525737933779186;0.9999497391280637
85.303165;1.0975873381460979;0.46291189026431756;0.42174783240008906;-0.4435700220739675;-0.40410936863940605;1.08814696138297;1.000081860800823;9.999350128249603;0.4167773069934038;-0.43522896827205143;-0.43522904171321725;0.3830936355364083;0.36011408322354455;0.5257381020588224;0.99995039080719
85.313165;1.097587338918033;0.4629118816236969;0.42174687233551367;-0.44357002256248024;-0.404109368034741;1.0881451567719564;1.0000812951347904;9.999342222341909;0.4167771016072195;-0.43522896824319884;-0.4352290414470674;0.38309533184207395;0.3601139663477289;0.525738262507072;0.9999510080516459
85.323165;1.0975872873251205;0.4629119594990911;0.4217459934724506;-0.443570023078453;-0.4041093674190611;1.0881432551629462;1.0000806839044323;9.999335278584491;0.41677688420704434;-0.43522896824104973;-0.43522904115698724;0.38309706543576827;0.3601138318840275;0.525738416502697;0.999951590281427
85.333165;1.097587186625052;0.4629121248826964;0.4217451979874662;-0.44357002362087394;-0.4041093667932746;1.088141262282261;1.0000800261055367;9.999329207515299;0.41677665460713936;-0.43522896826349444;-0.4352290408428022;0.3830988341658055;0.36011367901482433;0.5257385656569675;0.9999521387204474
85.343165;1.0975870390796814;0.46291237820970554;0.421744488079952;-0.44357002418835606;-0.40410936615885684;1.0881391823678188;1.0000793193797684;9.999323926216658;0.4167764123516239;-0.43522896830773716;-0.43522904050484335;0.3831006349942891;0.360113506837195;0.5257387111377138;0.9999526550089217
85.353165;1.0975868454475821;0.4629127188200171;0.4217438661650808;-0.4435700247793453;-0.40410936551768933;1.088137018319805;1.000078561605232;9.999319378618017;0.41677615684184305;-0.4352289683704272;-0.43522904014413094;0.38310246444299595;0.3601133143653851;0.5257388532419007;0.9999531401973751
85.363165;1.0975866057945218;0.4629131451513548;0.42174333414353415;-0.44357002539191276;-0.40410936487201277;1.0881347714483283;1.0000777515553863;9.999315536804387;0.416775887880415;-0.43522896844771075;-0.4352290397622444;0.38310431872464096;0.36011310083142833;0.5257389914660467;0.999953595274145
85.373165;1.0975863212621253;0.4629136549763147;0.4217428926404715;-0.44357002602369616;-0.4041093642244575;1.0881324407775623;1.000076888657396;9.999312389762856;0.416775606082113;-0.4352289685352602;-0.43522903936092694;0.3831061933436463;0.36011286605547743;0.5257391245911837;0.9999540221028774
85.383165;1.0975859960457899;0.46291424561012806;0.42174254139906464;-0.44357002667212075;-0.40410936357791993;1.0881300234182207;1.000075973842841;9.999309932194121;0.41677531292511616;-0.43522896862867644;-0.43522903894170967;0.3831080830820436;0.3601126101857281;0.5257392505753898;0.9999544238490831
85.393165;1.097585637633854;0.462914914267664;0.4217422801188911;-0.44357002733431516;-0.4041093629351861;1.0881275155279149;1.000075010388422;9.999308152705048;0.4167750106586415;-0.43522896872403505;-0.4352290385057634;0.3831099823810176;0.36011233318941466;0.5257393665471699;0.9999548046573742
85.403165;1.0975852549755123;0.4629156582460999;0.42174210838428744;-0.44357002800682704;-0.4041093622984002;1.0881249130256032;1.000074002523073;9.999307028315956;0.41677470244203;-0.43522896881819256;-0.4352290380540271;0.3831118855702401;0.36011203499306754;0.5257394691890777;0.9999551683963279
85.413165;1.097584856360997;0.46291647477417497;0.42174202512001346;-0.4435700286858924;-0.4041093616687039;1.0881222127422399;1.0000729532165331;9.999306533505665;0.416774392325359;-0.43522896890886126;-0.43522903758742887;0.38311378717227335;0.3601117158627674;0.5257395551485903;0.9999555179465548
85.423165;1.097584447595013;0.46291736089637403;0.42174202869743516;-0.4435700293679658;-0.4041093610462445;1.0881194132191538;1.0000718634303207;9.999306647499541;0.4167740846176966;-0.4352289689946392;-0.43522903710674127;0.3831156822525298;0.3601113764375012;0.5257396211670603;0.9999558564402772
85.433165;1.0975840305072682;0.4629183136284675;0.4217421174263643;-0.44357003004974965;-0.40410936043049683;1.0881165139239404;1.0000707335466428;9.999307346713069;0.4167737831431689;-0.4352289690749891;-0.43522903661219864;0.3831175663143247;0.3601110177767554;0.525739664277463;0.9999561888037499
85.443165;1.0975836028783506;0.4629193301101031;0.42174228969921573;-0.4435700307279942;-0.40410935982086876;1.0881135142592244;1.0000695655985758;9.999308593555035;0.4167734908229422;-0.4352289691499537;-0.4352290361035827;0.3831194347210024;0.360110641594035;0.5257396821759173;0.9999565213432245
85.453165;1.0975831598963572;0.46292040750276403;0.42174254387948207;-0.4435700313996208;-0.4041093592172547;1.0881104139457884;1.0000683638026737;9.999310332393083;0.41677320983244553;-0.43522896921967663;-0.4352290355807514;0.383121282246436;0.36011025025898363;0.5257396735385524;0.9999568600001373
85.463165;1.097582695879005;0.4629215427967547;0.42174287816194395;-0.4435700320619641;-0.4041093586200703;1.08810721396076;1.0000671334742406;9.999312495372022;0.4167729423289482;-0.43522896928403354;-0.4352290350438891;0.3831231032265112;0.36010984637456056;0.5257396381626424;0.9999572092319231
85.473165;1.097582205556557;0.4629227329046389;0.4217432903464206;-0.44357003271275064;-0.4041093580299874;1.0881039168627828;1.0000658805458988;9.999315013054082;0.4167726907186348;-0.4352289693426275;-0.4352290344932928;0.38312489198217986;0.36010943233198633;0.5257395768438541;0.9999575715220128
85.483165;1.0975816841162862;0.46292397495479337;0.42174377755779385;-0.44357003334997913;-0.404109357447769;1.088100526889648;1.0000646121651051;9.999317816859179;0.4167724571182905;-0.4352289693951216;-0.43522903392911544;0.38312664310238154;0.3601090102191465;0.5257394911719069;0.9999579471707466
85.493165;1.097581126117533;0.4629252665216112;0.42174433605862766;-0.44357003397175965;-0.4041093568741647;1.0880970501191212;1.0000633365330904;9.999320833856224;0.4167722432111119;-0.4352289694415133;-0.435229033351266;0.38312835165232084;0.3601085819845863;0.5257393831042089;0.9999583353189367
85.503165;1.0975805255865159;0.46292660589245854;0.4217449614620128;-0.4435700345759779;-0.40410935630992395;1.088093494547529;1.0000620611138131;9.999323983022158;0.4167720508189356;-0.43522896948203277;-0.4352290327594482;0.3831300133028346;0.36010814969249383;0.5257392541744924;0.9999587356796829
85.513165;1.0975798775671852;0.4629279923795287;0.42174564916505375;-0.44357003516016685;-0.4041093557559767;1.088089870309272;1.0000607910829784;9.999327173481623;0.41677188214168454;-0.4352289695167372;-0.4352290321533187;0.3831316244099225;0.36010771579321216;0.5257391050814821;0.9999591491110706
85.523165;1.0975791788712335;0.4629294263715736;0.4217463943635368;-0.44357003572179804;-0.40410935521330854;1.0880861891941815;1.0000595299210588;9.999330312637259;0.41677173928436556;-0.43522896954512114;-0.43522903153245357;0.3831331820901857;0.36010728316936397;0.5257389356281563;0.9999595764896815
85.533165;1.0975784277223508;0.4629309088245142;0.421747191992417;-0.4435700362585287;-0.4041093546825377;1.088082463299123;1.0000582812890688;9.999333328580624;0.41677162394105466;-0.435228969565966;-0.43522903089624665;0.3831346840003141;0.3601068547234517;0.5257387446075182;0.999960017114235
85.543165;1.09757762344472;0.4629324405398177;0.42174803722528714;-0.4435700367680634;-0.4041093541637393;1.0880787045849507;1.000057049753399;9.999336187015686;0.4167715376300398;-0.4352289695773614;-0.43522903024416454;0.38313612803508523;0.36010643281694105;0.5257385303588311;0.9999604685458355
85.553165;1.097576765826918;0.462934021817725;0.4217489260835748;-0.4435700372478944;-0.404109353656533;1.0880749247903898;1.0000558391575143;9.99933888561695;0.4167714815211495;-0.4352289695769768;-0.43522902957602044;0.38313751232678295;0.3601060190235365;0.5257382918398428;0.9999609274978275
85.563165;1.0975758534956532;0.4629356523748486;0.4217498555127443;-0.44357003769550896;-0.40410935316027763;1.0880711341143112;1.0000546505087737;9.999341431643755;0.4167714557508961;-0.4352289695626763;-0.4352290288920071;0.38313883500916623;0.3601056142181618;0.5257380292263146;0.9999613897548489
85.573165;1.0975748823923845;0.46293733134845316;0.4217508229944777;-0.4435700381088808;-0.40410935267427595;1.0880673403484873;1.0000534828130831;9.999343825206369;0.41677145941745447;-0.4352289695331301;-0.43522902819269627;0.38314009369033425;0.3601052189258913;0.5257377440238419;0.9999618497897439
85.583165;1.0975738459950632;0.4629390575996254;0.42175182611161505;-0.4435700384864823;-0.40410935219782684;1.0880635501172091;1.0000523362462403;9.999346064187609;0.41677149114842454;-0.43522896948809925;-0.4352290274788898;0.3831412854759323;0.3601048337202285;0.5257374388338192;0.9999623015911524
85.593165;1.097572737372617;0.4629408300576247;0.42175286219517666;-0.4435700388269634;-0.40410935173023554;1.0880597705685426;1.0000512135078772;9.999348157887479;0.41677154945886175;-0.4352289694283811;-0.4352290267514287;0.38314240744868794;0.36010445948258585;0.5257371168950246;0.999962740009221
85.603165;1.0975715511566142;0.4629426475565341;0.42175392800585054;-0.44357003912899867;-0.40410935127093495;1.0880560094135476;1.000050118486583;9.999350130119074;0.4167716332016773;-0.4352289693554701;-0.43522902601129687;0.3831434568672245;0.36010409758073425;0.5257367818022228;0.9999631614245682
85.613165;1.0975702839293657;0.46294450842318596;0.42175501963142725;-0.4435700393911321;-0.4041093508196285;1.0880522736930505;1.0000490545534366;9.99935201332673;0.4167717419885976;-0.43522896927110555;-0.4352290252598147;0.3831444311950155;0.36010374968752096;0.5257364371110439;0.9999635630854444
85.623165;1.0975689336751484;0.4629464104539202;0.42175613276449814;-0.44357003961156016;-0.40410935037621537;1.0880485687901662;1.000048023911935;9.999353845208631;0.41677187577275704;-0.4352289691769101;-0.4352290244986271;0.38314532836688087;0.3601034172467355;0.5257360854610452;0.999963941865007
85.633165;1.0975674991046382;0.4629483513531946;0.42175726320705975;-0.4435700397881429;-0.40410934994040587;1.0880448974990502;1.0000470280727414;9.999355669375792;0.4167720339082029;-0.435228969074114;-0.4352290237295028;0.38314614700690325;0.3601031010985377;0.5257357279378118;0.9999642939764308
85.643165;1.0975659797530162;0.4629503291895866;0.42175840715321317;-0.4435700399185108;-0.40410934951146305;1.0880412587904802;1.0000460684847305;9.999357529923184;0.41677221466623793;-0.4352289689633392;-0.4352290229541239;0.3831468863269812;0.3601028013138498;0.5257353643714126;0.999964615402518
85.653165;1.09756437785413;0.46295234237085625;0.4217595610883067;-0.4435700400000344;-0.4041093490885329;1.0880376483071155;1.0000451463202409;9.999359461069307;0.41677241563769596;-0.43522896884455137;-0.4352290221741292;0.3831475460201158;0.3601025171712939;0.5257349940397186;0.9999649019643686
85.663165;1.0975626999652046;0.462954389092232;0.42176072161472444;-0.44357004003001843;-0.4041093486710846;1.0880340610224006;1.0000442619290233;9.999361487460508;0.41677263481238797;-0.4352289687173173;-0.43522902139115555;0.38314812628260725;0.36010224712833094;0.525734615953009;0.9999651493522262
85.673165;1.0975609558236257;0.46295646687679864;0.42176188511225776;-0.4435700400063088;-0.404109348258773;1.0880304931518912;1.0000434145055566;9.999363632014985;0.4167728712621996;-0.435228968581168;-0.4352290206065718;0.3831486278753292;0.36010198862066994;0.5257342287659662;0.9999653538940653
85.683165;1.0975591560077151;0.4629585726937767;0.4217630471903389;-0.44357003992762956;-0.40410934785093755;1.0880269421265099;1.00004260189417;9.999365914415684;0.4167731245421515;-0.4352289684357742;-0.4352290198213332;0.38314905230407365;0.3601017380643796;0.5257338305639806;0.9999655132672712
85.693165;1.0975573106442775;0.4629607030604234;0.42176420259161385;-0.4435700397932939;-0.40410934744637483;1.0880234060521734;1.0000418213944418;9.99936834637833;0.41677339362251203;-0.43522896828109653;-0.43522901903615824;0.3831494020509787;0.36010149124492025;0.5257334184832395;0.9999656263845497
85.703165;1.0975554287213327;0.4629628537970132;0.4217653456005202;-0.44357003960291974;-0.4041093470433978;1.0880198840446007;1.0000410716943609;9.99937093588703;0.41677367669382254;-0.4352289681176066;-0.4352290182516515;0.3831496807008417;0.3601012438353787;0.5257329884673912;0.9999656929135698
85.713165;1.0975535178713811;0.46296502027962444;0.4217664703568434;-0.4435700393564254;-0.4041093466398683;1.088016377583527;1.0000403538398603;9.999373693116613;0.41677397172258984;-0.4352289679462145;-0.43522901746835674;0.38314989289965723;0.36010099169293286;0.5257325355963202;0.9999657125415008
85.723165;1.0975515856257188;0.4629671980428299;0.4217675709580423;-0.44357003905392667;-0.40410934623327616;1.0880128914687182;1.0000396699787397;9.999376633535872;0.4167742766041815;-0.43522896776784514;-0.43522901668693736;0.38315004403594716;0.36010073073033355;0.525732054955528;0.9999656846171602
85.733165;1.0975496410305707;0.46296938288311884;0.42176864147041987;-0.44357003869553047;-0.4041093458209623;1.0880094331470123;1.0000390217751391;9.999379778298639;0.416774588718277;-0.4352289675831774;-0.43522901590837254;0.3831501396350835;0.36010045685965;0.5257315425695841;0.9999656090842844
85.743165;1.0975476943423395;0.4629715710412943;0.42176967617651656;-0.44357003828131425;-0.4041093454002846;1.0880060112661472;1.0000384100830835;9.999383149458291;0.41677490462368544;-0.4352289673926752;-0.4352290151339338;0.38315018479300583;0.36010016649483334;0.5257309958673315;0.9999654874313204
85.753165;1.0975457552630288;0.4629737596902895;0.4217706702229247;-0.44357003781132875;-0.4041093449686597;1.088002635111082;1.000037834490158;9.99938676638831;0.4167752200920853;-0.43522896719658216;-0.43522901436486877;0.3831501840281633;0.36009985715121556;0.5257304135426153;0.9999653217696307
85.763165;1.0975438319369764;0.46297594682980175;0.42177162000987084;-0.44357003728543315;-0.40410934452360564;1.0879993146511326;1.000037292297905;9.999390645352136;0.416775530431681;-0.4352289669949921;-0.43522901360207383;0.38315014145123855;0.3600995276561551;0.5257297951767641;0.999965112721381
85.773165;1.0975419311175911;0.4629781308352659;0.4217725229912615;-0.44357003670334433;-0.4041093440628204;1.0879960600697598;1.0000367787743787;9.999394800614406;0.41677583112577377;-0.43522896678812567;-0.4352290128460735;0.3831500608469412;0.3600991780120734;0.5257291411378004;0.999964858623739
85.783165;1.0975400586145705;0.462980310266406;0.4217733772902268;-0.4435700360649592;-0.4041093435842622;1.0879928812732678;1.0000362889260765;9.999399253293571;0.4167761182837572;-0.43522896657640164;-0.4352290120973349;0.38314994556926274;0.3600988090802244;0.5257284527878866;0.9999645569893625
85.793165;1.0975382198100847;0.46298248361366234;0.421774181497297;-0.44357003537048045;-0.4041093430862799;1.0879897877287208;1.0000358189146246;9.999404040744274;0.4167763884793937;-0.43522896636029645;-0.4352290113566503;0.38314979827140105;0.36009842236929696;0.5257277325918317;0.9999642062772471
85.803165;1.0975364201945579;0.4629846490797567;0.4217749347812895;-0.44357003462046146;-0.40410934256784337;1.0879867880434595;1.00003536545885;9.99940921224585;0.4167766384831036;-0.4352289661403674;-0.4352290106252805;0.38314962047972856;0.3600980198924337;0.5257269840381146;0.9999638062207157
85.813165;1.0975346655514318;0.46298680467810416;0.42177563699512843;-0.4435700338159186;-0.4041093420287049;1.0879838897842353;1.0000349237486659;9.999414817402617;0.41677686543371506;-0.435228965917443;-0.43522900990495045;0.38314941252508933;0.3600976038676167;0.5257262114022228;0.9999633575195358
85.823165;1.0975329615722265;0.46298894809763963;0.42177628848930043;-0.4435700329581722;-0.404109341469311;1.0879810998828237;1.0000344866211393;9.999420895698028;0.4167770669857683;-0.43522896569268626;-0.43522900919772456;0.38314917408107985;0.3600971764473368;0.5257254192258471;0.9999628624054407
85.833165;1.0975313130153732;0.4629910761379944;0.42177688986911194;-0.44357003204875706;-0.4041093408905084;1.08797842497634;1.0000340459166452;9.99942746704775;0.4167772410970275;-0.43522896546735873;-0.4352290085055869;0.38314890472485963;0.3600967395529534;0.5257246116687759;0.9999623256491429
85.843165;1.097529723242753;0.46299318450891064;0.42177744177755494;-0.44357003108975124;-0.40410934029324336;1.0879758719732406;1.0000335940283305;9.999434531050754;0.41677738599149433;-0.4352289652426487;-0.435229007830188;0.38314860416016183;0.360096294819928;0.5257237919053647;0.9999617538984384
85.853165;1.0975281950484146;0.4629952683629042;0.4217779444538709;-0.44357003008392887;-0.40410933967828755;1.0879734485509647;1.0000331249235181;9.999442075424197;0.4167775003662574;-0.4352289650199866;-0.4352290071729811;0.3831482723014805;0.36009584378396364;0.5257229618837798;0.9999611536186557
85.863165;1.0975267317974333;0.4629973230438798;0.4217783973610683;-0.4435700290345009;-0.40410933904592705;1.087971162345598;1.0000326350376585;9.99945008360346;0.41677758334329934;-0.43522896480151874;-0.43522900653513114;0.38314790942695653;0.3600953879749579;0.5257221228811131;0.999960530243689
85.873165;1.0975253370891935;0.4629993443377384;0.42177879979443317;-0.4435700279449303;-0.4041093383958864;1.0879690200662182;1.0000321236018441;9.999458539792696;0.41677763419626096;-0.4352289645901646;-0.43522900591720814;0.38314751621243487;0.36009492874824894;0.525721276119417;0.9999598882921649
85.883165;1.0975240133722677;0.4630013278789955;0.4217791523136152;-0.44357002681902086;-0.40410933772755486;1.0879670276018836;1.0000315924171364;9.999467431793624;0.41677765222107316;-0.4352289643892853;-0.4352290053190389;0.3831470935133623;0.36009446719370064;0.5257204222931464;0.999959231116128
85.893165;1.0975227611719967;0.46300326861734487;0.42177945711513093;-0.44357002566103176;-0.404109337040173;1.087965189848401;1.000031045596971;9.99947675027916;0.41677763683203134;-0.43522896420234214;-0.4352290047395423;0.3831466422339617;0.36009400403128966;0.525719560581202;0.9999585614012289
85.903165;1.09752157947238;0.4630051613135699;0.42177971656447955;-0.44357002447554605;-0.4041093363328604;1.0879635108833747;1.0000304892603664;9.99948648644141;0.41677758759722616;-0.43522896403260636;-0.4352290041767894;0.3831461632984534;0.36009353927854876;0.525718688658594;0.9999578821552152
85.913165;1.0975204670854644;0.46300700133588174;0.4217799317148527;-0.44357002326716155;-0.4041093356046178;1.0879619953806223;1.000029930758827;9.999496631071949;0.41677750385981444;-0.4352289638828059;-0.43522900362851397;0.38314565756430985;0.3600930720779785;0.5257178038221817;0.9999571964882524
85.923165;1.0975194240516977;0.4630087850433386;0.42178010235429525;-0.4435700220402946;-0.40410933485446815;1.0879606488753584;1.0000293777061458;9.999507175953095;0.4167773842474963;-0.4352289637548754;-0.43522900309242807;0.3831451258734644;0.3600926010309539;0.5257169040494308;0.9999565069859421
85.933165;1.0975184517739807;0.46301050993759896;0.42178022807225424;-0.4435700207990288;-0.40410933408165306;1.08795947517305;1.0000288375529445;9.999518114745646;0.4167772267511043;-0.43522896364997304;-0.4352290025660483;0.3831445692206711;0.3600921248815853;0.5257159883313279;0.9999558158388455
85.943165;1.0975175524816283;0.4630121744653684;0.4217803091532908;-0.44357001954688907;-0.4041093332858212;1.0879584733645087;1.0000283170907245;9.999529443299672;0.41677702935439637;-0.4352289635686523;-0.4352290020464949;0.3831439889690994;0.3600916430862407;0.5257150566671256;0.9999551250754656
85.953165;1.0975167286501661;0.46301377745217026;0.4217803467163049;-0.4435700182869026;-0.40410933246729996;1.0879576375037212;1.0000278216478613;9.999541160389564;0.4167767907091367;-0.43522896351120416;-0.4352290015305984;0.38314338701748163;0.3600911557234783;0.5257141101283564;0.9999544361873555
85.963165;1.0975159820918123;0.46301531745985847;0.4217803422880532;-0.4435700170221787;-0.4041093316270838;1.087956958008978;1.0000273553267627;9.999553265043847;0.4167765105114321;-0.43522896347805945;-0.4352290010153338;0.38314276556203064;0.3600906629800956;0.5257131507189352;0.999953749402228
85.973165;1.0975153140629845;0.4630167923946875;0.42178029727993355;-0.4435700157565975;-0.4041093307662768;1.0879564229389471;1.0000269216322215;9.999565749945459;0.4167761895387693;-0.4352289634698203;-0.43522900049819446;0.38314212659193714;0.36009016497010776;0.525712180868936;0.9999530636237143
85.983165;1.0975147264455407;0.4630181996992838;0.4217802127782777;-0.44357001449494454;-0.40410932988570075;1.0879560195684554;1.0000265231197019;9.999578594974201;0.41677582942000513;-0.4352289634869668;-0.4352289999769908;0.3831414716708459;0.3600896618464616;0.5257112030183063;0.9999523774697308
85.993165;1.0975142218862217;0.46301953698858267;0.4217800897364728;-0.44357001324239226;-0.40410932898609686;1.0879557355593592;1.0000261610904753;9.999591761879806;0.41677543224917435;-0.435228963529732;-0.4352289994494482;0.38314080209628737;0.3600891538463887;0.5257102194480063;0.9999516902566438
86.003165;1.0975138035196927;0.4630208026906937;0.42177992915706486;-0.44357001200380625;-0.40410932806845207;1.0879555586707086;1.0000258356807223;9.999605191753991;0.4167750003940581;-0.43522896359810254;-0.43522899891331274;0.3831401189900759;0.3600886412984304;0.5257092320905329;0.999951002024205
86.013165;1.0975134757038612;0.46302199632190827;0.42177973214003317;-0.44357001078318287;-0.40410932713415215;1.087955476467132;1.0000255454259706;9.999618811556562;0.41677453655383656;-0.43522896369171565;-0.4352289983667248;0.3831394230752302;0.3600881246585287;0.5257082423710524;0.999950312617352
86.023165;1.0975132441966653;0.46302311821356235;0.42177950006891174;-0.44357000958346704;-0.40410932618486284;1.0879554771383055;1.000025286883816;9.999632545094407;0.41677404368412957;-0.4352289638099213;-0.4352289978083584;0.3831387145532864;0.36008760449890476;0.5257072512727045;0.9999496201731339
86.033165;1.0975131146245845;0.46302416893686155;0.42177923467463974;-0.4435700084069508;-0.4041093252221109;1.0879555506529037;1.0000250551703564;9.999646310629053;0.41677352479795426;-0.4352289639521547;-0.4352289972372359;0.38313799344504645;0.3600870813896221;0.5257062595362242;0.9999489205395199
86.043165;1.0975130908088941;0.4630251490088216;0.4217789377088871;-0.4435700072557118;-0.40410932424708085;1.0879556893187097;1.0000248449698346;9.999660009465957;0.4167729828535105;-0.4352289641180749;-0.43522899665241255;0.383137260023394;0.360086555774011;0.5257052679342399;0.9999482082069318
86.053165;1.0975131745067799;0.46302605903041566;0.42177861072831846;-0.4435700061316396;-0.40410932326089877;1.087955887491763;1.0000246512884339;9.999673531324845;0.4167724205119121;-0.43522896430719005;-0.43522899605290655;0.3831365149083652;0.3600860279094619;0.5257042774855172;0.9999474775892615
86.063165;1.0975133662305923;0.46302689961909177;0.42177825546221115;-0.4435700050363503;-0.4041093222649171;1.0879561408193388;1.0000244695621103;9.999686770826441;0.4167718397891724;-0.4352289645185747;-0.43522899543785915;0.38313575899533026;0.36008549793198774;0.5257032892213146;0.9999467244246169
86.073165;1.0975136659399718;0.4630276709600047;0.42177787430946667;-0.443570003971111;-0.40410932126071214;1.087956445454941;1.000024295400145;9.999699629270234;0.4167712421897846;-0.4352289647511258;-0.4352289948067597;0.38313499337523343;0.36008496617870955;0.5257023038246748;0.9999459468510438
86.083165;1.097514073040282;0.46302837259638885;0.42177747028507895;-0.4435700029368396;-0.4041093202499975;1.087956797078575;1.000024124422398;9.999712009704997;0.41677062938747095;-0.43522896500398;-0.43522899415970223;0.38313421922463653;0.3600844336288771;0.5257013215618387;0.9999451452119008
86.093165;1.0975145860898894;0.4630290035484144;0.4217770467739681;-0.4435700019343476;-0.4041093192346369;1.0879571898623248;1.0000239517806013;9.999723821102025;0.4167700037292302;-0.4352289652765585;-0.4352289934973563;0.3831334377573226;0.3600839021544334;0.5257003421793345;0.999944320974465
86.103165;1.0975152028791368;0.4630295623968038;0.42177660749365203;-0.4435700009645184;-0.40410931821668644;1.0879576163424682;1.0000237712864428;9.999734986439373;0.4167693680830125;-0.43522896556836205;-0.43522899282051886;0.38313265028648347;0.36008337458064177;0.5256993650584931;0.9999434754512884
86.113165;1.097515920514421;0.4630300474575029;0.4217761560591119;-0.44357000002823105;-0.40410931719826865;1.087958068532117;1.000023575033191;9.999745453043346;0.41676872546068156;-0.43522896587890136;-0.4352289921297536;0.383131858354807;0.3600828545423824;0.5256983899736535;0.9999426093167917
86.123165;1.0975167347760708;0.4630304571323388;0.42177569534530274;-0.443569999126218;-0.4041093161813578;1.0879585389517197;1.0000233535466891;9.999755197331426;0.41676807898140766;-0.43522896620785373;-0.43522899142547683;0.3831310637073445;0.3600823460477447;0.5256974175604289;0.9999417238229499
86.133165;1.0975176398368032;0.4630307901497662;0.42177522769371967;-0.4435699982589074;-0.4041093151677113;1.0879590200314844;1.00002309581839;9.999764212508834;0.41676743201548544;-0.43522896655546267;-0.43522899070829574;0.3831302680250475;0.3600818530279918;0.5256964489075973;0.9999408219423954
86.143165;1.0975186293789707;0.463031045791326;0.42177475557903377;-0.4435699974263944;-0.40410931415897394;1.0879595025862456;1.0000227895177063;9.999772494669873;0.4167667882099609;-0.4352289669226749;-0.43522898997922016;0.3831294727315463;0.36008137910553706;0.5256954848931694;0.9999399075428261
86.153165;1.0975196979986357;0.463031224148706;0.4217742816840272;-0.44356999662862256;-0.4041093131567713;1.0879599754334939;1.0000224223420715;9.999780042668064;0.41676615138300416;-0.43522896731054034;-0.43522898923955033;0.38312867919723326;0.3600809275281499;0.52569452581026;0.9999389843157106
86.163165;1.097520842010855;0.4630313260790266;0.42177380841770323;-0.44356999586562;-0.4041093121626232;1.0879604268836942;1.0000219836104929;9.999786859815112;0.4167655254815235;-0.4352289677194462;-0.43522898849058306;0.38312788920743057;0.3600805011921302;0.5256935713406613;0.9999380562834336
86.173165;1.0975220595999076;0.4630313529848818;0.4217733374032431;-0.44356999513770506;-0.40410931117783;1.087960846887228;1.0000214632550262;9.999792949789715;0.4167649146707206;-0.4352289681487204;-0.4352289877335439;0.3831271050133841;0.3600801026971362;0.5256926208752728;0.9999371287834734
86.183165;1.0975233505666455;0.4630313067431725;0.42177286946811343;-0.443569994445447;-0.4041093102035098;1.0879612287183678;1.0000208495443084;9.999798315846313;0.4167643230479571;-0.4352289685967051;-0.43522898696980494;0.38312632895030946;0.36007973427678264;0.525691673819319;0.9999362084337268
86.193165;1.097524716306148;0.46303118970794543;0.421772405410397;-0.4435699937892626;-0.40410930924069544;1.0879615699756913;1.0000201299896676;9.999802958738384;0.4167637539721695;-0.4352289690614344;-0.4352289862010663;0.38312556347644305;0.36007939744337497;0.5256907293316195;0.999935302176507
86.203165;1.0975261594077574;0.46303100457093344;0.42177194685669206;-0.4435699931689227;-0.40410930829048924;1.0879618720784718;1.000019294103888;9.999806866537444;0.41676320992728066;-0.4352289695414349;-0.4352289854293326;0.3831248117197701;0.36007909262383275;0.5256897858875501;0.999934416176758
86.213165;1.0975276821325564;0.46303075401201726;0.4217714963820315;-0.4435699925832648;-0.4041093073542804;1.0879621385027025;1.0000183341276696;9.99981001006892;0.4167626930363363;-0.43522897003597827;-0.4352289846568077;0.3831240778993476;0.36007881934422326;0.5256888416366737;0.9999335547893331
86.223165;1.0975292850539242;0.46303044039804253;0.42177105708437757;-0.44356999203034997;-0.40410930643386955;1.0879623734826283;1.000017244402854;9.999812353127576;0.4167622053612603;-0.43522897054511;-0.4352289838858491;0.38312336717207823;0.3600785769268491;0.5256878952885927;0.999932720277821
86.233165;1.097530967169844;0.4630300659028896;0.42177063221130606;-0.44356999150780263;-0.4041093055313933;1.0879625814822391;1.0000160210373408;9.999813870522685;0.41676174902960805;-0.4352289710697605;-0.43522898311887154;0.3831226848374864;0.36007836482055955;0.5256869464674555;0.9999319141433869
86.243165;1.0975327266481394;0.4630296328700468;0.4217702248680679;-0.4435699910129674;-0.4041093046490409;1.087962766848168;1.000014661792135;9.999814565222682;0.41676132669598404;-0.4352289716114114;-0.43522898235804336;0.3831220355486771;0.36007818210472414;0.5256859953368227;0.9999311382428698
86.253165;1.097534560812984;0.46302914393467565;0.4217698378623307;-0.44356999054324886;-0.40410930378883536;1.0879629333122653;1.000013166369777;9.999814478077244;0.41676094164528543;-0.4352289721712506;-0.4352289816049467;0.38312142302456353;0.36007802693229235;0.5256850418699882;0.9999303939958781
86.263165;1.0975364655981326;0.4630286019081229;0.4217694739447251;-0.4435699900967907;-0.4041093029526842;1.0879630832071459;1.0000115367277445;9.99981367988674;0.4167605972449333;-0.43522897274955785;-0.4352289808605484;0.3831208499768008;0.3600778967245769;0.5256840855868087;0.9999296821159025
86.273165;1.097538435500525;0.46302800942646616;0.42176913593053567;-0.443569989672826;-0.4041093021423649;1.0879632172300595;1.0000097765629803;9.999812244410105;0.41676029664900127;-0.43522897334569255;-0.43522898012555394;0.3831203182115413;0.36007778883162206;0.5256831264504221;0.9999290043312828
86.283165;1.0975404639135808;0.46302736830257896;0.421768826353754;-0.4435699892712684;-0.40410930135927736;1.0879633350453448;1.0000078904725807;9.999810223941854;0.41676004271512324;-0.43522897395827914;-0.4352289794008015;0.38311982892257146;0.3600777008425281;0.5256821656977599;0.9999283642521486
86.293165;1.0975425436788664;0.46302667916522827;0.4217685472251986;-0.4435699888920637;-0.40410930060425065;1.0879634358222;1.0000058836127639;9.999807647541473;0.41675983758410934;-0.4352289745854017;-0.4352289786873174;0.38311938276153423;0.36007763045938324;0.5256812051152596;0.9999277659958844
86.303165;1.097544668379648;0.4630259419712345;0.4217682999925524;-0.4435699885352062;-0.40410929987755184;1.0879635189568695;1.0000037616613031;9.999804536824211;0.4167596826079685;-0.43522897522518744;-0.4352289779860578;0.38311897953904933;0.360077575291442;0.5256802456649313;0.9999272123529879
86.313165;1.0975468329816513;0.4630251571572703;0.42176808538011556;-0.44356998820142685;-0.4041092991790215;1.0879635848737275;1.0000015306959402;9.999800920865622;0.4167595790554468;-0.43522897587657905;-0.43522897729755416;0.38311861800124036;0.36007753260312375;0.5256792871535868;0.9999267034404857
86.323165;1.0975490329287096;0.4630243265659046;0.4217679031542092;-0.4435699878923227;-0.404109298508202;1.0879636344309802;0.999999197222445;9.999796839920409;0.41675952844447683;-0.43522897653944204;-0.4352289766217907;0.3831182961798604;0.3600774990701405;0.5256783290548738;0.9999262361360057
86.333165;1.0975512640316847;0.4630234536041275;0.42176775189242155;-0.44356998760943583;-0.4041092978645801;1.0879636678889426;0.9999967681326544;9.999792340601658;0.41675953184303016;-0.4352289772139574;-0.4352289759585067;0.3831180118716427;0.3600774707082959;0.5256773713165949;0.9999258049805969
86.343165;1.0975535234417315;0.4630225428714098;0.42176762909510307;-0.4435699873535209;-0.4041092972481061;1.087963684972386;0.9999942501767592;9.999787469107229;0.41675958901577953;-0.4352289779000765;-0.43522897530747195;0.38311776248916046;0.36007744302022;0.5256764143699115;0.9999254037413361
86.353165;1.097555809042929;0.4630215995928544;0.42176753190979405;-0.4435699871246569;-0.4041092966594394;1.0879636850003882;0.9999916498616261;9.999782270019445;0.41675969820425807;-0.43522897859743015;-0.4352289746684461;0.3831175448267498;0.36007741126818266;0.5256754586798779;0.9999250260437307
86.363165;1.0975581175693323;0.4630206290479005;0.42176745784511355;-0.4435699869225773;-0.4041092960995161;1.0879636671826827;0.9999889741503228;9.999776793635506;0.4167598565401721;-0.4352289793055514;-0.43522897404132066;0.3831173555799808;0.3600773708388096;0.5256745042590009;0.9999246651178985
86.373165;1.097560444592318;0.46301963637154897;0.42176740488631015;-0.44356998674686743;-0.4041092955689521;1.0879636318046417;0.9999862309832371;9.999771101115634;0.41676006063306825;-0.43522898002398624;-0.43522897342651695;0.3831171920795254;0.3600773175805115;0.5256735505080888;0.999924313827898
86.383165;1.0975627862678954;0.4630186268885611;0.4217673712121084;-0.4435699865971064;-0.40410929506775367;1.08796358101664;0.9999834291370612;9.999765260020363;0.4167603067767279;-0.4352289807519902;-0.43522897282496165;0.38311705253821154;0.36007724784770945;0.5256725968154128;0.9999239654499854
86.393165;1.0975651398000914;0.46301760634126177;0.4217673550124653;-0.4435699864728301;-0.4041092945953328;1.0879635186259011;0.999980577794988;9.9997593390327;0.4167605907932598;-0.4352289814881951;-0.4352289722376279;0.38311693606747044;0.3600771584529782;0.5256716429305436;0.9999236143995346
86.403165;1.0975675027782843;0.4630165807018434;0.4217673547011445;-0.4435699863733444;-0.4041092941506656;1.0879634496420412;0.9999776862615352;9.999753409059291;0.4167609079218835;-0.4352289822307043;-0.43522897166529967;0.38311684244713434;0.36007704665482404;0.5256706885432063;0.9999232560431452
86.413165;1.0975698733842874;0.4630155561004542;0.4217673693118076;-0.4435699862976751;-0.4041092937324489;1.0879633801401802;0.9999747638032418;9.999747545664453;0.4167612530469408;-0.43522898297731194;-0.43522897110861075;0.3831167714441735;0.36007691004130066;0.5256697335230581;0.999922885805984
86.423165;1.097572250876279;0.46301453876510973;0.42176739873852265;-0.4435699862447216;-0.404109293339246;1.0879633176332963;0.9999718199222298;9.999741831520405;0.41676162135395745;-0.43522898372559776;-0.4352289705681084;0.38311672239862615;0.3600767467433327;0.5256687786300834;0.9999224985776642
86.433165;1.097574634607869;0.46301353460834166;0.4217674436933998;-0.4435699862135444;-0.4041092929696233;1.0879632711434168;0.9999688654083526;9.999736365235684;0.4167620088891006;-0.43522898447314623;-0.43522897004436595;0.38311669472023;0.36007655597651383;0.5256678251742665;0.9999220891375398
86.443165;1.0975770216006284;0.4630125487205167;0.421767505321881;-0.4435699862035672;-0.40410929262220907;1.0879632498607499;0.9999659134140398;9.999731264458008;0.41676241252092855;-0.43522898521786796;-0.43522896953819507;0.38311668866828386;0.36007633797181854;0.5256668741940994;0.9999216526298087
86.453165;1.0975794052682486;0.46301158468996584;0.42176758477074827;-0.4435699862144793;-0.40410929229566295;1.0879632610540615;0.9999629793971921;9.999726651114534;0.41676282958462313;-0.43522898595825243;-0.43522896905090663;0.38311670541263776;0.3600760932222062;0.525665926072043;0.999921184111447
86.463165;1.0975817770000746;0.46301064365812905;0.42176768317386326;-0.44356998624602373;-0.4041092919886056;1.087963309206167;0.9999600796212508;9.999722639864657;0.4167632575826309;-0.4352289866934527;-0.4352289685842922;0.3831167465652373;0.36007582209860955;0.5256649804229542;0.9999206783679296
86.473165;1.0975841288347845;0.4630097241170885;0.4217678019066317;-0.4435699862980858;-0.4041092916997067;1.0879633973544107;0.9999572294912368;9.99971934609559;0.41676369423077064;-0.435228987423118;-0.4352289681401003;0.38311681395888714;0.3600755251022509;0.5256640363160244;0.9999201303769417
86.483165;1.0975864547611924;0.4630088230685848;0.42176794269283563;-0.4435699863710993;-0.40410929142798135;1.0879635291908323;0.9999544428742679;9.999716892446067;0.41676413781896415;-0.43522898814714395;-0.43522896771961517;0.3831169095240478;0.3600752029941634;0.5256630929035365;0.9999195353788266
86.493165;1.097588749988902;0.4630079374228497;0.42176810741165716;-0.44356998646619394;-0.4041092911729861;1.0879637097698682;0.9999517316169901;9.999715391455421;0.41676458716122156;-0.4352289888653815;-0.4352289673238077;0.38311703469755937;0.36007485665496786;0.5256621500406716;0.9999188891021141
86.503165;1.0975910098581938;0.46300706448461737;0.42176829757440165;-0.4435699865847592;-0.4041092909347531;1.087963945113444;0.9999491048291808;9.999714924210293;0.4167650410512485;-0.43522898957739375;-0.4352289669536737;0.3831171896513418;0.36007448709684103;0.5256612086731944;0.9999181889664207
86.513165;1.0975932302841782;0.46300620174684726;0.42176851393178394;-0.44356998672790016;-0.4041092907135321;1.087964241987232;0.9999465686639631;9.999715544621992;0.4167654980543477;-0.43522899028277623;-0.4352289666105029;0.38311737316327077;0.36007409539373;0.5256602710311632;0.9999174353127503
86.523165;1.0975954089437867;0.4630053468198664;0.4217687568787743;-0.44356998689605276;-0.40410929050958433;1.087964607222562;0.9999441268580256;9.999717294857394;0.41676595676641176;-0.4352289909818161;-0.4352289662959338;0.3831175831345344;0.3600736823016861;0.5256593400621205;0.9999166309694516
