time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.533165;1.0975975451941338;0.46300449777362196;0.42176902723768256;-0.44356998708860934;-0.4041092903231815;1.0879650460994448;0.9999417817742007;9.999720211133003;0.4167664157772395;-0.43522899167555334;-0.4352289660115448;0.38311781728060373;0.36007324810105007;0.5256584181045589;0.9999157791829453
86.543165;1.097599638505213;0.4630036534816333;0.4217693264304608;-0.44356998730378344;-0.4041092901545293;1.087965561886887;0.9999395354750652;9.999724325739367;0.41676687307092;-0.4352289923652081;-0.43522896575844866;0.3831180735847461;0.36007279284768023;0.52565750635573;0.9999148826833432
86.553165;1.0976016869722298;0.4630028135709169;0.4217696560435904;-0.4435699875388888;-0.4041092900034813;1.0879661575569024;0.9999373907890011;9.999729665110253;0.4167673256997668;-0.4352289930517046;-0.4352289655374101;0.38311835015752704;0.3600723165648246;0.5256566055333896;0.999913945328195
86.563165;1.0976036871038495;0.4630019781134525;0.4217700175545405;-0.4435699877908936;-0.40410928986922606;1.0879668366942867;0.9999353518820239;9.999736243027677;0.4167677702428319;-0.4352289937354485;-0.43522896534914374;0.38311864522101907;0.36007181929781956;0.5256557164613449;0.99991297381074
86.573165;1.0976056341537723;0.46300114759291966;0.4217704124233977;-0.44356998805690645;-0.4041092897500958;1.0879676021432176;0.9999334234968806;9.999744058021289;0.4167682035276885;-0.4352289944161055;-0.4352289651943549;0.3831189576419162;0.3600713013230693;0.5256548401880361;0.9999119776835758
86.583165;1.0976075220612107;0.4630003231827231;0.4217708418330773;-0.44356998833435174;-0.40410928964366893;1.0879684547685717;0.9999316093653;9.999753095078137;0.4167686233407511;-0.4352289950924821;-0.43522896507367;0.3831192868898278;0.3600707633546032;0.5256539780459005;0.9999109688498073
86.593165;1.097609343759541;0.46299950672247375;0.42177130611618036;-0.44356998862109875;-0.40410928954716;1.0879693937233992;0.9999299109164291;9.999763334296464;0.41676902893478773;-0.4352289957627339;-0.43522896498753677;0.3831196321544807;0.36007020644051274;0.5256531316348716;0.9999099607074534
86.603165;1.0976110920822364;0.4629987001522084;0.42177180510708384;-0.44356998891561555;-0.404109289457656;1.0879704175470761;0.9999283277569236;9.999774767439389;0.41676942069226247;-0.4352289964247086;-0.4352289649358444;0.3831199917227115;0.36006963166598205;0.5256523027326194;0.9999089660588089
86.613165;1.0976127602915768;0.4629979050346028;0.4217723393601886;-0.44356998921684726;-0.4041092893720505;1.0879715248441428;0.9999268592082001;9.99978739872677;0.416769799235579;-0.43522899707610724;-0.43522896491738894;0.3831203632447919;0.360069039858558;0.5256514934361042;0.9999079950417457
86.623165;1.0976143424015865;0.4629971227967209;0.42177291084757595;-0.443569989523893;-0.40410928928708756;1.0879727142301356;0.9999255042334085;9.999801223369875;0.41677016511389064;-0.4352289977147619;-0.4352289649297476;0.38312074435546223;0.360068431522457;0.5256507062940619;0.9999070550779443
86.633165;1.0976158338946753;0.46299635515908216;0.4217735227137876;-0.44356998983589274;-0.40410928919974637;1.0879739842585991;0.9999242604125835;9.999816214130181;0.41677051908779805;-0.4352289983392115;-0.4352289649697261;0.3831211326951229;0.36006780722267534;0.5256499439651656;0.9999061522282015
86.643165;1.097617232143669;0.46299560400676415;0.4217741785468401;-0.44356999015207244;-0.4041092891076487;1.087975332887181;0.9999231238796085;9.999832327337902;0.4167708621722839;-0.4352289989489746;-0.4352289650339868;0.3831215255180345;0.3600671680662589;0.5256492086662329;0.9999052920479692
86.653165;1.0976185360043664;0.46299487109123655;0.4217748815299645;-0.4435699904714922;-0.40410928900909376;1.0879767563404288;0.9999220904891697;9.99984951667297;0.41677119539514135;-0.43522899954426875;-0.4352289651195788;0.38312191969450043;0.3600665159133198;0.5256485018289212;0.9999044794263634
86.663165;1.0976197454133723;0.46299415802587823;0.4217756338334282;-0.4435699907927563;-0.4041092889028819;1.087978248670014;0.9999211574957346;9.999867743720804;0.4167715196187383;-0.4352290001255587;-0.4352289652241784;0.38312231198591534;0.36006585325658713;0.5256478240915373;0.9999037182636136
86.673165;1.0976208616956868;0.46299346605277814;0.4217764365983074;-0.4435699911142928;-0.4041092887883696;1.0879798022276022;0.9999203240706975;9.999886971541152;0.4167718353898235;-0.4352290006932681;-0.43522896534595473;0.38312269939138033;0.36006518270519133;0.5256471757677097;0.9999030114827793
86.683165;1.0976218880921755;0.4629927954010706;0.4217772902722373;-0.4435699914347996;-0.40410928866567314;1.0879814082225612;0.9999195905140211;9.999907146453207;0.416772143111269;-0.4352290012477697;-0.4352289654833836;0.38312307983223465;0.360064506674554;0.5256465573821868;0.9999023609448763
86.693165;1.0976228293397319;0.4629921451564783;0.4217781947721955;-0.44356999175320333;-0.4041092885356202;1.0879830568664348;0.9999189575645341;9.99992819032837;0.4167724437037594;-0.4352290017894877;-0.4352289656352269;0.38312345278448356;0.3600638275631242;0.5256459694050278;0.9999017674760937
86.703165;1.0976236898412313;0.46299151379599696;0.4217791495798917;-0.44356999206835585;-0.40410928839943416;1.0879847371968288;0.9999184261694933;9.999950005436638;0.4167727388931855;-0.435229002318895;-0.43522896580035847;0.38312381904898757;0.3600631475889422;0.5256454117807289;0.9999012313952396
86.713165;1.0976244725130484;0.46299089953287254;0.42178015396671764;-0.44356999237888434;-0.4041092882583477;1.0879864373632229;0.9999179971511905;9.999972479099828;0.4167730307064397;-0.4352290028364508;-0.43522896597737165;0.3831241799497682;0.3600624682373891;0.5256448846347196;0.9999007529610868
86.723165;1.0976251806117774;0.46299030036639904;0.42178120689297416;-0.4435699926832236;-0.4041092881132239;1.0879881454222369;0.9999176706958534;9.999995483108586;0.41677332109123505;-0.43522900334262615;-0.4352289661644762;0.3831245369399922;0.3600617900719935;0.5256443893648581;0.9999003323560305
86.733165;1.0976258202350486;0.46298971425252866;0.4217823063322826;-0.443569992979643;-0.4041092879643308;1.087989849563715;0.999917446531848;10.000018873919863;0.4167736122552158;-0.43522900383796775;-0.4352289663599035;0.3831248916018272;0.360061113097666;0.5256439285279787;0.9998999694787044
86.743165;1.0976264000090195;0.46298913932058405;0.42178344867912826;-0.4435699932661649;-0.4041092878113658;1.0879915377992844;0.9999173247223597;10.000042501822804;0.4167739070160597;-0.4352290043230379;-0.43522896656243243;0.38312524546418525;0.36006043739146376;0.5256435049074202;0.999899664028804
86.753165;1.0976269287082858;0.46298857380679737;0.4217846287754882;-0.4435699935406962;-0.404109287653501;1.0879931985075122;0.999917305901722;10.000066219654984;0.4167742083107463;-0.43522900479841214;-0.43522896677144096;0.3831255997920163;0.36005976354017266;0.5256431208572728;0.99989941598716
86.763165;1.0976274130016848;0.462988015679197;0.42178584042685197;-0.44356999380142303;-0.40410928748945757;1.0879948219529305;0.9999173909837588;10.000089880564348;0.41677451835996504;-0.43522900526485747;-0.43522896698644975;0.38312595576117114;0.36005909257602564;0.5256427783054575;0.9998992259964502
86.773165;1.0976278569534843;0.4629874623254095;0.42178707717743863;-0.4435699940470494;-0.40410928731798224;1.087996401014981;0.9999175806413977;10.00011333968289;0.4167748385306175;-0.4352290057234198;-0.4352289672067954;0.3831263147003919;0.36005842563120716;0.5256424793053037;0.9998990953714956
86.783165;1.0976282636697532;0.4629869107094119;0.4217883328935969;-0.44356999427670296;-0.4041092871386014;1.0879979305657914;0.9999178747486119;10.00013647111761;0.4167751697231066;-0.4352290061753139;-0.4352289674318816;0.3831266778684395;0.36005776379001475;0.5256422264407916;0.999899025531831
86.793165;1.0976286371589439;0.46298635793835613;0.4217896016471637;-0.44356999448964074;-0.4041092869521353;1.087999406832898;0.9999182731769598;10.000159184824588;0.41677551243909794;-0.43522900662168973;-0.4352289676615745;0.383127045923483;0.3600571082812508;0.5256420225624377;0.9998990165278807
86.803165;1.0976289836982256;0.4629858016642992;0.4217908771501563;-0.44356999468518304;-0.40410928676079677;1.0880008269469306;0.9999187780159267;10.000181421612286;0.4167758666041969;-0.43522900706334106;-0.4352289678961024;0.3831274186639914;0.36005646070560154;0.5256418703704007;0.9998990652170786
86.813165;1.0976293132034027;0.46298523998138474;0.4217921526417365;-0.44356999486287496;-0.4041092865677994;1.0880021880750244;0.9999193946836608;10.000203126732675;0.4167762318616653;-0.43522900750048216;-0.4352289681356382;0.3831277953273149;0.3600558229428619;0.5256417722569231;0.9998991644786678
86.823165;1.097629639677778;0.46298467122854303;0.4217934213662188;-0.44356999502248085;-0.4041092863765572;1.0880034868083321;0.9999201304987984;10.000224231949657;0.41677660823479035;-0.4352290079325386;-0.4352289683801085;0.38312817501596946;0.36005519676646885;0.5256417300840828;0.9998993044755041
86.833165;1.0976299800648486;0.4629840940900335;0.42179467679915084;-0.4435699951638942;-0.4041092861900243;1.0880047195908433;0.9999209924068246;10.00024466825572;0.4167769964101357;-0.43522900835802686;-0.43522896862924976;0.3831285567658383;0.36005458352659436;0.5256417449469861;0.9998994755222361
86.843165;1.0976303520213146;0.46298350764464985;0.42179591254269283;-0.4435699952869144;-0.40410928601046164;1.0880058837695696;0.9999219856977141;10.000264387196719;0.41677739725841;-0.43522900877483245;-0.43522896888266244;0.383128939430925;0.3600539841160362;0.525641817488549;0.99989967033321
86.853165;1.0976307717990361;0.4629829109881168;0.42179712248598733;-0.44356999539100683;-0.4041092858394343;1.0880069782135775;0.9999231134473767;10.000283359249304;0.41677781104261225;-0.43522900918073293;-0.43522896913985143;0.3831293216245422;0.3600533991232358;0.5256419486048282;0.999899883873261
86.863165;1.097631252995515;0.46298230275805186;0.4217983012925599;-0.44356999547551534;-0.40410928567790666;1.0880080033124275;0.999924376340106;10.000301560542956;0.4167782373013049;-0.43522900957389027;-0.4352289694003734;0.38312970161739535;0.36005282902441493;0.5256421394332694;0.9999001121921385
86.873165;1.0976318060676682;0.46298168098756837;0.42179944500332117;-0.44356999554001186;-0.4041092855262195;1.088008960940107;0.9999257733099138;10.00031897169801;0.4167786753937383;-0.4352290099532104;-0.435228969663865;0.3831300770765963;0.3600522743518467;0.5256423906023108;0.999900351964682
86.883165;1.0976324388079288;0.4629810433303287;0.4218005512968741;-0.44356999558441107;-0.404109285383889;1.0880098542420407;0.9999273025683929;10.000335582049082;0.41677912492320623;-0.43522901031835753;-0.43522896992984794;0.3831304446770959;0.36005173560231113;0.5256427018216798;0.999900599904378
86.893165;1.097633157507194;0.46298038745392806;0.42180161906106967;-0.4435699956090166;-0.4041092852497094;1.0880106868769965;0.9999289621573304;10.000351389903454;0.4167795858745172;-0.4352290106694261;-0.4352289701977357;0.38313079993681065;0.3600512127604016;0.5256430716908915;0.9999008522716992
86.903165;1.0976339675281868;0.46297971110498526;0.4218026478488487;-0.44356999561464666;-0.4041092851222784;1.088011462392709;0.9999307499590704;10.000366401342838;0.41678005839093013;-0.43522901100672956;-0.4352289704671746;0.38313113773155105;0.3600507049449467;0.5256434975123626;0.9999011057696866
86.913165;1.0976348728023078;0.46297901187753565;0.4218036376948747;-0.4435699956028971;-0.4041092850005484;1.0880121841651818;0.9999326635586577;10.000380626951191;0.41678054248127927;-0.43522901133096925;-0.4352289707382695;0.38313145318870845;0.360050210655341;0.5256439756804386;0.9999013581023027
86.923165;1.097635875406627;0.4629782876164106;0.42180458891288614;-0.4435699955760755;-0.4041092848842065;1.0880128550124277;0.9999347002852369;10.000394081194045;0.4167810382692297;-0.4352290116433167;-0.4352289710113355;0.38313174225362856;0.3600497283571961;0.5256445025247561;0.9999016069868234
86.933165;1.0976369760562708;0.46297753734630503;0.42180550189223454;-0.44356999553650506;-0.40410928477369606;1.0880134768624912;0.999936857234265;10.000406787531709;0.4167815463159328;-0.43522901194508284;-0.4352289712864719;0.38313200170144657;0.36004925690697664;0.5256450753291932;0.9999018494094971
86.943165;1.097638174590074;0.46297676149918243;0.42180637731756837;-0.4435699954860711;-0.4041092846697728;1.0880140514881842;0.9999391305855134;10.000418781595538;0.41678206748347446;-0.4352290122374573;-0.43522897156347495;0.3831322287569858;0.36004879557192426;0.5256456932788454;0.9999020814195925
86.953165;1.097639470460928;0.4629759614083827;0.42180721631956053;-0.4435699954265865;-0.40410928457302653;1.0880145809751387;0.9999415144046289;10.000430111792133;0.4167826025251078;-0.43522901252143487;-0.43522897184203263;0.383132420798619;0.3600483437008136;0.5256463575584995;0.9999022980327893
86.963165;1.0976408637142552;0.4629751388762711;0.42180801997281303;-0.4435699953602481;-0.40410928448372185;1.0880150671526254;0.9999440005471146;10.000440834498228;0.4167831517268518;-0.43522901279757986;-0.43522897212174066;0.38313257556100855;0.3600479005757225;0.5256470702239736;0.9999024938509357
86.973165;1.0976423548708374;0.4629742959264852;0.42180878867994465;-0.44356999528951;-0.40410928440181143;1.0880155109120369;0.9999465803214825;10.00045099903817;0.41678371506718725;-0.4352290130658426;-0.4352289724018968;0.38313269160264646;0.36004746568857304;0.5256478326535275;0.9999026638839762
86.983165;1.0976439433503404;0.46297343440242594;0.4218095221652156;-0.4435699952166658;-0.404109284327028;1.088015912024664;0.999949246283048;10.000460638981213;0.41678429254292837;-0.43522901332567104;-0.4352289726814496;0.3831327683030621;0.36004703878510813;0.525648644876292;0.9999028042262791
86.993165;1.0976456260802063;0.4629725554487293;0.42181021991738016;-0.4435699951437702;-0.40410928425919096;1.0880162700650287;0.999951992874508;10.000469781204824;0.4167848839688548;-0.4352290135762898;-0.43522897295909746;0.3831328051805267;0.36004661951359296;0.5256495058932247;0.9999029126454423
87.003165;1.0976473968523406;0.46297165952309777;0.42181088143210815;-0.4435699950728139;-0.4041092841985346;1.0880165854066468;0.9999548164865044;10.000478454842291;0.41678548884401645;-0.43522901381694484;-0.43522897323331944;0.3831328014500352;0.36004620729460385;0.5256504140260128;0.9999029882899473
87.013165;1.0976492462990586;0.4629707471644788;0.4218115061798388;-0.4435699950057641;-0.4041092841456509;1.0880168581643808;0.9999577154584177;10.000486683025995;0.41678610661334853;-0.435229014046818;-0.4352289735024887;0.38313275633420957;0.3600458013074953;0.525651366972968;0.9999030305337203
87.023165;1.0976511623018148;0.46296981954870403;0.42181209361679767;-0.4435699949444333;-0.4041092841011673;1.0880170861401341;0.9999606895149941;10.000494469136449;0.41678673651198217;-0.4352290142646832;-0.4352289737651245;0.3831326693934776;0.36004540008842756;0.5256523622572228;0.9999030380148695
87.033165;1.097653130588447;0.4629688781694949;0.42181264324295237;-0.4435699948901375;-0.4041092840656028;1.0880172646252544;0.9999637386541727;10.000501795862778;0.4167873769900058;-0.4352290144687234;-0.4352289740200427;0.3831325404920654;0.3600450011302302;0.5256533983440442;0.9999030089439921
87.043165;1.097655136250102;0.4629679244127411;0.4218131547239245;-0.4435699948434802;-0.4041092840396295;1.0880173880590924;0.9999668621389483;10.000508632272167;0.4167880255883725;-0.435229014656833;-0.4352289742664526;0.3831323698003295;0.3600446012854253;0.5256544752603037;0.9999029424368169
87.053165;1.0976571657810361;0.4629669595645196;0.42181362787591825;-0.44356999480457493;-0.4041092840243833;1.0880174518159236;0.999970057738208;10.000514939254936;0.41678867953278576;-0.43522901482717796;-0.4352289745041385;0.38313215803512607;0.3600441977432681;0.5256555940947145;0.9999028392121105
87.063165;1.0976592072099958;0.46296598486619356;0.42181406229892804;-0.443569994773133;-0.4041092840212553;1.0880174534709983;0.9999733215455376;10.00052068040364;0.41678933639070515;-0.4352290149783316;-0.435228974733644;0.3831319066977207;0.36004378860446146;0.5256567564640532;0.9999027016627471
87.073165;1.097661248305561;0.4629650016182335;0.421814457205993;-0.44356999474818687;-0.40410928403144153;1.0880173928597303;0.9999766488016939;10.000525842468049;0.41678999426168567;-0.4352290151089636;-0.43522897495620533;0.383131617928365;0.3600433727098438;0.5256579643464978;0.9999025343579921
87.083165;1.097663275434664;0.46296401138179094;0.4218148116279628;-0.4435699947280144;-0.4041092840557503;1.0880172703186175;0.9999800348729087;10.000530445734041;0.4167906517058732;-0.43522901521751217;-0.4352289751732425;0.3831312939853428;0.3600429491406765;0.5256592197656721;0.9999023445061971
87.093165;1.0976652738554262;0.4629630159655727;0.42181512451622344;-0.44356999471053865;-0.40410928409449237;1.0880170843359724;0.9999834753099406;10.000534532598495;0.4167913075546153;-0.4352290153019786;-0.4352289753858065;0.38313093684860927;0.36004251702424217;0.5256605244738017;0.9999021419859208
87.103165;1.0976672284906377;0.4629620172074548;0.42181539485079494;-0.4435699946938591;-0.40410928414734254;1.0880168309457485;0.999986965215045;10.00053815035381;0.4167919607056943;-0.435229015360057;-0.43522897559459234;0.3831305480719938;0.36004207573836705;0.5256618800010253;0.9999019390843368
87.113165;1.097669124708926;0.4629610164396205;0.42181562201679623;-0.44356999467649944;-0.40410928421346953;1.0880165054226143;0.9999904983004492;10.000541338946356;0.41679261011805735;-0.4352290153894503;-0.43522897580042963;0.3831301285635674;0.36004162516596155;0.5256632877452035;0.9999017494664589
87.123165;1.0976709488850953;0.46296001379210655;0.42181580604289887;-0.4435699946574978;-0.4041092842919107;1.0880161038843161;0.9999940655646345;10.000544127014154;0.4167932548242677;-0.43522901538797154;-0.43522897600448435;0.38312967842423046;0.3600411658937204;0.525664748568602;0.9999015862603136
87.133165;1.0976726887096377;0.46295900836547405;0.42181594727112837;-0.4435699946364586;-0.4041092843817663;1.0880156234192135;0.9999976545697498;10.00054653928104;0.41679389372426473;-0.43522901535370967;-0.4352289762078929;0.3831291970166848;0.3600406991247741;0.5256662624541043;0.9999014602875352
87.143165;1.0976743338432955;0.46295799946750577;0.4218160457423543;-0.44356999461324365;-0.4041092844820209;1.0880150625235838;1.0000012506355114;10.000548609061461;0.4167945253851774;-0.43522901528547725;-0.435228976411579;0.383128683130823;0.36004022630691873;0.5256678288208464;0.9999013797444333
87.153165;1.0976758765740033;0.462956987644017;0.4218161008892037;-0.44356999458756424;-0.4041092845913175;1.0880144226699697;1.000004838935666;10.000550385621978;0.41679514821732294;-0.43522901518302565;-0.4352289766164557;0.3831281352494265;0.3600397489346699;0.5256694468190591;0.9999013514371087
87.163165;1.097677310745462;0.46295597453407705;0.42181611170619937;-0.44356999455897955;-0.4041092847081872;1.0880137091369086;1.0000084056912417;10.00055192781993;0.4167957609402715;-0.4352290150468745;-0.4352289768232966;0.38312755171487467;0.36003926852715745;0.525671115325558;0.9999013820036492
87.173165;1.0976786296678074;0.46295496186871726;0.4218160771394237;-0.4435699945270351;-0.40410928483152947;1.0880129298789438;1.0000119388432067;10.000553288562148;0.4167963627698059;-0.43522901487803545;-0.43522897703229607;0.38312693066635795;0.3600387864741004;0.5256728328875075;0.999901477804291
87.183165;1.0976798261344916;0.46295395054810967;0.42181599646826873;-0.4435699944914645;-0.40410928496062243;1.0880120939667302;1.0000154288127872;10.00055450541526;0.41679695293467334;-0.43522901467768266;-0.4352289772428983;0.38312627009808137;0.3600383037731148;0.5256745974039131;0.9999016441846943
87.193165;1.0976808944321128;0.4629529404889365;0.42181586942974175;-0.4435699944524457;-0.4041092850946837;1.0880112111601363;1.000018868605552;10.00055560323049;0.4167975300662952;-0.43522901444699436;-0.43522897745380507;0.38312556819668026;0.36003782114104776;0.5256764058399235;0.999901885343069
87.203165;1.0976818314264931;0.4629519314169575;0.4218156959621768;-0.443569994410258;-0.40410928523265144;1.0880102920150143;1.0000222531377345;10.00055660222865;0.4167980922998554;-0.4352290141872916;-0.4352289776629451;0.38312482375803586;0.36003733954398137;0.5256782542706759;0.9999022053983605
87.213165;1.0976826357274374;0.4629509239451114;0.4218154760204702;-0.44356999436451877;-0.40410928537332674;1.0880093484029878;1.0000255783930223;10.000557524385139;0.4167986378764888;-0.43522901390004537;-0.4352289778675636;0.38312403638104214;0.3600368603120289;0.5256801379359788;0.9999026102639392
87.223165;1.0976833068561802;0.462949919831659;0.42181520959462204;-0.4435699943140294;-0.40410928551562675;1.088008394067543;1.0000288403988609;10.000558395979668;0.4167991655106276;-0.4352290135865432;-0.43522897806449284;0.3831232062081665;0.36003638471229077;0.525682051393042;0.9999031078554592
87.233165;1.0976838461437306;0.46294892143460026;0.4218148965666438;-0.44356999425732613;-0.40410928565873455;1.0880074432011415;1.000032034095966;10.000559245125636;0.41679967440224663;-0.4352290132476049;-0.43522897825055956;0.38312233348759867;0.3600359137135568;0.5256839889626882;0.9999037056131133
87.243165;1.0976842578066919;0.4629479314693777;0.42181453657619733;-0.443569994193203;-0.40410928580198613;1.0880065082714325;1.0000351529171567;10.00056009790708;0.4168001640965381;-0.4352290128838124;-0.43522897842306807;0.38312141854632586;0.3600354480393063;0.5256859450610686;0.9999044082065925
87.253165;1.0976845482044955;0.4629469531905453;0.42181412924487;-0.4435699941208282;-0.40410928594483786;1.0880055997637992;1.000038188952469;10.000560979584426;0.4168006342413279;-0.43522901249604756;-0.43522897858014914;0.38312046203462613;0.36003498809018786;0.5256879138356884;0.9999052172257533
87.263165;1.097684724064228;0.4629459902226789;0.42181367465250397;-0.4435699940395846;-0.4041092860871065;1.0880047265913466;1.0000411329216836;10.00056191756047;0.41680108436618846;-0.43522901208570247;-0.4352289787207588;0.3831194648934792;0.3600345337471281;0.5256898885034311;0.9999061316366501
87.273165;1.0976847914650334;0.4629450464496604;0.4218131735881306;-0.44356999394880836;-0.40410928622884634;1.0880038961383458;1.0000439749273637;10.000562939402602;0.416801513845664;-0.43522901165441374;-0.43522897884443074;0.383118428258443;0.36003408428549055;0.5256918617020576;0.9999071480129892
87.283165;1.0976847560463687;0.46294412649684336;0.4218126271942451;-0.44356999384782786;-0.4041092863697998;1.0880031148057314;1.00004670644998;10.00056406475346;0.4168019218633239;-0.43522901120364815;-0.4352289789511257;0.3831173535302973;0.3600336383201236;0.5256938267638773;0.9999082609560163
87.293165;1.0976846231290194;0.46294323576362034;0.4218120364036604;-0.44356999373644174;-0.4041092865091301;1.0880023884416279;1.0000493215569173;10.00056529616079;0.41680230734261525;-0.4352290107343807;-0.4352289790411097;0.38311624247034487;0.36003319383812055;0.5256957782134045;0.9999094644693628
87.303165;1.097684396939386;0.46294237951224315;0.42181140180083343;-0.4435699936151139;-0.4041092866456053;1.0880017219950953;1.000051816514875;10.000566620830334;0.4168026690975612;-0.43522901024707333;-0.43522897911455877;0.3831150972302861;0.36003274847670824;0.5256977111002417;0.9999107536201441
87.313165;1.0976840801609358;0.46294156223501354;0.4218107237244988;-0.44356999348473136;-0.4041092867777842;1.0880011194835768;1.000054189045431;10.000568023220687;0.4168030059573546;-0.43522900974204687;-0.43522897917104697;0.3831139201027723;0.3600322997295962;0.5256996203894678;0.9999121243117919
87.323165;1.0976836745850411;0.46294078783200915;0.4218100023000176;-0.44356999334664254;-0.40410928690416936;1.0880005844564034;1.0000564379453032;10.0005694913416;0.41680331677385696;-0.4352290092198085;-0.43522897920931936;0.38311271338489455;0.36003184490186163;0.5257015007945788;0.9999135711637044
87.333165;1.097683181886169;0.4629400595671101;0.42180923771827533;-0.44356999320294604;-0.4041092870236326;1.0880001193477637;1.000058562913055;10.00057101461827;0.416803600701822;-0.43522900868098335;-0.4352289792274723;0.383111479851791;0.3600313811770274;0.5257033466428299;0.9999150865310317
87.343165;1.0976826040263217;0.4629393794557394;0.42180843063259715;-0.4435699930563872;-0.40410928713576466;1.0879997245073232;1.0000605639111286;10.00057258319374;0.41680385762399635;-0.43522900812616616;-0.4352289792230682;0.38311022313717985;0.36003090597473064;0.5257051518525921;0.9999166618958812
87.353165;1.0976819438385206;0.46293874803985113;0.4218075819545628;-0.4435699929097721;-0.40410928724063605;1.0879993988186858;1.0000624400934641;10.000574185909043;0.41680408830617127;-0.4352290075559962;-0.4352289791929445;0.38310894734077444;0.36003041738368324;0.5257069100208764;0.9999182896206328
87.363165;1.0976812051166245;0.46293816463133625;0.4218066923750023;-0.44356999276542564;-0.4041092873381428;1.0879991406246714;1.000064189193861;10.00057580880719;0.416804294180458;-0.4352290069713484;-0.43522897913335473;0.3831076564814939;0.3600299144585118;0.5257086144528518;0.999919963726264
87.373165;1.0976803914271465;0.46293762732321114;0.4218057623696857;-0.44356999262516;-0.404109287427497;1.0879989480909875;1.0000658076420434;10.000577444535205;0.4168044767779379;-0.435229006373573;-0.4352289790406265;0.3831063544537007;0.3600293970927984;0.5257102584296283;0.9999216801052525
87.383165;1.097679505121973;0.4629371332589779;0.4218047922875047;-0.44356999249055495;-0.4041092875071946;1.0879988198127397;1.0000672913577169;10.00057910446192;0.4168046370861108;-0.43522900576471335;-0.4352289789116303;0.3831050450343231;0.3600288653006575;0.5257118359517488;0.9999234364543529
87.393165;1.0976785474865438;0.46293667954193196;0.42180378227575566;-0.44356999236311584;-0.40410928757534814;1.0879987551669947;1.000068636529091;10.000580816467842;0.41680477528435894;-0.43522900514751417;-0.4352289787439058;0.3831037316526452;0.36002831851483114;0.5257133423478904;0.9999252320253676
87.403165;1.097677519332971;0.46293626383807696;0.4218027326506838;-0.4435699922442199;-0.4041092876301053;1.0879987539221865;1.0000698395841767;10.00058260996861;0.41680489080338284;-0.4352290045252749;-0.4352289785357857;0.38310241736604655;0.3600277555980506;0.5257147739413817;0.9999270673640208
87.413165;1.0976764217230255;0.46293588429461535;0.4218016446500029;-0.4435699921349517;-0.40410928766992105;1.0879988157713196;1.000070897018992;10.000584502285044;0.4168049825102932;-0.43522900390171754;-0.4352289782864786;0.38310110491884153;0.3600271753510883;0.5257161274030225;0.999928943580433
87.423165;1.0976752564740386;0.46293553909976665;0.4218005207979336;-0.44356999203588815;-0.4041092876935877;1.0879989405612553;1.0000718053045612;10.00058649343291;0.4168050491522394;-0.435229003280853;-0.43522897799597976;0.38309979630572444;0.36002657689929496;0.5257174001385486;0.9999308611011642
87.433165;1.0976740265810012;0.46293522598954867;0.4217993646160264;-0.44356999194694674;-0.40410928770016924;1.0879991286995911;1.0000725604956897;10.000588565522012;0.4168050899524073;-0.4352290026668754;-0.4352289776648091;0.3830984922042753;0.36002595967234235;0.5257185913647283;0.9999328192041584
87.443165;1.0976727366472652;0.46293494230146315;0.421798180245379;-0.4435699918674093;-0.4041092876891979;1.0879993806734554;1.000073158159778;10.000590683516226;0.416805104933633;-0.4352290020641148;-0.4352289772936598;0.38309719219853117;0.360025323284609;0.5257197024167544;0.9999348166265324
87.453165;1.0976713926991588;0.4629346855276164;0.4217969724128842;-0.4435699917961452;-0.40410928766096577;1.0879996967313235;1.000073593846119;10.00059280082991;0.4168050948420284;-0.43522900147680965;-0.435228976883192;0.38309589541375255;0.360024667825249;0.5257207360663319;0.9999368516880531
87.463165;1.0976700021385613;0.4629344537029947;0.42179574621128263;-0.4435699917319629;-0.40410928761638765;1.0880000780284482;1.0000738634529767;10.0005948714526;0.4168050609729809;-0.4352290009086783;-0.4352289764339145;0.3830946005127873;0.36002399423417464;0.525721695664328;0.999938921688313
87.473165;1.0976685744174228;0.46293424543656186;0.4217945065476636;-0.4435699916738293;-0.4041092875567856;1.0880005275275522;1.000073963168392;10.000596864441826;0.41680500517400193;-0.4352290003626619;-0.435228975945852;0.3830933054627261;0.360023304073127;0.5257225844121209;0.9999410231317903
87.483165;1.097667120943982;0.4629340598702007;0.42179325798516;-0.4435699916208591;-0.4041092874838138;1.0880010483956075;1.0000738894980816;10.000598771280321;0.4168049299366388;-0.4352289998409718;-0.4352289754183712;0.383092007949006;0.3600225990238418;0.5257234046777999;0.9999431526478529
87.493165;1.0976656536566134;0.46293389691392955;0.42179200488264307;-0.44356999157243165;-0.4041092873989421;1.0880016408494126;1.0000736401159493;10.000600596700794;0.41680483804460533;-0.4352289993452612;-0.4352289748507667;0.38309070602347783;0.3600218807604772;0.5257241578828981;0.9999453070714808
87.503165;1.097664184383016;0.4629337574522961;0.4217907512386196;-0.44356999152838406;-0.404109287302914;1.0880023006743362;1.0000732150418463;10.000602345020157;0.4168047315352112;-0.43522899887678046;-0.4352289742430855;0.38308939843369155;0.3600211511286242;0.5257248451465915;0.9999474830159635
87.513165;1.0976627259488465;0.4629336429033197;0.42178950024249906;-0.4435699914889614;-0.4041092871961204;1.0880030209098652;1.0000726169488416;10.000604023780516;0.4168046109727787;-0.4352289984364311;-0.43522897359646956;0.3830880847988825;0.3600204123685122;0.5257254676978607;0.9999496764828176
87.523165;1.0976612922185265;0.46293355427058;0.42178825393777264;-0.44356999145479636;-0.4041092870793609;1.0880037945000347;1.0000718501192156;10.000605654048403;0.41680447597217146;-0.43522899802485454;-0.4352289729131198;0.3830867655868305;0.36001966727345663;0.5257260269581844;0.99995188213136
87.533165;1.0976598955120298;0.4629334915163528;0.42178701349580777;-0.44356999142688874;-0.40410928695398746;1.0880046152065814;1.0000709188566692;10.000607261004896;0.4168043261176906;-0.4352289976426362;-0.4352289721958956;0.3830854417827641;0.3600189191837316;0.5257265250739077;0.9999540936328726
87.543165;1.097658544536141;0.46293345400026553;0.42178578003777384;-0.4435699914061447;-0.40410928682161246;1.0880054771351477;1.0000698272655169;10.00060884824818;0.41680416124872444;-0.435228997290589;-0.43522897144764683;0.3830841144835972;0.3600181716553233;0.5257269654829513;0.9999563055281029
87.553165;1.0976572452651872;0.46293344161492783;0.42178455520751934;-0.44356999139290954;-0.40410928668396834;1.0880063747415787;1.0000685809754635;10.000610381883199;0.4168039815537007;-0.4352289969699819;-0.43522897067091904;0.3830827846681866;0.3600174279405037;0.5257273530235973;0.9999585137925271
87.563165;1.0976560026245574;0.462933455299695;0.4217833410675305;-0.44356999138709735;-0.40410928654287986;1.0880073037571167;1.0000671886587835;10.000611801523757;0.4168037878747836;-0.4352289966824579;-0.43522896986802834;0.3830814533326707;0.3600166907282002;0.5257276938469531;0.9999607147357724
87.573165;1.097654820803243;0.46293349626807434;0.421782139813117;-0.443569991388581;-0.40410928640023974;1.088008261703217;1.0000656610446153;10.000613046798975;0.41680358189146316;-0.4352289964298109;-0.4352289690410287;0.38308012180105244;0.3600159621291183;0.5257279951537976;0.999962904654743
87.583165;1.097653703356953;0.462933564691791;0.42178095357914547;-0.4435699913972124;-0.4041092862581066;1.08800924724165;1.0000640083551735;10.000614067880788;0.41680336601873674;-0.43522899621387645;-0.43522896819166;0.38307879194983613;0.36001524355783565;0.5257282647507187;0.999965080114842
87.593165;1.097652653979836;0.4629336590032124;0.4217797841480044;-0.4435699914124576;-0.4041092861188898;1.0880102591289624;1.0000622395194394;10.000614813833332;0.41680314312076533;-0.43522899603623594;-0.4352289673214717;0.3830774664517017;0.3600145354913356;0.5257285106043215;0.9999672376790351
87.603165;1.0976516768195508;0.4629337760286041;0.42177863295477996;-0.44356999143306847;-0.4041092859854643;1.088011295235244;1.0000603638608638;10.000615226424749;0.41680291625114063;-0.43522899589776765;-0.4352289664321151;0.38307614889460234;0.36001383724992;0.5257287406344303;0.9999693739170263
87.613165;1.0976507758096972;0.4629339114918782;0.42177750157978844;-0.4435699914572318;-0.40410928586087697;1.0880123523109289;1.0000583922030495;10.00061525002744;0.41680268861815684;-0.43522899579858965;-0.4352289655257408;0.38307484357784993;0.36001314692981257;0.5257289626647665;0.999971485995133
87.623165;1.0976499540285847;0.46293406056422015;0.4217763919053875;-0.4435699914830754;-0.4041092857476768;1.088013427248772;1.0000563361823331;10.00061484606932;0.41680246352880074;-0.43522899573835366;-0.43522896460531724;0.38307355519063135;0.36001246156272576;0.5257291841763784;0.9999735718647766
87.633165;1.0976492142166685;0.46293421813444324;0.42177530582754097;-0.44356999150892573;-0.40410928564769205;1.088014517757022;1.0000542079569232;10.000614005632682;0.4168022437620607;-0.4352289957163396;-0.43522896367464675;0.38307228856132114;0.36001177747910285;0.5257294122656345;0.9999756304241858
87.643165;1.0976485596060988;0.4629343788682218;0.4217742452674475;-0.443569991533273;-0.40410928556259545;1.0880156206661096;1.0000520207192207;10.00061274983882;0.41680203069768895;-0.435228995731256;-0.4352289627379579;0.3830710484850825;0.36001109093745626;0.5257296539012751;0.9999776620426742
87.653165;1.0976479932491139;0.4629345374915589;0.42177321226185666;-0.44356999155471194;-0.404109285494693;1.0880167307554767;1.0000497884436543;10.000611116782494;0.41680182424340906;-0.43522899578119995;-0.43522896179952764;0.3830698396519715;0.36001039873035917;0.5257299156425563;0.9999796683366139
87.663165;1.0976475166985427;0.4629346891383304;0.4217722086795718;-0.44356999157183935;-0.4041092854472839;1.0880178424008118;1.0000475253120582;10.000609153353103;0.4168016235045485;-0.43522899586398606;-0.43522896086368695;0.38306866676463497;0.3600096982583643;0.5257302030644164;0.9999816517179252
87.673165;1.0976471303217155;0.4629348295098579;0.42177123596680177;-0.4435699915833329;-0.4041092854243938;1.0880189515958785;1.0000452455189346;10.000606910324931;0.4168014271662856;-0.4352289959773489;-0.4352289599348147;0.38306753464080207;0.3600089872574476;0.5257305208254476;0.999983615575255
87.683165;1.0976468346476094;0.46293495485780684;0.42177029518832826;-0.4435699915882522;-0.4041092854302618;1.0880200558181063;1.0000429627407608;10.00060442878258;0.41680123348621556;-0.435228996118551;-0.4352289590170832;0.38306644792597266;0.3600082635079462;0.5257308731206908;0.9999855634014694
87.693165;1.097646630878064;0.4629350616493911;0.42176938704548317;-0.44356999158608124;-0.40410928546890207;1.0880211526544519;1.0000406896118283;10.000601731634378;0.41680104080882435;-0.4352289962839559;-0.4352289581142082;0.38306541052370474;0.360007524749747;0.5257312637294577;0.9999874968097523
87.703165;1.0976465208407273;0.46293514631121213;0.42176851163691725;-0.4435699915764127;-0.40410928554363534;1.0880222393919043;1.0000384379993477;10.000598827979292;0.41680084847922727;-0.43522899646941854;-0.4352289572293075;0.383064425183636;0.3600067691239906;0.5257316957517142;0.9999894146964704
87.713165;1.0976465066388652;0.4629352054685962;0.4217676681678211;-0.44356999155868043;-0.4041092856566602;1.0880233132350314;1.0000362197315684;10.000595720634173;0.4168006569813252;-0.4352289966710769;-0.43522895636485764;0.3830634935546942;0.3600059955724528;0.5257321715772733;0.9999913138181947
87.723165;1.0976465897737422;0.4629352362346375;0.4217668549597975;-0.4435699915321492;-0.4041092858089745;1.0880243702349095;1.000034047237294;10.000592412752832;0.4168004674793124;-0.435228996885576;-0.4352289555225895;0.38306261663416796;0.36000520358910615;0.5257326927946665;0.9999931896214763
87.733165;1.0976467705375224;0.46293523633127837;0.42176606975882447;-0.44356999149585247;-0.4041092860006005;1.0880254037681525;1.0000319336529617;10.000588904648774;0.41680028186548107;-0.43522899710987933;-0.435228954703211;0.3830617951897213;0.36000439300466736;0.5257332596762297;0.9999950368545593
87.743165;1.0976470479434712;0.4629352041301696;0.4217653099071093;-0.4435699914483092;-0.4041092862307501;1.0880264049387705;1.0000298926339386;10.000585181655154;0.4168001030146739;-0.43522899734133796;-0.43522895390637373;0.3830610300276798;0.36000356406442685;0.525733870841349;0.9999968502328643
87.753165;1.0976474199057016;0.46293513852039;0.42176457230000536;-0.4435699913874311;-0.40410928649799666;1.0880273649259424;1.0000279381210067;10.00058121775868;0.41679993446277813;-0.4352289975781775;-0.43522895313121973;0.38306032228030995;0.3600027171583005;0.5257345234531798;0.9999986253368524
87.763165;1.0976478831983798;0.46293503902667055;0.4217638535807895;-0.4435699913107971;-0.40410928680067304;1.0880282773948557;1.0000260829844618;10.000576995786652;0.41679977999808615;-0.4352289978199241;-0.43522895237718007;0.3830596733517877;0.36000185258157075;0.5257352137195238;1.00000035889447
87.773165;1.0976484331870624;0.4629349062723402;0.42176315052331653;-0.4435699912160114;-0.40410928713716376;1.0880291395904287;1.0000243373454198;10.00057251353101;0.41679964344104786;-0.4352289980671801;-0.4352289516443041;0.3830590844060083;0.3600009709216807;0.5257359374943864;1.0000020479268705
87.783165;1.0976490642814496;0.462934741781129;0.42176246021050895;-0.44356999110105627;-0.4041092875059124;1.088029951752386;1.0000227087671851;10.000567773628077;0.4167995281101813;-0.4352289983208571;-0.43522895093286923;0.38305855617568885;0.36000007337363366;0.5257366906461383;1.0000036884251666
87.793165;1.0976497706223045;0.46293454694691266;0.42176178015369514;-0.4435699909645618;-0.40410928790547224;1.0880307159085294;1.000021203049885;10.000562780702872;0.4167994363722373;-0.43522899858157643;-0.43522895024288366;0.383058089117681;0.3599991614951256;0.5257374692651815;1.000005274550273
87.803165;1.0976505459025236;0.4629343223918952;0.4217611084976991;-0.4435699908055987;-0.40410928833447357;1.0880314360637555;1.000019823615435;10.000557546595724;0.4167993695744852;-0.4352289988495761;-0.43522894957403285;0.38305768322682743;0.3599982368127789;0.5257382699950099;1.0000067994368382
87.813165;1.0976513830064611;0.4629340684640225;0.42176044400050916;-0.4435699906231467;-0.4041092887913182;1.0880321187707584;1.0000185703159712;10.000552092302755;0.41679932793609775;-0.43522899912480856;-0.4352289489259002;0.38305733775842365;0.3599973006238737;0.5257390902095135;1.0000082570870032
87.823165;1.0976522740960548;0.4629337864025516;0.4217597857058164;-0.44356999041607326;-0.40410928927420536;1.0880327714861564;1.0000174392806813;10.000546448805173;0.4167993107100763;-0.43522899940709175;-0.43522894829809844;0.3830570513664227;0.3599963541628952;0.5257399279377026;1.0000096436400159
87.833165;1.0976532107034973;0.462933478985206;0.4217591325290519;-0.4435699901836477;-0.40410928978163185;1.0880333999893264;1.0000164243411196;10.00054066233892;0.4167993167187179;-0.4352289996963601;-0.4352289476903324;0.38305682246737616;0.35999539891781207;0.5257407815237533;1.000010957887256
87.843165;1.097654183963015;0.4629331499131816;0.42175848307003594;-0.4435699899259463;-0.40410929031260606;1.0880340072757462;1.0000155187311217;10.000534799444392;0.4167993445956562;-0.435228999992643;-0.4352289471024242;0.3830566494842747;0.3599944366061588;0.5257416487339742;1.0000122011678396
87.853165;1.0976551853348706;0.46293280288913746;0.42175783603659117;-0.44356998964385436;-0.4041092908664177;1.088034593373276;1.0000147155475627;10.000528946384664;0.4167993927422402;-0.4352290002956865;-0.4352289465342401;0.38305653085392904;0.35999346902556506;0.5257425259517353;1.0000133760763978
87.863165;1.0976562075697707;0.4629324415931545;0.42175719074478263;-0.4435699893385142;-0.40410929144246566;1.088035154867035;1.0000140076482589;10.000523207730533;0.4167994596088664;-0.4352290006047651;-0.4352289459856419;0.3830564649562218;0.3599924983515179;0.5257434086645305;1.0000144843953278
87.873165;1.097657245685025;0.4629320698154372;0.42175654698401355;-0.4435699890105173;-0.4041092920403054;1.0880356849188493;1.0000133878960171;10.000517706577988;0.4167995442260757;-0.4352290009188552;-0.4352289454565025;0.383056450177419;0.35999152755547337;0.5257442928365368;1.000015525412626
87.883165;1.097658297651491;0.462931690956655;0.42175590481178277;-0.44356998865968167;-0.40410929265973644;1.0880361747297875;1.0000128487969373;10.000512574475083;0.41679964615886417;-0.435229001236813;-0.4352289449466573;0.3830564851535461;0.3599905601258132;0.5257451755036999;1.0000164953615074
87.893165;1.0976593645159758;0.4629313075864753;0.42175526452626094;-0.4435699882855051;-0.40410929330069223;1.088036615731139;1.0000123807086472;10.000507925384877;0.41679976505956784;-0.43522900155750655;-0.435228944455812;0.38305656891671147;0.3599895992280141;0.5257460544880379;1.0000173879279781
87.903165;1.097660449899788;0.46293092132414587;0.42175462645316786;-0.4435699878876603;-0.40410929396291295;1.0880370014962721;1.0000119704523551;10.000503836027354;0.41679990090133007;-0.4352290018799872;-0.4352289439835411;0.3830567005875494;0.3599886472385947;0.5257469283704046;1.0000181955521472
87.913165;1.0976615588230703;0.4629305329267675;0.4217539908751464;-0.44356998746637394;-0.4041092946457913;1.0880373284891698;1.0000116025150048;10.000500351416036;0.41680005452435437;-0.4352290022034204;-0.435228943529458;0.3830568791241154;0.3599877059576135;0.5257477965308828;1.000018911125122
87.923165;1.0976626961648235;0.4629301427776717;0.4217533580697422;-0.44356998702284506;-0.40410929534852236;1.0880375952196613;1.0000112615602619;10.000497501845581;0.41680022765857627;-0.4352290025267336;-0.43522894309352606;0.38305710361757117;0.35998677692804937;0.5257486587925061;1.0000195290438236
87.933165;1.0976638653358892;0.4629297510935224;0.4217527280046301;-0.44356998655941626;-0.4041092960701904;1.0880378007119595;1.0000109338201417;10.000495315491662;0.4168004229160335;-0.4352290028485521;-0.4352289426762777;0.38305737348701197;0.35998586142322136;0.52574951519048;1.0000200450717887
87.943165;1.0976650678967939;0.4629293573136717;0.42175210018854437;-0.44356998607915166;-0.40410929680962604;1.0880379435469352;1.000010606841184;10.000493827453553;0.4168006438237357;-0.43522900316762403;-0.43522894227873254;0.38305768845826266;0.3599849602258199;0.5257503657629184;1.0000204554884842
87.953165;1.0976663044261623;0.4629289597310901;0.42175147421720904;-0.4435699855850754;-0.40410929756528;1.088038022047952;1.0000102687920966;10.000493080423162;0.4168008942237369;-0.4352290034831447;-0.43522894190208705;0.38305804884813466;0.3599840736380087;0.5257512099501295;1.0000207561564454
87.963165;1.097667575377777;0.46292855602870003;0.42175085037367693;-0.4435699850796901;-0.4041092983353575;1.0880380349582142;1.0000099089292662;10.000493111204536;0.4168011775041848;-0.4352290037946539;-0.4352289415473655;0.383058455580905;0.35998320209897366;0.5257520462164016;1.0000209423380382
87.973165;1.0976688805935955;0.46292814384606834;0.42175022949423346;-0.44356998456515057;-0.404109299118153;1.0880379812299927;1.0000095182489346;10.000493944325557;0.4168014964178347;-0.4352290041018341;-0.4352289412153005;0.3830589094418599;0.3599823468150976;0.5257528722886734;1.0000210091808837
87.983165;1.09767021833019;0.4629277207511273;0.42174961231643543;-0.44356998404386344;-0.40410929991225986;1.0880378590847304;1.0000090886210327;10.000495606036674;0.4168018529297777;-0.4352290044044095;-0.4352289409064631;0.3830594103580237;0.35998150940580953;0.5257536853621041;1.0000209520161023
87.993165;1.0976715855388888;0.462927284265641;0.42174899895298834;-0.44356998351886756;-0.4041093007164412;1.0880376659925617;1.0000086120553715;10.000498130090564;0.4168022477071934;-0.43522900470207293;-0.43522894062136946;0.383059957347572;0.35998069111614733;0.5257544819868726;1.0000207670272392
88.003165;1.0976729790357602;0.4629268326118823;0.42174838878556103;-0.4435699829936661;-0.40410930152933777;1.0880373993460926;1.0000080815694927;10.000501543336728;0.4168026800304968;-0.435229004994426;-0.435228940360496;0.38306054883195184;0.35997989276419917;0.5257552581483068;1.0000204524591787
88.013165;1.0976743957580064;0.46292636550046684;0.4217477808203343;-0.44356998247179885;-0.40410930234941594;1.0880370563080017;1.0000074920415167;10.000505854268022;0.4168031481793703;-0.4352290052811363;-0.4352289401242718;0.3830611827599277;0.35997911516203723;0.5257560097525072;1.0000200094007066
88.023165;1.0976758323500946;0.46292588429575166;0.42174717436850684;-0.4435699819565616;-0.40410930317531135;1.0880366336276843;1.0000068402587052;10.00051105325739;0.4168036495293388;-0.4352290055622854;-0.43522893991310063;0.3830618566501648;0.3599783592554395;0.5257567332963948;1.0000194419562292
88.033165;1.0976772852840495;0.46292539190307846;0.4217465694426638;-0.44356998145100945;-0.4041093040061081;1.0880361288334535;1.0000061247219554;10.000517119086092;0.4168041804868682;-0.4352290058384397;-0.4352289397274999;0.38306256808281947;0.35997762609847356;0.5257574266242018;1.0000187567873497
88.043165;1.0976787510782533;0.4629248923598629;0.4217459664909405;-0.443569980958256;-0.4041093048412131;1.0880355420809944;1.0000053448590251;10.000524023514844;0.41680473670208557;-0.4352290061104795;-0.43522893956823056;0.3830633151850383;0.35997691689378347;0.5257580894716314;1.000017962600388
88.053165;1.0976802260013168;0.46292439004697167;0.4217453661772604;-0.4435699804816573;-0.40410930568021164;1.088034876800588;1.0000044999488389;10.00053172425477;0.41680531348056843;-0.43522900637964057;-0.4352289394361243;0.38306409622697773;0.3599762327969724;0.5257587232032176;1.0000170703565572
88.063165;1.0976817053286476;0.4629238891638254;0.4217447695395163;-0.44356998002432735;-0.40410930652287763;1.088034138279182;1.0000035887368517;10.00054015752744;0.4168059063253491;-0.43522900664759867;-0.435228939331707;0.3830649089839666;0.35997557439597;0.5257593298797544;1.0000160929891586
88.073165;1.0976831828025255;0.4629233938726262;0.4217441778839101;-0.44356997958844596;-0.40410930736902057;1.0880333321434803;1.0000026097768473;10.000549246257771;0.4168065115395417;-0.43522900691640054;-0.43522893925516126;0.38306575098494416;0.35997494143610487;0.5257599113184962;1.0000150437930622
88.083165;1.0976846510809557;0.462922908486273;0.42174359244961424;-0.44356997917525753;-0.40410930821826824;1.0880324647776143;1.000001562347555;10.000558911448454;0.4168071266797502;-0.4352290071883432;-0.435228939206642;0.38306662014323256;0.3599743330735433;0.5257604684121195;1.0000139349107744
88.093165;1.0976861029443674;0.46292243688047136;0.4217430143405455;-0.44356997878578475;-0.4041093090699803;1.08803154429237;1.0000004474280497;10.000569072060625;0.41680775068935055;-0.43522900746576304;-0.43522893918638444;0.38306751474935463;0.3599737482432943;0.5257610009811886;1.0000127766231897
88.103165;1.0976875325855227;0.46292198168385906;0.4217424447365213;-0.4435699784215107;-0.4041093099231094;1.0880305802032149;0.9999992677086482;10.000579648999665;0.4168083835668722;-0.4352290077508452;-0.43522893919460753;0.38306843308867716;0.3599731861433841;0.5257615081114011;1.0000115768789324
88.113165;1.0976889363167555;0.46292154450527945;0.42174188518809613;-0.4435699780844338;-0.4041093107760487;1.0880295821619743;0.99999802683348;10.00059058062595;0.4168090257691972;-0.4352290080456041;-0.4352289392316556;0.3830693734646119;0.3599726468150543;0.5257619885875711;1.000010341386416
