time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.123165;1.0976903121997943;0.46292112716940176;0.42174133772728273;-0.4435699777766061;-0.40410931162666874;1.088028558726217;0.9999967286643436;10.000601823497385;0.416809677922524;-0.4352290083520081;-0.43522893929816864;0.3830703344473556;0.35997213098410663;0.5257624415732932;1.0000090750657489
88.133165;1.0976916591026633;0.46292073269150275;0.42174080480251663;-0.44356997749973937;-0.40410931247249116;1.0880275169227038;0.9999953768215013;10.000613334799729;0.41681034089504015;-0.4352290086720272;-0.4352289393948331;0.3830713147941657;0.35997163927699305;0.5257628672068807;1.0000077838283996
88.143165;1.097692976014594;0.4629203651642517;0.42174028915341705;-0.44356997725517094;-0.4041093133109499;1.0880264628116882;0.9999939749056591;10.00062506259706;0.4168110158523365;-0.4352290090074656;-0.4352289395219818;0.3830723130755776;0.35997117196350303;0.5257632662825316;1.0000064747116835
88.153165;1.0976942619870522;0.4629200290888353;0.42173979345828366;-0.4435699770438655;-0.4041093141397451;1.0880254021135956;0.99999252726782;10.000636945947695;0.41681170419625757;-0.4352290093598656;-0.43522893967951093;0.38307332734070926;0.35997072928452034;0.525763639635246;1.0000051554195681
88.163165;1.0976955162653874;0.46291972886625543;0.4217393198964728;-0.44356997686646504;-0.4041093149571753;1.0880243403665213;0.999991039729757;10.000648913227367;0.4168124073056364;-0.43522900973062195;-0.4352289398672133;0.38307435497206266;0.35997031172369137;0.5257639883157527;1.0000038350344758
88.173165;1.0976967372608086;0.4629194683154374;0.4217388698727353;-0.44356997672355475;-0.4041093157622796;1.0880232826883907;0.9999895199803898;10.000660879365702;0.41681312613560406;-0.4352290101210703;-0.4352289400852444;0.3830753926493614;0.3599699199652183;0.5257643138791912;1.0000025240473387
88.183165;1.0976979213483016;0.4629192502317153;0.42173844387894155;-0.44356997661565783;-0.40410931655472154;1.0880222326514892;0.999987976933643;10.000672748374308;0.41681386118478303;-0.43522901053232865;-0.4352289403342477;0.3830764366074304;0.3599695546201774;0.5257646180412928;1.0000012323824847
88.193165;1.0976990640223354;0.4629190764371944;0.421738041639973;-0.44356997654283914;-0.4041093173345046;1.0880211911539983;0.9999864191503496;10.00068442625787;0.41681461301472933;-0.43522901096502825;-0.4352289406150858;0.3830774832081417;0.3599692161415314;0.5257649023444065;0.9999999674701432
88.203165;1.0977001615192337;0.46291894824843555;0.42173766283709346;-0.4435699765044593;-0.4041093181017545;1.0880201567661645;0.9999848539462247;10.000695834566807;0.4168153827808627;-0.4352290114193446;-0.43522894092859693;0.3830785292395445;0.35996890506083673;0.5257651680190855;0.9999987342783483
88.213165;1.0977012103860677;0.4629188668087615;0.4217373081421006;-0.4435699764991973;-0.40410931885669105;1.0880191266160397;0.9999832876639895;10.00070691152432;0.41681617229359186;-0.43522901189523916;-0.43522894127556727;0.38307957176918056;0.3599686222320069;0.5257654158509955;0.999997536681437
88.223165;1.0977022067686637;0.4629188330246777;0.4217369794737102;-0.4435699765251045;-0.404109319599552;1.0880180965815314;0.9999817260109356;10.00071760759048;0.4168169836010249;-0.43522901239261647;-0.4352289416567675;0.3830806078421453;0.35996836887739136;0.5257656464957754;0.999996378660651
88.233165;1.0977031465109068;0.46291884734209765;0.4217366791330498;-0.4435699765796924;-0.4041093203304975;1.0880170616261013;0.9999801740338686;10.000727880840115;0.41681781847418925;-0.4352290129115665;-0.4352289420730448;0.38308163429241177;0.35996814659706755;0.5257658610898813;0.9999952651234748
88.243165;1.0977040254155699;0.46291890944352504;0.42173640901834725;-0.4435699766601382;-0.4041093210497907;1.0880160173505937;0.9999786362291566;10.00073768965718;0.4168186782941448;-0.43522901345263215;-0.4352289425254156;0.3830826479476842;0.3599679575186616;0.5257660614759572;0.999994201763614
88.253165;1.0977048397153915;0.4629190179912212;0.421736170632304;-0.4435699767635349;-0.4041093217580144;1.0880149617728228;0.999977116513095;10.000746988219955;0.41681956414881516;-0.43522901401689623;-0.4352289430149265;0.3830836459050824;0.3599678042800455;0.5257662500450936;0.9999931934746187
88.263165;1.0977055862458913;0.462919171034066;0.4217359652982484;-0.44356997688725314;-0.4041093224559559;1.0880138950986347;0.9999756175184672;10.000755726273045;0.416820476612499;-0.43522901460597757;-0.4352289435424425;0.3830846253089554;0.3599676896047069;0.5257664295728464;0.9999922431318612
88.273165;1.0977062621196128;0.46291936670392403;0.4217357942167609;-0.44356997702936596;-0.40410932314430587;1.0880128173620096;0.9999741400910472;10.000763850014314;0.4168214154119541;-0.4352290152218333;-0.43522894410864726;0.38308558305641016;0.3599676158187273;0.5257666031333855;0.9999913522184665
88.283165;1.0977068651798358;0.4629196032317112;0.42173565860931694;-0.4435699771887086;-0.4041093238235715;1.0880117263626332;0.9999726841542096;10.000771305411728;0.4168223793537842;-0.4352290158663372;-0.4352289447140478;0.38308651604808497;0.3599675847127094;0.5257667737505585;0.9999905225412312
88.293165;1.0977073947863456;0.4629198787396367;0.4217355598823784;-0.44356997736439485;-0.4041093244943256;1.0880106176013824;0.9999712502665823;10.000778043781018;0.4168233665293658;-0.4352290165409656;-0.4352289453587825;0.38308742158695636;0.3599675976147569;0.5257669438143482;0.9999897575425177
88.303165;1.097707850794303;0.4629201912916753;0.4217354995209023;-0.44356997755533434;-0.40410932515733666;1.0880094855817446;0.9999698401040388;10.000784026299515;0.4168243747140263;-0.4352290172466463;-0.4352289460423572;0.38308829749992007;0.35996765534834285;0.5257671151088147;0.9999890625277796
88.313165;1.0977082317231508;0.46292053877819994;0.4217354789665064;-0.4435699777602438;-0.4041093258132827;1.0880083251282966;0.9999684561367834;10.000789222154475;0.41682540156161973;-0.43522901798360736;-0.43522894676363905;0.38308914234040276;0.3599677580995535;0.5257672895540478;0.9999884442890049
88.323165;1.09770853487577;0.4629209189112664;0.4217354997135946;-0.44356997797789355;-0.40410932646245884;1.0880071323061404;0.9999671017255245;10.000793597645291;0.4168264444387989;-0.43522901875130976;-0.43522894752142105;0.3830899557805803;0.35996790528115663;0.5257674695845672;0.9999879106454811
88.333165;1.097708758190183;0.46292132968217775;0.4217355632992483;-0.4435699782071674;-0.40410932710484815;1.0880059041780756;0.9999657806609893;10.00079710455272;0.41682750063501006;-0.4352290195485353;-0.43522894831518755;0.38309073865092935;0.3599680953515685;0.5257676579159681;0.9999874697452312
88.343165;1.097708901513704;0.46292176959837006;0.42173567112056043;-0.44356997844707685;-0.4041093277402646;1.0880046371754337;0.9999644958829794;10.000799678214484;0.41682856816713504;-0.43522902037337935;-0.435228949145208;0.38309149254059505;0.35996832581580485;0.5257678574996115;0.9999871289228716
88.353165;1.0977089663759758;0.4629222374291454;0.4217358242914811;-0.44356997869680037;-0.404109328368322;1.0880033264158566;0.9999632495781676;10.00080124736621;0.4168296460002376;-0.435229021222984;-0.435228950011906;0.3830922194388345;0.359968593804255;0.5257680713976894;0.9999868936984222
88.363165;1.097708955496266;0.46292273211548934;0.42173602334244015;-0.44356997895541184;-0.40410932898838936;1.0880019666239176;0.9999620442499952;10.000801751287662;0.4168307330602692;-0.4352290220935234;-0.43522895091530417;0.3830929216306999;0.3599688968886249;0.5257683018670969;0.9999867677140434
88.373165;1.0977088728742461;0.46292325315566735;0.42173626779001344;-0.4435699792216177;-0.40410932959961554;1.0880005530220898;0.9999608818706875;10.000801152327849;0.4168318273753545;-0.43522902298098454;-0.4352289518548141;0.38309360177125473;0.359969233360074;0.5257685496640593;0.9999867533009221
88.383165;1.097708723460432;0.46292380106108505;0.42173655625369044;-0.4435699794940126;-0.40410933020098533;1.0879990820121521;0.999959762039814;10.00079943392077;0.4168329263617598;-0.43522902388206675;-0.43522895282912444;0.3830942629984055;0.35996960207901607;0.5257688143824762;0.9999868519088572
88.393165;1.0977085115904281;0.4629243772727641;0.4217368870763388;-0.44356997977128787;-0.404109330791483;1.0879975511434008;0.9999586823013802;10.000796590823436;0.4168340271996728;-0.43522902479412967;-0.43522895383626015;0.38309490883331804;0.3599700023549184;0.5257690948794013;0.999987064518981
88.403165;1.0977082395358784;0.462924983514402;0.4217372586452042;-0.4435699800520108;-0.40410933137037536;1.0879959580289487;0.9999576401953589;10.0007926268268;0.4168351266608488;-0.43522902571465644;-0.43522895487392005;0.3830955426988984;0.3599704336702486;0.5257693893437597;0.9999873920409944
88.413165;1.0977079077497824;0.4629256210438587;0.4217376694070704;-0.4435699803347042;-0.4041093319373274;1.0879943003869261;0.9999566343224399;10.000787559125975;0.4168362212314862;-0.4352290266411962;-0.4352289559399559;0.38309616735456686;0.359970895288423;0.5257696954126999;0.9999878348077087
88.423165;1.0977075161101386;0.4629262900761108;0.4217381178964864;-0.4435699806183318;-0.4041093324921459;1.087992578105546;0.9999556635458586;10.00078141628934;0.41683730797994545;-0.43522902757127124;-0.4352289570326787;0.3830967846784079;0.3599713862768961;0.5257700103318695;0.9999883912924701
88.433165;1.0977070644906253;0.46292698978808566;0.4217386028116571;-0.44356998090230476;-0.40410933303441077;1.0879907949110847;0.9999547257010798;10.000774235746107;0.4168383855935557;-0.4352290285019093;-0.43522895815068025;0.3830973957284084;0.3599719056054247;0.5257703309985765;0.9999890574895879
88.443165;1.0977065525312737;0.46292771901945673;0.421739123229498;-0.44356998118588215;-0.40410933356344425;1.0879889578380282;0.9999538174689167;10.000766070134128;0.41683945452240945;-0.43522902942964437;-0.4352289592925594;0.3830980008328502;0.3599724516620051;0.5257706539209169;0.9999898273932586
88.453165;1.0977059800518596;0.462928476918861;0.4217396787443839;-0.4435699814676631;-0.40410933407865757;1.0879870755735712;0.9999529356973004;10.000756990514613;0.4168405160087557;-0.4352290303509763;-0.4352289604570282;0.3830985997759716;0.35997302181327245;0.5257709753656583;0.9999906939220161
88.463165;1.0977053485400763;0.46292926304017495;0.42174026946252124;-0.44356998174545303;-0.40410933457972253;1.0879851576547381;0.9999520786091876;10.00074708124238;0.41684157087047174;-0.43522903126251966;-0.43522896164307834;0.38309919198377707;0.35997361274724754;0.5257712918351823;0.9999916501397218
88.473165;1.0977046617734414;0.46293007700855787;0.421740896035093;-0.4435699820164982;-0.4041093350664219;1.0879832144116577;0.9999512457749896;10.0007364348768;0.41684261876357237;-0.435229032160785;-0.43522896284969703;0.3830997764402467;0.35997422114292094;0.5257716006361182;0.9999926904405894
88.483165;1.0977039237883883;0.4629309178089691;0.42174155965435095;-0.4435699822781226;-0.4041093355386939;1.087981255936979;0.9999504378307811;10.000725144704141;0.4168436580486652;-0.43522903304205396;-0.43522896407524103;0.383100351843448;0.35997484406968727;0.5257719000421082;0.9999938104459872
88.493165;1.097703136363504;0.4629317830680691;0.4217422621236718;-0.4435699825282841;-0.4041093359968313;1.0879792906867392;0.9999496564437063;10.000713295617713;0.4168446860524647;-0.4352290339025721;-0.43522896531700805;0.3831009173032927;0.3599754791147267;0.5257721883913785;0.9999950053560865
88.503165;1.0977022994559085;0.4629326691265507;0.42174300576968393;-0.4435699827655415;-0.4041093364413299;1.087977325399547;0.9999489036611029;10.000700963891173;0.4168456996163735;-0.43522903473882724;-0.43522896657127347;0.3831014727094331;0.35997612434491494;0.5257724628517947;0.9999962688955915
88.513165;1.0977014131781695;0.4629335718438886;0.4217437927653849;-0.4435699829887385;-0.40410933687255723;1.087975365459272;0.9999481809558093;10.000688219648419;0.41684669571488436;-0.43522903554759795;-0.43522896783372933;0.38310201847343345;0.3599767781222572;0.5257727197610381;0.9999975947894442
88.523165;1.0977004780875839;0.46293448741584525;0.42174462460441886;-0.4435699831969117;-0.4041093372906617;1.0879734149025724;0.9999474889843176;10.00067512747179;0.41684767181100574;-0.43522903632579013;-0.43522896910013537;0.3831025552225836;0.3599774389017232;0.5257729559920176;0.9999989787600988
88.533165;1.0976994942334175;0.4629354128866342;0.4217455022814266;-0.44356998338950976;-0.40410933769563717;1.0879714768543176;0.9999468276482725;10.000661753353933;0.4168486259061244;-0.4352290370703268;-0.43522897036683;0.3831030836304417;0.35997810518997486;0.5257731689936801;1.0000004182128663
88.543165;1.097698460825612;0.4629363459803724;0.421746426399862;-0.44356998356669025;-0.40410933808746186;1.0879695542641057;0.9999461961224827;10.000648170251376;0.4168495562968344;-0.43522903777825633;-0.4352289716307485;0.38310360438060576;0.3599787757750393;0.525773355838176;1.0000019110507574
88.553165;1.0976973769740266;0.4629372844376073;0.42174739684874685;-0.4435699837292968;-0.4041093384661525;1.0879676503098903;0.9999455936827889;10.000634452579911;0.4168504611819141;-0.4352290384470243;-0.43522897288904827;0.38310411839675856;0.3599794501537626;0.5257735134082028;1.0000034554906065
88.563165;1.0976962434177864;0.4629382259555771;0.42174841275281094;-0.44356998387845226;-0.404109338831517;1.0879657687147268;0.9999450209758879;10.000620666770178;0.4168513385128385;-0.43522903907468374;-0.4352289741388174;0.3831046272716615;0.35998012868025975;0.5257736396425274;1.0000050500054567
88.573165;1.0976950644667984;0.46293916867306995;0.42174947299112775;-0.44356998401528835;-0.4041093391829128;1.0879639146447793;0.999944479648407;10.000606865070964;0.41685218604647506;-0.43522903965963955;-0.43522897537711397;0.383105133416614;0.35998081213180877;0.5257737340391332;1.000006693369681
88.583165;1.0976938477924767;0.4629401111224651;0.42175057631428;-0.44356998414099996;-0.40410933951928674;1.0879620958196627;0.9999439702967159;10.000593082347851;0.416853001148014;-0.43522904019999087;-0.43522897660121035;0.38310563961207383;0.35998150115117755;0.5257737969864501;1.0000083852304766
88.593165;1.0976926015925046;0.462941051738138;0.42175172056050597;-0.4435699842570013;-0.4041093398392661;1.0879603218512401;0.9999434916352724;10.000579334252746;0.41685378050810956;-0.4352290406933099;-0.43522897780863384;0.38310614859825326;0.3599821960072949;0.5257738290713058;1.0000101257813019
88.603165;1.0976913326019668;0.46294198889894383;0.4217529022536703;-0.44356998436508593;-0.40410934014113525;1.0879586019273795;0.9999430415636466;10.000565611080694;0.41685452012302193;-0.43522904113720784;-0.43522897899687696;0.3831066632582011;0.3599828966266134;0.525773830916396;1.0000119139392623
88.613165;1.0976900467708948;0.4629429214783642;0.42175411733874507;-0.4435699844673623;-0.40410934042294294;1.0879569435570973;0.999942618058087;10.000551868958038;0.4168552154443494;-0.43522904153008535;-0.4352289801631985;0.38310718667986304;0.3599836028273467;0.5257738029922117;1.000013745739237
88.623165;1.0976887501518047;0.46294384885194834;0.4217553619977833;-0.4435699845659268;-0.40410934068289794;1.0879553523377685;0.999942219012943;10.000538037124805;0.41685586191213325;-0.4352290418714892;-0.4352289813046686;0.3831077216307436;0.359984314563061;0.5257737451182191;1.0000156144152412
88.633165;1.0976874485160977;0.4629447702456892;0.4217566329490733;-0.443569984662579;-0.40410934091959505;1.0879538310659123;0.9999418414092757;10.000524039572065;0.4168564558960691;-0.4352290421619188;-0.4352289824183349;0.38310827012969595;0.35998503177644825;0.5257736559828953;1.0000175117800798
88.643165;1.0976861472111012;0.4629456844232875;0.4217579276732486;-0.44356998475872583;-0.4041093411318667;1.0879523788651888;0.9999414809569576;10.000509805533177;0.4168569951908499;-0.43522904240227117;-0.43522898350147654;0.3831088334834381;0.3599857540843013;0.5257735330893295;1.0000194292015732
88.653165;1.0976848515992599;0.46294659007614825;0.4217592445730383;-0.4435699848553439;-0.4041093413186856;1.0879509916310397;0.9999411334478868;10.000495268758062;0.416857478742529;-0.43522904259336276;-0.43522898455168896;0.3831094126118099;0.3599864809569362;0.525773373200799;1.0000213573701193
88.663165;1.097683566412769;0.4629474863616648;0.4217605829870638;-0.44356998495290273;-0.4041093414792339;1.0879496634868395;0.9999407969153553;10.0004803714731;0.4168579063139242;-0.43522904273582036;-0.43522898556684236;0.3831100085688302;0.35998721226520486;0.5257731727537941;1.0000232860456082
88.673165;1.0976822947207352;0.46294837310430076;0.4217619430685969;-0.4435699850513756;-0.40410934161301015;1.0879483877403535;0.9999404721393755;10.000465069351758;0.4168582782641755;-0.43522904283024216;-0.43522898654542114;0.38311062281338826;0.3599879484995616;0.52577292794459;1.0000252042203337
88.683165;1.0976810383741926;0.46294925063482967;0.4217633252823038;-0.4435699851503243;-0.40410934171984836;1.087947156755419;0.9999401609086713;10.000449329945893;0.41685859523225394;-0.4352290428772808;-0.4352289874869553;0.3831112569899889;0.3599886905459211;0.5257726352249691;1.0000271001524716
88.693165;1.0976797985657345;0.4629501195028123;0.42176472980263013;-0.44356998524897745;-0.4041093417996623;1.0879459618023222;0.999939863807857;10.000433130022182;0.41685885785975796;-0.43522904287754;-0.4352289883918443;0.3831119128926607;0.3599894393577287;0.5257722924892159;1.0000289616831939
88.703165;1.0976785756467684;0.4629509804326837;0.42176615640475873;-0.44356998534639075;-0.4041093418521185;1.087944793195775;0.9999395787269558;10.000416457212227;0.41685906620717716;-0.4352290428316143;-0.4352289892608737;0.38311259281834115;0.35999019563755935;0.5257718997100912;1.0000307770799814
88.713165;1.0976773697832574;0.46295183456753186;0.42176760476295627;-0.44356998544134163;-0.40410934187658065;1.0879436403957672;0.9999393006339973;10.000399313772151;0.41685921897210154;-0.43522904274046637;-0.43522899009488997;0.3831132995278783;0.359990959747097;0.5257714584208973;1.0000325361148976
88.723165;1.0976761819743373;0.46295268340767426;0.4217690744059849;-0.4435699855319397;-0.4041093418723799;1.087942492540961;0.9999390228727129;10.000381717236293;0.41685931365496104;-0.43522904260563855;-0.43522899089454486;0.3831140356622421;0.35999173198566226;0.5257709709388504;1.0000342308011734
88.733165;1.0976750139288372;0.4629535280667256;0.4217705641232074;-0.443569985615556;-0.40410934183912894;1.0879413391828483;0.9999387384675783;10.0003636927994;0.4168593476477961;-0.4352290424288272;-0.43522899166021084;0.38311480334123194;0.35999251269840177;0.5257704397830779;1.000035854999646
88.743165;1.0976738672189452;0.4629543683494206;0.42177207168858305;-0.44356998568902317;-0.404109341776788;1.0879401712915853;0.9999384401217638;10.000345263482334;0.4168593190352787;-0.43522904221133546;-0.43522899239206214;0.38311560417307955;0.35999330181254235;0.5257698671707728;1.000037403618838
88.753165;1.0976727425444504;0.4629552025224679;0.4217735942291631;-0.4435699857488165;-0.4041093416855053;1.0879389831205064;0.9999381196486838;10.000326457308915;0.4168592267767253;-0.43522904195415313;-0.4352289930899687;0.38311643917181115;0.35999409830433204;0.5257692549036792;1.0000388728658367
88.763165;1.0976716397192146;0.4629560279220438;0.42177512861090216;-0.44356998579153056;-0.4041093415655214;1.087937772813435;0.9999377679688871;10.000307326533788;0.4168590707260285;-0.43522904165849974;-0.43522899375344604;0.38311730825583923;0.3599949003820752;0.5257686049317126;1.0000402608876582
88.773165;1.0976705589463835;0.4629568416643391;0.4217766716770944;-0.4435699858145924;-0.4041093414172379;1.0879365402676018;0.9999373764432377;10.000287951186282;0.4168588515905715;-0.435229041326082;-0.4352289943818808;0.3831182097961995;0.3599957061223358;0.5257679198676608;1.000041567523983
88.783165;1.0976695021927523;0.46295764128077793;0.4217782205421497;-0.44356998581662194;-0.4041093412412954;1.0879352848031332;0.9999369390039181;10.000268427536914;0.41685857073571714;-0.43522904095887854;-0.4352289949747811;0.38311914075210624;0.3599965135470922;0.5257672025205685;1.0000427936023593
88.793165;1.0976684731691777;0.462958425350631;0.4217797727605936;-0.4435699857972275;-0.40410934103849677;1.0879340044641177;0.9999364528979249;10.000248855422905;0.4168582299443049;-0.4352290405589595;-0.43522899553213307;0.38312009720167634;0.35999732024106346;0.525766454939639;1.0000439406405806
88.803165;1.097667476550688;0.4629591933592032;0.4217813262258078;-0.44356998575653;-0.4041093408094787;1.08793269641044;0.9999359176492867;10.000229323920742;0.41685783102273527;-0.43522904012859837;-0.4352289960547393;0.38312107493079683;0.35999812327439;0.5257656781971225;1.0000450112695978
88.813165;1.0976665167536626;0.46295994487588094;0.4217828788473035;-0.44356998569471723;-0.4041093405543089;1.0879313578475598;0.9999353347040915;10.00020990277453;0.4168573752456456;-0.43522903967039916;-0.4352289965442244;0.38312206987708475;0.35999891941148243;0.5257648731518056;1.0000460092843493
88.823165;1.097665596256381;0.4629606790654522;0.4217844281232834;-0.44356998561181443;-0.4041093402725608;1.0879299868481678;0.999934708756357;10.0001906496914;0.41685686328607563;-0.43522903918709993;-0.435228997002779;0.3831230783198195;0.35999970542978976;0.525764041132236;1.000046938068382
88.833165;1.0976647151966201;0.4629613946194675;0.4217859710905327;-0.44356998550773585;-0.40410933996394205;1.0879285823913156;0.9999340482993055;10.000171625140515;0.4168562959952002;-0.4352290386811462;-0.43522899743258314;0.3831240968656587;0.3600004785575438;0.5257631838450355;1.0000477993924992
88.843165;1.0976638731218702;0.46296208988719084;0.4217875047166491;-0.4435699853824959;-0.40410933962877815;1.0879271436843232;0.9999333638646738;10.000152897050487;0.41685567518715355;-0.43522903815455927;-0.4352289978351725;0.3831251222848098;0.36000123682641166;0.5257623031752675;1.0000485946993816
88.853165;1.0976630707249713;0.46296276333718767;0.42178902599632156;-0.44356998523634694;-0.40410933926791004;1.087925669967788;0.9999326654481206;10.000134530932579;0.4168550034450354;-0.43522903760930054;-0.4352289982113905;0.3831261513455086;0.36000197916686955;0.5257614012822083;1.0000493267927724
88.863165;1.09766230972263;0.46296341411582465;0.4217905316360558;-0.4435699850696961;-0.4041093388823497;1.0879241615890254;0.9999319605600674;10.00011658109501;0.41685428346700387;-0.4352290370477008;-0.43522899856191605;0.38312718067828566;0.360002705129936;0.5257604805332305;1.0000499996201864
88.873165;1.0976615922495916;0.4629640421191698;0.4217920180420837;-0.4435699848829566;-0.40410933847311076;1.0879226209624187;0.9999312538726277;10.000099096136573;0.4168535178601926;-0.435229036472603;-0.43522899888766176;0.383128206668865;0.36000341460139496;0.5257595430668535;1.0000506169705554
88.883165;1.0976609206410832;0.46296464773741713;0.421793481857187;-0.4435699846766444;-0.40410933804120586;1.0879210522471854;0.9999305484007951;10.000082127937604;0.4168527091891461;-0.43522903588720696;-0.43522899918962227;0.38312922561946194;0.36000410816073436;0.5257585904625436;1.000051181676847
88.893165;1.0976602968271627;0.46296523178498084;0.421794920421971;-0.44356998445157486;-0.40410933758761164;1.0879194605948965;0.9999298458729468;10.000065726896077;0.41685185993680063;-0.4352290352945387;-0.43522899946863536;0.3831302341943614;0.36000478749827447;0.5257576241227481;1.0000516958048349
88.903165;1.0976597216163255;0.46296579530063253;0.42179633151533263;-0.4435699842087902;-0.4041093371132254;1.0879178516444015;0.9999291458425105;10.000049926560635;0.41685097228330853;-0.43522903469674784;-0.4352289997254636;0.3831312298276215;0.3600054549458495;0.5257566460828501;1.0000521611333573
88.913165;1.097659194430177;0.4629663392009452;0.421797712593681;-0.4435699839493694;-0.40410933661911536;1.0879162309358614;0.9999284460068436;10.000034732238465;0.4168500478242328;-0.43522903409494484;-0.43522899996077974;0.3831322107304894;0.3600061125216631;0.5257556592441586;1.0000525792162485
88.923165;1.0976587138939213;0.46296686435743917;0.4217990602379076;-0.4435699836743249;-0.4041093361069906;1.0879146034436276;0.9999277440291224;10.000020125399587;0.4168490875960125;-0.43522903348959663;-0.4352290001748947;0.3831331755444378;0.36000676140580273;0.5257546665846077;1.00005295144095
88.933165;1.0976582791113532;0.4629673719623077;0.4218003702948089;-0.4435699833843646;-0.40410933557932893;1.0879129737949456;0.9999270385539311;10.000006085914363;0.4168480923278351;-0.4352290328808646;-0.43522900036774576;0.3831341232729105;0.36000740216859994;0.5257536700749758;1.0000532795676997
88.943165;1.097657890351287;0.4629678637265781;0.4218016387763245;-0.44356998307964396;-0.4041093350390615;1.087911346299176;0.9999263285948383;9.999992609438552;0.41684706273408595;-0.43522903226879756;-0.435229000539168;0.3831350536403261;0.3600080351371645;0.5257526704031111;1.000053566077033
88.953165;1.0976575487750018;0.46296834162802325;0.421802862839519;-0.4435699827598193;-0.4041093344892504;1.0879097240424025;0.9999256128618838;9.999979699563932;0.41684599979490194;-0.4352290316535172;-0.43522900068901305;0.3831359672855577;0.3600086604546575;0.5257516677266519;1.0000538135032144
88.963165;1.0976572562162705;0.4629688075092836;0.4218040409766263;-0.44356998242426554;-0.4041093339328773;1.0879081081995416;0.9999248901887933;9.999967351431822;0.4168449048518908;-0.4352290310352664;-0.435229000817182;0.38313686562310284;0.36000927835160446;0.5257506625661571;1.0000540233144928
88.973165;1.0976570152273217;0.46296926321461046;0.4218051723556366;-0.4435699820724812;-0.4041093333725579;1.0879064977580641;0.9999241604784599;9.999955547807717;0.4168437795555975;-0.43522903041415467;-0.43522900092386035;0.383137750660969;0.36000988960629354;0.5257496558021825;1.000054195185444
88.983165;1.097656828820145;0.46296971058869696;0.42180625590967896;-0.4435699817046818;-0.4041093328101241;1.0879048895008974;0.9999234250252889;9.999944265171528;0.4168426257320701;-0.4352290297897812;-0.4352290010099657;0.38313862479180805;0.3600104956857009;0.5257486480219599;1.0000543266952413
88.993165;1.0976567003179145;0.4629701506311238;0.42180728988540117;-0.44356998132205927;-0.4041093322464552;1.087903278846179;0.999922685808453;9.999933482821815;0.4168414453319202;-0.43522902916121814;-0.4352290010774668;0.38313949047909235;0.36001109840720724;0.5257476394416389;1.0000544135981346
89.003165;1.0976566335842812;0.4629705830071524;0.4218082722453547;-0.4435699809263624;-0.4041093316818872;1.0879016605149012;0.9999219448825788;9.999923188877718;0.41684024068073083;-0.43522902852738377;-0.4352290011290761;0.3831403500919324;0.3600116991690335;0.5257466304142951;1.0000544510045508
89.013165;1.0976566325185193;0.4629710065883187;0.4218092015429452;-0.4435699805189981;-0.404109331116767;1.0879000285719436;0.9999212049378691;9.99991337228158;0.41683901464616346;-0.43522902788739903;-0.43522900116739194;0.38314120594262613;0.3600122985570974;0.5257456212861326;1.0000544351685845
89.023165;1.0976566998139925;0.4629714200400015;0.42181007746152455;-0.44356998010023396;-0.40410933055166065;1.0878983767627946;0.999920469566299;9.99990400489082;0.41683777032035524;-0.4352290272407526;-0.43522900119450025;0.3831420602343904;0.3600128969045822;0.5257446115803741;1.000054364300464
89.033165;1.097656836696392;0.46297182193616643;0.42181090082333617;-0.4435699796689885;-0.40410932998721266;1.0878966987052423;0.9999197418733637;9.999895035888539;0.41683651058941057;-0.43522902658751417;-0.43522900121273095;0.38314291503611847;0.36001349493021373;0.5257435997805912;1.000054237677243
89.043165;1.0976570433574615;0.46297221085260437;0.4218116735751909;-0.44356997922304686;-0.4041093294238893;1.0878949876840962;0.9999190235073974;9.99988640222476;0.41683523819134977;-0.43522902592863655;-0.43522900122551034;0.38314377235701413;0.3600140936983046;0.5257425838513446;1.0000540548813535
89.053165;1.09765731858273;0.46297258569701544;0.4218123988128795;-0.44356997875938375;-0.40410932886205303;1.0878932372499532;0.9999183155648157;9.99987804115375;0.41683395616369;-0.4352290252657582;-0.4352290012370264;0.38314463398259174;0.36001469423207966;0.5257415613986335;1.000053816174623
89.063165;1.0976576590949898;0.4629729458452401;0.42181308040841853;-0.4435699782746531;-0.4041093283022396;1.0878914422715253;0.9999176191597673;9.999869897592843;0.416832667897791;-0.43522902460044255;-0.43522900125121605;0.38314550111501927;0.36001529722098696;0.5257405293207301;1.0000535233018575
89.073165;1.0976580596117262;0.46297329084485345;0.42181372247173554;-0.4435699777657639;-0.40410932774514574;1.0878895985650388;0.999916934364669;9.999861922418585;0.41683137658638425;-0.43522902393378526;-0.43522900127121306;0.3831463741501052;0.3600159028483773;0.5257394839943207;1.0000531802854522
89.083165;1.0976585138762487;0.462973620305652;0.4218143291087315;-0.4435699772302623;-0.40410932719161724;1.087887701610063;0.9999162595066945;9.999854067060127;0.416830084720931;-0.43522902326680324;-0.43522900129948555;0.38314725279155276;0.3600165106737035;0.5257384221599797;1.0000527933398033
89.093165;1.0976590162615891;0.4629739341330689;0.4218149042462943;-0.44356997666624576;-0.4041093266427709;1.0878857461881604;0.9999155917914081;9.999846281906343;0.4168287940008724;-0.4352290226008264;-0.43522900133816605;0.3831481364587962;0.3600171197375031;0.5257373414188896;1.0000523697453008
89.103165;1.097659562747524;0.46297423250466946;0.42181545121683606;-0.4435699760718124;-0.40410932609987493;1.087883727145568;0.999914927524763;9.999838513907164;0.41682750549277753;-0.435229021937302;-0.4352290013890269;0.3831490245185908;0.3600177288891541;0.5257362399980083;1.0000519173314812
89.113165;1.0976601502911087;0.46297451559830477;0.42181597249346586;-0.4435699754447681;-0.4041093255640737;1.0878816402159492;0.99991426210416;9.999830705318034;0.41682621982205964;-0.4352290212773619;-0.435229001453205;0.38314991615090366;0.3600183369456675;0.5257351164664149;1.0000514448170048
89.123165;1.097660775029062;0.4629747833930609;0.42181647011778994;-0.44356997478295396;-0.4041093250362887;1.0878794812979455;0.9999135913366253;9.999822801618812;0.4168249373469057;-0.4352290206214545;-0.43522900153122307;0.38315081028907305;0.3600189425686494;0.525733969750334;1.0000509618136697
89.133165;1.0976614311265254;0.46297503576974264;0.42181694630607713;-0.4435699740846578;-0.4041093245173625;1.087877245202497;0.9999129125183936;9.999814760747578;0.4168236582798133;-0.4352290199690851;-0.43522900162323097;0.3831517058191497;0.36001954412757575;0.5257327993560571;1.0000504784602382
89.143165;1.0976621111912461;0.46297527293573526;0.42181740338626594;-0.4435699733488121;-0.40410932400826305;1.0878749268208743;0.9999122243426285;9.999806550193838;0.4168223825838226;-0.4352290193187954;-0.4352290017290548;0.38315260168731713;0.3600201398022228;0.5257316054828994;1.0000500044639693
89.153165;1.0976628073041357;0.4629754954232111;0.4218178433909912;-0.4435699725750447;-0.40410932351012224;1.0878725236639137;0.9999115270909743;9.99979813828609;0.4168211099444244;-0.43522901866835445;-0.43522900184798696;0.3831534965876;0.3600207279641023;0.5257303889877908;1.0000495478264515
89.163165;1.0976635118882159;0.46297570345248146;0.4218182680185898;-0.4435699717635107;-0.40410932302404556;1.0878700367423324;0.99991082259541;9.999789496363134;0.4168198400224321;-0.4352290180150403;-0.43522900197862097;0.3831543883952035;0.36002130744895244;0.5257291516568633;1.000049114819035
89.173165;1.0976642187248764;0.4629758965135074;0.4218186787085284;-0.4435699709145727;-0.40410932255074017;1.0878674697945392;0.9999101134060867;9.999780609005665;0.41681857240329534;-0.43522901735584285;-0.4352290021191745;0.38315527379828224;0.3600218776054635;0.5257278961386342;1.0000487102045292
89.183165;1.0976649240585454;0.46297607348345415;0.42181907625934045;-0.4435699700286432;-0.4041093220902456;1.0878648283382086;0.9999094021899996;9.999771475861106;0.41681730618248575;-0.4352290166875658;-0.4352290022679948;0.38315614840004897;0.3600224384692142;0.5257266247005453;1.0000483362965429
89.193165;1.09766562635501;0.4629762329114879;0.42181946045616164;-0.4435699691063187;-0.40410932164217306;1.0878621185798203;0.9999086911848543;9.99976210038769;0.41681603982608806;-0.43522901600692443;-0.43522900242371965;0.3831570073183149;0.36002299068188587;0.5257253382276077;1.0000479928923338
89.203165;1.0976663241342506;0.4629763730916444;0.42181983054842503;-0.4435699681485319;-0.40410932120639836;1.0878593462316493;0.9999079816812438;9.999752476452741;0.41681477149592816;-0.43522901531078606;-0.43522900258540165;0.38315784611860826;0.3600235348045341;0.5257240369853295;1.0000476788985546
89.213165;1.0976670138402382;0.4629764920175674;0.42182018624029466;-0.44356996715677094;-0.4041093207836699;1.0878565164733365;0.9999072746574288;9.999742590060322;0.4168134996202954;-0.43522901459679797;-0.4352290027526592;0.38315866154089684;0.3600240707696353;0.5257227219141646;1.0000473933529583
89.223165;1.09766768912102;0.46297658758731774;0.4218205282469716;-0.44356996613339594;-0.40410932037556546;1.0878536345642305;0.9999065720755134;9.99973243663506;0.41681222344412094;-0.4352290138640492;-0.4352290029254659;0.3831594514090604;0.36002459798049957;0.5257213946388459;1.0000471351507352
89.233165;1.0976683412537864;0.46297665792402964;0.4218208581907407;-0.44356996508143814;-0.4041093199838951;1.0878507055706563;0.9999058770458462;9.99972203185503;0.41681094324444984;-0.4352290131130455;-0.43522900310369134;0.38316021415358886;0.3600251156221889;0.5257200568072147;1.0000469029799006
89.243165;1.0976689606297068;0.4629767014795642;0.4218211781433934;-0.443569964003746;-0.4041093196103945;1.0878477337350925;0.9999051926715352;9.999711406008183;0.4168096601924353;-0.435229012345221;-0.4352290032867815;0.38316094874241796;0.36002562277266453;0.5257187100830379;1.0000466960495082
89.253165;1.0976695382685868;0.4629767168990721;0.4218214902445032;-0.4435699629023984;-0.40410931925686827;1.0878447226505152;0.9999045212694063;9.99970058783601;0.41680837602983983;-0.4352290115626533;-0.43522900347378546;0.38316165465360197;0.360026118516343;0.5257173564266484;1.0000465147410678
89.263165;1.0976700665314876;0.4629767029448169;0.4218217968258999;-0.4435699617789361;-0.4041093189250432;1.0878416756872658;0.9999038646390306;9.999689587758674;0.41680709252967924;-0.43522901076802756;-0.43522900366359524;0.38316233139603806;0.3600266022432523;0.5257159980754061;1.0000463603070702
89.273165;1.0976705397408566;0.4629766586417742;0.42182210074390813;-0.44356996063507653;-0.40410931861607563;1.0878385959655017;0.9999032238307811;9.999678396736684;0.4168058110173859;-0.4352290099645204;-0.4352290038551675;0.3831629779050256;0.3600270739672161;0.5257146375486543;1.0000462341296996
89.283165;1.0976709545261023;0.46297658352509785;0.42182240519853736;-0.4435699594733234;-0.4041093183303647;1.0878354864215336;0.9999025982683459;9.999666998739661;0.4168045323624907;-0.43522900915551793;-0.43522900404778114;0.3831635921857686;0.36002753445406604;0.5257132774384177;1.0000461374229779
89.293165;1.0976713095969814;0.4629764779387272;0.42182271309371616;-0.4435699582969522;-0.404109318067751;1.087832349443351;0.9999019860084378;9.999655378277588;0.4168032571226165;-0.4352290083443884;-0.435229004241336;0.3831641715078652;0.360027984822657;0.5257119195798302;1.000046071020377
89.303165;1.0976716052423379;0.46297634305774604;0.4218230265881229;-0.44356995710939146;-0.40410931782771753;1.0878291856140356;0.9999013853541735;9.999643522138927;0.4168019854837379;-0.43522900753439264;-0.4352290044364638;0.38316471336326074;0.3600284258001635;0.525710564627147;1.000046035225284
89.313165;1.097671842590437;0.46297618051153666;0.4218233472649219;-0.44356995591362985;-0.404109317609518;1.0878259937521788;0.999900796705129;9.999631424919865;0.4168007174099287;-0.43522900672859;-0.43522900463436215;0.3831652166126632;0.36002885752953584;0.5257092126259806;1.0000460303024181
89.323165;1.09767202315564;0.4629759920980196;0.42182367667294535;-0.44356995471208444;-0.40410931741223394;1.087822772985197;0.9999002232945003;9.99961909135763;0.4167994531038641;-0.4352290059297951;-0.43522900483644655;0.3831656818643169;0.36002928020162894;0.5257078636234099;1.0000460568104022
89.333165;1.097672148703481;0.46297577960160213;0.42182401652253604;-0.4435699535068656;-0.40410931723475446;1.087819524068883;0.9998996702271369;9.999606527117686;0.41679819312762895;-0.4352290051406249;-0.43522900504393114;0.38316611096169734;0.36002969482876646;0.5257065178140834;1.0000461147904174
89.343165;1.097672221444969;0.462975544499131;0.4218243683814696;-0.4435699523001743;-0.4041093170759663;1.0878162484864367;0.9998991427958878;9.99959373115847;0.41679693815419827;-0.43522900436350415;-0.43522900525761943;0.38316650618759607;0.36003010338712094;0.5257051755398003;1.0000462026243646
89.353165;1.0976722450746872;0.46297528799247084;0.4218247333874282;-0.4435699510946874;-0.40410931693512814;1.0878129466222057;0.9998986449080651;9.999580698979353;0.41679568881330376;-0.4352290036006682;-0.4352290054780235;0.38316686957611157;0.36003050836410505;0.5257038373297298;1.0000463171862102
89.363165;1.097672225453878;0.4629750114831888;0.42182511222915303;-0.44356994989370824;-0.40410931681182233;1.087809616553695;0.9998981782299949;9.999567431833007;0.416794445645741;-0.43522900285423666;-0.4352290057053089;0.3831672025845406;0.3600309122923912;0.5257025038713046;1.0000464558070377
89.373165;1.0976721696040925;0.4629747167296896;0.4218255052560462;-0.44356994870076794;-0.4041093167054014;1.0878062547845009;0.9998977428146902;9.999553945889346;0.41679320940512854;-0.43522900212617266;-0.43522900593887615;0.38316750642947894;0.36003131736975286;0.5257011757884456;1.0000466182687517
89.383165;1.0976720839085818;0.46297440549102753;0.42182591247736906;-0.4435699475189989;-0.4041093166146337;1.087802858767551;0.9998973387866332;9.99954027640593;0.4167919816927923;-0.43522900141812887;-0.43522900617728955;0.3831677826208392;0.3600317252105769;0.5256998532444329;1.0000468065895838
89.393165;1.0976719731102178;0.4629740793565176;0.4218263333868873;-0.4435699463508617;-0.40410931653797316;1.0877994288408375;0.9998969675749222;9.999526479480787;0.4167907650601789;-0.4352290007314145;-0.4352290064186941;0.3831680329092627;0.36003213706376636;0.5256985356258633;1.0000470236221717
89.403165;1.0976718407312152;0.4629737399721361;0.4218267669242339;-0.4435699451982133;-0.40410931647408055;1.0877959686436658;0.9998966319544175;9.999512629027745;0.41678956258175515;-0.43522900006705983;-0.4352290066611401;0.3831682589232536;0.3600325542710771;0.5256972216193291;1.0000472729555263
89.413165;1.0976716899661467;0.46297338929523424;0.42182721181159183;-0.44356994406253525;-0.40410931642207476;1.0877924850492446;0.9998963358423042;9.999498804560977;0.4167883776322585;-0.43522899942583826;-0.43522900690283134;0.38316846204970084;0.3600329782852355;0.5256959097539189;1.0000475589366238
89.423165;1.0976715240267452;0.4629730297393191;0.42182766702749824;-0.44356994294531155;-0.40410931638128794;1.0877889872333235;0.999896084292495;9.999485081334493;0.4167872137177;-0.43522899880837723;-0.43522900714233426;0.38316864335382383;0.36003341027942504;0.525694599285096;1.0000478845329952
89.433165;1.0976713462390368;0.4629726639762118;0.42182813200307134;-0.4435699418482958;-0.4041093163508251;1.087785484870234;0.9998958830350693;9.999471525998542;0.4167860739866406;-0.4352289982153619;-0.43522900737851306;0.38316880331830405;0.3600338511598343;0.5256932906413565;1.0000482491646132
89.443165;1.097671159905006;0.46297229417839875;0.42182860651846155;-0.4435699407733528;-0.4041093163294053;1.0877819873359806;0.9998957383890926;9.99945818780557;0.41678496075409016;-0.4352289976476439;-0.43522900761036093;0.3831689416900838;0.3600343021399453;0.5256919848971112;1.00004864933867
89.453165;1.0976709678090355;0.46297192141343374;0.42182909048684464;-0.44356993972198405;-0.4041093163154181;1.087778504047003;0.9998956574968773;9.999445091215982;0.41678387543425827;-0.4352289971062457;-0.4352290078368713;0.38316905763558295;0.3600347650102623;0.5256906832744273;1.0000490810850091
89.463165;1.0976707721361805;0.46297154583645145;0.42182958366045076;-0.44356993869492317;-0.4041093163070262;1.087775044653666;0.9998956471171704;9.999432240515006;0.41678281880724577;-0.4352289965923218;-0.4352290080570473;0.3831691498828244;0.3600352417448995;0.5256893875412831;1.0000495415047452
89.473165;1.097670575279466;0.46297116716855974;0.4218300854654512;-0.4435699376921165;-0.40410931630248487;1.0877716189342965;0.9998957123707268;9.99941963209467;0.41678179159918216;-0.43522899610704585;-0.4352290082701437;0.38316921676042803;0.36003573400699984;0.5256881005101898;1.0000500282692015
89.483165;1.0976703809110162;0.462970784857565;0.4218305950450478;-0.4435699367130864;-0.40410931630063;1.0877682354837745;0.9998958576687078;9.999407265690035;0.41678079522079764;-0.43522899565152473;-0.43522900847581414;0.38316925636491356;0.3600362428786795;0.5256868256901363;1.000050538296674
89.493165;1.0976701939328553;0.4629703979427107;0.42183111109282995;-0.4435699357572022;-0.4041093163011622;1.0877648994137115;0.9998960882497112;9.999395149190908;0.41677983191373236;-0.4352289952269757;-0.4352290086740645;0.38316926666146534;0.3600367687017866;0.5256855667284748;1.0000510669679963
89.503165;1.0976700191556885;0.4629700049888426;0.421831631573225;-0.4435699348235286;-0.40410931630455144;1.0877616121227642;0.9998964098436733;9.999383295301575;0.41677890410261453;-0.43522899483510513;-0.4352290088653379;0.38316924552657405;0.360037310953938;0.5256843273446058;1.0000516078978892
89.513165;1.0976698603444954;0.4629696044795159;0.42183215397973206;-0.44356993391065197;-0.40410931631169733;1.0877583733603295;0.999896826895046;9.99937171354701;0.41677801365620293;-0.43522899447832003;-0.435229009050582;0.3831691908676781;0.3600378683525182;0.525683110955802;1.000052152812197
89.523165;1.0976697204146701;0.46296919524990476;0.4218326758498285;-0.4435699330168783;-0.4041093163235849;1.0877551831187957;0.9998973411023299;9.99936040842403;0.41677716159896555;-0.4352289941593774;-0.43522900923110597;0.3831691003878585;0.36003843932799984;0.525681919910914;1.0000526917114625
89.533165;1.0976696018147987;0.4629687761630546;0.42183319471675945;-0.4435699321404821;-0.4041093163411376;1.0877520424064868;0.9998979504839594;9.999349393103609;0.41677634840054356;-0.4352289938805973;-0.4352290094086251;0.38316897133654293;0.36003902242405633;0.5256807556981692;1.0000532140509408
89.543165;1.0976695063891795;0.46296834552037847;0.42183370765245515;-0.44356993127975763;-0.4041093163653328;1.0877489531508744;0.9998986491083793;9.999338706093281;0.4167755744548136;-0.43522899364339235;-0.43522900958553085;0.3831688010316508;0.3600396162816979;0.5256796202353431;1.0000537104092562
89.553165;1.0976694352793714;0.46296790107329305;0.421834211049499;-0.44356993043310794;-0.4041093163973872;1.0877459178840332;0.9998994281242423;9.999328406952102;0.4167748400685379;-0.4352289934485652;-0.4352290097647959;0.3831685873496237;0.36004021950693343;0.525678516895576;1.0000541733397819
89.563165;1.0976693886854991;0.46296744031165504;0.42183470080576796;-0.44356992959932373;-0.4041093164389207;1.087742939156097;0.9999002774453524;9.999318556206825;0.4167741450064222;-0.43522899329699044;-0.435229009949504;0.38316832837683673;0.3600408306729284;0.5256774506440819;1.000054597523781
89.573165;1.0976693649533216;0.4629669605654641;0.42183517283495886;-0.4435699287776999;-0.40410931649216136;1.0877400186573054;0.9999011872569654;9.99930920791964;0.4167734882404335;-0.4352289931899774;-0.4352290101425538;0.3831680219923377;0.36004144832637064;0.5256764272887835;1.000054979868957
89.583165;1.0976693599293421;0.46296645928675567;0.4218356235457278;-0.443569927967751;-0.4041093165600309;1.087737157406622;0.9999021489501226;9.999300414953481;0.4167728682984646;-0.4352289931290963;-0.4352290103465338;0.3831676659957032;0.3600420708729895;0.5256754520358478;1.0000553192738584
89.593165;1.097669367179611;0.46296593482473114;0.4218360497537234;-0.4435699271688874;-0.40410931664608846;1.0877343573014122;0.9999031548605736;9.99929222660728;0.4167722836764812;-0.4352289931159474;-0.43522901056343255;0.3831672586004725;0.36004269647261905;0.5256745286229683;1.000055615920518
89.603165;1.097669379343071;0.4629653872697868;0.4218364483027134;-0.4435699263804214;-0.4041093167544295;1.087731622555783;0.9999041976994192;9.999284681461521;0.41677173246652754;-0.4352289931520097;-0.43522901079436177;0.3831667989507841;0.3600433230879283;0.5256736595629734;1.000055870419065
89.613165;1.097669389999923;0.4629648186582968;0.42183681611541346;-0.4435699256019314;-0.4041093168893321;1.08772896001971;0.999905271312505;9.99927780805449;0.41677121188468297;-0.4352289932383268;-0.4352290110395325;0.38316628731219965;0.3600439487756884;0.5256728460569282;1.0000560830558647
89.623165;1.0976693941080036;0.4629642321769327;0.42183715069744854;-0.4435699248336443;-0.4041093170547202;1.0877263785943339;0.9999063714433181;9.99927163308647;0.4167707186710233;-0.4352289933752707;-0.43522901129839203;0.38316572481091427;0.3600445721451102;0.5256720873106576;1.0000562530819652
89.633165;1.0976693876150976;0.4629636311118619;0.42183745052393895;-0.4435699240763149;-0.40410931725372473;1.08772388864061;0.9999074946037558;9.999266188054985;0.4167702497675706;-0.43522899356261935;-0.4352290115699532;0.3831651129537925;0.3600451926321993;0.5256713806048857;1.0000563779772422
89.643165;1.0976693679856047;0.4629630186978175;0.4218377147666207;-0.44356992333076617;-0.4041093174882899;1.0877215018328812;0.9999086368647372;9.999261509321428;0.41676980252920875;-0.4352289937997812;-0.4352290118532736;0.38316445337676364;0.3600458103464974;0.5256707221909607;1.000056453934269
89.653165;1.0976693348959716;0.46296239837704517;0.4218379425351209;-0.44356992259763645;-0.4041093177589777;1.0877192315670623;0.9999097945883197;9.99925763535204;0.4167693745740399;-0.4352289940860804;-0.43522901214785026;0.38316374785055607;0.3600464255597089;0.525670108124456;1.0000564777390195
89.663165;1.0976692896578728;0.46296177346717454;0.4218381324660243;-0.4435699218772512;-0.4041093180652357;1.087717093413478;0.9999109650028422;9.99925460220444;0.41676896374325056;-0.4352289944209381;-0.4352290124537039;0.3831629983395303;0.3600470383916643;0.5256695346978224;1.0000564477577976
89.673165;1.0976692340694967;0.46296114676818084;0.42183828317816985;-0.44356992116940963;-0.4041093184059225;1.0877151041145783;0.9999121448036699;9.999252438266385;0.4167685683052862;-0.43522899480362587;-0.435229012771073;0.38316220729007044;0.36004764901022934;0.5256689984566693;1.0000563633790176
89.683165;1.097669170423225;0.46296052052552833;0.4218383941452152;-0.44356992047338395;-0.40410931877967393;1.0877132794494015;0.9999133291730317;9.999251161793223;0.41676818711711744;-0.43522899523288394;-0.43522901310016093;0.38316137795095795;0.3600482576240635;0.5256684962102646;1.0000562239839184
89.693165;1.0976691020929845;0.4629598964903494;0.42183846598592556;-0.4435699197883965;-0.40410931918499754;1.087711632476767;0.9999145124636647;9.999250778931028;0.4167678196167628;-0.43522899570700313;-0.43522901344131143;0.38316051432276005;0.3600488639264614;0.5256680255129668;1.0000560279122654
89.703165;1.0976690335092039;0.4629592762983237;0.42183850001171;-0.44356991911414073;-0.4041093196203;1.0877101717930773;0.9999156887893713;9.999251282448581;0.4167674657026596;-0.4352289962241798;-0.4352290137951275;0.383159620900541;0.36004946673293153;0.5256675850276542;1.0000557721655539
