time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.713165;1.0976689700242215;0.46295866177695566;0.4218384978714284;-0.4435699184507696;-0.4041093200840185;1.0877089000874678;0.9999168523559208;9.99925265393872;0.4167671256874639;-0.4352289967827784;-0.4352290141623138;0.3831587022362209;0.3600500641768426;0.5256671739373198;1.0000554534238595
89.723165;1.0976689177039263;0.462958054610238;0.42183846162748634;-0.44356991779849797;-0.40410932057459;1.087707814982744;0.999917998347639;9.999254869585958;0.4167668005338762;-0.4352289973814769;-0.43522901454364116;0.38315776237187865;0.3600506540358042;0.5256667912262588;1.0000550695124293
89.733165;1.0976688823869167;0.46295745594552123;0.4218383936730328;-0.4435699171571994;-0.4041093210901404;1.0877069113888456;0.9999191234157352;9.999257912406229;0.4167664921346767;-0.4352289980191048;-0.4352290149399931;0.3831568048129369;0.3600512339925992;0.5256664361188598;1.0000546200181741
89.743165;1.09766886847929;0.46295686636719185;0.42183829618802154;-0.44356991652634387;-0.40410932162835966;1.0877061821869538;0.999920224805901;9.999261782374807;0.4167662031983372;-0.4352289986942701;-0.435229015352311;0.38315583309486145;0.36005180207972237;0.5256661093012326;1.0000541059615373
89.753165;1.09766887857285;0.46295628602401956;0.4218381706714302;-0.44356991590550743;-0.4041093221867285;1.0877056177554725;0.9999212995465091;9.999266485794681;0.41676593678867196;-0.43522899940519855;-0.4352290157815717;0.38315485103549485;0.36005235714210637;0.5256658138666057;1.0000535291970636
89.763165;1.0976689139846318;0.4629557147723152;0.4218380180485756;-0.44356991529481066;-0.4041093227627463;1.08770520796227;0.9999223450143366;9.999272014176645;0.4167656957436028;-0.4352290001499455;-0.43522901622879046;0.3831538624571181;0.3600528988014355;0.5256655551948604;1.0000528914899838
89.773165;1.0976689750921165;0.4629551523307544;0.4218378391507635;-0.4435699146947474;-0.40410932335407346;1.0877049455781767;0.999923359601571;9.99927834675795;0.4167654821137425;-0.43522900092677486;-0.43522901669504965;0.38315287098807493;0.36005342716430516;0.5256653396864707;1.000052193375778
89.783165;1.0976690608561683;0.4629545983968123;0.4218376350152207;-0.44356991410596786;-0.4041093239584086;1.0877048265930418;0.9999243426375971;9.999285474987316;0.4167652970098683;-0.43522900173426443;-0.4352290171814247;0.3831518801469366;0.36005394291027915;0.525665173252079;1.0000514338351498
89.793165;1.0976691683994626;0.46295405248673654;0.4218374068103563;-0.4435699135293089;-0.4041093245731247;1.087704848166351;0.9999252941464426;9.999293413697872;0.4167651409017164;-0.435229002571222;-0.43522901768845107;0.3831508934290079;0.36005444749770044;0.5256650602543971;1.0000506110948624
89.803165;1.0976692929983245;0.46295351344336344;0.42183715560464297;-0.44356991296556264;-0.4041093251952102;1.0877050080553479;0.9999262144033237;9.999302195046104;0.41676501401546096;-0.43522900343668647;-0.4352290182154391;0.383149914149578;0.3600549428611788;0.5256650034359761;1.0000497237291865
89.813165;1.0976694279897719;0.4629529792051727;0.4218368822371886;-0.44356991241504506;-0.40410932582155207;1.0877053056827406;0.9999271034288362;9.99931186528163;0.4167649164838489;-0.43522900432974904;-0.43522901876030806;0.3831489452914784;0.36005543077385377;0.525665004886928;1.000048771092782
89.823165;1.0976695651897679;0.46295244751094283;0.4218365875808138;-0.4435699118775172;-0.40410932644938247;1.0877057427013306;0.9999279609217849;9.999322478342476;0.4167648479460185;-0.4352290052493303;-0.435229019319864;0.383147989608366;0.3600559126116324;0.5256650666407067;1.0000477531324958
89.833165;1.0976696960748067;0.46295191676650077;0.4218362729874394;-0.4435699113524156;-0.40410932707684516;1.0877063216927854;0.9999287860647368;9.999334078651167;0.41676480715216724;-0.4352290061943278;-0.4352290198900613;0.38314704938735666;0.3600563897157889;0.5256651902325806;1.0000466708907843
89.843165;1.097669812425573;0.46295138582126627;0.42183594024973037;-0.44356991083900976;-0.40410932770311914;1.0877070438908911;0.9999295765969826;9.999346690468306;0.41676479219214396;-0.4352290071638478;-0.4352290204661977;0.3831461257375975;0.3600568636471472;0.5256653763679626;1.0000455274663957
89.853165;1.0976699064712017;0.46295085337982317;0.42183559123533393;-0.44356991033639037;-0.4041093283278417;1.0877079086425039;0.9999303285296585;9.999360321893501;0.4167648008248279;-0.43522900815713217;-0.43522902104316485;0.38314521837172005;0.36005733593754136;0.5256656251246472;1.0000443275311808
89.863165;1.0976699715856377;0.462950318055053;0.4218352278421571;-0.44356990984348826;-0.40410932895055723;1.0877089151838684;0.9999310377302573;9.99937497443188;0.4167648306485203;-0.43522900917329155;-0.4352290216156358;0.38314432601982235;0.3600578078024149;0.5256659360044514;1.0000430754275833
89.873165;1.0976700028762725;0.46294977841741114;0.4218348522577149;-0.4435699093591729;-0.4041093295706612;1.0877100642625956;0.9999317017017356;9.999390652988192;0.4167648792834848;-0.4352290102111547;-0.4352290221781435;0.3831434468590536;0.3600582801544226;0.5256663075666361;1.0000417734569818
89.883165;1.097669997232716;0.46294923272802174;0.42183446698395394;-0.44356990888244385;-0.40410933018751527;1.0877113579281743;0.9999323200296838;9.999407372173884;0.41676494419703286;-0.4352290112693338;-0.43522902272521974;0.3831425788452106;0.36005875373220375;0.525666737088748;1.000040421580083
89.893165;1.0976699536008847;0.462948678939002;0.4218340744771192;-0.44356990841292604;-0.404109330800655;1.0877127982033212;0.9999328942204455;9.999425155490853;0.4167650224075559;-0.4352290123463635;-0.43522902325146473;0.3831417197363942;0.36005922918913075;0.525667221028117;1.0000390188682315
89.903165;1.0976698733380932;0.4629481148209646;0.42183367674521155;-0.4435699079513836;-0.4041093314102443;1.0877143862266998;0.9999334269520204;9.999444032221605;0.41676511066767113;-0.4352290134406941;-0.4352290237515424;0.38314086686258525;0.3600597072664901;0.5256677561486784;1.000037565478473
89.913165;1.0976697597363465;0.46294753797746413;0.4218332750829585;-0.4435699074997145;-0.4041093320173357;1.0877161228187828;0.9999339203413109;9.99946403584491;0.4167652058470662;-0.43522901455053603;-0.435229024220383;0.3831400172742079;0.36006018898886344;0.5256683401718109;1.0000360633618357
89.923165;1.09766961613994;0.4629469460152569;0.42183287020213933;-0.4435699070604771;-0.40410933262362597;1.087718009572822;0.9999343749563026;9.999485202329655;0.41676530531212563;-0.43522901567384675;-0.43522902465326624;0.3831391680928599;0.36006067573644246;0.5256689715409497;1.0000345156666859
89.933165;1.0976694436586978;0.462946336717816;0.42183246273534647;-0.4435699066363717;-0.40410933323114073;1.0877200487896073;0.9999347907275686;9.999507568681517;0.41676540731652956;-0.43522901680873044;-0.43522902504572286;0.38313831641367424;0.36006116913014585;0.5256696490587913;1.0000329260971523
89.943165;1.0976692400200792;0.46294570829729703;0.421832053444656;-0.4435699062300279;-0.4041093338419843;1.0877222428392095;0.9999351677096852;9.999531170624858;0.4167655111645734;-0.4352290179539394;-0.4352290253938178;0.3831374590540651;0.36006167052525706;0.5256703720959227;1.0000312986273545
89.953165;1.0976689996050124;0.4629450599206042;0.4218316429516998;-0.4435699058440591;-0.40410933445802655;1.0877245946186487;0.9999355051291039;9.999556034082017;0.4167656169865215;-0.4352290191087558;-0.4352290256944563;0.3831365929812324;0.3600621804076213;0.5256711409013451;1.0000296372292805
89.963165;1.0976687142790507;0.4629443918435125;0.4218312314538286;-0.4435699054810168;-0.40410933508081776;1.0877271081417488;0.9999358008172247;9.999582161598306;0.41676572529161;-0.43522902027235555;-0.43522902594523294;0.38313571619650033;0.36006269823988285;0.5256719563981274;1.0000279458282113
89.973165;1.0976683747483689;0.4629437049943144;0.42183081865564725;-0.4435699051431493;-0.4041093357117288;1.087729787659868;0.9999360527066183;9.999609527461166;0.4167658369490506;-0.43522902144347997;-0.43522902614436626;0.3831348278640777;0.36006322277765906;0.5256728196856906;1.0000262289859045
89.983165;1.0976679724352225;0.4629430006921696;0.4218304039084721;-0.44356990483217534;-0.4041093363520044;1.0877326363007473;0.9999362605756038;9.99963808918525;0.41676595349679807;-0.43522902262053403;-0.4352290262909518;0.3831339276022675;0.3600637526087862;0.5256737312352441;1.0000244921283536
89.993165;1.097667500811905;0.46294228051044845;0.42182998678563205;-0.44356990454913753;-0.40410933700288804;1.0877356558591722;0.9999364264630792;9.999667802212416;0.4167660769530464;-0.43522902380165246;-0.43522902638502653;0.383133015144949;0.3600642864657704;0.5256746899801545;1.0000227399649249
90.003165;1.0976669542099586;0.46294154610563715;0.42182956783451875;-0.4435699042945375;-0.40410933766586926;1.0877388477345744;0.9999365539624394;9.99969862690112;0.4167662094845283;-0.43522902498460264;-0.43522902642739514;0.38313209065327875;0.3600648232232425;0.5256756933476913;1.0000209754078109
90.013165;1.0976663260261277;0.4629407993392773;0.42182914861245757;-0.44356990406880725;-0.40410933834269813;1.0877422132234627;0.9999366470114063;9.999730531689925;0.41676635361578174;-0.4352290261666046;-0.4352290264195157;0.38313115482333443;0.36006536199788114;0.5256767383592831;1.000019201147886
90.023165;1.0976656092603885;0.46294004259742383;0.4218287310833681;-0.443569903872561;-0.4041093390351416;1.0877457521889706;0.9999367091037638;9.99976349492336;0.41676651244574686;-0.43522902734436925;-0.43522902636336436;0.3831302084744771;0.36006590229388497;0.5256778226318505;1.0000174213599013
90.033165;1.0976647977320404;0.46293927890089553;0.4218283172022955;-0.4435699037063829;-0.4041093397448231;1.087749461972126;0.999936743410412;9.999797503258282;0.4167666893491566;-0.4352290285144791;-0.4352290262612299;0.38312925181307306;0.36006644410883615;0.5256789445739939;1.0000156412310581
90.043165;1.097663886279247;0.4629385117154259;0.4218279085614901;-0.443569903570518;-0.4041093404732194;1.0877533378392512;0.9999367534558328;9.999832548515146;0.4167668876615301;-0.43522902967377564;-0.43522902611568026;0.3831282836642061;0.3600669880557378;0.5256801029958916;1.0000138653395136
90.053165;1.0976628705300555;0.46293774461221116;0.4218275057230869;-0.44356990346464437;-0.4041093412216308;1.0877573740579751;0.9999367433317826;9.999868626976651;0.4167671106192129;-0.4352290308196446;-0.43522902592975976;0.3831273016258237;0.36006753496881894;0.5256812966849983;1.0000120962243504
90.063165;1.097661746107754;0.4629369810328409;0.4218271079642608;-0.4435699033877926;-0.40410934199116383;1.0877615648002648;0.9999367171265419;9.999905738521768;0.41676736133137926;-0.4352290319499951;-0.43522902570702077;0.38312630346746696;0.36006808501058857;0.525682524414132;1.0000103340009074
90.073165;1.0976605077679398;0.46293622407147317;0.42182671396713817;-0.44356990333845964;-0.40410934278269484;1.0877659046095611;0.9999366786771291;9.999943884972593;0.4167676428696863;-0.435229033062661;-0.43522902545116066;0.38312528827436315;0.36006863722462024;0.5256837853039311;1.0000085769248068
90.083165;1.0976591499804609;0.46293547623867415;0.4218263226934492;-0.4435699033148396;-0.4041093435967163;1.08777038814765;0.9999366315561625;9.999983070529009;0.41676795843704734;-0.4352290341547899;-0.43522902516566186;0.3831242561943198;0.3600691897967122;0.5256850792742113;1.0000068220885854
90.093165;1.097657668720329;0.4629347396431918;0.42182593360470266;-0.4435699033151706;-0.4041093444332965;1.087775009356807;0.999936578937161;10.00002330040985;0.41676831131050124;-0.43522903522296363;-0.43522902485359405;0.3831232075836017;0.36006974051157065;0.525686407345534;1.0000050664685265
90.103165;1.0976560627015997;0.46293401635317566;0.4218255463096161;-0.44356990333798846;-0.4041093452921711;1.0877797611780362;0.9999365241043562;10.000064582816664;0.4167687043853001;-0.4352290362638575;-0.4352290245174166;0.38312214252059845;0.3600702870761664;0.5256877713189793;1.0000033081351267
90.113165;1.0976543332123294;0.4629333083622669;0.4218251602130164;-0.44356990338200863;-0.40410934617280136;1.0877846360751602;0.9999364710059189;10.000106937229058;0.41676913958054485;-0.43522903727475765;-0.4352290241590062;0.38312106059773837;0.3600708271836968;0.5256891728233803;1.0000015468453922
90.123165;1.0976524835443635;0.4629326174627222;0.4218247745766201;-0.4435699034459352;-0.40410934707456414;1.0877896256543413;0.9999364244468556;10.000150389663771;0.41676961765817866;-0.43522903825363085;-0.4352290237800654;0.38311996088701417;0.360071358402249;0.5256906124173272;0.9999997841440363
90.133165;1.097650518832569;0.462931945280965;0.4218243890360466;-0.44356990352848813;-0.4041093479970574;1.087794719605525;0.999936390337199;10.000194953635026;0.41677013854914774;-0.43522903919881334;-0.4352290233824502;0.3831188421262009;0.36007187830326415;0.5256920892709244;0.9999980231841086
90.143165;1.0976484458210014;0.46293129334764777;0.42182400401343106;-0.4435699036284115;-0.40410934894007733;1.0877999059807195;0.9999363751976486;10.000240618312814;0.41677070162247326;-0.4352290401086805;-0.4352290229681241;0.38311770283174595;0.36007238480731274;0.5256936015403518;0.9999962681174388
90.153165;1.0976462729963026;0.46293066326854065;0.4218236205005837;-0.4435699037444133;-0.4041093499032273;1.087805172284931;0.9999363849832913;10.000287344675767;0.41677130554626224;-0.4352290409817754;-0.43522902253910606;0.38311654160329084;0.3600728761655748;0.5256951472226868;0.999994523256254
90.163165;1.0976440117600876;0.46293005687516975;0.42182323965669566;-0.4435699038752875;-0.4041093508857112;1.087810506167726;0.9999364246473244;10.000335065200348;0.41677194823017805;-0.43522904181725963;-0.4352290220977666;0.3831153579739284;0.3600733506950073;0.5256967247651417;0.999992792954131
90.173165;1.0976416766298636;0.462929476217217;0.42182286260336926;-0.44356990402021285;-0.4041093518864404;1.0878158960466833;0.9999364983505591;10.00038368742958;0.416772627020837;-0.43522904261511647;-0.4352290216470736;0.3831141527589118;0.36007380680415685;0.525698333007421;0.999991082463714
90.183165;1.0976392829713137;0.4629289237048844;0.4218224902802653;-0.44356990417902226;-0.40410935290401545;1.0878213318986971;0.9999366090517186;10.000433090128533;0.4167733387372612;-0.4352290433758452;-0.4352290211901395;0.38311292727870033;0.36007424303167757;0.5256999709188322;0.9999893980437475
90.193165;1.0976368445646973;0.46292840252370737;0.4218221235973714;-0.44356990435230936;-0.4041093539364871;1.0878268060733554;0.9999367578576122;10.00048312153013;0.4167740797849326;-0.4352290441000351;-0.4352290207293406;0.3831116827490011;0.3600746577662107;0.5257016374233725;0.9999877455899376
90.203165;1.097634373459729;0.46292791670857314;0.4218217637789049;-0.4435699045414001;-0.40410935498130246;1.0878323135140195;0.99993694443768;10.00053361812543;0.4167748466296011;-0.4352290447883536;-0.4352290202660223;0.3831104204806306;0.3600750489526664;0.5257033313456349;0.9999861296991636
90.213165;1.0976318813576436;0.4629274706246604;0.4218214123296649;-0.4435699047483763;-0.40410935603570347;1.087837850934071;0.999937168174624;10.000584424858255;0.4167756360741116;-0.4352290454416469;-0.4352290198010076;0.3831091417971431;0.3600754141352676;0.5257050515685436;0.9999845540794051
90.223165;1.0976293802370585;0.462927068595395;0.4218210706235675;-0.44356990497607807;-0.40410935709719414;1.0878434157766375;0.9999374284927354;10.000635401861032;0.4167764450234289;-0.4352290460607138;-0.4352290193351298;0.38310784743706805;0.3600757508529786;0.525706796974144;0.9999830223699462
90.233165;1.0976268814912364;0.4629267149182848;0.42182073934201914;-0.4435699052277298;-0.40410935816348276;1.0878490053001504;0.99993772401385;10.000686428783885;0.416777270219201;-0.43522904664618306;-0.435229018869289;0.38310653759146795;0.3600760570672681;0.5257085659627909;0.9999815386214166
90.243165;1.0976243945635;0.4629264138048996;0.4218204181490279;-0.44356990550626957;-0.40410935923214847;1.0878546156257598;0.9999380524224208;10.000737407386616;0.4167781082072151;-0.43522904719878847;-0.43522901840436146;0.3831052126079281;0.36007633151223795;0.5257103561410476;0.9999801069244778
90.253165;1.0976219265090714;0.4629261692187054;0.421820106083186;-0.4435699058138206;-0.40410936030058603;1.0878602418959902;0.999938411966032;10.000788258842453;0.41677895548771626;-0.43522904771958565;-0.43522901794138763;0.3831038731965479;0.3600765740208216;0.5257121646433145;0.9999787305155158
90.263165;1.0976194827564654;0.4629259848614993;0.4218198023195197;-0.44356990615153136;-0.4041093613661182;1.087865879205933;0.9999388024871357;10.000838912517528;0.41677980885884724;-0.4352290482097442;-0.43522901748174775;0.3831025199970473;0.36007678557269146;0.525713988831638;0.9999774117569328
90.273165;1.0976170675583798;0.4629258644198256;0.42181950670033036;-0.44356990651965217;-0.4041093624260326;1.0878715225336757;0.9999392249064871;10.000889286695594;0.41678066564209115;-0.43522904867014295;-0.43522901702690814;0.38310115336012457;0.36007696802547506;0.525715826641981;0.9999761531489808
90.283165;1.097614683909507;0.4629258117149537;0.42181922008876493;-0.4435699069177092;-0.40410936347759;1.0878771667849012;0.9999396805864981;10.000939283894063;0.41678152360868576;-0.4352290491012578;-0.43522901657821;0.38309977342542406;0.3600771235843588;0.5257176764170144;0.9999749577225566
90.293165;1.0976123341943422;0.4629258301029898;0.4218189445260888;-0.4435699073447945;-0.4041093645180324;1.0878828077916443;0.9999401707546692;10.000988813878797;0.4167823807929361;-0.43522904950347546;-0.4352290161370899;0.38309838001123797;0.36007725382237143;0.5257195368644718;0.9999738279343637
90.303165;1.0976100209396404;0.4629259214249873;0.4218186829332196;-0.44356990779980976;-0.4041093655446701;1.0878884425284594;0.9999406952122801;10.00103781579865;0.41678323519781896;-0.4352290498773239;-0.43522901570532535;0.38309697251164826;0.3600773587487828;0.5257214072368049;0.9999727640933919
90.313165;1.0976077462246707;0.4629260854122402;0.42181843853193346;-0.44356990828142284;-0.4041093665551856;1.0878940681782125;0.9999412513242867;10.001086252642963;0.4167840847068854;-0.43522905022325425;-0.435229015284996;0.38309555011212293;0.36007743690050176;0.5257232869459884;0.9999717636584833
90.323165;1.097605510475697;0.46292631980891175;0.42181821422267934;-0.44356990878799696;-0.40410936754795274;1.0878996812016504;0.9999418344489965;10.001134093223072;0.4167849275641711;-0.43522905054148736;-0.43522901487828086;0.3830941120786722;0.3600774864048583;0.5257251747483588;0.9999708216884742
90.333165;1.0976033123978093;0.4629266212055245;0.4218180120765185;-0.4435699093178251;-0.40410936852211493;1.0879052772650468;0.9999424395141426;10.00118130136867;0.416785762857656;-0.4352290508323031;-0.4352290144873971;0.38309265777619045;0.3600775058118332;0.5257270687280516;0.9999699322140264
90.343165;1.0976011497344313;0.4629269861452774;0.42181783328205763;-0.4435699098693807;-0.4041093694774417;1.0879108511420978;0.9999430626057303;10.001227829889427;0.4167865905203282;-0.43522905109639703;-0.4352290141149183;0.38309118648724955;0.3600774940738024;0.525728967033287;0.9999690901992675
90.353165;1.097599019527372;0.46292741158157075;0.42181767822900695;-0.4435699104413929;-0.4041093704140418;1.0879163955098854;0.9999437009435184;10.001273620782971;0.4167874110195657;-0.4352290513349782;-0.4352290137639937;0.3830896974466701;0.3600774504893276;0.5257308681533159;0.9999682928394102
90.363165;1.097596918208529;0.4629278948001284;0.42181754621019135;-0.4435699110330652;-0.40410937133212826;1.0879219005928484;0.9999443516586797;10.001318614551439;0.4167882247279348;-0.435229051549676;-0.43522901343794806;0.38308818999257016;0.3600773749051256;0.5257327701820371;0.9999675391432056
90.373165;1.0975948422112893;0.4629284335447577;0.42181743542250105;-0.44356991164429865;-0.4041093722319034;1.0879273560673355;0.9999450120622441;10.001362753352621;0.4167890311006023;-0.43522905174234927;-0.43522901313960055;0.3830866632883668;0.36007726739053375;0.5257346695106003;0.9999668291304107
90.383165;1.0975927890879793;0.462929026219918;0.42181734357525813;-0.4435699122753585;-0.40410937311341016;1.0879327531751053;0.9999456816086074;10.001405973002587;0.416789828390217;-0.43522905191480593;-0.43522901287078575;0.3830851157759116;0.36007712771067873;0.5257365601418835;0.999966164311107
90.393165;1.0975907588916924;0.4629296717136983;0.4218172681663427;-0.4435699129263419;-0.4041093739764465;1.0879380849885467;0.9999463629205912;10.001448203906765;0.41679061446740573;-0.4352290520685011;-0.4352290126321583;0.38308354509105363;0.3600769555939582;0.5257384345153229;0.9999655485622216
90.403165;1.097588754498684;0.46293036872364235;0.421817206277681;-0.44356991359718695;-0.40410937482076364;1.0879433451791425;0.9999470606265367;10.001489382040358;0.41679138805997146;-0.43522905220428076;-0.4352290124231673;0.38308194862502043;0.360076751258755;0.5257402852362603;0.9999649878476418
90.413165;1.0975867799905195;0.4629311150494181;0.42181715455147006;-0.4435699142880168;-0.4041093756463807;1.0879485269968905;0.9999477795170185;10.001529447073024;0.4167921490034038;-0.4352290523224222;-0.4352290122421703;0.3830803242409934;0.36007651524463496;0.5257421060538189;0.9999644888235371
90.423165;1.0975848387932874;0.46293190762931774;0.4218171095457766;-0.443569914999282;-0.404109376453776;1.0879536235705072;0.9999485234329356;10.001568332902545;0.4167928975676618;-0.435229052423144;-0.43522901208682807;0.3830786707585189;0.36007624793370985;0.525743891311842;0.9999640572466768
90.433165;1.0975829332025244;0.46293274304157944;0.42181706813959624;-0.44356991573170695;-0.40410937724392476;1.087958629145872;0.9999492941239968;10.001605975046267;0.4167936340468131;-0.43522905250699206;-0.43522901195466;0.38307698804564067;0.3600759493363401;0.5257456351329202;0.9999636968874367
90.443165;1.0975810650636577;0.4629336177180187;0.42181702758117107;-0.443569916486219;-0.40410937801808366;1.0879635397227505;0.9999500899602108;10.001642323041825;0.41679435871518516;-0.43522905257451433;-0.4352290118434372;0.3830752765826957;0.36007561904460655;0.5257473315763701;0.9999634089942057
90.453165;1.0975792373722204;0.4629345279765411;0.4218169855271367;-0.44356991726376077;-0.404109378777422;1.0879683522043373;0.9999509062791756;10.001677337622114;0.4167950718999176;-0.4352290526256654;-0.43522901175130413;0.3830735370455652;0.3600752563087814;0.5257489752544255;0.9999631918101024
90.463165;1.0975774555457756;0.46293547003198304;0.42181694049889074;-0.4435699180650843;-0.4041093795229908;1.0879730632190838;0.9999517374600683;10.001710985451508;0.4167957743487368;-0.43522905265958534;-0.43522901167667927;0.38307177069353987;0.3600748603915323;0.5257505616735363;0.9999630406281964
90.473165;1.0975757264022776;0.4629364401067312;0.42181689232347425;-0.4435699188907562;-0.4041093802561122;1.0879776689890717;0.9999525785308178;10.001743240354575;0.4167964675344162;-0.4352290526747646;-0.43522901161810773;0.3830699800917237;0.3600744309882299;0.5257520871673049;0.9999629493621425
90.483165;1.0975740563817653;0.4629374349905835;0.4218168423270607;-0.443569919741202;-0.4041093809787056;1.08798216565977;0.9999534253446292;10.001774083643317;0.4167971535244313;-0.4352290526693291;-0.43522901157414884;0.38306816910850133;0.3600739682764754;0.5257535483998103;0.9999629124795025
90.493165;1.0975724515646643;0.4629384525787688;0.421816793159791;-0.4435699206168324;-0.4041093816932662;1.0879865487769076;0.9999542738791372;10.001803504374527;0.41679783456993946;-0.43522905264142553;-0.43522901154322075;0.38306634214395135;0.36007347267546713;0.5257549418864668;0.9999629258010934
90.503165;1.097570917967625;0.462939491622998;0.42181674781202666;-0.4435699215183896;-0.4041093824023507;1.0879908120846837;0.9999551190326728;10.001831497830885;0.4167985126019488;-0.4352290525895438;-0.43522901152365456;0.38306450361363814;0.3600729447457089;0.5257562641863913;0.999962986543535
90.513165;1.0975694601379955;0.4629405511203795;0.42181670842989427;-0.4435699224470832;-0.4041093831077543;1.0879949468223595;0.999955954046104;10.001858059237286;0.4167991887657704;-0.4352290525122941;-0.4352290115139441;0.3830626582778635;0.36007238528618557;0.5257575125763867;0.9999630932908377
90.523165;1.0975680796298144;0.4629416299707478;0.4218166760406748;-0.44356992340420986;-0.4041093838103045;1.087998942099548;0.999956771143047;10.00188318502096;0.41679986305944433;-0.43522905240793064;-0.43522901151279686;0.3830608116277342;0.3600717952610924;0.5257586854883965;0.9999632462314559
90.533165;1.09756677535625;0.46294272659811786;0.42181665088016923;-0.44356992439056664;-0.4041093845103908;1.0880027862635657;0.9999575620140867;10.00190687459163;0.41680053436143355;-0.43522905227428665;-0.4352290115191742;0.38305896972130304;0.3600711756430423;0.5257597825695263;0.999963447699963
90.543165;1.097565545205415;0.46294383850069587;0.4218166326456312;-0.44356992540607376;-0.4041093852081316;1.0880064686193136;0.9999583173369837;10.001929116631397;0.41680120094928796;-0.4352290521091194;-0.4352290115323155;0.3830571388582987;0.36007052767491365;0.5257608045699597;0.9999637022409191
90.553165;1.097564387026658;0.46294496230353704;0.42181662085161975;-0.4435699264497743;-0.4041093859030888;1.0880099803572691;0.9999590258123496;10.001949885748541;0.4168018607961754;-0.4352290519104831;-0.4352290115513653;0.383055325280379;0.36006985324730667;0.5257617532192196;0.9999640154672549
90.563165;1.0975632989196265;0.4629460942926893;0.42181661497009215;-0.4435699275201119;-0.40410938659430257;1.0880133144332331;0.9999596740478532;10.00196916244788;0.41680251160747855;-0.43522905167687825;-0.43522901157497845;0.38305353489714894;0.360069154794055;0.5257626313238107;0.9999643925071832
90.573165;1.0975622797205622;0.4629472307703607;0.4218166138087344;-0.4435699286150922;-0.4041093872806855;1.088016465276973;0.999960248441297;10.001986947115206;0.41680315133673074;-0.4352290514073348;-0.4352290116012564;0.38305177310862004;0.3600684350067572;0.5257634428411186;0.9999648374329525
90.583165;1.0975613287024406;0.46294836809961165;0.4218166149262198;-0.4435699297321917;-0.4041093879615094;1.0880194288906513;0.9999607376650845;10.002003257679824;0.41680377868991625;-0.4352290511015115;-0.43522901162771993;0.38305004454179686;0.36006769688798307;0.5257641924552877;0.9999653536627173
90.593165;1.0975604441160873;0.4629495030381555;0.42181661504990314;-0.44356993086839935;-0.40410938863678636;1.0880222033108216;0.9999611332857853;10.002018120340031;0.41680439285253806;-0.43522905075964885;-0.4352290116514735;0.3830483529684256;0.3600669439893065;0.5257648850409398;0.9999659446745431
90.603165;1.0975596221472954;0.46295063326084135;0.4218166109993788;-0.4435699320204707;-0.404109389307375;1.088024788913431;0.9999614286707896;10.002031560421967;0.4168049930134382;-0.4352290503825938;-0.4352290116697673;0.3830467017054906;0.3600661805470533;0.5257655256802822;0.9999666146825192
90.613165;1.0975588573350288;0.462951757315688;0.4218166000882058;-0.4435699331851606;-0.4041093899748166;1.088027187501423;0.9999616181585148;10.002043599855769;0.4168055781512937;-0.43522904997192224;-0.4352290116803873;0.38304509378384843;0.3600654115076756;0.5257661201314802;0.999967368183332
90.623165;1.0975581441159197;0.46295287419687225;0.4218165800833459;-0.4435699343595446;-0.40410939064095036;1.0880294007941815;0.9999616969285934;10.002054254963914;0.4168061468617522;-0.4352290495297698;-0.4352290116816325;0.3830435315630828;0.3600646424080048;0.5257666751973049;0.9999682082195827
90.633165;1.0975574778754829;0.4629539831821009;0.4218165494606583;-0.4435699355413352;-0.40410939130743956;1.0880314308096752;0.999961660991332;10.002063528995661;0.41680669771266016;-0.43522904905847604;-0.43522901167213224;0.38304201660946635;0.36006387909196724;0.5257671985195395;0.9999691354999726
90.643165;1.0975568549400707;0.46295508387756806;0.42181650769906875;-0.44356993672885664;-0.4041093919754916;1.0880332816102587;0.9999615069864002;10.002071413724341;0.41680723010887566;-0.4352290485604269;-0.43522901165053707;0.383040550301788;0.3600631273068827;0.5257676978534591;0.9999701491467897
90.653165;1.0975562725465569;0.46295617629981306;0.4218164549877822;-0.44356993792099736;-0.40410939264572;1.0880349592525982;0.9999612315138601;10.002077904381627;0.4168077443866356;-0.4352290480379531;-0.4352290116152571;0.383039134627916;0.3600623921028567;0.5257681803039282;0.9999712476109763
90.663165;1.0975557282786808;0.46295726105710766;0.4218163916162324;-0.44356993911725867;-0.40410939331791695;1.0880364701670573;0.9999608307423209;10.00208300548446;0.4168082413787952;-0.4352290474930553;-0.43522901156442173;0.38303777230563996;0.36006167712985154;0.5257686518537126;0.9999724290358516
90.673165;1.0975552187239963;0.4629583393329773;0.4218163175165579;-0.4435699403174679;-0.4041093939910893;1.0880378203392163;0.9999603009520146;10.002086718689421;0.4168087225710609;-0.4352290469272632;-0.43522901149612425;0.3830364661620009;0.36006098439218354;0.5257691173229541;0.9999736915391749
90.683165;1.0975547388500102;0.46295941250427863;0.4218162322559304;-0.44356994152138496;-0.40410939466407725;1.0880390158398126;0.9999596394459923;10.0020890314989;0.4168091902782461;-0.43522904634193127;-0.4352290114089932;0.38303521864100815;0.3600603145529868;0.5257695806882888;0.9999750334294235
90.693165;1.0975542824780185;0.4629604819264903;0.42181613533670564;-0.44356994272861583;-0.40410939533607665;1.0880400645479866;0.9999588452677116;10.002089918628753;0.4168096471898136;-0.43522904573878524;-0.43522901130274266;0.3830340317898105;0.3600596671599179;0.5257700456168162;0.9999764524002972
90.703165;1.0975538435662067;0.46296154918078153;0.42181602616775643;-0.4435699439387754;-0.40410939600655976;1.0880409776411741;0.9999579190935733;10.00208935044025;0.4168100959368228;-0.43522904512019067;-0.43522901117831175;0.38303290726548417;0.36005904073757883;0.5257705158700596;0.999977944269581
90.713165;1.0975534180689377;0.4629626164775285;0.4218159038098889;-0.44356994515176834;-0.404109396674939;1.0880417686291814;0.9999568620774241;10.00208730313487;0.4168105390651165;-0.4352290444887553;-0.4352290110375976;0.3830318461830909;0.36005843311416863;0.5257709950974402;0.999979503339657
90.723165;1.0975530048641038;0.46296368692616185;0.4218157669808935;-0.4435699463678825;-0.40410939734014106;1.0880424507925555;0.9999556743285626;10.002083768656306;0.41681097894078434;-0.43522904384671146;-0.4352290108830031;0.38303084895810996;0.3600578419189952;0.5257714860736362;0.9999811240180856
90.733165;1.0975526043841202;0.46296476421977184;0.42181561420933933;-0.44356994758750035;-0.4041093980003563;1.088043034979078;0.9999543538903863;10.002078759718179;0.4168114175406594;-0.43522904319583766;-0.4352290107170968;0.3830299154054595;0.36005726499814455;0.5257719900169326;0.9999828018071146
90.743165;1.09755221641037;0.46296585169806576;0.421815443997698;-0.4435699488107007;-0.4041093986533994;1.0880435283375727;0.9999528970551267;10.002072310735617;0.41681185645487856;-0.4352290425378532;-0.4352290105424563;0.38302904524972814;0.3600567006687927;0.5257725067789261;0.9999845335642086
90.753165;1.0975518394125143;0.46296695198299337;0.4218152550225126;-0.44356995003707334;-0.4041093992973603;1.0880439346218227;0.9999512998442517;10.002064474913649;0.416812296918436;-0.43522904187466277;-0.43522901036151673;0.38302823862678437;0.3600561479640008;0.5257730355376106;0.999986317753236
90.763165;1.0975514712692753;0.4629680675126503;0.4218150463751579;-0.44356995126576365;-0.40410939993103256;1.0880442556029841;0.9999495594151058;10.002055311821552;0.4168127398498354;-0.4352290412083117;-0.4352290101764891;0.3830274962092701;0.3600556067824787;0.5257735749686575;0.9999881547152877
90.773165;1.0975511098746717;0.4629692007234926;0.4218148177491682;-0.44356995249559705;-0.40410940055401595;1.088044492186405;0.9999476748091131;10.002044876997912;0.4168131861472407;-0.43522904054081313;-0.43522900998958197;0.38302681904385855;0.3600550776241448;0.5257741234567395;0.9999900463053065
90.783165;1.0975507531837596;0.4629703538009394;0.42181456947011253;-0.44356995372523494;-0.40410940116653427;1.0880446446402507;0.9999456470693047;10.002033224688596;0.4168136369090731;-0.4352290398739034;-0.43522900980341994;0.3830262082347107;0.36005456111573214;0.525774679960166;0.9999919943342277
90.793165;1.0975503993791333;0.4629715287932329;0.4218143025542626;-0.4435699549532509;-0.40410940176913573;1.0880447123378245;0.9999434786435578;10.00202040848031;0.41681409332384517;-0.43522903920899253;-0.43522900962125843;0.38302566465964305;0.36005405774252897;0.5257752445129057;0.9999939985261392
90.803165;1.0975500476318774;0.46297272775202825;0.4218140187784774;-0.4435699561780509;-0.4041094023624078;1.0880446942798003;0.9999411728110772;10.002006474359595;0.4168145565652724;-0.4352290385475048;-0.4352290094468341;0.38302518879787695;0.3600535678701627;0.525775817761678;0.9999960557341978
90.813165;1.0975496986200723;0.4629739524437231;0.4218137205193132;-0.4435699573978554;-0.4041094029465902;1.0880445907386704;0.9999387341688352;10.001991461158886;0.41681502765202383;-0.4352290378911794;-0.43522900928397396;0.38302478066272533;0.3600530920384368;0.5257764000436916;0.9999981610851642
90.823165;1.0975493537227123;0.4629752038450728;0.4218134106086274;-0.44356995861086546;-0.4041094035211359;1.08804440482007;0.9999361698203616;10.001975409944555;0.41681550722112953;-0.4352290372419284;-0.4352290091359907;0.38302443985692686;0.3600526313780104;0.5257769905408943;1.0000003093436562
90.833165;1.097549013742924;0.46297648168416067;0.42181309227827146;-0.4435699598155936;-0.40410940408474;1.08804414249241;0.9999334898176567;10.001958369233511;0.41681599586941137;-0.4352290366015823;-0.4352290090050383;0.3830241657464307;0.3600521876217916;0.5257775871709385;1.0000024955176654
90.843165;1.0975486790472342;0.4629777843913633;0.4218127687944206;-0.44356996101115537;-0.4041094046360613;1.0880438110673052;0.9999307056884447;10.001940394369965;0.41681649478680927;-0.4352290359719256;-0.4352290088919239;0.3830239579115819;0.3600517622699791;0.525778187200001;1.0000047156725962
90.853165;1.0975483507376809;0.46297910958295835;0.42181244298629744;-0.4435699621972719;-0.404109405174382;1.0880434181035525;0.9999278277807275;10.001921547839428;0.41681700558270784;-0.4352290353546578;-0.4352290087964459;0.3830238166193892;0.3600513557722645;0.5257787874905822;1.0000069673872753
90.863165;1.0975480312550048;0.4629804545660388;0.42181211719914186;-0.44356996337402255;-0.40410940569950077;1.0880429711342596;0.9999248635431994;10.001901895146855;0.41681752954391604;-0.4352290347510271;-0.4352290087178389;0.3830237426672282;0.3600509678022172;0.5257793842888171;1.0000092488284904
90.873165;1.097547723987347;0.4629818165229507;0.4218117937007058;-0.44356996454153275;-0.40410940621135777;1.088042476684206;0.9999218174550975;10.00188149497786;0.4168180670670764;-0.4352290341617272;-0.4352290086551367;0.3830237366994495;0.36005059767747355;0.5257799734548833;1.0000115577468656
90.883165;1.0975474318420726;0.46298319250062436;0.4218114752202026;-0.4435699656998449;-0.40410940670999357;1.088041939269232;0.9999186917709899;10.00186039492356;0.416818617343961;-0.43522903358724024;-0.435229008607415;0.38302379864444086;0.36005024401001523;0.5257805512259043;1.0000138916486103
90.893165;1.0975471561052599;0.46298457930336745;0.4218111650876426;-0.4435699668490965;-0.404109407195607;1.0880413616022642;0.9999154873847341;10.001838632793799;0.416819178414822;-0.4352290330281623;-0.43522900857389685;0.38302392754876535;0.3600499045344683;0.5257811149834012;1.0000162483024273
90.903165;1.0975468971751503;0.4629859733940871;0.4218108667590318;-0.443569967989641;-0.40410940766851006;1.0880407450543732;0.9999122047267682;10.001816236706219;0.41681974763976565;-0.4352290324853157;-0.43522900855386154;0.38302412178004774;0.36004957654811737;0.5257816637128553;1.0000186254070367
90.913165;1.0975466556132432;0.46298737091117237;0.4218105832181964;-0.4435699691218621;-0.4041094081289898;1.0880400897465918;0.9999088444528914;10.001793224682052;0.4168203222171115;-0.435229031959688;-0.43522900854616836;0.38302437949927615;0.3600492574358248;0.525782198090446;1.0000210195323815
90.923165;1.097546432349602;0.46298876764048846;0.42181031671434444;-0.44356997024599387;-0.40410940857710353;1.088039394695734;0.9999054073424695;10.001769606859197;0.4168208995309692;-0.43522903145242253;-0.4352290085487533;0.38302469898008024;0.36004894512602387;0.5257827201651644;1.000023425452282
90.933165;1.0975462292130602;0.4629901590460384;0.42181006902976526;-0.4435699713621358;-0.4041094090126801;1.0880386583060244;0.9999018941679242;10.001745387821408;0.4168214774524406;-0.4352290309651282;-0.43522900855876917;0.38302507838307553;0.36004863828648576;0.5257832325249004;1.0000258367374983
90.943165;1.097546049298179;0.46299154070207427;0.42180984217029516;-0.44356997247009805;-0.4041094094355461;1.088037879247287;0.9998983066932688;10.001720566919833;0.41682205449973353;-0.43522903050005435;-0.4352290085732461;0.38302551545439834;0.3600483362026031;0.5257837371390417;1.0000282470929522
90.953165;1.0975458960470492;0.4629929088849465;0.42180963865373655;-0.4435699735690332;-0.4041094098456067;1.0880370573273974;0.9998946489660411;10.001695144045689;0.4168226295402238;-0.4352290300595695;-0.4352290085895734;0.3830260078033205;0.36004803853463285;0.5257842346733521;1.0000306510332273
90.963165;1.0975457717172803;0.4629942609810046;0.42180946119322715;-0.4435699746574822;-0.40410941024271063;1.0880361942012924;0.9998909277340908;10.001669129736978;0.4168232011890818;-0.4352290296455113;-0.4352290086054162;0.38302655340680153;0.36004774485020885;0.5257847247714972;1.0000330432102122
90.973165;1.0975456766831506;0.46299559551672237;0.4218093125078273;-0.44356997573389895;-0.4041094106265976;1.0880352935528794;0.9998871521606867;10.001642547992796;0.4168237676985576;-0.43522902925900486;-0.43522900861835095;0.3830271506745962;0.36004745412984274;0.5257852066380446;1.0000354175858042
90.983165;1.0975456101231245;0.46299691158484374;0.42180919513857296;-0.4435699767971241;-0.40410941099685316;1.0880343597265365;0.9998833332683945;10.001615435759373;0.4168243273464289;-0.4352290289005037;-0.4352290086258261;0.3830277982297189;0.3600471646982442;0.5257856792863028;1.0000377679903671
90.993165;1.0975455705204207;0.46299820800952224;0.421809111167888;-0.443569977846676;-0.404109411352483;1.0880333957109043;0.9998794830127002;10.001587845459342;0.416824878457023;-0.43522902856996565;-0.4352290086255562;0.383028494866153;0.36004687443836814;0.5257861417768293;1.0000400895208128
91.003165;1.0975455551631883;0.46299948284876896;0.421809062376319;-0.4435699788826437;-0.40410941169144543;1.0880324028969852;0.9998756132781842;10.00155984156509;0.41682541931171285;-0.43522902826728616;-0.43522900861589514;0.38302923955684803;0.3600465808895382;0.5257865935599254;1.0000423794368019
91.013165;1.097545559952718;0.46300073350535986;0.4218090504201727;-0.44356997990502867;-0.40410941201079564;1.0880313827906933;0.9998717355828323;10.001531492855605;0.41682594846632237;-0.4352290279927213;-0.43522900859578306;0.3830300313228845;0.36004628115926257;0.5257870346221274;1.000044637018192
91.023165;1.0975455796332445;0.46300195726300375;0.4218090764628858;-0.44356998091333033;-0.4041094123072884;1.0880303384545083;0.9998678613859886;10.001502868798985;0.41682646507203575;-0.4352290277469302;-0.4352290085643373;0.3830308691847;0.36004597195628096;0.5257874653172703;1.0000468627340269
91.033165;1.0975456078785037;0.4630031515877366;0.4218091407753884;-0.4435699819067429;-0.40410941257814303;1.0880292740254764;0.9998640024772862;10.001474034528904;0.416826968987265;-0.43522902753056064;-0.43522900852050944;0.38303175218755087;0.36004565010582334;0.5257878857198783;1.0000490576095855
91.043165;1.0975456378884496;0.46300431390158314;0.4218092428576351;-0.44356998288427185;-0.4041094128218057;1.0880281936037925;0.9998601709462125;10.0014450459497;0.4168274605400865;-0.435229027343752;-0.435229008463112;0.38303267937907853;0.36004531317019167;0.5257882947461193;1.0000512223790987
91.053165;1.0975456637420973;0.4630054413658294;0.42180938183870437;-0.4435699838445197;-0.40410941303822884;1.088027101404973;0.9998563785023724;10.001415952155073;0.4168279401117081;-0.4352290271860203;-0.43522900839113343;0.3830336498866908;0.3600449595933973;0.5257886898146472;1.0000533563225311
91.063165;1.0975456811245738;0.4630065312859339;0.4218095566767732;-0.44356998478545484;-0.4041094132283595;1.0880260020981365;0.9998526361465231;10.001386797999059;0.4168284081006824;-0.43522902705628563;-0.43522900830413686;0.38303466305217476;0.36004458850598725;0.5257890674151346;1.0000554574245546
91.073165;1.0975456867325033;0.4630075818978084;0.42180976628159644;-0.44356998570450756;-0.4041094133931669;1.0880249000530622;0.9998489547111342;10.001357619896076;0.41682886499904176;-0.4352290269527359;-0.43522900820257043;0.38303571839278183;0.360044199243636;0.5257894240954166;1.00005752341817
91.083165;1.097545677921662;0.46300859286692825;0.42181000992325873;-0.44356998659904445;-0.4041094135330213;1.088023798177539;0.9998453455144809;10.001328440734511;0.41682931121154543;-0.4352290268728611;-0.43522900808768344;0.3830368154620166;0.3600437907644451;0.5257897571912674;1.0000595517688728
91.093165;1.097545653634353;0.4630095654540074;0.4218102875023324;-0.4435699874666655;-0.40410941364793845;1.088022697002994;0.9998418204931855;10.001299270970838;0.41682974685319574;-0.4352290268136748;-0.43522900796100505;0.38303795385650297;0.36004336167538387;0.5257900651638975;1.0000615387765353
91.103165;1.0975456152972602;0.4630105023363756;0.42181059912611246;-0.4435699883049707;-0.40410941373822773;1.0880215943007878;0.999838391322859;10.001270116670126;0.4168301715217224;-0.43522902677182296;-0.43522900782381957;0.38303913340897083;0.36004291078621814;0.5257903474940475;1.0000634791192176
91.113165;1.0975455659395532;0.4630114068247381;0.4218109445098232;-0.4435699891113441;-0.4041094138048683;1.0880204853852484;0.9998350676860321;10.001240989427549;0.4168305840599919;-0.43522902674368164;-0.435229007677066;0.3830403543985517;0.36004243741412595;0.5257906041735633;1.000065366541573
91.123165;1.0975455080103953;0.4630122817733618;0.42181132286855755;-0.4435699898831525;-0.4041094138494363;1.0880193640318807;0.9998318557804756;10.001211908361789;0.4168309828087129;-0.43522902672548247;-0.4352290075216457;0.38304161760086397;0.36004194137311096;0.5257908353002491;1.0000671954968783
91.133165;1.0975454424217943;0.4630131288869716;0.4218117330486967;-0.4435699906180909;-0.4041094138737699;1.0880182234972342;0.9998287579466011;10.001182891306303;0.4168313662132861;-0.4352290267134301;-0.4352290073586164;0.3830429241953247;0.3600414232334908;0.5257910409758011;1.0000689625885357
91.143165;1.0975453693508594;0.4630139487468807;0.42181217375452734;-0.4435699913143524;-0.40410941387954796;1.0880170573272099;0.9998257738227891;10.001153946528676;0.4168317330103666;-0.4352290267040183;-0.43522900718896407;0.3830442755703505;0.36004088472592727;0.5257912213090978;1.0000706667202213
91.153165;1.0975452884586676;0.4630147411470803;0.42181264404395946;-0.4435699919706142;-0.40410941386792887;1.088015860628902;0.9998229029391176;10.001125073882594;0.4168320821789772;-0.43522902669434377;-0.4352290070132564;0.383045673035257;0.3600403286504903;0.5257913765566322;1.0000723083433833
91.163165;1.097545197807228;0.4630155052846165;0.42181314348709215;-0.4435699925860353;-0.40410941383953347;1.0880146316096646;0.999820147086528;10.001096274861645;0.4168324131965811;-0.43522902668222996;-0.4352290068315247;0.3830471176718355;0.3600397582988628;0.5257915073497311;1.0000738886216602
91.173165;1.0975450932844242;0.46301624006619846;0.42181367157910565;-0.44356999316024864;-0.4041094137947418;1.0880133720332519;0.9998175098025299;10.001067569110857;0.4168327262281931;-0.4352290266664293;-0.43522900664340736;0.38304861048003647;0.3600391766155474;0.5257916147974357;1.0000754086147452
91.183165;1.097544969403983;0.4630169449348969;0.42181422708457567;-0.4435699936931553;-0.4041094137338867;1.0880120862657416;0.9998149934306629;10.001039002039285;0.416833021954517;-0.4352290266467301;-0.4352290064484158;0.38305015254982566;0.3600385856274175;0.5257917006125936;1.0000768687245831
91.193165;1.0975448206738425;0.4630176205880792;0.42181480781081027;-0.4435699941847583;-0.40410941365728115;1.0880107799970484;0.999812597522947;10.001010631814792;0.4168333013567865;-0.4352290266236178;-0.43522900624621075;0.3830517449708269;0.360037986834621;0.5257917671884259;1.0000782685200753
91.203165;1.097544642972227;0.4630182686183622;0.4218154108127406;-0.44356999463528646;-0.4041094135652456;1.088009459777899;0.999810320158368;10.000982514945385;0.4168335655037236;-0.4352290265978044;-0.43522900603685094;0.3830533886512062;0.36003738207761327;0.5257918171618413;1.0000796063048303
91.213165;1.0975444348474204;0.463018890524493;0.4218160329661765;-0.44356999504532096;-0.40410941345816165;1.0880081328183204;0.9998081603117234;10.000954707128962;0.4168338152906325;-0.4352290265701093;-0.43522900582090035;0.383055084258303;0.36003677392376665;0.5257918526318851;1.0000808790207785
91.223165;1.0975441979276348;0.46301948721084873;0.4218166715230456;-0.44356999541566916;-0.40410941333638034;1.0880068060294088;0.9998061187912394;10.000927269491633;0.41683405148057184;-0.43522902654157886;-0.43522900559929495;0.3830568322711983;0.36003616546462325;0.5257918747332995;1.000082084010249
91.233165;1.0975439355871897;0.46302005923543776;0.42181732426848584;-0.443569995747074;-0.404109413199864;1.0880054852168273;0.9998041973506798;10.000900267048848;0.4168342749180435;-0.4352290265135864;-0.4352290053730089;0.383058633274082;0.36003555989656016;0.5257918838006257;1.0000832211819441
91.243165;1.097543650801217;0.46302060747876983;0.4218179894588828;-0.4435699960402222;-0.4041094130479022;1.0880041752349616;0.9998023979813525;10.000873757549375;0.4168344862017719;-0.43522902648799416;-0.43522900514279045;0.3830604883283037;0.3600349600869095;0.5257918797192305;1.000084292970065
91.253165;1.0975433455912869;0.46302113367923936;0.4218186659164202;-0.4435699962962456;-0.4041094128791852;1.0880028800126997;0.9998007235013018;10.000847778399875;0.41683468501339876;-0.43522902646720013;-0.43522900490939814;0.3830623989501095;0.3600343683605699;0.5257918623882953;1.0000853026101846
91.263165;1.0975430227689214;0.4630216401746662;0.4218193532589073;-0.4435699965168883;-0.4041094126920024;1.088001602103071;0.9997991784076294;10.000822341760374;0.41683486996969776;-0.4352290264537098;-0.43522900467411074;0.38306436667258964;0.3600337867213456;0.525791832351347;1.000086252976577
91.273165;1.0975426879618908;0.4630221289623975;0.42182005187013427;-0.4435699967039039;-0.4041094124844076;1.0880003430398637;0.9997977687319071;10.0007974456815;0.41683503906809466;-0.43522902644955785;-0.4352290044388209;0.383066392502187;0.3600332170012051;0.5257917909065818;1.0000871468546313
91.283165;1.097542350180526;0.46302260099450787;0.4218207623029587;-0.4435699968585824;-0.4041094122543291;1.087999104219926;0.9997965013646695;10.000773096388999;0.41683519026029503;-0.435229026456079;-0.4352290042057454;0.38306847651816145;0.3600326605112074;0.525791739400058;1.0000879875385351
91.293165;1.0975420205103825;0.46302305620555256;0.42182148446941853;-0.4435699969819815;-0.4041094119996895;1.0879978868808375;0.9997953840017824;10.000749320864939;0.4168353218626468;-0.4352290264738965;-0.43522900397722064;0.3830706176028225;0.3600321178633384;0.5257916787323113;1.0000887789957658
