time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.303165;1.0975417098650102;0.46302349418360256;0.4218222174309729;-0.4435699970754126;-0.40410941171877757;1.0879966917775659;0.9997944255809543;10.000726161885755;0.4168354328850895;-0.4352290265030359;-0.43522900375559087;0.3830728132834229;0.3600315894489956;0.5257916101295677;1.0000895261380693
91.313165;1.0975414274109625;0.46302391508832896;0.4218229598415606;-0.4435699971406185;-0.4041094114107293;1.087995519713592;0.9997936363833647;10.000703667081016;0.41683552330827184;-0.43522902654340107;-0.43522900354300553;0.3830750600046368;0.3600310759595369;0.5257915363433381;1.0000902347376135
91.323165;1.0975411797641788;0.46302431994964666;0.4218237103097461;-0.4435699971796895;-0.40410941107571846;1.087994372323702;0.9997930266748137;10.000681882419158;0.4168355937763972;-0.43522902659522383;-0.4352290033412788;0.3830773536778456;0.3600305785366109;0.5257914615641999;1.0000909098797166
91.333165;1.0975409708609736;0.4630247101661911;0.4218244673472161;-0.44356999719511486;-0.40410941071462747;1.087993252063324;0.9997926048739546;10.000660852621419;0.4168356447595607;-0.4352290266590317;-0.4352290031519121;0.3830796898025568;0.3600300987186729;0.5257913902795425;1.0000915541918816
91.343165;1.0975408030029543;0.4630250871118384;0.42182522894393765;-0.4435699971900246;-0.404109410328507;1.0879921616709503;0.9997923782223452;10.000640621689888;0.41683567615351813;-0.4352290267355047;-0.435229002976108;0.38308206309307513;0.3600296380995632;0.5257913264604612;1.0000921681665829
91.353165;1.0975406783542323;0.463025452200512;0.42182599204901455;-0.4435699971682512;-0.4041094099184204;1.0879911041758161;0.9997923548135452;10.00062123019307;0.41683568755888883;-0.43522902682534537;-0.43522900281482824;0.38308446729178924;0.36002919777914344;0.5257912733670743;1.0000927518655285
91.363165;1.0975405995143552;0.4630258070987704;0.4218267527346622;-0.4435699971340831;-0.40410940948557916;1.08799008399591;0.9997925434626462;10.000602717247535;0.41683567863309673;-0.43522902692882404;-0.435229002668987;0.3830868956509116;0.3600287781115726;0.5257912336912589;1.0000933054755958
91.373165;1.0975405687238664;0.4630261538725043;0.42182750703019695;-0.4435699970919492;-0.4041094090311879;1.0879891080662967;0.9997929519225132;10.000585125739144;0.41683564921945987;-0.43522902704539035;-0.43522900253960134;0.3830893415716538;0.3600283789397963;0.5257912097239671;1.0000938282761436
91.383165;1.0975405866935624;0.46302649470862123;0.42182825150218334;-0.44356999704618777;-0.4041094085559486;1.087988185557876;0.9997935856300626;10.000568498559185;0.4168355993776468;-0.43522902717373857;-0.4352290024278917;0.38309179858872694;0.360028000055212;0.5257912030059164;1.0000943178921775
91.393165;1.097540652538758;0.46302683114562493;0.42182898333728913;-0.4435699970008547;-0.40410940805958434;1.0879873268606541;0.9997944469811993;10.00055287374847;0.41683552940737245;-0.43522902731206503;-0.43522900233528933;0.3830942600330365;0.3600276415861344;0.525791213761164;1.000094771689358
91.403165;1.0975407642800914;0.4630271635107724;0.42182970012416193;-0.44356999695944493;-0.4041094075408103;1.0879865428156377;0.9997955348414478;10.000538292015804;0.41683543997083017;-0.43522902745842673;-0.4352290022630965;0.38309671921907257;0.36002730398704547;0.525791240929842;1.0000951888840752
91.413165;1.0975409182848808;0.4630274910083091;0.42183039949158774;-0.4435699969246285;-0.4041094069979936;1.0879858438406464;0.999796844864325;10.000524802433988;0.4168353324198661;-0.43522902761117377;-0.4352290022119636;0.3830991700109729;0.36002698763780383;0.5257912825967057;1.0000955702316787
91.423165;1.0975411088973095;0.46302781195936527;0.4218310789852496;-0.4435699968983815;-0.40410940642985466;1.0879852385095043;0.9997983707457205;10.000512456002625;0.416835208958476;-0.4352290277691702;-0.43522900218176785;0.3831016069842338;0.36002669259823766;0.5257913362072923;1.0000959164886414
91.433165;1.0975413300601153;0.46302812380315594;0.4218317364308744;-0.4435699968824397;-0.4041094058354441;1.0879847322358391;0.9998001055539177;10.000501297440989;0.4168350722530384;-0.435229027931707;-0.4352290021719683;0.3831040249791102;0.36002641859716944;0.5257913985333771;1.0000962285502433
91.443165;1.0975415773254704;0.46302842321234317;0.42183237074927993;-0.443569996878507;-0.40410940521373434;1.0879843278044128;0.9998020417965748;10.000491359600993;0.41683492486468127;-0.43522902809819375;-0.4352290021818831;0.383106418565363;0.36002616497174234;0.5257914657492675;1.0000965078775517
91.453165;1.097541847964771;0.46302870649303784;0.4218329826893965;-0.44356999688815735;-0.40410940456356176;1.0879840275630182;0.9998041708284195;10.000482661190896;0.41683476902333944;-0.4352290282678156;-0.4352290022106817;0.38310878189768965;0.36002593074719635;0.525791533811905;1.0000967552365818
91.463165;1.0975421394793787;0.4630289698615269;0.42183357455818987;-0.44356999691292326;-0.404109403883987;1.0879838348191453;0.9998064834184472;10.000475209430686;0.4168346067448372;-0.4352290284394537;-0.43522900225738675;0.3831111088224277;0.3600257150257737;0.5257915986671655;1.0000969689576251
91.473165;1.0975424488825762;0.46302920957045146;0.4218341490228963;-0.4435699969545296;-0.4041094031745945;1.0879837536116743;0.9998089709379453;10.00046900266306;0.41683443987966934;-0.43522902861194734;-0.43522900232092515;0.3831133930374858;0.3600255173894353;0.5257916559394166;1.0000971444954732
91.483165;1.0975427737663364;0.4630294222029985;0.42183470822179986;-0.4435699970148181;-0.4041094024353939;1.087983788044741;0.9998116256234462;10.000464031869388;0.41683426975448595;-0.4352290287844047;-0.43522900240010143;0.3831156288000595;0.36002533798392716;0.525791700669553;1.0000972753562785
91.493165;1.0975431131744053;0.4630296048822192;0.4218352538039746;-0.44356999709535655;-0.4041094016664504;1.0879839413956476;0.9998144399186255;10.000460282059015;0.41683409676072763;-0.4352290289563266;-0.43522900249355856;0.38311781194031946;0.3600251772529624;0.5257917278224025;1.000097354357996
91.503165;1.0975434669456499;0.46302975518809486;0.421835787270541;-0.44356999719710866;-0.40410940086748526;1.0879842148792402;0.9998174057452435;10.000457729546307;0.41683392038579775;-0.4352290291275484;-0.4352290025997378;0.38311993996719185;0.3600250354437263;0.5257917335706378;1.0000973746402244
91.513165;1.0975438346802686;0.4630298709816597;0.4218363099835486;-0.4435699973206105;-0.40410940003754553;1.0879846076400495;0.9998205139637468;10.000456340699557;0.41683373957918096;-0.4352290292980629;-0.4352290027166715;0.38312201154179387;0.36002491216469723;0.5257917162558595;1.0000973301448524
91.523165;1.0975442157440172;0.46302995021501797;0.42183682293870256;-0.44356999746646175;-0.40410939917491334;1.0879851184302904;0.9998237538888498;10.000456076541413;0.4168335532952918;-0.43522902946783965;-0.4352290028417919;0.38312402622614694;0.3600248062710453;0.5257916762579414;1.0000972155597325
91.533165;1.09754460988634;0.4630299907648825;0.4218373266575145;-0.4435699976355277;-0.40410939827751674;1.0879857469652066;0.9998271133574128;10.000456894986074;0.41683336116673264;-0.4352290296368383;-0.4352290029721095;0.3831259841127628;0.3600247159087169;0.5257916157092192;1.0000970262206303
91.543165;1.0975450168013743;0.4630299903612044;0.4218378212553871;-0.44356999782888473;-0.4041093973436137;1.087986493387429;0.9998305799917987;10.000458749190344;0.4168331639551094;-0.43522902980524103;-0.435229003104547;0.3831278851247585;0.3600246386400912;0.5257915385271137;1.0000967579719402
91.553165;1.0975454352615372;0.46302994685083354;0.4218383065278258;-0.443569998047717;-0.404109396372138;1.0879873563595086;0.9998341429131825;10.000461583241677;0.41683296347850285;-0.4352290299736272;-0.4352290032361032;0.3831297285820645;0.36002457181573366;0.5257914498700818;1.000096406810238
91.563165;1.097545863817023;0.46302985887956055;0.4218387821644501;-0.44356999829328836;-0.4041093953627383;1.0879883321217418;0.9998377928420906;10.000465323341015;0.41683276217306986;-0.43522903014286163;-0.4352290033640152;0.38313151347545593;0.36002451280511727;0.5257913550331867;1.000095968512535
91.573165;1.0975463020947844;0.46302972639263656;0.4218392480789175;-0.4435699985669787;-0.40410939431579285;1.087989416163822;0.9998415202032843;10.000469871758298;0.41683256269047325;-0.4352290303139025;-0.43522900348607757;0.3831332392391139;0.36002445882507483;0.5257912588935061;1.0000954384286005
91.583165;1.0975467506375054;0.4630295504980744;0.4218397044163356;-0.4435699988700313;-0.40410939323220424;1.0879906055942503;0.9998453137904673;10.000475110351276;0.41683236767704085;-0.4352290304877236;-0.43522900360083017;0.3831349061273845;0.36002440701004895;0.5257911662754731;1.0000948120152522
91.593165;1.097547209815148;0.46302933301907495;0.42184015118041174;-0.4435699992031485;-0.40410939211308056;1.0879918991218234;0.9998491614426758;10.000480911579508;0.41683217954077073;-0.4352290306649836;-0.4352290037074057;0.38313651490211087;0.3600243550033273;0.5257910824248894;1.0000940860404586
91.603165;1.0975476795835255;0.46302907600263726;0.4218405879848669;-0.4435699995662533;-0.404109390959605;1.0879932953613107;0.9998530511138924;10.000487155230806;0.41683200040328516;-0.43522903084549414;-0.43522900380522;0.3831380664621071;0.36002430142800984;0.5257910126877435;1.0000932585825246
91.613165;1.097548160622041;0.4630287812944797;0.4218410143072772;-0.4435699999584404;-0.40410938977297084;1.0879947917400936;0.999856971387946;10.000493742680842;0.4168318325694203;-0.435229031028304;-0.4352290038938029;0.3831395616861922;0.36002424569124175;0.5257909616407898;1.00009232780639
91.623165;1.0975486552824936;0.4630284505251019;0.42184142982044287;-0.44357000037822564;-0.40410938855437184;1.0879963836914353;0.999860911769985;10.00050059359138;0.4168316788382049;-0.43522903121233125;-0.4352290039728095;0.3831410013952733;0.3600241872271479;0.5257909326270714;1.0000912918491258
91.633165;1.0975491662476957;0.4630280853443093;0.4218418342076993;-0.44357000082384856;-0.40410938730507145;1.087998064563809;0.999864862357416;10.000507628637576;0.41683154194879135;-0.43522903139676516;-0.43522900404198306;0.3831423865092341;0.36002412502908143;0.5257909277354419;1.0000901493083878
91.643165;1.0975496941350051;0.46302768751727014;0.42184222690388495;-0.44357000129339125;-0.4041093860263211;1.0879998271517237;0.9998688130423312;10.000514759937364;0.41683142388269556;-0.4352290315812543;-0.43522900410102006;0.38314371833217015;0.3600240579992324;0.5257909479042981;1.0000888983792915
91.653165;1.0975502372334487;0.46302725911501064;0.4218426072672913;-0.44357000178501715;-0.404109384719264;1.0880016647520354;0.9998727532915307;10.000521897002715;0.4168313258831678;-0.4352290317659333;-0.43522900414950566;0.3831449985876675;0.36002398532280333;0.5257909932678902;1.0000875356002519
91.663165;1.0975507932148891;0.4630268028768591;0.42184297488967637;-0.44357000229744925;-0.4041093833850154;1.088003570977781;0.9998766731822992;10.000528954003848;0.4168312488806184;-0.4352290319510465;-0.43522900418690336;0.3831462290934624;0.3600239062846643;0.5257910633733995;1.0000860560564153
91.673165;1.097551360051708;0.46302632224791235;0.4218433296398989;-0.4435700028301288;-0.40410938202469465;1.0880055399354536;0.9998805648866025;10.00053584658055;0.416831193693582;-0.4352290321366183;-0.43522900421251387;0.38314741147805986;0.3600238200255585;0.5257911571598984;1.0000844555126998
91.683165;1.0975519352812317;0.46302582096124645;0.4218436713270086;-0.44357000338272085;-0.4041093806393742;1.0880075665690665;0.9998844233596085;10.00054248669646;0.4168311608611661;-0.4352290323225664;-0.43522900422540917;0.3831485470111171;0.3600237254532477;0.525791273338539;1.0000827333794613
91.693165;1.097552515551589;0.46302530266069175;0.4218439995029896;-0.44357000395472035;-0.40410937923017193;1.0880096461214872;0.9998882469862513;10.00054878268702;0.41683115035647256;-0.4352290325089221;-0.43522900422436034;0.3831496361293816;0.3600236212501769;0.5257914108658431;1.0000808938194687
91.703165;1.0975530978524335;0.46302477062254727;0.4218443138956624;-0.4435700045457349;-0.4041093777984542;1.0880117728542245;0.9998920381999593;10.000554636607868;0.4168311614602875;-0.4352290326957818;-0.43522900420775146;0.383150678004336;0.3600235063573699;0.5257915688154556;1.0000789443649685
91.713165;1.097553681295084;0.46302422729022963;0.42184461473111545;-0.44357000515570427;-0.40410937634596567;1.088013938768246;0.9998958024924347;10.000559943919036;0.4168311928567948;-0.4352290328830352;-0.43522900417362825;0.38315167087650787;0.36002338081242746;0.5257917461770752;1.0000768945660352
91.723165;1.097554267465852;0.4630236741685607;0.4218449022045232;-0.44357000578443134;-0.4041093748749332;1.088016132914368;0.9998995466030128;10.000564603729924;0.416831242953737;-0.43522903307008537;-0.4352290041199784;0.3831526128188052;0.3600232460755066;0.5257919418283218;1.0000747550771614
91.733165;1.0975548589447501;0.4630231125940255;0.42184517595203413;-0.44357000643108047;-0.404109373388101;1.0880183420955556;0.9999032774604206;10.000568529799052;0.4168313101771233;-0.4352290332556666;-0.43522900404494347;0.38315350239800217;0.3600231046559426;0.5257921541159446;1.0000725357397524
91.743165;1.0975554576933428;0.463022544570538;0.4218454351943356;-0.44357000709431277;-0.40410937188849266;1.0880205528398077;0.999907001659727;10.000571657480206;0.41683139280172504;-0.43522903343789515;-0.43522900394685504;0.3831543391863862;0.36002295973650755;0.5257923806132837;1.0000702439777955
91.753165;1.0975560645564373;0.4630219726816656;0.4218456787400687;-0.44357000777266253;-0.4041093703790394;1.0880227526904707;0.9999107250193506;10.000573944085838;0.4168314886555276;-0.43522903361460163;-0.43522900382436625;0.38315512391137974;0.36002281489952054;0.5257926186616539;1.000067885459016
91.763165;1.0975566794430656;0.4630213992750157;0.42184590468779404;-0.44357000846453803;-0.40410936886235277;1.088024930236983;0.9999144522677832;10.00057535547989;0.4168315952421573;-0.4352290337835933;-0.4352290036767198;0.3831558583825688;0.36002267358128814;0.5257928657686312;1.0000654662420525
91.773165;1.0975573017713844;0.4630208256570999;0.4218461106775885;-0.44357000916812117;-0.4041093673406584;1.0880270750446532;0.9999181872139438;10.000575849030042;0.41683171017543047;-0.4352290339426999;-0.43522900350400107;0.38315654539507216;0.3600225386399918;0.5257931193374681;1.0000629941971886
91.783165;1.097557930714453;0.46302025176674877;0.4218462946001205;-0.4435700098817994;-0.4041093658160356;1.0880291780559352;0.9999219334199463;10.000575372374646;0.4168318318038271;-0.43522903408989866;-0.43522900330717074;0.3831571880981586;0.3600224122958955;0.525793376435158;1.0000604783805267
91.793165;1.09755856488262;0.46301967636719615;0.4218464549790586;-0.44357001060474555;-0.4041093642910226;1.0880312321902412;0.9999256949081363;10.000573880182277;0.4168319596068323;-0.43522903422343096;-0.43522900308787615;0.38315778909931825;0.36002229602492686;0.5257936339090259;1.000057927366623
91.803165;1.097559202368235;0.4630190975288483;0.4218465908109301;-0.44357001133668983;-0.4041093627689255;1.0880332315877;0.9999294769571904;10.000571351252306;0.4168320937214515;-0.4352290343417055;-0.4352290028483333;0.3831583503526927;0.36002219055530643;0.5257938885114437;1.0000553483016403
91.813165;1.0975598418381705;0.4630185134008954;0.42184670132587276;-0.4435700120769446;-0.40410936125347297;1.0880351694501171;0.9999332869920506;10.000567789345386;0.4168322337444123;-0.43522903444324784;-0.43522900259120384;0.38315887370556784;0.36002209635085625;0.525794136877359;1.0000527469149516
91.823165;1.0975604835445545;0.46301792296353345;0.4218467860298599;-0.4435700128239181;-0.40410935974849815;1.0880370375907733;0.9999371344797993;10.00056321378256;0.41683237779277704;-0.43522903452684625;-0.43522900231935563;0.38315936126136413;0.3600220141115768;0.5257943753869084;1.000050128156014
91.833165;1.0975611290721266;0.46301732600934087;0.42184684426794483;-0.4435700135758517;-0.4041093582578805;1.0880388282590965;0.9999410287826656;10.000557653070128;0.4168325227693784;-0.43522903459171586;-0.43522900203569775;0.38315981533838267;0.3600219447575781;0.5257945999643704;1.0000474967765822
91.843165;1.0975617803664004;0.46301672240852665;0.42184687385842623;-0.44357001433178467;-0.4041093567853128;1.0880405351263405;0.9999449764749181;10.000551140521084;0.41683266545463193;-0.435229034637593;-0.43522900174297463;0.38316023832612023;0.3600218891514943;0.5257948057945481;1.0000448569429523
91.853165;1.0975624391236438;0.46301611153375244;0.4218468703997274;-0.4435700150915294;-0.4041093553339821;1.0880421528014632;0.9999489809363172;10.0005437090884;0.41683280327208877;-0.43522903466474233;-0.4352290014433725;0.383160632604051;0.3600218480838653;0.5257949871325517;1.0000422118705492
91.863165;1.0975631066001945;0.4630154922190785;0.42184682832476167;-0.4435700158550473;-0.4041093539064317;1.0880436765900563;0.9999530434219975;10.000535388279744;0.4168329343212857;-0.4352290346737646;-0.43522900113830737;0.383161000262825;0.36002182271434835;0.5257951376711714;1.0000395647616216
91.873165;1.0975637838489354;0.4630148629756566;0.4218467423288756;-0.4435700166220991;-0.4041093525047557;1.088045102184711;0.9999571634247799;10.000526205629601;0.4168330566871659;-0.43522903466520463;-0.4352290008285598;0.3831613426556631;0.36002181506061526;0.5257952512686322;1.0000369198247505
91.883165;1.097564472636911;0.4630142223911526;0.4218466078496114;-0.4435700173921741;-0.40410935113103846;1.0880464248969697;0.9999613389811206;10.000516189315917;0.41683316755692335;-0.4352290346393268;-0.43522900051442687;0.38316166041378835;0.36002182787368;0.525795322450512;1.0000342819465597
91.893165;1.097565175579645;0.4630135695084203;0.42184642074440987;-0.4435700181645858;-0.4041093497873682;1.0880476396552676;0.9999655672159393;10.00050536634257;0.41683326328512477;-0.43522903459612194;-0.43522900019573146;0.383161954016859;0.36002186392714036;0.5257953465684965;1.000031655624608
91.903165;1.0975658947915197;0.4630129038188216;0.4218461767575817;-0.44357001893874426;-0.4041093484753639;1.0880487420552154;0.9999698444404149;10.000493758040701;0.4168333403745385;-0.43522903453518214;-0.43522899987183233;0.38316222428150004;0.3600219254265213;0.5257953196228069;1.0000290445411428
91.913165;1.0975666315332784;0.46301222519384055;0.42184587143496716;-0.4435700197142927;-0.4041093471960156;1.0880497295483347;0.9999741662539252;10.000481377786473;0.41683339633383576;-0.4352290344556827;-0.4352289995418768;0.3831624723441623;0.3600220139126355;0.5257952382321698;1.000026452276818
91.923165;1.0975673870868554;0.46301153399831263;0.4218455005991962;-0.44357002049104965;-0.4041093459499788;1.0880506015475098;0.9999785283730513;10.000468235135905;0.4168334300394106;-0.435229034356922;-0.4352289992052098;0.3831626990729748;0.3600221304185746;0.5257951001892983;1.0000238831193458
91.933165;1.0975681625331812;0.4630108310894128;0.4218450606544146;-0.44357002126896833;-0.40410934473786275;1.088051358616619;0.9999829283890809;10.000454343728459;0.4168334416371639;-0.43522903423902026;-0.4352289988615105;0.3831629045027497;0.3600222755934657;0.5257949046971482;1.0000213416208419
91.943165;1.0975689581493557;0.4630101179526039;0.42184454869768867;-0.4435700220480862;-0.40410934356017725;1.088052002489836;0.9999873668880306;10.000439725334598;0.41683343206086176;-0.435229034102957;-0.4352289985106978;0.3831630880496014;0.36002244961872043;0.5257946518203008;1.00001883143229
91.953165;1.0975697735676482;0.46300939714435946;0.42184396297610444;-0.4435700228283804;-0.40410934241690005;1.0880525365407847;0.9999918458886464;10.00042441092951;0.4168334024978226;-0.43522903394988444;-0.435228998152824;0.3831632491446089;0.3600226520357832;0.5257943421687841;1.000016355122113
91.963165;1.0975706074196538;0.46300867225893744;0.4218433032393711;-0.4435700236095731;-0.40410934130718207;1.0880529650557333;0.999996365849261;10.000408440581808;0.41683335385590514;-0.43522903378051797;-0.4352289977879668;0.3831633875738207;0.36002288187487924;0.525793976804855;1.0000139149326974
91.973165;1.0975714560696503;0.463007947142226;0.421842570421644;-0.44357002439100446;-0.404109340229566;1.088053291884423;1.0000009237835812;10.0003918606023;0.4168332861931305;-0.4352290335951063;-0.4352289974162314;0.38316350350322154;0.3600231381298639;0.5257935565418779;1.0000115128440537
91.983165;1.0975723130032065;0.4630072250537093;0.4218417660666779;-0.44357002517164934;-0.4041093391823586;1.0880535196997958;1.000005513093167;10.000374722456304;0.4168331987701571;-0.4352290333937629;-0.43522899703788087;0.3831635974023135;0.36002342026885215;0.5257930813327114;1.0000091499132286
91.993165;1.0975731702902236;0.463006508298023;0.4218408920787182;-0.44357002595009654;-0.4041093381638929;1.0880536499066973;1.0000101248866187;10.00035708580581;0.41683309081120923;-0.4352290331768343;-0.4352289966534192;0.3831636699070352;0.3600237283265116;0.5257925504789432;1.000006826330198
92.003165;1.0975740212774097;0.46300579826899607;0.42183995071252384;-0.4435700267244655;-0.40410933717272196;1.0880536833663594;1.0000147498515441;10.00033901568294;0.4168329618564246;-0.43522903294521653;-0.4352289962635085;0.3831637217575069;0.3600240625347628;0.5257919629667944;1.0000045425800568
92.013165;1.097574862139568;0.46300509572963566;0.4218389444098343;-0.44357002749256885;-0.404109336207608;1.088053622060958;1.000019379366445;10.00032056725577;0.4168328115612956;-0.4352290327005303;-0.43522899586879776;0.3831637538639816;0.3600244230547146;0.5257913173778835;1.0000023003106793
92.023165;1.097575691814884;0.4630044013483407;0.4218378753942066;-0.4435700282522757;-0.4041093352671375;1.0880534702446887;1.0000240059336747;10.000301770625077;0.41683263959874844;-0.4352290324448334;-0.4352289954699168;0.3831637672313182;0.3600248099366566;0.5257906117503215;1.0000001012149187
92.033165;1.0975765117494982;0.46300371630073045;0.421836745326093;-0.4435700290017006;-0.4041093343492332;1.088053233913313;1.000028623312885;10.00028263093135;0.4168324457098614;-0.435229032179725;-0.4352289950676849;0.38316376265425645;0.3600252229563401;0.5257898440530413;0.9999979454855046
92.043165;1.097577325665145;0.46300304255335506;0.4218355552372985;-0.44357002973922777;-0.4041093334511221;1.088052919431208;1.000033225960556;10.000263142227816;0.4168322300005699;-0.43522903190556717;-0.43522899466321824;0.3831637403250212;0.3600256614611757;0.5257890130365834;0.9999958324681554
92.053165;1.0975781391567752;0.4630023826499937;0.4218343054787772;-0.4435700304635385;-0.4041093325698046;1.0880525324220158;1.0000378084223087;10.000243300734164;0.4168319932016205;-0.4352290316217715;-0.4352289942577261;0.3831636997184923;0.36002612474665996;0.5257881184159082;0.9999937621013955
92.063165;1.097578959404386;0.4630017390956953;0.4218329957841611;-0.44357003117357724;-0.4041093317025243;1.0880520772452242;1.000042365638195;10.000223102861314;0.4168317364708893;-0.4352290313277023;-0.43522899385215946;0.3831636399543195;0.36002661274902537;0.5257871602709768;0.9999917356708409
92.073165;1.097579793890448;0.4630011138389403;0.42183162587029016;-0.4435700318684433;-0.40410933084688344;1.0880515571336449;1.0000468936507938;10.000202529440347;0.4168314611612236;-0.43522903102303123;-0.43522899344706223;0.38316356015904374;0.3600271261855724;0.5257861388246658;0.9999897565361404
92.083165;1.0975806481166615;0.46300050815291593;0.4218301960518779;-0.44357003254727295;-0.40410933000064136;1.0880509747208105;1.000051390271498;10.00018153481008;0.41683116876561327;-0.4352290307075159;-0.4352289930426651;0.38316345952961667;0.3600276660295345;0.5257850552798496;0.9999878296130584
92.093165;1.0975815248800813;0.46299992252215777;0.4218287073381303;-0.44357003320918026;-0.40410932916162695;1.0880503323552566;1.0000558553573329;10.000160050427908;0.4168308611139826;-0.43522903038080624;-0.43522899263884374;0.383163337333756;0.36002823306901477;0.5257839125687314;0.9999859592782908
92.103165;1.0975824260202935;0.4629993564354393;0.4218271612835823;-0.44357003385342497;-0.40410932832798346;1.0880496325937572;1.0000602894675636;10.000137996021865;0.4168305408638116;-0.43522903004244656;-0.43522899223501943;0.3831631930323395;0.36002882790343466;0.5257827150926055;0.9999841486595973
92.113165;1.0975833544959788;0.46299880841986624;0.42182555972816516;-0.44357003447960514;-0.40410932749817907;1.0880488792917042;1.0000646915258313;10.000115289379;0.416830211545234;-0.4352290296919586;-0.435228991830359;0.38316302636684696;0.36002945094852795;0.5257814684041325;0.9999824011229629
92.123165;1.097584314214364;0.4629982763062509;0.4218239045864615;-0.4435700350874353;-0.4041093266706008;1.0880480780906072;1.0000690582771108;10.000091853449911;0.41682987702180047;-0.43522902932894453;-0.4352289914241292;0.3831628372544622;0.3600301023717;0.5257801792808411;0.9999807213133891
92.133165;1.0975853076202151;0.46299775761784745;0.42182219798448495;-0.4435700356763735;-0.404109325843502;1.0880472363953968;1.0000733858803215;10.000067624377467;0.4168295410478659;-0.4352290289531908;-0.43522899101597023;0.3831626257819852;0.36003078238805575;0.5257788552862367;0.9999791148318856
92.143165;1.0975863341390295;0.4629972499673112;0.4218204426160663;-0.4435700362455723;-0.4041093250153617;1.0880463636743836;1.000077671693879;10.00004256048041;0.41682920693579023;-0.43522902856475704;-0.43522899060598946;0.38316239245749634;0.36003149155496933;0.525777503751959;0.9999775878434143
92.153165;1.097587390875912;0.46299675130720325;0.42181864198413493;-0.4435700367939281;-0.40410932418502665;1.088045470630396;1.0000819151906415;10.000016648568602;0.41682887732734913;-0.4352290281639782;-0.43522899019456923;0.38316213816709493;0.36003223038483023;0.5257761312841727;0.999976146431623
92.163165;1.0975884735490975;0.4629962601034487;0.4218168003988028;-0.443570037320098;-0.4041093233518809;1.0880445675502282;1.000086117818259;9.9999898968464;0.4168285545475643;-0.4352290277512339;-0.43522898978205404;0.383161863516581;0.36003299878523487;0.5257747441954617;0.9999747949803177
92.173165;1.0975895769485546;0.46299577549980003;0.4218149228276724;-0.4435700378226764;-0.4041093225161195;1.0880436643725646;1.0000902824787044;9.999962313065312;0.4168282412460522;-0.43522902732664526;-0.4352289893686256;0.38316156836328813;0.3600337962077932;0.5257733490123343;0.9999735348292992
92.183165;1.0975906955082109;0.4629952972996356;0.4218130145902586;-0.44357003830038955;-0.40410932167846036;1.0880427714773075;1.000094412712614;9.999933893835125;0.4168279404372925;-0.43522902689016196;-0.43522898895436485;0.3831612519645686;0.36003462220666427;0.5257719523878597;0.9999723646925199
92.193165;1.0975918235859992;0.4629948257145503;0.42181108110059856;-0.443570038752194;-0.40410932083961565;1.08804189852304;1.0000985107699627;9.999904635406303;0.41682765484310647;-0.43522902644194944;-0.4352289885392606;0.3831609130563907;0.36003547656241125;0.5257705608678437;0.9999712821492894
92.203165;1.09759295592825;0.46299436121130627;0.4218091283041405;-0.4435700391773266;-0.40410932000021516;1.0880410524647883;1.000102575957073;9.999874543143896;0.4168273861968794;-0.4352290259826617;-0.4352289881231767;0.3831605499698736;0.3600363589186417;0.5257691809854441;0.9999702847560755
92.213165;1.0975940887996687;0.46299390453889;0.42180716360124576;-0.4435700395751874;-0.4041093191609762;1.0880402372590239;1.0001066053035608;9.999843629181234;0.4168271349854259;-0.4352290255135688;-0.4352289877059792;0.383160161322659;0.3600372685605185;0.5257678192287747;0.9999693709534377
92.223165;1.097595220388906;0.46299345676851933;0.42180519607831235;-0.4435700399450661;-0.40410931832266606;1.08803945471967;1.0001105952977;9.999811910094591;0.41682690052124594;-0.4352290250364461;-0.4352289872877981;0.3831597466412596;0.3600382046479024;0.5257664816870098;0.999968540773473
92.233165;1.0975963498086605;0.46299301929439335;0.4218032356989553;-0.443570040285982;-0.40410931748571166;1.0880387050586406;1.0001145425195757;9.999779414210595;0.41682668108389814;-0.43522902455302914;-0.43522898686916944;0.38315930617117033;0.36003916661071667;0.5257651738953364;0.9999677955279459
92.243165;1.0975974760081026;0.46299259355099576;0.4218012921073327;-0.44357004059690724;-0.4041093166498261;1.0880379873694481;1.0001184434378012;9.999746188935115;0.416826473980669;-0.4352290240644287;-0.43522898645081604;0.38315884023265123;0.3600401543691941;0.5257639008258607;0.9999671369596964
92.253165;1.097598597412895;0.4629921806557526;0.421799373580885;-0.4435700408773514;-0.40410931581398585;1.0880373004345947;1.0001222940162688;9.999712291288503;0.4168262755767279;-0.435229023571218;-0.4352289860330398;0.3831583489919744;0.3600411682413696;0.5257626666208332;0.9999665662633077
92.263165;1.0975997121198295;0.4629917814687511;0.4217974865008155;-0.44357004112776144;-0.4041093149766117;1.0880366434826645;1.0001260888753447;9.999677772192442;0.41682608159868534;-0.4352290230740714;-0.43522898561508255;0.38315783278743043;0.36004220858387703;0.5257614742266354;0.9999660828887647
92.273165;1.0976008187051796;0.4629913966993816;0.4217956354931775;-0.4435700413492299;-0.4041093141358274;1.0880360165963665;1.0001298206973683;9.999642678076377;0.416825887601756;-0.4352290225741707;-0.4352289851952474;0.3831572922719943;0.3600432754590732;0.5257603253333992;0.9999656840767692
92.283165;1.097601916801777;0.4629910267719025;0.42179382388618597;-0.4435700415429512;-0.40410931328977645;1.0880354205416873;1.0001334811835134;9.999607063197482;0.41682568931297015;-0.43522902207314873;-0.4352289847719011;0.38315672809462215;0.3600443685480585;0.525759220859872;0.9999653654019562
92.293165;1.0976030067908062;0.4629906717717968;0.4217920540146304;-0.4435700417100158;-0.4041093124368263;1.088034855854705;1.0001370627054962;9.999570991407671;0.4168254828472841;-0.43522902157257076;-0.43522898434430984;0.3831561406609814;0.36004548724867014;0.5257581616973168;0.9999651211408221
92.303165;1.097604089478268;0.4629903315616665;0.42179032725922494;-0.4435700418513717;-0.40410931157555674;1.088034321744922;1.0001405583144807;9.999534529301782;0.41682526475410836;-0.43522902107303546;-0.43522898391270437;0.38315553033392746;0.3600466307914332;0.5257571490486729;0.9999649443605747
92.313165;1.0976051655192818;0.46299000593746864;0.4217886443429516;-0.4435700419677974;-0.4041093107047516;1.0880338156781402;1.0001439608985883;9.999497745788121;0.41682503201824495;-0.43522902057385987;-0.4352289834779397;0.38315489794974045;0.36004779824089245;0.525756184202975;0.999964827689668
92.323165;1.0976062339763901;0.4629896946602141;0.42178700627876614;-0.4435700420599872;-0.40410930982346005;1.0880333337994201;1.000147263635608;9.999460717511093;0.41682478205300494;-0.43522902007383274;-0.4352289830411692;0.3831542451752557;0.3600489885293856;0.5257552683697753;0.9999647644168255
92.333165;1.0976072909810586;0.4629893973372541;0.4217854149304019;-0.44357004212853857;-0.40410930893100605;1.0880328721180899;1.0001504606362848;9.999423524622154;0.41682451255108705;-0.43522901957198296;-0.4352289826036719;0.38315357433875613;0.3600502007960208;0.525754402986781;0.999964748826702
92.343165;1.097608329739948;0.46298911328841713;0.4217838721807049;-0.4435700421737388;-0.4041093080271732;1.0880324279970268;1.0001535467408227;9.999386236239655;0.4168242214156228;-0.4352290190676576;-0.435228982166723;0.3831528882240931;0.3600514348358224;0.5257535899760948;0.9999647754986486
92.353165;1.0976093420926705;0.4629888415960393;0.421782378648632;-0.4435700421955373;-0.40410930711248855;1.088032000641355;1.000156517318903;9.999348905483034;0.4168239070133583;-0.4352290185603571;-0.435228981731345;0.3831521902095851;0.36005269107808524;0.5257528313772586;0.9999648384708542
92.363165;1.0976103202126186;0.46298858146937805;0.42178093339086264;-0.4435700421940173;-0.40410930618812985;1.0880315905474198;1.0001593682684087;9.99931157623573;0.41682356867934195;-0.4352290180496908;-0.4352289812982133;0.38315148407039795;0.3600539700665564;0.525752128486954;0.9999649311051729
92.373165;1.0976112572359031;0.46298833256528715;0.42177953469431834;-0.4435700421700369;-0.40410930525567446;1.0880311991388592;1.000162095881215;9.999274286409102;0.416823207027942;-0.43522901753548615;-0.4352289808678862;0.38315077323217034;0.36005527210333355;0.525751481378542;0.9999650463499552
92.383165;1.097612147403362;0.4629880949147464;0.4217781809130578;-0.44357004212530265;-0.4041093043170992;1.0880308282562858;1.000164696071561;9.999237068396617;0.4168228237483171;-0.435229017017938;-0.4352289804409772;0.383150060417222;0.3600565971652397;0.5257508894653655;0.9999651772020618
92.393165;1.0976129860305905;0.46298786848098433;0.4217768707372862;-0.4435700420618559;-0.4041093033748021;1.0880304791222746;1.0001671632093594;9.999199954346873;0.4168224213671153;-0.43522901649733486;-0.43522898001813226;0.3831493481458759;0.3600579446822586;0.5257503524359576;0.9999653164264837
92.403165;1.097613768999469;0.46298765259382174;0.4217756032013258;-0.44357004198168404;-0.4041093024314;1.088030152295828;1.000169490140169;9.999162983182073;0.416822003115822;-0.4352290159735007;-0.43522897960009843;0.38314863930547954;0.360059313360298;0.5257498708183892;0.9999654549177863
92.413165;1.09761449259497;0.46298744582472556;0.4217743774319363;-0.4435700418867546;-0.40410930148949126;1.0880298489465832;1.0001716700363192;9.999126203292077;0.4168215724341877;-0.43522901544580733;-0.4352289791879132;0.3831479369484221;0.36006070127440715;0.5257494461886164;0.9999655812608359
92.423165;1.0976151542025943;0.46298724671589264;0.42177319229812127;-0.4435700417791171;-0.4041093005516911;1.0880295715555264;1.0001736984580938;9.99908967077264;0.416821132321799;-0.4352290149137787;-0.4352289787830136;0.38314724364652863;0.3600621059835841;0.5257490811187393;0.9999656836676848
92.433165;1.0976157531576625;0.4629870550105075;0.4217720466006977;-0.44357004166074443;-0.40410929962089853;1.0880293229972038;1.000175573612224;9.999053443156603;0.41682068497960184;-0.43522901437747363;-0.43522897838721536;0.3831465612096418;0.36006352457448076;0.5257487789801422;0.9999657520266743
92.443165;1.0976162911089873;0.4629868722085884;0.42177093944587807;-0.44357004153335183;-0.4041092987004049;1.0880291054562683;1.0001772948052274;9.999017568857496;0.41682023184973466;-0.43522901383741325;-0.43522897800273236;0.3831458909023243;0.3600649537525198;0.5257485434858128;0.9999657787094415
92.453165;1.0976167718061687;0.46298670082251797;0.4217698700084986;-0.44357004139861017;-0.4041092977936893;1.0880289209802878;1.0001788603893669;9.998982083483444;0.4168197738378132;-0.43522901329426;-0.43522897763224166;0.3831452338703928;0.36006639006821545;0.5257483779735539;0.9999657579661212
92.463165;1.0976172010634444;0.4629865434619369;0.42176883695126927;-0.4435700412583966;-0.40410929690416775;1.088028772640656;1.0001802663199697;9.998947018948991;0.41681931142456313;-0.43522901274844283;-0.4352289772787868;0.3831445915022675;0.3600678302291674;0.5257482849897557;0.9999656847867455
92.473165;1.097617586956601;0.4629864030451779;0.4217678382264489;-0.4435700411145044;-0.40410929603519674;1.0880286641843007;1.0001815062847124;9.998912411797573;0.4168188448365759;-0.4352290122001645;-0.43522897694555673;0.3831439654368466;0.36006927119882004;0.5257482663710675;0.9999655548708875
92.483165;1.097617939086641;0.46298628358065125;0.42176687138172436;-0.4435700409682268;-0.40410929519023686;1.0880285980436184;1.0001825733367902;9.998878301589654;0.4168183741350339;-0.43522901164972627;-0.4352289766358859;0.38314335712553593;0.36007070990338813;0.5257483233579139;0.9999653651365217
92.493165;1.0976182666468017;0.46298619005345915;0.42176593395610207;-0.443570040820223;-0.40410929437270077;1.0880285730367358;1.000183461786778;9.998844725794005;0.41681789890427906;-0.435229011097476;-0.43522897635338775;0.38314276732769886;0.3600721429319021;0.5257484565244762;0.999965113622026
92.503165;1.0976185763097057;0.4629861275168229;0.4217650237253161;-0.4435700406704275;-0.40410929358532705;1.0880285838004302;1.0001841679569736;9.998811717118699;0.41681741808397316;-0.43522901054343216;-0.4352289761016949;0.38314219593191395;0.360073566560082;0.5257486658093117;0.9999647992073402
92.513165;1.0976188718838962;0.4629861005620345;0.4217641388627375;-0.4435700405180917;-0.4041092928297032;1.0880286231371576;1.0001846889536183;9.99877930368016;0.41681693036347794;-0.4352290099871521;-0.4352289758838148;0.383141641994285;0.36007497682525985;0.5257489507406103;0.9999644216349807
92.523165;1.0976191560850854;0.4629861131735827;0.4217632778825723;-0.44357004036190656;-0.4041092921064592;1.0880286857849126;1.0001850209015621;9.998747513870677;0.4168164345952813;-0.4352290094278878;-0.4352289757017754;0.3831411038381568;0.36007636948761984;0.525749310623846;0.9999639816979434
92.533165;1.0976194315649037;0.4629861684932899;0.4217624393542657;-0.44357004019984725;-0.40410929141582985;1.088028770406604;1.0001851589699253;9.998716382429574;0.41681592978062787;-0.4352290088648211;-0.4352289755568212;0.38314057923607414;0.3600777401218219;0.5257497446113892;0.9999634809345019
92.543165;1.0976197000878412;0.46298626875570986;0.421761622005447;-0.4435700400291166;-0.4041092907580807;1.0880288783497245;1.0001850985835055;9.998685947073856;0.41681541488457247;-0.43522900829733857;-0.43522897544975575;0.38314006558687513;0.3600790844143102;0.5257502516885306;0.9999629208496205
92.553165;1.0976199621698033;0.46298641552108655;0.4217608253803419;-0.4435700398465648;-0.40410929013376123;1.0880290115556954;1.0001848363073993;9.998656239444493;0.41681488860674776;-0.43522900772517703;-0.4352289753810266;0.38313956012846384;0.360080398437159;0.5257508305568526;0.9999623025765932
92.563165;1.0976202183708343;0.46298661000653046;0.4217600500563536;-0.4435700396491491;-0.4041092895439504;1.0880291719712702;1.0001843705904938;9.998627279327463;0.4168143489401408;-0.4352290071483069;-0.4352289753505379;0.3831390603002634;0.3600816788565404;0.5257514793250052;0.99996162729882
92.573165;1.0976204709375508;0.4629868534791054;0.4217592970176578;-0.44357003943410034;-0.40410928899015924;1.0880293614048324;1.0001837022920887;9.998599067936146;0.41681379285869147;-0.43522900656671515;-0.4352289753574999;0.3831385639668511;0.3600829230834301;0.5257521950615963;0.999960897025049
92.583165;1.09762072448957;0.46298714766973914;0.4217585671674116;-0.44357003919898147;-0.4041092884736942;1.0880295806566271;1.0001828341669694;9.998571582520624;0.41681321659624404;-0.4352290059801588;-0.435228975400612;0.38313806934947986;0.3600841291310472;0.5257529738575764;0.9999601150250157
92.593165;1.0976209855749537;0.4629874947703067;0.42175786154094147;-0.4435700389418061;-0.40410928799529905;1.0880298291746697;1.0001817694319781;9.99854478079811;0.416812616252013;-0.43522900538807224;-0.43522897547835765;0.3831375750444887;0.3600852953036794;0.5257538114700314;0.9999592857409247
92.603165;1.0976212616193546;0.46298789649280564;0.4217571815754839;-0.44357003866109956;-0.4041092875556354;1.0880301060958475;1.0001805106860413;9.998518611672763;0.4168119882925947;-0.4352290047896269;-0.4352289755891481;0.3831370802811278;0.3600864199885817;0.5257547036706294;0.9999584144655184
92.613165;1.0976215602684303;0.46298835293222423;0.42175652874112074;-0.44357003835583764;-0.4041092871558513;1.088030411352643;1.0001790599441491;9.99849302754052;0.41681133000853143;-0.4352290041835363;-0.4352289757313452;0.38313658516884963;0.36008750151312663;0.5257556462404669;0.9999575069076108
92.623165;1.0976218889667018;0.46298886245052184;0.42175590386288225;-0.44357003802553546;-0.4041092867975354;1.0880307456405098;1.0001774194520427;9.998467997795004;0.41681063985834754;-0.43522900356774963;-0.43522897590326176;0.3831360906773678;0.36008853817849523;0.5257566349480516;0.9999565690026648
92.633165;1.09762225394571;0.4629894221147384;0.4217553069823597;-0.44357003767044545;-0.4041092864824143;1.0880311097158508;1.0001755928286946;9.99844351787295;0.4168099173019363;-0.4352290029396606;-0.4352289761032037;0.38313559819810766;0.36008952829647123;0.5257576654271878;0.9999556068296312
92.643165;1.0976226596735652;0.4629900279185025;0.42175473777321587;-0.4435700372914045;-0.4041092862123401;1.0880315038749082;1.0001735860192844;9.998419609769066;0.41680916238900934;-0.43522900229671496;-0.4352289763295125;0.3831351089735215;0.3600904697503873;0.5257587329670625;0.9999546264419645
92.653165;1.0976231097154;0.4629906754999308;0.42175419574242484;-0.4435700368894293;-0.404109285989441;1.0880319278947919;1.000171407461649;9.99839631514725;0.4168083757369023;-0.4352290016368842;-0.43522897658052795;0.38313462403006665;0.36009135967593997;0.5257598322249781;0.999953634307558
92.663165;1.0976236076128487;0.4629913613567992;0.42175367999985025;-0.4435700364654159;-0.4041092858159689;1.0880323811441541;1.000169067422504;9.99837368335003;0.4168075585719502;-0.4352290009589349;-0.4352289768544947;0.38313414454170874;0.36009219499450124;0.5257609571498237;0.999952637795141
92.673165;1.0976241565878968;0.46299208300598493;0.421753189342265;-0.4435700360199087;-0.4041092856939184;1.088032862416835;1.000166577289394;9.998351762506852;0.4168067121683657;-0.4352290002625697;-0.43522897714958003;0.38313367177394253;0.36009297299862214;0.52576210136829;0.9999516447199642
92.683165;1.0976247592589665;0.46299283793247187;0.42175272300182187;-0.4435700355529726;-0.4041092856247427;1.0880333699665858;1.0001639495650192;9.99833059757517;0.41680583701549767;-0.4352289995484388;-0.43522897746400635;0.3831332064726419;0.36009369140093656;0.5257632586841972;0.9999506627246543
92.693165;1.0976254181705158;0.46299362293589025;0.42175228111515256;-0.4435700350643719;-0.40410928560931203;1.0880339020777337;1.000161197657192;9.99831022512646;0.4168049326959743;-0.43522899881807686;-0.4352289777960632;0.3831327486571725;0.3600943485346024;0.5257644233455997;0.9999496991147947
92.703165;1.097626135821648;0.4629944344801937;0.42175186424906524;-0.44357003455408883;-0.4041092856481009;1.0880344573195653;1.0001583343879592;9.998290665708536;0.4168039986915609;-0.43522899807377663;-0.43522897814390854;0.3831322982519403;0.36009494393053454;0.5257655901062097;0.9999487605702455
92.713165;1.0976269141979635;0.4629952692040976;0.42175147260922397;-0.44357003402289713;-0.40410928574129384;1.08803503459777;1.0001553706274642;9.998271931296408;0.41680303507279415;-0.4352289973183221;-0.43522897850541026;0.3831318557753896;0.3600954785262175;0.5257667544212947;0.9999478523927814
92.723165;1.0976277551181826;0.46299612413414243;0.4217511056589337;-0.4435700334724697;-0.4041092858888413;1.0880356337700525;1.0001523154995964;9.998254045027528;0.41680204228644396;-0.43522899655458513;-0.4352289788783081;0.3831314224669245;0.3600959541290593;0.525767912737913;0.9999469781827429
92.733165;1.0976286608510997;0.4629969968870938;0.4217507624172212;-0.4435700329048614;-0.4041092860907727;1.0880362555810883;1.0001491770927764;9.998237051905658;0.41680102078226866;-0.4352289957852256;-0.4352289792605105;0.3831309999302123;0.36009637259577726;0.5257690624521586;0.9999461410533385
92.743165;1.097629634046465;0.4629978858226645;0.42175044217283353;-0.44357003232185627;-0.4041092863475053;1.0880368998670962;1.0001459627320703;9.998221015440045;0.4167999712928926;-0.43522899501256446;-0.43522897965033336;0.383130589390362;0.36009673525679836;0.5257702014952202;0.9999453451566207
92.753165;1.097630677150611;0.46299878989008203;0.4217501449737603;-0.4435700317246255;-0.40410928665983625;1.0880375638863429;1.000142679254636;9.998206003529162;0.4167988951746599;-0.43522899423832656;-0.43522898004662713;0.383130191062918;0.36009704293251266;0.5257713276035216;0.9999445952052584
92.763165;1.0976317918614922;0.4629997083677208;0.4217498715636149;-0.44357003111377163;-0.40410928702862026;1.0880382425646413;1.0001393332306776;9.998192064485593;0.41679779436128905;-0.43522899346348676;-0.43522898044861613;0.3831298044669637;0.3600972963577316;0.5257724376846381;0.9999438949736887
92.773165;1.097632979703483;0.4630006405600404;0.4217496227205181;-0.4435700304896962;-0.40410928745419133;1.0880389297321773;1.0001359307675168;9.998179208343393;0.41679667149681915;-0.43522899268859894;-0.435228980855548;0.38312942932934213;0.3600974964403097;0.5257735279753817;0.9999432467599572
92.783165;1.0976342429543613;0.4630015853316856;0.42174939837213477;-0.4435700298528272;-0.4041092879358825;1.0880396186458068;1.0001324773620743;9.9981674080352;0.416795530113006;-0.4352289919141072;-0.43522898126647547;0.3831290659223495;0.36009764430278624;0.5257745945775846;0.999942651033944
92.793165;1.0976355833531304;0.46300254102280386;0.42174919733134386;-0.44357002920354455;-0.4041092884719569;1.0880403019195077;1.0001289783098677;9.99815661221224;0.41679437418749665;-0.43522899114021846;-0.43522898168016655;0.38312871461588843;0.36009774109828446;0.5257756335436418;0.9999421061282043
92.803165;1.0976369999778013;0.46300350600406515;0.4217490177611498;-0.4435700285423262;-0.404109289059665;1.0880409720174555;1.0001254393243915;9.998146756806621;0.4167932072997958;-0.43522899036678897;-0.4352289820951049;0.3831283753365346;0.3600977877217663;0.5257766408634321;0.9999416089130415
92.813165;1.0976384890572142;0.4630044791434448;0.4217488575136836;-0.44357002787006816;-0.40410928969523774;1.0880416219736735;1.0001218671869005;9.998137773353891;0.4167920320137753;-0.4352289895935599;-0.4352289825096955;0.3831280474981917;0.36009778495495975;0.5257776126694914;0.9999411555552573
92.823165;1.097640044453936;0.46300545997830517;0.4217487141988882;-0.44357002718806315;-0.4041092903741937;1.0880422455231253;1.0001182703828346;9.998129597918613;0.416790849927082;-0.43522898882050953;-0.4352289829224657;0.38312773024522895;0.3600977338758273;0.5257785450951549;0.9999407414924788
92.833165;1.0976416579189696;0.4630064488803047;0.4217485855341529;-0.443570026497704;-0.4041092910920187;1.0880428371867226;1.0001146588129877;9.998122184065203;0.41678966223844793;-0.4352289880480659;-0.4352289833320062;0.3831274225731598;0.3600976361517644;0.5257794340933925;0.9999403612198284
92.843165;1.0976433197670337;0.4630074467791159;0.4217484697767555;-0.4435700258003464;-0.40410929184464767;1.0880433921706607;1.0001110426054571;9.99811551564615;0.4167884700740402;-0.43522898727707693;-0.4352289837367691;0.3831271235054276;0.36009749425373927;0.525780275980823;0.9999400082791728
92.853165;1.0976450195673397;0.4630084542652739;0.4217483658402626;-0.4435700250974494;-0.4041092926284352;1.0880439058556135;1.0001074312716056;9.998109609187416;0.4167872743224398;-0.4352289865085463;-0.435228984134946;0.383126832684569;0.36009731130284944;0.5257810679074042;0.99993967542332
92.863165;1.0976467471721938;0.46300947093279693;0.4217482730995801;-0.4435700243906449;-0.4041092934399294;1.088044374064162;1.0001038335388457;9.998104501972845;0.41678607538654366;-0.43522898574340335;-0.4352289845246671;0.3831265508170793;0.3600970904142848;0.5257818074662991;0.9999393552078971
92.873165;1.0976484940916267;0.46301049555414747;0.42174819091783816;-0.4435700236815477;-0.4041092942759022;1.0880447933776414;1.0001002575543454;9.998100235415535;0.41678487334397474;-0.43522898498262097;-0.4352289849044967;0.38312627936646315;0.36009683413039006;0.5257824921386394;0.9999390402961115
92.883165;1.0976502537648463;0.4630115266724986;0.4217481182410341;-0.4435700229715022;-0.40410929513351895;1.0880451603474035;1.0000967110337948;9.998096847258852;0.4167836686070734;-0.4352289842274186;-0.43522898527368414;0.38312602014385166;0.36009654449721396;0.5257831190821367;0.99993872214634
