time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.893165;1.0976520211991583;0.46301256288689513;0.4217480538058088;-0.4435700222614332;-0.404109296010138;1.0880454708118228;1.0000932012652064;9.998094372743013;0.41678246242200445;-0.4352289834790244;-0.43522898563199697;0.3831257753160725;0.3600962234903816;0.52578368539823;0.9999383901250644
92.903165;1.09765379331348;0.46301360252116364;0.4217479968858197;-0.44357002155191166;-0.4041092969030725;1.0880457199845845;1.0000897359164418;9.998092848077622;0.41678125673999383;-0.43522898273835453;-0.4352289859794804;0.3831255472192272;0.3600958731032847;0.5257841890604291;0.9999380339149669
92.913165;1.0976555688921086;0.463014643041563;0.42174794777748636;-0.443570020843383;-0.4041092978099309;1.088045902828839;1.0000863242329303;9.998092313964936;0.4167800536416703;-0.4352289820062382;-0.43522898631620366;0.38312533780498015;0.36009549498767496;0.5257846296288327;0.9999376465301318
92.923165;1.0976573473230873;0.4630156808745293;0.4217479075352872;-0.44357002013638896;-0.40410929872901113;1.0880460144811002;1.0000829769496447;9.998092813833976;0.4167788547665943;-0.4352289812839462;-0.4352289866419324;0.3831251484033921;0.3600950900867908;0.5257850078117822;0.9999372245694749
92.933165;1.097659127091863;0.46301671196223754;0.42174787738381864;-0.4435700194316729;-0.40410929965908426;1.0880460511831216;1.0000797053974497;9.998094386190244;0.4167776613129448;-0.4352289805734944;-0.4352289869559475;0.38312497991602157;0.36009465869043683;0.5257853248424906;0.9999367670781859
92.943165;1.0976609050086954;0.4630177325907499;0.4217478583522977;-0.4435700187300534;-0.4041093005989135;1.0880460115900015;1.000076520823859;9.998097059997493;0.41677647451829214;-0.43522897987730663;-0.4352289872571382;0.383124832970332;0.3600942008119826;0.5257855825889715;0.9999362740892996
92.953165;1.0976626767764157;0.4630187396171544;0.42174785115322855;-0.4435700180323398;-0.40410930154693203;1.0880458971818645;1.0000734336330643;9.99810085437632;0.41677529605585745;-0.43522897919735365;-0.4352289875441799;0.3831247080714999;0.3600937164437712;0.5257857836997447;0.9999357440376366
92.963165;1.09766443795388;0.4630197303847196;0.421747856045895;-0.4435700173391938;-0.40410930250093546;1.0880457116554498;1.000070452504301;9.9981057786541;0.4167741281868174;-0.43522897853469167;-0.4352289878156358;0.38312460591302344;0.360093205554236;0.5257859316538464;0.9999351712900119
92.973165;1.097666183967167;0.463020702954968;0.421747872691468;-0.4435700166504419;-0.40410930345785906;1.0880454598435798;1.0000675842295754;9.998111835253173;0.41677297369280025;-0.43522897788975756;-0.43522898807004146;0.3831245275409421;0.36009266800504325;0.5257860308201399;0.9999345458440452
92.983165;1.0976679093490977;0.4630216561191059;0.42174790040535554;-0.4435700159645964;-0.4041093044139585;1.0880451464150247;1.0000648347023149;9.998119027424224;0.4167718356014536;-0.43522897726276477;-0.4352289883059525;0.38312447424092955;0.36009210365854966;0.5257860857440896;0.9999338548187977
92.993165;1.0976696067509408;0.4630225890466527;0.42174793875731303;-0.4435700152794173;-0.4041093053650851;1.08804477529935;1.0000622093584208;9.998127366808484;0.4167707169264928;-0.4352289766538541;-0.4352289885220025;0.3831244472239946;0.36009151265778877;0.5257861000026702;0.9999330845216671
93.003165;1.0976712665537736;0.4630235008876671;0.4217479879351318;-0.44357001459282697;-0.40410930630665143;1.0880443502633743;1.000059712199384;9.998136873792557;0.4167696205636843;-0.43522897606317723;-0.43522898871713445;0.38312444709451493;0.36009089551143114;0.5257860759151879;0.9999322227582392
93.013165;1.097672877286006;0.46302439012621865;0.4217480488294656;-0.4435700139033284;-0.4041093072336534;1.0880438753559905;1.0000573458300988;9.998147573955686;0.41676854904158983;-0.435228975490969;-0.43522898889091904;0.38312447334476957;0.3600902529584888;0.5257860149320562;0.9999312602510064
93.023165;1.097674426486862;0.46302525422787566;0.4217481230821565;-0.44357001320991085;-0.40410930814103424;1.0880433542800632;1.0000551135741895;9.998159499857717;0.41676750400084456;-0.43522897493750806;-0.4352289890436172;0.3831245241581008;0.3600895858856627;0.5257859176773672;0.9999301899467707
93.033165;1.097675902242181;0.46302609036133113;0.4217482127852434;-0.4435700125118916;-0.4041093090240626;1.088042789794463;1.0000530208166492;9.998172696320148;0.4167664858081524;-0.4352289744028807;-0.4352289891760445;0.3831245965230048;0.36008889529454513;0.5257857837315855;0.9999290054761659
93.043165;1.097677294414305;0.46302689654092405;0.42174831968249676;-0.44357001180905004;-0.40410930987856875;1.0880421843840866;1.0000510733656134;9.998187222691858;0.416765493694178;-0.43522897388668064;-0.4352289892896446;0.3831246866181484;0.3600881823063768;0.5257856117086714;0.9999277010869213
93.053165;1.097678594624387;0.4630276720690942;0.42174844467432065;-0.443570011101836;-0.4041093107011127;1.0880415412325588;1.0000492746853138;9.998203146757053;0.41676452649079226;-0.4352289733879107;-0.43522898938663607;0.38312479038899416;0.36008744840998747;0.5257853994196041;0.999926272899728
93.063165;1.0976797958309297;0.4630284172080394;0.42174858813960286;-0.44357001039130056;-0.40410931148896573;1.0880408638283134;1.0000476247533978;9.998220530130755;0.41676358331855695;-0.4352289729052954;-0.43522898946982747;0.3831249039757518;0.36008669586535197;0.5257851439106419;0.9999247192867272
93.073165;1.097680892216751;0.46302913292380127;0.4217487504404419;-0.4435700096787141;-0.40410931223999497;1.0880401546383682;1.0000461209095883;9.99823941997385;0.4167626635105349;-0.43522897243786346;-0.4352289895421276;0.3831250234106671;0.36008592779805476;0.5257848418868014;0.9999230403075007
93.083165;1.0976818791602962;0.4630298209388463;0.42174893204559083;-0.44357000896526605;-0.4041093129526903;1.088039414082678;1.000044759845129;9.998259853089094;0.41676176637246914;-0.43522897198510874;-0.43522898960624506;0.38312514390463615;0.3600851477993805;0.5257844905673642;0.9999212376126234
93.093165;1.0976827528785447;0.46303048333254637;0.4217491333273331;-0.443570008252127;-0.40410931362622365;1.0880386400888824;1.0000435393695228;9.99828185869652;0.4167608914421708;-0.43522897154647633;-0.4352289896647498;0.38312525997917907;0.36008435945230816;0.5257840881479837;0.9999193138559768
93.103165;1.0976835098203137;0.4630311219413885;0.4217493542482026;-0.44357000754045767;-0.40410931426040564;1.0880378286250367;1.0000424583299075;9.998305460274585;0.416760038628061;-0.43522897112101105;-0.43522898971997515;0.3831253663879046;0.36008356611329856;0.5257836334515701;0.9999172710343937
93.113165;1.097684146043098;0.463031738373511;0.4217495943548348;-0.4435700068311184;-0.4041093148556542;1.0880369749788505;1.0000415151294382;9.998330680789438;0.4167592078938978;-0.43522897070752764;-0.435228989773652;0.38312545866272596;0.3600827707886294;0.5257831251706756;0.9999151097931548
93.123165;1.0976846573760641;0.4630323341260293;0.4217498533617462;-0.4435700061245194;-0.40410931541301603;1.0880360742906001;1.0000407069533852;9.998357536355753;0.41675839902277445;-0.4352289703047074;-0.43522898982681574;0.3831255329771906;0.3600819760975762;0.5257825614179605;0.999912830686725
93.133165;1.09768504065063;0.46303291056128076;0.4217501318103069;-0.4435700054207502;-0.4041093159340242;1.088035120946724;1.0000400300434862;9.99838602601961;0.4167576114499361;-0.4352289699109201;-0.4352289898801227;0.38312558579620765;0.36008118438977005;0.5257819399892317;0.99991043617202
93.143165;1.0976852938501085;0.4630334692268917;0.421750431204491;-0.4435700047197098;-0.40410931642026726;1.088034108133555;1.0000394797023864;9.998416141819215;0.4167568440239491;-0.43522896952424944;-0.43522898993433745;0.383125613640365;0.36008039789440754;0.5257812591347022;0.9999079315270017
93.153165;1.097685414992486;0.46303401220832385;0.42175075368735554;-0.4435700040212194;-0.40410931687309953;1.0880330285246358;1.0000390501728627;9.99844788230412;0.4167560953021486;-0.43522896914286535;-0.43522898999067006;0.383125613069391;0.3600796187492457;0.5257805181717576;0.9999053243953508
93.163165;1.09768540248473;0.463034542251932;0.42175110150806416;-0.44357000332527696;-0.40410931729381594;1.0880318759720293;1.0000387355215656;9.998481244721132;0.4167553643675509;-0.4352289687654758;-0.43522899005061894;0.38312558100062527;0.3600788488066947;0.5257797174719845;0.9999026244403721
93.173165;1.097685256363517;0.46303506278405354;0.42175147654012896;-0.4435700026322148;-0.40410931768365976;1.0880306473387398;1.0000385303748238;9.998516209771822;0.41675465102118914;-0.4352289683916579;-0.4352289901156086;0.3831255150383904;0.36007808952944553;0.5257788581287093;0.9998998433903512
93.183165;1.097684978161525;0.46303557743231594;0.4217518800663759;-0.4435700019425258;-0.4041093180433974;1.0880293428627759;1.0000384288425053;9.998552735071762;0.4167539549203039;-0.43522896802180255;-0.4352289901869526;0.38312541329996186;0.36007734219164333;0.5257779417477917;0.9998969945385514
93.193165;1.0976845706601672;0.4630360893425732;0.4217523130135371;-0.4435700012566453;-0.4041093183733278;1.088027964515458;1.0000384227740815;9.998590754725903;0.41675327464810785;-0.4352289676565302;-0.4352289902659657;0.3831252740492865;0.3600766080027345;0.5257769703961743;0.999894091472534
93.203165;1.0976840384207713;0.46303660132983676;0.4217527767758338;-0.4435700005750825;-0.4041093186739195;1.0880265139762693;1.0000385012316035;9.998630184489606;0.4167526076731743;-0.4352289672961313;-0.4352289903539396;0.38312509567917136;0.36007588799744894;0.525775946534817;0.9998911463803052
93.213165;1.097683387532307;0.4630371163462671;0.42175327392501344;-0.4435699998987572;-0.40410931894625984;1.0880249911099362;1.0000386514801611;9.998670932404009;0.4167519511668747;-0.4352289669405136;-0.4352289904519834;0.38312487682562874;0.3600751830452749;0.5257748727245094;0.9998881687791765
93.223165;1.097682625037711;0.4630376373205825;0.4217538078425477;-0.4435699992289649;-0.4041093191920575;1.088023393305912;1.0000388605501556;9.998712907199176;0.4167513029572044;-0.4352289665893185;-0.4352289905608728;0.38312461624005456;0.3600744941030789;0.5257737512602795;0.9998851660079379
93.233165;1.0976817590786858;0.46303816682198135;0.4217543815957671;-0.44356999856696383;-0.4041093194133636;1.0880217165624553;1.0000391163792026;9.99875602069631;0.4167506618729924;-0.4352289662419184;-0.43522899068113075;0.383124312632787;0.3600738225133691;0.5257725842650524;0.9998821451702118
93.243165;1.0976807984074195;0.46303870686482135;0.42175499706744557;-0.4435699979136404;-0.40410931961195956;1.0880199571611273;1.0000394081135888;9.998800191685003;0.4167500273686874;-0.43522896589751275;-0.4352289908133838;0.3831239648946563;0.3600731701453686;0.5257713740937634;0.9998791139757611
93.253165;1.0976797504059006;0.4630392589543459;0.4217556547147134;-0.4435699972693133;-0.4041093197887338;1.088018112430652;1.0000397252993178;9.99884535293456;0.41674939880332584;-0.4352289655554356;-0.43522899095870543;0.3831235724126153;0.3600725391539855;0.5257701232292481;0.9998760797258561
93.263165;1.0976786191494585;0.46303982470567073;0.42175635379383775;-0.4435699966338382;-0.40410931994372545;1.0880161810332574;1.0000400567787178;9.998891451453385;0.4167487749548374;-0.43522896521538174;-0.43522899111833996;0.3831231351132563;0.36007193156394346;0.5257688337438661;0.9998730482593995
93.273165;1.0976774053690557;0.46304040647847283;0.42175709288754964;-0.4435699960071616;-0.40410932007672323;1.0880141630372702;1.0000403909278797;9.998938439007242;0.41674815451594727;-0.43522896487718654;-0.4352289912929545;0.3831226535818496;0.3600713490797483;0.5257675073117632;0.9998700239038986
93.283165;1.0976761080390385;0.46304100726997877;0.4217578705870422;-0.44356999538964675;-0.40410932018754436;1.088012059545572;1.000040717142203;9.99898625902641;0.41674753724429997;-0.43522896454038434;-0.4352289914824158;0.38312212915104865;0.3600707929855093;0.5257661458988764;0.9998670100412153
93.293165;1.0976747259544728;0.4630416299377185;0.4217586861071919;-0.44356999478170855;-0.40410932027576324;1.0880098724746359;1.0000410269110205;9.999034841951966;0.4167469244146804;-0.4352289642039812;-0.4352289916861764;0.38312156358315264;0.3600702639904721;0.525764752341856;0.9998640093670965
93.303165;1.0976732585550788;0.4630422762456415;0.42175953952180073;-0.44356999418325743;-0.40410932034057173;1.0880076045729006;1.0000413134735715;9.999084113752383;0.41674631818568114;-0.43522896386660154;-0.4352289919035268;0.3831209586198859;0.3600697621117648;0.5257633306093713;0.9998610233229706
93.313165;1.0976717058713592;0.46304294633414617;0.42176043150966935;-0.4435699935934739;-0.4041093203811085;1.0880052587674591;1.0000415708629826;9.999134001560199;0.41674572079311595;-0.4352289635270504;-0.435228992133556;0.38312031563681925;0.36006928665891363;0.5257618858047771;0.9998580514866149
93.323165;1.0976700676869313;0.46304363894164896;0.42176136298108446;-0.4435699930110719;-0.404109320396886;1.088002837459253;1.0000417937081305;9.999184430537086;0.41674513439549205;-0.4352289631849764;-0.43522899237505575;0.38311963555760464;0.360068836414859;0.5257604238479708;0.9998550919810668
93.333165;1.097668343050184;0.46304435205929384;0.42176233491254383;-0.4435699924348053;-0.40410932038812913;1.0880003428594658;1.0000419775937512;9.999235319945;0.4167445612788415;-0.4352289628410623;-0.4352289926263666;0.3831189191338116;0.36006840979267835;0.5257589511609209;0.9998521418740842
93.343165;1.0976665308433946;0.46304508351338364;0.4217633484606398;-0.4435699918637248;-0.4041093203561288;1.087997778056248;1.000042118935287;9.9992865742077;0.41674400374092846;-0.4352289624967097;-0.4352289928852595;0.3831181673757154;0.3600680045509965;0.525757474090811;0.9998491967636216
93.353165;1.0976646305390807;0.46304583119158976;0.4217644051656594;-0.44356999129714814;-0.4041093203032438;1.0879951487225623;1.0000422145304868;9.99933807294152;0.416743463803717;-0.4352289621536659;-0.4352289931492669;0.383117381879261;0.3600676173396152;0.5257559977355724;0.9998462519321567
93.363165;1.0976626424972988;0.4630465928044053;0.42176550680686;-0.4435699907345826;-0.4041093202324069;1.0879924644414614;1.0000422617056262;9.99938967346832;0.4167429431323296;-0.43522896181374493;-0.43522899341643334;0.38311656499666985;0.3600672437887876;0.5257545253579579;0.9998433052793441
93.373165;1.0976605684660559;0.4630473658004083;0.4217666550367099;-0.4435699901756191;-0.4041093201467311;1.0879897380208676;1.000042258699114;9.999441222597222;0.416742443089155;-0.4352289614785602;-0.43522899368576207;0.3831157200052498;0.36006687907147084;0.5257530591157065;0.9998403584028401
93.383165;1.0976584124806144;0.463048148016205;0.4217678512887866;-0.44356998961988997;-0.4041093200494881;1.087986984240359;1.0000422043349637;9.999492567687968;0.41674196497376975;-0.4352289611492792;-0.43522899395694226;0.38311485116491967;0.3600665182894892;0.5257516008418732;0.9998374150590489
93.393165;1.0976561808293903;0.4630489380573346;0.4217690967112029;-0.4435699890670793;-0.40410931994417193;1.0879842194235372;1.0000420974485094;9.999543562253155;0.4167415104116438;-0.43522896082641405;-0.43522899422972383;0.38311396336299813;0.36006615659226865;0.5257501519933157;0.999834479660215
93.403165;1.0976538808728984;0.46304973472415134;0.42177039171314934;-0.4435699885167619;-0.40410931983444964;1.087981460403341;1.0000419369541724;9.999594067862537;0.4167410815367516;-0.4352289605098013;-0.4352289945036622;0.38311306162147435;0.3600657891860713;0.5257487135811583;0.9998315571182242
93.413165;1.0976515200279886;0.46305053659104894;0.42177173565678056;-0.4435699879681567;-0.40410931972394937;1.0879787227664042;1.0000417218379285;9.999643957510667;0.41674068089585514;-0.43522896019903434;-0.4352289947783165;0.3831121510053697;0.3600654112556536;0.5257472866223399;0.9998286528806564
93.423165;1.0976491050598451;0.4630513421600812;0.4217731274090207;-0.44356998742000625;-0.4041093196158882;1.0879760198957769;1.0000414502694293;9.999693117916083;0.41674031112676985;-0.4352289598939841;-0.4352289950531306;0.3831112367853073;0.36006501815628894;0.5257458722976173;0.9998257721832855
93.433165;1.0976466415165365;0.4630521497533496;0.42177456628029264;-0.4435699868707587;-0.4041093195128355;1.0879733634469348;1.0000411193617569;9.999741452341985;0.416739974696156;-0.4352289595949086;-0.4352289953269649;0.38311032433080333;0.3600646058929054;0.5257444713396208;0.9998229194469163
93.443165;1.0976441341477143;0.46305295732013446;0.42177605219555797;-0.4435699863192539;-0.4041093194168127;1.087970765081628;1.000040726255783;9.999788892099893;0.41673967385241606;-0.43522895930244965;-0.4352289955980032;0.3831094187862085;0.36006417141459734;0.5257430834725267;0.9998200991345735
93.453165;1.097641587589595;0.4630537629239226;0.4217775848862165;-0.44356998576541967;-0.404109319329452;1.0879682379689213;1.0000402689663697;9.999835404971819;0.41673941040779494;-0.4352289590177506;-0.4352289958640813;0.38310852482074953;0.3600637128125049;0.5257417077304212;0.999817317598219
93.463165;1.097639005293956;0.46305456530980493;0.42177916308799124;-0.44356998521035035;-0.4041093192520068;1.0879657964337932;1.000039746914168;9.999880984863095;0.41673918575307883;-0.43522895874242523;-0.43522899612305926;0.38310764632365635;0.3600632293669639;0.5257403432398938;0.9998145836054151
93.473165;1.097636388136938;0.4630553636368015;0.421780784537386;-0.44356998465590325;-0.4041093191853274;1.0879634547934656;1.0000391616042132;9.999925633695796;0.416739001400513;-0.4352289584782865;-0.4352289963731154;0.38310678614804655;0.36006272109790327;0.5257389892557446;0.9998119069791552
93.483165;1.0976337355255055;0.4630561568272635;0.4217824464104707;-0.44356998410413273;-0.40410931913002396;1.087961226907945;1.0000385170170762;9.999969350898555;0.41673885920819803;-0.43522895822692037;-0.43522899661287145;0.38310594641361706;0.3600621883620345;0.5257376443401824;0.9998092973007523
93.493165;1.0976310476299396;0.46305694322801083;0.4217841455861917;-0.44356998355680644;-0.4041093190867683;1.0879591259538817;1.0000378195750963;10.00001213079436;0.4167387611995187;-0.43522895798933936;-0.43522899684117655;0.38310512916528366;0.36006163190005386;0.5257363059304208;0.9998067633896364
93.503165;1.0976283265615356;0.463057720510323;0.4217858787336002;-0.4435699830153078;-0.40410931905627273;1.0879571640949823;1.000037077096933;10.00005396270115;0.4167387094243804;-0.4352289577660862;-0.4352289970566677;0.38310433655866877;0.3600610528323823;0.5257349706540851;0.999804313358711
93.513165;1.0976255772149115;0.46305848571119573;0.4217876423976483;-0.44356998248082596;-0.4041093190390459;1.0879553524815166;1.0000362968782155;10.000094833860453;0.4167387055455096;-0.43522895755768315;-0.4352289972575475;0.38310357049601296;0.36006045240456097;0.5257336344768463;0.9998019552357285
93.523165;1.0976228084429367;0.46305923549325034;0.4217894331608375;-0.4435699819545053;-0.4041093190355844;1.087953701370716;1.0000354845695325;10.000134740469205;0.4167387501227971;-0.43522895736493494;-0.4352289974417794;0.3831028323291648;0.3600598317807693;0.5257322924061502;0.9997996978896747
93.533165;1.0976200334507682;0.463059966538225;0.4217912479089472;-0.4435699814375336;-0.40410931904683906;1.0879522198940894;1.0000346441153427;10.000173698155223;0.41673884252186905;-0.4352289571887934;-0.4352289976074086;0.38310212268693394;0.3600591920971912;0.5257309384946073;0.9997975519349831
93.543165;1.0976172682955931;0.4630606758488542;0.42179308407748994;-0.44356998093125993;-0.4041093190742916;1.0879509155971439;1.0000337777047599;10.000211736330442;0.41673898172944845;-0.4352289570299903;-0.4352289977527099;0.3831014411338893;0.3600585347713418;0.5257295666596933;0.999795529359061
93.553165;1.0976145295058308;0.4630613607472931;0.42179493976856736;-0.44356998043725837;-0.4041093191196401;1.0879497941845855;1.0000328859474936;10.000248886875104;0.41673916691732765;-0.4352289568889956;-0.43522899787617125;0.38310078605160824;0.36005786169718224;0.5257281720532007;0.9997936420828787
93.563165;1.0976118331123574;0.4630620187141224;0.4217968136743986;-0.44356997995722147;-0.4041093191845264;1.0879488598713247;1.0000319686198207;10.000285189299587;0.4167393971108673;-0.435228956766429;-0.4352289979764935;0.38310015517836327;0.3600571748532314;0.525726752125289;0.999791901589966
93.573165;1.0976091952918892;0.4630626475508968;0.4217987048164817;-0.4435699794927725;-0.40410931927044547;1.0879481162915068;1.0000310255185392;10.000320702298591;0.4167396705489629;-0.4352289566633885;-0.43522899805279286;0.3830995462870106;0.3600564756679725;0.5257253064954907;0.9997903191370245
93.583165;1.0976066330191576;0.4630632457197333;0.4218006123669807;-0.4435699790453282;-0.4041093193787561;1.0879475667888234;1.0000300571844438;10.000355496498077;0.4167399843725663;-0.43522895658125543;-0.43522899810482657;0.38309895745463823;0.3600557650345985;0.5257238360508484;0.9997889048987886
93.593165;1.097604163645138;0.4630638120859816;0.42180253574549914;-0.4435699786159417;-0.40410931951082224;1.0879472131359131;1.0000290647883765;10.000389634463899;0.416740334934683;-0.4352289565211431;-0.43522899813294813;0.383098387049174;0.3600550439626503;0.5257223423950044;0.9997876673449401
93.603165;1.0976018032480113;0.4630643452778595;0.4218044746649571;-0.4435699782051771;-0.4041093196682318;1.0879470538367193;1.0000280491998992;10.000423158752495;0.41674071839012644;-0.43522895648342025;-0.43522899813793303;0.38309783357578614;0.360054314208663;0.5257208274210384;0.9997866141967482
93.613165;1.097599565329597;0.4630648437304795;0.42180642883209385;-0.4435699778131382;-0.4041093198527718;1.087947084005537;1.000027010654977;10.00045609086811;0.41674113117099304;-0.4352289564676141;-0.4352289981208645;0.383097295510151;0.36005357861785914;0.5257192928537201;0.9997857526440338
93.623165;1.097597461125984;0.4630653062687589;0.42180839781782825;-0.443569977439482;-0.40410932006609734;1.0879472966368566;1.0000259490146215;10.000488434375644;0.41674157045626725;-0.4352289564726994;-0.43522899808305604;0.3830967713456981;0.3600528410689894;0.5257177404597926;0.9997850876232436
93.633165;1.0975955001738087;0.46306573233291326;0.4218103814282586;-0.4435699770833451;-0.4041093203094403;1.08794768366096;1.0000248641592115;10.00052018447167;0.4167420342662983;-0.43522895649741117;-0.43522899802609316;0.38309625980409207;0.36005210614024463;0.5257161724184297;0.9997846206251997
93.643165;1.0975936901912353;0.46306612212268994;0.4218123799708222;-0.44356997674344123;-0.4041093205835649;1.0879482366167075;1.0000237563258745;10.000551342507631;0.4167425208858986;-0.43522895654049903;-0.43522899795189596;0.38309575990790684;0.3600513786855367;0.525714591171048;0.999784349682957
93.653165;1.0975920372062886;0.4630664769116146;0.42181439407433835;-0.4435699764182199;-0.40410932088894286;1.087948947458036;1.0000226252604876;10.00058192045157;0.41674302845451805;-0.4352289566010375;-0.4352289978625255;0.38309527091888723;0.36005066306635763;0.525712999473522;0.9997842698072261
93.663165;1.097590546231876;0.4630667987997195;0.42181642425534255;-0.4435699761057082;-0.404109321226044;1.0879498093226074;1.0000214690768479;10.000611939144745;0.41674355531379664;-0.4352289566785119;-0.43522899775987806;0.3830947923804228;0.36004996213871293;0.5257114009752809;0.9997843738243767
93.673165;1.0975892210842593;0.46306708986637035;0.42181847054948146;-0.44356997580320534;-0.40410932159554525;1.0879508170182826;1.0000202848732185;10.000641430558769;0.4167441003458822;-0.43522895677269524;-0.4352289976455774;0.3830943241336338;0.36004927690385974;0.5257098003483857;0.9997846527569005
93.683165;1.097588063060254;0.46306735154039935;0.42182053267402264;-0.4435699755073201;-0.4041093219983936;1.0879519671984614;1.000019070213045;10.000670433586166;0.4167446626090315;-0.43522895688343904;-0.43522899752106453;0.38309386615218716;0.3600486073748405;0.5257082027656219;0.9997850959855974
93.693165;1.09758707064506;0.46306758456243563;0.42182261049606457;-0.4435699752145941;-0.40410932243568193;1.087953257724526;1.0000178239088708;10.000698984763746;0.4167452407882437;-0.4352289570101984;-0.4352289973876678;0.38309341839769834;0.3600479537178682;0.5257066134679258;0.9997856922369901
93.703165;1.0975862409491095;0.46306778923404157;0.421824704043766;-0.4435699749223605;-0.4041093229083822;1.087954685917689;1.0000165466308437;10.00072711807553;0.4167458330390642;-0.43522895715167575;-0.43522899724645525;0.38309298080454285;0.3600473164101357;0.5257050372366068;0.9997864306648283
93.713165;1.097585571156377;0.4630679655236708;0.42182681313509274;-0.44356997462909376;-0.4041093234171816;1.0879562474579223;1.0000152412641035;10.000754874422563;0.4167464370893958;-0.43522895730606237;-0.43522899709823865;0.3830925532784191;0.36004669592532096;0.5257034776756094;0.9997873010006814
93.723165;1.097585058785225;0.46306811306466006;0.4218289370057639;-0.44356997433405854;-0.40410932396244276;1.0879579371708763;1.0000139118398752;10.00078230930572;0.4167470504329028;-0.4352289574715838;-0.43522899694408285;0.38309213575285356;0.36004609308108676;0.525701936910081;0.999788292839134
93.733165;1.0975847012530275;0.4630682313510829;0.421831073925857;-0.44356997403671905;-0.4041093245442505;1.087959749478519;1.0000125623918434;10.000809487488876;0.4167476706303627;-0.4352289576468473;-0.4352289967856094;0.383091728342519;0.3600455096505842;0.5257004155300417;0.9997893949457007
93.743165;1.0975844957630336;0.4630683198007026;0.4218332211353031;-0.44356997373636664;-0.40410932516258224;1.087961677468829;1.0000111975719086;10.000836471296122;0.4167482955553251;-0.43522895783070226;-0.4352289966245117;0.38309133136757184;0.3600449483422104;0.5256989126198309;0.9997905953843866
93.753165;1.097584439312093;0.4630683772544634;0.42183537521614656;-0.4435699734321167;-0.4041093258174014;1.0879637124784927;1.0000098233152543;10.000863311526073;0.4167489235138518;-0.4352289580218617;-0.4352289964619695;0.3830909452912982;0.36004441225508055;0.5256974265295298;0.9997918819656239
93.763165;1.0975845285132082;0.4630684014568578;0.42183753262005586;-0.4435699731232446;-0.4041093265085916;1.0879658442879645;1.00000844578914;10.000890035847306;0.41674955348898496;-0.4352289582188293;-0.4352289962985548;0.3830905707246461;0.3600439042263759;0.5256959563548974;0.9997932425718375
93.773165;1.0975847594440564;0.46306838910107045;0.42183969038495356;-0.44356997280954835;-0.4041093272358797;1.0879680613630995;1.0000070702524448;10.000916645258574;0.416750185244;-0.43522895842008175;-0.4352289961343479;0.38309020848009007;0.36004342614379375;0.5256945030403133;0.9997946657036207
93.783165;1.097585127300584;0.46306833615569953;0.42184184652991624;-0.4435699724912559;-0.4041093279988064;1.0879703516250865;1.0000057014155108;10.000943128297141;0.41675081883725307;-0.4352289586240842;-0.43522899596906783;0.3830898597970879;0.3600429785313361;0.5256930694999267;0.9997961411060358
93.793165;1.0975856260974208;0.4630682381339599;0.42184399962005703;-0.44356997216865623;-0.4041093287968237;1.0879727029892028;1.000004343936517;10.000969467241724;0.4167514541847902;-0.4352289588290186;-0.4352289958023998;0.3830895265388541;0.3600425606014507;0.5256916601489671;0.9997976600895231
93.803165;1.0975862490796489;0.46306809037800173;0.421846148217043;-0.44356997184197106;-0.40410932962946317;1.0879751033996492;1.0000030022863196;10.000995624654015;0.4167520912285752;-0.4352289590324857;-0.43522899563446343;0.3830892110278993;0.36004217041348774;0.5256902802631508;0.9997992154305931
93.813165;1.0975869896183859;0.46306788829734236;0.42184829080532976;-0.4435699715114604;-0.40410933049630093;1.0879775413209916;1.0000016809924737;10.001021536593411;0.4167527301094357;-0.43522895923165167;-0.43522899546592164;0.38308891568380704;0.36004180525643026;0.5256889352732013;0.9998008010069779
93.823165;1.0975878411065514;0.46306762749915;0.4218504258615879;-0.44356997117743785;-0.4041093313967323;1.0879800062686185;1.0000003849391175;10.001047122038221;0.4167533710458769;-0.4352289594236688;-0.43522899529756287;0.3830886427591348;0.3600414623123528;0.5256876300658773;0.9998024115218004
93.833165;1.097588795848181;0.4630673040342582;0.4218525517544104;-0.44356997084013566;-0.40410933232977375;1.087982488528377;0.9999991197175666;10.00107229216193;0.416754014228081;-0.43522895960594576;-0.43522899512991764;0.3830883941604447;0.3600411389174667;0.5256863682620802;0.9998040420809161
93.843165;1.0975898455720734;0.4630669147386686;0.4218546666078785;-0.4435699704997481;-0.4041093332939668;1.087984978802895;0.9999978922596321;10.001096953452583;0.4167546595120062;-0.4352289597764627;-0.43522899496330464;0.3830881712913136;0.3600408324573991;0.5256851516828493;0.9998056875294582
93.853165;1.0975909834082846;0.46306645742252395;0.4218567683201696;-0.443569970156649;-0.4041093342874056;1.0879874685474222;0.999996709933591;10.001121011070389;0.41675530582486386;-0.4352289599338797;-0.43522899479798416;0.383087975117232;0.36004054048708467;0.5256839805217673;0.9998073426790626
93.863165;1.097592204269077;0.4630659309490955;0.4218588547044327;-0.4435699698111992;-0.40410933530789606;1.0879899502920642;0.9999955777733354;10.001144375239322;0.4167559509433091;-0.43522896007703515;-0.43522899463408793;0.3830878062208787;0.36004026099157543;0.5256828539471343;0.9998090034657036
93.873165;1.0975935035507092;0.46306533523941334;0.4218609238279522;-0.4435699694632958;-0.4041093363531105;1.0879924177471536;0.9999944961087429;10.001166966929937;0.4167565920231686;-0.4352289602045928;-0.4352289944713821;0.38308766451806675;0.3600399924638065;0.5256817702300267;0.9998106673750429
93.883165;1.0975948761599519;0.4630646710038364;0.4218629744446325;-0.4435699691125727;-0.40410933742072425;1.0879948659042271;0.9999934603077166;10.001188719966752;0.41675722669903537;-0.43522896031529984;-0.4352289943089792;0.38308754897290354;0.3600397337619327;0.5256807264816857;0.9998123329206652
93.893165;1.097596316323589;0.46306393939128404;0.42186500582158576;-0.44356996875917065;-0.4041093385085881;1.0879972902968862;0.999992462877941;10.00120957819568;0.41675785419933803;-0.43522896040817605;-0.43522899414516913;0.3830874575395174;0.3600394839347135;0.5256797187849048;0.9998139993963202
93.903165;1.097597817661598;0.463063141987297;0.4218670170610268;-0.4435699684039935;-0.404109339614565;1.0879996861186902;0.999991496486002;10.001229484242932;0.4167584754923889;-0.4352289604822828;-0.43522899397756204;0.38308738727021896;0.3600392422631589;0.5256787428341373;0.999815667390809
93.913165;1.0975993737329852;0.46306228098932767;0.42186900688219353;-0.4435699680481823;-0.404109340735974;1.0880020485990332;0.9999905555056039;10.00124836682967;0.4167590923029793;-0.4352289605364477;-0.43522899380344854;0.38308733457801397;0.36003900844167935;0.5256777945170185;0.9998173396378796
93.923165;1.0976009789473755;0.4630613591149598;0.42187097384666966;-0.44356996769269685;-0.40410934186947556;1.0880043738707914;0.9999896357711686;10.001266143169708;0.41675970639129123;-0.43522896056925836;-0.43522899362020456;0.3830872956626969;0.36003878255091454;0.525676870174426;0.9998190212534076
93.933165;1.0976026289976135;0.46306037929196775;0.42187291640828506;-0.4435699673385233;-0.40410934301151197;1.0880066597329245;0.9999887342788691;10.001282737796473;0.4167603199621787;-0.4352289605794603;-0.4352289934255792;0.3830872670317961;0.3600385647711998;0.5256759668084412;0.9998207193768811
93.943165;1.097604321280491;0.4630593444229657;0.4218748327185235;-0.4435699669870588;-0.40410934415861366;1.0880089061378218;0.9999878492962782;10.001298096938182;0.4167609361342181;-0.4352289605665705;-0.43522899321761416;0.3830872458172182;0.36003835526820316;0.5256750820008875;0.9998224428711826
93.953165;1.0976060553594815;0.4630582573531386;0.42187672038699653;-0.44356996664016185;-0.4041093453077626;1.0880111146058271;0.9999869799390781;10.001312177862458;0.4167615585386085;-0.4352289605310302;-0.4352289929944427;0.38308722986278365;0.360038154516628;0.5256742131720337;0.9998242014188609
93.963165;1.0976078320332667;0.46305712108005326;0.42187857644573534;-0.4435699662998756;-0.40410934645698854;1.088013287488887;0.9999861248220624;10.001324926738873;0.4167621906986364;-0.43522896047372583;-0.43522899275438387;0.3830872178774799;0.3600379634854153;0.5256733569039252;0.999826004310976
93.973165;1.0976096517731466;0.4630559391090118;0.4218803976549507;-0.44356996596814674;-0.40410934760553024;1.088015428681218;0.999985280658361;10.001336278923862;0.416762835838508;-0.435228960395465;-0.4352289924960958;0.38308720938354546;0.3600377830796383;0.5256725091107085;0.9998278602582952
93.983165;1.097611514163243;0.46305471551396993;0.42188218089695956;-0.44356996564662876;-0.40410934875338234;1.0880175446181477;0.9999844420832358;10.001346179330682;0.4167634968346465;-0.43522896029684366;-0.4352289922185332;0.3830872042276236;0.36003761357827296;0.5256716654790473;0.999829777494268
93.993165;1.097613417848242;0.4630534543390253;0.42188392329762026;-0.44356996533668036;-0.4041093499006698;1.0880196437358765;0.99998360280325;10.001354592917139;0.41676417602966637;-0.43522896017834956;-0.4352289919209208;0.38308720216329706;0.3600374550713842;0.5256708214968403;0.9998317630519347
94.003165;1.0976153601968004;0.46305215901866675;0.42188562200829544;-0.44356996503988483;-0.4041093510472139;1.0880217349317727;0.9999827569853352;10.001361498251658;0.41676487524986744;-0.4352289600402403;-0.435228991602942;0.3830872026593265;0.3600373083498384;0.525669972542342;0.9998338215479589
94.013165;1.0976173364309907;0.463050832477249;0.421887274169519;-0.4435699647586692;-0.40410935219238414;1.0880238263265019;0.9999818995961188;10.00136687838438;0.41676559618179193;-0.43522895988238275;-0.43522899126495646;0.38308720472732655;0.360037175283412;0.5256691143405234;0.9998359543464127
94.023165;1.0976193388001445;0.4630494770512797;0.4218888775875299;-0.44356996449621183;-0.404109353334897;1.0880259247873256;0.9999810258888744;10.001370718855812;0.4167663406237634;-0.43522895970443226;-0.4352289909079926;0.3830872069094854;0.36003705851874784;0.5256682432935231;0.9998381601103683
94.033165;1.0976213569437692;0.46304809408804015;0.42189043149263017;-0.4435699642558115;-0.4041093544725762;1.0880280357861278;0.9999801315739643;10.001373003222323;0.41676711041285874;-0.43522895950602103;-0.43522899053351016;0.38308720745097075;0.36003696073503944;0.5256673565737697;0.9998404366463932
94.043165;1.0976233794107033;0.4630466844038215;0.4218919364093825;-0.4435699640403923;-0.40410935560275185;1.0880301628113458;0.9999792139868979;10.001373699607404;0.41676790727386565;-0.43522895928664895;-0.4352289901429412;0.3830872044390565;0.360036884097896;0.5256664523058212;0.9998427821776686
94.053165;1.0976253955441697;0.4630452491291262;0.4218933933591987;-0.44356996385259284;-0.4041093567231135;1.088032306428627;0.9999782729525667;10.001372763175539;0.41676873263663666;-0.4352289590455947;-0.43522898973716584;0.3830871959136085;0.36003683028454525;0.5256655295825402;0.9998451951565606
94.063165;1.0976273964909042;0.4630437896679265;0.4218948032738951;-0.44356996369523854;-0.4041093578320325;1.0880344637376116;0.9999773107030535;10.001370160268463;0.41676958728575986;-0.43522895878208223;-0.43522898931635634;0.38308717992650904;0.36003680062844395;0.5256645881369187;0.9998476741388304
94.073165;1.0976293746057038;0.4630423072479065;0.42189616692163656;-0.4435699635712707;-0.404109358928233;1.0880366285220866;0.9999763313737979;10.001365885452975;0.4167704709501198;-0.4352289584954665;-0.43522898888039435;0.3830871544792265;0.36003679625165774;0.5256636284080702;0.9998502183382462
94.083165;1.0976313226602512;0.4630408031230815;0.4218974849018267;-0.4435699634831312;-0.4041093600103393;1.0880387926160637;0.9999753397448994;10.001359966382575;0.4167713822594584;-0.43522895818530044;-0.43522898842936647;0.38308711772843845;0.36003681831086054;0.5256626520619057;0.9998528273475393
94.093165;1.0976332341915727;0.4630392791510518;0.4218987574465083;-0.4435699634326129;-0.4041093610766192;1.0880409486721967;0.9999743396580029;10.001352461240588;0.4167723193019184;-0.4352289578514508;-0.43522898796350423;0.3830870683951726;0.3600368678303151;0.5256616617957468;0.9998554999159427
94.103165;1.0976351048113966;0.46303773771153356;0.4218999842533609;-0.4435699634212255;-0.40410936212493026;1.088043091950585;0.9999733343569329;10.00134344445734;0.4167732804520798;-0.43522895749425455;-0.4352289874828334;0.3830870057478209;0.3600369451685571;0.5256606603885524;0.9998582332304742
94.113165;1.0976369332601232;0.46303618126275975;0.42190116431975133;-0.4435699634504397;-0.4041093631529482;1.0880452195395989;0.9999723281128108;10.001332993635376;0.4167742648306759;-0.43522895711455367;-0.43522898698717016;0.383086929234911;0.36003704989773727;0.5256596502544116;0.9998610229854157
94.123165;1.0976387210602032;0.4630346124735126;0.42190229572912746;-0.44356996352179345;-0.4041093641588121;1.0880473295380542;0.9999713262397647;10.001321187577606;0.41677527197024106;-0.4352289567137335;-0.43522898647630914;0.3830868382353266;0.36003718118301486;0.5256586334660998;0.9998638640803649
94.133165;1.0976404717626467;0.4630330344901854;0.42190337579376413;-0.44356996363709633;-0.4041093651415653;1.0880494217686105;0.9999703339288583;10.001308108948118;0.4167763011473151;-0.4352289562938174;-0.4352289859500206;0.3830867320720906;0.3600373382381233;0.5256576116533347;0.9998667522620631
94.143165;1.0976421909847902;0.4630314505959853;0.4219044016826709;-0.4435699637985558;-0.40410936610066844;1.088051497727537;0.999969356348844;10.001293850235191;0.41677735131326665;-0.43522895585742344;-0.43522898540806243;0.38308661015452933;0.360037520596379;0.5256565863603045;0.9998696858947715
94.153165;1.0976438866455107;0.46302986330082196;0.42190537089176006;-0.44356996400845744;-0.4041093670352784;1.0880535588063203;0.9999683997984946;10.001278517741609;0.41677842151662453;-0.4352289554075333;-0.4352289848502745;0.38308647213911456;0.3600377282891227;0.5256555597562462;0.9998726659277141
94.163165;1.0976455684765252;0.4630282735845402;0.4219062811131991;-0.44356996426856765;-0.4041093679442715;1.0880556052233488;0.9999674716142105;10.001262221759285;0.4167795110417993;-0.4352289549471069;-0.4352289842764554;0.38308631789804704;0.3600379619745908;0.5256545347121162;0.9998756942982117
94.173165;1.0976472464845681;0.46302668135205577;0.42190713000635793;-0.4435699645798712;-0.4041093688267591;1.0880576363579735;0.9999665784118087;10.00124506135492;0.4167806192495507;-0.4352289544787364;-0.4352289836862675;0.3830861470766376;0.360038222721861;0.5256535144526208;0.9998787731635279
94.183165;1.0976489290519067;0.4630250867883681;0.42190791521355026;-0.44356996494285905;-0.40410936968236094;1.0880596511703848;0.9999657244419959;10.00122711907196;0.41678174561273323;-0.43522895400466716;-0.4352289830795589;0.3830859588845469;0.36003851145188454;0.5256525023746661;0.9998819050172839
94.193165;1.0976506217468074;0.4630234908926193;0.4219086344056067;-0.4435699653579112;-0.4041093705110042;1.0880616491310113;0.9999649113646221;10.0012084606111;0.4167828899222014;-0.4352289535269536;-0.43522898245658276;0.38308575279113033;0.36003882859932934;0.52565150181864;0.9998850921048071
94.203165;1.0976523273919485;0.4630218947334087;0.42190928554662094;-0.4435699658253221;-0.4041093713126789;1.0880636314349204;0.9999641393224321;10.00118913905103;0.4167840522059387;-0.43522895304738746;-0.43522898181765707;0.3830855294272729;0.3600391743148817;0.5256505157643921;0.9998883357995887
94.213165;1.0976540473980962;0.46302029870856304;0.4219098673384649;-0.4435699663451398;-0.4041093720876564;1.0880656009893501;0.9999634082587936;10.001169208364553;0.416785232387984;-0.4352289525674841;-0.43522898116284253;0.38308529073232706;0.36003954877374716;0.5256495468862626;0.9998916367865469
94.223165;1.097655783514592;0.46301870253201577;0.42191037925916053;-0.44356996691713346;-0.40410937283690057;1.0880675610777661;0.99996271868164;10.001148730871316;0.41678643007741606;-0.4352289520886671;-0.43522898049179076;0.3830850393575283;0.36003995228993096;0.525648597858196;0.9998949951494364
94.233165;1.097657538536686;0.46301710567414006;0.42191082144631303;-0.44356996754071953;-0.40410937356207055;1.0880695133573792;0.9999620721262248;10.00112777467788;0.41678764450326106;-0.4352289516123904;-0.43522897980350084;0.38308477788592943;0.3600403853963282;0.5256476714059393;0.9998984105560651
94.243165;1.0976593150665985;0.4630155077763411;0.4219111947797917;-0.44356996821470585;-0.40410937426513904;1.0880714563822813;0.9999614716160712;10.001106417337573;0.41678887435825557;-0.43522895114010635;-0.4352289790965051;0.3830845084122403;0.36004084892195304;0.5256467702621995;0.9999018829549343
94.253165;1.0976611135119503;0.4630139086037369;0.4219115008829943;-0.4435699689372129;-0.40410937494799015;1.0880733857744964;0.9999609213890444;10.00108475091513;0.4167901175988199;-0.43522895067301554;-0.4352289783695131;0.38308423262613456;0.36004134393577397;0.5256458974064177;0.9999054124471789
94.263165;1.0976629318406317;0.4630123079955344;0.4219117422719655;-0.4435699697059023;-0.4041093756121768;1.0880752952717698;0.99996042534147;10.001062869488544;0.41679137152765794;-0.4352289502115898;-0.43522897762183543;0.383083952121164;0.36004187130131776;0.5256450563374792;0.99990899850837
94.273165;1.0976647672871953;0.4630107063842857;0.4219119224928155;-0.44356997051806557;-0.40410937625885196;1.0880771774628921;0.9999599855588914;10.001040844400952;0.41679263296511876;-0.43522894975529297;-0.43522897685359396;0.3830836685587247;0.36004243102613753;0.5256442511175049;0.9999126398289068
94.283165;1.0976666179266528;0.4630091051215733;0.4219120456146837;-0.4435699713703198;-0.4041093768887937;1.088079024296482;0.9999596024610193;10.0010187100556;0.4167938980187993;-0.4352289493029024;-0.43522897606596855;0.3830833836123588;0.360043022139119;0.525643486372643;0.9999163343986497
94.293165;1.0976684833051127;0.46300750608635194;0.4219121155295212;-0.44356997225828565;-0.40410937750251463;1.0880808276906013;0.9999592755427837;10.00099647036277;0.41679516200909844;-0.4352289488533613;-0.43522897526125964;0.3830830990230801;0.3600436431364104;0.5256427674156648;0.9999200798007648
94.303165;1.0976703642206505;0.4630059114242931;0.42191213551517254;-0.44356997317669206;-0.4041093781004103;1.088082579870204;0.9999590029413599;10.000974120415135;0.4167964201074424;-0.4352289484064822;-0.435228974442599;0.3830828168802387;0.3600442924073455;0.5256421002429801;0.9999238741778994
94.313165;1.0976722615167829;0.4630043238373314;0.42191210804016077;-0.44356997411990745;-0.40410937868269214;1.0880842727365116;0.9999587803819242;10.000951663536108;0.4167976678903355;-0.4352289479628994;-0.4352289736135903;0.383082539884802;0.36004496849918094;0.5256414909911218;0.9999277171754257
94.323165;1.0976741750442356;0.46300274675755776;0.421912035024302;-0.4435699750825942;-0.4041093792491598;1.08808589645488;0.9999586009895465;10.000929107384787;0.41679890128598457;-0.4352289475236705;-0.4352289727781528;0.38308227146593377;0.3600456703713015;0.5256409450604939;0.9999316098472103
94.333165;1.0976761036845266;0.46300118409348673;0.42191191819001256;-0.4435699760600183;-0.40410937979914735;1.088087438535591;0.9999584561019508;10.000906453983635;0.4168001165395329;-0.43522894709015;-0.43522897194021537;0.38308201568351385;0.36004639751553436;0.5256404665636656;0.999935553899656
94.343165;1.0976780454080641;0.46299963986024706;0.4219117590716009;-0.44356997704780216;-0.4041093803315548;1.0880888842846212;0.9999583361898037;10.000883698030243;0.41680131057899494;-0.4352289466639123;-0.43522897110296976;0.3830817766818568;0.36004714972612867;0.5256400581680619;0.999939551683309
94.353165;1.0976799970701325;0.4629981177632331;0.4219115589344257;-0.44356997804151266;-0.4041093808448765;1.0880902183815446;0.9999582310388206;10.000860823669287;0.41680248125222624;-0.435228946246399;-0.43522897026829455;0.38308155780630687;0.3600479267059898;0.5256397209246663;0.9999436065367473
94.363165;1.0976819548707606;0.46299662089111926;0.4219113186915183;-0.4435699790363974;-0.4041093813374223;1.0880914267685204;0.9999581294125116;10.000837799020628;0.416803626997048;-0.43522894583852934;-0.4352289694369391;0.383081361200795;0.360048727909042;0.5256394542841908;0.9999477221916294
94.373165;1.0976839154587699;0.4629951518774796;0.42191103881983844;-0.4435699800273465;-0.4041093818076503;1.088092498005523;0.999958018915114;10.000814577874355;0.41680474615305063;-0.4352289454405441;-0.4352289686091724;0.3830811882757438;0.3600495525843818;0.5256392568838765;0.9999519017786709
94.383165;1.097685876691775;0.4629937131678343;0.4219107192895489;-0.44356998100920225;-0.4041093822543894;1.088093423516134;0.9999578863849707;10.000791106509126;0.41680583640771424;-0.43522894505207094;-0.4352289677852276;0.3830810402356053;0.360050399840589;0.525639127507707;0.999956147150968
94.393165;1.0976878377572754;0.46299230698619354;0.42191035963780216;-0.4435699819772339;-0.40410938267694085;1.0880941967977982;0.9999577190508258;10.000767330479716;0.41680689491667816;-0.4352289446722329;-0.4352289669653655;0.38308091799087435;0.3600512688134286;0.5256390650235572;0.9999604587613864
94.403165;1.0976897991876506;0.46299093524422524;0.42190995954447574;-0.4435699829273472;-0.40410938307503624;1.088094812652292;0.9999575056919123;10.000743199319672;0.4168079188570626;-0.43522894429978864;-0.43522896614993756;0.38308082185890746;0.36005215873636126;0.5256390675791472;0.9999648362301016
94.413165;1.0976917626696698;0.46298959954652125;0.4219095194343481;-0.4435699838559789;-0.40410938344853414;1.0880952673045687;0.9999572364210901;10.000718671566647;0.41680890567430534;-0.43522894393342315;-0.43522896533946004;0.38308075152369553;0.3600530686000499;0.5256391321593789;0.9999692786016942
94.423165;1.0976937307997838;0.4629883012063808;0.42190904042845534;-0.4435699847600587;-0.4041093837970628;1.0880955587213788;0.9999569013006577;10.000693725338571;0.4168098531225337;-0.43522894357199854;-0.43522896453443793;0.38308070620334;0.36005399660983783;0.5256392549444379;0.999973783672904
94.433165;1.0976957072990656;0.46298704137999047;0.4219085240076391;-0.44356998563717687;-0.404109384120062;1.0880956866850395;0.9999564891303516;10.00066836763902;0.416810759343653;-0.4352289432145559;-0.43522896373522546;0.38308068481939245;0.3600549398333438;0.5256394322319474;0.9999783474805162
94.443165;1.0976976969637433;0.46298582142636846;0.4219079719818826;-0.44356998648570056;-0.4041093844170866;1.088095652841039;0.9999559871447417;10.00064262874694;0.41681162280008993;-0.4352289428601166;-0.4352289629421103;0.3830806860931552;0.3600558943000371;0.5256396609301428;0.9999829652019183
94.453165;1.0976997053259705;0.4629846429832193;0.42190738666829675;-0.4435699873045531;-0.4041093846878898;1.0880954594724759;0.9999553815082891;10.000616543727425;0.4168124421682254;-0.43522894250743926;-0.43522896215528384;0.3830807086651379;0.3600568555564044;0.5256399380839997;0.999987632832366
94.463165;1.0977017388951527;0.4629835074989876;0.4219067707414307;-0.4435699880927976;-0.4041093849322453;1.0880951078024856;0.9999546584422695;10.000590133400744;0.41681321645998204;-0.4352289421549356;-0.43522896137468703;0.3830807512168976;0.3600578192865531;0.5256402605290502;0.9999923480161218
94.473165;1.0977038048140009;0.46298241577535276;0.42190612678506834;-0.44356998884964627;-0.40410938514982264;1.0880945989101825;0.9999538059023833;10.000563393214406;0.4168139450996622;-0.43522894180085936;-0.4352289606001381;0.383080812423528;0.36005878163988475;0.5256406253554292;0.9999971101690093
