time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.483165;1.0977059092460453;0.4629813678432106;0.4219054571098381;-0.44356998957486693;-0.4041093853402371;1.088093935732376;0.9999528145923372;10.000536297593428;0.41681462754144927;-0.43522894144389296;-0.43522895983161225;0.38308089085959357;0.36005973923619133;0.525641030328258;1.000001920449138
94.493165;1.0977080570608302;0.46298036315968377;0.42190476387392295;-0.443569990269025;-0.4041093855029378;1.0880931230882205;0.999951677267977;10.000508819093307;0.4168152628917907;-0.43522894108382454;-0.43522895906931436;0.38308098525621687;0.3600606889622141;0.525641473751912;1.0000067808401545
94.503165;1.097710253224262;0.4629794010329978;0.4219040491861943;-0.44356999093355454;-0.40410938563676646;1.088092166993248;0.9999503875683247;10.000480948512395;0.4168158500804154;-0.4352289407216596;-0.43522895831371006;0.38308109487028214;0.3600616277643545;0.5256419544208115;1.0000116920805482
94.513165;1.0977125028065744;0.4629784810107113;0.421903315206679;-0.44356999157046945;-0.4041093857396586;1.0880910751366077;0.9999489398812902;10.000452700595716;0.4168163882124876;-0.43522894035929516;-0.43522895756578595;0.3830812195814293;0.3600625525535792;0.5256424720024186;1.000016651605902
94.523165;1.0977148096645442;0.46297760311940944;0.4219025642230235;-0.4435699921815412;-0.4041093858087015;1.0880898577876095;0.9999473302988907;10.000424106574105;0.41681687672305856;-0.43522893999908563;-0.4352289568271682;0.38308136001839654;0.36006346021040875;0.5256430269399396;1.0000216532012716
94.533165;1.097717176343141;0.4629767679702253;0.4219017983845956;-0.4435699927679321;-0.4041093858402883;1.0880885272209089;0.9999455576581565;10.000395211992743;0.41681731546100287;-0.4352289396433806;-0.4352289560995579;0.38308151754187336;0.36006434777642543;0.5256436194451446;1.000026688580071
94.543165;1.0977196053358946;0.4629759765748676;0.4219010192394031;-0.4435699933307034;-0.4041093858305364;1.0880870958162274;0.9999436234154429;10.000366079180514;0.41681770463637974;-0.43522893929440326;-0.43522895538413403;0.3830816935994347;0.3600652127798121;0.5256442488221033;1.0000317487269168
94.553165;1.097722100178442;0.46297522995944346;0.42190022755827883;-0.4435699938712421;-0.4041093857761516;1.0880855747400733;0.999941530510495;10.000336777654054;0.4168180445231561;-0.4352289389544833;-0.4352289546817401;0.3830818888044545;0.36006605337877157;0.5256449138490432;1.0000368235468886
94.563165;1.0977246652837382;0.4629745288326446;0.4218994234019004;-0.4435699943912286;-0.40410938567517163;1.0880839731963774;0.9999392825108914;10.000307370756891;0.41681833537429436;-0.4352289386262;-0.43522895399315553;0.38308210252290287;0.3600668680318668;0.5256456133076266;1.0000419010124622
94.573165;1.0977273045500417;0.46297387344729685;0.4218986062186323;-0.4435699948926522;-0.4041093855270688;1.0880822981196354;0.999936883598204;10.000277914254296;0.4168185776680649;-0.435228938312107;-0.43522895331877537;0.38308233318064927;0.3600676549662332;0.5256463461509103;1.00004696674172
94.583165;1.0977300200101712;0.4629732638779647;0.42189777488131186;-0.4435699953778746;-0.404109385332334;1.0880805548936265;0.9999343390041936;10.000248461995493;0.41681877221507124;-0.43522893801420987;-0.43522895265826284;0.38308257868150475;0.36006841207957957;0.5256471114684207;1.0000520040333158
94.593165;1.0977328117225515;0.4629727005325047;0.42189692770011655;-0.4435699958495195;-0.4041093850919665;1.0880787481472158;0.9999316554267499;10.000219071732086;0.4168189202351901;-0.4352289377339261;-0.4352289520106235;0.3830828367931394;0.3600691372075361;0.5256479078816919;1.000056994937862
94.603165;1.0977356781992977;0.4629721846604526;0.42189606274934605;-0.4435699963103352;-0.40410938480729514;1.0880768824343388;0.9999288408399403;10.000189810407353;0.41681902368143;-0.4352289374726497;-0.4352289513743863;0.38308310581692034;0.3600698284168464;0.525648733060602;1.0000619217865272
94.613165;1.0977386163075222;0.4629717186177367;0.4218951783349556;-0.4435699967630288;-0.40410938448009925;1.088074962734849;0.9999259034516387;10.000160753946037;0.41681908535305096;-0.4352289372322263;-0.4352289507476741;0.38308338504232053;0.36007048421351;0.525649584434559;1.0000667680019366
94.623165;1.0977416211473776;0.46297130540048737;0.421894273006091;-0.443569997210159;-0.4041093841126044;1.0880729942096419;0.9999228506639327;10.000131977826689;0.4168191084703269;-0.43522893701501664;-0.4352289501282441;0.3830836743974905;0.3600711033777778;0.5256504599717496;1.0000715183869255
94.633165;1.097744686805126;0.46297094775009556;0.42189334531915057;-0.4435699976542812;-0.4041093837073314;1.0880709822355912;0.9999196889394437;10.00010354868331;0.4168190960408375;-0.4352289368235473;-0.43522894951345764;0.38308397384348764;0.3600716844499086;0.5256513579747415;1.0000761595418017
94.643165;1.0977478070874869;0.462970647721008;0.4218923939476377;-0.44356999809790004;-0.4041093832669474;1.0880689327193038;0.9999164237360145;10.000075525024373;0.4168190504979917;-0.4352289366599591;-0.43522894890039604;0.3830842834317383;0.36007222539624056;0.525652276959277;1.000080680346193
94.653165;1.0977509752257784;0.462970406533803;0.42189141814431597;-0.4435699985429247;-0.404109382794107;1.0880668508370084;0.9999130593699792;10.00004795707966;0.41681897372989535;-0.4352289365259061;-0.4352289482863342;0.3830846038602661;0.3600727236688985;0.525653215981087;1.0000850723641201
94.663165;1.0977541836494333;0.4629702242606129;0.4218904179715197;-0.44356999899012195;-0.4041093822913298;1.0880647395218346;0.9999095994876276;10.000020884239884;0.41681886744368657;-0.43522893642279054;-0.43522894766893133;0.3830849365400678;0.36007317670155614;0.5256541746329043;1.0000893300223677
94.673165;1.0977574240406607;0.4629700996600368;0.4218893940834904;-0.44356999943893055;-0.4041093817609721;1.0880625995801332;0.9999060478164945;9.999994337382699;0.41681873368110356;-0.4352289363517346;-0.43522894704586407;0.38308528312714285;0.36007358249159493;0.5256551526013105;1.000093449733737
94.683165;1.0977606866291167;0.4629700304075127;0.4218883475157864;-0.4435699998876981;-0.40410938120522244;1.0880604302339307;0.9999024088088905;9.999968336076105;0.41681857497245894;-0.4352289363135405;-0.4352289464146072;0.3830856452063926;0.36007393970827967;0.5256561489288961;1.0000974281539485
94.693165;1.0977639598316264;0.4629700135245929;0.42188727962698874;-0.4435700003341818;-0.40410938062611096;1.088058229944772;0.9998986877408425;9.99994287885961;0.41681839416461347;-0.43522893630896387;-0.43522894577261106;0.3830860241971212;0.36007424756065753;0.5256571612243075;1.0001012616794869
94.703165;1.0977672310207383;0.4629700457279238;0.4218861918930082;-0.44357000077598924;-0.40410938002563557;1.0880559975552075;0.9998948897857449;9.999917944469173;0.4168181943410512;-0.4352289363388432;-0.43522894511752996;0.3830864211716176;0.3600745057158098;0.5256581855027659;1.0001049476011803
94.713165;1.0977704871455074;0.46297012346319477;0.42188508528437185;-0.44357000121076384;-0.4041093794059222;1.0880537327276514;0.9998910184663194;9.999893505100832;0.4168179785755692;-0.4352289364038476;-0.4352289444474445;0.3830868365251519;0.3600747140410222;0.5256592167489219;1.0001084852087059
94.723165;1.0977737147446365;0.4629702428432784;0.4218839597159858;-0.4435700016361163;-0.4041093787692003;1.088051436691327;0.999887075016143;9.999869535910753;0.41681774939149724;-0.43522893650432587;-0.4352289437611637;0.38308726975803153;0.36007487221426426;0.5256602495926092;1.00011187572532
94.733165;1.0977769001425302;0.46297039981674054;0.42188281451022364;-0.44357000204969677;-0.40410937811767345;1.0880491130910956;0.9998830601151162;9.999846014473333;0.4168175084189658;-0.4352289366403303;-0.43522894305842263;0.3830877197484748;0.360074979463062;0.525661278626902;1.0001151209786185
94.743165;1.0977800303498815;0.46297059025664095;0.4218816493205705;-0.44357000244951983;-0.4041093774535792;1.0880467674480232;0.999878976682262;9.999822918564073;0.41681725651574303;-0.43522893681145414;-0.4352289423397249;0.38308818535530387;0.3600750347213396;0.52566229832327;1.0001182221903542
94.753165;1.097783093764382;0.46297080971687987;0.42188046441639454;-0.443570002833961;-0.40410937677939707;1.0880444061587193;0.9998748308912012;9.999800231258932;0.41681699402332767;-0.4352289370167426;-0.43522894160586784;0.3830886656398934;0.36007503729326024;0.5256633030119656;1.0001211798416254
94.763165;1.0977860799779635;0.4629710532499908;0.42187926043480295;-0.4435700032013966;-0.40410937609794756;1.0880420358776448;0.999870631185695;9.999777942094354;0.4168167207828538;-0.43522893725492107;-0.4352289408573999;0.3830891595080967;0.36007498731435506;0.5256642873391422;1.0001239933647277
94.773165;1.097788979491364;0.4629713158472991;0.42187803787973854;-0.4435700035499781;-0.40410937541231795;1.0880396633296106;0.9998663873322483;9.999756036055668;0.41681643603656593;-0.43522893752461017;-0.43522894009443447;0.3830896653061447;0.36007488547304695;0.5256652469512944;1.0001266605940964
94.783165;1.0977917833046185;0.4629715933925616;0.42187679678263174;-0.44357000387757356;-0.40410937472570846;1.0880372958674975;0.999862110394376;9.999734489132859;0.41681613851457056;-0.4352289378243401;-0.4352289393170185;0.38309018096339004;0.3600747326008052;0.525666178907321;1.0001291780816528
94.793165;1.0977944823544974;0.46297188316725907;0.42187553695632224;-0.44357000418171855;-0.4041093740412214;1.0880349420051243;0.999857812455989;9.999713274330682;0.41681582666420114;-0.4352289381526351;-0.43522893852540834;0.38309070465848605;0.3600745296959397;0.525667081556759;1.0001315417650913
94.803165;1.097797067774341;0.46297218337697804;0.42187425818302327;-0.4435700044596889;-0.40410937336155334;1.0880326107267844;0.9998535052105824;9.999692363728883;0.4168154989308963;-0.43522893850821737;-0.4352289377197447;0.3830912351801461;0.36007427806576064;0.5256679540224448;1.0001337478047938
94.813165;1.0977995319979326;0.46297249237343385;0.42187295977046446;-0.4435700047087402;-0.40410937268883457;1.088030310183402;0.9998491986969557;9.999671724446682;0.4168151541557496;-0.4352289388902385;-0.43522893689967185;0.3830917717603958;0.3600739792228467;0.5256687959526435;1.0001357935256079
94.823165;1.0978018698328946;0.46297280843006144;0.42187164013581524;-0.4435700049261529;-0.40410937202485736;1.0880280476630615;0.9998449017652464;9.999651308936174;0.4168147915836446;-0.43522893929833906;-0.4352289360643945;0.3830923141905779;0.3600736347835592;0.5256696078626824;1.0001376767350307
94.833165;1.0978040786489578;0.4629731299654916;0.4218702972573773;-0.44357000510901023;-0.4041093713714378;1.0880258305004262;0.99984062319898;9.999631046413764;0.41681441009085723;-0.43522893973214816;-0.43522893521304656;0.3830928630917479;0.360073246709507;0.525670391340893;1.000139393642231
94.843165;1.0978061575250382;0.46297345571629267;0.4218689297140147;-0.44357000525416357;-0.4041093707305669;1.0880236655665303;0.9998363717962607;9.999610847753544;0.4168140077619296;-0.4352289401906732;-0.43522893434500726;0.38309341953057857;0.3600728176750043;0.5256711487689169;1.0001409385867257
94.853165;1.0978081062481129;0.4629737848180426;0.4218675369260537;-0.44357000535850866;-0.4041093701043963;1.0880215576348375;0.9998321561606369;9.999590619794319;0.41681358263484636;-0.4352289406723573;-0.43522893346001384;0.3830939844306181;0.3600723511142909;0.5256718831114786;1.0001423060007424
94.863165;1.097809925017665;0.46297411680425454;0.4218661182494846;-0.4435700054191183;-0.40410936949525234;1.0880195087943856;0.999827984922161;9.999570276204647;0.416813133376298;-0.4352289411755195;-0.4352289325583011;0.3830945584769096;0.3600718508037091;0.5256725979103105;1.0001434915639262
94.873165;1.0978116146023302;0.46297445149353766;0.4218646724691087;-0.44357000543323216;-0.40410936890562416;1.088017519348632;0.9998238665502241;9.999549741154711;0.41681265908848797;-0.4352289416987281;-0.4352289316407958;0.38309514236361475;0.36007132036325357;0.5256732969235256;1.0001444922545037
94.883165;1.097813176128164;0.46297478884673304;0.42186319821447366;-0.44357000539870106;-0.40410936833796246;1.0880155894247605;0.9998198086237666;9.999528948879155;0.41681215911906555;-0.43522894224114705;-0.4352289307092819;0.38309573729346985;0.3600707631932529;0.5256739833841347;1.000145307175021
94.893165;1.0978146102959965;0.4629751288379487;0.42186169414643665;-0.4435700053147023;-0.4041093677944473;1.088013719842402;0.9998158173318116;9.999507843444789;0.4168116332341187;-0.435228942802719;-0.4352289297666258;0.383096345318517;0.360070182767141;0.5256746598707932;1.000145938560221
94.903165;1.097815916887929;0.4629754715195982;0.42186015887624073;-0.4435700051818209;-0.4041093672769141;1.0880119115177576;0.999811897421656;9.999486384558937;0.4168110819088321;-0.4352289433840984;-0.43522892881678965;0.38309696882597116;0.3600695828876145;0.5256753289211623;1.0001463915160722
94.913165;1.0978170949373172;0.46297581746621735;0.4218585914063995;-0.4435700050013914;-0.40410936678693826;1.0880101646871065;0.9998080523367161;9.999464555423396;0.41681050662684976;-0.43522894398656226;-0.4352289278642824;0.38309760968384765;0.36006896764735924;0.5256759933265275;1.0001466724356334
94.923165;1.0978181426043538;0.46297616814412684;0.4218569918027399;-0.44357000477482283;-0.40410936632613076;1.0880084790033888;0.9998042847232534;9.999442360769986;0.41680990981206195;-0.435228944611894;-0.43522892691348175;0.38309826875249436;0.3600683410381912;0.5256766558564452;1.0001467872016707
94.933165;1.0978190568814392;0.4629765254777164;0.42185536142423646;-0.44357000450327605;-0.4041093658964782;1.0880068536994005;0.9998005975356505;9.999419819381588;0.41680929432069164;-0.4352289452619381;-0.4352289259684394;0.3830989455574731;0.36006770651392217;0.5256773188880987;1.0001467403857338
94.943165;1.0978198339343526;0.46297689107792467;0.42185370264679145;-0.4435700041875404;-0.40410936550029847;1.088005287149699;0.999796995113735;9.999396961009918;0.41680866279358464;-0.4352289459379953;-0.4352289250329216;0.38309963837715383;0.3600670668428163;0.5256779841920493;1.0001465349656424
94.953165;1.0978204694084026;0.46297726616969614;0.42185201841351044;-0.44357000382802786;-0.404109365139759;1.0880037769897437;0.9997934834857624;9.99937382508536;0.4168080172799862;-0.4352289466404875;-0.4352289241103827;0.38310034496462;0.36006642410068784;0.525678653067567;1.0001461720509
94.963165;1.0978209583258023;0.46297765179810935;0.42185031202466167;-0.4435700034250243;-0.40410936481651594;1.0880023212746497;0.9997900700065023;9.999350461814474;0.4168073594961094;-0.435228947369051;-0.43522892320400125;0.38310106305940517;0.3600657795441775;0.5256793268698633;1.0001456518097092
94.973165;1.097821294859854;0.4629780485518369;0.42184858713733564;-0.44357000297898497;-0.4041093645317229;1.08800091964268;0.9997867628571023;9.999326938447632;0.41680669118722036;-0.435228948122936;-0.43522892231668747;0.38310179027982083;0.36006513350592095;0.5256800075789498;1.000144975450368
94.983165;1.097821472031731;0.46297845647617036;0.4218468475566831;-0.44357000249044176;-0.40410936428618555;1.087999573785215;0.9997835705304815;9.999303342551519;0.4168060140415102;-0.43522894890125785;-0.43522892145110603;0.3831025240523876;0.36006448556072385;0.5256806980831282;1.000144146372242
94.993165;1.0978214823502845;0.4629788756939677;0.42184509710107776;-0.44357000195980206;-0.4041093640805907;1.0879982869629699;0.9997805012064958;9.99927977458438;0.4168053294999154;-0.4352289497028874;-0.4352289206098493;0.38310326188060556;0.360063835003851;0.5256814018525118;1.0001431699518581
95.003165;1.0978213195638529;0.46297930672335286;0.4218433400419881;-0.4435700013874624;-0.40410936391576435;1.0879970631774003;0.9997775621258863;9.999256334297193;0.4168046387124964;-0.43522895052648536;-0.4352289197954373;0.38310400133344974;0.36006318141907623;0.5256821218860592;1.0001420528703993
95.013165;1.0978209793960716;0.4629797498893507;0.4218415815886075;-0.44357000077396713;-0.4041093637928606;1.0879959067355407;0.9997747587274192;9.999233116648156;0.4168039426701697;-0.4352289513710494;-0.43522891900986205;0.3831047396283016;0.3600625250688829;0.5256828597485117;1.000140803194522
95.023165;1.0978204585041413;0.46298020490268105;0.4218398277471683;-0.44357000011992664;-0.40410936371348527;1.0879948217290702;0.9997720940486751;9.99921022029765;0.416803242405211;-0.4352289522363766;-0.4352289182540789;0.38310547370745157;0.36006186696985437;0.5256836154334884;1.0001394310088034
95.033165;1.0978197531988858;0.4629806711857671;0.42183808462374184;-0.44356999942569164;-0.4041093636795964;1.0879938112549918;0.999769569920371;9.999187743472216;0.41680253903980713;-0.43522895312281357;-0.4352289175280673;0.38310620093458786;0.3600612086648064;0.5256843878395651;1.0001379479315786
95.043165;1.0978188588449234;0.4629811482320533;0.4218363577545885;-0.44356999869096697;-0.40410936369314815;1.0879928771859129;0.9997671892926066;9.999165763347197;0.4168018339419271;-0.43522895403062983;-0.43522891683139875;0.38310691944784464;0.36006055193866404;0.5256851753134353;1.0001363660343714
95.053165;1.0978177701465432;0.4629816356382522;0.42183465212978705;-0.44356999791478774;-0.40410936375575707;1.0879920207701292;0.9997649578155534;9.999144330147617;0.41680112881507453;-0.43522895495950953;-0.43522891616369885;0.38310762795036885;0.36005989867975713;0.5256859759785082;1.0001346975280334
95.063165;1.0978164822452063;0.46298213296427676;0.42183297271676706;-0.4435699970959412;-0.4041093638684834;1.0879912434422094;0.9997628841274689;9.999123477454763;0.4168004252274336;-0.4352289559084222;-0.4352289155246231;0.3831083256064744;0.36005925101917735;0.5256867880903818;1.0001329541041
95.073165;1.0978149912721429;0.4629826397437434;0.42183132474280616;-0.4435699962333908;-0.40410936403170433;1.0879905474425835;0.9997609780636162;9.999103228476871;0.4167997243411498;-0.4352289568759502;-0.4352289149134836;0.3831090121954858;0.36005861160395697;0.5256876105002419;1.000131145632093
95.083165;1.0978132937421583;0.4629831558145176;0.42182971351446186;-0.4435699953263778;-0.40410936424508376;1.08798993595752;0.9997592476339919;9.999083602965136;0.4167990274355094;-0.4352289578605019;-0.435228914328998;0.3831096879763035;0.3600579834054296;0.5256884428255363;1.0001292798935728
95.093165;1.0978113863853614;0.462983681421222;0.4218281439215501;-0.4435699943744467;-0.40410936450760654;1.087989412433385;0.9997576978066701;9.999064628094208;0.4167983364778496;-0.43522895886020174;-0.43522891376932715;0.3831103532966056;0.36005736908675606;0.5256892852342077;1.000127363498815
95.103165;1.0978092670025994;0.4629842167527145;0.4218266200088791;-0.4435699933777736;-0.40410936481773224;1.0879889799364415;0.9997563315755886;9.999046337788673;0.4167976542023588;-0.43522895987312116;-0.43522891323210794;0.3831110086017126;0.3600567708117698;0.5256901381155222;1.0001254029873572
95.113165;1.0978069349035722;0.46298476163396746;0.4218251449387284;-0.44356999233772326;-0.40410936517361745;1.0879886414854067;0.9997551517560811;9.999028753841621;0.4167969838853158;-0.4352289608978148;-0.4352289127144578;0.3831116545866959;0.3600561908219826;0.525691001842415;1.000123406111312
95.123165;1.0978043906493609;0.4629853158940947;0.4218237211575796;-0.4435699912570757;-0.40410936557317323;1.0879884005754579;0.999754162106628;9.999011866240274;0.4167963289368862;-0.43522896193334754;-0.43522891221323684;0.3831122920037923;0.36005563183764444;0.5256918766851172;1.0001213827515245
95.133165;1.097801636138923;0.4629858796177513;0.42182235065618695;-0.4435699901395327;-0.4041093660140359;1.0879882606519942;0.999753366631265;9.998995636511975;0.4167956922394303;-0.43522896297898206;-0.4352289117255794;0.38311292153450865;0.3600550966174663;0.5256927627594922;1.0001193439467053
95.143165;1.0977986750765572;0.46298645264264826;0.42182103531627824;-0.44356998898907063;-0.4041093664936747;1.0879882240132723;0.9997527680780905;9.99898002735389;0.41679507566924556;-0.4352289640340795;-0.4352289112492132;0.383113543954276;0.3600545874221662;0.5256936601388382;1.0001172996434036
95.153165;1.0977955133266586;0.46298703419651743;0.42181977702543927;-0.4435699878098276;-0.4041093670094884;1.0879882922614574;0.9997523678455789;9.998965035355447;0.41679448025307286;-0.43522896509802195;-0.43522891078219295;0.3831141601895689;0.36005410589434766;0.525694569227339;1.0001152574950736
95.163165;1.0977921590451942;0.4629876233020227;0.4218185774029636;-0.44356998660626706;-0.4041093675588352;1.0879884684712808;0.9997521675473455;9.998950696489686;0.41679390671979233;-0.43522896617011525;-0.435228910322501;0.38311477096840313;0.3600536531291061;0.5256954907984105;1.0001132233163912
95.173165;1.0977886227392797;0.4629882191431486;0.4218174372816627;-0.44356998538312126;-0.40410936813904763;1.0879887589667314;0.9997521705531242;9.9989370644793;0.41679335605495516;-0.43522896724982063;-0.43522890986819707;0.3831153765660663;0.36005323003539286;0.5256964256656453;1.0001112017701714
95.183165;1.0977849168119187;0.4629888209632928;0.4218163563372215;-0.4435699841450485;-0.40410936874729975;1.0879891734978502;0.9997523818574163;9.99892418829779;0.41679282965878617;-0.43522896833711056;-0.43522890941775444;0.3831159772371845;0.3600528378489377;0.5256973744230298;1.0001091965073834
95.193165;1.0977810539972988;0.46298942786153596;0.4218153331284559;-0.4435699828961256;-0.4041093693804577;1.087989723546018;0.9997528061306553;9.998912100448383;0.4167923290271906;-0.43522896943250006;-0.43522890896992744;0.3831165738750857;0.36005247830439996;0.5256983370100374;1.0001072107906723
95.203165;1.0977770463148369;0.4629900386576112;0.42181436514888226;-0.44356998163934075;-0.40410937003512426;1.087990419831249;0.9997534455543011;9.998900816243397;0.4167918554414275;-0.43522897053691906;-0.4352289085234035;0.3831171682368039;0.36005215354692505;0.5256993126303129;1.0001052482298072
95.213165;1.0977729058441021;0.462990651894081;0.42181344882710614;-0.44356998037658446;-0.40410937070779784;1.0879912711641622;0.9997542993875722;9.99889034531045;0.4167914099445351;-0.4352289716516305;-0.43522890807672543;0.3831177628024278;0.36005186590023897;0.5257003007980159;1.0001033122479066
95.223165;1.097768645819297;0.46299126598753026;0.421812579812542;-0.44356997910941853;-0.40410937139491826;1.0879922848361405;0.9997553656030651;9.998880705965641;0.4167909933365224;-0.43522897277793693;-0.43522890762846644;0.38311836053037535;0.3600516173081147;0.5257013024302836;1.000101405341861
95.233165;1.0977642808153123;0.46299187947378856;0.4218117533433692;-0.44356997783974395;-0.4041093720926772;1.0879934669883442;0.9997566426032427;9.998871926248272;0.4167906059877835;-0.4352289739166617;-0.4352289071773884;0.3831189644371285;0.3600514088407025;0.5257023195949788;1.0000995284640821
95.243165;1.097759826307056;0.4629924911422945;0.42181096469723817;-0.4435699765694623;-0.4041093727967374;1.0879948222775462;0.9997581291818571;9.998864029346722;0.41679024783734797;-0.4352289750678466;-0.43522890672248665;0.38311957701182753;0.36005124074624867;0.5257033541985378;1.0000976801486536
95.253165;1.097755298106234;0.462993099826259;0.4218102097189975;-0.44356997529969233;-0.40410937350201437;1.0879963535835198;0.9997598237343717;9.998857018608424;0.41678991888456335;-0.43522897623109863;-0.4352289062630486;0.38312019984072493;0.3600511127723531;0.5257044068195859;1.000095857260806
95.263165;1.0977507116061718;0.4629937042905271;0.42180948495083753;-0.44356997403067894;-0.40410937420262233;1.0879980625108363;0.999761723638508;9.998850874198103;0.4167896195259373;-0.43522897740631117;-0.4352289057987852;0.3831208336708616;0.3600510243857769;0.5257054763931767;1.0000940565835132
95.273165;1.0977460804824046;0.46299430344700654;0.42180878749754713;-0.4435699727623562;-0.4041093748920709;1.0879999504389002;0.9997638243362037;9.99884555778561;0.4167893500779555;-0.4352289785938029;-0.4352289053298416;0.38312147856785084;0.36005097482150566;0.5257065608730971;1.0000922745737817
95.283165;1.0977414157399004;0.4629948962130793;0.4218081150050563;-0.4435699714947392;-0.4041093755634777;1.08800201851519;0.9997661194121839;9.998841016307532;0.4167891102205843;-0.4352289797938036;-0.4352289048565986;0.3831221339432151;0.3600509630122814;0.5257076584105936;1.0000905068619368
95.293165;1.0977367268353524;0.46299548099255605;0.42180746550277;-0.44356997022821865;-0.4041093762096971;1.0880042661303975;0.9997686019353529;9.99883718118395;0.4167888991301994;-0.4352289810061588;-0.43522890437974837;0.3831227988006722;0.360050987554253;0.5257087677729796;1.000088749024212
95.303165;1.097732024010369;0.4629960555205865;0.42180683681158115;-0.44356996896404427;-0.4041093768237465;1.0880066904150767;0.999771264566365;9.998833965716411;0.41678871582951854;-0.43522898223040024;-0.4352289039008158;0.38312347194817076;0.3600510467017891;0.5257098876854476;1.0000869970946888
95.313165;1.0977273192110062;0.46299661732634767;0.42180622591915046;-0.4435699677044972;-0.4041093773993629;1.0880092870146818;0.9997740982875903;9.998831267873845;0.4167885594571509;-0.43522898346580996;-0.4352289034223794;0.3831241516911307;0.36005113835667324;0.5257110162526484;1.0000852478814766
95.323165;1.0977226251890218;0.4629971642218828;0.4218056290215009;-0.4435699664526909;-0.4041093779311973;1.0880120502960495;0.9997770919616764;9.998828979233366;0.41678842961614926;-0.4352289847113098;-0.4352289029477008;0.38312483556669064;0.3600512602784676;0.5257121508867142;1.0000834998547596
95.333165;1.0977179538065553;0.4629976940805024;0.42180504228500865;-0.44356996521238046;-0.40410937841476513;1.0880149739095255;0.9997802335076079;9.99882699124818;0.4167883264836996;-0.43522898596522486;-0.4352289024802889;0.3831255206005382;0.36005141045456907;0.525713288411415;1.0000817532328006
95.343165;1.0977133151043974;0.4629982044811565;0.42180446265542143;-0.4435699639877169;-0.40410937884639425;1.0880180515801567;0.9997835115693084;9.998825194118083;0.4167882504343453;-0.4352289872253657;-0.4352289020237249;0.38312620379704887;0.3600515872174372;0.5257144253341752;1.0000800086506518
95.353165;1.0977087180725973;0.4629986930677588;0.421803888009755;-0.4435699627830453;-0.40410937922313445;1.0880212767530917;0.9997869162674055;9.99882347663607;0.41678820143181666;-0.4352289884895611;-0.4352289015817773;0.3831268825829266;0.36005178909459923;0.5257155580949998;1.0000782656822216
95.363165;1.0977041713123983;0.4629991581900624;0.42180331671470717;-0.4435699616027283;-0.40410937954273896;1.0880246421498057;0.9997904387424349;9.998821737667656;0.4167881786897519;-0.4352289897559659;-0.4352289011587341;0.3831275550948016;0.360052014665797;0.5257166831819771;1.0000765219426033
95.373165;1.097699682749031;0.4629995990543249;0.4218027472496993;-0.443569960450697;-0.4041093798037231;1.088028140013767;0.9997940701757981;9.998819899687957;0.4167881809628389;-0.4352289910228292;-0.4352289007596415;0.38312822012439485;0.36005226254745815;0.5257177972752508;1.0000747727908386
95.383165;1.0976952600142187;0.46300001524406814;0.4218021783477583;-0.4435699593301497;-0.4041093800052681;1.0880317624821403;0.9997978011058898;9.998817904969066;0.4167882070541573;-0.43522899228832856;-0.4352289003901776;0.383128876654929;0.36005253147155597;0.5257188972320124;1.0000730116165937
95.393165;1.0976909112635402;0.4630004061842356;0.4218016094048341;-0.4435699582438402;-0.40410938014709874;1.0880355014081602;0.9998016211738036;9.99881570118636;0.41678825610361436;-0.4352289935507234;-0.43522890005620124;0.38312952348311136;0.36005282028770397;0.5257199802577212;1.0000712308070971
95.403165;1.0976866447930793;0.46300077085822283;0.42180104056430506;-0.44356995719448145;-0.40410938022956594;1.0880393477617336;0.9998055194124447;9.998813240992515;0.4167883279190239;-0.43522899480829713;-0.4352288997632942;0.38313015939429484;0.36005312793400607;0.5257210445548002;1.0000694236820522
95.413165;1.0976824677141106;0.46300110752190277;0.4218004725733585;-0.44356995618481027;-0.4041093802536963;1.0880432920642267;0.9998094851285543;9.99881049200764;0.41678842321340753;-0.4352289960590392;-0.4352288995163719;0.3831307834292436;0.3600534533927599;0.5257220893973573;1.0000675862641975
95.423165;1.0976783852885421;0.46300141356710894;0.4217999066371695;-0.4435699552173594;-0.40410938022107307;1.0880473254486382;0.9998135084842495;9.998807432878673;0.41678854334641713;-0.4352289973006921;-0.4352288993192613;0.38313139471357877;0.36005379532423054;0.5257231142701803;1.0000657170005942
95.433165;1.097674401244201;0.4630016858966209;0.421799344116981;-0.44356995429423757;-0.40410938013372255;1.0880514387938538;0.9998175799666182;9.998804042930644;0.41678868980439415;-0.43522899853111424;-0.43522889917444824;0.38313199230677497;0.360054151904871;0.5257241181456545;1.000063815394976
95.443165;1.097670517869266;0.46300192166208426;0.4217987863681921;-0.44356995341711664;-0.40410937999387875;1.0880556206024994;0.9998216890283484;9.99880030871021;0.4167888637006724;-0.43522899974824325;-0.43522889908325385;0.38313257552729985;0.3600545214200507;0.525725099599509;1.0000618817457403
95.453165;1.097666735587285;0.4630021187605608;0.4217982347801516;-0.44356995258733367;-0.4041093798035934;1.088059857111111;0.9998258233697325;9.998796238886024;0.41678906530076165;-0.43522900094981426;-0.4352288990463656;0.38313314430982853;0.3600549025050568;0.5257260573280435;1.0000599175506026
95.463165;1.0976630529540101;0.4630022754562838;0.4217976905655154;-0.44356995180600806;-0.40410937956460197;1.0880641347697886;0.9998299699059202;9.998791869207752;0.4167892935843747;-0.4352290021333221;-0.4352288990642751;0.3831336991727709;0.3600552936334375;0.5257269904748333;1.0000579249680466
95.473165;1.0976594680610883;0.46300238949400424;0.4217971543974217;-0.44356995107406555;-0.4041093792783983;1.0880684419286077;0.9998341166774688;9.998787257771788;0.41678954624276177;-0.4352290032960501;-0.4352288991372076;0.3831342410675199;0.36005569315986896;0.525727898765376;1.0000559053943514
95.483165;1.0976559805971415;0.4630024580798606;0.42179662618300334;-0.4435699503920875;-0.40410937894632376;1.0880727684047207;0.9998382543078428;9.998782478145987;0.41678982060810277;-0.4352290044351817;-0.43522889926490693;0.38313477134906115;0.3600560998689994;0.5257287820737987;1.0000538589337493
95.493165;1.0976525918919902;0.463002478862938;0.4217961049937105;-0.44356994976006137;-0.40410937856979806;1.0880771042044919;0.9998423762906752;9.998777617950905;0.41679011465349164;-0.43522900554808364;-0.4352288994466862;0.383135291873064;0.36005651293610846;0.5257296393814042;1.000051784990332
95.503165;1.0976493030889036;0.4630024506887841;0.4217955893243884;-0.4435699491770397;-0.404109378150428;1.0880814386532263;0.9998464782552734;9.998772782587174;0.4167904268990117;-0.4352290066324109;-0.43522889968128536;0.3831358051673419;0.3600569315995046;0.5257304681527678;1.0000496822902962
95.513165;1.0976461139148175;0.463002373635979;0.4217950775871164;-0.4435699486409466;-0.40410937768985217;1.0880857604393779;0.9998505566015389;9.998768087949557;0.41679075591909126;-0.4352290076859981;-0.4352288999665014;0.38313631401743053;0.36005735518925897;0.5257312645468081;1.0000475487358973
95.523165;1.0976430224566045;0.46300224874520945;0.42179456818493444;-0.44356994814896955;-0.40410937718981976;1.0880900578687658;0.9998546072465674;9.998763637480266;0.41679110043106876;-0.4352290087068735;-0.4352289002991998;0.38313682033223817;0.3600577832513289;0.5257320241580388;1.0000453822418962
95.533165;1.097640025506002;0.46300207797798393;0.4217940592941814;-0.44356994769824065;-0.40410937665243274;1.0880943186694123;0.9998586252961683;9.99875950610778;0.4167914596298963;-0.4352290096934741;-0.4352289006758282;0.38313732467303785;0.36005821546679373;0.5257327428576443;1.0000431817632298
95.543165;1.0976371189249474;0.4630018643941672;0.42179354925300794;-0.44356994728613247;-0.4041093760800269;1.088098531024033;0.9998626058501815;9.998755742426564;0.4167918332185047;-0.4352290106447834;-0.43522890109313606;0.3831378268846741;0.360058651494826;0.5257334173211891;1.000040947181428
95.553165;1.097634298122927;0.4630016118712487;0.42179303720306616;-0.44356994691017737;-0.40410937547472014;1.0881026860416543;0.999866545320026;9.998752373670387;0.41679222115102144;-0.4352290115601368;-0.435228901548583;0.38313832659752356;0.36005909091775257;0.5257340454313716;1.000038677803545
95.563165;1.0976315593944;0.46300132425271623;0.4217925230921222;-0.44356994656817844;-0.40410937483808934;1.0881067786507141;0.9998704416274315;9.998749403224627;0.41679262349088636;-0.43522901243887796;-0.435228902040052;0.38313882321701775;0.3600595333063498;0.5257346266115978;1.0000363713319853
95.573165;1.0976289009582427;0.463001004876772;0.4217920073976936;-0.4435699462587943;-0.4041093741713914;1.0881108063840004;0.9998742932603809;9.998746809829662;0.4167930406527488;-0.43522901328025904;-0.43522890256536023;0.3831393160286079;0.36005997827147695;0.5257351617179259;1.0000340247962998
95.583165;1.0976263229713588;0.46300065687232306;0.4217914910097354;-0.4435699459822083;-0.4041093734761845;1.088114768670938;0.9998780992382154;9.99874455689289;0.4167934736514718;-0.4352290140835862;-0.4352289031222886;0.3831398045202742;0.3600604254057869;0.5257356527494261;1.0000316359236558
95.593165;1.0976238270743544;0.4630002833653;0.4217909750483308;-0.44356994574010566;-0.40410937275464515;1.0881186666958667;0.9998818598308975;9.998742608640285;0.4167939238400734;-0.4352290148482755;-0.43522890370896;0.38314028848451315;0.36006087424609157;0.525736102608628;1.0000292036037834
95.603165;1.0976214151151045;0.4629998872568892;0.42179046058939823;-0.44356994553472856;-0.40410937200938185;1.0881225014094686;0.9998855760863553;9.998740944774786;0.4167943922657176;-0.4352290155737975;-0.4352289043239334;0.3831407678279027;0.36006132424450304;0.5257365146375961;1.0000267280835125
95.613165;1.097619088383601;0.46299947115531886;0.4217899485716041;-0.44356994536785666;-0.40410937124325813;1.0881262705523072;0.999889248928049;9.998739564542985;0.41679487914914415;-0.43522901625980814;-0.43522890496584976;0.38314124241350844;0.3600617745013374;0.5257368920449108;1.0000242105863588
95.623165;1.097616848730228;0.4629990375488158;0.4217894399267677;-0.4435699452406483;-0.4041093704593032;1.0881299678227299;0.9998928795917977;9.998738485758036;0.4167953838896124;-0.43522901690631965;-0.43522890563299316;0.3831417118610723;0.36006222348246486;0.5257372373949137;1.000021652404861
95.633165;1.0976146986122575;0.46299858878368416;0.421788935375398;-0.44356994515423076;-0.40410936966028715;1.0881335842316275;0.9998964698479054;9.998737748648013;0.4167959057251444;-0.4352290175136945;-0.435228906323145;0.3831421753784663;0.36006266907490886;0.5257375522374041;1.0000190557287645
95.643165;1.09761263835372;0.46299812710993804;0.42178843489416906;-0.4435699451102494;-0.4041093688481979;1.0881371099613013;0.9999000207518629;9.998737414646374;0.41679644457385584;-0.43522901808280834;-0.4352289070338184;0.38314263216057726;0.36006310872663094;0.5257378374026264;1.0000164257699313
95.653165;1.0976106642993309;0.46299765528009695;0.4217879376750035;-0.44356994511077386;-0.4041093680243193;1.0881405356752396;0.9999035320555268;9.998737556054964;0.41679700110918444;-0.4352290186154374;-0.43522890776276374;0.3831430820487919;0.360063539739389;0.5257380938719861;1.0000137710360057
95.663165;1.0976087701477426;0.4629971771310347;0.42178744244214267;-0.4435699451577125;-0.4041093671897538;1.0881438526210978;0.9999070029159416;9.998738243970747;0.4167975759504038;-0.43522901911434336;-0.4352289085086004;0.3831435255615575;0.3600639600177764;0.5257383229560296;1.0000111020669562
95.673165;1.0976069489780755;0.46299669756909323;0.4217869475651766;-0.44356994525242827;-0.4041093663455306;1.0881470526238497;0.999910431867145;9.99873953227398;0.4167981691915967;-0.4352290195830221;-0.4352289092709152;0.383143963341958;0.36006436870008024;0.5257385256995;1.0000084308838604
95.683165;1.0976051938106348;0.4629962220285374;0.4217864511296198;-0.4435699453958148;-0.4041093654923287;1.0881501284596595;0.9999138161606915;9.998741442149488;0.41679878074340587;-0.4352290200253248;-0.43522891004948255;0.3831443957828669;0.3600647661911356;0.5257387026960197;1.0000057706693257
95.693165;1.0976034973343494;0.4629957555976813;0.4217859512868939;-0.4435699455884436;-0.4041093646305591;1.088153073292072;0.9999171521589157;9.998743960573275;0.41679941055031844;-0.43522902044503414;-0.43522891084369353;0.383144822978894;0.3600651538705254;0.5257388541587039;1.0000031344967437
95.703165;1.0976018523626947;0.46299530250497123;0.4217854469363507;-0.44356994583050374;-0.4041093637607539;1.0881558801153661;0.9999204357864645;9.998747052458814;0.4168000584683016;-0.4352290208455528;-0.4352289116528744;0.38314524463287347;0.3600655337268444;0.5257389798507538;1.0000005337813798
95.713165;1.0976002533812517;0.46299486638462706;0.4217849382419101;-0.44356994612164474;-0.40410936288374044;1.0881585424544822;0.9999236623293217;9.998750674247905;0.4168007241260432;-0.43522902122960977;-0.4352289124766932;0.38314565988437144;0.36006590788525294;0.5257390793159743;0.9999979773494299
95.723165;1.097598697532303;0.4629944505869664;0.42178442652876974;-0.44356994646084724;-0.404109362000705;1.0881610554653907;0.9999268270191825;9.998754778890108;0.41680140665137705;-0.4352290215991006;-0.435228913315053;0.38314606719954697;0.36006627794983637;0.5257391521927572;0.9999954710545734
95.733165;1.0975971837425749;0.4629940580059114;0.4217839138671548;-0.4435699468463453;-0.40410936111327506;1.0881634168020062;0.999929925541097;9.9987593120335;0.41680210473803864;-0.4352290219554098;-0.4352289141677427;0.3831464644605012;0.3600666444897121;0.5257391982967001;0.9999930176411762
95.743165;1.0975957113242927;0.46299369086451275;0.4217834025224452;-0.44356994727565824;-0.40410936022328425;1.0881656260995192;0.9999329535533221;9.998764209553658;0.4168028173916656;-0.4352290222998055;-0.4352289150342954;0.38314684915785086;0.36006700734437525;0.5257392178022297;0.9999906169258364
95.753165;1.0975942796258247;0.4629933506377651;0.4217828943160383;-0.44356994774575703;-0.4041093593323816;1.0881676831362181;0.9999359067538481;9.998769399656554;0.4168035443296416;-0.4352290226334769;-0.4352289159142533;0.38314721820227987;0.36006736655203875;0.5257392116142321;0.9999882665950399
95.763165;1.097592887471752;0.4629930378653981;0.4217823904352764;-0.4435699482534997;-0.40410935844191714;1.0881695875400776;0.9999387814287127;9.998774801131356;0.416804285330545;-0.43522902295745075;-0.4352289168075628;0.3831475676303459;0.36006772269384646;0.5257391816866146;0.9999859639021057
95.773165;1.0975915316991103;0.46299275187525485;0.42178189160028773;-0.4435699487962646;-0.40410935755312266;1.0881713404379527;0.9999415744008079;9.99878032104259;0.4168050393544675;-0.43522902327256635;-0.43522891771466277;0.3831478929431058;0.36006807631360477;0.5257391311431887;0.9999837075184422
95.783165;1.097590206834611;0.4629924907077359;0.4217813977913784;-0.4435699493721606;-0.404109356667281;1.0881729461359397;0.9999442825166771;9.998785861600043;0.41680580430769937;-0.4352290235794688;-0.4352289186360406;0.38314818967578346;0.36006842717583815;0.5257390642402897;0.9999814975179057
95.793165;1.0975889058563284;0.4629922516754004;0.42178090761109593;-0.4435699499796777;-0.4041093557856762;1.0881744133021725;0.9999469021618088;9.998791331610759;0.4168065774107897;-0.43522902387853896;-0.4352289195716138;0.38314845361744526;0.36006877384709846;0.5257389861684152;0.9999793330980099
95.803165;1.0975876202865942;0.462992031927122;0.42178041813186573;-0.44356995061737337;-0.40410935490947597;1.0881757546728401;0.9999494293697209;9.998796651355292;0.4168073557455026;-0.435229024169797;-0.4352289205207031;0.38314868101233085;0.36006911376408957;0.5257389026805105;0.9999772103612025
95.813165;1.0975863398164694;0.4629918280942814;0.4217799256756009;-0.4435699512839477;-0.4041093540397021;1.0881769843682243;0.9999518603985477;9.998801748666576;0.41680813642133974;-0.4352290244529614;-0.4352289214825065;0.38314886899861034;0.3600694437837112;0.5257388199472605;0.9999751224377704
95.823165;1.0975850521153219;0.46299163598652415;0.4217794271262387;-0.44356995197850346;-0.4041093531773967;1.088178114506499;0.9999541922877282;9.99880655600931;0.41680891614159216;-0.43522902472774755;-0.4352289224562717;0.38314901606275953;0.3600697608090159;0.5257387445969511;0.9999730619954599
95.833165;1.0975837429619202;0.46299145123199403;0.4217789207708696;-0.4435699527005924;-0.404109352323883;1.088179153597265;0.9999564233272966;9.998811011249625;0.41680969085211433;-0.4352290249940294;-0.4352289234412292;0.3831491221349536;0.36007006215838505;0.5257386832830615;0.9999710239705921
95.843165;1.0975823973095262;0.46299127028153636;0.42177840593978166;-0.4435699534501364;-0.40410935148062427;1.0881801070612938;0.999958553118955;9.998815056349668;0.4168104563145292;-0.4352290252514169;-0.43522892443662986;0.38314918804473913;0.36007034575924624;0.5257386420827849;0.9999690060517099
95.853165;1.0975810014332363;0.46299109101844366;0.4217778817744031;-0.4435699542273854;-0.40410935064885706;1.088180978789023;0.9999605825705116;9.998818639381007;0.4168112092949383;-0.43522902549892695;-0.4352289254417342;0.38314921466118645;0.3600706102045894;0.5257386261310766;0.9999670069570029
95.863165;1.097579544238577;0.46299091237544665;0.42177734623524876;-0.44356995503264474;-0.4041093498296844;1.0881817730581465;0.9999625141207655;9.998821720364749;0.41681194814882944;-0.43522902573548966;-0.4352289264558985;0.3831492024265737;0.36007085460031335;0.5257386390872955;0.9999650252328647
95.873165;1.0975780161973854;0.46299073346037317;0.42177679620320935;-0.44356995586592296;-0.40410934902437995;1.088182495639938;0.9999643509371582;9.998824266010724;0.41681267243806613;-0.43522902596062985;-0.43522892747874764;0.3831491514532043;0.36007107838292907;0.5257386826921072;0.9999630598066898
95.883165;1.0975764078305061;0.4629905535539387;0.4217762283326527;-0.4435699567269731;-0.4041093482342526;1.0881831531045183;0.9999660955660052;9.998826235065355;0.4168133824505376;-0.43522902617459225;-0.43522892850990996;0.38314906183650277;0.3600712812794417;0.525738756986351;0.9999611103643354
95.893165;1.0975747100711095;0.46299037291064865;0.421775639708787;-0.44356995761558776;-0.404109347460247;1.088183751369079;0.9999677498448534;9.99882757765381;0.41681407915323343;-0.4352290263779116;-0.435228929548601;0.38314893398126515;0.3600714631997413;0.5257388610836186;0.9999591763908252
95.903165;1.0975729157155423;0.46299019323933993;0.42177502820692303;-0.4435699585317086;-0.4041093467028168;1.0881842949003275;0.9999693149938189;9.998828256445936;0.41681476419789026;-0.4352290265708099;-0.43522893059375584;0.3831487691162529;0.36007162393237535;0.5257389940414995;0.9999572561143919
95.913165;1.0975710198937376;0.4629900173926096;0.4217743926490784;-0.44356995947529937;-0.4041093459621146;1.0881847866591319;0.9999707908201494;9.99882827197081;0.41681543962674195;-0.4352290267531241;-0.43522893164451393;0.3831485700020296;0.36007176307183464;0.5257391553791344;0.9999553467107538
95.923165;1.097569019578165;0.46298984859138975;0.42177373257768963;-0.44356996044601954;-0.40410934523812075;1.0881852282988058;0.9999721752385373;9.998827669831131;0.41681610731963215;-0.435229026924818;-0.4352289327004972;0.3831483410085809;0.36007188037993687;0.5257393452240227;0.9999534457759577
95.933165;1.0975669133553267;0.46298969000694995;0.42177304823227324;-0.4435699614426978;-0.4041093445306291;1.0881856205042901;0.9999734649305634;9.998826524449566;0.4168167687048864;-0.4352290270863002;-0.43522893376160987;0.3831480870664291;0.3600719760449013;0.5257395644155672;0.9999515529217148
95.943165;1.0975647009683083;0.46298954489366007;0.42177234084458437;-0.4435699624631786;-0.40410934383934805;1.0881859631331237;0.9999746568264843;9.998824917771024;0.4168174251524731;-0.43522902723825135;-0.4352289348276175;0.38314781235542794;0.3600720504749502;0.5257398144227196;0.9999496703501245
95.953165;1.0975623823518057;0.46298941643870223;0.42177161235590166;-0.44356996350502864;-0.4041093431639056;1.0881862547769674;0.9999757491307026;9.998822931066782;0.4168180782742439;-0.4352290273812182;-0.43522893589800776;0.3831475196561252;0.3600721040065925;0.5257400964281956;0.9999478021663245
95.963165;1.097559957462543;0.46298930730100746;0.42177086472874525;-0.4435699645664145;-0.40410934250353314;1.0881864927616915;0.9999767413437463;9.99882064294816;0.41681872948822224;-0.43522902751522713;-0.43522893697203274;0.38314721045637745;0.3600721368616839;0.5257404097916106;0.9999459536826496
95.973165;1.0975574267358867;0.46298921982200075;0.42177009983939306;-0.4435699656461179;-0.4041093418568775;1.08818667380421;0.9999776340297754;9.998818119344254;0.41681937963349264;-0.43522902763986976;-0.4352289380485493;0.3831468854077323;0.36007214902530515;0.5257407512969112;0.9999441317730718
95.983165;1.0975547911242476;0.46298915678548885;0.42176931999917305;-0.4435699667428641;-0.4041093412221424;1.088186794195778;0.9999784283335745;9.99881540534756;0.41682002932129064;-0.43522902775484384;-0.43522893912588484;0.3831465445828628;0.36007213987032766;0.5257411157293166;0.9999423447519157
95.993165;1.0975520520079083;0.4629891216937914;0.4217685283928685;-0.4435699678551629;-0.40410934059727827;1.0881868502176804;0.9999791252462771;9.998812530729195;0.4168206794252727;-0.43522902786031836;-0.43522894020202274;0.3831461874199332;0.3600721080030983;0.52574149686431;0.9999406008076696
96.003165;1.0975492114183991;0.4629891183094019;0.4217677289424121;-0.4435699689817843;-0.4041093399801622;1.0881868391579395;0.9999797254111141;9.998809521396979;0.4168213309251852;-0.4352290279569211;-0.43522894127498885;0.3831458127312813;0.3600720516057335;0.525741888524663;0.9999389065411112
96.013165;1.097546272570231;0.46298914988210177;0.42176692571054697;-0.44356997012181054;-0.4041093393688442;1.088186759234563;0.9999802298699352;9.998806415241939;0.41682198436960866;-0.43522902804556624;-0.43522894234321446;0.38314541905096594;0.3600719688063663;0.5257422856205097;0.9999372666787575
96.023165;1.097543240464278;0.462989218680691;0.42176612233918276;-0.44356997127419195;-0.4041093387619076;1.0881866085379355;0.9999806412803571;9.99880327711263;0.4168226395676097;-0.43522902812732167;-0.4352289434055246;0.3831450050797637;0.36007185764569977;0.5257426842562735;0.9999356845844684
96.033165;1.097540121816826;0.4629893261367262;0.4217653218755377;-0.44356997243738805;-0.40410933815884237;1.0881863848043372;0.9999809648109814;9.998800193096505;0.4168232956513451;-0.4352290282034809;-0.43522894446083565;0.38314456963226534;0.36007171585102965;0.5257430812709225;0.9999341627277918
96.043165;1.0975369242276016;0.46298947327849;0.421764526948564;-0.44356997360917416;-0.40410933755999723;1.0881860857600971;0.9999812083141886;9.998797249476205;0.416823951523108;-0.43522902827551185;-0.4352289455082042;0.3831441113583066;0.36007154074966596;0.5257434743605791;0.9999327028547209
96.053165;1.0975336557083186;0.4629896612501203;0.421763740134313;-0.4435699747866118;-0.404109336966113;1.0881857090321767;0.9999813815613285;9.998794524848824;0.4168246064372491;-0.4352290283445399;-0.4352289465470848;0.3831436290412353;0.3600713294963243;0.5257438622535479;0.9999313059607483
96.063165;1.0975303249922514;0.46298989159265486;0.42176296432148225;-0.44356997596622455;-0.40410933637806357;1.088185252414737;0.9999814949250914;9.998792096880244;0.4168252601859022;-0.43522902841097216;-0.4352289475772585;0.3831431220131964;0.36007107948920797;0.5257442443899798;0.9999299720808075
