time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.073165;1.0975269419980616;0.4629901658647144;0.42176220266827136;-0.4435699771443029;-0.4041093357967949;1.088184714198398;0.9999815584321318;9.99879003944006;0.41682591274932085;-0.43522902847489187;-0.4352289485987708;0.3831425900080907;0.3600707884729125;0.5257446205923613;0.9999287007771148
96.083165;1.0975235180858816;0.46299048524672715;0.42176145826498523;-0.44356997831719386;-0.4041093352231173;1.0881840919339605;0.9999815813414604;9.998788408033304;0.4168265638651717;-0.43522902853671175;-0.43522894961203173;0.38314203277857506;0.360070454300793;0.525744990762399;0.9999274923346457
96.093165;1.0975200660997548;0.4629908506530058;0.4217607341434995;-0.4435699794815399;-0.4041093346575587;1.0881833807926147;0.9999815720225448;9.99878723657953;0.41682721316136995;-0.4352290285974455;-0.43522895061764666;0.38314144998070887;0.36007007499963367;0.5257453543500107;0.9999263481518841
96.103165;1.0975166003439696;0.46299126272677976;0.4217600334388257;-0.44356998063429487;-0.4041093341004265;1.0881825738140596;0.9999815382919974;9.998786549799691;0.4168278608028614;-0.43522902865855173;-0.43522895161633124;0.38314084140019333;0.36006964924408513;0.5257457098470305;0.9999252704140045
96.113165;1.097513136182324;0.46299172170493924;0.42175935923897934;-0.44356998177222967;-0.40410933355208006;1.0881816635027357;0.9999814879282817;9.998786374399707;0.41682850762468854;-0.4352290287215466;-0.43522895260921957;0.3831402068870246;0.36006917666943244;0.5257460547987411;0.9999242619778925
96.123165;1.0975096884673545;0.4629922275442469;0.4217587143228875;-0.4435699828914084;-0.40410933301327223;1.0881806431893448;0.9999814282848417;9.99878674312859;0.416829154449678;-0.4352290287877477;-0.43522895359789865;0.3831395457207967;0.3600686577788165;0.5257463863293468;0.9999233261751677
96.133165;1.0975062693934277;0.4629927799152118;0.42175810093378757;-0.4435699839875626;-0.40410933248513276;1.0881795078130592;0.9999813650454535;9.99878768978674;0.41682980168299916;-0.43522902885826503;-0.4352289545839604;0.38313885636038786;0.36006809372111753;0.5257467015110661;0.9999224661173856
96.143165;1.0975028879155608;0.46299337793960554;0.42175752073571776;-0.44356998505686845;-0.4041093319688101;1.088178254263512;0.9999813016829928;9.99878923800305;0.41683044956934534;-0.4352290289340847;-0.4352289555686134;0.38313813697153615;0.3600674862435376;0.5257469972220201;0.9999216839965985
96.153165;1.0974995507725784;0.4629940200553995;0.42175697511303406;-0.44356998609607307;-0.4041093314652728;1.088176881987073;0.9999812400017489;9.99879139972495;0.41683109821645936;-0.43522902901620075;-0.4352289565525636;0.3831373858558197;0.36006683771683806;0.525747269958677;0.9999209813121225
96.163165;1.0974962629772307;0.4629947044747121;0.42175646533480704;-0.44356998710232837;-0.4041093309755773;1.0881753940534666;0.9999811810015304;9.998794179141992;0.4168317470914232;-0.4352290291057192;-0.43522895753622;0.38313660135652633;0.3600661509840352;0.5257475160076861;0.9999203598907959
96.173165;1.0974930278843598;0.46299543029582824;0.4217559923458794;-0.44356998807323517;-0.404109330501229;1.088173796798884;0.9999811258714678;9.998797572394514;0.4168323947214323;-0.4352290292039373;-0.4352289585201733;0.3831357816996297;0.3600654290681535;0.5257477317446877;0.9999198222092618
96.183165;1.0974898481225495;0.4629961980671842;0.4217555567922531;-0.443569989006834;-0.4041093300440879;1.088172097431721;0.9999810767476032;9.998801573906245;0.41683303897160107;-0.43522902931248464;-0.43522895950535734;0.3831349250671285;0.3600646748432651;0.5257479136040549;0.9999193700414555
96.193165;1.0974867269473139;0.46299700890632367;0.4217551593933551;-0.44356998990151053;-0.4041093296061837;1.0881703018360183;0.9999810368412431;9.998806183122442;0.41683367757028067;-0.435229029433164;-0.4352289604926607;0.3831340297812646;0.3600638908389006;0.5257480577615437;0.9999190026693254
96.203165;1.09748366907478;0.4629978632103079;0.42175480098352924;-0.44356999075590936;-0.40410932918982595;1.0881684137896606;0.9999810101351997;9.998811401212887;0.4168343084115793;-0.43522902956734066;-0.4352289614825471;0.3831330946084702;0.3600630794255882;0.5257481600752923;0.9999187167659374
96.213165;1.0974806810910136;0.46299876017363906;0.4217544821895298;-0.44356999156877036;-0.40410932879757044;1.0881664350121667;0.9999810005773119;9.998817232864551;0.41683492956872437;-0.4352290297154733;-0.43522896247489884;0.383132119157701;0.36006224322324976;0.5257482163047099;0.9999185081504254
96.223165;1.0974777719319009;0.4629996980519036;0.42175420328809454;-0.44356999233887195;-0.40410932843201025;1.0881643658289302;0.9999810109591627;9.998823696700823;0.41683553945867585;-0.43522902987708983;-0.43522896346885576;0.38313110400774364;0.3600613853102728;0.525748222422437;0.9999183732826981
96.233165;1.097474952547887;0.4630006747822646;0.4217539642482042;-0.4435699930653362;-0.4041093280955927;1.0881622059385434;0.999981042423189;9.998830826862916;0.41683613710145945;-0.4352290300510976;-0.43522896446270515;0.38313005046852266;0.3600605089693076;0.5257481753527113;0.9999183089982453
96.243165;1.097472234411306;0.4630016884734899;0.42175376480325577;-0.44356999374799916;-0.4041093277901799;1.0881599541276439;0.9999810951154539;9.998838660039446;0.4168367219145072;-0.43522903023634;-0.43522896545411344;0.38312896024958365;0.3600596171555204;0.5257480737844438;0.9999183119989864
96.253165;1.097469628221037;0.4630027372449924;0.42175360471445184;-0.4435699943873666;-0.4041093275166125;1.0881576074554173;0.99998116965422;9.998847217449178;0.4168372930395467;-0.4352290304318838;-0.4352289664406372;0.38312783527974986;0.36005871232789816;0.5257479182481478;0.9999183795171654
96.263165;1.0974671428776919;0.4630038189141407;0.4217534841946551;-0.44356999498425537;-0.40410932727488014;1.0881551614572629;0.9999812683940374;9.998856492888015;0.4168378487801596;-0.4352290306367975;-0.4352289674201774;0.3831266777099436;0.36005779661980425;0.5257477107479909;0.9999185101207441
96.273165;1.0974647846619638;0.4630049311767772;0.4217534039298471;-0.4435699955395075;-0.40410932706459757;1.0881526116774434;0.9999813953049045;9.99886645516157;0.41683838669892226;-0.4352290308499013;-0.43522896839131175;0.3831254897529243;0.3600568717641541;0.5257474545015973;0.9999187040842692
96.283165;1.0974625576284056;0.4630060717758071;0.4217533644232861;-0.44356999605380837;-0.404109326885199;1.0881499550095386;0.9999815546776105;9.99887706214102;0.41683890433757814;-0.43522903106969335;-0.43522896935347094;0.38312427325930243;0.3600559389367133;0.5257471534658396;0.999918963517691
96.293165;1.0974604650826059;0.4630072382843235;0.42175336539209307;-0.44356999652757484;-0.4041093267358472;1.0881471888900534;0.9999817499808997;9.998888272554785;0.41683939992764285;-0.4352290312944435;-0.43522897030676766;0.3831230296444003;0.36005499877361113;0.5257468114243496;0.9999192919354852
96.303165;1.0974585110498631;0.46300842809243237;0.4217534059249456;-0.44356999696108595;-0.4041093266152395;1.0881443100113994;0.9999819834725037;9.998900048202108;0.41683987247780896;-0.43522903152243164;-0.43522897125164406;0.383121760318873;0.3600540512834373;0.5257464312997469;0.9999196939329928
96.313165;1.0974567002742224;0.4630096385111894;0.42175348520782086;-0.44356999735486313;-0.4041093265215001;1.0881413150826935;0.9999822565076413;9.998912353837975;0.4168403214007472;-0.43522903175212635;-0.4352289721886569;0.38312046691422835;0.36005309575927186;0.5257460153026107;0.9999201749578526
96.323165;1.0974550368529368;0.4630108663508822;0.4217536029967866;-0.4435699977099896;-0.4041093264523893;1.0881382021357417;0.9999825704867369;9.99892516322645;0.4168407465953449;-0.43522903198241036;-0.4352289731182673;0.38311915110144373;0.3600521309812945;0.5257455654952805;0.9999207398915538
96.333165;1.0974535243537435;0.4630121074765417;0.42175375935830195;-0.4435699980280645;-0.40410932640575026;1.0881349710548358;0.9999829282274864;9.998938462130683;0.416841149081346;-0.43522903221287773;-0.4352289740404471;0.38311781446859045;0.3600511554832366;0.5257450839819566;0.999921391648456
96.343165;1.0974521677501548;0.4630133569261862;0.42175395413140704;-0.4435699983108694;-0.40410932637996777;1.0881316237529097;0.9999833352171977;9.998952238063723;0.41684153103062693;-0.4352290324438035;-0.4352289749545417;0.3831164587362308;0.3600501678514065;0.5257445726242193;0.9999221315775166
96.353165;1.0974509738650693;0.4630146093812073;0.4217541867603911;-0.44356999856016516;-0.40410932637417635;1.0881281639981917;0.9999837995777422;9.99896647017941;0.41684189493799884;-0.4352290326758166;-0.4352289758597057;0.3831150861905409;0.3600491673215474;0.5257440326976853;0.9999229609159984
96.363165;1.0974499493189613;0.4630158595964782;0.42175445657924365;-0.4435699987778563;-0.404109326387981;1.0881245968923283;0.9999843299408552;9.998981130617926;0.4168422429594152;-0.43522903290970405;-0.4352289767553248;0.38311369994140665;0.36004815438976473;0.5257434648331728;0.999923882023286
96.373165;1.0974490985776955;0.4630171024768982;0.4217547629517128;-0.4435699989662427;-0.40410932642110464;1.088120927383912;0.9999849331371484;9.99899618818625;0.4168425768395733;-0.435229033146463;-0.43522897764093943;0.3831123037007353;0.3600471309151979;0.5257428693992321;0.9999248984999864
96.383165;1.0974484240973477;0.46301833316904073;0.42175510487158757;-0.44356999912801187;-0.40410932647352954;1.0881171582325753;0.9999856144154081;9.999011609490474;0.4168428981519965;-0.43522903338734087;-0.4352289785158049;0.38311090125001657;0.3600460996394976;0.5257422471546325;0.9999260138193115
96.393165;1.0974479276662152;0.46301954766150466;0.4217554805186709;-0.4435699992660315;-0.4041093265457831;1.0881132897618668;0.9999863792311824;9.9990273660027;0.41684320844281897;-0.43522903363370796;-0.43522897937851446;0.38310949603304556;0.36004506363528094;0.5257415995914527;0.9999272296290151
96.403165;1.0974476114229352;0.46302074340054905;0.4217558873083182;-0.4435699993831317;-0.4041093266388977;1.088109321375551;0.9999872340877723;9.99904344784632;0.4168435089600699;-0.4352290338869174;-0.43522898022712925;0.38310809089655323;0.36004402613580017;0.5257409288378707;0.9999285456962684
96.413165;1.0974474783019081;0.4630219191343355;0.4217563223562904;-0.44356999948194287;-0.40410932675424116;1.0881052523793777;0.9999881860294426;9.999059871645319;0.41684380053104886;-0.43522903414800185;-0.4352289810596612;0.3831066878837582;0.3600429903546707;0.5257402376802033;0.9999299617512406
96.423165;1.0974475320920938;0.4630230742263537;0.4217567830631597;-0.44356999956495025;-0.40410932689332096;1.0881010819596622;0.9999892415878732;9.999076672196015;0.4168440839855559;-0.4352290344170345;-0.4352289818744736;0.383105288410203;0.3600419592245127;0.5257395297286093;0.9999314789176709
96.433165;1.0974477772161086;0.4630242082094526;0.42175726755876225;-0.44356999963487115;-0.4041093270575425;1.0880968097878154;0.9999904062488806;9.999093883585232;0.4168443602535964;-0.43522903469297686;-0.43522898267049975;0.38310389377159143;0.36004093570455126;0.5257388091353803;0.9999330993107973
96.443165;1.0974482179407323;0.46302532077040565;0.42175777482461596;-0.4435699996950346;-0.40410932724818255;1.0880924369154228;0.9999916845783016;9.99911152329481;0.41684462978919967;-0.4352290349744932;-0.4352289834474459;0.38310250546841845;0.36003992325869016;0.5257380800516284;0.9999348251528122
96.453165;1.0974488571804937;0.46302641191669947;0.42175830453423335;-0.4435699997493897;-0.4041093274666296;1.0880879659724083;0.999993080024274;9.999129582074149;0.41684489224655014;-0.4352290352607725;-0.4352289842059297;0.3831011251471596;0.3600389258299013;0.5257373463989748;0.9999366584034355
96.463165;1.0974496959666376;0.4630274820054845;0.4217588567926811;-0.44356999980193307;-0.4041093277145469;1.0880834008001279;0.9999945941438078;9.999148017308311;0.4168451469340384;-0.43522903555171477;-0.43522898494722156;0.38309975436289057;0.3600379477273775;0.525736611644512;0.9999386006419148
96.473165;1.0974507335482826;0.4630285317653816;0.42175943207082617;-0.44356999985580453;-0.4041093279936642;1.0880787458135432;0.9999962259530175;9.999166752277901;0.4168453935437105;-0.43522903584779965;-0.4352289856727231;0.3830983946107734;0.3600369935031024;0.5257358784315831;0.9999406532249927
96.483165;1.0974519680199823;0.4630295625220166;0.42176003112563626;-0.4435699999129332;-0.40410932830540475;1.0880740048959163;0.9999979721945347;9.999185683247187;0.41684563241536815;-0.4352290361498732;-0.43522898638366253;0.3830970476975617;0.36003606749061107;0.5257351485657351;0.9999428175439069
96.493165;1.0974533977706435;0.46303057641018147;0.4217606545797199;-0.4435699999745167;-0.40410932865071886;1.0880691806277967;0.9999998285578984;9.999204692250947;0.41684586420531156;-0.43522903645907923;-0.4352289870811555;0.3830957160327316;0.3600351732714036;0.5257344233303853;0.9999450950154137
96.503165;1.0974550222938961;0.46303157646589915;0.4217613029292052;-0.4435700000415709;-0.4041093290299281;1.088064275466389;1.0000017907972814;9.99922366187338;0.41684608945285245;-0.4352290367769828;-0.43522898776642743;0.38309440245521537;0.3600343133506844;0.5257337036955123;0.999947486422754
96.513165;1.0974568415095798;0.4630325663632184;0.4217619770817329;-0.4435700001148981;-0.4041093294425308;1.0880592939147282;1.0000038546433072;9.99924248583596;0.4168463083551366;-0.43522903710545946;-0.43522898844080515;0.38309310950377495;0.36003348922123096;0.5257329904963965;0.9999499906542951
96.523165;1.09745885451329;0.4630335498485104;0.42176267837495285;-0.4435700001947269;-0.4041093298874214;1.0880542428767952;1.000006014952048;9.999261066806076;0.4168465206912522;-0.43522903744647856;-0.43522898910541785;0.3830918387396511;0.36003270197109943;0.5257322847239315;0.9999526042961484
96.533165;1.097461058351185;0.46303453043538445;0.42176340824330916;-0.4435700002807509;-0.4041093303634877;1.0880491300851733;1.0000082655996292;9.999279307063881;0.4168467258004839;-0.4352290378021142;-0.4352289897609948;0.3830905909965406;0.36003195300612484;0.52573158730781;0.9999553229172902
96.543165;1.0974634476078118;0.4630355112005367;0.42176416832193386;-0.44357000037254524;-0.40410933087004447;1.0880439628503806;1.000010600207568;9.999297108104683;0.4168469226259417;-0.4352290381744459;-0.43522899040808805;0.3830893673708368;0.36003124418859467;0.5257308985253092;0.999958142768325
96.553165;1.0974660153631373;0.463036494486347;0.42176496080064985;-0.44357000046969963;-0.40410933140680577;1.0880387484475342;1.0000130126686917;9.999314381583197;0.41684710979631934;-0.4352290385652214;-0.435228991047502;0.38308816967297876;0.36003057745426315;0.5257302181731104;0.9999610613429283
96.563165;1.0974687541991546;0.46303748188567595;0.42176578839696965;-0.44357000057155166;-0.4041093319734702;1.08803349539035;1.000015497533306;9.999331059443112;0.4168472856805378;-0.43522903897553533;-0.43522899168029405;0.38308699991288186;0.36002995451499253;0.5257295463445549;0.9999640765724425
96.573165;1.097471655854536;0.46303847423329514;0.42176665386721374;-0.443570000676911;-0.40410933256936077;1.0880282137547128;1.0000180504732314;9.999347090760569;0.4168474485075049;-0.43522903940561314;-0.43522899230728723;0.3830858599186447;0.36002937663067247;0.5257288836636145;0.9999671855450056
96.583165;1.0974747105569802;0.46303947121630373;0.4217675595476213;-0.44357000078411496;-0.4041093331936162;1.0880229138820532;1.0000206678583878;9.999362424279006;0.41684759651096753;-0.43522903985490435;-0.43522899292875566;0.3830847515614127;0.36002884433435595;0.5257282307537523;0.9999703839376921
96.593165;1.0974779077373369;0.4630404709936642;0.4217685070258796;-0.44357000089129484;-0.4041093338456712;1.0880176045134715;1.00002334574184;9.999376988282739;0.4168477279336302;-0.4352290403226799;-0.43522899354457506;0.38308367668040866;0.3600283575401119;0.5257275877995585;0.9999736665506351
96.603165;1.0974812373822385;0.4630414703774485;0.42176949693632576;-0.4435700009963678;-0.4041093345252501;1.0880122918105426;1.0000260801951502;9.999390686481858;0.41684784094262717;-0.4352290408085144;-0.435228994154543;0.3830826364831779;0.36002791582402605;0.5257269549792891;0.9999770282961058
96.613165;1.0974846904098972;0.46304246552271855;0.4217705293039918;-0.4435700010968581;-0.40410933523202713;1.088006980085309;1.0000288685262315;9.99940341570422;0.41684793382455476;-0.43522904131193835;-0.43522899475864685;0.38308163142231316;0.3600275184055232;0.5257263334498709;0.9999804651372564
96.623165;1.097488258311702;0.463043452238112;0.42177160406754693;-0.44357000119008666;-0.40410933596560905;1.0880016733543894;1.0000317092109263;9.999415082591616;0.41684800568249025;-0.43522904183179467;-0.4352289953570813;0.3830806617905467;0.3600271641859378;0.5257257258251008;0.999983974668519
96.633165;1.0974919327852983;0.46304442581769034;0.42177272089458817;-0.4435700012735533;-0.4041093367255607;1.0879963760140565;1.0000346007428331;9.999425600544667;0.4168480570027288;-0.4352290423660516;-0.4352289959501666;0.38307972816033997;0.36002685205872215;0.5257251358589031;0.9999875563380858
96.643165;1.0974957053606562;0.4630453812875758;0.4217738784366183;-0.44357000134514607;-0.40410933751105277;1.087991092823316;1.0000375407837587;9.99943488169477;0.4168480894387562;-0.43522904291197445;-0.43522899653859787;0.38307883113565927;0.36002658111059394;0.5257245679619386;0.9999912111232866
96.653165;1.0974995668850467;0.4630463137552565;0.421775073736962;-0.4435700014033485;-0.4041093383206137;1.0879858289944142;1.0000405259980822;9.999442843347298;0.4168481050427028;-0.4352290434663535;-0.43522899712360735;0.383077970805929;0.3600263504006173;0.5257240267087187;0.9999949394490221
96.663165;1.0975035069486692;0.4630472182807326;0.4217763022940405;-0.4435700014473472;-0.4041093391522441;1.087980589830937;1.0000435525066804;9.999449419938811;0.41684810537267303;-0.4352290440256912;-0.4352289977066802;0.38307714672470894;0.36002615853121617;0.525723516261011;0.9999987386166677
96.673165;1.0975075135499701;0.46304808969699124;0.42177755874529266;-0.44357000147662806;-0.40410934000343585;1.0879753804618688;1.000046616463003;9.9994545605802;0.4168480909723446;-0.43522904458640843;-0.43522899828940625;0.3830763584463325;0.3600260035371889;0.5257230400473262;1.0000026025939466
96.683165;1.097511572905675;0.46304892271937387;0.4217788375068895;-0.44357000149060977;-0.40410934087102873;1.0879702066196129;1.0000497144981888;9.99945822055506;0.4168480617654109;-0.4352290451451816;-0.4352289988734786;0.3830756060371215;0.3600258830911804;0.5257226009084798;1.0000065234425302
96.693165;1.097515669516292;0.4630497124688852;0.42178013317043594;-0.44357000148886927;-0.40410934175131036;1.0879650748291596;1.0000528443988768;9.999460364143141;0.41684801779218883;-0.43522904569921733;-0.4352289994605318;0.3830748905053364;0.36002579456059813;0.5257222015511134;1.000010492642432
96.703165;1.097519786804871;0.46305045499338854;0.42178144096896947;-0.44357000147131836;-0.4041093426406005;1.087959990676029;1.0000560052602456;9.999460969255523;0.4168479591453627;-0.43522904624614217;-0.43522900005232357;0.38307421392155466;0.36002573496770934;0.5257218446759404;1.0000145018896884
96.713165;1.097523907674607;0.4630511470609654;0.4217827572353149;-0.4435700014378968;-0.4041093435361001;1.0879549570254812;1.0000591964238936;9.999460031434387;0.4168478854118636;-0.4352290467834167;-0.4352290006510352;0.38307357877529186;0.36002570131424155;0.5257215325772783;1.0000185430968187
96.723165;1.0975280148112891;0.4630517855935911;0.42178407953560765;-0.4435700013883095;-0.4041093444363269;1.0879499739496687;1.0000624167473184;9.999457577883419;0.4168477955532356;-0.43522904730784623;-0.4352290012587318;0.3830729872652179;0.360025690909896;0.5257212670233;1.0000226079822103
96.733165;1.0975320914843267;0.4630523674017168;0.42178540624069516;-0.443570001322222;-0.4041093453409309;1.087945039564167;1.0000656654131663;9.999453679322707;0.416847688169897;-0.4352290478157629;-0.4352290018765448;0.3830724414836443;0.36002570112544935;0.5257210497911217;1.0000266878342028
96.743165;1.0975361221733924;0.4630528892421984;0.42178673578063475;-0.4435700012396046;-0.4041093462501983;1.0879401509961633;1.000068943287673;9.999448444060594;0.41684756203494966;-0.4352290483035845;-0.4352290025046319;0.38307194399240374;0.36002572896354856;0.5257208832438693;1.0000307741096195
96.753165;1.0975400920867882;0.4630533482777309;0.421788066269825;-0.4435700011407908;-0.40410934716435987;1.0879353054625454;1.0000722529811363;9.999442000568063;0.41684741668311676;-0.4352290487683324;-0.43522900314244;0.383071497629971;0.3600257709214353;0.5257207702978898;1.000034859487606
96.763165;1.0975439869330126;0.46305374266442434;0.42178939568632223;-0.4435700010263779;-0.40410934808301086;1.0879305007988742;1.000075596506638;9.999434481686954;0.41684725215799084;-0.4352290492079736;-0.4352290037886081;0.38307110443906933;0.3600258232945786;0.5257207140201672;1.0000389377971453
96.773165;1.0975477940446832;0.46305407172521035;0.4217907219576208;-0.443570000897234;-0.40410934900512824;1.0879257350131404;1.000078972354714;9.999426016383115;0.4168470681125094;-0.43522904962148484;-0.43522900444072377;0.3830707647573748;0.3600258827921891;0.5257207175034484;1.00004300314976
96.783165;1.09755150367563;0.46305433594267087;0.42179204258974085;-0.4435700007545169;-0.40410934992950076;1.0879210057864657;1.0000823752177592;9.999416731324095;0.41684686359926165;-0.4352290500086086;-0.43522900509534357;0.38307047713994646;0.3600259468274074;0.5257207839992423;1.0000470496135576
96.793165;1.0975551090922482;0.4630545368201586;0.42179335458048073;-0.44357000059943363;-0.40410935085478145;1.0879163109027208;1.000085798187514;9.99940675525698;0.4168466377277357;-0.4352290503693589;-0.43522900574842244;0.38307023881393304;0.3600260134402907;0.5257209167089975;1.0000510712228394
96.803165;1.0975586052436903;0.46305467618305945;0.42179465497535223;-0.44357000043268535;-0.4041093517790606;1.087911648520376;1.0000892342714127;9.999396211256249;0.4168463902671745;-0.4352290507037424;-0.43522900639599177;0.38307004629013347;0.3600260814755016;0.5257211179017367;1.0000550615745416
96.813165;1.097561987068087;0.463054755296526;0.4217959413540676;-0.4435700002540588;-0.4041093526997121;1.087907016701996;1.0000926765811748;9.999385200042958;0.41684612166442053;-0.43522905101196185;-0.43522900703457235;0.38306989568021216;0.36002615090911505;0.5257213882586076;1.0000590127955629
96.823165;1.097565248436959;0.46305477458242333;0.42179721199043024;-0.4435700000627304;-0.4041093536137329;1.087902413999994;1.0000961191480937;9.999373792811147;0.41684583263221586;-0.43522905129465983;-0.43522900766097333;0.38306978261409913;0.3600262225874584;0.5257217270764178;1.0000629144848334
96.833165;1.097568381675651;0.46305473412739134;0.42179846581070646;-0.4435699998581081;-0.40410935451809127;1.0878978404696789;1.0000995576137606;9.99936204249644;0.4168455238975028;-0.4352290515530149;-0.43522900827201094;0.3830697024145486;0.36002629718628737;0.525722132409697;1.0000667536432415
96.843165;1.097571378087123;0.463054634289609;0.42179970218026236;-0.4435699996402808;-0.40410935540995707;1.0878932969363673;1.000102987838339;9.9993500016792;0.4168451962965774;-0.4352290517886741;-0.4352290088647051;0.3830696505709308;0.3600263743035321;0.5257226009277808;1.0000705154407261
96.853165;1.0975742300595843;0.46305447560284624;0.42180092078793485;-0.44356999940970565;-0.404109356286986;1.0878887834755981;1.0001064038119183;9.999337728057528;0.416844850583575;-0.435229052003483;-0.4352290094365524;0.38306962291863106;0.3600264525117509;0.5257231282523457;1.0000741843120562
96.863165;1.0975769330990037;0.4630542583988823;0.4218021215452426;-0.44356999916674583;-0.4041093571474557;1.0878842986402064;1.0001097974272273;9.999325281206838;0.41684448691342785;-0.4352290521993025;-0.43522900998562647;0.3830696155166156;0.3600265299520515;0.5257237096519641;1.0000777457678165
96.873165;1.0975794854190615;0.46305398283155863;0.4218033044118507;-0.4435699989114595;-0.4041093579900961;1.0878798393038518;1.0001131599169273;9.999312720253839;0.4168441048058127;-0.43522905237790627;-0.4352290105107647;0.38306962487690355;0.36002660477876236;0.5257243404433908;1.0000811881580707
96.883165;1.0975818861173625;0.46305364901467805;0.42180446946382594;-0.4435699986434714;-0.4041093588138314;1.0878754007926126;1.000116482537134;9.9993001005338;0.4168437035016265;-0.4352290525406055;-0.4352290110116163;0.3830696486442813;0.36002667534817884;0.5257250160136905;1.000084502895534
96.893165;1.0975841351189752;0.4630532572017568;0.4218056169821846;-0.4435699983619402;-0.40410935961751765;1.0878709773043662;1.000119755775138;9.999287471809197;0.4168432820710161;-0.43522905268786344;-0.4352290114882252;0.383069685632239;0.36002674032026727;0.5257257317329904;1.000087683606225
96.903165;1.0975862342839453;0.4630528081223088;0.4218067471840175;-0.4435699980658943;-0.40410936039967693;1.0878665626338815;1.0001229689715478;9.99927487306502;0.41684283950814777;-0.4352290528194032;-0.4352290119406168;0.3830697350466852;0.3600267987545495;0.5257264828941414;1.0000907259074574
96.913165;1.0975881870106932;0.46305230277344905;0.42180785990706937;-0.4435699977547178;-0.4041093611583497;1.087862151153117;1.0001261113285134;9.999262323129669;0.4168423749704108;-0.43522905293460296;-0.43522901236890554;0.383069796251032;0.3600268502170496;0.5257272647067139;1.0000936283993869
96.923165;1.0975899977894044;0.46305174162261986;0.42180895463014334;-0.4435699974282789;-0.4041093618911541;1.0878577383023893;1.000129172989446;9.99924982749308;0.4168418878143788;-0.43522905303280424;-0.4352290127736621;0.38306986940533133;0.3600268948595607;0.5257280722019276;1.0000963929467588
96.933165;1.0975916728632014;0.4630511243314978;0.4218100307943313;-0.4435699970868749;-0.4041093625955032;1.0878533196800138;1.0001321451126366;9.999237400434218;0.4168413777119512;-0.43522905311363;-0.4352290131562108;0.38306995588695814;0.3600269333327702;0.5257288999151823;1.0000990223803279
96.943165;1.0975932198935054;0.46305045030941966;0.4218110881050395;-0.44356999673132036;-0.4041093632687571;1.0878488900373138;1.000135019481377;9.999225075950116;0.41684084504306335;-0.4352290531772404;-0.43522901351871124;0.3830700578804678;0.36002696669500656;0.5257297416764952;1.0001015177524095
96.953165;1.097594646868993;0.46304971933928285;0.4218121262797779;-0.44356999636297895;-0.4041093639082749;1.0878444441550683;1.0001377888279823;9.999212902665443;0.4168402909397509;-0.43522905322422567;-0.43522901386405866;0.3830701776622658;0.3600269964694838;0.5257305906815554;1.0001038778848315
96.963165;1.0975959615108735;0.4630489318921115;0.42181314441935636;-0.4435699959835883;-0.40410936451154633;1.0878399788159194;1.0001404477410276;9.99920093722465;0.41683971676170917;-0.4352290532552438;-0.4352290141958156;0.3830703171409071;0.36002702453794383;0.5257314397853393;1.0001061003554446
96.973165;1.0975971705418386;0.46304808918418683;0.4218141409650129;-0.44356999559507126;-0.40410936507654627;1.0878354941134571;1.0001429923925766;9.999189239748107;0.4168391236631984;-0.43522905327084505;-0.43522901451798174;0.3830704778047898;0.3600270529017658;0.5257322822675488;1.0001081819792406
96.983165;1.0975982788715148;0.4630471928431587;0.4218151140106103;-0.443569995199551;-0.40410936560210015;1.0878309939015929;1.0001454191659216;9.999177866999887;0.4168385126882978;-0.4352290532717836;-0.435229014834418;0.3830706611799472;0.3600270835766963;0.5257331126305591;1.0001101182416725
96.993165;1.0975992895305664;0.4630462445791797;0.42181606127178384;-0.443569994799441;-0.4041093660878556;1.0878264856104756;1.0001477244603403;9.999166863697297;0.41683788498373464;-0.43522905325950756;-0.43522901514845047;0.3830708692160209;0.3600271183420837;0.5257339266682274;1.0001119027922625
97.003165;1.0976002046925841;0.46304524643947853;0.4218169802446818;-0.4435699943970859;-0.4041093665339663;1.0878219789675636;1.000149906173126;9.999156257191887;0.41683724179485804;-0.43522905323615474;-0.4352290154629049;0.38307110388366655;0.3600271583090181;0.5257347210442695;1.0001135279630766
97.013165;1.0976010273813477;0.46304420125623025;0.4218178686606521;-0.4435699939940044;-0.40410936694087196;1.0878174838454622;1.0001519650811566;9.999146055957604;0.4168365844601375;-0.43522905320400185;-0.4352290157802332;0.383071366400341;0.3600272037115879;0.5257354931149162;1.000114985574402
97.023165;1.0976017628119135;0.4630431128239883;0.42181872464429054;-0.44356999359050203;-0.40410936730918784;1.0878130087682647;1.0001539045895496;9.999136250093315;0.4168359144064883;-0.43522905316485727;-0.43522901610255793;0.38307165682476035;0.36002725400877844;0.5257362413062409;1.0001162675651187
97.033165;1.0976024186208986;0.46304198592438156;0.421819546729618;-0.44356999318585255;-0.40410936763964284;1.0878085607777057;1.000155728985377;9.999126818882749;0.4168352328779074;-0.43522905311964627;-0.4352290164316893;0.38307197422517797;0.3600273082147545;0.5257369654926266;1.0001173669826586
97.043165;1.0976030040130507;0.46304082619748177;0.4218203342161445;-0.44356999277859405;-0.40410936793317986;1.0878041457093093;1.0001574420942256;9.999117740213372;0.41683454055457514;-0.43522905306819687;-0.43522901676904724;0.38307231690518023;0.36002736528997664;0.5257376668970025;1.000118279252214
97.053165;1.097603529250511;0.4630396395950778;0.4218210876258459;-0.44356999236675493;-0.40410936819116944;1.087799767629487;1.0001590480396256;9.999108990898478;0.41683383755493864;-0.43522905300930953;-0.4352290171155456;0.38307268223385826;0.3600274243949438;0.5257383476627151;1.0001190024932292
97.063165;1.0976040062736137;0.4630384315798781;0.421821808379211;-0.44356999194804714;-0.4041093684153123;1.0877954274544237;1.0001605522619088;9.999100546843371;0.41683312365970193;-0.435229052941072;-0.43522901747158377;0.3830730667014534;0.36002748499215603;0.5257390102852942;1.000119536339668
97.073165;1.097604448629914;0.46303720655590425;0.4218224979501162;-0.44356999152011334;-0.4041093686071758;1.0877911228463966;1.0001619602040026;9.999092392632226;0.416832398166499;-0.4352290528612087;-0.4352290178371268;0.3830734665112252;0.3600275468589297;0.5257396571896404;1.0001198810177672
97.083165;1.0976048701407413;0.4630359677709503;0.4218231577590374;-0.44356999108070005;-0.40410936876792936;1.087786850517755;1.0001632760318386;9.999084525967358;0.4168316595551444;-0.435229052767332;-0.4352290182119345;0.38307387813715765;0.36002761009943457;0.525740290378869;1.0001200379732471
97.093165;1.097605283510598;0.46303471773797383;0.4218237894905579;-0.44356999062738883;-0.4041093688983241;1.0877826089146037;1.0001645037983407;9.99907694196573;0.41683090564362707;-0.43522905265715656;-0.4352290185958757;0.38307429864795106;0.3600276751659255;0.5257409109135204;1.0001200107759964
97.103165;1.0976056993587342;0.4630334587170289;0.42182439493917967;-0.44356999015729703;-0.40410936899861744;1.0877783994660897;1.000165648073836;9.999069610728691;0.41683013433196;-0.43522905252864974;-0.4352290189890154;0.3830747258314802;0.3600277428991632;0.5257415186492108;1.0001198051117293
97.113165;1.0976061260719343;0.4630321927141331;0.42182497583264705;-0.4435699896676156;-0.4041093690686019;1.0877742260654217;1.0001667128864202;9.999062472643049;0.41682934415657685;-0.4352290523800007;-0.4352290193914887;0.3830751580998581;0.3600278144812638;0.5257421126706492;1.0001194284909736
97.123165;1.0976065700983593;0.46303092116813466;0.42182553390303884;-0.4435699891564696;-0.4041093691079164;1.0877700933986916;1.0001677018307902;9.99905545478033;0.41682853429746564;-0.4352290522095832;-0.43522901980355;0.38307559433582244;0.36002789105515653;0.52574269202101;1.0001188900125602
97.133165;1.097607035818115;0.4630296447241572;0.4218260708713715;-0.44356998862298014;-0.4041093691163641;1.0877660059822878;1.000168618921933;9.999048492221545;0.41682770463196717;-0.43522905201608886;-0.4352290202259491;0.3830760336734117;0.36002797342262605;0.525743255628077;1.0001181989624728
97.143165;1.097607525643788;0.4630283631822778;0.4218265883703936;-0.44356998806680914;-0.4041093690938192;1.0877619681833803;1.0001694678230524;9.999041546040424;0.4168268556163016;-0.43522905179870497;-0.43522902066012537;0.38307647519725646;0.36002806235254553;0.525743801305034;1.0001173628466187
97.153165;1.0976080410228783;0.4630270754652571;0.4218270879122936;-0.44356998748795207;-0.4041093690399748;1.087757983874127;1.0001702499123981;9.99903461857791;0.4168259876394557;-0.43522905155713304;-0.43522902110758616;0.383076917913503;0.36002815894548423;0.525744325407234;1.0001163876071832
97.163165;1.0976085832028184;0.4630257796287076;0.42182757090468626;-0.44356998688681715;-0.40410936895454075;1.0877540557540517;1.0001709633307163;9.999027754556893;0.41682510089475616;-0.43522905129142375;-0.4352290215690181;0.38307736104664714;0.36002826447235425;0.5257448237269451;1.0001152792309682
97.173165;1.0976091533973387;0.463024473215294;0.42182803864353585;-0.4435699862642179;-0.4041093688378132;1.0877501853077078;1.0001716043972606;9.999021022896613;0.4168241959552858;-0.4352290510018487;-0.4352290220443773;0.38307780415412124;0.3600283801890429;0.5257452923905956;1.000114043805762
97.183165;1.0976097536130225;0.4630231538631051;0.4218284923703299;-0.4435699856209375;-0.40410936869094133;1.0877463739671038;1.0001721697985015;9.999014500109222;0.4168232737612761;-0.43522905068887874;-0.4352290225338595;0.38307824691476056;0.36002850760342237;0.5257457284478689;1.000112686647411
97.193165;1.0976103875500869;0.4630218195682205;0.42182893339185606;-0.4435699849573798;-0.4041093685156343;1.0877426248267392;1.0001726564583437;9.999008267004864;0.4168223349427698;-0.43522905035319076;-0.43522902303845173;0.383078688954247;0.36002864872405743;0.525746130245706;1.0001112123454423
97.203165;1.097611059815186;0.4630204684359093;0.42182936287731587;-0.44356998427396305;-0.4041093683137472;1.087738942774117;1.0001730598630094;9.999002404649326;0.41682137956721443;-0.43522904999565465;-0.43522902355956544;0.3830791298929894;0.36002880583609626;0.5257464965757006;1.000109625753219
97.213165;1.09761177401245;0.4630190984840914;0.42182978154669726;-0.4435699835715372;-0.4041093680871484;1.0877353325323365;1.0001733745625214;9.998996986591154;0.4168204074754003;-0.43522904961703;-0.4352290240983843;0.38307956961887535;0.36002898097374847;0.5257468251176249;1.0001079329831948
97.223165;1.0976125316344552;0.4630177079242574;0.4218301897187558;-0.4435699828510833;-0.4041093678379167;1.0877317972202565;1.0001735963034943;9.998992076333787;0.41681941857052973;-0.4352290492175392;-0.4352290246555162;0.3830800084736209;0.3600291753367887;0.5257471122248657;1.0001061413890422
97.233165;1.0976133320959525;0.4630162958212086;0.42183058746648666;-0.4435699821133268;-0.4041093675686789;1.0877283385712544;1.000173722246553;9.998987727288927;0.41681841285415483;-0.4352290487969239;-0.4352290252309222;0.38308044692113047;0.3600293889606518;0.5257473540663021;1.000104258544977
97.243165;1.0976141733520464;0.4630148627071255;0.4218309747755194;-0.4435699813589007;-0.40410936728277647;1.0877249573831378;1.0001737497344225;9.998983982252827;0.41681739032519843;-0.4352290483549076;-0.4352290258241558;0.3830808852247329;0.36002962085020923;0.5257475475224274;1.0001022912267004
97.253165;1.097615052859301;0.46301341046672095;0.4218313518741699;-0.443569980588723;-0.4041093669839958;1.087721653844722;1.0001736757390174;9.99898087186995;0.41681635069819933;-0.43522904789158984;-0.4352290264350213;0.3830813238744387;0.36002986934207554;0.5257476902045376;1.000100245254958
97.263165;1.0976159680038453;0.4630119414021153;0.4218317193980191;-0.44356997980415247;-0.40410936667596437;1.0877184284857666;1.0001734969115978;9.998978409884419;0.4168152931137028;-0.4352290474075403;-0.435229027064105;0.383081764228282;0.3600301325260767;0.5257477801439787;1.000098125927779
97.273165;1.0976169156536248;0.46301045753888487;0.4218320782364558;-0.4435699790068828;-0.40410936636173117;1.0877152838195967;1.0001732099102598;9.99897659180527;0.41681421623995213;-0.4352290469036358;-0.43522902771273025;0.383082208476637;0.3600304087083085;0.5257478157810681;1.000095937987574
97.283165;1.0976178915406718;0.4630089607633693;0.421832429278856;-0.44356997819866967;-0.4041093660438056;1.087712225305587;1.0001728117191508;9.998975401668039;0.416813118746976;-0.4352290463807845;-0.4352290283825733;0.3830826589866806;0.36003069654316505;0.5257477962473027;1.000093685035441
97.293165;1.0976188899651849;0.46300745303843727;0.42183277287314436;-0.4435699773812191;-0.40410936572438955;1.0877092605089218;1.0001722992792492;9.998974820735947;0.41681199989344625;-0.4352290458395936;-0.43522902907522276;0.38308311775298126;0.36003099467641225;0.5257477214854973;1.0000913690413413
97.303165;1.0976199040838226;0.4630059362271326;0.42183310814506847;-0.4435699765564614;-0.40410936540556663;1.087706397766613;1.000171668986785;9.998974834107003;0.4168108600885758;-0.4352290452801571;-0.4352290297917929;0.3830835863876136;0.3600313014752921;0.5257475918639561;1.000088990360972
97.313165;1.097620926377561;0.46300441194688013;0.42183343293286885;-0.4435699757267094;-0.40410936508943907;1.0877036452973534;1.000170917286085;9.998975430857294;0.4168097009842625;-0.4352290447020927;-0.4352290305326319;0.3830840663034319;0.36003161518314597;0.5257474075316733;1.000086548893106
97.323165;1.0976219494548884;0.46300288175598925;0.4218337444187398;-0.4435699748942073;-0.4041093647783041;1.0877010101263245;1.0001700418697532;9.998976594159917;0.4168085247603667;-0.43522904410461855;-0.435229031297214;0.3830845587294088;0.3600319342901633;0.5257471683339382;1.0000840461176352
97.333165;1.0976229673932847;0.4630013475701857;0.4218340398425;-0.4435699740606157;-0.4041093644745526;1.087698497500298;1.0001690421118556;9.99897829454504;0.41680733334722925;-0.4352290434866759;-0.4352290320842763;0.3830850646168827;0.3600322579075603;0.525746874466197;1.000081486558168
97.343165;1.0976239763307876;0.4629998118912126;0.42183431679853034;-0.4435699732271428;-0.4041093641799865;1.0876961114377426;1.0001679185021093;9.99898050038295;0.41680612840555253;-0.43522904284716474;-0.435229032892078;0.3830855843989279;0.36003258596380794;0.5257465270528197;1.0000788779692482
97.353165;1.0976249745717965;0.4629982773891258;0.4218345730512937;-0.4435699723948976;-0.4041093638952902;1.087693855446115;1.0001666723232343;9.99898319222254;0.4168049116675932;-0.4352290421849914;-0.4352290337186942;0.3830861177909909;0.36003291915063784;0.5257461280780914;1.0000762301737007
97.363165;1.0976259629829752;0.46299674632179416;0.42183480641129223;-0.44356997156466765;-0.40410936362047234;1.0876917327598703;1.000165306818209;9.998986359570385;0.4168036849052061;-0.43522904149896985;-0.43522903456244727;0.3830866641046983;0.36003325872050307;0.5257456796728952;1.00007355320765
97.373165;1.0976269446877684;0.4629952206192714;0.42183501508256815;-0.4435699707363876;-0.4041093633558714;1.0876897463321453;1.000163828473949;9.998989989621293;0.41680244969260904;-0.4352290407880753;-0.43522903542235425;0.3830872228898573;0.3600336062877505;0.5257451832372487;1.0000708564264364
97.383165;1.0976279243490512;0.46299370231504944;0.4218351982159142;-0.44356996990903935;-0.4041093631027275;1.0876878987813965;1.0001622462407618;9.998994067114314;0.4168012076055686;-0.4352290400519117;-0.4352290362982187;0.3830877941661267;0.360033963640159;0.5257446392050346;1.0000681488789238
97.393165;1.0976289077746715;0.4629921937159334;0.421835356282927;-0.44356996908095075;-0.40410936286296284;1.0876861919069944;1.0001605696282068;9.998998578506429;0.4167999605764068;-0.4352290392907728;-0.4352290371903034;0.38308837815848984;0.3600343326049942;0.5257440477172288;1.000065439528484
97.403165;1.0976299009622925;0.46299069726053516;0.42183549097616424;-0.44356996825024086;-0.4041093626387201;1.0876846262386703;1.0001588079559702;9.999003511997982;0.41679871070334235;-0.43522903850529215;-0.43522903809880403;0.38308897516423546;0.36003471516571345;0.5257434097951504;1.0000627368516262
97.413165;1.0976309085232976;0.4629892151941758;0.42183560486087446;-0.44356996741540067;-0.4041093624320666;1.0876832017993534;1.0001569707699989;9.999008859008661;0.41679745994881573;-0.43522903769611504;-0.43522903902340615;0.38308958574398194;0.3600351136471994;0.5257427279683766;1.0000600488294553
97.423165;1.0976319329361075;0.4629877493349217;0.4218357012762186;-0.4435699665756708;-0.4041093622447359;1.0876819190434255;1.000155067944604;9.999014621862836;0.41679621040359544;-0.43522903686385567;-0.4352290399632079;0.38309021093195444;0.360035530596705;0.5257420053553665;1.0000573832316555
97.433165;1.0976329753137866;0.462986301016152;0.421835784228701;-0.44356996573081137;-0.40410936207802606;1.0876807785720668;1.000153109107347;9.999020820643748;0.41679496463816884;-0.4352290360092638;-0.4352290409170115;0.3830908521993552;0.36003596839883484;0.5257412442083773;1.000054746973777
97.443165;1.0976340359830685;0.4629848709954332;0.42183585794144446;-0.44356996488054024;-0.40410936193295927;1.0876797806418617;1.0001511026006205;9.999027488915994;0.4167937252933346;-0.43522903513327627;-0.4352290418837461;0.38309151093870064;0.36003642890111986;0.5257404457183026;1.0000521450363449
97.453165;1.0976351134835631;0.46298345939849417;0.42183592644009626;-0.44356996402413795;-0.4041093618103529;1.0876789253715413;1.0001490540185147;9.99903467032474;0.41679249434151455;-0.4352290342369173;-0.43522904286275277;0.3830921876385718;0.36003691319492936;0.5257396106128644;1.0000495801333735
97.463165;1.097636204051705;0.462982066356461;0.4218359936160719;-0.44356996316050834;-0.40410936171059114;1.0876782129283367;1.0001469657619944;9.999042421699322;0.4167912732161839;-0.4352290333212681;-0.4352290438537933;0.38309288154926463;0.3600374215289949;0.5257387394542377;1.0000470530638832
97.473165;1.0976373032508655;0.4629806933178696;0.4218360633536104;-0.44356996228869316;-0.40410936163335487;1.0876776434606072;1.0001448387249183;9.99905080433616;0.41679006364860116;-0.43522903238735144;-0.43522904485692004;0.3830935910426988;0.36003795340096684;0.5257378331239662;1.0000445638010835
97.483165;1.0976384079034338;0.4629793436542759;0.421836139161534;-0.44356996140821886;-0.4041093615775009;1.087677217157335;1.0001426744502535;9.999059864530112;0.41678886825091405;-0.43522903143578534;-0.43522904587238703;0.38309431390097837;0.3600385079004064;0.5257368934813648;1.0000421127392363
97.493165;1.097639516314135;0.4629780221159713;0.421836223890171;-0.4435699605188709;-0.4041093615411832;1.0876769344328372;1.0001404761540562;9.999069620368125;0.4167876906193445;-0.43522903046646294;-0.4352290469005734;0.38309504741919304;0.3600390838712212;0.5257359230294848;1.0000397008674455
97.503165;1.0976406275292598;0.46297673396458366;0.4218363199523947;-0.4435699596204085;-0.4041093615223499;1.087676796551686;1.00013824897607;9.999080065432263;0.41678653511944996;-0.4352290294785302;-0.4352290479417484;0.38309578870182137;0.36003967949659205;0.5257349237133577;1.0000373297970313
97.513165;1.0976417413768607;0.4629754840789022;0.4218364294329754;-0.4435699587127081;-0.4041093615194709;1.0876768059889776;1.0001359998728312;9.9990911898912;0.41678540632284483;-0.4352290284705906;-0.4352290489956896;0.3830965349492556;0.3600402920635267;0.5257338964973283;1.000035002299165
97.523165;1.097642858434602;0.4629742762263448;0.42183655390396496;-0.4435699577961501;-0.40410936153187066;1.0876769653882525;1.0001337373117647;9.99910300102952;0.41678430810797207;-0.4352290274408491;-0.4352290500616049;0.3830972836497657;0.36004091846727476;0.5257328421055534;1.0000327219694694
97.533165;1.0976439786855137;0.4629731129217841;0.4218366942658436;-0.44356995687170353;-0.4041093615594393;1.0876772764321487;1.0001314708614057;9.999115523865738;0.4167832431083364;-0.43522902638731376;-0.43522905113838795;0.3830980327686747;0.3600415557487815;0.5257317615096716;1.000030492138767
97.543165;1.097645100742029;0.46297199588282884;0.4218368506234583;-0.4435699559405902;-0.4041093616023537;1.0876777397338515;1.0001292103834816;9.999128784658424;0.41678221302711604;-0.4352290253083436;-0.43522905222481756;0.3830987806335131;0.3600422012432133;0.5257306558323619;1.0000283156744192
97.553165;1.0976462222868557;0.462970926651849;0.42183702239627985;-0.4435699550040409;-0.4041093616611155;1.0876783547636173;1.0001269650842517;9.99914279735094;0.4167812191064679;-0.435229024203189;-0.4352290533198381;0.3830995256351711;0.3600428524964054;0.5257295262521946;1.0000261958900036
97.563165;1.0976473400111815;0.46296990689316053;0.42183720899275134;-0.44356995406328326;-0.40410936173654377;1.0876791196724769;1.000124743063228;9.999157563087453;0.4167802620709847;-0.4352290230721369;-0.4352290544227578;0.3831002663112213;0.3600435070889447;0.5257283736909515;1.000024136979698
97.573165;1.0976484497878096;0.4629689382985587;0.4218374103598397;-0.44356995311963154;-0.4041093618296135;1.0876800313803963;1.0001225518043182;9.999173074056081;0.4167793420596612;-0.4352290219164215;-0.43522905553288993;0.38310100161868665;0.3600441626525517;0.5257271986426848;1.0000221431831204
97.583165;1.0976495486431423;0.4629680224029432;0.42183762656761414;-0.44356995217478357;-0.40410936194126373;1.087681085132364;1.0001203992941474;9.999189319335407;0.41677845896894455;-0.4352290207380144;-0.4352290566492989;0.38310173077469956;0.36004481718937154;0.5257260016189056;1.0000202176665327
97.593165;1.0976506372569301;0.4629671604589511;0.42183785711975397;-0.44356995123126935;-0.4041093620722707;1.0876822739609426;1.0001182943491556;9.999206294254046;0.4167776125611716;-0.4352290195391598;-0.4352290577710489;0.38310245273474614;0.3600454693208275;0.5257247835949008;1.000018361722289
97.603165;1.097651720091895;0.4629663532225298;0.42183810086741624;-0.4435699502925826;-0.4041093622232159;1.0876835898052521;1.0001162458305104;9.99922399986822;0.4167768019783185;-0.43522901832187;-0.43522905889701563;0.3831031660466631;0.36004611804014275;0.5257235462633285;1.0000165746440342
97.613165;1.0976528026198362;0.46296560081602395;0.4218383563141021;-0.44356994936278327;-0.4041093623944644;1.087685025664738;1.00011426187047;9.999242428388667;0.41677602518711193;-0.4352290170878466;-0.4352290600251825;0.3831038693237189;0.36004676222407805;0.5257222921440066;1.0000148543569327
97.623165;1.097653888597825;0.4629649029666001;0.42183862207350786;-0.443569948445971;-0.40410936258616237;1.0876865768702695;1.0001123498803974;9.999261551745482;0.4167752788955962;-0.4352290158387089;-0.4352290611525436;0.3831045615999531;0.3600474005437085;0.5257210243161188;1.0000131977009337
97.633165;1.0976549797011603;0.4629642591817508;0.4218388974348826;-0.4435699475458761;-0.40410936279841286;1.087688241475478;1.000110517354843;9.999281326319222;0.4167745592362792;-0.4352290145761282;-0.4352290622757279;0.3831052422065842;0.36004803169192007;0.5257197460458437;1.0000116004641788
97.643165;1.0976560772593644;0.46296366871243105;0.4218391826643134;-0.4435699466653951;-0.404109363031404;1.0876900201723072;1.000108772360093;9.999301706728263;0.4167738628190952;-0.4352290133018787;-0.43522906339151307;0.3831059106002809;0.36004865446414974;0.5257184606088869;1.000010058287948
97.653165;1.0976571843544702;0.4629631307421928;0.4218394787317764;-0.4435699458062791;-0.40410936328510383;1.0876919151267908;1.0001071227682565;9.999322650265826;0.4167731872229606;-0.43522901201802644;-0.4352290644968776;0.38310656628799594;0.3600492678725176;0.5257171713849005;1.0000085680688422
