time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.663165;1.0976583066833887;0.4629626445992377;0.4218397866867937;-0.44356994496936886;-0.4041093635589056;1.0876939280341817;1.0001055748258505;9.999344108973396;0.4167725308449144;-0.4352290107271203;-0.43522906558894087;0.38310720873189674;0.36004987145777667;0.5257158820560008;1.0000071286253835
97.673165;1.097659452215986;0.46296220982078906;0.4218401071380924;-0.44356994415506046;-0.4041093638518284;1.0876960591261502;1.0001041321267108;9.99936602595488;0.4167718927773536;-0.43522900943209186;-0.43522906666520783;0.3831078371953425;0.3600504653595694;0.5257145963556876;1.0000057402127864
97.683165;1.0976606298411318;0.4629618262483986;0.4218404401052536;-0.44356994336358735;-0.4041093641631126;1.087698307668501;1.0001027958589492;9.999388340922355;0.4167712727997479;-0.4352290081361492;-0.4352290677238343;0.38310845049148384;0.36005104999041637;0.5257133174964586;1.0000044036438323
97.693165;1.0976618473804236;0.462961493796656;0.42184078522933266;-0.4435699425950985;-0.40410936449250595;1.0877006721129707;1.0001015661247257;9.99941099337226;0.4167706709224984;-0.43522900684288285;-0.43522906876343054;0.38310904677677077;0.3600516257180273;0.525712048124029;1.0000031195380272
97.703165;1.0976631107591852;0.4629612118505675;0.4218411420590736;-0.44356994184947207;-0.4041093648399396;1.08770314886942;1.0001004432288814;9.999433920550493;0.4167700866288501;-0.43522900555618665;-0.43522906978278336;0.3831096236326328;0.3600521928053188;0.5257107907840736;1.0000018873810113
97.713165;1.0976644248656613;0.4629609789993454;0.42184151005937365;-0.4435699411261144;-0.40410936520510754;1.0877057315074958;1.0000994279181277;9.999457054477432;0.416769518688586;-0.4352290042797967;-0.43522907078089607;0.38311017859135416;0.36005275135839254;0.5257095480264001;1.0000007045532877
97.723165;1.097665794426698;0.46296079315664257;0.42184188813888435;-0.44356994042404596;-0.40410936558734756;1.0877084122342238;1.0000985199082555;9.999480322033705;0.41676896545516545;-0.4352290030167809;-0.43522907175699627;0.38311070976522826;0.36005330110864503;0.5257083221089812;0.999999565896576
97.733165;1.0976672237654965;0.4629606515927545;0.42184227425520304;-0.4435699397421099;-0.4041093659856531;1.0877111847922145;1.0000977159450513;9.999503652664448;0.4167684249181359;-0.4352290017695074;-0.43522907271039907;0.3831112159950851;0.360053841227436;0.5257071151076269;0.9999984641222168
97.743165;1.0976687159415042;0.46296055086343163;0.42184266588630087;-0.4435699390791258;-0.4041093663986263;1.0877140458575572;1.0000970092076558;9.99952698433267;0.4167678947154748;-0.4352290005400031;-0.43522907364057484;0.38311169658177363;0.3600543701478561;0.5257059294158645;0.999997391277617
97.753165;1.097670272437804;0.4629604870180152;0.42184306065508914;-0.44356993843387565;-0.404109366824392;1.087716993552228;1.0000963898028181;9.999550257922104;0.4167673723938695;-0.43522899933009673;-0.4352290745472973;0.38311215088010636;0.3600548854411625;0.5257047678774102;0.9999963406904424
97.763165;1.0976718936282348;0.46296045634558414;0.4218434560577066;-0.4435699378050042;-0.4041093672606236;1.0877200253309345;1.000095845562917;9.999573412934128;0.4167668555301436;-0.43522899814143085;-0.4352290754303824;0.38311257809379107;0.3600553841321092;0.5257036334925292;0.9999953077150545
97.773165;1.0976735791367487;0.46296045599190083;0.42184384889590587;-0.4435699371911472;-0.4041093677047975;1.0877231374766603;1.0000953632417615;9.999596392616205;0.41676634165381193;-0.4352289969756432;-0.4352290762892482;0.38311297762752516;0.36005586315158056;0.5257025289567256;0.9999942885668699
97.783165;1.0976753281714258;0.4629604838003591;0.421844235397055;-0.44356993659117605;-0.40410936815453913;1.087726325505338;1.0000949298208803;9.99961914746286;0.41676582819668906;-0.4352289958344514;-0.4352290771228696;0.38311334950956216;0.36005631937654653;0.5257014558753371;0.9999932789771956
97.793165;1.0976771400716065;0.4629605377109789;0.42184461176733834;-0.4435699360041975;-0.4041093686077536;1.087729584038084;1.0000945327676216;9.99964163418238;0.4167653127353547;-0.4352289947195346;-0.4352290779299944;0.38311369437716536;0.360056749552407;0.5257004142518713;0.9999922739567898
97.803165;1.0976790130117402;0.46296061513384557;0.4218449743453609;-0.44356993542930967;-0.40410936906262174;1.0877329067645323;1.0000941595018988;9.999663815478359;0.416764793572315;-0.43522899363255224;-0.435229078709223;0.3831140132754538;0.3600571504898985;0.5256994028610779;0.9999912679034515
97.813165;1.0976809410454804;0.46296071269462896;0.42184531947727794;-0.44356993486549356;-0.404109369517691;1.0877362877446721;1.0000937975917947;9.999685654511913;0.41676427004921335;-0.4352289925752544;-0.43522907945898465;0.3831143074023268;0.3600575194548098;0.525698419870349;0.9999902551745534
97.823165;1.0976829136781885;0.46296082660468096;0.42184564376672473;-0.44356993431196007;-0.40410936997183095;1.087739722069949;1.0000934353267097;9.999707104030717;0.4167637421449428;-0.43522899154922845;-0.4352290801775883;0.3831145777224033;0.3600578545424929;0.5256974633178897;0.9999892313974397
97.833165;1.097684918288685;0.46296095329943815;0.4218459442863584;-0.4435699337684825;-0.4041093704238453;1.0877432043950324;1.0000930614916947;9.99972810796618;0.41676320980657644;-0.43522899055541314;-0.43522908086340356;0.38311482462325147;0.36005815497144505;0.5256965312657726;0.9999881942457922
97.843165;1.097686941406865;0.4629610896622375;0.42184621819491214;-0.4435699332350478;-0.40410937087221016;1.0877467280831858;1.0000926650511865;9.999748611026146;0.4167626729966357;-0.435228989593926;-0.43522908151500217;0.3831150478613883;0.36005842121115644;0.5256956214020934;0.9999871433272932
97.853165;1.0976889678730917;0.4629612326531837;0.42184646234292084;-0.4435699327112452;-0.40410937131531516;1.0877502853649406;1.0000922355374093;9.999768558736264;0.41676213228202935;-0.43522898866427223;-0.43522908213103845;0.3831152468454689;0.36005865466049947;0.5256947308763052;0.9999860803809023
97.863165;1.0976909805014026;0.46296137921593145;0.4218466734175787;-0.44356993219617336;-0.40410937175174544;1.087753866609164;1.000091763459407;9.999787896810624;0.41676158867163876;-0.43522898776593216;-0.4352290827099287;0.3831154210596942;0.36005885715777086;0.5256938570621436;0.9999850100451655
97.873165;1.097692961875767;0.4629615268601413;0.4218468484228825;-0.4435699316887771;-0.404109372180263;1.0877574607023168;1.000091240560918;9.99980657386312;0.416761043012398;-0.4352289868991182;-0.4352290832496808;0.38311557036748234;0.3600590308411141;0.5256929984929807;0.9999839397957763
97.883165;1.0976948970482232;0.46296167398568205;0.4218469850376838;-0.44356993118799526;-0.40410937259960167;1.0877610575674264;1.0000906605426632;9.999824541178327;0.4167604963082241;-0.4352289860649919;-0.4352290837480317;0.3831156949978457;0.36005917806847354;0.5256921549646386;0.9999828786571104
97.893165;1.0976967747057969;0.4629618194906287;0.4218470815373551;-0.443569930692506;-0.40410937300838284;1.087764649697925;1.0000900195431144;9.999841756583118;0.41675995053044046;-0.43522898526523623;-0.43522908420268774;0.38311579534378354;0.3600593011270886;0.5256913271096602;0.9999818359288685
97.903165;1.0976985860807427;0.4629619623138873;0.4218471364666702;-0.44356993020066393;-0.40410937340541403;1.0877682318070845;1.000089315420811;9.999858191144826;0.4167594085888974;-0.4352289845016626;-0.43522908461150994;0.38311587202849134;0.3600594019373549;0.5256905161677815;0.9999808204219669
97.913165;1.097700323987051;0.46296210130792087;0.4218471484489317;-0.4435699297111446;-0.40410937378990736;1.0877718005512196;1.000088546951438;9.999873830877528;0.4167588737669513;-0.4352289837760757;-0.43522908497266477;0.3831159261203465;0.36005948189408665;0.5256897238481303;0.9999798396715817
97.923165;1.097701983778153;0.46296223520039115;0.42184711620237275;-0.44356992922360466;-0.40410937416131115;1.0877753546786528;1.000087713287205;9.999888674883604;0.41675834975312703;-0.43522898308993585;-0.4352290852847776;0.38311595905559426;0.36005954183962713;0.5256889521325044;0.9999788991860938
97.933165;1.0977035638383552;0.4629623625836778;0.42184703859773004;-0.44356992873860845;-0.4041093745191891;1.0877788947579017;1.0000868129864602;9.999902726359476;0.41675784101850766;-0.43522898244386055;-0.4352290855470776;0.38311597243168616;0.3600595821041266;0.5256882033506752;0.9999780022808862
97.943165;1.0977050633651586;0.4629624819298952;0.4218469145026983;-0.4435699282571262;-0.40410937486331583;1.0877824226968933;1.0000858442005554;9.999915976291588;0.4167573525200482;-0.4352289818375587;-0.43522908575936997;0.38311596784250634;0.360059602651718;0.5256874801386328;0.9999771501588127
97.953165;1.0977064800344487;0.46296259141086876;0.42184674231671465;-0.44356992778021503;-0.4041093751937636;1.0877859415765265;1.0000848063649515;9.999928393852668;0.4167568889832129;-0.4352289812700958;-0.4352290859218962;0.3831159465921637;0.3600596033227234;0.5256867845972509;0.9999763421843756
97.963165;1.0977078104513507;0.46296268885571223;0.4218465196439529;-0.44356992730904;-0.40410937551092396;1.0877894556110046;1.0000837007896284;9.999939927131768;0.4167564547443476;-0.4352289807401018;-0.4352290860353503;0.38311590941088797;0.3600595839993944;0.5256861175006567;0.9999755767025722
97.973165;1.0977090516838093;0.4629627721499376;0.421846243696394;-0.44356992684495966;-0.404109375815436;1.0877929697804787;1.000082529076694;9.999950503760845;0.4167560539693022;-0.43522898024618567;-0.4352290861009012;0.3831158564242304;0.3600595445886543;0.5256854785022473;0.9999748515811302
97.983165;1.0977102018315146;0.462962839361956;0.42184591226570484;-0.4435699263896531;-0.4041093761077703;1.0877964885597204;1.0000812909558676;9.999960030094426;0.41675569058409856;-0.4352289797874863;-0.4352290861199879;0.38311578721117234;0.36005948493529516;0.5256848667398056;0.9999741646404402
97.993165;1.0977112603128436;0.46296288837208827;0.42184552437009915;-0.44356992594530925;-0.4041093763874991;1.0878000144087896;1.000079983430044;9.999968397623046;0.41675536804614566;-0.43522897936371485;-0.4352290860940323;0.3831157009059065;0.3600594049327748;0.5256842813224742;0.9999735149753805
98.003165;1.0977122277861413;0.4629629168941599;0.4218450798183351;-0.4435699255145102;-0.4041093766528899;1.087803548019934;1.0000786012809422;9.999975500779284;0.41675508928499305;-0.43522897897471524;-0.43522908602416266;0.3831155965698453;0.3600593049413119;0.5256837218044511;0.9999729040554031
98.013165;1.097713105183527;0.46296292310595105;0.4218445782730635;-0.4435699250999383;-0.40410937690124055;1.0878070900783707;1.0000771383270477;9.99998125468744;0.41675485678708846;-0.43522897862002385;-0.4352290859110419;0.3831154735911613;0.3600591861339321;0.5256831883442532;0.9999723355692276
98.023165;1.097713893045985;0.46296290624702374;0.42184401912017067;-0.4435699247043394;-0.404109377129655;1.0878106425498812;1.0000755893244762;9.99998559720487;0.4167546724828655;-0.4352289782985879;-0.4352290857550824;0.3831153317403316;0.36005905014424444;0.5256826814837506;0.9999718149334559
98.033165;1.097714591726456;0.4629628668059291;0.4218434018902115;-0.443569924330488;-0.40410937733574537;1.0878142091626697;1.0000739513497114;9.999988483057495;0.4167545373370049;-0.43522897800868915;-0.4352290855570135;0.3831151709840234;0.3600588981460329;0.5256822019583509;0.9999713487561326
98.043165;1.097715201625686;0.462962806149682;0.42184272636315245;-0.44356992398095946;-0.4041093775179565;1.0878177953511878;1.0000722240530067;9.999989885119085;0.41675445136495287;-0.43522897774824754;-0.4352290853182293;0.38311499137337596;0.3600587304982248;0.5256817504479135;0.9999709436174254
98.053165;1.0977157233314434;0.46296272575750963;0.421841992675574;-0.44356992365798514;-0.4041093776755457;1.08782140745797;1.0000704090774535;9.9999897944996;0.41675441432823157;-0.43522897751543804;-0.4352290850404607;0.3831147930463338;0.36005854743034926;0.5256813272506231;0.9999706047467043
98.063165;1.0977161581455621;0.46296262689356404;0.4218412014774847;-0.44356992336331774;-0.40410937780837525;1.0878250511641556;1.0000685081385883;9.999988207329416;0.4167544260220507;-0.43522897730905935;-0.4352290847252987;0.3831145761405905;0.36005834967908484;0.5256809323324102;0.9999703359514198
98.073165;1.0977165088095793;0.46296251125580246;0.4218403537538442;-0.4435699230979706;-0.4041093779166133;1.0878287291172077;1.000066521329542;9.999985108435775;0.4167544856477527;-0.43522897712828196;-0.4352290843743931;0.38311434078557244;0.36005813823604693;0.5256805655994082;0.9999701406992325
98.083165;1.0977167799130307;0.4629623819058478;0.4218394507614724;-0.44356992286225727;-0.40410937800051616;1.0878324390953542;1.0000644476830738;9.999980470689355;0.4167545911290109;-0.4352289769721474;-0.435229083990043;0.3831140873778898;0.3600579136890935;0.5256802268818178;0.9999700229370255
98.093165;1.0977169776229423;0.4629622435915804;0.4218384942622038;-0.4435699226563868;-0.4041093780603925;1.0878361746688667;1.0000622862982127;9.999974272984609;0.4167547391496416;-0.43522897683942363;-0.4352290835753104;0.38311381681970924;0.3600576759335915;0.5256799157281692;0.9999699869632575
98.103165;1.0977171086055308;0.462962102373888;0.42183748643044167;-0.4435699224810501;-0.40410937809658876;1.087839927279892;1.0000600370546462;9.999966518878644;0.4167549257564834;-0.4352289767288868;-0.43522908313350234;0.3831135305752476;0.36005742449829076;0.5256796313889054;0.9999700366304196
98.113165;1.0977171788630025;0.4629619648635107;0.42183642947554456;-0.4435699223374261;-0.4041093781093844;1.0878436874123032;1.0000577017663792;9.999957238493694;0.4167551469796752;-0.43522897663950594;-0.4352290826675534;0.38311323067874065;0.360057159114331;0.5256793730231042;0.9999701744183016
98.123165;1.097717193656718;0.4629618375963764;0.4218353255432315;-0.4435699222269003;-0.4041093780989604;1.0878474447270494;1.0000552845063984;9.999946478420227;0.4167553994708665;-0.43522897657031406;-0.43522908217986345;0.383112919522493;0.3600568801214526;0.5256791398014065;0.9999704008946617
98.133165;1.0977171584038194;0.4629617267443947;0.42183417669445017;-0.4435699221508972;-0.40410937806557395;1.0878511882750577;1.0000527904930712;9.999934292153078;0.41675568101201443;-0.43522897652028497;-0.4352290816725719;0.38311259950235826;0.3600565886735317;0.5256789310106291;0.9999707145885957
98.143165;1.0977170791001154;0.46296163782970445;0.42183298470607233;-0.4435699221106589;-0.4041093780095998;1.0878549074793764;1.0000502255626718;9.999920735523258;0.41675599039470934;-0.4352289764882596;-0.43522908114757203;0.3831122729584791;0.36005628668710227;0.5256787466503683;0.9999711121137345
98.153165;1.097716961874744;0.4629615757114088;0.4218317511258915;-0.44356992210698815;-0.4041093779312064;1.0878585930134308;1.0000475967839861;9.999905864692948;0.4167563268813294;-0.43522897647290754;-0.43522908060610244;0.3831119422293988;0.36005597637982095;0.5256785881387577;0.9999715885620246
98.163165;1.0977168127460426;0.4629615449724761;0.42183047755847636;-0.44356992214031704;-0.4041093778300113;1.0878622366161992;1.0000449124008812;9.99988973518961;0.4167566895580145;-0.43522897647278647;-0.43522908004878674;0.3831116096411623;0.36005565971349013;0.525678458479947;0.9999721381690888
98.173165;1.0977166377461232;0.4629615499278883;0.4218291657279839;-0.4435699222111003;-0.4041093777051384;1.0878658310204516;1.0000421807924949;9.999872407220742;0.4167570767727966;-0.43522897648642;-0.4352290794761094;0.3831112776658138;0.3600553382678543;0.5256783618780049;0.9999727551691736
98.183165;1.0977164424297683;0.46296159413634097;0.4218278175452788;-0.443569922320101;-0.4041093775557257;1.0878693704853784;1.0000394094893557;9.999853953391993;0.41675748618787656;-0.4352289765123738;-0.43522907888844026;0.38311094875358015;0.3600550132431183;0.5256783030768757;0.9999734344747836
98.193165;1.0977162308643014;0.4629616800729188;0.4218264353809169;-0.4435699224684271;-0.4041093773815131;1.0878728507226199;1.0000366045517406;9.999834455872673;0.4167579153125494;-0.4352289765492707;-0.4352290782858326;0.3831106246426292;0.360054685182541;0.5256782867621305;0.9999741717830396
98.203165;1.0977160058244946;0.46296180927413155;0.42182502181225406;-0.44356992265740236;-0.4041093771830731;1.087876268816152;1.0000337708455227;9.99981399620512;0.41675836175361375;-0.43522897659579085;-0.435229077668136;0.38311030615070263;0.36005435397606184;0.5256783169455839;0.9999749631459479
98.213165;1.0977157702691571;0.46296198258557714;0.42182357863383835;-0.4435699228880813;-0.4041093769617729;1.08787962386085;1.000030913268289;9.999792653629246;0.4167588230879355;-0.43522897665081295;-0.4352290770351913;0.3831099938044466;0.3600540194632343;0.5256783965063148;0.9999758041653798
98.223165;1.0977155277842696;0.4629621999974132;0.42182210646762786;-0.44356992316073374;-0.40410937671968794;1.0878829168020536;1.00002803783795;9.99977051483287;0.4167592967393521;-0.435228976713577;-0.43522907638687924;0.383109688517602;0.36005368220660233;0.5256785274113497;0.9999766895269211
98.233165;1.097715281927263;0.4629624605527973;0.42182060551893086;-0.4435699234749449;-0.4041093764593267;1.0878861492518301;1.0000251521898378;9.999747683569405;0.4167597800217698;-0.43522897678374534;-0.43522907572303665;0.38310939180411563;0.3600533440936426;0.525678711100872;0.9999776139428598
98.243165;1.0977150359585137;0.46296276287695637;0.4218190762490665;-0.44356992382994687;-0.40410937618305215;1.0878893228203;1.0000222657568978;9.999724282871194;0.4167602702963502;-0.435228976861337;-0.43522907504350655;0.38310910567535866;0.36005300822149544;0.5256789485714827;0.9999785734048992
98.253165;1.0977147926694824;0.46296310576945593;0.42181751932322714;-0.4435699242245984;-0.4041093758925695;1.0878924389766327;1.0000193893170781;9.999700450900944;0.41676076502005627;-0.4352289769465902;-0.4352290743485626;0.383108832384857;0.3600526778926884;0.5256792404987517;0.9999795646904173
98.263165;1.097714554438082;0.4629634883769418;0.4218159354309693;-0.44356992465723555;-0.4041093755890756;1.0878954985705578;1.0000165340667366;9.99967632636444;0.41676126179855844;-0.43522897703994845;-0.4352290736391897;0.3831085740263452;0.3600523557143698;0.5256795872326925;0.9999805843591811
98.273165;1.0977143235291298;0.4629639099471703;0.4218143254596149;-0.44356992512577875;-0.4041093752738929;1.0878985016748086;1.0000137111807168;9.999652026214063;0.41676175870757054;-0.43522897714203357;-0.4352290729167958;0.38310833212876455;0.36005204351237985;0.5256799888089145;0.9999816291869501
98.283165;1.0977141015080945;0.46296436946011177;0.4218126907156082;-0.443569925628083;-0.4041093749485096;1.0879014485356537;1.0000109314366925;9.999627642266821;0.41676225448448906;-0.4352289772535276;-0.43522907218282925;0.3831081074141218;0.36005174278895025;0.5256804456669493;0.9999826965459833
98.293165;1.097713888315966;0.46296486559416894;0.4218110328537666;-0.4435699261622683;-0.4041093746140322;1.0879043407972375;1.0000082046713168;9.999603263762989;0.41676274829354315;-0.4352289773751996;-0.4352290714385316;0.3831078996775237;0.36005145506993275;0.5256809594858239;0.9999837834603112
98.303165;1.0977136819148607;0.46296539668207015;0.4218093536116129;-0.44356992672672474;-0.40410937427114035;1.0879071816921528;1.0000055398401344;9.999578994878187;0.4167632391905989;-0.4352289775079459;-0.4352290706845444;0.38310770756992446;0.36005118176825535;0.52568153302252;0.999984885477911
98.313165;1.0977134781864153;0.4629659602313349;0.4218076543919492;-0.4435699273198289;-0.404109373920485;1.087909974873437;1.0000029447696195;9.999554949745672;0.41676372544970974;-0.4352289776528204;-0.43522906992061516;0.3831075282895327;0.36005092401579636;0.5256821692378091;0.9999859959166236
98.323165;1.0977132712610953;0.46296655268154946;0.42180593598781124;-0.44356992793975347;-0.4041093735628819;1.0879127230441055;1.0000004251162047;9.999531236074123;0.4167642044550236;-0.4352289778111696;-0.4352290691457671;0.3831073578119726;0.36005068267142687;0.52568287062515;0.9999871058928015
98.333165;1.097713054241751;0.4629671698844638;0.4218041987547572;-0.4435699285845822;-0.40410937319949064;1.0879154271654858;0.9999979840722439;9.999507943072391;0.41676467341559703;-0.43522897798446686;-0.4352290683587433;0.3831071918587554;0.3600504581369742;0.5256836389594332;0.9999882057539258
98.343165;1.097712820005058;0.4629678078524011;0.4218024429601439;-0.44356992925236394;-0.40410937283208676;1.0879180859025939;0.9999956232048345;9.999485138939608;0.4167651300522608;-0.43522897817373646;-0.4352290675583505;0.3831070266721369;0.36005025023508985;0.5256844752756098;0.9999892867075819
98.353165;1.0977125625461148;0.4629684630801775;0.4218006689689465;-0.4435699299408087;-0.4041093724631036;1.087920695724838;0.9999933431069025;9.999462873075407;0.4167655728511998;-0.4352289783791914;-0.4352290667436162;0.38310685905883995;0.36005005847639177;0.5256853798450765;0.9999903413516164
98.363165;1.0977122780857929;0.46296913197199885;0.4217988772874007;-0.4435699306471937;-0.4041093720953342;1.0879232523979863;0.9999911434038203;9.999441178795843;0.41676600115572404;-0.43522897860045284;-0.4352290659140214;0.38310668625743804;0.3600498823169545;0.5256863520697899;0.9999913638705475
98.373165;1.0977119647521851;0.4629698099981257;0.42179706873934547;-0.44356993136878836;-0.40410937173146766;1.087925752931177;0.9999890229940144;9.999420076518973;0.4167664152196959;-0.4352289788370009;-0.4352290650697719;0.38310650616882874;0.3600497209979365;0.5256873905436578;0.999992350676218
98.383165;1.097711621445274;0.4629704916355495;0.42179524455103573;-0.44356993210319434;-0.4041093713736618;1.0879281956312996;0.999986980508028;9.999399578664576;0.4167668160158604;-0.43522897908844066;-0.43522906421179364;0.3831063178837196;0.36004957313827224;0.5256884933636021;0.9999933001491451
98.393165;1.0977112461263345;0.4629711706594228;0.4217934059968911;-0.44356993284833685;-0.4041093710233439;1.08793057813445;0.9999850145588942;9.99937969260058;0.41676720463592554;-0.43522897935457183;-0.43522906334172184;0.3831061219724971;0.36004943664776473;0.5256896583443484;0.9999942103504831
98.403165;1.0977108339341506;0.4629718400098867;0.4217915542665262;-0.44356993360232444;-0.40410937068127734;1.0879328963115245;0.9999831239770367;9.999360419121793;0.41676758170603223;-0.43522897963541857;-0.435229062462171;0.3831059200298217;0.3600493091373119;0.5256908827801985;0.9999950771888824
98.413165;1.097710377274135;0.4629724917585413;0.4217896909188704;-0.4435699343631747;-0.40410937034769473;1.087935144769757;0.9999813077957399;9.99934175347226;0.4167679473113361;-0.4352289799312543;-0.4352290615768206;0.3831057138737969;0.3600491883329465;0.525692163066639;0.9999958956740723
98.423165;1.097709868187323;0.4629731177920394;0.42178781822549144;-0.44356993512856197;-0.4041093700224984;1.0879373169656747;0.9999795650742309;9.99932369281055;0.41676830138101695;-0.4352289802424601;-0.4352290606900103;0.38310550512903885;0.3600490720836867;0.5256934948159323;0.9999966619528557
98.433165;1.0977093002561804;0.4629737109156648;0.421785939014514;-0.4435699358959218;-0.4041093697055056;1.0879394050119366;0.999977894278864;9.999306246929423;0.4167686441718467;-0.43522898056930637;-0.43522905980610105;0.38310529500927415;0.3600489581156284;0.5256948730240106;0.999997373485028
98.443165;1.0977086687215325;0.46297426564185357;0.4217840560491197;-0.4435699366628782;-0.40410936939634984;1.0879414003096382;0.9999762919082551;9.9992894435553;0.41676897648604544;-0.43522898091190726;-0.4352290589289951;0.3831050840390616;0.3600488439544245;0.5256962918874852;0.9999980285223798
98.453165;1.0977079697874024;0.4629747784683875;0.4217821714573613;-0.4435699374275752;-0.4041093690940897;1.0879432944140814;0.9999747522721699;9.999273318204677;0.41676929938564866;-0.43522898127031356;-0.43522905806200113;0.3831048720241296;0.36004872727711285;0.5256977453286774;0.9999986257301796
98.463165;1.0977071996433634;0.46297524782940336;0.4217802869010979;-0.4435699381887576;-0.40410936879717774;1.0879450798447723;0.9999732689252324;9.999257899237778;0.4167696134800978;-0.43522898164461027;-0.43522905720779487;0.3831046583441123;0.3600486065488917;0.5256992281268082;0.999999163556575
98.473165;1.097706354102881;0.46297567334503703;0.4217784038262681;-0.4435699389457735;-0.40410936850409046;1.0879467509320773;0.9999718355584605;9.999243207626638;0.4167699185142102;-0.43522898203496235;-0.43522905636835113;0.3831044422757919;0.3600484814029311;0.5257007361314592;0.9999996398527111
98.483165;1.0977054297876345;0.462976054643265;0.42177652314909664;-0.4435699396984756;-0.4041093682140527;1.0879483036910094;0.9999704464717423;9.999229268934972;0.41677021388286456;-0.4352289824414668;-0.43522905554498537;0.38310422308199743;0.3600483524811061;0.5257022658531681;1.0000000525749064
98.493165;1.0977044254045258;0.4629763910569225;0.4217746453071595;-0.443569940446902;-0.40410936792705965;1.0879497345636686;0.9999690982097141;9.999216116261925;0.41677049936892296;-0.4352289828638565;-0.4352290547385535;0.3831039998417213;0.3600482210469902;0.5257038146292092;1.0000004010817345
98.503165;1.0977033414382888;0.46297668208505294;0.42177277112341;-0.4435699411909036;-0.40410936764329974;1.0879510395596224;0.9999677910847482;9.99920377230564;0.41677077526982775;-0.4352289833012855;-0.4352290539498119;0.383103771311296;0.3600480885728273;0.52570538108548;1.0000006864220445
98.513165;1.0977021791499384;0.46297692732258366;0.4217709027133613;-0.4435699419299729;-0.4041093673627351;1.087952214968918;0.9999665286830546;9.999192234863536;0.41677104236463147;-0.4352289837522504;-0.4352290531795453;0.38310353608772457;0.36004795627106956;0.5257069648931191;1.0000009106979388
98.523165;1.0977009400057725;0.46297712618657;0.42176904393380205;-0.44356994266329125;-0.4041093670851076;1.0879532584986458;0.9999653163815548;9.999181483976818;0.4167713019649177;-0.4352289842146026;-0.4352290524282348;0.3831032928237796;0.36004782482776543;0.5257085657166095;1.0000010765147735
98.533165;1.097699625031074;0.4629772784750592;0.4217672001414508;-0.4435699433897535;-0.404109366810024;1.0879541687393515;0.9999641602513173;9.999171487174335;0.41677155564860535;-0.43522898468555565;-0.43522905169585746;0.38310304004940066;0.360047694549592;0.525710182264127;1.000001186350114
98.543165;1.0976982344385975;0.4629773850169266;0.4217653772707996;-0.4435699441080871;-0.40410936653686524;1.0879549435569633;0.9999630660712397;9.999162195526115;0.4167718048805086;-0.4352289851618348;-0.43522905098210923;0.38310277577907553;0.3600475657498802;0.5257118118725738;1.0000012422401614
98.553165;1.0976967684732462;0.4629774476025145;0.42176358086191024;-0.4435699448172354;-0.4041093662648027;1.087955579772243;0.9999620383552867;9.999153549015801;0.41677205078444246;-0.4352289856401292;-0.435229050286576;0.38310249755652015;0.36004743934928574;0.5257134504647188;1.000001246295868
98.563165;1.0976952283653714;0.46297746886586016;0.4217618154819214;-0.44356994551650325;-0.4041093659930948;1.0879560744527523;0.9999610793813035;9.999145489745226;0.41677229386767073;-0.43522898611750205;-0.4352290496087572;0.38310220305008763;0.36004731750176533;0.5257150928711218;1.0000012008550352
98.573165;1.097693616213575;0.46297745213569613;0.4217600845068904;-0.4435699462052339;-0.4041093657211403;1.0879564260078292;0.9999601884795284;9.999137968370325;0.41677253363108085;-0.4352289865915071;-0.4352290489482756;0.3831018904920213;0.36004720345399543;0.5257167331546043;1.0000011079290179
98.583165;1.0976919351020729;0.46297740061136317;0.4217583903621494;-0.4435699468826518;-0.4041093654481816;1.0879566339942768;0.9999593622651676;9.999130941889222;0.41677276846851463;-0.43522898706019225;-0.4352290483052517;0.38310155866092405;0.360047100528307;0.5257183647487792;1.0000009697240988
98.593165;1.0976901903359613;0.4629773165283651;0.42175673525228285;-0.4435699475480792;-0.40410936517305424;1.0879566983913516;0.9999585955343815;9.999124372880154;0.4167729961754719;-0.4352289875221274;-0.43522904768042586;0.38310120697288985;0.36004701116653026;0.5257199808348549;1.0000007904022872
98.603165;1.0976883899016834;0.46297720141999316;0.4217551218795507;-0.4435699482010249;-0.40410936489397287;1.0879566192586214;0.9999578825161658;9.999118230931074;0.4167732146871505;-0.4352289879764863;-0.435229047074886;0.383100835668043;0.3600469367953329;0.5257215749857593;1.0000005768380777
98.613165;1.097686543222448;0.46297705725690164;0.4217535537103353;-0.4435699488410801;-0.40410936460842783;1.0879563967897543;0.9999572178302941;9.999112489667715;0.4167734225588961;-0.43522898842301033;-0.43522904648986965;0.38310044552722705;0.36004687842944;0.5257231415941565;1.000000337225623
98.623165;1.0976846593875913;0.4629768870341263;0.4217520348504981;-0.4435699494678943;-0.40410936431344124;1.0879560315631747;0.9999565958587048;9.999107124159801;0.4167736189733366;-0.4352289888617211;-0.43522904592679806;0.3831000373132987;0.36004683717177655;0.5257246758401412;1.0000000786307526
98.633165;1.0976827454474822;0.4629766941384046;0.4217505697039189;-0.4435699500813161;-0.40410936400598424;1.087955524489555;0.9999560093992131;9.999102108227277;0.4167738033247585;-0.4352289892926622;-0.435229045387164;0.3830996114425821;0.36004681417801376;0.5257261736677477;0.999999805295015
98.643165;1.0976808052652434;0.46297648141464004;0.4217491627060684;-0.4435699506816104;-0.4041093636833488;1.0879548764451663;0.999955449303384;9.999097405261303;0.4167739748328122;-0.4352289897158318;-0.435229044872263;0.38309916798595134;0.3600468106639182;0.5257276321105584;0.999999518790408
98.653165;1.097678839323446;0.4629762508688614;0.4217478183486794;-0.4435699512694099;-0.4041093633434174;1.0879540890960497;0.9999549052177865;9.999092962086223;0.4167741325190578;-0.4352289901311186;-0.43522904438306403;0.3830987069166479;0.3600468282432169;0.5257290493929097;0.9999992193383557
98.663165;1.0976768455340735;0.46297600409586026;0.4217465412265354;-0.4435699518452142;-0.4041093629847685;1.0879531664939257;0.9999543670960254;9.999088715198974;0.41677427555861757;-0.43522899053818664;-0.4352290439200837;0.38309822842913877;0.3600468690430988;0.5257304246491592;0.999998906303057
98.673165;1.0976748209260563;0.46297574300483235;0.42174533568336103;-0.44356995240898617;-0.40410936260673697;1.0879521147658089;0.9999538262916715;9.999084604437035;0.41677440378462394;-0.4352289909365161;-0.435229043483068;0.38309773316784274;0.36004693525299836;0.5257317578254428;0.9999985774024517
98.683165;1.0976727627086498;0.4629754703599389;0.4217442052346979;-0.44356995296031965;-0.4041093622093201;1.0879509402955294;0.9999532756306779;9.999080580980618;0.4167745178436626;-0.4352289913256114;-0.4352290430709105;0.3830972224317948;0.36004702861155613;0.5257330494359586;0.9999982286243604
98.693165;1.0976706683115212;0.4629751897404635;0.42174315255829403;-0.4435699534986674;-0.40410936179278645;1.0879496490757958;0.9999527097170327;9.999076601755686;0.4167746189894274;-0.4352289917050918;-0.43522904268214996;0.3830966984318273;0.3600471504390665;0.5257342998586568;0.9999978559608181
98.703165;1.0976685360235292;0.4629749049566461;0.42174217998777974;-0.44356995402321053;-0.40410936135741593;1.0879482476174183;0.9999521251252531;9.99907261794885;0.41677470909356784;-0.4352289920746169;-0.4352290423154891;0.38309616440806993;0.3600473019953549;0.5257355092505727;0.9999974569615344
98.713165;1.0976663658988541;0.46297461965277986;0.4217412894253517;-0.4435699545328738;-0.4041093609035521;1.087946744015148;0.9999515198831109;9.999068568827962;0.4167747906260734;-0.43522899243408464;-0.4352290419697896;0.3830956242773172;0.36004748450217905;0.5257366780694113;0.9999970305853171
98.723165;1.097664159581064;0.46297433748186584;0.42174048172520456;-0.44356995502680996;-0.40410936043170087;1.0879451483499287;0.9999508931916813;9.999064384165994;0.41677486606558206;-0.4352289927841689;-0.43522904164384824;0.3830950818866057;0.36004769881783927;0.5257378068827484;0.999996576780123
98.733165;1.097661919943877;0.4629740623057768;0.42173975660668406;-0.44356995550477846;-0.4041093599425869;1.0879434723961323;0.999950244908804;9.999059989373924;0.4167749373688849;-0.4352289931264664;-0.4352290413364127;0.38309454047818536;0.36004794538819024;0.525738895836119;0.9999960962939238
98.743165;1.0976596518178392;0.4629737979137922;0.4217391131003817;-0.44356995596692744;-0.40410935943713056;1.0879417288830806;0.9999495749648326;9.999055309577919;0.4167750059505067;-0.4352289934629166;-0.43522904104647264;0.3830940027400759;0.36004822453954166;0.5257399445014733;0.9999955897373247
98.753165;1.0976573626544905;0.46297354760668313;0.4217385500924082;-0.4435699564133651;-0.4041093589163267;1.087939930674899;0.9999488842328875;9.999050276769895;0.41677507281081355;-0.43522899379498325;-0.43522904077359836;0.38309347120810866;0.3600485364344618;0.5257409518534633;0.9999950564519222
98.763165;1.0976550609095213;0.4629733142803471;0.42173806684818527;-0.44356995684409556;-0.404109358381029;1.0879380899021933;0.9999481754880533;9.999044841023466;0.4167751386667369;-0.4352289941233146;-0.4352290405179931;0.38309294842763736;0.3600488805375455;0.5257419167111611;0.9999944942124088
98.773165;1.0976527529635862;0.46297310095198735;0.42173766309442595;-0.4435699572593817;-0.4041093578318159;1.0879362171011333;0.9999474524088496;9.999038981908297;0.41677520407014973;-0.43522899444806706;-0.4352290402801551;0.3830924366410764;0.3600492553179534;0.5257428386825224;0.9999939000130926
98.783165;1.0976504418599118;0.4629729110064233;0.4217373386121078;-0.4435699576601403;-0.4041093572691711;1.0879343213072032;0.9999467178191247;9.999032711745613;0.4167752696604663;-0.43522899476929233;-0.43522904006058943;0.3830919374996561;0.36004965857441273;0.5257437185761008;0.9999932714327892
98.793165;1.097648128188969;0.46297274765308266;0.4217370927052211;-0.4435699580479313;-0.40410935669359727;1.087932412114117;0.9999459731278212;9.9990260660657;0.4167753365029783;-0.4352289950869694;-0.43522903985981953;0.3830914521934662;0.3600500880675947;0.5257445580198226;0.9999926075816453
98.803165;1.097645811267473;0.46297261312170823;0.4217369237852232;-0.44356995842459906;-0.40410935610538107;1.0879305024770416;0.9999452186920368;9.999019090218875;0.4167754058297707;-0.43522899540081095;-0.4352290396782776;0.38309098166108396;0.3600505421592301;0.5257453590955753;0.9999919094279156
98.813165;1.0976434902135384;0.4629725084783588;0.4217368294299334;-0.4435699587920679;-0.40410935550445143;1.0879286088385858;0.9999444539209986;9.99901183335623;0.41677547831870226;-0.43522899571003754;-0.43522903951595265;0.3830905264316385;0.36005101992287136;0.5257461242314276;0.9999911798450709
98.823165;1.0976411648553734;0.46297243407875455;0.42173680677405695;-0.44356995915226416;-0.40410935489054334;1.0879267478394443;0.9999436774959376;9.999004347802707;0.41677555391942017;-0.4352289960133033;-0.4352290393721085;0.38309008647133297;0.3600515204460021;0.5257468562345307;0.9999904238214186
98.833165;1.097638836414083;0.46297239003376545;0.421736852707004;-0.4435699595067668;-0.40410935426331507;1.0879249329170302;0.9999428880923668;9.998996682680502;0.41677563218519115;-0.4352289963088214;-0.4352290392452008;0.38308966136407463;0.3600520422574289;0.5257475585003114;0.9999896486860916
98.843165;1.0976365078134431;0.46297237624487464;0.42173696398970556;-0.44356995985658937;-0.4041093536222753;1.0879231733580395;0.9999420845196508;9.998988872156621;0.4167757124724467;-0.43522899659454706;-0.43522903913296695;0.38308925032403796;0.360052583550424;0.5257482350567141;0.9999888629569006
98.853165;1.0976341831850545;0.4629723922489364;0.4217371374175492;-0.4435699602026223;-0.4041093529669483;1.0879214760133735;0.9999412652109005;9.998980930479055;0.41677579401090514;-0.4352289968683971;-0.4352290390326915;0.3830888519863323;0.3600531425695439;0.5257488903742088;0.9999880741175372
98.863165;1.0976318672036853;0.462972437302727;0.4217373699158776;-0.44356996054612235;-0.40410935229723455;1.087919847840321;0.9999404278775652;9.99897285779469;0.41677587596207016;-0.43522899712843244;-0.4352290389416028;0.3830884643529918;0.3600537177127974;0.5257495291458807;0.9999872877296948
98.873165;1.0976295643982878;0.46297251058429867;0.42173765864231644;-0.443569960888652;-0.40410935161327727;1.0879182967679273;0.9999395689689623;9.998964652538898;0.41677595752976115;-0.43522899737279475;-0.43522903885710873;0.3830880848720977;0.3600543076948974;0.5257501559216388;0.9999865076187833
98.883165;1.0976272782493;0.4629726111773922;0.42173800094988007;-0.44356996123178694;-0.4041093509150619;1.0879168309004896;0.9999386830063455;9.998956327678593;0.4167760381458257;-0.43522899759966155;-0.43522903877672575;0.3830877107034179;0.3600549117374159;0.5257507747271222;0.9999857348532241
98.893165;1.097625011561509;0.462972737742272;0.4217383941750896;-0.4435699615767525;-0.4041093502024661;1.0879154576379868;0.9999377631023537;9.99894792282182;0.41677611733630565;-0.43522899780755736;-0.4352290386980237;0.3830873392012646;0.36005552944890884;0.5257513889837713;0.9999849669608096
98.903165;1.0976227680321256;0.4629728880616309;0.42173883539571116;-0.4435699619239627;-0.4041093494755128;1.0879141837934698;0.9999368021419588;9.99893950054536;0.4167761942812622;-0.4352289979957998;-0.4352290386188301;0.3830869683141788;0.36005616059064066;0.5257520016645003;0.9999841998617548
98.913165;1.097620552676236;0.4629730589228322;0.421739321326552;-0.44356996227284434;-0.4041093487343251;1.087913016525259;0.9999357933804084;9.998931130389321;0.41677626783406974;-0.4352289981647213;-0.43522903853735345;0.3830865966741319;0.36005680498330006;0.5257526152811514;0.9999834305371892
98.923165;1.0976183710389205;0.4629732466034296;0.4217398486882895;-0.443569962622124;-0.40410934797887343;1.0879119634331966;0.9999347312741577;9.998922879211264;0.41677633708514;-0.4352289983155205;-0.4352290384518574;0.3830862232985645;0.36005746251359183;0.5257532317706466;0.9999826581134953
98.933165;1.097616228776565;0.4629734475710797;0.42174041465436274;-0.44356996297014556;-0.4041093472089195;1.087911031420731;0.9999336119153508;9.998914813687245;0.4167764018068129;-0.4352289984498886;-0.43522903836026666;0.3830858470128021;0.3600581330962577;0.5257538531241231;0.9999818832737178
98.943165;1.0976141317221206;0.46297365902658255;0.42174101665006175;-0.44356996331512366;-0.4041093464242749;1.0879102255833952;0.9999324321693328;9.998907002366575;0.41677646265442414;-0.43522899856961456;-0.4352290382602061;0.38308546600947163;0.360058816573934;0.5257544824637694;0.9999811062419982
98.953165;1.0976120859286973;0.4629738791639602;0.4217416517339953;-0.4435699636556466;-0.404109345625166;1.0879095484847325;0.9999311898821859;9.998899513950889;0.41677652133633647;-0.4352289986762146;-0.4352290381493099;0.38308507791800694;0.3600595127013107;0.5257551241074804;0.9999803254239515
98.963165;1.097610097433747;0.4629741068543553;0.42174231629832554;-0.4435699639909997;-0.40410934481239613;1.0879089996744558;0.9999298855363541;9.998892415132842;0.4167765805905215;-0.43522899877075066;-0.4352290380255092;0.3830846803443908;0.3600602212465222;0.5257557828729088;0.9999795384689419
98.973165;1.0976081719338577;0.4629743411749643;0.42174300629708633;-0.44356996432095186;-0.4041093439870312;1.0879085760921838;0.9999285221904203;9.998885769718102;0.4167766437867823;-0.4352289988540158;-0.43522903788718;0.3830842713311843;0.3600609421270675;0.5257564636804263;0.9999787438105301
98.983165;1.0976063149567559;0.4629745815071609;0.4217437175964279;-0.4435699646453927;-0.4041093431498361;1.0879082733956245;0.9999271031785961;9.998879643145491;0.4167767142440971;-0.43522899892676803;-0.4352290377331425;0.3830838492715247;0.3600616754219938;0.525757171196622;0.9999779402343745
98.993165;1.0976045323469494;0.462974827836755;0.4217444463102555;-0.4435699649640046;-0.4041093423010289;1.0879080873212597;0.9999256307623249;9.998874105382194;0.41677679456441574;-0.43522899898959555;-0.4352290375626371;0.3830834126359314;0.3600624212216974;0.5257579094981393;0.9999771248800653
99.003165;1.0976028309436237;0.4629750807407103;0.42174518925704346;-0.44356996527594483;-0.4041093414404418;1.0879080150892753;0.999924107033185;9.998869227297105;0.4167768865675741;-0.43522899904262885;-0.4352290373753662;0.3830829598985;0.3600631795292096;0.5257586820509442;0.9999762924278555
99.013165;1.0976012195545237;0.4629753411219839;0.42174594402149074;-0.44356996557959244;-0.4041093405678383;1.0879080563766328;0.9999225348464144;9.998865079330093;0.41677699181096234;-0.4352289990855964;-0.4352290371714917;0.3830824894506601;0.36006395037036126;0.5257594916363154;0.9999754367220981
99.023165;1.0975997089499334;0.4629756099387233;0.4217467083681494;-0.44356996587260883;-0.40410933968312646;1.0879082129421316;0.9999209176745385;9.998861731178788;0.41677711184300814;-0.4352289991181494;-0.4352290369514059;0.38308199943058985;0.36006473381599097;0.5257603403174561;0.9999745523087823
99.033165;1.0975983099505653;0.46297588832714476;0.42174747989335376;-0.4435699661525992;-0.4041093387864512;1.087908487373809;0.9999192595377334;9.998859247858471;0.41677724809317407;-0.4352289991400389;-0.4352290367153672;0.3830814876690057;0.3600655295573624;0.5257612296647041;0.9999736342061097
99.043165;1.097597031381415;0.4629761779345982;0.4217482563624825;-0.44356996641791363;-0.40410933787835557;1.0879088815639635;0.9999175652712093;9.998857689005007;0.41677740193800444;-0.4352289991510126;-0.43522903646334726;0.3830809518128851;0.36006633654882203;0.5257621606544183;0.9999726774425486
99.053165;1.0975958795804168;0.4629764808482672;0.4217490362355588;-0.4435699666677861;-0.40410933695988277;1.087909396639922;0.999915839941929;9.998857111244304;0.41677757475987853;-0.435228999150651;-0.43522903619501857;0.38308038942426564;0.36006715311314114;0.5257631331001991;0.999971677397867
99.063165;1.0975948583961064;0.46297679942542047;0.42174981879927065;-0.44356996690195694;-0.40410933603252447;1.0879100352781303;0.9999140879336155;9.99885756426832;0.41677776773146497;-0.43522899913850355;-0.43522903590975803;0.38307979801868436;0.3600679769616644;0.5257641454048316;0.9999706305813427
99.073165;1.0975939689256506;0.46297713635404014;0.42175060366305095;-0.4435699671203477;-0.40410933509816815;1.087910803461723;0.9999123136016573;9.998859082155212;0.4167779817234958;-0.4352289991145791;-0.43522903560693876;0.383079175427172;0.36006880511688805;0.5257651950091582;0.9999695353087651
99.083165;1.0975932099000865;0.4629774943720739;0.4217513901549822;-0.4435699673228577;-0.40410933415898814;1.087911709988419;0.9999105220818807;9.998861681288561;0.41677821747360655;-0.4352289990796529;-0.43522903528619133;0.38307852036481926;0.36006963433368655;0.5257662790815172;0.9999683916680429
99.093165;1.0975925785999343;0.4629778758159217;0.4217521772257594;-0.44356996750939937;-0.40410933321723436;1.0879127651819904;0.9999087181855032;9.998865363291033;0.41677847576648214;-0.43522899903501056;-0.43522903494714504;0.3830778324458025;0.36007046188237185;0.5257673947049496;0.9999672009541013
99.103165;1.0975920711276606;0.46297828271055835;0.42175296363041853;-0.44356996768023166;-0.4041093322752193;1.0879139795748178;0.9999069055066764;9.998870116283618;0.41677875774310713;-0.4352289989819266;-0.435229034589247;0.38307711178919857;0.3600712859393897;0.5257685386264784;0.9999659648412562
99.113165;1.0975916820066927;0.46297871705239974;0.4217537478636851;-0.4435699678361685;-0.4041093313354948;1.0879153625663405;0.9999050876092397;9.99887591998539;0.41677906513128465;-0.43522899892124123;-0.43522903421199366;0.3830763590782209;0.3600721053776067;0.5257697074546273;0.9999646838503563
99.123165;1.0975914038315482;0.46297918078667255;0.42175452799245516;-0.4435699679785099;-0.4041093304007689;1.0879169215738687;0.9999032695449095;9.998882747979204;0.41677939988606366;-0.4352289988534057;-0.435229033815078;0.3830755757145694;0.36007291946373754;0.5257708978765031;0.9999633562358046
99.133165;1.0975912269620922;0.4629796756167033;0.42175530177714804;-0.44356996810888233;-0.4041093294736863;1.0879186619388928;0.9999014576324864;9.998890561441163;0.41677976360946956;-0.4352289987790368;-0.4352290333983042;0.3830747632591514;0.3600737277039274;0.5257721059645863;0.9999619788110031
99.143165;1.0975911396943174;0.4629802028883096;0.42175606699897805;-0.44356996822909794;-0.40410932855684095;1.0879205867335746;0.999899657784769;9.998899312035658;0.41678015737443425;-0.4352289986992606;-0.43522903296165166;0.38307392270527296;0.3600745296940119;0.5257733265108484;0.9999605486664451
99.153165;1.0975911293116918;0.46298076359407875;0.42175682185379637;-0.4435699683411868;-0.4041093276528225;1.087922696182924;0.9998978746421904;9.998908951973123;0.4167805819508911;-0.43522899861549474;-0.435229032505636;0.38307305452793106;0.3600753250272997;0.5257745535361271;0.9999590639297479
99.163165;1.097591183101415;0.46298135835535087;0.4217575651014437;-0.44356996844745017;-0.40410932676425365;1.087924988302324;0.9998961126892051;9.998919432318887;0.41678103789909277;-0.43522899852919067;-0.4352290320314717;0.3830721593118918;0.3600761134384382;0.5257757812872496;0.9999575232153161
99.173165;1.0975912890102513;0.4629819875801444;0.4217582958225127;-0.44356996855028547;-0.4041093258938208;1.0879274611443974;0.9998943774856452;9.998930693448395;0.41678152511877603;-0.43522899844183843;-0.4352290315408183;0.38307123818318733;0.360076895026473;0.5257770046526808;0.999955925190724
99.183165;1.0975914363329233;0.46298265181467513;0.421759013227737;-0.4435699686519425;-0.40410932504388924;1.087930114470217;0.9998926752140441;9.998942658337507;0.4167820424751674;-0.4352289983548911;-0.4352290310354376;0.38307029290486144;0.36007767014024533;0.5257782192183911;0.9999542690552888
99.193165;1.0975916161707893;0.46298335175810107;0.42175971658111683;-0.44356996875432686;-0.40410932421609486;1.0879329493015084;0.9998910115575964;9.9989552277802;0.41678258816279695;-0.43522899826955236;-0.435229030516927;0.3830693258490031;0.36007843894754527;0.5257794212186387;0.9999525547564472
99.203165;1.0975918215587763;0.4629840882078257;0.4217604050478448;-0.4435699688588365;-0.4041093234115669;1.0879359661781784;0.9998893909669333;9.998968277086853;0.41678316027157286;-0.43522899818660904;-0.4352290299865694;0.3830683398147869;0.3600792013055983;0.525780606950883;0.999950782594185
99.213165;1.097592047429406;0.46298486237966663;0.4217610775983794;-0.443569968966315;-0.4041093226311816;1.087939163932635;0.999887816060724;9.998981664818913;0.41678375695536435;-0.4352289981060879;-0.4352290294453087;0.3830673376889143;0.36007995719044245;0.5257817719634544;0.9999489527646047
99.223165;1.0975922900245967;0.46298567586723405;0.42176173307673653;-0.4435699690772943;-0.40410932187531184;1.0879425397020914;0.9998862878523072;9.998995256453766;0.41678437653144984;-0.43522899802698395;-0.43522902889386783;0.3830663221759041;0.3600807069366225;0.5257829110938931;0.9999470648482987
99.233165;1.097592545907838;0.46298652985598976;0.4217623703459685;-0.4435699691923443;-0.4041093211435795;1.08794608936538;0.9998848068320645;9.999008942963856;0.41678501772999754;-0.435228997947489;-0.43522902833288735;0.3830652957858411;0.3600814507567721;0.5257840195297845;0.9999451176314442
99.243165;1.0975928117923037;0.46298742457387615;0.4217629883160363;-0.44356996931202525;-0.4041093204350282;1.0879498071702292;0.9998833730921146;9.999022645251188;0.4167856795440047;-0.4352289978654332;-0.4352290277628427;0.3830642609250629;0.3600821881628529;0.5257850936221875;0.9999431095037253
