time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.253165;1.0975930854122615;0.46298835954213935;0.42176358597638036;-0.4435699694365457;-0.4041093197484401;1.0879536843936148;0.9998819857781459;9.999036316050919;0.4167863607145026;-0.435228997778796;-0.4352290271838746;0.3830632198464834;0.36008291790876085;0.5257861308629947;0.999941038910686
99.263165;1.09759336585069;0.46298933381843255;0.42176416260209004;-0.4435699695657333;-0.404109319082419;1.08795770845706;0.9998806434783866;9.99904993923553;0.41678705959923196;-0.43522899768624224;-0.4352290265958615;0.38306217474012993;0.3600836383162618;0.5257871297229367;0.999938905140101
99.273165;1.0975936524235252;0.4629903459440592;0.4217647179372944;-0.4435699696993143;-0.4041093184353326;1.0879618628900203;0.9998793445683951;9.999063521851532;0.4167877743401866;-0.4352289975875004;-0.4352290259987628;0.3830611281907994;0.360084347569383;0.5257880893025212;0.999936709659157
99.283165;1.0975939436545565;0.46299139446262655;0.4217652523600235;-0.44356996983702035;-0.4041093178052389;1.0879661274682542;0.9998780868070919;9.999077082240838;0.416788502967534;-0.4352289974835196;-0.43522902539293823;0.38306008323536195;0.36008504386386214;0.5257890087012652;0.9999344564264723
99.293165;1.0975942378103254;0.46299247860253406;0.42176576702039936;-0.4435699699786065;-0.4041093171897378;1.0879704792326537;0.9998768674930607;9.999090634805569;0.4167892436690665;-0.43522899737615417;-0.43522902477913583;0.3830590427562799;0.36008572547872175;0.5257898868653614;0.9999321508446953
99.303165;1.0975945335811328;0.46299359791010386;0.4217662636471594;-0.443569970124117;-0.4041093165860601;1.0879748945483576;0.9998756844503267;9.999104177170532;0.4167899951246484;-0.4352289972674332;-0.4352290241581449;0.3830580090379538;0.3600863904532079;0.5257907229777393;0.9999297988354342
99.313165;1.097594829123354;0.4629947514879663;0.42176674412581927;-0.44356997027398015;-0.4041093159915598;1.0879793509655051;0.9998745368783474;9.999117691534359;0.4167907564750854;-0.43522899715898034;-0.4352290235304771;0.38305698347585887;0.36008703609441883;0.5257915166626448;0.9999274061413943
99.323165;1.097595120831127;0.46299593786057375;0.42176721033902853;-0.44356997042881546;-0.40410931540416195;1.087983828111604;0.9998734248799003;9.999131156550444;0.41679152688486953;-0.43522899705187046;-0.4352290228963589;0.38305596620405896;0.3600876591681359;0.5257922676308866;0.9999249779400329
99.333165;1.0975954029544344;0.4629971552120614;0.4217676643205117;-0.44356997058956166;-0.4041093148225471;1.0879883078195998;0.9998723477251502;9.999144553872814;0.4167923049323212;-0.43522899694681055;-0.43522902225574717;0.3830549561524553;0.36008825642259923;0.5257929752016343;0.9999225197636007
99.343165;1.0975956666956805;0.46299840189425556;0.4217681082272697;-0.4435699707578193;-0.4041093142462692;1.0879927740328275;0.9998713029534622;9.999157866779768;0.41679308830016315;-0.435228996844385;-0.43522902160823246;0.383053951566187;0.36008882471233516;0.5257936382372506;0.9999200389359766
99.353165;1.0975958998506894;0.46299967705849865;0.4217685439726221;-0.4435699709358704;-0.40410931367569525;1.0879972121054962;0.9998702871222861;9.99917107535702;0.41679387421014236;-0.4352289967451758;-0.4352290209532714;0.3830529505574367;0.36008936114059115;0.525794255330118;0.9999175444579657
99.363165;1.0975960893468353;0.46300098054977795;0.42176897294298493;-0.4435699711264075;-0.4041093131115146;1.0880016074215093;0.9998692967590768;9.999184149068222;0.4167946602310053;-0.4352289966497038;-0.4352290202907104;0.383051951436269;0.36008986361809564;0.5257948249816035;0.9999150457555596
99.373165;1.0975962244331479;0.4630023122357835;0.4217693959280288;-0.44356997133213905;-0.4041093125542712;1.0880059450454496;0.9998683289575397;9.999197044769447;0.41679544471716234;-0.43522899655831176;-0.4352290196208477;0.38305095277496226;0.3600903313899585;0.5257953458049149;0.9999125523164804
99.383165;1.0975962969709945;0.46300367194420383;0.4217698130684571;-0.44356997155555455;-0.4041093120044141;1.0880102110062722;0.9998673818672296;9.999209715971917;0.4167962267434533;-0.4352289964713067;-0.43522901894412963;0.38304995342203413;0.360090764996799;0.5257958166723422;0.9999100739921516
99.393165;1.0975962995194817;0.46300505990572854;0.4217702239096875;-0.44356997179908986;-0.4041093114625512;1.088014393583928;0.9998664543794067;9.999222130005084;0.41679700574482365;-0.43522899638908247;-0.4352290182611869;0.38304895271431527;0.3600911657994785;0.5257962368391764;0.9999076209486949
99.403165;1.097596223980627;0.4630064768114628;0.42177062757950523;-0.44356997206528354;-0.40410931092948976;1.0880184836790825;0.9998655446633756;9.999234282497868;0.4167977811094755;-0.4352289963114851;-0.43522901757295096;0.3830479507793475;0.360091535731624;0.5257966062204363;0.9999052035691474
99.413165;1.0975960615247689;0.4630079234805197;0.4217710230051201;-0.4435699723565987;-0.40410931040607395;1.0880224744688716;0.9998646485575238;9.999246192939795;0.41679855195567;-0.43522899623707756;-0.43522901688050236;0.3830469485898816;0.3600918774952283;0.5257969256179241;0.9999028325521592
99.423165;1.097595802887057;0.4630094004175562;0.4217714093142505;-0.443569972675172;-0.40410930989313654;1.0880263609959833;0.9998637590703208;9.999257885015059;0.41679931715806423;-0.43522899616341826;-0.4352290161848301;0.3830459477877348;0.36009219455174896;0.5257971968194289;0.9999005185184405
99.433165;1.0975954388981457;0.46301090728761973;0.42177178621155903;-0.44356997302279094;-0.4041093093917339;1.0880301400840622;0.9998628674790224;9.99926937773714;0.41680007558311694;-0.4352289960878593;-0.4352290154865662;0.3830449505929002;0.360092490564029;0.5257974227292239;0.9998982707670117
99.443165;1.097594960857557;0.4630124426052783;0.42177215395886347;-0.4435699734010269;-0.40410930890325936;1.0880338098086904;0.9998619651711688;9.999280694900175;0.41680082617931175;-0.4352289960081216;-0.435229014785938;0.3830439598463928;0.36009276892479064;0.5257976071138472;0.9998960966594025
99.453165;1.0975943603420306;0.46301400400142606;0.4217725130110704;-0.4435699738111878;-0.4041093084291476;1.0880373685630742;0.999861044703732;9.99929187315188;0.41680156778835264;-0.43522899592260794;-0.43522901408317505;0.38304297894327904;0.3600930327677534;0.5257977537763284;0.9998940028190015
99.463165;1.0975936303863385;0.46301558895738354;0.42177286352553;-0.44356997425403816;-0.40410930797045397;1.088040814879093;0.9998600994128666;9.999302962216873;0.4168022991873969;-0.43522899583036;-0.43522901337897635;0.3830420115525088;0.36009328515663785;0.525797865846719;0.9998919968311861
99.473165;1.0975927680230242;0.4630171953280589;0.4217732051712705;-0.4435699747296838;-0.40410930752764734;1.088044148240369;0.9998591225670125;9.999314024257437;0.4168030193139664;-0.4352289957308182;-0.4352290126745065;0.38304106128148296;0.3600935293166806;0.5257979456451065;0.999890087503303
99.483165;1.0975917748385406;0.46301882120335736;0.4217735373345657;-0.4435699752377159;-0.4041093071007368;1.0880473698390751;0.9998581074270031;9.999325124888204;0.416803727217575;-0.43522899562369477;-0.4352290119709945;0.3830401315353313;0.3600937688130574;0.5257979950325434;0.9998882832043597
99.493165;1.097590655427249;0.46302046459265944;0.42177385928132566;-0.44356997577722806;-0.40410930668951867;1.0880504828006108;0.9998570472921565;9.99933631840291;0.4168044220026973;-0.43522899550883387;-0.4352290112695325;0.38303922570713117;0.3600940074397421;0.525798015862069;0.9998865897731953
99.503165;1.0975894160764081;0.4630221233124811;0.42177417033073195;-0.44356997634666306;-0.4041093062938392;1.0880534930264225;0.9998559343993207;9.999347644441439;0.41680510278535204;-0.4352289953859638;-0.43522901057142926;0.3830383474381728;0.36009424893100334;0.5257980100266323;0.9998850097612557
99.513165;1.0975880641057298;0.4630237950079508;0.42177447014701297;-0.4435699769438555;-0.4041093059138963;1.088056410028147;0.9998547595705254;9.999359135403605;0.41680576838551053;-0.43522899525452546;-0.43522900987864155;0.38303750049931873;0.36009449658887577;0.5257979793643289;0.999883542931031
99.523165;1.0975866075229634;0.46302547744886;0.42177475872036546;-0.44356997756621713;-0.4041093055502908;1.0880592455005056;0.9998535134989576;9.999370821813232;0.41680641720644285;-0.4352289951135784;-0.4352290091936688;0.3830366883506024;0.3600947527963545;0.5257979259093714;0.9998821871825165
99.533165;1.0975850547312767;0.4630271690424032;0.42177503611850703;-0.44356997821087846;-0.40410930520378213;1.0880620107817556;0.999852187935566;9.999382728888213;0.41680704740640623;-0.43522899496182893;-0.43522900851923396;0.3830359139979218;0.3600950189060134;0.5257978520697396;0.9998809398485287
99.543165;1.0975834144582626;0.4630288692228004;0.4217753025354282;-0.4435699788751228;-0.40410930487504054;1.0880647158267505;0.9998507762958989;9.999394870481844;0.4168076569114264;-0.43522899479785826;-0.43522900785827345;0.38303518027170835;0.3600952956370681;0.5257977604430881;0.9998797991971687
99.553165;1.0975816955762119;0.46303057828602284;0.42177555840911174;-0.44356997955713273;-0.40410930456459765;1.088067369056839;0.9998492737867087;9.99940725050554;0.41680824344004636;-0.43522899462034675;-0.4352290072140178;0.38303448987683186;0.3600955831487859;0.5257976536060263;0.999878764911196
99.563165;1.0975799053725324;0.46303229640379595;0.4217758042865462;-0.44356998025641586;-0.40410930427303937;1.0880699771432896;0.999847677003632;9.999419867085045;0.4168088046582207;-0.4352289944281359;-0.4352290065896804;0.38303384498362736;0.3600958808795143;0.5257975339414761;0.9998778374222544
99.573165;1.0975780478763952;0.4630340226494004;0.4217760406697813;-0.44356998097348255;-0.4041093040011038;1.08807254543;0.9998459840419345;9.999432710460496;0.4168093381453578;-0.4352289942201956;-0.4352290059879217;0.38303324693951923;0.360096188079821;0.5257974036917169;0.9998770180019872
99.583165;1.0975761248077718;0.46303575530249885;0.4217762677605076;-0.44356998170901396;-0.40410930374954035;1.0880750781240929;0.9998441952043097;9.99944575884331;0.4168098412556742;-0.43522899399556075;-0.4352290054106985;0.38303269643472615;0.36009650458896636;0.52579726545096;0.999876309198426
99.593165;1.0975741375798869;0.46303749277043116;0.4217764851047061;-0.4435699824631854;-0.4041093035189575;1.0880775777224498;0.9998423129134119;9.999458975829356;0.4168103111264659;-0.435228993753381;-0.4352290048594772;0.3830321936590537;0.36009683099564915;0.5257971222864977;0.9998757134806108
99.603165;1.097572088560354;0.4630392333869775;0.42177669149165015;-0.44356998323535607;-0.40410930330961276;1.0880800449439634;0.9998403405598514;9.999472308508075;0.4168107449902132;-0.43522899349324146;-0.43522900433543465;0.38303173825644304;0.3600971684565259;0.5257969770170002;0.9998752316502943
99.613165;1.0975699816569757;0.463040974483023;0.4217768851274915;-0.4435699840239231;-0.4041093031211648;1.0880824790191173;0.9998382817289725;9.999485694316245;0.4168111406401883;-0.43522899321550074;-0.43522900383968727;0.3830313294680208;0.36009751841368437;0.5257968318576889;0.9998748629273576
99.623165;1.0975678222061107;0.4630427122174053;0.4217770641979102;-0.4435699848265308;-0.40410930295276054;1.0880848777567942;0.9998361406474215;9.999499075421364;0.41681149636944376;-0.435228992921215;-0.4352290033734026;0.3830309665620855;0.36009788214019356;0.5257966891760125;0.999874604723435
99.633165;1.0975656167067438;0.46304444215394447;0.4217772278264153;-0.4435699856405112;-0.40410930280338075;1.088087237778658;0.9998339228227666;9.999512404612016;0.41681181049646243;-0.4352289926117832;-0.4352290029374582;0.383030649330143;0.3600982604992201;0.5257965523967949;0.9998744516608339
99.643165;1.0975633730013292;0.46304615986300435;0.42177737661122316;-0.44356998646307105;-0.4041093026719859;1.0880895549873184;0.9998316348832584;9.999525642883603;0.4168120815022103;-0.4352289922887372;-0.43522900253199875;0.3830303781545201;0.36009865404916985;0.5257964261413378;0.9998743960149004
99.653165;1.0975611006512362;0.4630478610921269;0.4217775121533517;-0.4435699872913485;-0.40410930255738603;1.088091825038914;0.9998292843256666;9.999538759035644;0.41681230863987706;-0.4352289919537309;-0.4352290021564579;0.38303015348736036;0.36009906306334516;0.5257963156618161;0.9998744290705738
99.663165;1.0975588106767278;0.46304954148150007;0.42177763591918344;-0.4435699881225334;-0.40410930245816495;1.0880940436065702;0.9998268804556842;9.99955172923869;0.41681249184964114;-0.43522899160848166;-0.43522900181001883;0.38302997545625217;0.3600994873924914;0.5257962260910781;0.9998745419034618
99.673165;1.097556514413798;0.46305119666605615;0.4217777482940131;-0.4435699889539358;-0.4041093023730178;1.0880962062801922;0.9998244355637049;9.999564537306444;0.41681263106655303;-0.435228991254538;-0.4352290014921967;0.38302984385687777;0.3600999265130523;0.5257961619326106;0.9998747257410269
99.683165;1.0975542230025874;0.4630528231324012;0.42177784880433156;-0.44356998978321793;-0.4041093023011027;1.0880983083249902;0.9998219637176096;9.999577177598939;0.416812725952001;-0.43522899089316913;-0.435229001203238;0.3830297581599098;0.36010037983102755;0.5257961269844692;0.999874971945315
99.693165;1.0975519478586444;0.46305441872366854;0.4217779371814147;-0.4435699906086956;-0.4041093022416696;1.0881003452744429;0.9998194775390717;9.999589654265872;0.41681277621452756;-0.4352289905255859;-0.43522900094407535;0.383029717631164;0.36010084689051297;0.5257961245655587;0.9998752720618431
99.703165;1.0975497002682664;0.46305598211963134;0.4217780137512615;-0.44356999142924625;-0.4041093021934;1.0881023144150794;0.9998169866309804;9.999601980130844;0.41681278208442085;-0.4352289901532902;-0.4352290007159005;0.3830297215255954;0.36010132719657023;0.5257961574868486;0.9998756186138344
99.713165;1.0975474902276448;0.46305751222068714;0.42177807884807395;-0.4435699922439988;-0.40410930215430524;1.0881042155048108;0.9998144992999959;9.999614175701046;0.4168127443317874;-0.43522898977836344;-0.435229000519668;0.38302976902884633;0.360101819965426;0.5257962276556477;0.9998760057318654
99.723165;1.09754532617656;0.4630590081415052;0.421778132272903;-0.4435699930522312;-0.40410930212202717;1.0881060504434135;0.9998120250149438;9.99962625843431;0.41681266361875485;-0.43522898940346505;-0.43522900035578416;0.38302985926640826;0.3601023241983854;0.5257963358997314;0.9998764286135099
99.733165;1.0975432156848506;0.4630604692333028;0.4217781735260562;-0.44356999385323137;-0.40410930209423374;1.0881078231008026;0.999809575026584;9.999638230059542;0.41681254013211627;-0.435228989031441;-0.43522900022414623;0.3830299914891466;0.3601028387651539;0.5257964822246589;0.9998768824206121
99.743165;1.097541166059343;0.4630618948998954;0.4217782024402776;-0.44356999464589225;-0.40410930206907486;1.088109539476342;0.9998071611454671;9.999650080360011;0.41681237394419274;-0.4352289886647831;-0.43522900012438537;0.3830301649457278;0.3601033621383034;0.5257966661348437;0.9998773615664954
99.753165;1.0975391837676711;0.4630632845999843;0.42177821921825587;-0.4435699954285012;-0.40410930204537493;1.0881112070198724;0.9998047937610217;9.999661803261237;0.4168121653352384;-0.4352289883052489;-0.43522900005595033;0.3830303786588611;0.3601038921143567;0.5257968866637509;0.9998778595724757
99.763165;1.0975372730787278;0.46306463789729285;0.42177822400617304;-0.4435699961990287;-0.40410930202230977;1.0881128321728069;0.9998024807876488;9.99967339847155;0.4168119148817831;-0.43522898795379045;-0.4352290000180463;0.38303063159131034;0.3601044259660358;0.5257971422977128;0.9998783694750947
99.773165;1.0975354359434741;0.4630659543613748;0.42177821699907314;-0.4435699969555534;-0.40410930199895345;1.0881144174921047;0.9998002281887699;9.999684853832354;0.41681162369878577;-0.4352289876108509;-0.4352290000097098;0.38303092290484164;0.3601049606997285;0.5257974312706097;0.9998788845693369
99.783165;1.09753367346481;0.4630672335252101;0.4217781989079911;-0.4435699976964215;-0.4041093019742763;1.0881159607420445;0.9997980406977411;9.999696138773254;0.4168112937728581;-0.43522898727691256;-0.43522900002990755;0.3830312519174353;0.3601054929639312;0.5257977520523321;0.999879398702221
99.793165;1.0975319867233757;0.4630684747953288;0.42177817093091335;-0.4435699984200156;-0.40410930194741657;1.0881174561299043;0.9997959222325671;9.99970721804962;0.4168109280215782;-0.4352289869529181;-0.4352290000774861;0.38303161782798795;0.36010601914317836;0.5257981033277718;0.9998799059225257
99.803165;1.0975303759569324;0.4630696771118041;0.42177813431870653;-0.4435699991244958;-0.4041093019178073;1.0881188962846666;0.9997938761835649;9.999718063801888;0.4168105298340714;-0.43522898664025966;-0.4352290001511856;0.38303201927044517;0.36010653594918596;0.5257984833466868;0.9998804001965368
99.813165;1.0975288402926693;0.463070838837956;0.4217780901352117;-0.443569999807872;-0.40410930188528194;1.08812027409695;0.9997919048564452;9.999728657444772;0.4168101026433693;-0.43522898634042667;-0.435229000249557;0.3830324537818945;0.3601070407472688;0.525798889414791;0.9998808755604606
99.823165;1.097527379010239;0.4630719579908825;0.4217780390339378;-0.4435700004680927;-0.4041093018500539;1.0881215835929756;0.9997900085532153;9.99973898408254;0.41680965016017685;-0.435228986054666;-0.43522900037074824;0.38303291778462034;0.36010753131894646;0.525799317984347;0.9998813263189481
99.833165;1.0975259920437794;0.4630730324860746;0.42177798094550806;-0.4435700011030906;-0.4041093018124936;1.0881228196420878;0.9997881856498931;9.999749024837728;0.41680917671120954;-0.43522898578397184;-0.43522900051280994;0.3830334073049723;0.3601080057508716;0.5257997649821221;0.9998817465723441
99.843165;1.0975246783712036;0.4630740606562134;0.42177791533328046;-0.443570001711016;-0.4041093017732299;1.088123977747006;0.9997864335692068;9.99975875157519;0.4168086871276766;-0.43522898552924083;-0.4352290006742225;0.38303391853094193;0.3601084627389782;0.5258002261331943;0.9998821295223025
99.853165;1.097523434309551;0.4630750417962624;0.4217778418411163;-0.44357000229025856;-0.40410930173354587;1.0881250541898815;0.9997847498463758;9.999768117053632;0.4168081865063133;-0.43522898529124104;-0.43522900085367217;0.38303444779238666;0.3601089016348336;0.525800697208794;0.999882468088224
99.863165;1.0975222541169505;0.46307597619456087;0.4217777606254348;-0.44357000283925824;-0.4041093016953556;1.088126045808035;0.9997831327092569;9.999777050446287;0.4168076801270964;-0.4352289850705362;-0.435229001049493;0.383034991599538;0.3601093220953402;0.5258011740516033;0.9998827568006229
99.873165;1.0975211312402953;0.4630768648833625;0.4217776723488576;-0.4435700033567469;-0.4041093016607467;1.088126949913576;0.9997815807926759;9.999785477328746;0.4168071733233706;-0.43522898486754025;-0.43522900125960623;0.38303554669621437;0.3601097238830529;0.5258016524455456;0.9998829930215201
99.883165;1.0975200579288775;0.4630777093149918;0.42177757779688374;-0.44357000384221285;-0.40410930163161535;1.0881277650264347;0.9997800924462577;9.99979335354411;0.41680667116847364;-0.43522898468257926;-0.4352290014816501;0.3830361096464417;0.3601101068287954;0.5258021279683461;0.9998831762104115
99.893165;1.0975190251700189;0.4630785109006332;0.42177747729263865;-0.44357000429590293;-0.40410930160955283;1.0881284918856353;0.9997786652403222;9.999800686796684;0.4168061780134045;-0.4352289845158584;-0.4352290017130277;0.38303667668108615;0.3601104710620858;0.5258025958568067;0.9998833064306528
99.903165;1.0975180244740603;0.46307927049589287;0.42177737058175324;-0.44357000471841523;-0.40410930159581;1.0881291337595758;0.9997772957409562;9.999807528818215;0.41680569687725644;-0.43522898436732566;-0.4352290019510768;0.3830372444228168;0.36011081751126045;0.5258030512809386;0.9998833839962799
99.913165;1.0975170498058953;0.4630799882138012;0.42177725715016817;-0.4435700051103251;-0.4041093015912183;1.0881296959860591;0.9997759798822982;9.999813945673505;0.41680522923795044;-0.43522898423666084;-0.43522900219319643;0.3830378104580827;0.36011114794651095;0.5258034902044146;0.9998834102549644
99.923165;1.0975160979027747;0.46308066369091394;0.42177713641134906;-0.4435700054722916;-0.40410930159628544;1.0881301851720468;0.9997747141492688;9.999819995722678;0.4168047754944491;-0.4352289841235095;-0.4352290024367773;0.3830383731046204;0.3601114644610447;0.5258039099059635;0.99988338814774
99.933165;1.0975151669458194;0.46308129632409534;0.42177700782852184;-0.44357000580559547;-0.40410930161148156;1.0881306078724367;0.9997734971506883;9.999825733049898;0.41680433539983175;-0.4352289840275623;-0.43522900267913756;0.38303893106999576;0.36011176904095554;0.5258043088498214;0.9998833217968728
99.943165;1.0975142550905594;0.46308188550547846;0.4217768712865614;-0.44357000611239417;-0.40410930163720554;1.0881309690823102;0.9997723305134104;9.999831218182408;0.41680390835679554;-0.4352289839483883;-0.43522900291767974;0.3830394832544847;0.360112063597723;0.5258046864578272;0.9998832159978813
99.953165;1.0975133598234927;0.4630824312472969;0.42177672733567867;-0.44357000639551625;-0.4041093016734428;1.0881312720599248;0.9997712180397617;9.999836511059073;0.4168034939130507;-0.4352289838853697;-0.43522900315018404;0.38304002857987013;0.3601123502597686;0.5258050427955681;0.9998830764336409
99.963165;1.0975124779933647;0.46308293475246265;0.4217765768793311;-0.4435700066581859;-0.40410930171959686;1.088131520272418;0.9997701638307288;9.999841660600138;0.41680309216462086;-0.43522898383781716;-0.43522900337496245;0.38304056604009484;0.3601126312103144;0.5258053785703052;0.9998829098931332
99.973165;1.097511606861328;0.4630833982401163;0.4217764209465384;-0.4435700069036188;-0.40410930177444987;1.088131719585877;0.9997691710511106;9.999846709178223;0.4168027037863582;-0.43522898380522546;-0.4352290035908206;0.3830410947222972;0.36011290795719497;0.5258056954795806;0.9998827241419093
99.983165;1.0975107460891325;0.46308382425989614;0.42177626107785104;-0.4435700071345229;-0.4041093018362262;1.0881318782828888;0.9997682417411797;9.999851696031206;0.4168023297140444;-0.43522898378739794;-0.435229003796902;0.38304161353652244;0.3601131809063499;0.5258059956726263;0.999882527451815
99.993165;1.0975098988164282;0.463084215343686;0.42177609960510354;-0.44357000735276114;-0.4041093019028068;1.0881320052062644;0.9997673770124881;9.999856649420838;0.4168019706793997;-0.43522898378400515;-0.4352290039924954;0.3830421209877382;0.3601134493823565;0.525806280426822;0.9998823271693169
99.99998;1.0975090706670574;0.4630845741339412;0.4217759392986226;-0.44357000755918785;-0.4041093019718729;1.0881321078793436;0.9997665773459412;9.999861576660383;0.4168016270235203;-0.43522898379393826;-0.43522900417694704;0.3830426150369153;0.36011371155372063;0.5258065496341785;0.9998821282233069
99.99998;1.0975082683337392;0.4630849034908453;0.42177578284438694;-0.44357000775382927;-0.40410930204106293;1.0881321921034615;0.9997658429156672;9.999866460510873;0.4168012989717412;-0.43522898381517033;-0.4352290043497057;0.383043093012416;0.3601139645934068;0.525806802548346;0.999881933193618
99.999981;1.0975074987550355;0.46308520637714123;0.4217756324765691;-0.44357000793640794;-0.4041093021082506;1.088132263082161;0.9997651733010715;9.99987126750413;0.4168009869911895;-0.435228983845084;-0.43522900451052315;0.38304355201224305;0.36011420544982314;0.5258070388214889;0.999881743396994
99.999982;1.0975067678304335;0.4630854856766883;0.42177548961212397;-0.4435700081066408;-0.40410930217180074;1.0881323258402358;0.9997645664933371;9.999875961621226;0.41680069181480556;-0.4352289838809368;-0.4352290046596533;0.38304398954799596;0.36011443168850793;0.5258072587447148;0.9998815598979021
99.999984;1.0975060793359557;0.46308574411246795;0.4217753547451229;-0.44357000826423737;-0.4041093022307043;1.0881323840213508;0.999764017950811;9.999880506289673;0.4168004141622139;-0.43522898392023335;-0.43522900479766435;0.3830444036877728;0.36011464197266385;0.525807462665159;0.9998813842416195
99.999988;1.0975054349834281;0.4630859839939871;0.4217752279612177;-0.44357000840918437;-0.40410930228456365;1.0881324393505987;0.9997635205713352;9.999884858065704;0.416800154425251;-0.43522898396078324;-0.43522900492502276;0.3830447929118212;0.36011483625685736;0.525807650815074;0.9998812184654313
99.999996;1.0975048346955059;0.46308620685796553;0.4217751094376364;-0.44357000854221407;-0.4041093023335747;1.0881324924217113;0.9997630662467287;9.999888972887048;0.41679991250091514;-0.4352289840006753;-0.4352290050421397;0.3830451563206828;0.36011501557153314;0.5258078240161521;0.9998810641357646
100.0;1.0975042769547738;0.4630864136971716;0.42177499925455464;-0.4435700086646933;-0.40410930237840487;1.0881325431494082;0.9997626480398488;9.999892822705938;0.4167996877885168;-0.435228984038563;-0.43522900514981955;0.38304549408661726;0.36011518136650306;0.5258079838538273;0.9998809214287125
