time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.380984;1.041474660834982;0.8332042711847073;0.8000190688021167;-0.4502985745604939;-0.4323665153889153;1.0313066143800123;9.999967605961197;0.7502063657541089;-0.42445500005027287;-0.42445499909697954;0.7272990307517446;0.3751939222986144;0.8183606708142
1.390984;1.0415027384870303;0.8332035887248603;0.7999970173997738;-0.45024485113135776;-0.43230318411530805;1.031335718766664;9.999966895079291;0.750206407289255;-0.4244550000331081;-0.42445499908869583;0.7272769700937568;0.37513694160660854;0.8183149905934125
1.400984;1.0415310909564168;0.8332043360830018;0.7999761276689303;-0.4501890422863435;-0.4322377401456146;1.0313658238393903;9.999966243170494;0.750206449140174;-0.42445500001532654;-0.424454999081377;0.7272559134679606;0.37508096067289237;0.818270660957912
1.410984;1.0415579336540397;0.833202366335187;0.7999537884197331;-0.45013532575213916;-0.4321749351975468;1.0313949291715918;9.999965652497583;0.7502064912437744;-0.4244549999969272;-0.4244549990750561;0.7272348604523807;0.3750259794289312;0.8182267934186661
1.420984;1.0415862870088894;0.8332034293148685;0.7999332001884023;-0.450080621038765;-0.43211055821466393;1.0314250342551174;9.999965124705373;0.750206533424119;-0.42445499997792197;-0.4244549990697677;0.7272138105988609;0.3749699977951395;0.8181824715928138
1.430984;1.0416134048665475;0.8332020924389458;0.7999112563904272;-0.450026245224012;-0.432047013131585;1.0314541384916898;9.99996466086981;0.7502065754958893;-0.4244549999583312;-0.42445499906557804;0.7271927634588786;0.37491501564219104;0.8181386124363679
1.440984;1.0416405232923216;0.8332010714952498;0.7998896153655513;-0.44997297816566245;-0.4319845357761963;1.0314832412628703;9.999964261144012;0.7502066173640708;-0.4244549999381713;-0.4244549990625657;0.7271727185596302;0.3748600327711388;0.8180956467742282
1.450984;1.0416676425183427;0.8332000487825302;0.7998679722453409;-0.4499197069292518;-0.43192205764942365;1.0315123420804637;9.999963924562135;0.7502066590075784;-0.42445499991743274;-0.42445499906079026;0.7271516753886736;0.3748050489510458;0.8180517971822518
1.460984;1.0416947627757727;0.8332001370974929;0.7998473954296412;-0.4498661140913842;-0.43185927403345437;1.0315414406543273;9.999963649506228;0.7502067003975935;-0.4244549998960684;-0.42445499906029366;0.7271306333634;0.37475106397358043;0.8180084107124422
1.470984;1.041721884184088;0.8331991100060859;0.7998257478648705;-0.44981283450084086;-0.43179679437398016;1.0315695368068787;9.999963434148816;0.7502067414602877;-0.4244549998740258;-0.4244549990611099;0.7271105917744062;0.3746960776626777;0.8179654599394416
1.480984;1.0417483193396138;0.8331994944521011;0.7998059835284597;-0.44975906118634984;-0.43173412891235113;1.031598630381609;9.999963276762324;0.7502067820737018;-0.4244549998512944;-0.42445499906325784;0.7270905498027891;0.3746430898412495;0.8179234300494843
1.490984;1.041775443143204;0.8331976656659044;0.7997835677881052;-0.44970720391993735;-0.43167302098629173;1.031626721238608;9.99996317615715;0.750206822087666;-0.4244549998279068;-0.42445499906674333;0.7270695066267737;0.37458910031693754;0.8178800575977174
1.500984;1.0418016065984934;0.8331977264762526;0.7997637054171178;-0.4496551865247484;-0.4316121609373163;1.03165480928211;9.999963132013841;0.7502068613652378;-0.42445499980390483;-0.42445499907157375;0.727049461536769;0.37453510890791525;0.8178375783329487
1.510984;1.0418277715728947;0.8331966705990254;0.7997427726953835;-0.4496034826372966;-0.4315516048529718;1.0316828944915295;9.999963144874735;0.7502068997644195;-0.4244549997793286;-0.4244549990777507;0.7270294140109836;0.3744821154648119;0.8177955610538212
1.520984;1.0418549000739277;0.833197375233532;0.7997227933262561;-0.449552091658569;-0.43149095385224434;1.03171097697893;9.999963215390583;0.7502069370652555;-0.42445499975423084;-0.4244549990852409;0.7270093637158237;0.3744291198713508;0.8177535475473329
1.530984;1.041880107484422;0.833195661822984;0.7997019711232553;-0.4494997457228875;-0.43143018586332776;1.0317390570256755;9.999963343151283;0.7502069729593535;-0.4244549997286852;-0.4244549990939743;0.7269893104494879;0.3743771220444947;0.8177119953793736
1.540984;1.0419065534760135;0.833195547565848;0.7996817368394441;-0.44944849266343156;-0.4313699580543444;1.0317671350291775;9.999963526624851;0.7502070071383123;-0.4244549997027841;-0.4244549991038763;0.7269692541153939;0.3743241219381844;0.817669988568811
1.550984;1.041932728613212;0.8331947962621306;0.7996611030220554;-0.44939788651112633;-0.4313104676590447;1.031794211421128;9.999963764333168;0.7502070394050937;-0.4244549996766478;-0.42445499911489154;0.7269501947209539;0.37427211954132866;0.8176293315283499
1.560984;1.0419579460687722;0.833193391548346;0.7996405813032984;-0.449346642556884;-0.4312507661481433;1.0318222866354685;9.999964055475893;0.750207069727818;-0.42445499965044037;-0.4244549991269873;0.7269301323340147;0.3742201148732692;0.8175877879810304
1.570984;1.0419841298039723;0.8331929526332796;0.799620249231711;-0.4492971421827488;-0.4311923428750464;1.0318493610996446;9.999964399422852;0.7502070982233295;-0.42445499962435;-0.4244549991401557;0.7269100670318974;0.37416810798271755;0.8175462467172149
1.580984;1.0420096310683105;0.8331932907717743;0.7996011908382306;-0.4492449226008133;-0.431131597425963;1.031876435256476;9.99996479531133;0.7502071251074842;-0.4244549995985324;-0.42445499915439927;0.7268909988913622;0.3741170989411265;0.817506054311046
1.590984;1.042034863693085;0.8331925147511884;0.7995812734723984;-0.44919589440766616;-0.4310740309873102;1.0319035096076103;9.999965242480071;0.7502071506456699;-0.4244549995730846;-0.42445499916969626;0.7268719279803221;0.3740660878139059;0.8174658637899899
1.600984;1.0420601022848495;0.8331914200532626;0.7995610497888082;-0.44914574912659155;-0.4310153953272104;1.0319305847042608;9.999965740891067;0.7502071751031671;-0.4244549995480778;-0.42445499918597385;0.7268528543526169;0.3740150746349436;0.8174256749774275
1.610984;1.0420853472899911;0.8331906418597839;0.7995411288012387;-0.4490967137208839;-0.43095782754081674;1.0319576611222825;9.999966290779739;0.7502071986954465;-0.42445499952358634;-0.424454999203113;0.72683277808405;0.3739640594162742;0.8173845984782623
1.620984;1.0421108731782465;0.8331916102516331;0.7995226717992622;-0.44904670655496814;-0.4308992166999915;1.0319847394468462;9.999966892261318;0.7502072215684734;-0.4244549994996806;-0.42445499922098295;0.7268136992884565;0.3739140421550914;0.8173448699736651
1.630984;1.042135170288904;0.8331890669753453;0.7995017906743419;-0.44899734787440915;-0.43084174188858043;1.0320108202152631;9.999967545457244;0.750207243808202;-0.42445499947641696;-0.42445499923946983;0.726794618062567;0.3738640228303739;0.817305142558409
1.640984;1.0421604363837114;0.8331897192709219;0.7994832348210746;-0.4489490979869992;-0.43078493614907976;1.0320379038786398;9.999968250680528;0.7502072654362296;-0.42445499945383575;-0.4244549992584675;0.7267765344406748;0.3738140014208405;0.8172663053138574
1.650984;1.042185022362642;0.833188127599614;0.7994630490917563;-0.44890019520940455;-0.4307277908739877;1.0320639908564035;9.999969008463014;0.7502072864110539;-0.42445499943194775;-0.4244549992778502;0.7267574484193531;0.37376397789571647;0.8172265795804962
1.660984;1.0422103035596129;0.8331887817791802;0.7994444857200511;-0.44885193832605463;-0.43067098386916597;1.0320900815967065;9.99996981976074;0.7502073067070019;-0.42445499941072784;-0.42445499929745645;0.726738359996528;0.3737139521659421;0.8171868545752845
1.670984;1.04223463068155;0.8331876732269531;0.7994249626151183;-0.44880336207804944;-0.43061427052130774;1.0321161765362472;9.999970686075981;0.7502073264299944;-0.42445499939013304;-0.42445499931709835;0.7267202691785916;0.3736649240946816;0.8171484770077017
1.680984;1.042259239638368;0.8331875174404568;0.7994061364136326;-0.44875524537097;-0.43055788749481716;1.0321422760340273;9.999971609059564;0.7502073458278148;-0.4244549993701255;-0.42445499933659153;0.7267011759901413;0.37361589357607033;0.8171092110533893
1.690984;1.0422826208979972;0.8331860804163115;0.7993870208028674;-0.4487071430193406;-0.4305020313056416;1.0321683803631738;9.999972590442056;0.750207365159125;-0.42445499935067404;-0.4244549993557736;0.7266830805056861;0.3735678605771873;0.817071292694407
1.700984;1.0423069723187208;0.8331852974755247;0.7993677864730723;-0.4486596704810363;-0.4304463846870433;1.0321934897066989;9.99997363259011;0.7502073845657554;-0.42445499933172887;-0.42445499937450193;0.7266639828591182;0.3735188251319486;0.8170320288159943
1.710984;1.0423316065546988;0.8331854686584017;0.7993492480511505;-0.4486126576205594;-0.43039106850149306;1.0322196041328435;9.9999747387241;0.7502074041008581;-0.4244549993131991;-0.42445499939264575;0.7266458832106493;0.3734707873512741;0.8169941125111461
1.720984;1.0423550140650657;0.8331843603156363;0.7993304197778427;-0.44856565937125803;-0.4303362791072737;1.0322447235858152;9.999975912912825;0.7502074238736035;-0.4244549992949665;-0.4244549994100665;0.7266277817065897;0.37342274744865783;0.8169561971906207
1.730984;1.042379392520825;0.8331839076135634;0.7993114724632457;-0.44851929080092307;-0.4302816992407829;1.0322698479255867;9.999977160040313;0.7502074441322423;-0.42445499927691605;-0.42445499942658027;0.7266096784713713;0.373374705743404;0.8169182828208341
1.740984;1.0424030926677765;0.8331837596043652;0.7992933336990365;-0.4484727492706927;-0.4302272398147824;1.0322959770392581;9.999978485015191;0.7502074652237349;-0.42445499925895414;-0.42445499944192877;0.7265915736300276;0.3733266626244546;0.8168803693813946
1.750984;1.0424265284291423;0.8331826671654362;0.7992744874827051;-0.4484257415105874;-0.43017244866653614;1.0323211109534032;9.999979891681132;0.7502074875300203;-0.4244549992410156;-0.4244549994558082;0.7265734673184013;0.37327961848904656;0.8168429139149189
1.760984;1.0424502480500502;0.8331825308278791;0.7992563365077737;-0.44837919374172236;-0.4301179881623819;1.0323452498261214;9.999981382393976;0.7502075114292533;-0.42445499922306434;-0.42445499946794096;0.7265553596697261;0.3732325736921476;0.8168054595628531
1.770984;1.0424737035941698;0.8331820854002235;0.7992380871064703;-0.44833440766298893;-0.43006533305107986;1.0323703938396724;9.999982958246472;0.7502075372729448;-0.42445499920509483;-0.4244549994781173;0.7265382508065752;0.3731855285396791;0.8167688961186734
1.780984;1.0424962071194444;0.8331806781475938;0.7992196403659204;-0.44828787199885667;-0.43001139872360367;1.0323955430888625;9.99998461972607;0.7502075653902377;-0.4244549991871284;-0.42445499948619275;0.726520140844284;0.3731394833192614;0.8167319017302025
1.790984;1.042519955597399;0.8331808779706412;0.7992017758487753;-0.44824242904493977;-0.42995800520450456;1.0324196974971191;9.99998636688343;0.7502075960830592;-0.4244549991691888;-0.42445499949207566;0.7265030298928261;0.37309243830847416;0.8166953419531994
1.800984;1.0425434387026422;0.8331804517842994;0.799183508925644;-0.44819763385798056;-0.4299053483969738;1.0324448568200109;9.999988198274487;0.7502076296057079;-0.4244549991512753;-0.42445499949572085;0.7264849180737531;0.373046393743391;0.8166583516329962
1.810984;1.0425659679698522;0.8331785846464027;0.7991645850692691;-0.4481536347335907;-0.42985385401398846;1.0324690207442389;9.999990110408538;0.7502076661884215;-0.42445499913337376;-0.4244549994971192;0.7264678055640237;0.37300034980499175;0.8166222532137738
1.820984;1.042588778387722;0.8331781532133726;0.7991468160380746;-0.4481075504373281;-0.4298002489103371;1.0324931889400397;9.999992099232855;0.7502077060867313;-0.4244549991154946;-0.42445499949627635;0.7264506926007528;0.3729543066343908;0.8165861572541856
1.830984;1.042611321342909;0.8331774135947987;0.7991289488006832;-0.448063228183599;-0.4297484490611183;1.0325173610119567;9.9999941619445;0.7502077495782851;-0.42445499909768497;-0.42445499949319715;0.7264325794263383;0.37290926434446076;0.8165496308685751
1.840984;1.0426341439606313;0.8331773129714695;0.7991114716603809;-0.4480182522334778;-0.4296959115634947;1.0325415364743278;9.999996297120916;0.7502077969229427;-0.4244549990799954;-0.4244549994878899;0.726415466248334;0.37286422302447014;0.8165139965564396
1.850984;1.0426566975278122;0.833176904304617;0.7990938961621369;-0.44797503843695335;-0.42964517926845613;1.0325657148133789;9.999998503483281;0.7502078483603568;-0.42445499906245554;-0.4244549994803791;0.7263983532371951;0.3728191827419451;0.8164783646787223
1.860984;1.042679529075349;0.8331771344918404;0.7990767106392318;-0.4479311709929145;-0.42959370939078545;1.0325898955474895;10.000000778633204;0.7502079041309087;-0.4244549990450889;-0.42445499947070126;0.7263812405645127;0.3727741435526474;0.8164427351554315
1.870984;1.0427011282322587;0.8331760885378602;0.7990592354383007;-0.44788731957357725;-0.42954276614221065;1.0326130782312346;10.00000311889945;0.7502079644638157;-0.4244549990279325;-0.42445499945889403;0.7263651284656699;0.37272910550031285;0.8164079976322579
1.880984;1.0427239656780076;0.8331763320988039;0.7990420373165119;-0.4478434465466937;-0.4294912952924018;1.0326362624630177;10.000005520011957;0.7502080295309969;-0.4244549990110407;-0.42445499944500115;0.7263480172497342;0.37268506857778905;0.8163728292702543
1.890984;1.0427455695071952;0.8331756168128038;0.7990248538818463;-0.44780070397219734;-0.4294414196611801;1.032659447936854;10.000007977416253;0.7502080994062106;-0.4244549989944883;-0.4244549994290917;0.726330907249545;0.3726410327080205;0.8163376632648577
1.900984;1.042768410471055;0.8331758731708353;0.79900764296513;-0.447756825388861;-0.42938994784138074;1.0326836344755936;10.000010486404921;0.7502081740572458;-0.4244549989783866;-0.4244549994112783;0.7263147987715866;0.37259699777684246;0.8163033895077599
1.910984;1.0427900165835093;0.8331743730552076;0.7989896822901161;-0.4477155091287794;-0.429341444155602;1.032706821980286;10.000013042372156;0.7502082533499732;-0.42445499896290445;-0.42445499939171066;0.7262976920827318;0.37255296365886964;0.8162682286701681
1.920984;1.0428118965664959;0.8331743070712738;0.7989728753485725;-0.44767210770296945;-0.4292908301534482;1.0327300103371526;10.000015640306383;0.7502083370471271;-0.4244549989482607;-0.42445499937055464;0.7262815874465196;0.3725099302289344;0.816234416755639
1.930984;1.0428335018073704;0.8331736143992264;0.7989556661186957;-0.4476293544680506;-0.42924095254120237;1.0327531993759744;10.000018273427935;0.7502084248103944;-0.42445499893467836;-0.42445499934799014;0.7262654851514817;0.3724668973839739;0.8162006075920193
1.940984;1.04285537930605;0.8331738754166431;0.7989391510519452;-0.44758706217179545;-0.4291914062504311;1.0327763888858197;10.000020932275552;0.7502085161943802;-0.4244549989223376;-0.4244549993241998;0.7262483854646918;0.3724238650625905;0.8161659113537099
1.950984;1.0428760189618471;0.8331728584807288;0.7989223474032009;-0.4475447865975626;-0.429142386504257;1.0327985786282055;10.000023605133853;0.7502086106348674;-0.42445499891135785;-0.42445499929933156;0.7262322885670492;0.3723808332529826;0.8161321076776243
1.960984;1.0428978915627172;0.8331723310384523;0.7989050577217984;-0.4475039209720508;-0.429094212229686;1.0328217683444527;10.00002627923193;0.7502087074578854;-0.4244549989017931;-0.42445499927348573;0.7262161945352789;0.3723378019790389;0.816098306755964
1.970984;1.0429185254817206;0.8331713224942142;0.7988882453937961;-0.4474616403919484;-0.4290451915510327;1.032843957777149;10.000028941779567;0.7502088059252073;-0.42445499889364663;-0.4244549992467439;0.7262001033459851;0.37229577126545293;0.8160649647559347
1.980984;1.0429403917195412;0.8331719174545598;0.7988720171589557;-0.4474204523628131;-0.4289967121010773;1.0328661466893645;10.000031580860341;0.7502089053243701;-0.42445499888691346;-0.42445499921920576;0.7261840149065165;0.3722537411198111;0.8160316253453006
1.990984;1.0429612928565863;0.833170750639171;0.798854830404177;-0.447378947809064;-0.4289483267334265;1.0328883348670588;10.000034186351428;0.7502090050453346;-0.4244549988816186;-0.4244549991910144;0.7261679291131948;0.37221171154340493;0.8159982884604505
2.000984;1.0429819170629315;0.8331703877933101;0.7988386191363921;-0.447338888927313;-0.4289014419736413;1.0329105221038248;10.000036750515148;0.7502091045668832;-0.42445499887782456;-0.424454999162352;0.7261528459037311;0.3721696825368;0.8159658439494462
2.010984;1.0430028124209092;0.8331703419781424;0.7988224978165924;-0.4472970621908166;-0.4288527515002506;1.0329327081753936;10.00003926815406;0.7502092034228913;-0.42445499887561683;-0.42445499913341184;0.7261367653032662;0.37212865408484913;0.8159329679935878
2.020984;1.0430234319218097;0.8331703025190168;0.79880658868213;-0.4472581131406173;-0.4288069344950707;1.0329548928214367;10.000041736281348;0.7502093012156359;-0.424454998875084;-0.42445499910439327;0.726120687421324;0.3720876261485921;0.8159000943576441
2.030984;1.0430443239588372;0.8331691477009562;0.7987893974679333;-0.447216598895589;-0.42875854740534286;1.032977075735293;10.000044153280053;0.7502093976074308;-0.4244549988763139;-0.42445499907550605;0.7261056123918552;0.37204659868682316;0.8158681130764963
2.040984;1.0430642537244694;0.8331702086711376;0.798775064587498;-0.4471760459013293;-0.42871147909698365;1.032998256514829;10.00004651824614;0.7502094922740691;-0.42445499887939214;-0.4244549990469406;0.726090540351202;0.37200557168030035;0.8158361342837438
2.050984;1.0430848717568661;0.8331679481481308;0.7987570184720786;-0.447137724472325;-0.42866626921023687;1.0330204345616876;10.00004883106685;0.7502095848686778;-0.42445499888438964;-0.424454999018837;0.7260744714736452;0.371964545125404;0.8158032680426303
2.060984;1.0431048027572394;0.8331690146412731;0.7987426871842405;-0.447097166957459;-0.4286192001233784;1.033041609025362;10.000051092485123;0.7502096750143141;-0.42445499889135085;-0.42445499899129774;0.7260594059740829;0.37192451900870066;0.8157717503525435
2.070984;1.043124461555825;0.8331661089475011;0.7987247563185045;-0.4470582100255736;-0.42857377970348076;1.0330627788563347;10.000053303662224;0.7502097623181219;-0.424454998900291;-0.4244549989644169;0.72604434403471;0.37188449328660134;0.8157402353297913
2.080984;1.0431453580403651;0.833167832207086;0.79871031617952;-0.4470182788588501;-0.4285269194665262;1.0330849429279234;10.000055465840253;0.7502098463813847;-0.4244549989112041;-0.42445499893828514;0.7260292857320911;0.37184446788271514;0.815708723004469
2.090984;1.0431650215678405;0.8331660471283358;0.7986934585065598;-0.4469790000883825;-0.42848119398921286;1.0331061001737567;10.000057579949354;0.7502099267908412;-0.4244549989240739;-0.42445499891297805;0.7260142310501043;0.37180444271037727;0.8156772133445281
2.100984;1.043184961922652;0.8331666449083425;0.7986786755746146;-0.44694098054083214;-0.4284365648708032;1.0331262496984654;10.000059646269673;0.7502100031109294;-0.4244549989388788;-0.4244549988885656;0.7259991799681339;0.3717644177060588;0.8156457063211856
2.110984;1.043204905781696;0.8331658129058955;0.7986625225906371;-0.44690216131398486;-0.4283911708850789;1.0331473908327629;10.000061665085434;0.7502100749088071;-0.42445499895558775;-0.42445499886514215;0.7259841325283334;0.37172539284041944;0.815614657728117
2.120984;1.0432245798176647;0.8331657845691964;0.7986473504577226;-0.44686478833674137;-0.42834727733366246;1.0331685231064722;10.000063637513268;0.7502101417921572;-0.42445499897415245;-0.42445499884282883;0.7259690888165402;0.37168636810374506;0.8155836118125721
2.130984;1.0432435700648572;0.8331654207220305;0.7986323845897488;-0.4468250168913196;-0.42830136886270226;1.0331886461268336;10.000065565114493;0.7502102034185938;-0.42445499899450256;-0.42445499882172866;0.7259550489217985;0.3716473434921475;0.8155534587331458
2.140984;1.0432635266903292;0.8331660270205572;0.7986176137099195;-0.44678698877880324;-0.4282567382596922;1.033209759454078;10.000067448816901;0.750210259487205;-0.4244549990165465;-0.42445499880189846;0.725940012933444;0.37160831899772084;0.8155224181839364
2.150984;1.0432822526777794;0.8331645562646216;0.79860179923814;-0.44675041119582004;-0.42821400680813;1.0332298625909158;10.000069288274247;0.7502103097499743;-0.4244549990401757;-0.4244549987833732;0.7259249809304767;0.37157029459885405;0.8154918358220052
2.160984;1.0433012576140295;0.8331645155224244;0.7985871475840287;-0.44671174847010675;-0.4281691659447159;1.0332499550655194;10.000071082050757;0.750210354067823;-0.42445499906527334;-0.42445499876618437;0.7259109529418728;0.37153227025947727;0.8154621460354785
2.170984;1.0433212299287242;0.8331643299018539;0.7985716226878684;-0.4466751463382989;-0.4281259070449278;1.0332710365144662;10.000072828353442;0.7502103924617031;-0.42445499909171486;-0.42445499875034837;0.7258969289139336;0.3714932459234391;0.815432003050539
2.180984;1.043340246394563;0.833164610355151;0.7985572825918207;-0.44663759450592766;-0.4280821341666882;1.0332911066932207;10.000074525339272;0.7502104250708314;-0.4244549991193568;-0.42445499873586434;0.7258819087083721;0.37145622150167823;0.8154018833908236
2.190984;1.0433589955487195;0.8331642627632928;0.7985425518036916;-0.4466006915707275;-0.42803909707773136;1.033311165417225;10.000076170615465;0.750210452044879;-0.4244549991480381;-0.4244549987227193;0.7258678921372684;0.37141819689240063;0.8153722006987019
2.200984;1.0433780251833378;0.8331634329203752;0.7985271508473183;-0.44656345304372336;-0.42799562760481;1.0333302125430137;10.000077760987283;0.7502104734848304;-0.42445499917759766;-0.4244549987108774;0.7258538790154071;0.37138017202582174;0.8153425202537193
2.210984;1.0433970618942914;0.833164038181407;0.7985131265287896;-0.4465270102947737;-0.4279529223744612;1.033350248014678;10.00007929320626;0.7502104894803048;-0.42445499920789026;-0.4244549987002769;0.7258398691991987;0.3713431468651401;0.8153132973269434
2.220984;1.043414870377446;0.8331619331046519;0.79849745113808;-0.44648978858700866;-0.42790997882222315;1.0333702718402877;10.000080764926105;0.7502105001721507;-0.4244549992387848;-0.42445499869084463;0.7258258626134398;0.3713061213742646;0.8152840761705668
2.230984;1.0434339217259128;0.8331628620601862;0.7984837389882332;-0.44645445707574116;-0.427868341597875;1.0333892839860888;10.00008217475326;0.7502105057432189;-0.42445499927015606;-0.4244549986824942;0.7258118592578798;0.37126909552365783;0.8152548565536731
2.240984;1.043452018652945;0.8331617112827958;0.7984687707144357;-0.44641769580185414;-0.42782573001313606;1.033409284363764;10.000083521557276;0.7502105063474044;-0.4244549993018841;-0.4244549986751044;0.7257978591628385;0.3712320693210047;0.8152256382809786
2.250984;1.0434710849021065;0.8331623303283361;0.7984547637224553;-0.4463812453407227;-0.42778302344012126;1.033428272932071;10.000084804019082;0.7502105020463067;-0.42445499933386166;-0.42445499866851577;0.7257838623159408;0.37119604281349133;0.815196876607412
2.260984;1.0434889233024143;0.8331608745817612;0.7984397152444026;-0.4463462463877596;-0.42774221585424715;1.0334472497327925;10.000086020600934;0.7502104927966753;-0.42445499936599856;-0.4244549986625594;0.7257708686420756;0.371159016065569;0.8151685511936647
2.270984;1.0435070430651547;0.833161167880862;0.7984261354507717;-0.4463102774306339;-0.4277003679209575;1.0334662148205285;10.00008716950387;0.7502104784975977;-0.42445499939822373;-0.42445499865708186;0.7257568780734691;0.37112298913683367;0.8151397922076469
2.280984;1.043525170448243;0.8331603499153367;0.7984114930430058;-0.44627462394484807;-0.4276588237322401;1.0334851681985924;10.00008824890949;0.7502104590341586;-0.42445499943049936;-0.4244549986519403;0.7257428906262651;0.3710869620720831;0.8151110347516471
2.290984;1.0435433052289123;0.8331609685012767;0.7983982296590144;-0.44623976660262404;-0.42761804388606084;1.0335041098171331;10.000089257641273;0.7502104342547776;-0.4244549994628404;-0.42445499864698183;0.7257299063955868;0.37105193490548777;0.8150836244910068
2.300984;1.0435611734908876;0.8331595290809922;0.7983832056790311;-0.4462047604195303;-0.4275772349232742;1.0335230396422408;10.000090195506502;0.750210403918506;-0.4244549994953024;-0.42445499864203273;0.7257159254897577;0.37101590767367065;0.8150548701970544
2.310984;1.043579322174207;0.8331601564400849;0.7983699546287463;-0.44616989951556646;-0.4275364544433401;1.0335419577351788;10.000091063286838;0.7502103676864872;-0.4244549995279477;-0.4244549986369119;0.7257029479651997;0.3709808804328615;0.8150274630130173
2.320984;1.0435974771992518;0.8331599904806911;0.7983559446711959;-0.44613646942517254;-0.42749704639394487;1.0335598642467965;10.000091862932502;0.7502103251545124;-0.42445499956082794;-0.424454998631459;0.7256899738006521;0.370944853269741;0.8149996020950746
2.330984;1.04361467618852;0.8331599765349408;0.7983428168661417;-0.44610097541725396;-0.4274560559989756;1.033578759379729;10.00009259786091;0.7502102758788424;-0.42445499959396965;-0.4244549986255563;0.7256770029224777;0.37090982628614183;0.8149721976602178
2.340984;1.0436328422509793;0.8331595032971657;0.798328513145735;-0.44606642654407197;-0.42741557863325824;1.0335966434196049;10.000093273012713;0.7502102194011984;-0.4244549996273581;-0.4244549986191321;0.7256630352592432;0.3708757995571066;0.8149443590523325
2.350984;1.0436497775188536;0.8331580722125519;0.7983142357892243;-0.44603301269454165;-0.42737669611544143;1.0336155167819863;10.000093894459114;0.7502101552914874;-0.42445499966095135;-0.42445499861216074;0.7256500707631974;0.3708407730996372;0.8149169567904774
2.360984;1.0436669904342197;0.8331583914291072;0.798301424431766;-0.44599862901420706;-0.4273367735551104;1.033633379972596;10.000094468597194;0.750210083194049;-0.4244549996947106;-0.42445499860466784;0.7256371093532277;0.37080674688632126;0.8148900104848672
2.370984;1.0436842067416594;0.8331579178791595;0.798287850937607;-0.44596567637526785;-0.4272982234282116;1.033651233484339;10.000095001783935;0.7502100028463793;-0.4244549997286149;-0.42445499859672525;0.7256251508421621;0.37077172089511984;0.8148635003939813
2.380984;1.043701425768485;0.83315824761897;0.7982750440441291;-0.4459312894388477;-0.42725830031220857;1.0336690777285755;10.000095500722699;0.7502099140640587;-0.42445499976266116;-0.42445499858842783;0.7256121949453587;0.3707376951425258;0.8148365555079558
2.390984;1.0437186468936546;0.8331577840503588;0.7982614736601841;-0.44589833358167036;-0.42721974962113285;1.0336869130226136;10.000095972502239;0.7502098167180802;-0.4244549997968593;-0.4244549985798729;0.7255992413422813;0.37070466966618953;0.8148100661404344
2.400984;1.043735596044668;0.8331566956458556;0.7982475102994845;-0.44586602705161005;-0.42718193426463386;1.0337047395876573;10.000096424133353;0.7502097107040612;-0.424454999831222;-0.4244549985711396;0.7255862897007641;0.3706706444949097;0.8147831223250063
2.410984;1.0437528199940822;0.8331573560513532;0.7982350096538854;-0.4458327507299078;-0.42714307901581194;1.0337215575833125;10.000096862318472;0.7502095959080102;-0.4244549998657576;-0.42445499856227187;0.7255743396635524;0.37063661964709743;0.8147570696091629
2.420984;1.043770044854436;0.8331569046397848;0.7982214403101702;-0.4457997900767023;-0.42710452745598054;1.0337393672148911;10.000097293147675;0.7502094721976439;-0.42445499990046726;-0.4244549985532779;0.7255613908317177;0.3706035951433484;0.8147305818314733
2.430984;1.0437863085291454;0.8331572384654771;0.7982093554346356;-0.4457669969532165;-0.4270665311895741;1.0337561687974752;10.000097721481714;0.7502093394448046;-0.4244549999353361;-0.42445499854413865;0.7255494427719059;0.3705705710078911;0.8147049851580186
2.440984;1.04380353452632;0.8331571109259922;0.7981960896191761;-0.4457351487128611;-0.4270290478116874;1.0337739626853217;10.00009815061369;0.750209197581155;-0.4244549999703331;-0.42445499853482227;0.7255364950767251;0.37053754726254273;0.8146784984851816
2.450984;1.0438197989302147;0.8331563355736596;0.7981829353509253;-0.4457026698668074;-0.42699135497931556;1.0337907491821479;10.000098582378207;0.7502090466770789;-0.4244550000054387;-0.4244549985253098;0.7255245474242863;0.37050452391743743;0.814652902983813
2.460984;1.0438360633428454;0.833156678848958;0.7981708493768869;-0.4456698722873499;-0.4269533579519985;1.0338075285498352;10.000099017285391;0.7502088869842946;-0.4244550000406668;-0.42445499851560986;0.7255115995739018;0.3704725009558438;0.8146268722918045
2.470984;1.0438530157785209;0.8331562487310598;0.7981574928612506;-0.44563978599902637;-0.42691767796153357;1.0338243010398283;10.000099454689913;0.7502087188908066;-0.42445500007605846;-0.42445499850574453;0.7254996513391349;0.3704404783270351;0.8146017327986597
2.480984;1.0438692792626487;0.833155482194009;0.798144337213092;-0.4456073027141574;-0.4268799843311881;1.0338410668523035;10.000099893218316;0.7502085428444596;-0.42445500011166404;-0.4244549984957306;0.7254877025847933;0.37040745595217683;0.8145761391812315
2.490984;1.0438855417848305;0.8331561511115991;0.798132553694104;-0.4455756163417208;-0.4268430552629816;1.0338578261251519;10.000100331180786;0.7502083593156291;-0.4244550001475193;-0.424454998485572;0.7254757532285055;0.3703754337329586;0.8145510008691691
2.500984;1.0439018031030505;0.8331557066739907;0.798119700808645;-0.44554424579291113;-0.4268064298654903;1.033874579010016;10.000100766751899;0.7502081687386927;-0.42445500018364224;-0.4244549984752576;0.725463803212784;0.37034441156506653;0.8145263177336758
2.510984;1.0439171012737305;0.8331549304453237;0.7981072628349458;-0.4455133606967068;-0.42677066384408413;1.0338913256917748;10.00010119799607;0.7502079714255647;-0.42445500022006294;-0.4244549984647634;0.7254518524703989;0.3703123893557332;0.8145011804140271
2.520984;1.043933360074332;0.8331544893829307;0.798094408061561;-0.4454819873409768;-0.4267340379514416;1.0339080663269264;10.000101623163376;0.7502077675908478;-0.42445500025683874;-0.42445499845405876;0.7254399009454804;0.3702803670290324;0.8144760437081126
2.530984;1.0439496177168077;0.8331554823902181;0.7980829246911165;-0.44545141101468766;-0.42669817665384646;1.033923801013385;10.000102041274754;0.7502075574891468;-0.42445500029403727;-0.42445499844311646;0.7254279486200396;0.37024934450911523;0.8144513623582538
2.540984;1.0439649124429122;0.8331547095863924;0.7980704831026828;-0.4454205218778863;-0.42666240992707916;1.0339405298380973;10.000102452126086;0.7502073414819163;-0.42445500033171496;-0.4244549984319338;0.7254169954557405;0.37021832170753893;0.8144275726123158
2.550984;1.0439811681575906;0.8331545884254279;0.7980579286515564;-0.4453902600539166;-0.4266268520416998;1.033956252972804;10.000102856001048;0.7502071199705866;-0.4244550003698934;-0.42445499842054746;0.7254050413435681;0.37018729854743043;0.8144028933480407
2.560984;1.0439964612596535;0.8331549327915343;0.7980465539316435;-0.4453590509994286;-0.4265907809665151;1.0339719707175676;10.000103253724085;0.7502068933321336;-0.4244550004085365;-0.42445499840903095;0.7253930861399119;0.3701562749956137;0.8143782155998824
2.570984;1.0440117536585314;0.8331544795104828;0.7980344138978441;-0.4453292736688426;-0.42655608229770225;1.0339876834765076;10.000103646294663;0.7502066619597003;-0.4244550004475592;-0.42445499839747874;0.7253821296987886;0.37012625106614055;0.8143548849419796
2.580984;1.0440270453077953;0.8331540272958398;0.7980222737929351;-0.4452994950599131;-0.4265213834025163;1.0340033917175029;10.00010403443678;0.7502064263518864;-0.42445500048686047;-0.42445499838598316;0.7253701718792169;0.37009522681237095;0.8143302111198045
2.590984;1.044042336202467;0.8331535763272784;0.7980101340224834;-0.44526971517261665;-0.42648668428085024;1.0340190958593916;10.000104419288855;0.7502061871760153;-0.4244550005263437;-0.42445499837462003;0.7253592125662234;0.370065202314144;0.8143068847979441
2.600984;1.0440573530101;0.8331524983037741;0.7979976021294054;-0.4452405849624907;-0.4264527201209566;1.0340347961263525;10.000104803475713;0.7502059453023393;-0.42445500056590274;-0.42445499836344835;0.7253482516501857;0.37003517765557314;0.814283560790074
2.610984;1.0440726429424434;0.8331531660584947;0.797986533096802;-0.4452104852773162;-0.42641771667406814;1.0340504925441523;10.000105191094715;0.7502057017634659;-0.4244550006053962;-0.4244549983525141;0.7253362889545985;0.37000515292075536;0.8142593482444042
2.620984;1.0440879328239023;0.8331530367229922;0.7979747006994141;-0.44518181743377777;-0.4263840856157823;1.0340661850971131;10.000105586816803;0.7502054575984719;-0.42445500064464686;-0.424454998341863;0.7253253242249673;0.36997612820828757;0.8142364829949493
2.630984;1.0441032229485248;0.8331529089640258;0.79796287015656;-0.44515314834744124;-0.42635045433351876;1.0340808739097604;10.00010599519085;0.7502052137229587;-0.4244550006834661;-0.42445499833154626;0.7253143571866214;0.3699461036266802;0.8142131653486984
2.640984;1.0441175517276093;0.8331521319410775;0.7979511533787268;-0.4451238497494163;-0.42631661384570213;1.0340965593652154;10.000106420248635;0.7502049709443913;-0.4244550007216697;-0.42445499832161154;0.7253033875425299;0.369917079273656;0.8141903040049258
2.650984;1.0441328432437411;0.8331531236371927;0.797940395943134;-0.4450948609786064;-0.42628267829532596;1.034111242108282;10.000106864766796;0.7502047300234852;-0.42445500075906706;-0.42445499831210437;0.7252924149245328;0.36988705523010124;0.814166990221929
2.660984;1.044147174055693;0.8331523503488663;0.7979286835548115;-0.4450655600128447;-0.42624883739306363;1.0341269228997207;10.000107329599935;0.7502044917009446;-0.4244550007954517;-0.42445499830307626;0.7252814389031169;0.3698580315633653;0.814144132568851
2.670984;1.0441624683037363;0.8331525471175871;0.7979171653101551;-0.44503800199778965;-0.42621627400490686;1.0341416024668475;10.000107813788997;0.750204256696743;-0.4244550008306218;-0.42445499829457856;0.7252704590324285;0.3698300083170199;0.8141217308149589
2.680984;1.0441768026283558;0.8331520947031356;0.7979057603012466;-0.445009814660252;-0.4261835014515977;1.0341562815027656;10.000108314792962;0.7502040256531055;-0.42445500086440857;-0.424454998286653;0.7252594748886396;0.36980098549658935;0.8140988761887222
2.690984;1.044191139385047;0.8331516439908473;0.7978943564884774;-0.44498162619151665;-0.42615072869522136;1.034170960704968;10.000108828679881;0.750203799055305;-0.4244550008966821;-0.4244549982793314;0.7252484861147109;0.36977196308254145;0.8140760227648901
2.700984;1.044205479047295;0.8331511948700392;0.7978829533463878;-0.44495343659177805;-0.42611795573543176;1.0341856407123464;10.000109350577308;0.750203577231114;-0.424455000927343;-0.4244549982726338;0.7252384924448363;0.36974394105728486;0.8140545153807096
2.710984;1.044219822060352;0.8331521804690586;0.7978729228482511;-0.4449260446601246;-0.4260859475461759;1.0342003220103473;10.000109874362574;0.7502033604345445;-0.4244550009563187;-0.42445499826655964;0.725227493682629;0.36971591943015625;0.8140321176118835
2.720984;1.044234168798424;0.833151734199551;0.7978615192995379;-0.44489785281674576;-0.4260531741852022;1.0342150049122207;10.000110391897103;0.7502031489555762;-0.42445500098355216;-0.4244549982610924;0.7252164896653119;0.3696878982819344;0.8140097197968283
2.730984;1.0442485194691011;0.8331516065337763;0.7978504186611047;-0.4448707759062552;-0.42602146939520286;1.0342296895779968;10.000110893799537;0.7502029431983535;-0.42445500100897293;-0.42445499825621985;0.725206480263898;0.3696598777867042;0.8139882122745026
2.740984;1.0442619121647267;0.8331508292807204;0.7978394284062091;-0.44484307000657625;-0.4259895555153305;1.0342443760301674;10.000111371748078;0.7502027436636756;-0.42445500103249406;-0.42445499825194377;0.725195465428115;0.3696318581732817;0.8139658127190862
2.750984;1.0442762705073965;0.8331507043657873;0.7978283252835253;-0.44481599093893937;-0.4259578503305503;1.0342580642179988;10.000111820222715;0.7502025508882783;-0.4244550010540462;-0.42445499824827987;0.7251854452105287;0.3696048396905124;0.8139447568232142
2.760984;1.0442909056884415;0.8331515258294682;0.7978179168078973;-0.44478937591011364;-0.42592647884492046;1.0342727541199135;10.000112236491894;0.7502023654398342;-0.42445500107358736;-0.42445499824525745;0.7251754197448914;0.36957682260052976;0.8139232453498856
2.770984;1.0443043086053136;0.8331507525655466;0.7978069221348814;-0.4447616668813116;-0.4258945644137301;1.0342864458082615;10.000112619599498;0.7502021879071328;-0.4244550010910777;-0.42445499824291194;0.7251643892408003;0.36954980715933367;0.813901295510856
2.780984;1.0443177141622613;0.8331502978903365;0.7977962295046511;-0.44473507297264553;-0.42586371857960065;1.0343001394534619;10.000112969355305;0.7502020188239943;-0.42445500110647605;-0.4244549982412707;0.7251543539938248;0.36952279358635026;0.8138802351874597
2.790984;1.0443320839725752;0.8331504956243472;0.7977854234901968;-0.44470910578423495;-0.4258330814066204;1.0343148352707772;10.00011328577412;0.7502018586062461;-0.42445500111977136;-0.4244549982403428;0.7251443143548639;0.3694957820496458;0.8138591734318938
2.800984;1.0443454940690473;0.8331511601155498;0.7977757956404278;-0.44468219263396114;-0.4258019314444654;1.034328533422944;10.000113569096074;0.7502017075543504;-0.42445500113100254;-0.42445499824012123;0.7251342706612303;0.3694697726756107;0.8138385642434897
2.810984;1.0443589063353598;0.8331507102302036;0.7977650966763149;-0.4446555957152268;-0.4257710850577432;1.0343422339546329;10.000113819948925;0.7502015658907182;-0.4244550011402311;-0.42445499824059624;0.7251242231681688;0.3694427655698372;0.8138174996265524
2.820984;1.0443723208723044;0.8331505796446741;0.7977546989124019;-0.4446301140113966;-0.42574130727560344;1.0343559368445512;10.000114039381534;0.75020143380318;-0.42445500114750384;-0.42445499824175886;0.7251141720108709;0.36941676083499936;0.813796887479323
2.830984;1.0443857378150876;0.8331504514609903;0.7977442985141853;-0.44460463134691436;-0.4257115293126928;1.0343696421435506;10.000114229079951;0.7502013114565461;-0.42445500115285156;-0.4244549982435876;0.7251041172155721;0.3693897585861549;0.8137758197128004
2.840984;1.0443991572419746;0.8331503259893666;0.7977338955559148;-0.4445791477217593;-0.42568175116876605;1.0343823500344405;10.000114391810715;0.7502011989662327;-0.4244550011563031;-0.4244549982460514;0.7250940587480943;0.3693637589544552;0.8137552039474473
2.850984;1.0444125791845102;0.8331502034689564;0.797723490168559;-0.44455366313589606;-0.4256519728436077;1.034396060741127;10.000114531579248;0.7502010964016865;-0.42445500115788265;-0.4244549982491398;0.7250839965586112;0.36933776207941627;0.8137345859913742
2.860984;1.044425041748021;0.8331494330658926;0.7977131938472555;-0.44452755012037637;-0.42562198555403674;1.034409774436622;10.000114653014313;0.7502010038207393;-0.4244550011576;-0.4244549982528804;0.7250749305968499;0.3693127681019307;0.813715310637411
2.870984;1.0444384687173975;0.8331496340902379;0.7977030875015804;-0.44450317993067306;-0.42559327566956073;1.0344224912689923;10.000114760213892;0.7502009212680951;-0.42445500115545126;-0.424454998257326;0.725064860818983;0.3692867771394441;0.8136946879459899
2.880984;1.0444512094322642;0.8331494976162062;0.7976931782614576;-0.4444764141200214;-0.42556255337959614;1.0344362114595385;10.000114855942913;0.7502008487469922;-0.4244550011514159;-0.42445499826253347;0.7250547872070754;0.36926178925291187;0.8136745166525624
2.890984;1.044464640734987;0.8331497052351933;0.7976830666823129;-0.44445204208721883;-0.4255338431626696;1.0344489353550386;10.000114941664929;0.7502007861975334;-0.4244550011454464;-0.4244549982685493;0.7250457097717885;0.3692358044492153;0.8136547801344125
2.900984;1.0444771118003964;0.8331492651543622;0.7976730635741821;-0.44442704178999365;-0.42550492401719064;1.0344616633600836;10.000115017959725;0.7502007334581219;-0.4244550011374787;-0.4244549982754094;0.7250356285129892;0.36921082269628813;0.8136346037482834
2.910984;1.0444895842376805;0.8331488283083658;0.7976630575070939;-0.44440204062946614;-0.4254760047100439;1.0344753958257653;10.000115085060814;0.7502006902190725;-0.42445500112745616;-0.4244549982831482;0.7250265433850921;0.36918584392021814;0.8136153157586513
2.920984;1.044503019717959;0.8331493628080383;0.7976532409955128;-0.44437878223123367;-0.4254483627761031;1.034488132992668;10.000115143537968;0.7502006560403612;-0.42445500111533;-0.4244549982917935;0.7250164543342847;0.3691608680138558;0.8135951338226091
2.930984;1.0445154941692576;0.8331489320538156;0.7976432296777783;-0.44435377932534204;-0.4254194431388382;1.0345008749950888;10.000115194250808;0.7502006304279268;-0.4244550011010482;-0.42445499830134353;0.725007361374834;0.3691368948701963;0.8135762938839747
2.940984;1.0445279692258034;0.833148821145231;0.7976335200637557;-0.44432989194293954;-0.4253915921438995;1.0345136218723212;10.000115237442374;0.7502006128804445;-0.42445500108457007;-0.42445499831174466;0.7249982646156076;0.3691119244145995;0.8135569974262407
2.950984;1.044540444533862;0.833148712488692;0.797623808930945;-0.4443060037262671;-0.425363740990105;1.03452637354508;10.00011527241439;0.7502006028976761;-0.42445500106588413;-0.4244549983228764;0.7249891642423909;0.36908795659669363;0.8135381520670457
2.960984;1.0445531930802194;0.8331492328332856;0.7976144884588263;-0.4442814636753122;-0.42533515514772224;1.034539129824171;10.000115297866278;0.7502005999985588;-0.42445500104498957;-0.42445499833456446;0.7249790605041151;0.36906299134221193;0.8135179594465567
2.970984;1.044565668002364;0.8331491274915931;0.7976047757444636;-0.4442575737889109;-0.42530730369297054;1.0345508904947978;10.000115311874875;0.7502006037464708;-0.4244550010218748;-0.4244549983466202;0.7249699536910394;0.36903902854223547;0.8134991093691141
2.980984;1.04457718043052;0.8331486894533918;0.797595477940873;-0.44423417243697605;-0.4252803122028419;1.0345636554078703;10.000115311766528;0.7502006137511168;-0.42445500099654127;-0.4244549983588631;0.7249608441089415;0.36901506809398005;0.813480256973246
2.990984;1.044589653778503;0.8331485858747041;0.797585765529624;-0.4442102809282979;-0.4252524604406131;1.0345764245236146;10.000115294693115;0.7502006296250399;-0.42445500096904154;-0.4244549983711063;0.7249517320891941;0.3689921099075919;0.8134618557996002
3.000984;1.0446011634814245;0.8331481486513282;0.7975764686228755;-0.4441868780449988;-0.42522546866163563;1.0345881979057574;10.000115258654509;0.7502006509183649;-0.42445500093948496;-0.4244549983831394;0.7249426180042026;0.3689681538709225;0.8134429985461075
3.010984;1.0446136324524673;0.8331483620499884;0.7975670611728077;-0.44416410139920304;-0.42519868540519296;1.0346009756952113;10.000115202405176;0.750200677094848;-0.4244550009080158;-0.4244549983947307;0.7249335022378299;0.36894519982713175;0.8134245924173354
3.020984;1.0446254090412288;0.8331485504834315;0.7975581572717672;-0.44414004599081036;-0.4251709589052823;1.0346127581116993;10.000115124337974;0.7502007075533547;-0.4244550008747937;-0.4244549984056454;0.7249253851526308;0.36892124758712314;0.8134066215307986
3.030984;1.0446378694298275;0.8331490787357604;0.7975490551321373;-0.444118384276381;-0.425145244177614;1.0346245454780763;10.000115022562598;0.7502007416326878;-0.4244550008400051;-0.4244549984156679;0.7249162670877983;0.36889829696475157;0.8133882107027011
3.040984;1.0446493620018498;0.8331486369453394;0.7975397616540122;-0.44409497836803136;-0.42511825184204477;1.0346363381742614;10.000114895628847;0.7502007786030218;-0.42445500080388243;-0.4244549984246105;0.7249071483612507;0.3688753477794045;0.8133697977302616
3.050984;1.044660847764856;0.833148510209092;0.7975307732291925;-0.4440726882556774;-0.4250923281846329;1.0346491365314392;10.000114742084621;0.7502008177153404;-0.4244550007666887;-0.42445499843230705;0.724898029268237;0.368852399837616;0.8133513827657635
3.060984;1.0446723259329618;0.8331472645681678;0.7975207177778431;-0.4440507146226111;-0.42506670802650665;1.0346609408135772;10.000114559954865;0.7502008582729918;-0.42445500072867753;-0.4244549984386266;0.7248899100810616;0.36882945295571;0.8133338572097495
3.070984;1.0446840691441783;0.8331477597381101;0.7975121246757527;-0.44402777206328303;-0.42504004973578324;1.0346727512788063;10.000114347382738;0.7502008996351702;-0.4244550006900702;-0.4244549984435072;0.7248807910643715;0.3688075069713435;0.8133158921113663
3.080984;1.0446955304061736;0.833147625341524;0.7975031426443822;-0.44400547979661537;-0.4250141256796444;1.034684568205494;10.00011410397396;0.7502009411846035;-0.42445500065106057;-0.4244549984469749;0.724872672512554;0.36878456171210217;0.8132983631373215
3.090984;1.044706982761385;0.8331478051418847;0.7974944670216323;-0.4439843034059664;-0.42498927030917544;1.0346953918917206;10.000113831613676;0.7502009823031333;-0.4244550006118246;-0.4244549984491305;0.7248635547540075;0.36876261699257723;0.8132803947515195
3.100984;1.0447184261873381;0.8331476644774768;0.797485490849828;-0.4439620097180053;-0.4249633459817702;1.0347072226477847;10.00011353370276;0.7502010223459135;-0.42445500057251234;-0.4244549984501149;0.724855438065273;0.3687406726506947;0.8132633161464875
3.110984;1.0447298607290587;0.8331478375280444;0.7974768216216809;-0.4439408319327201;-0.4249384903427483;1.034719060774736;10.000113213457885;0.7502010606446259;-0.4244550005332415;-0.42445499845007023;0.7248473225706485;0.3687187285703147;0.8132462360852588
3.120984;1.0447405976678208;0.833147982631609;0.7974686582579512;-0.44391837578786786;-0.42491269170890533;1.0347299065790827;10.000112873010222;0.7502010965489675;-0.4244550004941067;-0.424454998449121;0.7248382082643821;0.36869678466248423;0.8132282632982101
3.130984;1.04475201426296;0.8331481484670196;0.7974599960394161;-0.4438971966489707;-0.42488783582527956;1.0347417604106064;10.00011251359419;0.7502011294599251;-0.42445500045518;-0.42445499844737616;0.7248300951155182;0.36867484082093677;0.813211180514401
3.140984;1.0447624596762881;0.8331476597165737;0.7974514485119499;-0.44387539022486955;-0.4248627712419216;1.0347526226797477;10.000112135421578;0.7502011588417257;-0.4244550004165098;-0.4244549984449273;0.7248219831378059;0.36865389689331274;0.8131945499215788
3.150984;1.0447738575392613;0.8331467018456388;0.7974417245927986;-0.4438545269221837;-0.4248382186982929;1.0347644938805618;10.00011173705716;0.7502011842467339;-0.4244550003781546;-0.4244549984418425;0.7248138724326669;0.36863195269931415;0.8131774649417207
3.160984;1.0447845569967675;0.8331471500586138;0.797433878897784;-0.4438331848653266;-0.42481348847401496;1.0347753745775485;10.000111315488217;0.7502012053403333;-0.42445500034022976;-0.4244549984381673;0.7248057632109658;0.3686110080782664;0.8131608323112643
3.170984;1.0447949734738151;0.8331469687013;0.7974256455716106;-0.4438124932187137;-0.42478949236926655;1.0347862653013926;10.000110866681778;0.7502012218766162;-0.42445500030291977;-0.4244549984339192;0.7247976557665625;0.3685900629037875;0.8131441986921971
3.180984;1.044806342270536;0.8331471185057299;0.7974170010197005;-0.4437913107367346;-0.4247646358541283;1.0347971664408901;10.00011038608648;0.750201233672327;-0.424455000266446;-0.42445499842908624;0.72478955044073;0.36856811705857806;0.8131271108001924
3.190984;1.0448167396637298;0.8331472492803377;0.7974090779499245;-0.44377173455374436;-0.42474170834155167;1.034809078226779;10.000109869476907;0.7502012406427596;-0.42445500023102023;-0.4244549984236575;0.724781447615864;0.3685481704272929;0.8131109284535484
3.200984;1.044827400947254;0.8331476870676968;0.7974012452083707;-0.4437503900285179;-0.4247169777146163;1.0348200007730965;10.000109314054201;0.7502012428375096;-0.4244550001968109;-0.4244549984176562;0.7247733477172903;0.3685272229083138;0.8130942917677187
3.210984;1.0448377797027069;0.8331463794448641;0.7973919551555675;-0.44373001310204246;-0.4246932847274277;1.0348299341277711;10.000108719204487;0.7502012404008684;-0.4244550001639248;-0.424454998411138;0.7247652511800017;0.36850627440727307;0.8130776539613156
