time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.220984;1.0448481491025157;0.83314650352113;0.7973840399293517;-0.4437104351386382;-0.4246703568794072;1.0348408783439675;10.00010808631446;0.7502012334806074;-0.42445500013241677;-0.42445499840417683;0.724757158415598;0.36848632481854804;0.8130614682421203
3.230984;1.0448578202839525;0.8331462835681306;0.7973763255278944;-0.44368846244930177;-0.42464541745153456;1.0348518335376609;10.000107417796528;0.7502012221715518;-0.4244550001023329;-0.4244549983968571;0.7247500698570867;0.36846537401214235;0.8130457196938834
3.240984;1.0448681705856444;0.8331464033790449;0.7973684151789934;-0.4436688833294995;-0.42462248939413366;1.0348627999011337;10.00010671629872;0.750201206546695;-0.4244550000737391;-0.42445499838927786;0.7247419860182169;0.36844542183018886;0.8130295321670702
3.250984;1.0448785111925811;0.8331465212149523;0.7973605075474541;-0.44364930362473765;-0.42459956122223697;1.0348737776842218;10.000105984310233;0.7502011867232146;-0.42445500004671366;-0.4244549983815665;0.7247339074790508;0.36842546809553833;0.8130133441907692
3.260984;1.0448888421427842;0.8331466372598798;0.7973526028837314;-0.443629723334991;-0.4245766329358077;1.0348837671229436;10.000105223684598;0.7502011629030314;-0.42445500002133474;-0.4244549983738788;0.7247268348489523;0.36840551262707893;0.8129980475722786
3.270984;1.044898474829139;0.8331459274283828;0.7973444380284758;-0.44361029918800604;-0.4245541343838615;1.034894768354714;10.0001044352159;0.750201135364595;-0.4244549999976789;-0.42445499836637857;0.7247187687453006;0.3683855552652647;0.8129818598063338
3.280984;1.0449087869941642;0.8331460409732808;0.7973365400991056;-0.4435907177648387;-0.42453120588600113;1.0349047814078816;10.00010361908137;0.7502011043984557;-0.424454999975827;-0.4244549983592108;0.72471170976459;0.36836559590510226;0.8129665640642088
3.290984;1.044918128218968;0.8331458200154642;0.7973290606193892;-0.44357162641096415;-0.42450913765272064;1.0349148062376294;10.000102776332392;0.7502010702723316;-0.42445499995588865;-0.4244549983524896;0.7247036584393267;0.36834663449531363;0.8129508308038962
3.300984;1.0449277339808831;0.8331462247662652;0.7973219761937517;-0.4435518835140717;-0.4244863352903771;1.0349258427383805;10.000101910062156;0.7502010332706491;-0.4244549999380235;-0.424454998346308;0.7246966152002033;0.3683266710031486;0.8129355369900199
3.310984;1.0449380201868859;0.833145537115426;0.79731332571119;-0.44353373445187566;-0.4244647788650768;1.0349358907625679;10.000101024944154;0.7502009937405536;-0.4244549999224144;-0.42445499834076206;0.7246895803687505;0.36830770540612395;0.8129206977128894
3.320984;1.0449473364862587;0.8331453148803222;0.7973058598576805;-0.44351464154105064;-0.42444271033808;1.0349459501733271;10.00010012568056;0.7502009521165647;-0.4244549999092219;-0.42445499833597466;0.7246825541614432;0.3682887377110786;0.8129058602541311
3.330984;1.0449569184993477;0.8331457181982603;0.7972987897137909;-0.4434948970850155;-0.424419907722236;1.0349560208495825;10.000099215568941;0.7502009089060526;-0.42445499989856367;-0.42445499833209205;0.7246745366778128;0.3682697679436217;0.8128901335083945
3.340984;1.04496622036954;0.8331454946466018;0.797291333961535;-0.4434758031538901;-0.4243978390113773;1.0349661025936565;10.000098295921882;0.7502008646405228;-0.42445499989051344;-0.4244549983292567;0.7246675278921616;0.368250796105454;0.8128753008566979
3.350984;1.0449755157292675;0.8331444703742994;0.7972831180750436;-0.44345814279445456;-0.42437714257839504;1.0349761950892233;10.000097366567545;0.7502008198586966;-0.42445499988511654;-0.42445499832760364;0.7246605276773372;0.36823182214936273;0.8128604712522783
3.360984;1.0449850781868566;0.8331451878285914;0.7972763668589812;-0.4434395137357041;-0.424355408567783;1.0349862980316797;10.000096426453146;0.7502007751223461;-0.4244549998824076;-0.42445499832727634;0.7246535358304503;0.36821384599337836;0.8128460980657402
3.370984;1.0449943618981974;0.833144960666482;0.7972689266048024;-0.4434204182966222;-0.42433333957442293;1.0349964112618515;10.00009547361386;0.750200731009019;-0.42445499988239677;-0.4244549983284179;0.7246465520678131;0.3681948675389667;0.8128312755564817
3.380984;1.0450036405724934;0.8331453660964739;0.7972620985731109;-0.44340355623059574;-0.42431340818888824;1.0350065347539197;10.000094505343883;0.7502006880800521;-0.424454999885046;-0.42445499833115485;0.7246395760382546;0.3681768866719739;0.8128169099335624
3.390984;1.0450122259059478;0.8331443100878183;0.7972544050009167;-0.4433846169409519;-0.42429176905113986;1.035015668548946;10.000093518891333;0.750200646875738;-0.42445499989027297;-0.42445499833560535;0.7246326073616438;0.3681579032780994;0.8128020954620262
3.400984;1.0450214959626765;0.8331443933974372;0.7972472843855418;-0.4433666369931913;-0.42427076863848223;1.0350258126517995;10.000092512077375;0.7502006079549348;-0.42445499989796887;-0.42445499834188755;0.7246256456311757;0.3681399172835628;0.8127877382163569
3.410984;1.0450307623539117;0.8331444735947381;0.7972401696837558;-0.4433486565583442;-0.4242497681308058;1.0350359668786822;10.000091483670166;0.7502005719311005;-0.4244549999080017;-0.4244549983501054;0.7246186903941789;0.36812192868574845;0.8127733852885282
3.420984;1.0450393366387167;0.8331448423951565;0.7972338659925761;-0.4433305157130019;-0.42422889412143044;1.0350451308106037;10.000090433602923;0.7502005394754981;-0.4244549999202171;-0.4244549983603279;0.7246127411689892;0.3681039375495866;0.8127599282500083
3.430984;1.0450485968199728;0.8331441158056061;0.7972259982160897;-0.443313968500446;-0.42420926580043866;1.0350553038809425;10.000089363021337;0.7502005113013775;-0.42445499993446106;-0.42445499837258066;0.7246057974917911;0.3680869439900839;0.8127460368798981
3.440984;1.0450568925185408;0.8331438514793963;0.7972193164480257;-0.44329647783618065;-0.4241891255104234;1.0350644854538666;10.000088274112674;0.7502004881204603;-0.4244549999506112;-0.42445499838686224;0.7245988589327051;0.3680689481748278;0.8127316968388284
3.450984;1.0450654593357571;0.8331442091605237;0.7972130315253468;-0.4432783357079047;-0.42416825129716085;1.0350736748164915;10.000087169853368;0.7502004705989763;-0.4244549999685823;-0.42445499840317186;0.7245919250616752;0.3680509503364011;0.8127173609031489
3.460984;1.045074713558639;0.8331434711547936;0.7972051830130936;-0.4432617871421809;-0.4241486227093751;1.035082871127972;10.000086053820633;0.7502004593789943;-0.42445499998829916;-0.42445499842152085;0.7245859954194347;0.3680339507646436;0.8127043733554061
3.470984;1.045083278236486;0.8331438207865279;0.7971989114884958;-0.4432436441500209;-0.4241277483616113;1.0350930734651336;10.000084930093221;0.7502004551160496;-0.4244550000096518;-0.4244549984419214;0.7245790695145968;0.3680169497872799;0.8126904979758864
3.480984;1.0450915698635728;0.8331438573999638;0.797192560190011;-0.443227268830234;-0.4241086766247344;1.0351022809612338;10.000083803167344;0.7502004584615451;-0.4244550000324613;-0.42445499846437557;0.7245731468174882;0.36799994776175776;0.8126775177242691
3.490984;1.0450998625014096;0.8331427721438663;0.7971851475112788;-0.44321121027499394;-0.42408990828926585;1.035111492864916;10.000082677604407;0.7502004700289143;-0.4244550000564866;-0.42445499848886564;0.7245662267703105;0.3679829450743203;0.8126636491064979
3.500984;1.0451084303112164;0.8331431072130611;0.7971788983353597;-0.44319306604207326;-0.42406903374398924;1.0351207084687193;10.00008155758599;0.7502004903689546;-0.4244550000814687;-0.4244549985153364;0.7245603088313655;0.367965942131132;0.8126506748649013
3.510984;1.0451167280684697;0.8331431280245581;0.7971725702804107;-0.44317668951372885;-0.424049961777631;1.035129927021051;10.000080446654849;0.7502005199403196;-0.42445500010716986;-0.4244549985436911;0.7245543925042154;0.367948939339793;0.8126377027943681
3.520984;1.045125302993626;0.8331426511554676;0.7971655718183183;-0.44315997869779505;-0.4240304594426237;1.0351381477366988;10.000079347457135;0.7502005590941044;-0.4244550001333887;-0.42445499857381697;0.7245474773320798;0.367931937101617;0.8126238405757519
3.530984;1.0451336096974042;0.8331429761744262;0.7971595636187027;-0.4431447184654544;-0.42401245619276795;1.0351473698749778;10.000078261808383;0.7502006080840976;-0.42445500015995313;-0.4244549986056042;0.7245415628840727;0.36791593582931376;0.812611323504486
3.540984;1.045140960021101;0.833142325903024;0.797153371038195;-0.44312771515678695;-0.42399317568140754;1.0351565928024735;10.000077191288609;0.7502006670722585;-0.4244550001866994;-0.4244549986389356;0.724535648756961;0.36789893595771306;0.8125983537676701
3.550984;1.0451495515264124;0.8331418277360753;0.7971463973290395;-0.443111003170749;-0.4239736731488634;1.0351658160341213;10.00007613760805;0.7502007361150564;-0.4244550002134542;-0.4244549986736816;0.7245287346014223;0.3678829379040214;0.8125849446934893
3.560984;1.0451578762984124;0.8331421306247608;0.7971404140446268;-0.44309574180181743;-0.4239556696801365;1.0351740392423558;10.000075102307552;0.7502008151500416;-0.4244550002400371;-0.4244549987097201;0.7245228201245216;0.36786694200035586;0.8125724264099362
3.570984;1.0451655186920137;0.833142400339708;0.7971349402162117;-0.44307920347222157;-0.42393672412706174;1.0351832622102966;10.000074086194727;0.7502009039973521;-0.42445500026626115;-0.4244549987469597;0.724516905049576;0.36785094846072297;0.8125599070101774
3.580984;1.0451738563858244;0.8331415708866401;0.7971279051534153;-0.44306425852418535;-0.4239190239747174;1.0351914847619783;10.000073089242306;0.7502010024087525;-0.42445500029191974;-0.4244549987853489;0.724510989105531;0.36783495740027794;0.8125473862997459
3.590984;1.0451815114760663;0.8331418256727389;0.797122448678357;-0.44304771949771;-0.423900078313744;1.0352007067713507;10.000072111104775;0.750201110144926;-0.4244550003167977;-0.42445499882486326;0.7245050720657942;0.36781896888556004;0.8125348641460575
3.600984;1.0451898614959252;0.8331409818279134;0.7971154312224987;-0.4430327738105765;-0.4238823780153326;1.0352089282765808;10.000071151288424;0.7502012269892587;-0.42445500034071065;-0.42445499886546273;0.7244991537787381;0.3678029829804162;0.8125223405032368
3.610984;1.0451972553475457;0.8331405974823927;0.7971096021626551;-0.4430168851439109;-0.4238641659089072;1.0352171495509361;10.000070208806429;0.7502013526968391;-0.4244550003635195;-0.42445499890706057;0.7244932341752089;0.3677869997592791;0.8125098154374012
3.620984;1.0452049279731919;0.8331411495990133;0.7971044752433923;-0.443001462263295;-0.4238462889578878;1.035226371036826;10.000069282549184;0.7502014869550903;-0.4244550003851172;-0.42445499894954075;0.7244873132853286;0.36777201929371645;0.8124977417778084
3.630984;1.0452132951785948;0.8331402873548857;0.7970974835646857;-0.4429865154887583;-0.4238285884401312;1.035234593209695;10.000068372302751;0.7502016293985169;-0.42445500040541245;-0.424454998992797;0.724481391252399;0.36775704162296363;0.8124856671079964
3.640984;1.0452209793125462;0.8331408285727961;0.7970923732801336;-0.44297109193922085;-0.4238107113834023;1.035242816443993;10.00006747911935;0.7502017796760251;-0.4244550004243079;-0.4244549990367633;0.7244764682990592;0.36774106672955686;0.8124740307841132
3.650984;1.0452283963059184;0.8331396223141608;0.797085812142236;-0.4429566362824997;-0.4237938713367073;1.0352510409666256;10.000066604997995;0.7502019374959312;-0.4244550004416952;-0.4244549990814278;0.7244705446541456;0.3677260945644855;0.8124619549475202
3.660984;1.045236092361975;0.8331401539587329;0.7970807178472463;-0.4429412120931039;-0.42377599417946793;1.035259266927892;10.000065752592148;0.7502021025647133;-0.4244550004574886;-0.4244549991268012;0.7244646205092896;0.3677111251085117;0.8124498788868572
3.670984;1.0452435212333973;0.8331400557647946;0.7970752412772537;-0.44292643864447306;-0.42375885057884083;1.035267494492092;10.000064924849124;0.7502022744918356;-0.4244550004716474;-0.42445499917286045;0.7244596960395387;0.3676961584112701;0.8124386944590936
3.680984;1.0452512290249327;0.8331394613218265;0.7970690933984746;-0.44291133096785734;-0.4237412767488892;1.0352757238699184;10.000064124135339;0.7502024527659729;-0.4244550004841506;-0.4244549992195351;0.724453771433954;0.3676811945974009;0.8124266182956321
3.690984;1.0452577075201634;0.8331390207651401;0.7970640458335089;-0.4428970488411751;-0.42372499366569405;1.0352829552376803;10.000063351018058;0.7502026367663446;-0.424455000494963;-0.4244549992667311;0.7244478468910746;0.36766723384482236;0.8124149947147891
3.700984;1.0452654267861352;0.8331384182928591;0.797057912234516;-0.44288194055343494;-0.423707419735644;1.035291188601692;10.00006260344845;0.7502028257887945;-0.4244550005040291;-0.42445499931435066;0.7244429225816603;0.36765227634163655;0.8124038103230966
3.710984;1.045272878593512;0.833138621434343;0.7970527676721665;-0.4428682831180536;-0.42369134478061204;1.035299423813826;10.000061876958217;0.7502030191141223;-0.42445500051128054;-0.42445499936229625;0.7244369985980987;0.3676383222492196;0.8123921867504621
3.720984;1.0452806090384534;0.8331383294674608;0.7970469505554044;-0.4428542914683974;-0.42367483962721614;1.0353076607313783;10.00006116556587;0.7502032160675984;-0.4244550005166476;-0.42445499941046044;0.724432074918113;0.367623371681643;0.8123810022997079
3.730984;1.0452871099215626;0.8331378758518428;0.7970419291291087;-0.44284000822446346;-0.42365855633297594;1.0353148993090513;10.000060462684912;0.7502034160111932;-0.4244550005200778;-0.4244549994587137;0.7244261513949992;0.3676094247043465;0.8123693783760393
3.740984;1.0452948512205182;0.8331386962882258;0.7970371925498196;-0.44282569884069056;-0.4236417476721617;1.0353231395661124;10.000059761991391;0.7502036183077626;-0.42445500052155377;-0.42445499950689725;0.7244212277931243;0.3675954813563939;0.8123586456820273
3.750984;1.0453013624618306;0.8331371212543325;0.7970311129645277;-0.4428117322004205;-0.42362576768453547;1.0353303815201405;10.000059058185624;0.7502038223292732;-0.42445500052109425;-0.4244549995548176;0.7244163038559023;0.36758154167354723;0.8123479122162336
3.760984;1.0453091132183934;0.833137938031777;0.7970263859838911;-0.44279742223257346;-0.423608958930747;1.0353376251309336;10.000058347331821;0.7502040274878603;-0.42445500051874047;-0.4244549996022454;0.7244103793538711;0.3675676056780032;0.8123362859906426
3.770984;1.0453156326941755;0.8331366769129651;0.7970206183099144;-0.4427845723560992;-0.42359404771996584;1.0353458702522955;10.000057626933117;0.7502042332411867;-0.4244550005145498;-0.4244549996489255;0.7244054540794084;0.36755367333958994;0.8123255503268714
3.780984;1.045322428320063;0.8331368398010176;0.797016009442121;-0.44276963669997943;-0.42357703067391744;1.0353531166018723;10.000056895741896;0.7502044390970037;-0.4244550005085948;-0.4244549996945975;0.7244005277926747;0.3675397445536361;0.8123148132041654
3.790984;1.0453299152800615;0.8331362275125986;0.7970101376591975;-0.4427574114154647;-0.4235623275562516;1.0353603637616113;10.000056153097336;0.7502046446165581;-0.42445500050095625;-0.42445499973902534;0.724395600197006;0.3675268191508997;0.8123045267899518
3.800984;1.0453367149303858;0.8331367060175913;0.7970058378330447;-0.4427435925560789;-0.42354637931357;1.0353686112477611;10.000055398089147;0.7502048493852996;-0.4244550004917308;-0.42445499978201634;0.7243906709961925;0.36751289690953565;0.8122937859190769
3.810984;1.045343242321293;0.8331354419104399;0.7970000816230891;-0.44273074166314;-0.4235314678953526;1.035375858619011;10.000054629042095;0.750205052979246;-0.42445500048106133;-0.4244549998234254;0.7243847399801328;0.36749997755380576;0.8122826035219212
3.820984;1.0453500427349236;0.8331359202259891;0.7969957860459755;-0.4427169223090561;-0.4235155195744581;1.035383105498923;10.000053843664055;0.7502052549482296;-0.42445500046914475;-0.42445499986315455;0.7243798070568221;0.3674860607516201;0.8122718581602018
3.830984;1.0453565693016795;0.8331346562776032;0.7969900334144115;-0.4427040709217611;-0.4235006080550086;1.0353903515338072;10.000053039785135;0.750205454805454;-0.4244550004561975;-0.42445499990114877;0.7243748721935439;0.36747314613245047;0.8122615627077571
3.840984;1.0453633673853917;0.8331351349735285;0.7969857404610293;-0.44269025107361687;-0.42348465965577453;1.0353975963950948;10.000052216264292;0.750205652037929;-0.42445500044242046;-0.42445499993738434;0.7243699353360322;0.36746023333708094;0.812251264517187
3.850984;1.045369890137303;0.8331341889504122;0.7969802927223194;-0.4426785165658728;-0.42347081692584165;1.0354048398052218;10.000051373698224;0.7502058461412338;-0.424455000427992;-0.42445499997185476;0.7243649963986571;0.3674473220583511;0.8122409633636589
3.860984;1.0453766828153976;0.8331346689608297;0.7969760000439767;-0.4426646962320012;-0.4234548684487579;1.0354110815245752;10.00005051451011;0.7502060366500299;-0.4244550004130831;-0.4244550000045651;0.7243610553223898;0.3674344120307787;0.8122315508049015
3.870984;1.0453831984065738;0.8331337248093915;0.7969705514489357;-0.4426529612543604;-0.4234410256196429;1.0354183212958834;10.000049642253483;0.7502062231519321;-0.42445500039787165;-0.42445500003553616;0.7243561121406883;0.36742250299874135;0.8122216952271355
3.880984;1.0453899819845534;0.8331345241828143;0.7969665601034197;-0.44264025783197214;-0.4234261459573385;1.0354255588031194;10.000048760521368;0.7502064052962665;-0.4244550003825429;-0.4244550000647875;0.7243511669936029;0.36740959469672785;0.8122113833089178
3.890984;1.0453955244049806;0.8331329313835538;0.7969612188501316;-0.44262789747051723;-0.42341209487857867;1.0354327937100485;10.000047872158946;0.7502065827903854;-0.424455000367291;-0.42445500009230286;0.7243462200719816;0.3673966868400258;0.8122010670627515
3.900984;1.0454022946863408;0.8331337332262773;0.7969572229596154;-0.44261519360345414;-0.4233972151440878;1.0354390257173771;10.000046979390532;0.7502067553944872;-0.4244550003523208;-0.4244550001180243;0.7243412715486566;0.36738477913349177;0.8121911985011465
3.910984;1.0454087838141275;0.8331327939515546;0.7969517653782344;-0.44260345771978865;-0.4233833721231071;1.0354462545521832;10.000046084369497;0.7502069229564048;-0.42445500033783135;-0.4244550001418802;0.724337321560197;0.3673718712954107;0.8121817644667775
3.920984;1.045414575135742;0.8331329470008758;0.7969478731697298;-0.44259012851960366;-0.42336828417355343;1.035452479953235;10.000045189292408;0.7502070854317221;-0.4244550003240004;-0.4244550001638182;0.724332370243106;0.36735996306628604;0.8121718856242649
3.930984;1.0454213192403625;0.833132951746185;0.7969431006637989;-0.4425788585496308;-0.42335477659370196;1.0354597016924776;10.000044296314545;0.7502072428179957;-0.4244550003109827;-0.4244550001838411;0.7243274177681475;0.3673480541989152;0.8121620011505858
3.940984;1.0454268190545997;0.8331324815604098;0.7969388100680204;-0.4425661800210767;-0.4233404219425692;1.0354659195487972;10.000043407445329;0.7502073950882756;-0.42445500029889077;-0.4244550002020299;0.7243234643075558;0.3673361444560809;0.8121530025748811
3.950984;1.045433544894316;0.8331324874084994;0.7969340279341015;-0.44255490962850014;-0.42332691428792146;1.035473133251101;10.00004252416847;0.7502075422225355;-0.424455000287764;-0.42445500021851956;0.7243185099714111;0.36732423361123384;0.8121431058989355
3.960984;1.0454390270932;0.8331312173845214;0.7969289614678101;-0.44254366528865036;-0.4233139318110152;1.0354793424961424;10.000041647052996;0.7502076842760387;-0.42445500027757516;-0.4244550002334383;0.7243145547923562;0.3673123214230335;0.812134094738968
3.970984;1.0454447740790715;0.8331316892161776;0.7969253478052959;-0.44253145255156057;-0.4232999126061596;1.035485547021888;10.000040775663576;0.7502078213768172;-0.42445500026826494;-0.42445500024686844;0.7243095987442749;0.3673004076028577;0.8121241854266917
3.980984;1.045450240060929;0.8331304179529634;0.7969202697485708;-0.4425202078450008;-0.4232869300509237;1.0354917466766913;10.000039908690798;0.7502079536769137;-0.42445500025976046;-0.4244550002588545;0.7243056417741414;0.3672894918245623;0.8121156142046438
3.990984;1.0454569332777406;0.8331315387859899;0.7969165331753105;-0.442508619503376;-0.4232731188995542;1.0354989414609543;10.000039044461882;0.7502080813406855;-0.42445500025197797;-0.42445500026944066;0.7243006838489963;0.36727757375988024;0.812105693097633
4.000984;1.0454626570124521;0.8331308895020979;0.7969118314570428;-0.4424967233355332;-0.42325940295647746;1.0355051315070531;10.000038181919527;0.7502082045645713;-0.42445500024482474;-0.42445500027869415;0.7242967249640798;0.36726665308737394;0.8120971108078133
4.010984;1.0454681007558762;0.8331307312094848;0.7969078020753656;-0.4424851609281279;-0.4232461169370062;1.0355113170362096;10.000037321108785;0.7502083235878854;-0.42445500023820243;-0.42445500028668676;0.7242917650969458;0.3672547294810475;0.8120871794773781
4.020984;1.0454738110691113;0.8331303955217471;0.796903389235178;-0.4424743818878518;-0.42323346983312;1.03551749833393;10.000036462528913;0.750208438694632;-0.4244550002320134;-0.4244550002934752;0.7242878041820271;0.36724380261454365;0.8120785877364947
4.030984;1.0454792423555748;0.8331305509630682;0.7968996482138893;-0.442463936623619;-0.423221252643445;1.0355236757022088;10.000035606303161;0.7502085502045055;-0.42445500022617266;-0.42445500029911837;0.7242838421560783;0.3672328721868398;0.8120699917231982
4.040984;1.045484940863778;0.8331298950238767;0.7968949165625466;-0.44245203973318936;-0.42320753657717985;1.0355298494245457;10.00003475199171;0.7502086584192024;-0.4244550002206233;-0.42445500030370154;0.7242798790260495;0.3672219379655169;0.8120613917009184
4.050984;1.0454906336624852;0.8331295549821841;0.796890480348297;-0.442441260174269;-0.4231948893865553;1.0355360197767636;10.000033898741865;0.7502087635454843;-0.424455000215347;-0.42445500030734457;0.7242749148973119;0.3672109998341783;0.8120518960383307
4.060984;1.0454950857938108;0.8331290557415493;0.7968868263348906;-0.4424301897356412;-0.42318246400726517;1.035541186984696;10.000033045488124;0.7502088656797765;-0.42445500021035937;-0.42445500031019945;0.7242709499714778;0.36720005779089426;0.812043288874929
4.070984;1.0455007674129329;0.8331287140307253;0.7968823747221642;-0.44241940984939726;-0.42316981676071913;1.03554735115115;10.00003219121607;0.7502089648633666;-0.4244550002056951;-0.4244550003124261;0.7242669845174278;0.36718911188606645;0.8120346786293813
4.080984;1.0455061706030842;0.8331288648156968;0.7968785952738835;-0.4424089637431487;-0.4231575994012263;1.035553512249283;10.000031334865866;0.7502090611525631;-0.4244550002013946;-0.4244550003141566;0.7242630188367334;0.3671781621676808;0.8120260655934528
4.090984;1.0455118413295221;0.833128522664714;0.7968741291010989;-0.4423981835144671;-0.42314495209509184;1.0355586701285535;10.000030474893336;0.750209154665353;-0.4244550001975037;-0.42445500031548294;0.7242590532779949;0.3671682086710372;0.8120179021721158
4.100984;1.0455165444804064;0.8331278469163211;0.7968700696716065;-0.44238789606090084;-0.42313316559624903;1.035564824541983;10.000029609770223;0.7502092455642344;-0.424455000194091;-0.42445500031648314;0.7242550882538265;0.3671572514349484;0.8120092842106451
4.110984;1.0455219310923487;0.8331279987790329;0.7968662690839114;-0.4423774494633439;-0.4231209481379007;1.0355709752541233;10.00002873941123;0.7502093339692986;-0.4244550001912568;-0.4244550003172554;0.7242511242139447;0.3671472905234877;0.8120011161648288
4.120984;1.045526623291967;0.8331273245937183;0.7968621960118201;-0.44236716172716706;-0.4231091615909319;1.0355761221037636;10.000027865805228;0.7502094198788261;-0.4244550001891127;-0.42445500031791167;0.7242471616248484;0.36713632602561586;0.8119924937485548
4.130984;1.0455319993922085;0.8331277953975998;0.7968586855381236;-0.44235783237444465;-0.42309801297417055;1.0355822649385145;10.000026992610886;0.7502095031803959;-0.4244550001877567;-0.4244550003185397;0.7242432009443941;0.36712635801935384;0.8119843212246363
4.140984;1.0455366815631728;0.8331268059517571;0.7968542963007551;-0.44234642678951525;-0.4230851574708601;1.0355874035356876;10.000026124358548;0.7502095837253903;-0.4244550001872591;-0.4244550003191966;0.7242392425444021;0.3671163865456652;0.8119761464014963
4.150984;1.0455423209941648;0.8331267857282482;0.7968500937781534;-0.4423367631700992;-0.42307357891059194;1.0355925375784483;10.00002526529101;0.7502096613662709;-0.42445500018764615;-0.42445500031993716;0.7242352866306294;0.3671064116342876;0.8119679692594081
4.160984;1.0455467208141211;0.8331266085103393;0.7968466753993888;-0.4423268088306253;-0.4230622221448785;1.0355986666562325;10.000024418684736;0.7502097359214643;-0.4244550001888885;-0.42445500032083333;0.7242323332237286;0.36709643334163494;0.8119606817962141
4.170984;1.0455513891839443;0.8331259392244138;0.7968425716091284;-0.4423165204010879;-0.42305043548109655;1.0356037902817459;10.000023587478502;0.7502098071223454;-0.4244550001908997;-0.4244550003219515;0.7242283822137857;0.3670864517488572;0.8119525002138028
4.180984;1.0455570152604308;0.8331262389973576;0.7968386550790977;-0.4423079739270118;-0.4230399257527174;1.035608907930434;10.000022774994283;0.7502098746096998;-0.42445500019354904;-0.4244550003232969;0.7242244334389281;0.36707646693627727;0.8119443166018028
4.190984;1.045561402093332;0.8331260643205542;0.796835219901631;-0.44229801918499423;-0.4230285689038844;1.0356140190718086;10.000021984363224;0.7502099379826774;-0.42445500019669746;-0.4244550003247902;0.7242204866893952;0.36706747896725234;0.8119365831506631
4.200984;1.0455660577609034;0.8331253969473486;0.7968310996413408;-0.442287730350481;-0.4230167821717276;1.0356191231749972;10.000021217480647;0.7502099968546777;-0.42445500020022975;-0.4244550003263152;0.7242175416538132;0.36705748788032816;0.8119292877900919
4.210984;1.0455707094715008;0.8331261644639503;0.7968283461554186;-0.44227824186888687;-0.42300576102345083;1.0356252197314395;10.000020474911596;0.7502100509176348;-0.42445500020405663;-0.4244550003277682;0.7242135979244303;0.36704749367939826;0.8119210988835713
4.220984;1.0455750845370047;0.8331251898625555;0.7968241290188001;-0.44226972148118315;-0.4229957763147431;1.0356303083087302;10.000019756396064;0.7502101000090774;-0.42445500020811566;-0.4244550003290591;0.7242096550708444;0.367038496331914;0.8119133607037652
4.230984;1.0455797293120188;0.8331245223917708;0.7968199920983765;-0.44225943225949005;-0.4229839895172435;1.0356353885687977;10.000019061040005;0.7502101440835881;-0.42445500021238325;-0.42445500033011047;0.7242067127283303;0.367029495792847;0.8119065133844335
4.240984;1.0455840983873053;0.8331246649981707;0.7968168323787076;-0.4422505944981928;-0.42297370144735885;1.0356404602347493;10.00001838751176;0.7502101830735635;-0.424455000216872;-0.42445500033088496;0.7242027706600342;0.36701949203426393;0.8118983211356106
4.250984;1.0455887383443492;0.833124314115329;0.7968129869480957;-0.44224142265058514;-0.4229629835180549;1.0356445230855285;10.000017734157717;0.7502102167845102;-0.4244550002216134;-0.42445500033139605;0.7241998287282648;0.3670104850448088;0.8118914723020357
4.260984;1.045593376873072;0.833123962939855;0.7968091354213283;-0.44223225068107214;-0.42295226556932414;1.0356495769535286;10.000017098643156;0.7502102449121467;-0.4244550002266538;-0.4244550003316787;0.7241958867914743;0.36700147481471074;0.8118837311649207
4.270984;1.0455977416448605;0.8331241047817237;0.7968059575001576;-0.4422234125562809;-0.4229419774220568;1.0356546216445381;10.000016478229126;0.7502102671236762;-0.42445500023206073;-0.4244550003317602;0.7241929446346586;0.3669924613351645;0.8118768821562071
4.280984;1.0456023791706328;0.8331240703268011;0.7968023969301659;-0.4422153579939566;-0.4229323283448121;1.0356596568729333;10.000015871025056;0.7502102830977185;-0.4244550002379191;-0.4244550003316613;0.7241890019706598;0.3669834446061038;0.8118691417256686
4.290984;1.045606054954983;0.8331230675525823;0.796798637358455;-0.44220556130741406;-0.4229214023223854;1.0356646822889413;10.000015276761713;0.7502102925044869;-0.42445500024432303;-0.4244550003314007;0.7241860584685256;0.3669744246272689;0.8118622942181922
4.300984;1.0456106935113234;0.8331238334276605;0.7967958303143541;-0.4421960717444074;-0.42291038100245465;1.0356686975151723;10.000014696493594;0.7502102950139217;-0.4244550002513932;-0.42445500033097405;0.7241831137768201;0.3669664013718495;0.8118558998562276
4.310984;1.0456150603492966;0.8331231742724535;0.7967918627588347;-0.4421886679415365;-0.42290146496776193;1.0356737021675575;10.000014132059096;0.7502102903634956;-0.4244550002593006;-0.4244550003303359;0.7241791675477987;0.36695737479578316;0.8118481627148857
4.320984;1.0456187398579495;0.8331224881188827;0.796788389129348;-0.44217998861313146;-0.4228916078125136;1.035677695908103;10.00001358590287;0.7502102784328357;-0.42445500026825206;-0.4244550003294153;0.7241762194735238;0.3669483448945799;0.8118413188537695
4.330984;1.0456233834858104;0.8331235703585069;0.7967858686553138;-0.44217161638462626;-0.4228816553570574;1.0356826784944362;10.000013060897293;0.7502102592677051;-0.4244550002784502;-0.42445500032813993;0.7241732693313304;0.3669403117380043;0.811834928212386
4.340984;1.0456267943788387;0.833121941819501;0.7967816921183074;-0.44216247027924865;-0.4228714623343529;1.035686649774325;10.00001255969191;0.7502102330502264;-0.42445500029004846;-0.4244550003264435;0.7241693170304146;0.36693227545864354;0.8118276467627679
4.350984;1.0456314424769972;0.8331219049124388;0.796778092500202;-0.4421544149557758;-0.4228618131284021;1.0356916096547313;10.000012083904258;0.7502102000826639;-0.42445500030311123;-0.4244550003242599;0.7241663626139709;0.36692323624623524;0.8118208066271626
4.360984;1.045635130629788;0.83312121569218;0.7967745983594616;-0.44214573524407674;-0.4228519559134255;1.035695558075473;10.00001163392843;0.7502101607892501;-0.4244550003176155;-0.42445500032150796;0.724163406187041;0.36691519436368164;0.811814419779693
4.370984;1.045639509732788;0.8331219865459172;0.7967719723168714;-0.4421391313784779;-0.42284380537206234;1.0357004949806505;10.000011209730737;0.7502101156819772;-0.4244550003334907;-0.4244550003180808;0.7241604478469736;0.36690715014148084;0.8118080342320302
4.380984;1.045643201351706;0.8331212938095911;0.7967684691826469;-0.44213045148112123;-0.42283394812561836;1.0357044203119294;10.000010811856045;0.7502100652867268;-0.4244550003506519;-0.4244550003138624;0.7241574876653585;0.3668991039443068;0.8118016499721217
4.390984;1.045646894191737;0.8331205987162844;0.7967649622676382;-0.442121771494155;-0.42282409086673123;1.035708334046248;10.000010441629195;0.7502100100516167;-0.4244550003690151;-0.42445500030876937;0.7241545256699842;0.36689105614778583;0.811795266985662
4.400984;1.0456503149353644;0.8331207114842135;0.7967624354033115;-0.44211454310301485;-0.4228157322822384;1.0357132362271886;10.000010101049876;0.7502099503116093;-0.4244550003885041;-0.42445500030278627;0.7241515618117906;0.3668830071226224;0.8117888851905324
4.410984;1.0456549712143268;0.8331206616730051;0.7967588124957229;-0.442106487164187;-0.42280608297188577;1.0357171269606698;10.0000097931572;0.7502098863406764;-0.4244550004090627;-0.42445500029595534;0.7241485959604359;0.36687495721029;0.8117825044188364
4.420984;1.0456586657892908;0.8331202744643329;0.7967556013177878;-0.4420989246207884;-0.4227972945896318;1.0357210064040512;10.000009522038017;0.7502098183633329;-0.42445500043067613;-0.4244550002883335;0.7241456279516422;0.3668669067156997;0.8117761245025198
4.430984;1.0456623604514501;0.8331198835792062;0.796752388671219;-0.4420913619959349;-0.42278850619498703;1.0357248747406278;10.000009291938378;0.7502097465024802;-0.42445500045338086;-0.4244550002799708;0.7241426576302866;0.3668588559259821;0.8117697453619642
4.440984;1.0456657819791182;0.833119665294325;0.7967495515422032;-0.44208301553831103;-0.42277907861614794;1.0357287321371684;10.000009106925743;0.7502096708044401;-0.4244550004772497;-0.42445500027092115;0.7241396848147954;0.3668518051337276;0.8117638189396994
4.450984;1.0456694760327796;0.8331192667564526;0.7967463368000824;-0.44207545274549365;-0.42277029019150636;1.0357325787111473;10.000008971868489;0.750209591307745;-0.4244550005023615;-0.4244550002612515;0.724136709235594;0.3668437546494601;0.811757441488176
4.460984;1.0456731695795825;0.8331188643780714;0.7967431213457495;-0.4420678898706274;-0.4227615017537977;1.0357364145260033;10.000008892882514;0.7502095080313782;-0.42445500052877844;-0.42445500025102845;0.7241337305374587;0.36683670480456215;0.8117515169798671
4.470984;1.0456765896840021;0.8331189517976116;0.7967405853912939;-0.4420606608935582;-0.42275314304232675;1.0357402396400361;10.000008875771293;0.7502094209400847;-0.424455000556553;-0.4244550002402928;0.7241307483227479;0.3668296559482887;0.8117455936461817
4.480984;1.0456802822467113;0.8331188591964848;0.7967376724386608;-0.44205421560083485;-0.42274542349733574;1.0357440541794858;10.00000892383465;0.7502093299752278;-0.42445500058574825;-0.42445500022905663;0.7241277621924538;0.3668216084188998;0.811739219743393
4.490984;1.0456839743680806;0.8331184462929092;0.7967344561146819;-0.44204665248346825;-0.42273663501512365;1.035747858361818;10.000009037101293;0.7502092351213581;-0.42445500061644226;-0.42445500021734256;0.7241247717761092;0.3668145625006427;0.8117332991965981
4.500984;1.045687666152654;0.8331180306899874;0.7967312399228492;-0.44203908928359703;-0.42272784651905704;1.0357516524694108;10.000009213102288;0.7502091364256108;-0.4244550006487305;-0.42445500020522814;0.7241227767525662;0.36680751841870396;0.8117282722064324
4.510984;1.0456910848403353;0.8331184236726688;0.7967290074776049;-0.44203297774338335;-0.4227205566587583;1.0357544368297056;10.00000944836098;0.7502090339347199;-0.4244550006827393;-0.4244550001928329;0.7241197768736758;0.36680047636530666;0.8117223545307016
4.520984;1.0456938144745418;0.8331173532188559;0.7967259029089792;-0.44202479026835034;-0.4227115601798152;1.035758211823353;10.000009740081172;0.7502089276488436;-0.4244550007186133;-0.42445500018026516;0.7241167719668224;0.3667934365038129;0.8117164381211762
4.530984;1.0456975063748466;0.8331172499984184;0.7967229923746291;-0.44201834460292966;-0.4227038405654958;1.035761977893769;10.000010086787666;0.750208817579493;-0.4244550007564696;-0.42445500016759813;0.7241147619015584;0.3667863989432367;0.8117114150051318
4.540984;1.0457011986783218;0.8331171465044358;0.7967200831566204;-0.4420118988637735;-0.4226961209376204;1.0357647355529356;10.000010487200027;0.7502087038097991;-0.4244550007963753;-0.42445500015487847;0.7241117465582422;0.3667793637252017;0.8117055009927768
4.550984;1.0457036565795013;0.8331168861246626;0.7967179657727721;-0.4420051629475096;-0.4226886230633954;1.0357684854029625;10.000010938929659;0.7502085864728201;-0.424455000838366;-0.4244550001421257;0.7241087258125147;0.3667723308363467;0.8116995880767731
4.560984;1.0457073501503829;0.8331167845127168;0.7967150595369116;-0.44199871706962723;-0.4226809034068281;1.0357722281518018;10.000011438328698;0.7502084656939085;-0.42445500088245536;-0.42445500012931797;0.724106699521627;0.36676630021784173;0.8116950200079255
4.570984;1.045710082536097;0.833116033873708;0.7967122651824248;-0.4419916470478492;-0.4226729757971953;1.0357749645948375;10.000011980827331;0.7502083415187067;-0.4244550009286222;-0.42445500011638937;0.7241036675303042;0.3667592717705366;0.8116891086573232
4.580984;1.0457137780175851;0.8331159370630962;0.7967093621340084;-0.44198520103106664;-0.42266525611654787;1.0357786955527648;10.000012561087674;0.7502082138916104;-0.42445500097679006;-0.4244550001032448;0.7241016297210546;0.3667532453643245;0.8116845417254609
4.590984;1.0457162399171487;0.8331156863554923;0.7967072511821515;-0.44197846487491527;-0.4226577581857808;1.0357814218147352;10.000013173175518;0.7502080827446936;-0.42445500102683004;-0.4244550000897657;0.7240985860827005;0.36674622084371655;0.8116786311965692
4.600984;1.045719938558451;0.8331155973622242;0.7967043515624007;-0.44197201871955466;-0.422650038477774;1.0357851441705557;10.00001381076232;0.7502079480839523;-0.42445500107859757;-0.424455000075798;0.7240965367505308;0.36674019804572644;0.8116740648187296
4.610984;1.045722677428726;0.8331151796517788;0.7967018672081728;-0.4419660662552199;-0.4226431797545473;1.0357878634693738;10.000014467076783;0.7502078099805823;-0.42445500113195744;-0.4244550000611551;0.7240934820125997;0.36673317684245377;0.8116681545638762
4.620984;1.045726381233563;0.833115102126592;0.7966989708995919;-0.4419596199666395;-0.42263546002417823;1.035790580597051;10.000015134546638;0.7502076685498458;-0.4244550011867653;-0.42445500004565423;0.7240914222845508;0.3667271571771198;0.8116635881381353
4.630984;1.0457288537942173;0.8331137565465363;0.7966957974595439;-0.44195320068853106;-0.4226282652862471;1.0357942964217965;10.00001580480224;0.7502075239859785;-0.42445500124284896;-0.4244550000291459;0.7240883580533843;0.3667211390659042;0.8116581293396395
4.640984;1.0457316038677498;0.8331144776353385;0.796694386052438;-0.44194693095221804;-0.42262110328843705;1.035797011744495;10.000016470107377;0.7502073765653843;-0.4244550013000164;-0.42445500001151615;0.7240862898489454;0.36671512257376854;0.8116535622244242
4.650984;1.0457353212976201;0.8331147400912102;0.7966917961525468;-0.44194160228230206;-0.42261445245235313;1.0357997272061668;10.000017125073589;0.750207226573601;-0.42445500135805425;-0.42445499999267594;0.7240842182844413;0.36670910778628135;0.8116489944928782
4.660984;1.0457380824753195;0.8331143596539474;0.7966893170436798;-0.4419356495544608;-0.4226075936843219;1.0358024432266018;10.000017766286076;0.7502070742704544;-0.4244550014167143;-0.4244549999725606;0.7240811440760296;0.36670309478135393;0.8116435337669768
4.670984;1.0457405768204935;0.8331130463561304;0.7966861462593176;-0.44192923005991247;-0.4226003988942556;1.0358051600574418;10.000018390660037;0.7502069199346985;-0.42445500147572734;-0.42445499995115543;0.7240790679513919;0.36669708359963793;0.8116389639280557
4.680984;1.0457433505102445;0.8331126823016561;0.7966836677989918;-0.44192327723320873;-0.42259354010803385;1.0358088778462362;10.00001899473675;0.7502067639087526;-0.4244550015348383;-0.42445499992851826;0.7240769905137258;0.36669107425052805;0.8116343924662375
4.690984;1.0457461310934077;0.8331134439749307;0.7966822585942667;-0.4419170072478027;-0.4225863780753402;1.035811596630008;10.000019574579829;0.7502066065944669;-0.42445500159382205;-0.4244549999047735;0.7240749121722763;0.3666850667708269;0.8116298190412261
4.700984;1.0457489190935985;0.8331134125396015;0.7966800840238484;-0.44191217215718176;-0.42258058820807864;1.0358143163479718;10.000020125226559;0.750206448385801;-0.42445500165247557;-0.4244549998800958;0.7240718331686508;0.3666800612772196;0.8116248030609085
4.710984;1.0457517149620486;0.8331130713196188;0.79667760651036;-0.4419062191915552;-0.4225737294034488;1.0358170369721091;10.000020640202985;0.7502062895882481;-0.4244550017106219;-0.42445499985469975;0.7240697536750753;0.3666740579647288;0.8116202249659513
4.720984;1.0457542460887517;0.8331121132383756;0.7966747406072114;-0.44190091728229114;-0.42256760348847533;1.0358197586760975;10.000021111855954;0.7502061304079044;-0.4244550017681344;-0.42445499982882035;0.7240676739015839;0.366669057068604;0.8116160959319475
4.730984;1.0457570584647051;0.8331117860232731;0.7966722640110222;-0.4418949642229943;-0.42256074466721655;1.0358224818738175;10.000021532077897;0.7502059709742718;-0.4244550018249413;-0.4244549998026779;0.7240655941421615;0.3666630588225498;0.8116115121713471
4.740984;1.0457598792132585;0.8331129005913103;0.7966711604733071;-0.4418898118516848;-0.42255465153757427;1.0358252071479845;10.000021892684007;0.7502058113290591;-0.4244550018809924;-0.4244549997764581;0.7240635147500184;0.3666580634262419;0.8116073771066152
4.750984;1.0457627082238556;0.8331125870153713;0.7966686860389326;-0.4418838587029929;-0.42254779270503906;1.0358269351857845;10.000022185865042;0.7502056514028274;-0.424455001936236;-0.4244549997503209;0.7240614360655692;0.36665207102091707;0.811602787170336
4.760984;1.0457655452191286;0.8331125973184147;0.7966665164482084;-0.44187902335927587;-0.4225420027994099;1.0358296667068778;10.000022404999218;0.7502054910085069;-0.4244550019906245;-0.4244549997244147;0.7240593583344415;0.3666470816700266;0.8115986459366856
4.770984;1.0457681168672763;0.8331119903781674;0.7966639600032597;-0.4418748390806367;-0.4225369457655506;1.0358324023607397;10.00002254494898;0.7502053298593101;-0.4244550020441124;-0.42445499969887596;0.7240572816807032;0.36664209534502784;0.8115945017195881
4.780984;1.045770006452025;0.8331113627436287;0.7966619045337197;-0.4418693797527111;-0.4225309479469839;1.0358351426719348;10.000022601767302;0.7502051676056375;-0.42445500209663994;-0.4244549996738173;0.7240552061652142;0.3666371119275092;0.8115903546203901
4.790984;1.045772864671943;0.8331110753557479;0.7966594375960472;-0.4418634264377965;-0.42252408908966677;1.03583788807504;10.000022572401232;0.7502050038736114;-0.42445500214813103;-0.4244549996493223;0.7240531318752574;0.3666321312353027;0.8115862047726078
4.800984;1.045775729127539;0.8331122289652161;0.7966583447747962;-0.44185827383153187;-0.42251799593218103;1.0358396389477662;10.000022454351292;0.7502048383090079;-0.4244550021985049;-0.4244549996254594;0.7240510589502115;0.3666271530580448;0.8115820523447691
4.810984;1.045778599689301;0.8331122706019679;0.7966561848454223;-0.4418534382951204;-0.42251220599974354;1.0358423955549616;10.0000222455469;0.7502046706301527;-0.42445500224768623;-0.4244549996023052;0.7240489875150085;0.36662217717528567;0.8115778975365335
4.820984;1.0457802415944404;0.8331110430697553;0.7966537481985567;-0.44184862994755325;-0.4225069410306811;1.0358451579583898;10.000021944909586;0.7502045006915119;-0.42445500229560074;-0.42445499957995947;0.7240469176127139;0.36661720333712244;0.8115737406051597
4.830984;1.0457831251848047;0.8331114133716683;0.7966518947800864;-0.44184491221228267;-0.4225022200221005;1.0358469260266543;10.00002155312596;0.7502043285283483;-0.4244550023421626;-0.42445499955854626;0.724044849222657;0.3666122312458638;0.8115695818985373
4.840984;1.0457850540488636;0.8331108210902423;0.7966498498514779;-0.44183945270385455;-0.4224962221858668;1.035849699571112;10.000021072886884;0.7502041543258856;-0.4244550023872841;-0.42445499953820187;0.7240427823598301;0.3666082605919225;0.8115658736047535
4.850984;1.0457879528341916;0.8331108854170847;0.7966476960317079;-0.44183461702895255;-0.422490432235757;1.0358514784678976;10.000020508535414;0.7502039783774055;-0.4244550024308996;-0.42445499951905324;0.7240407171813683;0.366603291109001;0.8115617128046241
4.860984;1.0457898979314029;0.8331117389804836;0.7966470258617928;-0.4418299582352709;-0.422485200107914;1.035854262689147;10.000019865521622;0.7502038010888705;-0.4244550024729716;-0.42445499950120535;0.7240396539717497;0.3665983226016127;0.8115584439327318
4.870984;1.0457925408862887;0.8331111900077985;0.7966444856744314;-0.4418257735993478;-0.42248014299684256;1.0358560523191573;10.000019149869459;0.7502036229263191;-0.4244550025134763;-0.4244549994847592;0.7240375929898483;0.3665943549423736;0.8115547349025973
4.880984;1.045794503677468;0.8331109359157698;0.7966427483636415;-0.4418214318632834;-0.4224752140884072;1.0358578475371523;10.000018367382799;0.7502034443149452;-0.42445500255238094;-0.424454999469821;0.7240355343593279;0.36658938803801755;0.8115505749167153
4.890984;1.045797437651622;0.833111020701321;0.7966405980395042;-0.4418165960525224;-0.4224694241244585;1.0358606484989619;10.000017522755531;0.7502032656425474;-0.42445500258962254;-0.42445499945647513;0.7240334781117879;0.3665854217950187;0.8115468678077045
4.900984;1.0457994188010393;0.833110776220709;0.7966388613244018;-0.44181225426583576;-0.42246449521461527;1.035862455247154;10.000016619556538;0.7502030873544667;-0.42445500262510727;-0.42445499944476434;0.7240324242609805;0.36658145611646276;0.8115440543265966
4.910984;1.0458014092357286;0.8331105363238276;0.7966371244131152;-0.44180791245754175;-0.42245956630496606;1.035865267737128;10.000015661316139;0.7502029100022076;-0.42445500265873903;-0.4244549994346934;0.7240303728187497;0.36657649090986894;0.8115398987418293
4.920984;1.045804371090527;0.8331109519416892;0.7966352767224448;-0.44180419444529967;-0.4224548452725372;1.0358670858847905;10.00001465258775;0.7502027342111377;-0.42445500269044606;-0.42445499942622333;0.7240283238187095;0.3665725260842228;0.8115361970389358
4.930984;1.0458061074683571;0.8331108976364175;0.79663391552382;-0.441799068690112;-0.4224492770331053;1.0358689095687579;10.00001359933702;0.7502025606059933;-0.424455002720188;-0.4244549994192653;0.7240272773342896;0.3665685615387989;0.8115333902008933
4.940984;1.0458081262771588;0.8331106703272462;0.7966321760851186;-0.4417947268085319;-0.42244434812086884;1.0358707385448902;10.000012508818083;0.7502023897082568;-0.42445500274795267;-0.4244549994136968;0.7240252334349274;0.3665645971663497;0.811529694422578
4.950984;1.0458101546856042;0.8331107638220556;0.7966307384234742;-0.44179150280822804;-0.42244048814674856;1.0358725723551343;10.000011388459955;0.7502022218485787;-0.4244550027737472;-0.42445499940939097;0.7240231921544334;0.3665606328814346;0.8115260023122575
4.960984;1.0458131547752245;0.8331111947300452;0.7966288855542114;-0.441787784680249;-0.42243576710642794;1.0358754103958143;10.000010244014632;0.7502020571736239;-0.42445500279759124;-0.42445499940624704;0.724022153530125;0.366556668628829;0.8115232063247485
4.970984;1.0458152024050382;0.8331109776900179;0.7966271408316663;-0.44178344272904313;-0.4224308381938537;1.0358772520783677;10.000009078774937;0.7502018957237828;-0.42445500281951554;-0.42445499940421677;0.7240201176612665;0.36655270435060655;0.8115195222732419
4.980984;1.0458172593939186;0.8331107636102723;0.7966253937926693;-0.44177910075575405;-0.42242590928134477;1.035879096918746;10.000007894437513;0.7502017374813934;-0.424455002839543;-0.42445499940331066;0.7240190847345142;0.366548739959653;0.8115167346479802
4.990984;1.0458190524403068;0.8331102456534057;0.7966235590112846;-0.4417765277815105;-0.42242278211615;1.035880944522359;10.000006692538335;0.7502015823845467;-0.42445500285766957;-0.42445499940358095;0.7240170550140674;0.3665447753492064;0.8115130592164357
5.000984;1.045821126777453;0.8331100370468949;0.7966218073454002;-0.44177218576631394;-0.42241785320088315;1.0358827945329898;10.000005475664585;0.7502014303301631;-0.4244550028738862;-0.42445499940508935;0.7240160287949428;0.3665408104303517;0.8115102803885743
5.010984;1.04582320883046;0.8331109489593507;0.7966211225721931;-0.44176752662460633;-0.4224126210741346;1.0358846466232847;10.000004247784284;0.750201281172299;-0.4244550028882129;-0.424454999407877;0.7240140063184372;0.3665378451693218;0.8115070654088864
5.020984;1.0458252977785334;0.8331110626872015;0.7966196702993004;-0.44176430248526316;-0.4224087610982968;1.0358865005184734;10.000003013349096;0.7502011347821571;-0.4244550029006893;-0.42445499941195897;0.7240129877005741;0.3665338795905674;0.8115042951894047
5.030984;1.0458273927092752;0.833111179167911;0.7966182165513588;-0.44176107832824973;-0.42240490112245055;1.035888356018545;10.000001776010636;0.7502009911453141;-0.4244550029113391;-0.42445499941735015;0.7240109729321706;0.36653091373485736;0.8115010887214784
5.040984;1.0458294927010598;0.8331109814590901;0.7966164583895681;-0.441756736229074;-0.422399972206911;1.0358902130240695;10.000000538066557;0.7502008503786471;-0.4244550029201637;-0.4244549994240861;0.7240099619323542;0.36652694759671167;0.8114983272802094
5.050984;1.0458315968980774;0.833111103879866;0.7966150024113823;-0.4417535120343592;-0.42239611223052637;1.0358920715602422;9.999999301011163;0.7502007126679132;-0.4244550029271704;-0.4244549994322193;0.7240089546073205;0.36652398111651485;0.8114960224322094
