time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.060984;1.0458324696160288;0.8331099544914679;0.7966132671314892;-0.44175031518517843;-0.4223927771865908;1.0358929317261774;9.999998066715465;0.7502005782025634;-0.42445500293238614;-0.42445499944181114;0.724006950899303;0.3665200142506622;0.8114923790981202
5.070984;1.0458345800880215;0.833110082926683;0.7966118092296967;-0.441747090959268;-0.422388917207857;1.035894793582667;9.999996838238284;0.7502004471410636;-0.4244550029358475;-0.4244549994529287;0.7240059507931905;0.36651704702022553;0.8114900853151523
5.080984;1.0458366928958223;0.8331102141443208;0.79661035038551;-0.44174386671546895;-0.4223850572284564;1.0358966571516663;9.99999561966536;0.7502003195840752;-0.4244550029375894;-0.4244549994656451;0.7240049542802204;0.3665140794876041;0.8114877974781999
5.090984;1.0458388077238288;0.8331103479230969;0.7966088907260113;-0.4417406424537402;-0.42238119724826206;1.035898522526618;9.999994415403044;0.7502001955445351;-0.4244550029376458;-0.42445499948003823;0.72400296135822;0.36651111172512196;0.8114846236065061
5.100984;1.0458409243695013;0.8331104840913081;0.7966074304472325;-0.4417374181740671;-0.42237733726716153;1.0358993899346132;9.999993229662449;0.7502000749685033;-0.42445500293605737;-0.4244549994961831;0.7240019720698745;0.3665071438090844;0.8114818966258561
5.110984;1.0458420806391886;0.8331110893860967;0.7966071488219364;-0.4417332530498198;-0.4223729662267747;1.0359012597327435;9.99999206615035;0.7501999578087478;-0.4244550029328814;-0.4244549995141326;0.7240009864813558;0.3665041758213571;0.8114796277763355
5.120984;1.0458442005663477;0.8331115472361591;0.7966059907183369;-0.4417311466788602;-0.42237017518623976;1.0359031323638814;9.999990927860958;0.7501998440570932;-0.4244550029281957;-0.424454999533887;0.7240000045969844;0.36650120785516843;0.8114773654687576
5.130984;1.0458460493013781;0.8331110665838991;0.7966041401752634;-0.4417285734623982;-0.42236704797965396;1.0359040082956563;9.999989817129597;0.7501997336973387;-0.42445500292209287;-0.42445499955538607;0.7239980263289225;0.36649824001594594;0.8114742174789431
5.140984;1.0458472107192538;0.83311056093296;0.7966027874113917;-0.4417247254072026;-0.42236298014375684;1.0359058880035676;9.99998873598214;0.7501996266386395;-0.42445500291466665;-0.42445499957853944;0.7239970515652753;0.36649527240754526;0.811471968064194
5.150984;1.0458493361079362;0.833111025963939;0.7966016263787356;-0.44172261899561294;-0.4223601890988076;1.0359077719634227;9.999987686754707;0.7501995226837798;-0.4244550029059968;-0.4244549996032545;0.7239960802070944;0.36649230512330183;0.8114697248267844
5.160984;1.045850501342142;0.8331105252833643;0.7966002706994143;-0.4417187709199755;-0.4223561212629884;1.0359086606219923;9.999986672460032;0.7501994215479048;-0.424455002896139;-0.4244549996294422;0.7239951121207043;0.3664903382473553;0.8114679392579511
5.170984;1.045852630504173;0.8331109953069211;0.7965991059734783;-0.44171666448372554;-0.4223533302161606;1.0359105543932874;9.999985696508688;0.7501993229268549;-0.4244550028851262;-0.4244549996570017;0.7239941471409678;0.3664873718477521;0.8114657080109751
5.180984;1.0458537995819637;0.8331104996556532;0.7965977458243286;-0.44171281638804655;-0.42234926237955184;1.0359114536382275;9.999984762187362;0.7501992265916804;-0.42445500287297194;-0.42445499968580563;0.7239931851416739;0.36648440596430953;0.8114634826073756
5.190984;1.0458559327843917;0.8331109749198414;0.7965965759136427;-0.4417107099274399;-0.42234647132988656;1.0359133586287106;9.999983872250073;0.7501991324469374;-0.4244550028596779;-0.4244549997157182;0.7239922260326344;0.3664824406122272;0.8114617144140517
5.200984;1.045857106024915;0.8331108020282334;0.7965955131046415;-0.4417079797652807;-0.42234347243366027;1.0359142696173953;9.999983028810938;0.7501990404913014;-0.42445500284525134;-0.42445499974661566;0.7239912696652506;0.36647947580405554;0.8114594997347779
5.210984;1.045859243202463;0.8331112834428864;0.7965943366601859;-0.44170587328270594;-0.42234068138028086;1.0359151869728214;9.999982233751755;0.7501989507133763;-0.42445500282971294;-0.42445499977838014;0.7239903157755642;0.3664765115614975;0.8114572896032948
5.220984;1.045860146978692;0.8331104934005805;0.7965928781116001;-0.44170379421529554;-0.4223384152397317;1.0359171112023247;9.999981489682591;0.7501988630291442;-0.4244550028130857;-0.4244549998108871;0.7239893640408746;0.36647454790729767;0.8114555349493763
5.230984;1.0458613248028956;0.8331103303692875;0.7965918038971155;-0.4417010640319626;-0.4223354163381812;1.0359180428161645;9.999980800380024;0.7501987773122225;-0.4244550027953883;-0.42445499984400964;0.7239884141533952;0.36647158486898307;0.8114533318286986
5.240984;1.0458634655873498;0.8331119396002454;0.796591684002031;-0.4416986404171707;-0.4223323220780222;1.0359189821566714;9.99998016945348;0.7501986934689248;-0.4244550027766517;-0.42445499987763113;0.7239874658046686;0.3664696224862987;0.8114515827818364
5.250984;1.0458646449821507;0.8331117827402815;0.7965906008273688;-0.44169591021871196;-0.42232932317317956;1.0359209293145528;9.999979598407913;0.7501986114809213;-0.4244550027569427;-0.42445499991164676;0.7239865186391999;0.36646766079762816;0.8114498354250577
5.260984;1.0458658246730268;0.8331116286118719;0.7965895131571139;-0.4416931800143697;-0.4223263242667066;1.035921884146981;9.999979085815943;0.7501985314052417;-0.4244550027363635;-0.4244549999459702;0.7239855722632332;0.366464699839235;0.8114476373516529
5.270984;1.0458670042208222;0.8331114770246977;0.7965884210650165;-0.4416904498041437;-0.4223233253584716;1.0359228463608932;9.999978627632792;0.7501984533718292;-0.4244550027150257;-0.4244549999805504;0.7239846262713248;0.36646273966810655;0.8114458910158237
5.280984;1.0458691452700333;0.8331119789898772;0.7965872144239835;-0.44168834325027245;-0.4223205342861754;1.035923815601345;9.999978218308858;0.7501983775764457;-0.42445500269302827;-0.4244550000153782;0.7239836802394455;0.3664607803645967;0.8114441440204684
5.290984;1.045870323394786;0.8331121493137239;0.7965864168660576;-0.4416867309916991;-0.42231860431672624;1.0359257915154385;9.999977851740807;0.7501983042458983;-0.42445500267045094;-0.42445500005046943;0.7239827337059214;0.366458822007441;0.8114423955957862
5.300984;1.0458715003271792;0.8331120048233926;0.7965853119077604;-0.4416840007618461;-0.4223156054017323;1.0359267738224878;9.999977521033133;0.7501982335898373;-0.424455002647353;-0.42445500008583853;0.7239817861519146;0.3664568646548753;0.8114406450357342
5.310984;1.0458726756875023;0.833112179689227;0.7965845061266399;-0.4416823884952709;-0.422313675427962;1.0359277623549903;9.99997721814222;0.7501981657769142;-0.42445500262377023;-0.42445500012148774;0.7239808369841388;0.3664549083376228;0.8114388917472036
5.320984;1.0458735761896718;0.8331114161376659;0.7965830049565144;-0.44168030936654423;-0.4223114092509853;1.0359287569943356;9.999976934472226;0.7501981009535319;-0.42445500259971497;-0.4244550001574065;0.7239798855359909;0.36645295305096154;0.8114371352987093
5.330984;1.045874747243338;0.8331115958140959;0.7965821921050444;-0.4416786970924584;-0.4223094792712281;1.035929757566619;9.999976661580176;0.7501980392737178;-0.42445500257518975;-0.42445500019355553;0.7239799310870365;0.36645099875150977;0.8114362676914412
5.340984;1.0458759157428013;0.8331114609820455;0.7965810731382114;-0.4416759668431237;-0.4223064803450323;1.035930763834372;9.999976391475203;0.7501979808911609;-0.4244550025502157;-0.42445500022985466;0.723978972912775;0.36644904536764833;0.8114345044952186
5.350984;1.0458770815410388;0.8331116459986423;0.7965802548607683;-0.44167435456196685;-0.42230455036049813;1.0359317755556632;9.999976116757686;0.7501979259165217;-0.4244550025248392;-0.42445500026619304;0.723978010349843;0.36644709281801685;0.8114327380692679
5.360984;1.0458782445516162;0.8331118340450848;0.7965794344497475;-0.44167274227795056;-0.42230262037362604;1.035932792449161;9.999975830713206;0.7501978743937252;-0.4244550024991096;-0.4244550003024474;0.7239770428110497;0.36644514101755243;0.811430968577794
5.370984;1.045879404744675;0.8331120254509934;0.7965786122507619;-0.441671129991097;-0.422300690384407;1.035933814049141;9.999975527572174;0.7501978262952226;-0.4244550024730659;-0.4244550003385068;0.723977069769598;0.3664441898680619;0.8114305399881947
5.380984;1.045880562142361;0.833111903404008;0.7965774854453981;-0.4416683997246838;-0.4222976914483888;1.0359348396415813;9.999975202777856;0.7501977814836437;-0.4244550024467336;-0.4244550003742983;0.7239760907905399;0.36644223925547487;0.8114287648055117
5.390984;1.0458817168075847;0.8331121024015603;0.7965766608231986;-0.4416667874308215;-0.422295761454225;1.0359358683639226;9.999974852813903;0.7501977396705946;-0.42445500242012013;-0.4244550004097928;0.7239751055609789;0.366440289067717;0.811426987002561
5.400984;1.0458828688062858;0.8331123056845371;0.7965758355746417;-0.44166517513383524;-0.4222938314575263;1.0359368993232871;9.99997447473246;0.7501977004642558;-0.4244550023932256;-0.4244550004449969;0.7239751138501814;0.36643933921714583;0.811426550558298
5.410984;1.0458840181399445;0.833112513555097;0.7965750100434679;-0.4416635628336148;-0.42229190145825385;1.0359379316609618;9.999974066033685;0.7501976634770363;-0.42445500236606587;-0.42445500047994633;0.7239741154725166;0.3664373896281871;0.8114247680149309
5.420984;1.0458851647057248;0.8331127262207367;0.7965741845651519;-0.44166195053005064;-0.4222899714563746;1.0359379645989861;9.999973625081454;0.7501976283692259;-0.4244550023386803;-0.42445500051469714;0.7239731103151261;0.36643644020260163;0.811423434998998
5.430984;1.0458863083389869;0.8331132609158046;0.7965736626643711;-0.441661456205259;-0.42228911039663813;1.035938997421374;9.999973150807609;0.7501975948246703;-0.4244550023111322;-0.4244550005493104;0.7239730983852554;0.36643449082160695;0.811422540799903
5.440984;1.0458862139620706;0.8331122087808558;0.7965725599856405;-0.4416598713835677;-0.4222877052895186;1.0359400294122554;9.999972641009288;0.7501975625229358;-0.4244550022835239;-0.4244550005838438;0.7239720798340369;0.36643354138713896;0.8114212043899983
5.450984;1.0458873512726723;0.8331124364098779;0.7965717365121735;-0.44165825907259143;-0.42228577527879535;1.0359410598846754;9.999972091684352;0.7501975311229491;-0.42445500225600824;-0.42445500061835373;0.7239710549488743;0.3664325918570801;0.8114198665484164
5.460984;1.0458884851706112;0.8331126690818361;0.7965709142598464;-0.44165664675764765;-0.42228384526513546;1.0359420882459975;9.999971498564591;0.7501975002845352;-0.4244550022287685;-0.42445500065289493;0.7239710241169796;0.3664306422462989;0.8114189679301473
5.470984;1.0458896154401225;0.8331132239285298;0.7965703967452524;-0.441656152423995;-0.4222829841937221;1.0359421139605438;9.999970858189485;0.7501974697066517;-0.4244550022019749;-0.4244550006875204;0.7239699877678653;0.36642969259694147;0.8114176272007402
5.480984;1.0458897797854747;0.8331128156372636;0.7965696881193373;-0.44165391648576424;-0.4222808463485903;1.035943136514151;9.99997016788873;0.7501974391318638;-0.4244550021757539;-0.42445500072229636;0.7239699463013143;0.36642874294382394;0.8114171771798279
5.490984;1.0458909020685259;0.8331133805264246;0.796569174828369;-0.4416534221470946;-0.4222799852713702;1.0359441555092275;9.99996942620129;0.7501974083550065;-0.42445500215018533;-0.42445500075731984;0.7239689000583408;0.36642779329615804;0.8114158334238363
5.500984;1.0458920200652024;0.8331136330804549;0.7965683611535275;-0.44165180981768903;-0.42227805524539774;1.0359441707984398;9.999968633455085;0.7501973772414461;-0.42445500212531206;-0.42445500079271387;0.7239688494078096;0.3664268436343797;0.8114153804427486
5.510984;1.0458921716275145;0.8331135560511088;0.7965679641672422;-0.4416506918605895;-0.4222769863373184;1.035945182506979;9.999967791915498;0.7501973457016479;-0.4244550021011521;-0.42445500082860066;0.7239677948633161;0.36642489391153327;0.811413582303369
5.520984;1.04589328078642;0.8331138169539899;0.7965671577011338;-0.44164907952329874;-0.4222750563048958;1.0359461908959233;9.999966905617894;0.7501973136625747;-0.4244550020777153;-0.4244550008650747;0.7239677371047161;0.36642394405738227;0.8114131267948261
5.530984;1.0458943853743605;0.8331143982300379;0.7965666588900948;-0.4416485851700278;-0.4222741952145039;1.035946196205969;9.999965979874606;0.7501972810821216;-0.42445500205501346;-0.42445500090219695;0.7239666769381811;0.3664229939904492;0.8114117780877352
5.540984;1.0458945231406982;0.8331143309792757;0.796566275278298;-0.4416474672061467;-0.42227312629767777;1.035947198637888;9.999965020565654;0.7501972479811285;-0.4244550020330526;-0.42445500094001476;0.7239666152400572;0.3664230436295704;0.8114117724948432
5.550984;1.0458956179244607;0.8331149167135894;0.796565787030174;-0.4416469728459463;-0.42227226520094574;1.0359471984052089;9.999964033363137;0.7501972144744687;-0.42445500201181713;-0.42445500097858874;0.7239665528979359;0.3664220928867675;0.811411314975777
5.560984;1.0458957453173234;0.833114852438591;0.796565414989619;-0.44164585487706864;-0.4222711962784452;1.0359481957429097;9.999963023194221;0.7501971807732709;-0.4244550019912641;-0.4244550010179923;0.7239654907736611;0.3664211416538203;0.8114099652970289
5.570984;1.0458968291332995;0.8331151224115196;0.7965646361417591;-0.4416442425171608;-0.42226926622980254;1.0359481908991546;9.99996199440575;0.7501971471498443;-0.4244550019713367;-0.4244550010582758;0.7239654296504622;0.36642018980452;0.8114095083113951
5.580984;1.0458969451094156;0.8331150576518087;0.7965642776164683;-0.4416431245427459;-0.4222681973018971;1.0359491841678425;9.999960951077117;0.7501971139136099;-0.4244550019519789;-0.4244550010994347;0.7239643701895246;0.36641923719423003;0.8114081598650823
5.590984;1.0458980173323156;0.83311564227252;0.7965638161098619;-0.4416426301658762;-0.4222673361931676;1.035949175944874;9.999959896716879;0.7501970814330658;-0.4244550019331245;-0.42445500114140927;0.7239643129622637;0.3664182836540297;0.8114077046625894
5.600984;1.0458981217274494;0.8331158901174058;0.79656377518427;-0.4416426301785705;-0.4222673362060906;1.0359491667358645;9.999958834174539;0.7501970501546879;-0.4244550019146836;-0.4244550011841107;0.7239642584617338;0.36641832901398436;0.811407702316692
5.610984;1.0458982203189826;0.8331158170554329;0.7965634382054684;-0.4416415121950569;-0.422266267270778;1.035950157068304;9.999957766218092;0.750197020563085;-0.4244550018965631;-0.4244550012274486;0.7239632070264183;0.36641737311963224;0.8114063577731963
5.620984;1.045899002186936;0.833115766683809;0.7965626096110797;-0.44164166891736995;-0.4222661388678083;1.0359501473999195;9.999956695416417;0.7501969931139683;-0.4244550018787024;-0.424455001271337;0.7239631587865674;0.3664174157965056;0.8114063589675963
5.630984;1.0458990888220436;0.8331156830534088;0.7965622863621051;-0.4416405509264841;-0.42226506992752716;1.0359511380945785;9.999955623107976;0.7501969681550227;-0.4244550018610909;-0.4244550013156793;0.7239631137067132;0.3664164568367419;0.8114059106949526
5.640984;1.0458991692546313;0.8331155928446651;0.796561969604738;-0.44163943293230323;-0.42226400098499933;1.035951129387637;9.999954549346493;0.7501969458691156;-0.42445500184376356;-0.4244550013603547;0.7239630716852756;0.3664164960477665;0.8114059161763342
5.650984;1.0459002053813657;0.8331164634841028;0.796561852081694;-0.441640056524757;-0.42226420880633636;1.0359511213808672;9.999953474419895;0.7501969263186907;-0.4244550018267919;-0.4244550014052292;0.72396203263706;0.36641553329417736;0.8114045800534999
5.660984;1.0459002729527689;0.8331163578263876;0.7965615475345452;-0.44163893852269515;-0.4222631398593603;1.0359511141795366;9.999952400043878;0.750196909540235;-0.4244550018102769;-0.42445500145018444;0.7239619965165612;0.3664155684978366;0.8114045899391263
5.670984;1.0459003338650386;0.8331162434376239;0.7965612488139485;-0.44163782051724226;-0.4222620709102704;1.035952108063308;9.99995132916363;0.7501968955930701;-0.4244550017943175;-0.42445500149512794;0.7239619633102761;0.36641460161114764;0.811404150372918
5.680984;1.045900387904382;0.8331164368493059;0.7965612589379747;-0.44163782050403777;-0.42226207090542955;1.035952103492513;9.99995026530332;0.7501968845684258;-0.42445500177897355;-0.4244550015399707;0.7239619330315351;0.36641463258808615;0.8114041643715726
5.690984;1.0459013968454964;0.8331169544614849;0.7965608611703716;-0.4416373260843479;-0.4222612097714861;1.0359521009616997;9.999949211913616;0.7501968766001218;-0.42445500176426665;-0.42445500158461164;0.7239609056979163;0.36641466137428735;0.8114032879901497
5.700984;1.0459014363128345;0.8331171277591006;0.7965608819686412;-0.4416373260650574;-0.42226120976273873;1.0359521009035668;9.999948171707452;0.7501968718827767;-0.42445500175020323;-0.4244550016289424;0.723960881286751;0.3664136879157348;0.8114028540302733
5.710984;1.045901468170031;0.8331169731770814;0.7965606045126888;-0.4416362080464237;-0.42226014080578506;1.0359521036627073;9.999947146479242;0.7501968706730946;-0.4244550017367894;-0.4244550016728401;0.7239608597285206;0.36641371217499696;0.8114028733869224
5.720984;1.0459014923262149;0.8331171244343535;0.796560634903012;-0.4416362080220426;-0.4222601407935388;1.035953109424162;9.999946137531452;0.750196873287317;-0.42445500172404754;-0.4244550017161535;0.7239608409523568;0.36641373414232853;0.8114028945390519
5.730984;1.0459015087303036;0.8331172639360059;0.796560669713309;-0.4416362079954799;-0.42226014077982427;1.0359531182124533;9.999945146512106;0.7501968801346625;-0.42445500171203454;-0.42445500175871964;0.7239608248987659;0.36641375384658104;0.8114029176284466
5.740984;1.0459015173426642;0.8331173911394686;0.7965607087137505;-0.44163620796691977;-0.42226014076489987;1.035953130009022;9.999944176216767;0.750196891720674;-0.42445500170085804;-0.42445500180038825;0.7239608114750046;0.36641377136656034;0.8114029428733437
5.750984;1.0459024802633097;0.8331178395513766;0.7965603383164116;-0.44163571352983544;-0.42225927962126436;1.0359531448105666;9.999943230575656;0.7501969085222463;-0.42445500169067013;-0.42445500184101675;0.7239608005450215;0.3664137868089167;0.8114029705344066
5.760984;1.0459024736218274;0.833117940816704;0.7965603849478181;-0.44163571349767466;-0.422259279604663;1.035953162613065;9.999942313998899;0.7501969308285645;-0.4244550016816256;-0.42445500188045804;0.7239597919728458;0.36641380025883724;0.8114021086338893
5.770984;1.045902459855597;0.8331180288442787;0.7965604349281984;-0.441635713463881;-0.4222592795875244;1.03595318341796;9.99994143119047;0.7501969587128436;-0.42445500167384675;-0.42445500191856295;0.7239597856407832;0.3664138117517576;0.811402141832891
5.780984;1.0459024393650038;0.8331181036922602;0.7965604879470399;-0.4416357134285699;-0.4222592795700002;1.0359532072578856;9.999940587488082;0.7501969921417948;-0.4244550016674376;-0.4244550019551893;0.7239597814440751;0.3664138212824812;0.8114021779946284
5.790984;1.0459024125251213;0.833118165502733;0.7965605437727301;-0.4416357133918639;-0.42225927955221376;1.035953234216661;9.999939788785822;0.750197031105424;-0.42445500166250955;-0.42445500199021885;0.7239597792977683;0.36641382884781826;0.8114022171172408
5.800984;1.045902379748205;0.8331182144370389;0.7965606022058412;-0.44163571335389484;-0.4222592795342971;1.0359532644209444;9.999939040879223;0.7501970756343158;-0.4244550016591719;-0.42445500202358083;0.7239597791273439;0.3664138344937253;0.8114022591250585
5.810984;1.0459023414509436;0.8331182506387882;0.7965606629991713;-0.44163571331479473;-0.4222592795164132;1.0359532980022694;9.999938348809724;0.7501971257047368;-0.42445500165749966;-0.42445500205526676;0.7239597808522231;0.3664138383226514;0.8114023038858859
5.820984;1.0459022979493215;0.833118274247342;0.796560725808147;-0.44163571327468626;-0.42225927949872377;1.0359533350695505;9.9999377162392;0.7501971811828372;-0.42445500165751704;-0.42445500208532255;0.7239597844015058;0.3664138404651559;0.8114023511899298
5.830984;1.0459022494311119;0.8331182854153357;0.7965607901935083;-0.44163571323369355;-0.4222592794813366;1.0359533757066584;9.999937144406958;0.7501972418913652;-0.42445500165920996;-0.4244550021138127;0.7239597897409322;0.36641384105591596;0.8114024007069116
5.840984;1.0459012339496234;0.8331179502783217;0.7965612690018391;-0.44163620759863054;-0.4222601405920595;1.0359534200017617;9.999936631380079;0.7501973077118136;-0.4244550016625513;-0.42445500214078535;0.7239597968671466;0.3664148402179082;0.811402903566389
5.850984;1.0459011756788976;0.8331179370106181;0.7965613349569006;-0.4416362075563446;-0.42226014057540673;1.0359534680947267;9.99993617298249;0.7501973786041567;-0.42445500166750955;-0.42445500216625703;0.7239598057693033;0.3664148380349692;0.8114029561064694
5.860984;1.0459011126385076;0.8331179117838918;0.7965614007548926;-0.44163620751370014;-0.4222601405591967;1.0359535201867829;9.99993576448274;0.7501974545488422;-0.424455001674036;-0.42445500219021126;0.7239598164090679;0.36641483454389306;0.811403009355247
5.870984;1.0459010449436534;0.8331178748682346;0.796561465670227;-0.4416362074708726;-0.42226014054351546;1.0359525765023299;9.999935400907434;0.7501975355058935;-0.42445500168205397;-0.4244550022126183;0.72395982873714;0.36641582976525156;0.8114035142740723
5.880984;1.0459009727768607;0.8331170257573081;0.7965607631795784;-0.4416376425224433;-0.42226151266047557;1.0359526372526209;9.999935076636701;0.7501976214314093;-0.4244550016914626;-0.42445500223346383;0.7239608426931036;0.3664158237174135;0.811404459272291
5.890984;1.0459008963602938;0.8331169667380016;0.7965608240856022;-0.4416376424796365;-0.42226151264613204;1.0359527026428614;9.999934785863976;0.7501977123188321;-0.42445500170214745;-0.4244550022527596;0.7239608581608715;0.3664168163955083;0.8114049624567051
5.900984;1.0459008159220435;0.8331172145155169;0.7965611851868315;-0.44163876043365274;-0.42226258157894125;1.0359527728759268;9.999934523206122;0.75019780822968;-0.4244550017139855;-0.4244550022705499;0.7239608749432972;0.3664168077577791;0.8114050125244558
5.910984;1.0458997696601633;0.8331164842721196;0.7965613497159518;-0.4416381367978797;-0.42226237374716913;1.035952848090332;9.999934283831815;0.7501979092842936;-0.42445500172684025;-0.4244550022869182;0.723960892823559;0.3664177977213505;0.811405512420733
5.920984;1.0458996819898616;0.8331167129220077;0.7965617032002523;-0.4416392547512458;-0.42226344268153276;1.035951928287337;9.999934063415502;0.7501980156205603;-0.4244550017405478;-0.4244550023019773;0.7239609116541912;0.3664177861530311;0.8114055588538183
5.930984;1.0458995912287985;0.8331166156751508;0.7965617489631289;-0.4416392547093673;-0.422263442670471;1.0359520133393594;9.999933857856;0.7501981273781736;-0.4244550017549057;-0.4244550023158505;0.7239609313745046;0.3664187728780733;0.8114060548562523
5.940984;1.0458985357026227;0.8331161760927052;0.7965622030629455;-0.4416397490678786;-0.42226430378707663;1.0359521030943264;9.999933662923555;0.7501982447407655;-0.4244550017696837;-0.42445500232865274;0.7239609519871155;0.36641975770760377;0.8114065487046335
5.950984;1.0458984398440725;0.8331163796896192;0.796562541504418;-0.4416408670212825;-0.4222653727241142;1.0359511974761428;9.999933474077991;0.750198367958266;-0.4244550017846479;-0.4244550023404689;0.7239609735605352;0.36641974044793635;0.8114065886644917
5.960984;1.0458983418308256;0.8331162585961019;0.7965625708767281;-0.4416408669807159;-0.42226537271586545;1.0359512964837043;9.999933286794427;0.750198497243062;-0.42445500179958345;-0.42445500235134365;0.7239619962357077;0.366420720889987;0.8114079699598228
5.970984;1.0458982417740001;0.833116447347226;0.7965628972861394;-0.44164198493508816;-0.4222664416547475;1.0359514001376353;9.999933097314868;0.7501986326396051;-0.42445500181432294;-0.42445500236128864;0.72396202019236;0.36642169880543357;0.8114084563432175
5.980984;1.0458971776735926;0.8331159781093137;0.7965633275631728;-0.4416424792910971;-0.42226730277423713;1.0359505084764697;9.999932902939804;0.7501987740411336;-0.42445500182875406;-0.42445500237029415;0.7239620455714462;0.36642167394333186;0.8114084882454484
5.990984;1.045897073751239;0.8331161535020799;0.796563641270252;-0.4416435972454521;-0.4222683717145694;1.0359506216229708;9.999932701996855;0.7501989212956867;-0.4244550018427996;-0.424455002378337;0.7239620724233488;0.36642264603762187;0.8114089686607207
6.000984;1.0458960061775184;0.8331156716791;0.7965640586133658;-0.44164409159932394;-0.4222692328347422;1.0359507398353072;9.999932494265728;0.7501990742444417;-0.42445500185641305;-0.42445500238538014;0.7239631007583298;0.36642361485582886;0.8114103381216436
6.010984;1.0458958994126717;0.8331155180710447;0.7965640558848096;-0.44164409156167955;-0.42226923283015405;1.0359498634566566;9.999932281306144;0.7501992326717243;-0.42445500186958524;-0.4244550023913711;0.7239631306478986;0.36642458024276986;0.8114108120863672
6.020984;1.0458957916994744;0.8331156760201817;0.7965643494137445;-0.441645209517054;-0.4222703017723023;1.035949992782425;9.999932065805622;0.7501993962713078;-0.4244550018823335;-0.42445500239625333;0.7239631622763144;0.3664255421213314;0.8114112827030535
6.030984;1.045894721152038;0.8331151775429494;0.7965647459991735;-0.44164570387000224;-0.42227116289387645;1.0359491279182096;9.999931850768327;0.7501995646974658;-0.4244550018946868;-0.42445500239998524;0.7239631959133397;0.3664265004763024;0.8114117498630325
6.040984;1.0458946118974703;0.83311420706273;0.7965639562659628;-0.4416471389239846;-0.4222725350246328;1.0359492687261804;9.999931639583567;0.7501997376374803;-0.42445500190668706;-0.4244550024025413;0.7239642318401623;0.3664274553180194;0.811413105632334
6.050984;1.0458935397426115;0.8331136985198502;0.7965643384618578;-0.44164763327577217;-0.42227339614768883;1.0359484149218294;9.999931436361454;0.7501999148393118;-0.42445500191838675;-0.424455002403898;0.7239642702951677;0.3664284066397111;0.8114135653710028
6.060984;1.0458934286955008;0.8331141534149388;0.7965649065880629;-0.44164986922319005;-0.4222755340392271;1.03594856620915;9.999931245754674;0.750200096109423;-0.424455001929834;-0.42445500240404055;0.7239643114756533;0.36642935440897756;0.8114140211555236
6.070984;1.0458923546156849;0.8331136355204881;0.7965652747820428;-0.44165036357289755;-0.42227639516357496;1.0359477223126476;9.99993107227508;0.7502002812924067;-0.4244550019410653;-0.4244550024029892;0.7239653555591412;0.36643029858152487;0.8114153650982906
6.080984;1.045892241544411;0.833113764351934;0.7965655261384111;-0.441651481531517;-0.42227746411111433;1.0359478829492965;9.999930919541926;0.7502004702383629;-0.424455001952101;-0.42445500240078593;0.7239654027225083;0.36643123911923664;0.8114158125915556
6.090984;1.0458911652418847;0.8331132378790316;0.7965658813460984;-0.44165197588009564;-0.42227832523672665;1.035947047824468;9.99993079018545;0.7502006628018142;-0.42445500196292785;-0.4244550023974478;0.7239654531835088;0.3664321760167396;0.811416255598642
6.100984;1.0458910496809242;0.8331133584585826;0.7965661204888316;-0.4416530938396927;-0.4222793941859895;1.0359472166671275;9.999930686595524;0.7502008588674335;-0.4244550019734958;-0.4244550023929488;0.7239665072311238;0.36643310932152223;0.8114175860067679
6.110984;1.0458899707520248;0.8331131411047564;0.7965667675428765;-0.4416547061736217;-0.42228132425828346;1.0359463892781038;9.99993061139352;0.7502010583241964;-0.4244550019837517;-0.42445500238722184;0.7239665651844005;0.3664340391277611;0.811418019041204
6.120984;1.0458888906365873;0.83311260296429;0.7965671063399897;-0.4416552005185505;-0.42228218538492496;1.0359465654905278;9.999930566685775;0.7502012609832235;-0.4244550019936778;-0.4244550023801563;0.7239666273322437;0.3664359655491363;0.8114188982548285
6.130984;1.0458887715444627;0.8331127126208807;0.7965673301994559;-0.4416563184789271;-0.4222832543359893;1.035945745070901;9.999930552946534;0.750201466537556;-0.42445500200329217;-0.42445500237161343;0.7239676939272738;0.3664368886969612;0.8114202124647142
6.140984;1.0458876894621334;0.8331124854442127;0.7965679629605802;-0.44165793080697496;-0.4222851844083013;1.0359449277264114;9.999930568748338;0.7502016746221771;-0.4244550020126205;-0.4244550023614583;0.7239677651924159;0.3664378086995331;0.8114206286398346
6.150984;1.0458875685311402;0.8331125900158933;0.7965681782597878;-0.4416590487682484;-0.42228625335969033;1.0359451131815585;9.99993061146369;0.750201884911436;-0.4244550020216847;-0.4244550023495731;0.7239688413003537;0.36643972575685085;0.8114223826656457
6.160984;1.0458864847118077;0.8331112409278888;0.7965677342923803;-0.4416609781905112;-0.4222884866202302;1.035944301200584;9.999930677815783;0.750202097159305;-0.42445500203051556;-0.42445500233585715;0.7239689223523463;0.3664406401642883;0.8114227867163399
6.170984;1.0458854001922895;0.8331106916812613;0.796568052815549;-0.4416614725292636;-0.42228934774581345;1.035943491582197;9.999930763467644;0.7502023111807005;-0.4244550020391515;-0.42445500232024047;0.7239690083656912;0.366441552295501;0.811423184351384
6.180984;1.0458843152250523;0.833110459117874;0.7965686716335159;-0.44166308484771005;-0.4222912778158009;1.0359436841759897;9.999930863003058;0.7502025268245229;-0.42445500204763054;-0.424455002302707;0.7239700992712378;0.3664434626015027;0.8114249190568712
6.190984;1.0458841922180722;0.833110560743423;0.7965688745113048;-0.4416642028089724;-0.4222923467659975;1.0359428788771132;9.999930971198854;0.7502027439500295;-0.4244550020560201;-0.4244550022832987;0.723970194933342;0.36644437161472976;0.8114253027831227
6.200984;1.045883107441202;0.8331103290216184;0.7965694885108933;-0.44166581512279185;-0.42229427683422044;1.0359420755729962;9.9999310843166;0.7502029624041773;-0.42445500206446224;-0.4244550022621155;0.7239712951758349;0.36644627990245277;0.811427022746436
6.210984;1.0458820232309987;0.8331100983195789;0.7965701006535472;-0.44166742743224174;-0.4222962069011186;1.0359412741173482;9.99993120050352;0.750203182031845;-0.42445500207317277;-0.42445500223931176;0.7239713998073549;0.36644718798613024;0.811427390997964
6.220984;1.0458819017896608;0.8331102029490011;0.7965702980202769;-0.441668545391526;-0.4222972758493771;1.035941474345536;9.999931319373502;0.7502034027237441;-0.4244550020823973;-0.42445500221505006;0.7239725086489776;0.3664490962939321;0.8114290950944234
6.230984;1.0458808190024433;0.8331099751974559;0.7965709078639293;-0.44167015769488643;-0.4222992059140931;1.0359406760779155;9.999931441233223;0.750203624427001;-0.4244550020923778;-0.4244550021894388;0.7239726215110242;0.36645000515694504;0.8114294474831597
6.240984;1.0458797367384842;0.8331097493486727;0.7965715173779846;-0.4416717699932879;-0.4223011359772698;1.0359398791368648;9.99993156691066;0.7502038470788297;-0.4244550021033416;-0.4244550021625238;0.7239737381280155;0.3664519148111485;0.8114311359827343
6.250984;1.0458786547540257;0.8331095255976774;0.7965721271036376;-0.4416733822866288;-0.42230306603878415;1.0359390833973805;9.99993169845985;0.7502040705409548;-0.4244550021154899;-0.42445500213431475;0.7239738581436412;0.36645282540125557;0.8114314730548662
6.260984;1.045877572879808;0.8331078690560335;0.7965713653864074;-0.44167419369816985;-0.42230423034490555;1.0359392888188306;9.999931839798204;0.750204294592932;-0.4244550021289881;-0.42445500210480536;0.7239749811222698;0.3664547370019942;0.8114331463220057
6.270984;1.0458777259390286;0.833108924883376;0.7965722552155929;-0.44167577851787165;-0.42230563549919403;1.0359384954318542;9.999931996491474;0.7502045189540082;-0.42445500214395726;-0.42445500207399894;0.7239751065352205;0.36645664964289343;0.8114339196499247
6.280984;1.0458766439542704;0.8331087088365415;0.7965728682961642;-0.4416773907990609;-0.42230756555464255;1.0359377033195376;9.999932175011402;0.7502047433265586;-0.4244550021604548;-0.42445500204193193;0.7239762337883913;0.3664575633051369;0.8114351258130911
6.290984;1.045875561660968;0.8331084959591063;0.7965734832558699;-0.4416790030750897;-0.4223094956080057;1.0359369126135989;9.999932382378958;0.7502049674446017;-0.42445500217846455;-0.424455002008663;0.7239773623054763;0.3664594778948542;0.8114367758682743
6.300984;1.0458744789000252;0.833108286511689;0.7965741003798221;-0.44168061534599706;-0.42231142565921864;1.035936123461909;9.999932626329093;0.75020519107368;-0.42445500219790716;-0.4244550019742405;0.7239774915740487;0.36646139324684085;0.811437526088818
6.310984;1.0458733956079396;0.833108080799734;0.7965747198541804;-0.44168222761184356;-0.42231335570823264;1.0359353359669705;9.999932915050643;0.7502054139895211;-0.4244550022186457;-0.4244550019386956;0.7239786211360497;0.36646330917573366;0.8114391610490513
6.320984;1.045872311760491;0.833107879189635;0.7965753417696972;-0.44168383987272175;-0.42231528575499544;1.0359345501561774;9.999933256065558;0.7502056359672042;-0.4244550022404868;-0.4244550019020719;0.7239787505590866;0.3664642255153521;0.8114394448965008
6.330984;1.0458712272263095;0.8331076820155237;0.7965759661979932;-0.44168545212875426;-0.42231721579944503;1.0359337660130585;9.999933655271615;0.7502058567540647;-0.42445500226320376;-0.42445500186446133;0.7239798793685474;0.3664661421158782;0.8114410654746762
6.340984;1.0458701416711125;0.833107489513406;0.7965765932491942;-0.44168706438006455;-0.42231914584153607;1.0359329835394273;9.99993411679733;0.7502060760500576;-0.4244550022865728;-0.42445500182600326;0.7239810069764621;0.36646805882664185;0.8114426790921334
6.350984;1.0458690545984517;0.8331073018690426;0.796577223044572;-0.4416886766267546;-0.4223210758812624;1.0359332027287238;9.999934642921064;0.7502062935094908;-0.42445500231038613;-0.4244550017868562;0.7239811326993653;0.3664699754758965;0.8114433936144742
6.360984;1.045867965470555;0.8331060013459552;0.7965767867030622;-0.44169060596780474;-0.42232330911335614;1.0359324234342515;9.999935234016126;0.7502065087504862;-0.42445500233443395;-0.4244550017471841;0.7239822558635932;0.3664718918595684;0.811444993481409
6.370984;1.0458668738249322;0.8331061412583592;0.796577725288971;-0.4416933361688535;-0.4223263080924925;1.0359316453225356;9.999935888847011;0.7502067214154707;-0.4244550023584916;-0.4244550017071462;0.7239833759191093;0.36647380777251604;0.811446586510683
6.380984;1.0458657793708293;0.8331059697296408;0.7965783634071054;-0.4416949484010619;-0.4223282381256336;1.0359308679362744;9.999936604480947;0.7502069312494708;-0.42445500238232947;-0.4244550016668689;0.7239834924702336;0.3664757230672266;0.8114472806118948
6.390984;1.0458646820238673;0.8331058041426869;0.7965790041840136;-0.44169656062887364;-0.4223301681566732;1.0359300907063143;9.999937376033628;0.7502071380851868;-0.42445500240570905;-0.4244550016264266;0.723984605200303;0.3664776376828092;0.8114488605019767
6.400984;1.0458635818211568;0.8331056448330825;0.7965796475662077;-0.44169817285224966;-0.4223320981856714;1.0359293129436897;9.999938197510717;0.7502073417627482;-0.4244550024283645;-0.42445500158584404;0.7239857137835464;0.3664795516339868;0.8114504345084695
6.410984;1.0458624787601483;0.833105809294277;0.7965805967076394;-0.4417009030300455;-0.422335097156083;1.0359285339124324;9.9999390635395;0.750207542101537;-0.4244550024500129;-0.424455001545108;0.7239858178518883;0.3664814649841153;0.8114511111392304
6.420984;1.0458613726867596;0.8331056636992527;0.7965812451358473;-0.44170251524339993;-0.4223370271809952;1.0359277529334556;9.999939970499463;0.7502077389243453;-0.4244550024703919;-0.42445500150419496;0.7239869170111448;0.36648337783159707;0.8114526756258927
6.430984;1.045860263301412;0.8331055253980159;0.7965818958968127;-0.4417041274524192;-0.42233895720386794;1.035925969471203;9.999940916483894;0.7502079320430343;-0.4244550024892847;-0.4244550014631025;0.7239880108940594;0.3664852903292887;0.8114542366254691
6.440984;1.0458591502464387;0.8331045936604677;0.7965817830688783;-0.4417071747117155;-0.42234225936477404;1.035925183167231;9.999941900935308;0.7502081211990179;-0.42445500250652;-0.42445500142185927;0.7239880991803945;0.3664872027008162;0.8114549027481738
6.450984;1.0458580332160852;0.83310447025281;0.7965824379756011;-0.44170878691149856;-0.4223441893836753;1.0359243937847835;9.999942924556217;0.7502083060371426;-0.42445500252196866;-0.42445500138051406;0.723989181555826;0.366489115226749;0.8114564591332304
6.460984;1.045856912010035;0.8331046714140912;0.7965833978551325;-0.44171151706088657;-0.42234718834350204;1.0359236011189916;9.99994398917605;0.7502084861371107;-0.4244550025355515;-0.4244550013391211;0.7239902577027281;0.36649102821264445;0.8114580142451294
6.470984;1.0458557865191977;0.8331045628812386;0.7965840560317111;-0.44171312925233397;-0.4223491183581192;1.0359228049386193;9.999945097155686;0.7502086610614186;-0.42445500254725327;-0.4244550012977357;0.7239913273417148;0.3664939419470153;0.8114600203036771
6.480984;1.04585492963465;0.8331054023878093;0.7965854071562015;-0.44171520828718064;-0.42235138455347465;1.0359220049784603;9.999946250338263;0.7502088303909626;-0.4244550025571296;-0.4244550012564096;0.7239913902388152;0.36649585668002166;0.8114606822761917
6.490984;1.0458537957788208;0.8331053081095738;0.7965860676797248;-0.44171682047119165;-0.4223533145624571;1.0359212009637782;9.999947449299713;0.7502089937464091;-0.42445500256529495;-0.42445500121517316;0.7239924461471938;0.3664977726313826;0.8114622364980818
6.500984;1.045852658092007;0.8331055377085057;0.7965870324475469;-0.44171955060119866;-0.4223563135117008;1.0359203926256426;9.999948693841468;0.7502091508103618;-0.42445500257189217;-0.42445500117402607;0.7239934947550237;0.3664996899910078;0.8114637909673162
6.510984;1.0458505547171777;0.8331048057228333;0.7965878051779217;-0.4417205390762219;-0.42235803567138736;1.0359195797034593;9.999949984310689;0.7502093013601608;-0.4244550025770705;-0.4244550011329545;0.7239945357146427;0.36650260890560776;0.8114657975513344
6.520984;1.0458494098235687;0.8331039305077661;0.7965877028050548;-0.44172358629416664;-0.42236133781585755;1.035917761967906;9.999951322046313;0.7502094452704753;-0.42445500258098146;-0.42445500109194734;0.7239945687176934;0.3665045294713748;0.8114664610526595
6.530984;1.045848261380538;0.8331041796480363;0.7965886700500011;-0.4417263164073606;-0.42236433675790447;1.0359169392444505;9.999952708600919;0.7502095824588149;-0.4244550025837711;-0.4244550010509902;0.7239955935331873;0.3665064517478906;0.8114680178405403
6.540984;1.0458471094028634;0.8331041179598367;0.7965893345159997;-0.44172792857252885;-0.42236626675563715;1.0359161114061795;9.99995414533763;0.7502097128389595;-0.42445500258557434;-0.42445500101005706;0.7239966100021332;0.3665093757826628;0.8114700276587561
6.550984;1.0458459539218738;0.8331043794347666;0.7965903022558801;-0.44173065867748684;-0.4223692656931614;1.035915278388453;9.99995563362231;0.7502098363352121;-0.42445500258651636;-0.4244550009691256;0.7239976180267206;0.3665113016285945;0.811471587369039
6.560984;1.0458438329903434;0.8331039955523718;0.7965913798978939;-0.4417327650600392;-0.4223720567801619;1.0359144402212292;9.999957174589218;0.7502099529168038;-0.42445500258670643;-0.4244550009281988;0.7239986175494838;0.36651322935588915;0.8114731487097335
6.570984;1.045842670912001;0.8331039509730196;0.7965920434907041;-0.4417343772135197;-0.42237398677063415;1.0359125970081084;9.999958768938598;0.7502100625826986;-0.4244550025862369;-0.42445500088730415;0.7239996085410536;0.3665161590355059;0.8114751633810305
6.580984;1.045841505878583;0.8331042282656287;0.7965930093687215;-0.4417371073023437;-0.4223769857005689;1.0359117488516296;9.999960417199786;0.7502101652950346;-0.4244550025851996;-0.4244550008464712;0.7239995910295676;0.36651809070041824;0.8114758358968631
6.590984;1.0458403380588814;0.8331045098172188;0.7965939741240872;-0.44173983738646927;-0.4223799846281805;1.0359108957648158;9.999962119742602;0.7502102609284153;-0.42445500258368946;-0.424455000805719;0.7240005651093488;0.3665210243549013;0.8114778539715197
6.600984;1.0458382055049547;0.8331030261686956;0.7965939788963252;-0.44174226083585777;-0.4223830789055738;1.0359100376403465;9.999963876262429;0.7502103492778085;-0.4244550025817986;-0.4244550007650634;0.7240015308875802;0.36652296003116386;0.8114794220302196
6.610984;1.0458370323778914;0.8331033151321123;0.796594941119388;-0.4417449909071466;-0.4223860778281672;1.0359081742744611;9.999965685473407;0.7502104301224252;-0.42445500257962604;-0.4244550007245218;0.7240024884312315;0.36652589781404454;0.811481443288562
6.620984;1.045835856669263;0.8331036076164229;0.7965959021418921;-0.44174772097363585;-0.42238907674848575;1.0359073053664825;9.999967545429438;0.7502105032975496;-0.42445500257728863;-0.4244550006841016;0.7240034377547073;0.36652783780609305;0.8114830143035594
6.630984;1.045834678417249;0.833103903770938;0.796596862133991;-0.4417504510352769;-0.42239207566661857;1.0359064305463583;9.99996945368408;0.7502105686937328;-0.42445500257491137;-0.42445500064379205;0.7240043788363725;0.36653078007215956;0.8114850383865316
6.640984;1.045832808552091;0.8331038594160375;0.7965980168449289;-0.44175078831755876;-0.42239306500342666;1.035904549460039;9.999971407448088;0.7502106261772662;-0.4244550025726165;-0.4244550006035791;0.7240053116747651;0.3665327246176971;0.8114866121887949
6.650984;1.0458316255326863;0.8331041638348798;0.796598975273565;-0.44175351836707943;-0.4223960639154159;1.0359036618106159;9.999973404746243;0.7502106755231025;-0.4244550025705184;-0.4244550005634642;0.7240062363700518;0.3665356714226626;0.8114886390518655
6.660984;1.04583044028112;0.833104472961259;0.7965999330545547;-0.4417562484115601;-0.4223990628255584;1.035902767318266;9.99997544535363;0.750210716451776;-0.4244550025687231;-0.4244550005234649;0.7240061531447625;0.36653862048160246;0.8114897751278634
6.670984;1.045828290773376;0.8331030181061809;0.7965999315668751;-0.44175867179984835;-0.42240215708379125;1.0359008656279924;9.999977530075942;0.7502107487603458;-0.4244550025673353;-0.42445500048360335;0.7240070622734586;0.3665405718007887;0.8114913532139659
6.680984;1.045827101156781;0.8331033374829383;0.7966008884198502;-0.44176140183080626;-0.4224051559899932;1.0358999562487066;9.999979659453375;0.7502107724067286;-0.4244550025664612;-0.42445500044389695;0.7240079640093683;0.36654352537014223;0.8114933848195105
6.690984;1.0458259095366325;0.833103979073902;0.7966021482536996;-0.44176524977886417;-0.4224092238346137;1.0358990386069753;9.999981832948938;0.7502107874718257;-0.4244550025661953;-0.4244550004043561;0.7240088586023503;0.3665464811364447;0.8114954187742947
6.700984;1.0458237541136648;0.8331036572271295;0.7966032149723653;-0.44176735603512185;-0.42241201487800784;1.0358971121346476;9.99998404857661;0.7502107941109977;-0.4244550025666006;-0.42445500036499506;0.7240097463701316;0.36654843899098816;0.8114970040077023
6.710984;1.0458225593003234;0.8331039906954114;0.7966041714025275;-0.44177008604622475;-0.42241501377773744;1.0358961763012768;9.99998630301738;0.7502107925492364;-0.4244550025676935;-0.42445500032584726;0.7240106277151966;0.3665513987834261;0.8114990445704555
6.720984;1.0458204013826988;0.833103676643894;0.7966052380323122;-0.44177219228213255;-0.4224178048147046;1.0358942306492709;9.9999885919281;0.7502107830458509;-0.42445500256945706;-0.4244550002869785;0.724011503104813;0.3665543603515827;0.8115010894902936
6.730984;1.0458192048680863;0.833104016666067;0.7966061944252935;-0.44177492227944154;-0.422420803709639;1.035893274864443;9.999990910565502;0.7502107658297501;-0.4244550025718747;-0.4244550002484991;0.7240123730729257;0.36655732354573417;0.8115031395008282
6.740984;1.0458180081109685;0.8331032411934901;0.7966060818235008;-0.4417779693724955;-0.42242410581175366;1.0358923088137606;9.999993255087187;0.7502107410602135;-0.42445500257493773;-0.42445500021055554;0.724013238206202;0.366559288239281;0.8115047435851385
6.750984;1.045815849435069;0.8331029344740496;0.7966071482931812;-0.44178007557896654;-0.4224268968401986;1.0358903325091864;9.999995623341624;0.7502107088254825;-0.4244550025786224;-0.4244550001732894;0.7240140991058931;0.3665622543404284;0.8115068057560619
6.760984;1.0458146533513661;0.8331035974843821;0.7966084076662917;-0.4417839234676597;-0.4224309646683877;1.035889346039616;9.9999980140505;0.7502106691806156;-0.4244550025828681;-0.4244550001367994;0.7240149563726881;0.3665652218205825;0.8115088749224316
6.770984;1.045812769207678;0.8331039172430003;0.7966098626657898;-0.4417853785507308;-0.4224330228839514;1.0358873495050378;10.00000042520921;0.7502106222178613;-0.4244550025875639;-0.42445500010113635;0.7240158106145134;0.3665681907369803;0.8115109516983063
6.780984;1.0458115759665765;0.8331042651454892;0.7966108190383094;-0.44178810851253775;-0.4224360217672349;1.0358863429570206;10.00000285312955;0.7502105681370035;-0.4244550025925329;-0.424455000066299;0.7240166624567381;0.36657116121587224;0.8115130366713945
6.790984;1.0458094231197679;0.8331042795805637;0.7966121892894186;-0.44179133257961384;-0.4224398817210571;1.035884326389373;10.000005292468092;0.7502105072584727;-0.4244550025975399;-0.4244550000322286;0.724017512535357;0.36657313340734765;0.8115146786629873
6.800984;1.0458082354953944;0.8331046282676624;0.7966131467735073;-0.4417940625251203;-0.42244288060135876;1.0358832997811271;10.000007736795295;0.7502104399559681;-0.42445500260233215;-0.4244549999988327;0.7240183614592853;0.36657610745292324;0.8115167815788406
6.810984;1.0458060897677268;0.8331032079877724;0.7966131464338094;-0.4417964857644425;-0.42244597482542173;1.035881263162675;10.000010179358288;0.7502103665838951;-0.42445500260667435;-0.4244549999660124;0.7240192097810686;0.3665790834836408;0.8115188941683662
6.820984;1.0458049106924059;0.8331038737387139;0.7966144090847985;-0.44180033359521825;-0.4224500426426324;1.035880216721684;10.00001261335865;0.7502102874734244;-0.42445500261034763;-0.4244549999336579;0.7240200579927449;0.36658206162913004;0.8115210168156164
6.830984;1.0458027746800513;0.8331035711943318;0.7966154800172301;-0.44180243970734406;-0.4224528336508123;1.0358781608702616;10.000015031273609;0.7502102029611407;-0.424455002613134;-0.4244549999016427;0.7240209065082843;0.36658504201468434;0.8115231497650489
6.840984;1.0458016062404152;0.8331039196882513;0.7966164421710469;-0.4418051696196471;-0.422455832528653;1.0358770961711479;10.000017424037498;0.7502101133623094;-0.42445500261481783;-0.42445499986985835;0.724021755642693;0.3665880247437461;0.8115252931225027
6.850984;1.0457994817561624;0.8331039342029871;0.7966178194407991;-0.4418083936043132;-0.42245969247277354;1.0358750231647242;10.00001978092856;0.7502100188805867;-0.42445500261519775;-0.42445499983825824;0.7240226056282483;0.36659100988384696;0.8115274469156649
6.860984;1.0457983258911416;0.8331042828234627;0.7966187851645138;-0.4418111234990678;-0.42246269135044706;1.0358739422204113;10.000022090153283;0.7502099195494204;-0.4244550026141044;-0.42445499980686524;0.724023456660664;0.3665939974787938;0.8115296111490352
6.870984;1.0457962151941826;0.8331031797548913;0.7966190975853505;-0.4418146645571444;-0.4224668545084405;1.0358718535331928;10.00002434020481;0.7502098152620681;-0.42445500261142816;-0.42445499977575146;0.7240243089259759;0.3665969875803154;0.8115317858124177
6.880984;1.0457950743776394;0.8331035289179374;0.7966200679475145;-0.44181739443396545;-0.4224698533867644;1.0358707572405053;10.000026521653155;0.7502097058493485;-0.424455002607137;-0.4244549997450148;0.7240251625963975;0.3665999802629175;0.8115339708333178
6.890984;1.0457932527694698;0.8331041684408216;0.7966218431231615;-0.4418199672627354;-0.42247298049885945;1.0358686535276636;10.00002862794638;0.7502095911472921;-0.42445500260126406;-0.4244549997147563;0.724026017828465;0.36660297559971927;0.811536166045736
