time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.900984;1.0457911669519913;0.8331038676417105;0.7966229293932466;-0.4418220732844733;-0.422475771499356;1.0358675426536441;10.000030654845968;0.7502094710630476;-0.42445500259386904;-0.42445499968506367;0.7240278747685748;0.366605973628082;0.8115392633831309
6.910984;1.0457900520005965;0.8331045355801461;0.7966242117465325;-0.44182592101801743;-0.42247983931438193;1.0358654248796366;10.0000325996975;0.7502093456750243;-0.4244550025850049;-0.4244549996559858;0.7240287335745964;0.36660897434672174;0.8115414783231957
6.920984;1.0457879838591828;0.8331042356989409;0.7966253042447244;-0.4418280270133433;-0.42248263031428274;1.03586330036195;10.000034460497249;0.7502092152935079;-0.42445500257471797;-0.4244549996274825;0.7240295944585201;0.3666129777251726;0.8115441545615915
6.930984;1.0457868866114939;0.8331049042515836;0.7966265926855441;-0.44183187472488583;-0.42248669813027634;1.035862169113977;10.000036234345467;0.7502090803979514;-0.4244550025630603;-0.42445499959940763;0.7240304576873413;0.3666159836947762;0.8115463884432218
6.940984;1.0457848361996267;0.8331038039024758;0.7966269251888719;-0.4418354156770806;-0.4224908612860615;1.0358600310436483;10.00003791683454;0.7502089415272901;-0.4244550025500927;-0.4244549995715646;0.7240313235023175;0.36661899214901;0.8115486315646302
6.950984;1.0457827947963345;0.8331035042125562;0.7966280259468386;-0.4418375216298959;-0.42249365228488284;1.0358578859978127;10.000039502822343;0.7502087992130998;-0.42445500253588364;-0.42445499954376037;0.7240321920436363;0.3666220029629487;0.8115508838463834
6.960984;1.0457817246352001;0.8331041724079048;0.7966293220464854;-0.4418413693054804;-0.4224977201018837;1.0358567338058167;10.000040987131918;0.7502086539367122;-0.42445500252050117;-0.42445499951581755;0.724033063373477;0.3666250159971879;0.8115531453059768
6.970984;1.0457797017368045;0.8331041890538903;0.7966307307060695;-0.4418445931059485;-0.4225015800360391;1.0358545743372245;10.000042365253888;0.7502085061028384;-0.42445500250400103;-0.4244549994875748;0.7240339375409577;0.36662803110035314;0.8115554160311194
6.980984;1.0457776881010443;0.8331038880611391;0.7966318385016621;-0.4418466990156138;-0.4225043710328259;1.0358534074908332;10.000043634748174;0.7502083560467477;-0.4244550024864158;-0.4244549994588813;0.724034814602204;0.36663204814436867;0.8115581478752639
6.990984;1.045776645627145;0.8331045546464155;0.7966331417268743;-0.44185054665433665;-0.42250843885036116;1.0358512331550105;10.000044796111958;0.7502082040552265;-0.42445500246773793;-0.4244549994295887;0.7240366946308281;0.36663506705660964;0.8115613295700705
7.000984;1.0457749229056912;0.8331040753786987;0.7966338775154244;-0.44185343641309566;-0.4225118691534162;1.035849051306192;10.000045851854573;0.7502080503780247;-0.42445500244791146;-0.4244549993995571;0.7240375777568833;0.3666380878061402;0.8115636287288204
7.010984;1.0457729358238168;0.8331040891403186;0.7966352961708855;-0.44185666014510383;-0.4225157290821158;1.0358478621522387;10.000046805254126;0.7502078952037945;-0.42445500242686157;-0.4244549993686595;0.7240384641725203;0.3666411103718472;0.8115659375878594
7.020984;1.0457719188576255;0.8331044356563275;0.7966363039201099;-0.44185938987913925;-0.4225187279633829;1.0358456661472712;10.000047660456689;0.7502077386259316;-0.4244550024045255;-0.4244549993367756;0.7240393540820755;0.3666451347256877;0.8115687078572122
7.030984;1.0457699474869597;0.8331044465769479;0.7966377276703709;-0.4418626135795621;-0.42252258789109887;1.0358434639496727;10.000048422620262;0.750207580660569;-0.4244550023808457;-0.42445499930378744;0.7240402476628872;0.36664816082107865;0.8115710357821168
7.040984;1.0457679834643792;0.8331044554167704;0.7966391539501513;-0.4418658372607778;-0.4225264478177416;1.0358412564097639;10.000049097045105;0.7502074212990771;-0.4244550023557671;-0.42445499926957436;0.7240411450593632;0.36665118858248513;0.81157337280319
7.050984;1.0457669886699308;0.833105112717032;0.7966404726307358;-0.44186968482169675;-0.4225305156354103;1.035840044552295;10.000049688446868;0.75020726056647;-0.42445500232925104;-0.4244549992340193;0.7240430463890127;0.36665421789961616;0.8115766106477366
7.060984;1.0457650389215014;0.8331039978567061;0.7966408355128728;-0.4418732255735084;-0.4225346787876891;1.035837829523657;10.000050200665463;0.7502070985904908;-0.4244550023012724;-0.4244549991970276;0.7240439517520627;0.36665824862520935;0.8115794163167545
7.070984;1.0457630962009814;0.8331039971380158;0.7966422704240155;-0.4418764492018739;-0.4225385387133674;1.0358356124992905;10.000050636235908;0.7502069356472404;-0.4244550022718136;-0.4244549991585331;0.7240448612402836;0.3666612806082023;0.8115817777663492
7.080984;1.0457611604749468;0.8331036751940794;0.7966434054326466;-0.441878554958003;-0.4225413297039285;1.0358343945688397;10.000050996269865;0.7502067721410042;-0.42445500224087285;-0.4244549991184847;0.7240457749548139;0.36666431376072484;0.8115841460771639
7.090984;1.0457601937263046;0.8331043170314657;0.796644736942809;-0.4418824024664197;-0.4225453975245364;1.0358321766685263;10.000051280958738;0.750206608551079;-0.4244550022084596;-0.42445499907682643;0.7240466930110354;0.3666683480805531;0.8115869723264995
7.100984;1.0457582717216527;0.8331043031668375;0.7966461823778186;-0.4418856260449729;-0.4225492574502555;1.0358299596133898;10.0000514902768;0.7502064453899249;-0.42445500217457854;-0.4244549990334724;0.7240486154909409;0.3666713836070607;0.811590244400927
7.110984;1.0457566291982343;0.8331049085701505;0.7966480201743846;-0.4418881985104144;-0.4225523845001708;1.0358277441542958;10.00005162460645;0.750206283137451;-0.42445500213923504;-0.42445499898830474;0.7240495423872033;0.3666754203692167;0.8115930810186194
7.120984;1.0457547202647237;0.8331037676524786;0.796648403863167;-0.44189173915732827;-0.4225565476541103;1.0358265309983992;10.000051685022243;0.7502061221626785;-0.4244550021024529;-0.42445499894120226;0.7240504736030601;0.36667845835957125;0.8115954701966952
7.130984;1.0457537800369436;0.8331043913126782;0.7966497496958611;-0.44189558661369516;-0.42256061547910334;1.03582432088602;10.000051673019538;0.7502059627208725;-0.42445500206426884;-0.42445499889206406;0.7240514089832933;0.36668249754971227;0.8115983150711238
7.140984;1.0457518847447047;0.8331043597455222;0.7966512093145681;-0.4418988101230624;-0.4225644754055737;1.035822114692877;10.000051590257687;0.7502058050227236;-0.4244550020247126;-0.424454998840805;0.7240523483263963;0.366685537934092;0.811600711598546
7.150984;1.0457499967503525;0.8331043242993451;0.7966526725593753;-0.4419020336144971;-0.42256833533293936;1.0358199133603767;10.000051438928148;0.7502056493001878;-0.42445500198381925;-0.4244549987873621;0.724054291401273;0.3666885795256992;0.8116040031937428
7.160984;1.0457481163576403;0.8331042852255351;0.7966541395690238;-0.4419052570881563;-0.42257219526132167;1.0358177176921255;10.000051222185123;0.7502054958414016;-0.42445500194165453;-0.4244549987317309;0.7240552379973433;0.36669262229084393;0.811606856923365
7.170984;1.0457462438227074;0.8331042427346452;0.7966556104742842;-0.4419084805441989;-0.42257605519077784;1.0358165282401477;10.000050944035245;0.7502053449865781;-0.4244550018983007;-0.4244549986739872;0.724056187949852;0.3666956661152762;0.8116092608439528
7.180984;1.0457453413679796;0.8331037302404118;0.7966559061733877;-0.4419126450438876;-0.4225804262601936;1.0358143453283948;10.00005060886507;0.7502051970771155;-0.424455001853823;-0.42445499861427227;0.72405714111262;0.3666997108312283;0.8116121182039161
7.190984;1.0457434850480256;0.8331036813116245;0.7966573851507625;-0.4419158684695666;-0.4225842861933237;1.0358121691077793;10.000050220531639;0.7502050524092144;-0.4244550018082573;-0.42445499855276014;0.7240590973566955;0.3667027562423391;0.8116154172506449
7.200984;1.0457416370523935;0.8331036292518645;0.796658868160447;-0.4419190918779634;-0.4225881461272752;1.0358099996015646;10.000049781281264;0.7502049112540721;-0.42445500176161466;-0.4244549984896199;0.7240600566138475;0.36670680211651135;0.8116182772361228
7.210984;1.045740070542413;0.8331041981390421;0.7966607438143005;-0.4419216641768529;-0.42259127316395495;1.035807836780183;10.000049291641625;0.7502047739162133;-0.4244550017138975;-0.4244549984249857;0.7240610188769956;0.3667098481729598;0.8116206865226742
7.220984;1.0457382400658966;0.8331044573802899;0.7966625375274385;-0.44192600537619675;-0.42259620202867626;1.035806680641553;10.0000487511723;0.7502046407580983;-0.4244550016651176;-0.4244549983589543;0.7240619841378518;0.36671389408290733;0.8116235485949552
7.230984;1.0457373810326986;0.8331039303530549;0.7966628519878457;-0.44193016981595834;-0.4226005731100574;1.0358045312604256;10.000048158727719;0.7502045121917353;-0.4244550016152965;-0.42445499829159916;0.7240639523397956;0.36671793948708525;0.8116273035249378
7.240984;1.0457355698829989;0.8331038680965136;0.7966643484531271;-0.4419333931572443;-0.4226044330454077;1.0358023888142989;10.000047512102498;0.750204388668656;-0.4244550015644446;-0.42445499822297994;0.7240649233635416;0.36672098403658093;0.8116297149802317
7.250984;1.0457337691497404;0.8331038043870311;0.796665847228234;-0.4419366164812057;-0.4226082929811944;1.035800253534525;10.00004680784113;0.7502042706292793;-0.42445500151254467;-0.4244549981531402;0.7240658970068136;0.36672502743819835;0.8116325783950494
7.260984;1.045731979201196;0.8331037397077986;0.7966673477482734;-0.4419398397879066;-0.4226121529173945;1.0357981255731865;10.000046041661916;0.7502041584208305;-0.4244550014595631;-0.42445499808211096;0.7240678729804331;0.36672806946251596;0.8116358819022665
7.270984;1.045730200238278;0.8331036745459907;0.7966688494097447;-0.4419430630774084;-0.42261601285399336;1.0357960049100354;10.000045209860877;0.7502040522823467;-0.4244550014054795;-0.42445499800992914;0.7240688509334035;0.3667321099177718;0.811638744660335
7.280984;1.045728432306933;0.8331039265761695;0.7966706549024338;-0.4419474041630862;-0.42262094172205394;1.0357938913872728;10.000044310999122;0.7502039523896425;-0.4244550013503008;-0.42445499793665104;0.7240698304913514;0.3667361486301047;0.8116416065913945
7.290984;1.045726675359874;0.8331027443750497;0.7966710883411735;-0.44195094452273803;-0.42262510489924626;1.0357927847928556;10.000043345908509;0.7502038588879932;-0.42445500129405206;-0.42445499786234564;0.724070811320404;0.3667391854441931;0.8116440155075884
7.300984;1.0457252022283086;0.8331033052087572;0.7966729791766074;-0.4419535166685927;-0.4226282319183132;1.035790684908479;10.000042315926844;0.7502037718981343;-0.4244550012367644;-0.424454997787088;0.724072793160759;0.36674322023050576;0.8116477669721638
7.310984;1.0457244289778207;0.8331038947729598;0.7966743700878867;-0.44195736390287643;-0.4226322997743112;1.0357885915698708;10.000041221357986;0.750203691488052;-0.4244550011784752;-0.4244549977109701;0.7240737758015395;0.3667472528799641;0.8116506248883119
7.320984;1.0457227042301376;0.8331041523880477;0.7966761732135985;-0.4419617049144863;-0.4226372286413397;1.0357865047332908;10.000040061225686;0.7502036176457396;-0.424455001119232;-0.42445499763412325;0.7240747590898922;0.3667502832859215;0.8116530295142229
7.330984;1.0457209896816722;0.8331040952530546;0.7966776712772371;-0.4419649281011998;-0.4226410885778359;1.0357844244451424;10.000038833883021;0.7502035503200563;-0.4244550010590967;-0.42445499755672816;0.7240767429681492;0.36675431133625036;0.8116567766337739
7.340984;1.0457192848113244;0.8331040407037136;0.7966791670476864;-0.4419681512707748;-0.42264494851405826;1.0357823507259547;10.000037537554698;0.7502034894796428;-0.42445500099814154;-0.4244549974789985;0.7240777274595626;0.3667583369242811;0.8116596301246249
7.350984;1.0457175889413108;0.8331028710320005;0.7966795910885635;-0.4419716915309645;-0.4226491116939976;1.0357802834790313;10.00003617061309;0.7502034350978076;-0.42445500093643;-0.42445499740115256;0.724078712617516;0.36676135997129544;0.8116620300527884
7.360984;1.0457159013500281;0.8331031388845546;0.7966813839280247;-0.44197603246286643;-0.4226540405594717;1.0357782224839536;10.000034731800156;0.7502033871295661;-0.4244550008740025;-0.42445499732340564;0.7240806984764203;0.3667653804439972;0.8116657719993304
7.370984;1.0457142213574258;0.8331030920738475;0.796682869531103;-0.4419792555786872;-0.42265790049454083;1.035776167476848;10.00003322023477;0.7502033455564394;-0.42445500081087467;-0.42445499724598845;0.7240816850434243;0.3667693983486126;0.8116686196463176
7.380984;1.0457125483228087;0.8331030475160198;0.7966843505399543;-0.44198247867727825;-0.4226617604289435;1.0357741182376763;10.000031635561276;0.7502033104284526;-0.4244550007470329;-0.42445499716915674;0.7240826723322269;0.3667734137089378;0.8116714647814183
7.390984;1.045711154516206;0.833103946248352;0.7966865185254951;-0.44198616845969924;-0.42266595635081544;1.0357720745992123;10.000029978458922;0.7502032818681823;-0.4244550006824441;-0.4244549970931754;0.7240846603772675;0.3667764265419458;0.8116747474200564
7.400984;1.0457094934076185;0.8331027881122484;0.7966869199890403;-0.441989708630348;-0.42267011952903766;1.0357700364287374;10.000028250760316;0.7502032600720879;-0.4244550006170987;-0.4244549970183084;0.7240856492191144;0.3667804368463379;0.8116775871441729
7.410984;1.0457078371728552;0.833103066911206;0.7966886878702316;-0.4419940494603057;-0.4226750483877994;1.0357680036289008;10.000026455020182;0.7502032453036581;-0.42445500055104124;-0.42445499694483085;0.724086638896548;0.3667844446206375;0.8116804243481965
7.420984;1.0457061849418303;0.8331030305687306;0.7966901466204299;-0.44199727248511317;-0.42267890831712956;1.035765976132707;10.000024594340385;0.7502032378513634;-0.42445500048434637;-0.4244549968730489;0.7240886294592194;0.36678844989145504;0.8116841513672753
7.430984;1.045704535741523;0.8331029961168417;0.7966915994865517;-0.4420004954925363;-0.4226827682456794;1.035764953889545;10.00002267261831;0.7502032379748894;-0.4244550004170713;-0.4244549968033137;0.7240896209948265;0.36679145272485847;0.8116865323845781
7.440984;1.0457028886284478;0.8331032805948075;0.7966933497958433;-0.4420048362614432;-0.4226876971014351;1.0357629368003027;10.000020694599248;0.7502032458932593;-0.42445500034923134;-0.4244549967360176;0.7240906136380951;0.36679545322087304;0.8116893633895539
7.450984;1.0457012427902512;0.8331032497054426;0.7966947911605461;-0.44200805923181025;-0.42269155702794187;1.0357609246182498;10.000018665636295;0.750203261775985;-0.42445500028081096;-0.4244549966715649;0.7240926075344539;0.3667994515044367;0.8116930846748315
7.460984;1.045699597564301;0.833102419818913;0.796695461284869;-0.4420127170680574;-0.4226967891323363;1.0357589169582961;10.000016591473765;0.7502032856938688;-0.4244550002118091;-0.4244549966103473;0.7240936027950925;0.3668034477148456;0.811695912200518
7.470984;1.0456979524055763;0.8331023922688846;0.7966968916331459;-0.4420159400012769;-0.42270064905684823;1.0357569134556308;10.000014477853764;0.7502033175994816;-0.4244550001422862;-0.42445499655273733;0.7240955994962529;0.3668074419743958;0.8116996302513126
7.480984;1.0456965797683468;0.8331033076815617;0.7966990087100451;-0.44201962960034824;-0.42270484494427835;1.0357549139307007;10.000012329730534;0.7502033573606982;-0.42445500007237147;-0.42445499649907714;0.7240965976836279;0.36681143435741637;0.811702454871191
7.490984;1.0456949333794014;0.833103283727588;0.7967004282368518;-0.4420228524963727;-0.42270870486318857;1.0357529184129037;10.000010150853377;0.7502034047799486;-0.4244550000022343;-0.42445499644964974;0.7240975973267063;0.3668144249092514;0.8117048264143973
7.500984;1.045693285826993;0.8331035787242261;0.7967021456328988;-0.4420271931404383;-0.42271363370728715;1.035750927022445;10.00000794430648;0.7502034595900916;-0.42445499993204877;-0.4244549964046493;0.7240995983007946;0.36681841367835677;0.811708540866353
7.510984;1.0456916369053857;0.8331024406543495;0.7967024855715985;-0.44203073310918467;-0.4227177968775285;1.0357489398164508;10.000005713049772;0.7502035214716459;-0.42445499986196544;-0.42445499636418366;0.7241006004401545;0.36682240070813044;0.811711362226321
7.520984;1.0456899865603515;0.8331027392579333;0.7967041925678202;-0.4420350737114871;-0.422722725717779;1.0357469567570323;10.000003459891875;0.750203590085886;-0.4244549997920973;-0.42445499632830785;0.7241026035762745;0.3668263860281788;0.8117150745807384
7.530984;1.0456883348127863;0.8331027225503599;0.7967055913079322;-0.44203829653291093;-0.42272658562904786;1.035744977831766;10.000001187875469;0.7502036651068233;-0.4244549997225195;-0.4244549962970587;0.7241036075375694;0.3668303696757447;0.8117178936887947
7.540984;1.045686681669688;0.8331030247309358;0.7967072883784622;-0.4420426370934936;-0.42273151446404916;1.0357430031233992;9.999998901134894;0.7502037462670743;-0.4244549996532772;-0.42445499627047173;0.7241046121194271;0.36683435171694606;0.8117207114717515
7.550984;1.0456850271297247;0.8331030115475351;0.7967086773501723;-0.44204585987775247;-0.4227353743699734;1.0357410327570904;9.999996604878785;0.7502038333829734;-0.424454999584389;-0.4244549962485818;0.7241066170571528;0.3668383322501832;0.8117244198675599
7.560984;1.0456836441562518;0.8331028235844279;0.7967096849111334;-0.4420498664224448;-0.42273987347398506;1.0357380668528928;9.999994304375575;0.7502039263109826;-0.42445499951585425;-0.42445499623141414;0.7241076220729795;0.36684231140074675;0.8117272346751875
7.570984;1.045681986921337;0.8331028138463907;0.7967110648807322;-0.44205308916986585;-0.42274373337182053;1.0357361054906982;9.99999200402712;0.7502040248661794;-0.4244549994476662;-0.4244549962189817;0.7241096269407356;0.36684628930793417;0.8117309399590085
7.580984;1.0456803283412173;0.8331031229117563;0.796712744274714;-0.4420574296478396;-0.42274866219180113;1.0357341486770035;9.999989706765753;0.7502041287696131;-0.4244549993798147;-0.4244549962112897;0.72411063149497;0.3668502661000081;0.8117337515922348
7.590984;1.0456786683260348;0.8331034335966382;0.7967144204755431;-0.4420617701041807;-0.4227535910082493;1.0357321964091442;9.999987413569952;0.75020423763854;-0.4244549993122881;-0.4244549962083143;0.724111635613979;0.3668542418725397;0.8117365616457659
7.600984;1.045677006710288;0.8331034286498785;0.7967157909276777;-0.4420649927955866;-0.4227574508961496;1.0357302487902247;9.999985123542386;0.7502043509690804;-0.4244549992450931;-0.4244549962099809;0.7241136391918281;0.366858216676581;0.8117402622797968
7.610984;1.0456753432404573;0.8331026243310234;0.7967163939380831;-0.4420696503220688;-0.42276268296718184;1.035728306012;9.99998283482374;0.7502044681223445;-0.4244549991782773;-0.42445499621619687;0.7241146420916732;0.36686219050605284;0.8117430696730334
7.620984;1.0456736775693178;0.8331026215914423;0.7967177614853458;-0.44207287297692865;-0.4227665428487761;1.035726368199436;9.999980545604261;0.7502045883871682;-0.42445499911192636;-0.42445499622688826;0.7241166440975823;0.36686616330172844;0.8117467683489484
7.630984;1.0456720093263623;0.8331029365387896;0.7967194316805005;-0.442077213351184;-0.4227714716513415;1.0357244353041923;9.999978254465312;0.750204711088303;-0.4244549990461351;-0.42445499624198557;0.7241176449107413;0.36686913498561086;0.8117491227849822
7.640984;1.0456703382292534;0.8331032517321663;0.796721101570366;-0.4420815537035752;-0.4227764004498879;1.0357225071591734;9.999975960359746;0.7502048356373047;-0.42445499898097544;-0.4244549962613963;0.7241196442152833;0.36687310549088903;0.8117528215256715
7.650984;1.0456689370334475;0.8331038740538224;0.7967228569654421;-0.44208412521837104;-0.42277952731384316;1.035720583610508;9.999973662533597;0.7502049615359173;-0.42445499891649247;-0.4244549962849916;0.7241206417638258;0.3668770747515697;0.81175562906906
7.660984;1.0456672597082695;0.8331041892792573;0.7967245264405687;-0.44208846552873277;-0.4227844561010498;1.0357186645992715;9.99997136028878;0.7502050884098025;-0.42445499885272087;-0.42445499631260347;0.7241216374129303;0.36688104268222227;0.8117584378914922
7.670984;1.0456646169658577;0.8331027356043914;0.7967252370242003;-0.4420924987333962;-0.42278948018563944;1.0357167501733588;9.999969053015032;0.7502052160308786;-0.4244549987896898;-0.4244549963440405;0.7241236310917941;0.36688600920575604;0.8117625923008119
7.680984;1.0456629325951385;0.8331027334456453;0.796726602410559;-0.4420957212688939;-0.422793340039094;1.0357148404771879;9.999966740451875;0.7502053442633705;-0.42445499872741405;-0.4244549963791052;0.7241246227412171;0.36688997431110953;0.8117654044970726
7.690984;1.045661244222123;0.8331030480421849;0.796728270356681;-0.44210006150844894;-0.4227982688108098;1.0357129357482577;9.99996442287121;0.7502054729822755;-0.42445499866590786;-0.4244549964175989;0.7241266122927076;0.3668939380711023;0.8117691106345414
7.700984;1.0456595515060232;0.8331033620068214;0.7967299373933673;-0.4421044017253128;-0.42280319757697765;1.0357110363304292;9.999962101569057;0.7502056020117631;-0.42445499860522085;-0.4244549964593252;0.7241275997102122;0.36689790061586175;0.8117719267287021
7.710984;1.0456578541811028;0.833103674972718;0.7967316033283044;-0.4421087419194134;-0.42280812633731596;1.035708142662448;9.999959779504591;0.7502057310629221;-0.424454998545445;-0.4244549965040913;0.7241295850065741;0.36690186211081854;0.8117756368652018
7.720984;1.0456561520470724;0.8331025516671771;0.7967318957899694;-0.44211228148733206;-0.4228122894378106;1.0357062551667302;9.999957461361062;0.7502058596788704;-0.4244549984866716;-0.4244549965517097;0.7241305681898366;0.36690582274944605;0.811778456876999
7.730984;1.045654717840513;0.8331034854827872;0.7967339479861312;-0.4421159705567461;-0.42281648515940506;1.0357043741174403;9.999955153100904;0.7502059872843219;-0.42445499842894713;-0.42445499660199626;0.7241325492188542;0.3669097827483891;0.8117821706435908
7.740984;1.045653005430582;0.8331037926161257;0.7967356095248938;-0.4421203106842241;-0.42282141389873146;1.035702499627559;9.999952861875729;0.7502061133540833;-0.4244549983722668;-0.42445499665475406;0.7241335280152291;0.36691374235078156;0.8117849939777158
7.750984;1.0456512874619324;0.833103779581871;0.7967369660174978;-0.44212353307965346;-0.42282527370945777;1.0357006316934232;9.99995059625098;0.7502062375291791;-0.42445499831658545;-0.424454996709789;0.7241355044949042;0.3669177018319044;0.8117887109284109
7.760984;1.0456495635676961;0.8331040799669676;0.7967386240564216;-0.4421278731628686;-0.4228302024356271;1.0356987701765885;9.999948365713676;0.7502063595769644;-0.42445499826181404;-0.4244549967669685;0.7241364785648395;0.36692166148517674;0.8117915375193168
7.770984;1.0456468713174152;0.8331026072842217;0.7967393220076258;-0.4421319060880919;-0.42283522645147104;1.0356969147343755;9.999946179448221;0.7502064792936368;-0.4244549982078292;-0.42445499682624843;0.7241384500628562;0.366925621593162;0.811795257894056
7.780984;1.0456451344314268;0.8331028986242908;0.7967409772440674;-0.4421362461184292;-0.4228401551634519;1.0356950648044077;9.999944045085963;0.7502065964505414;-0.4244549981545256;-0.42445499688763993;0.7241394186960882;0.36692958241940593;0.8117980881021437
7.790984;1.0456433907263858;0.8331031848377847;0.7967426316438515;-0.4421405861248018;-0.4228450838686178;1.035692219707414;9.999941967989853;0.7502067107823618;-0.4244549981018705;-0.42445499695117567;0.7241413840616082;0.36693354422311797;0.8118018122363034
7.800984;1.0456416402806883;0.8331031485399129;0.796743982540432;-0.4421438084104014;-0.4228489436458311;1.0356903787721878;9.999939951723203;0.7502068219869032;-0.4244549980499165;-0.4244549970168955;0.7241423457282319;0.36693750726843827;0.8118046462233318
7.810984;1.045640156265773;0.8331040479447558;0.796746026187759;-0.4421474972906744;-0.4228531392885512;1.035688541369834;9.99993799938246;0.7502069297188796;-0.42445499799877995;-0.42445499708482487;0.7241433033041218;0.36694147182407943;0.8118074819734814
7.820984;1.0456383930245354;0.8331031993569528;0.7967466128727125;-0.44215215434107685;-0.4228583712472968;1.0356867068990314;9.999936114063283;0.7502070336082697;-0.4244549979486095;-0.4244549971549424;0.7241452565104234;0.3669464381452522;0.8118116633403152
7.830984;1.045636623683583;0.8331034620797052;0.796748269954293;-0.44215649425262404;-0.42286329992287863;1.03568487480295;9.999934297520014;0.7502071333281453;-0.42445499789954416;-0.4244549972271662;0.7241462052527147;0.36695040644168486;0.8118145020484666
7.840984;1.0456338863243668;0.8331030671051872;0.7967500393319406;-0.4421602098541208;-0.4228680206058614;1.0356830445641207;9.999932548861908;0.7502072286279695;-0.42445499785167434;-0.4244549973013719;0.7241481496026655;0.3669543768639393;0.8118182338438323
7.850984;1.0456321050565294;0.8331029993385821;0.7967513973045847;-0.44216343202662256;-0.42287188034629897;1.035681215637875;9.999930865234251;0.7502073193055907;-0.42445499780503215;-0.4244549973774252;0.7241490897029911;0.36695834950022177;0.8118210744021417
7.860984;1.0456303178184272;0.8331032418353149;0.7967530610272424;-0.4421677718612379;-0.42287680899978175;1.035678387431627;9.999929243212748;0.750207405200099;-0.4244549977596131;-0.4244549974552045;0.7241510256670638;0.3669623243725233;0.8118248074876822
7.870984;1.0456285244500163;0.8331023597525677;0.7967536584180032;-0.4421724287857947;-0.4228820409260154;1.0356765593315618;9.999927679348138;0.7502074862008018;-0.42445499771540207;-0.42445499753459753;0.724151957519648;0.36696630145895726;0.8118276489446601
7.880984;1.0456267247289217;0.833102588475607;0.7967553273494711;-0.44217676857148147;-0.42288696956576227;1.0356747307074372;9.999926170396774;0.7502075622515338;-0.42445499767237876;-0.4244549976154744;0.7241538852179877;0.36697028072810545;0.8118313827692072
7.890984;1.0456251914433796;0.8331034346949638;0.7967573878644618;-0.44218045725505856;-0.4228911651282373;1.0356729009408405;9.999924713199878;0.7502076333655546;-0.42445499763051014;-0.4244549976976624;0.7241548087268953;0.36697526215153203;0.8118346770898232
7.900984;1.0456224165674504;0.8331029987636381;0.7967591718818662;-0.4421841726744137;-0.4228958857569512;1.0356710694436375;9.999923303743621;0.7502076996206819;-0.4244549975897476;-0.4244549977809524;0.7241567280773271;0.36697924571036755;0.8118384120370185
7.910984;1.0456205970174597;0.8331028901022299;0.7967605440174278;-0.44218739471189183;-0.42289974545216047;1.0356692356329158;9.99992193659119;0.7502077611288535;-0.4244549975500347;-0.42445499786512986;0.7241576433828083;0.36698323140642425;0.8118412558288065
7.920984;1.0456187706284101;0.8331019743508143;0.7967611519731502;-0.4421920515131836;-0.4229049773426836;1.03566739897268;9.999920605453601;0.7502078179965751;-0.42445499751132476;-0.42445499794999914;0.7241595548270622;0.3669872192513524;0.8118449925858222
7.930984;1.0456169371884394;0.8331021699335681;0.796762830060527;-0.44219639117508974;-0.4229099059423815;1.035664559039812;9.999919303707275;0.7502078702767221;-0.4244549974735938;-0.42445499803538844;0.7241614626346567;0.36699120923961964;0.8118487303436999
7.940984;1.0456150964366584;0.833102359343498;0.7967645092188856;-0.44220073081327516;-0.4229148345346704;1.0356627154915057;9.999918024585003;0.7502079179288303;-0.4244549974368483;-0.42445499812113674;0.7241623670404232;0.36699620135113964;0.8118520290992296
7.950984;1.0456132481984577;0.8331025427135329;0.7967661894100508;-0.4422050704278087;-0.42291976311959595;1.0356608680275803;9.99991676220406;0.7502079608143974;-0.4244549974011251;-0.4244549982070808;0.7241642682811217;0.36700019557371627;0.8118557686171208
7.960984;1.0456107034541042;0.8331026935520618;0.7967683701857018;-0.44220813459205244;-0.42292375060598536;1.0356590163915156;9.999915513012363;0.7502079987440449;-0.42445499736645403;-0.4244549982930512;0.7241651666141545;0.36700419189052014;0.8118586168352695
7.970984;1.0456088405656667;0.8331017480808401;0.7967689835630428;-0.44221279127044893;-0.42292898246023;1.0356571602929225;9.999914276131118;0.7502080315502488;-0.42445499733280595;-0.4244549983788717;0.7241670623329937;0.3670081902546439;0.811862357666624
7.980984;1.0456069706933342;0.8331019154281284;0.7967706667622458;-0.4422171308085344;-0.42293391101983285;1.035654299297578;9.999913052152692;0.7502080591410963;-0.4244549973000883;-0.42445499846435336;0.7241679557538608;0.36701219060633405;0.8118652071383493
7.990984;1.0456050939881627;0.833102078525455;0.7967723506781816;-0.4422214703229605;-0.42293883957232203;1.0356524328447152;9.99991184148465;0.7502080815258186;-0.42445499726817687;-0.4244549985492933;0.7241698471960802;0.36701719290206963;0.8118694013759908
8.000984;1.0456032105519404;0.8331022379692777;0.7967740352022626;-0.4422258098137418;-0.4229437681177946;1.0356505604108173;9.999910643815777;0.7502080987898412;-0.4244549972369297;-0.4244549986334896;0.7241707369811914;0.3670211971154319;0.8118722523970732
8.010984;1.0456003584008313;0.8331014261869202;0.7967755274613375;-0.4422284072576064;-0.4229474197316405;1.035648681710259;9.999909458620348;0.7502081110067049;-0.42445499720618696;-0.42445499871676473;0.7241726254387572;0.36702520322726945;0.8118759962872495
8.020984;1.0455984615530938;0.8331004625535169;0.7967761443233086;-0.44223306381465816;-0.4229526515532933;1.0356467967943832;9.99990828559432;0.7502081181779943;-0.4244549971757919;-0.4244549987989907;0.7241735129050003;0.3670292112112194;0.8118788490750328
8.030984;1.0455965579849726;0.8331006147509393;0.7967778307387842;-0.4422374032316849;-0.42295758007761725;1.0356439059881883;9.999907124516588;0.7502081202744018;-0.4244549971456201;-0.4244549988801115;0.7241753997267811;0.3670332210174479;0.8118825947335291
8.040984;1.0455949208339697;0.8331013900553291;0.7967799069364767;-0.44224109155102426;-0.42296177548388525;1.0356420097505847;9.999905974839097;0.7502081173026224;-0.42445499711558954;-0.42445499896012984;0.7241762862833732;0.3670382325794327;0.811885901455096
8.050984;1.045593004520353;0.8331015402348179;0.7967815946442246;-0.4422454309216638;-0.4229667039918234;1.0356401086014697;9.999904835745992;0.7502081093162857;-0.4244549970856548;-0.4244549990390486;0.7241781729976048;0.3670422458487695;0.811889649088017
8.060984;1.0455901204030418;0.8331010392342288;0.7967833935410906;-0.4422491458647895;-0.42297142447811886;1.0356382031180318;9.999903706334326;0.7502080963760747;-0.4244549970558031;-0.4244549991168173;0.7241790603014883;0.36704626082524455;0.8118925057087428
8.070984;1.0455881930228808;0.8331000722772486;0.7967840139462674;-0.4422538023015613;-0.4229766562665614;1.0356362938706558;9.999902585587412;0.7502080784972963;-0.42445499702605305;-0.4244549991933328;0.7241809485895063;0.3670502775527234;0.8118962550538704
8.080984;1.045586260988832;0.833100224273702;0.796785704155595;-0.4422581415975641;-0.4229815847538442;1.0356333813064063;9.999901472860698;0.7502080556199355;-0.4244549969964715;-0.4244549992684757;0.7241818382017247;0.3670552960957861;0.811899564948652
8.090984;1.0455843249677126;0.8331003782532165;0.7967873953064092;-0.44226248087059394;-0.42298651323461034;1.0356314657143357;9.999900368174027;0.7502080276176554;-0.4244549969671947;-0.4244549993421239;0.7241837294153293;0.36705931652334006;0.8119033147652862
8.100984;1.04558142339307;0.8330998836955447;0.7967891979298642;-0.44226619569399633;-0.42299123368905883;1.03562954727156;9.99989927159484;0.7502079943555418;-0.42445499693841093;-0.42445499941415105;0.7241856224322;0.36706333889108045;0.8119070642956174
8.110984;1.0455794804859377;0.833100043165164;0.7967908913206363;-0.4422705349155574;-0.4229961621560119;1.0356276260779047;9.999898183102438;0.7502079557546142;-0.42445499691032307;-0.4244549994844454;0.7241865173642363;0.36706736320411304;0.811909921383672
8.120984;1.0455778072367479;0.8331008303288291;0.7967929752843207;-0.4422742230408232;-0.42300035748255865;1.0356257021454527;9.999897103317585;0.7502079118267924;-0.424454996883145;-0.4244549995529366;0.7241884142013766;0.3670723893839851;0.811914122021045
8.130984;1.0455758577529053;0.8330998789320346;0.7967936026484463;-0.44227887933530186;-0.42300558923464865;1.0356227753551572;9.999896033942115;0.750207862715586;-0.4244549968571105;-0.42445499961959715;0.7241893128000049;0.36707641726762774;0.8119169781064208
8.140984;1.0455739050178696;0.8331000488457917;0.796795300521044;-0.4422832184877807;-0.4230105176820668;1.0356208454354487;9.99989497740023;0.7502078087000706;-0.4244549968324539;-0.42445499968441475;0.7241912129457505;0.3670804466174134;0.8119207257535466
8.150984;1.0455709869276044;0.8330995716046264;0.7967971104434901;-0.44228693316256346;-0.42301523809736624;1.035618912011105;9.99989393581959;0.7502077501167147;-0.42445499680938575;-0.4244549997473577;0.7241921144381572;0.36708547714014134;0.8119240332499483
8.160984;1.0455690273633247;0.8330997496312414;0.796798811503012;-0.44229127226284737;-0.42302016653338165;1.0356169746843984;9.999892910090477;0.7502076872747147;-0.4244549967880859;-0.4244549998083608;0.7241940171053475;0.3670895085265805;0.8119277803413412
8.170984;1.0455670641268848;0.8330999321560685;0.7968005141098895;-0.44229561133963746;-0.42302509496475726;1.035614033055253;9.999891899640323;0.7502076204013917;-0.42445499676869664;-0.4244549998673269;0.724194920775535;0.3670935404852553;0.8119306353019023
8.180984;1.0455650970668298;0.8330990019063547;0.796801149372579;-0.4423002675117495;-0.4230303266946203;1.0356120866735923;9.999890902861539;0.7502075496220088;-0.4244549967513155;-0.4244549999241334;0.7241968252991127;0.36709757275027627;0.8119343821182428
8.190984;1.0455624370325745;0.8330991679199419;0.7968033548502395;-0.44230333099359476;-0.4230343139326766;1.0356101350696605;9.999889918198381;0.750207474998733;-0.42445499673600584;-0.42445499997864644;0.7241987306168041;0.36710260507391695;0.8119385810108127
8.200984;1.045560462144291;0.8330993663018404;0.796805062321619;-0.4423076699940783;-0.42303924234873963;1.0356081779205226;9.999888945283297;0.7502073965729374;-0.42445499672281645;-0.4244550000307443;0.7241996367932536;0.367106637232534;0.8119414357038887
8.210984;1.0455584835506104;0.8330995710094372;0.7968067715208919;-0.4423120089710409;-0.4230441707615887;1.035605215183233;9.99988798491539;0.7502073143582065;-0.4244549967117778;-0.4244550000803372;0.7242015440112389;0.36711066904210576;0.811945182068075
8.220984;1.0455565015571533;0.8330986649802616;0.7968074135380898;-0.4423166650445768;-0.42304940247784095;1.035603247063077;9.999887038199557;0.750207228331339;-0.42445499670288533;-0.4244550001273617;0.7242024525703075;0.3671157003530863;0.8119484881820784
8.230984;1.045553554476835;0.8330982328227754;0.7968092365747309;-0.4423203794759118;-0.4230541228481623;1.035601273904331;9.999886106042705;0.7502071384635056;-0.4244549966961117;-0.42445500017177257;0.7242043628758855;0.3671197310368225;0.8119522335146042
8.240984;1.0455515667019986;0.8330984595635287;0.7968109507074778;-0.442324718377388;-0.4230590512525812;1.0355992961529272;9.999885188916183;0.7502070447823654;-0.42445499669143294;-0.4244550002135584;0.7242052753982026;0.36712376096729393;0.8119550862085462
8.250984;1.0455495765867364;0.8330986946059598;0.7968126662895612;-0.44232905725577204;-0.4230639796549262;1.035596314349609;9.99988428670297;0.7502069474341491;-0.4244549966888379;-0.4244550002527484;0.7242071906121191;0.36712878999425547;0.8119592822097431
8.260984;1.0455478574915535;0.8330995628659972;0.7968147724967934;-0.44233274504113596;-0.4230681748820723;1.0355943289971676;9.999883399223455;0.7502068466848877;-0.42445499668833475;-0.42445500028938954;0.7242081089172134;0.3671328179466687;0.8119621332668268
8.270984;1.04554490179738;0.8330980469604469;0.7968155322202293;-0.44233677647352854;-0.42307319854499315;1.035592340365903;9.999882527146054;0.7502067428459709;-0.4244549966899477;-0.42445500032352684;0.7242100305652643;0.3671368446561428;0.811965875378785
8.280984;1.0455429068140423;0.8330983088807974;0.7968172514928381;-0.44234111527741565;-0.42307812693869995;1.0355903484226001;9.99988167210964;0.7502066362087678;-0.42445499669369263;-0.42445500035520856;0.7242119556595014;0.36714186996421255;0.8119700687498768
8.290984;1.0455409107392766;0.8330985800415125;0.7968189717353952;-0.44234545405834935;-0.4230830553309636;1.0355883529256715;9.999880835822275;0.7502065270335974;-0.424454996699572;-0.42445500038450024;0.7242128841822713;0.3671458937368979;0.8119729170835421
8.300984;1.0455389138089115;0.8330991775513134;0.7968209962413954;-0.44235091039077035;-0.4230890526323688;1.0355853536151027;9.99988001963932;0.7502064155666291;-0.4244549967075991;-0.42445500041149503;0.7242148159813911;0.36714991587825624;0.811976656370066
8.310984;1.0455359544276621;0.8330988160174079;0.7968228290005398;-0.4423546245791402;-0.42309377297329437;1.0355833503430913;9.999879225722506;0.7502063020847239;-0.42445499671779846;-0.4244550004363204;0.724215750783396;0.3671549363127365;0.811979954871775
8.320984;1.045533957321135;0.833097996988022;0.7968234837410689;-0.44235928040461525;-0.42309900467446065;1.0355813430643874;9.999878458388714;0.7502061869298203;-0.42445499673017845;-0.4244550004591351;0.7242176882456524;0.36715895497413253;0.8119836919728942
8.330984;1.0455319612660967;0.8330983043643224;0.796825209061941;-0.44236361908617455;-0.4231039330617386;1.0355783317888614;9.99987772394785;0.7502060704946104;-0.4244549967447373;-0.4244550004801149;0.7242186279811587;0.3671629718276949;0.8119865357532156
8.340984;1.0455302398827413;0.8330992449413852;0.7968273257278798;-0.44236730667728835;-0.423108128252658;1.0355763165871903;9.999877029222729;0.7502059532132063;-0.42445499676150134;-0.4244550004994353;0.7242205695746995;0.36716798688744856;0.8119907219444987
8.350984;1.0455272855505808;0.8330989182817347;0.796829165966297;-0.4423710207469962;-0.42311284858159254;1.035574297610568;9.999876379946588;0.7502058355686807;-0.4244549967805276;-0.4244550005172611;0.7242225126065989;0.3671720001973878;0.811994453931688
8.360984;1.045525295473824;0.8330992507296262;0.7968308984749883;-0.4423753593554247;-0.4231177769633512;1.0355722750589131;9.99987577998652;0.7502057180840774;-0.4244549968018638;-0.42445500053375396;0.7242234566799147;0.36717601180752485;0.8119972916754535
8.370984;1.0455233076968107;0.8330984731891029;0.7968315650455996;-0.4423800150637986;-0.4231230086624287;1.03556924912395;9.999875231578438;0.7502056013167353;-0.42445499682552257;-0.42445500054909546;0.7242254014705223;0.36718102178209505;0.8120014709297111
8.380984;1.0455213221010666;0.8330988201837543;0.796833303605359;-0.44238435362780315;-0.4231279370438352;1.035567219951575;9.99987473620383;0.7502054858686623;-0.42445499685147864;-0.4244550005634964;0.7242263467914277;0.36718503020951476;0.8120043031862236
8.390984;1.0455183763275575;0.8330985224351387;0.7968351557359352;-0.4423880675809217;-0.4231326573652073;1.035565187617699;9.99987429550302;0.750205372362795;-0.4244549968796749;-0.42445500057717006;0.7242282926157494;0.3671890371886387;0.8120080241889954
8.400984;1.0455163939075987;0.8330988814344864;0.7968369003944415;-0.4423924060955315;-0.42313758574416716;1.0355631521643691;9.99987391163978;0.7502052613557376;-0.4244549969100454;-0.424455000590294;0.7242292390064554;0.3671940428163936;0.8120113020449559
8.410984;1.0455146852562391;0.8330998700716286;0.7968390372533913;-0.4423960935217783;-0.42314178090627647;1.0355601137208599;9.999873586978266;0.7502051532676692;-0.4244549969425387;-0.4244550006030008;0.7242311860237748;0.36719804718715054;0.8120150159380196
8.420984;1.0455127038513852;0.8330991208537625;0.7968397184822188;-0.4424007491164723;-0.42314701260253446;1.0355580725621816;9.999873323394059;0.7502050484059024;-0.42445499697711736;-0.42445500061538793;0.7242331337233407;0.367202050391266;0.8120187259392767
8.430984;1.0455097600866692;0.8330988415118284;0.7968415814774822;-0.44240446295530667;-0.423151732911304;1.0355560290091375;9.999873121696428;0.7502049470209972;-0.4244549970137418;-0.4244550006275195;0.7242340822096359;0.36720705250343527;0.8120219921542172
8.440984;1.0455077772929906;0.8330995328724917;0.7968436394222883;-0.4424099189172702;-0.4231577301902027;1.0355539833196585;9.999872981394068;0.7502048493126083;-0.4244549970523452;-0.4244550006394253;0.724236031666448;0.3672110535694472;0.8120256938737347
8.450984;1.045505792613483;0.8330999088709038;0.796845395921355;-0.44241425731685363;-0.42316265856022706;1.0355509357010513;9.999872900837312;0.7502047554185383;-0.424454997092803;-0.42445500065110403;0.72423698236422;0.36721505361169177;0.812028499592816
8.460984;1.0455028431487545;0.8330996349377353;0.7968472645700724;-0.44241797106630587;-0.4231673788593994;1.0355488863727933;9.999872877818527;0.7502046654311849;-0.4244549971349163;-0.4244550006625429;0.7242389346562106;0.3672200526489025;0.8120326455933722
8.470984;1.0455008520912457;0.8330988951454849;0.7968479552934457;-0.4424226265412298;-0.42317261055019056;1.0355468355805237;9.999872910425148;0.7502045794072909;-0.42445499717844015;-0.4244550006737526;0.7242408889459293;0.36722405070650405;0.8120363358220867
8.480984;1.0454988566588084;0.8330992730439787;0.7968497162830609;-0.44242696487169103;-0.4231775389145901;1.0355447835821407;9.999872997788517;0.7502044973610961;-0.4244549972231403;-0.4244550006847764;0.7242418456049843;0.3672280478008674;0.8120391309102769
8.490984;1.0454971291687625;0.8331002753446196;0.7968518679804719;-0.44243065211665117;-0.4231817340385384;1.0355417306503139;9.999873140203356;0.7502044192648596;-0.42445499726882646;-0.42445500069567343;0.7242438048839054;0.3672330439059863;0.8120432671865838
8.500984;1.0454941610355968;0.8331000013417083;0.796853742150146;-0.4424343657539747;-0.4231864543211007;1.0355396770360663;9.999873338205786;0.7502043450548556;-0.4244549973153416;-0.4244550007065056;0.7242447669061429;0.3672370389616396;0.812046056683079
8.510984;1.045492148809414;0.8331003774972168;0.7968555073396568;-0.44243870401599084;-0.42319138267545314;1.0355376229094948;9.999873591493976;0.7502042746604556;-0.4244549973625326;-0.4244550007173266;0.7242467317431089;0.36724103293974286;0.8120497357414418
8.520984;1.0454901301276105;0.8330996349397274;0.7968562053544346;-0.44244335938168955;-0.4231966143568457;1.0355345683700743;9.999873898587106;0.750204208074667;-0.42445499741023096;-0.42445500072817943;0.7242486994657595;0.36724602587879607;0.8120538649850648
8.530984;1.0454881047517668;0.8331000083910035;0.7968579741767104;-0.44244769760224006;-0.4232015427073184;1.035532513467934;9.999874257006981;0.7502041454162771;-0.4244549974582517;-0.42445500073910336;0.7242496701378833;0.3672500178530169;0.8120566482004502
8.540984;1.0454851105081602;0.8330997288856227;0.7968598554871896;-0.4424514111287741;-0.423206262975306;1.0355304581990217;9.99987466375232;0.7502040869137122;-0.42445499750641963;-0.4244550007501376;0.724251643812449;0.3672540089429149;0.8120603214644508
8.550984;1.0454830713519718;0.833100415240039;0.7968619315836133;-0.44245686681353386;-0.4232122602247945;1.035528402542479;9.999875115665722;0.7502040328128144;-0.4244549975546001;-0.42445500076131043;0.7242526205882429;0.3672589992316528;0.8120635532072114
8.560984;1.0454812982863793;0.8331014064012731;0.7968640956269498;-0.4424605539010123;-0.423216455307407;1.035525346498588;9.999875609248917;0.7502039832926106;-0.4244549976026941;-0.42445500077261994;0.7242546007190253;0.3672629888098723;0.8120672225605622
8.570984;1.0454782833962624;0.8331000012139962;0.7968649134626808;-0.4424645844657311;-0.423221478892412;1.0355232900829878;9.999876140344725;0.7502039384595621;-0.42445499765059685;-0.4244550007840354;0.7242555846498834;0.3672679777875408;0.8120704500543211
8.580984;1.0454762238223;0.8331003612584568;0.7968666909713492;-0.4424689225700137;-0.42322640722577204;1.0355212333036636;9.999876704363306;0.7502038984060015;-0.4244549976981727;-0.42445500079552523;0.7242575728972945;0.3672719663085116;0.812074114610946
8.590984;1.0454741575950928;0.8331007178508082;0.796868469409325;-0.44247326065397447;-0.42323133555678855;1.0355191761046383;9.999877297057928;0.7502038632663176;-0.4244549977452714;-0.424455000807088;0.724259565900706;0.3672759545465866;0.8120777762457387
8.600984;1.0454720846685917;0.8331010710529239;0.7968702484445123;-0.4424775987177188;-0.42323626388554914;1.035516118281659;9.99987791528961;0.750203833219531;-0.42445499779174856;-0.4244550008187451;0.7242605639779621;0.3672809426643857;0.8120809950269194
8.610984;1.0454690429602116;0.8331007700135151;0.7968721382781874;-0.44248131204799906;-0.4232409841221577;1.035514059420044;9.9998785570935;0.7502038084386021;-0.4244549978374659;-0.42445500083049925;0.7242625673290503;0.36728493076766905;0.812084649921207
8.620984;1.0454669564602943;0.8330999995763422;0.7968728486503298;-0.4424859671915561;-0.4232462157819868;1.0355119989060149;9.999879221160704;0.7502037890304164;-0.4244549978822969;-0.4244550008423145;0.7242635760160416;0.36728891890209453;0.8120874093166995
8.630984;1.0454651361512168;0.8331009684653208;0.7968750170496163;-0.4424896541284504;-0.4232504108251526;1.035508936034763;9.999879906678826;0.7502037750284333;-0.4244549979261354;-0.42445500085413446;0.7242655899610312;0.36729390707269066;0.8120915092078165
8.640984;1.0454620740050664;0.8331009757717045;0.7968772092194676;-0.4424944848642666;-0.42325619995011393;1.035506870113379;9.999880613369516;0.7502037664418691;-0.4244549979688949;-0.42445500086589844;0.72426760898079;0.36729789525950274;0.8120951531128433
8.650984;1.0454599670120885;0.8331013140821176;0.7968789866667441;-0.44249882281453967;-0.42326112826304907;1.0355048004829874;9.999881341030722;0.7502037632975181;-0.4244549980105058;-0.42445500087754423;0.7242686328185316;0.367301883433206;0.8120979013257897
8.660984;1.0454578530992404;0.8331016495243373;0.7968807631134478;-0.4425031607447659;-0.4232660565736892;1.035502726600298;9.99988208905367;0.7502037656468837;-0.42445499805091214;-0.4244550008889992;0.7242706611630255;0.36730687156955927;0.8121019896291327
8.670984;1.0454557322542704;0.8331008646702611;0.7968814695938724;-0.44250781578154025;-0.4232712882226587;1.0354996481964762;9.99988285626959;0.7502037735325766;-0.4244549980900745;-0.4244550009001569;0.7242716936631288;0.3673108596546032;0.812104729314904
8.680984;1.0454526425426816;0.8331005434652987;0.7968833544225413;-0.4425115289181397;-0.4232760084296068;1.0354975653367562;9.999883640757623;0.7502037868981036;-0.42445499812797616;-0.424455000910856;0.7242737299397496;0.36731584766415704;0.8121088082788706
8.690984;1.0454505081153682;0.8331008706016295;0.7968851276097086;-0.4425158667823065;-0.4232809367326166;1.0354954783978982;9.999884439332758;0.7502038055051804;-0.424454998164616;-0.42445500092089794;0.7242757695984205;0.367319835541542;0.8121124296427892
8.700984;1.045448640099344;0.8331018198094401;0.7968872891791312;-0.4425195535662311;-0.4232851317343502;1.03549338803658;9.999885247224299;0.7502038289693912;-0.42445499819999116;-0.4244550009301021;0.7242768122243981;0.36732382321333035;0.8121151534942218
8.710984;1.0454464926007017;0.8331021415287304;0.7968890600964149;-0.4425238913898704;-0.42329006003013714;1.0354902951061167;9.99988605874911;0.7502038569049854;-0.424454998234096;-0.42445500093833294;0.7242788573389938;0.367328810621202;0.8121192155495234
8.720984;1.0454433767344042;0.8331006919250686;0.7968898714072905;-0.4425279215454051;-0.42329508356320616;1.035488200557493;9.999886868657347;0.7502038890437301;-0.42445499826693317;-0.42445500094547983;0.7242799043709199;0.36733279773863176;0.8121219271562721
8.730984;1.0454412166616733;0.8331013251159107;0.7968919430272752;-0.44253337678836707;-0.4233010807551626;1.0354861053895281;9.99988767315891;0.7502039252434256;-0.42445499829850997;-0.42445500095143873;0.7242819527235772;0.36733678457251834;0.8121255240392856
