time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.740984;1.045439050573275;0.833101638254718;0.7968937097647462;-0.4425377145431859;-0.4233060090439407;1.0354830106096384;9.999888469562647;0.7502039654246999;-0.4244549983288159;-0.4244550009561136;0.7242830018920673;0.3673417711573938;0.8121286745588769
8.750984;1.045435916746416;0.8331012973674746;0.796895585381697;-0.4425414274842944;-0.4233107292213069;1.0354809171572277;9.999889254723634;0.7502040095150738;-0.42445499835781236;-0.4244550009594157;0.7242850514950061;0.36734575753658844;0.8121322576229816
8.760984;1.0454337395704683;0.8331016045115932;0.7968973486217109;-0.4425457651928032;-0.4233156575050096;1.0354788258023762;9.999890024688373;0.7502040574366552;-0.42445499838545553;-0.424455000961263;0.7242871012271902;0.3673497437302685;0.8121358336218855
8.770984;1.0454315574334812;0.8331007910401182;0.7968980409246836;-0.44255042000870587;-0.4233208891348891;1.0354767370745201;9.99989077614545;0.750204109099818;-0.4244549984117379;-0.4244550009615756;0.7242881508615748;0.3673547297219168;0.8121389629711027
8.780984;1.0454296437306803;0.83310171647773;0.796900189401733;-0.4425541066186257;-0.42332508409390107;1.0354736512834906;9.999891507227085;0.7502041643698318;-0.4244549984367186;-0.4244550009602563;0.7242902002916036;0.36735871547089055;0.812142524601483
8.790984;1.0454264908200237;0.8331013624821539;0.7969020563552928;-0.4425578194502508;-0.42332980425456357;1.0354715685876383;9.999892216671565;0.7502042230459428;-0.4244549984605187;-0.4244550009571838;0.7242912495377187;0.3673637009289695;0.8121456393988215
8.800984;1.0454242961954598;0.8331016557899205;0.7969038099885413;-0.4425621570712273;-0.4233347325274587;1.0354694890402338;9.999892902666511;0.7502042848801105;-0.4244549984832945;-0.4244550009522442;0.7242932987220368;0.36736768606071685;0.8121491863523239
8.810984;1.0454220983791542;0.8331019451936408;0.7969055606919259;-0.4425664946713848;-0.42333966079868013;1.03546741262968;9.999893562520223;0.750204349622937;-0.42445499850520485;-0.42445500094537053;0.7242953479926855;0.36737167086782574;0.8121527260506081
8.820984;1.0454189360029758;0.8331004620649424;0.7969063500275839;-0.4425705245471907;-0.4233446843013955;1.0354643393023857;9.999894193369677;0.7502044170798927;-0.4244549985263775;-0.42445500093655947;0.7242963974532638;0.36737665539999687;0.812155819177928
8.830984;1.045416733905465;0.8331010604536294;0.7969083979825208;-0.4425759795395584;-0.42335068146760246;1.0354622689874866;9.999894793080603;0.7502044871289193;-0.42445499854689367;-0.42445500092586025;0.724298447216921;0.3673806397432791;0.8121593449013588
8.840984;1.04541453107767;0.8331013376285337;0.7969101395426677;-0.44258031706831863;-0.42335560973307745;1.035460201628205;9.999895360491903;0.7502045596821705;-0.42445499856679464;-0.42445500091335026;0.7242994974948762;0.36738462399420474;0.8121619720614365
8.850984;1.045412601630098;0.8331022357292557;0.7969122677747109;-0.4425840035188767;-0.4233598046547802;1.0354571371273713;9.999895895258193;0.7502046346413661;-0.4244549985860951;-0.4244550008991252;0.7243015485836423;0.36738960823010797;0.8121659368085629
8.860984;1.0454094385814126;0.8331018542745572;0.7969141142514341;-0.44258771614884596;-0.4233645247889947;1.0354550752504403;9.999896397571328;0.7502047118608925;-0.4244549986048026;-0.4244550008833121;0.724303600822049;0.3673935924932667;0.8121694426365965
8.870984;1.045407239930851;0.8331010031797743;0.7969147786758988;-0.44259237073692126;-0.42336975640186103;1.0354530156529482;9.999896867460361;0.750204791110811;-0.42445499862293495;-0.42445500086605764;0.7243046545783894;0.36739757680749274;0.8121720500777162
8.880984;1.045405044481431;0.8331012667555496;0.7969165095586734;-0.44259670817291047;-0.4233746846571591;1.0354509580355367;9.999897304080516;0.750204872085998;-0.42445499864053415;-0.4244550008474759;0.7243067101998256;0.36740256120654396;0.8121759951552687
8.890984;1.045402852806613;0.8331015281319613;0.7969182382001323;-0.44260104558666363;-0.42337961291076215;1.0354479022624046;9.99989770600545;0.7502049544775526;-0.4244549986576856;-0.4244550008276228;0.7243077679300711;0.36740654574712783;0.8121785895032606
8.900984;1.0453997031904922;0.8331011368571054;0.7969200754258625;-0.4426047581003226;-0.4233843330325514;1.0354458483531257;9.999898072033911;0.7502050380356498;-0.42445499867451186;-0.4244550008065112;0.7243098278619315;0.3674105305159964;0.8121820692647799
8.910984;1.0453975197278136;0.8331013957310295;0.796921800382239;-0.44260909546387445;-0.4233892612814681;1.035443796406598;9.999898401403112;0.7502051225746186;-0.4244549986911346;-0.4244550007841195;0.7243118899051956;0.3674155156370136;0.8121859951649198
8.920984;1.045395613437748;0.8331011619193275;0.7969228446867296;-0.44261309888067696;-0.42339375952667146;1.0354417465121766;9.999898693682116;0.7502052079286538;-0.42445499870765857;-0.42445500076040116;0.7243129538011079;0.367419501272701;0.8121885707608388
8.930984;1.045392476306717;0.8331010873336466;0.7969249811465599;-0.442617928719666;-0.4233995485315799;1.0354386986719912;9.999898948463741;0.7502052939004089;-0.42445499872419;-0.42445500073530473;0.7243150192509972;0.3674234876218287;0.8121920321031459
8.940984;1.045390305468949;0.8331013481132562;0.7969267028537058;-0.44262226600869364;-0.4234044767712838;1.0354366527956296;9.99989916464127;0.7502053802594817;-0.42445499874084375;-0.42445500070877284;0.7243160860318636;0.3674284749121704;0.8121950478252025
8.950984;1.045388139023457;0.8331016112300313;0.7969284239333626;-0.4426266032756309;-0.42340940500900304;1.0354346087549275;9.999899340304149;0.7502054667805814;-0.42445499875772663;-0.42445500068072956;0.7243181539914187;0.36743246338430335;0.8121984966166091
8.960984;1.045385977053457;0.833101877568233;0.7969301445665594;-0.44263094052057184;-0.42341433324462846;1.0354325663979278;9.99989947364365;0.750205553275466;-0.4244549987749196;-0.42445500065108527;0.7243192230303855;0.36743745326403915;0.8122014995971315
8.970984;1.045382857600537;0.8331003795037951;0.7969309066807696;-0.4426349699569367;-0.4234193567018825;1.0354295255228128;9.999899563346634;0.7502056396056845;-0.4244549987924672;-0.4244550006197493;0.7243212931139699;0.36744144473670126;0.8122049357520555
8.980984;1.0453807046747075;0.8331006547478673;0.7969326271901719;-0.44263930715259153;-0.42342428493217954;1.0354274858946964;9.999899608075093;0.7502057256619377;-0.4244549988103897;-0.42445500058663665;0.7243233642356405;0.3674454379414146;0.8122083659622881
8.990984;1.0453788292367983;0.8331015604929782;0.796934737725736;-0.44264299327318546;-0.42342847977779996;1.0354254472757836;9.999899606558408;0.7502058113216302;-0.42445499882870885;-0.4244550005516709;0.7243244363464015;0.3674504329825045;0.8122113512145178
9.000984;1.0453766851043043;0.8331018475190605;0.7969364592065291;-0.4426473304254651;-0.4234334079997251;1.0354224093845443;9.999899558512656;0.7502058964281312;-0.4244549988474368;-0.42445500051478335;0.7243265093159142;0.367454429941417;0.8122147707894276
9.010984;1.0453735831197004;0.8331014902387196;0.7969382921360855;-0.4426510426161471;-0.4234381280727715;1.0354203718263764;9.999899465025477;0.75020598078894;-0.4244549988665381;-0.4244550004759196;0.7243275829290281;0.36745842887945035;0.8122172940826505
9.020984;1.0453714470990663;0.833100673822988;0.7969389468199819;-0.44265569685192163;-0.42344335965479873;1.0354183340874175;9.99989932824754;0.7502060641677603;-0.42445499888593796;-0.4244550004350489;0.7243296569018256;0.3674634298379341;0.8122211578394825
9.030984;1.0453693148430823;0.8331009823765682;0.7969406721216297;-0.442660033933896;-0.42344828786581035;1.0354162955866482;9.999899151349512;0.7502061462917092;-0.42445499890556954;-0.4244550003921573;0.7243317309303022;0.36746743285394545;0.8122245662174333
9.040984;1.0453671861303544;0.8331012988017292;0.7969423995799728;-0.4426643709942555;-0.42345321607296155;1.0354132557521374;9.999898938701952;0.7502062269085229;-0.4244549989253963;-0.4244550003472403;0.7243328047314909;0.3674714379913759;0.8122270807382048
9.050984;1.0453640987087989;0.8331009722505031;0.7969442400867812;-0.4426680830707103;-0.4234579361253726;1.0354112141146932;9.999898695562417;0.7502063058440052;-0.42445499894540656;-0.424455000300311;0.7243348780070887;0.36747544534688364;0.8122304859550629
9.060984;1.0453619763534427;0.8331016220114816;0.7969462759677514;-0.44267353746428484;-0.4234639332171503;1.035409170349527;9.999898427556134;0.7502063829738425;-0.42445499896559785;-0.42445500025140537;0.724335950400831;0.3674804550199638;0.8122334516208213
9.070984;1.0453601299220225;0.8331014702218902;0.7969473319316025;-0.44267754053267105;-0.42346843137714285;1.0354071242029694;9.99989814061874;0.7502064581445697;-0.4244549989859513;-0.4244550002005815;0.7243380215451196;0.3674844670937711;0.8122368572902855
9.080984;1.0453570512991528;0.8331011674792435;0.7969491803035507;-0.44268125251801005;-0.42347315140883207;1.0354040754127152;9.999897841074773;0.7502065311211045;-0.4244549990064212;-0.42445500014792864;0.724339091114098;0.3674884816346405;0.8122393725164676
9.090984;1.0453549376379545;0.8331015231011557;0.7969509206103625;-0.4426855894557657;-0.4234780795903881;1.035402023767631;9.999897535367785;0.7502066015915675;-0.42445499902695777;-0.42445500009358234;0.7243411588227308;0.3674934986848303;0.8122432339234538
9.100984;1.0453528271332426;0.8331018856802986;0.7969526633846296;-0.4426899263713788;-0.42348300776766373;1.0353999692600544;9.99989722990154;0.7502066692339964;-0.4244549990475328;-0.42445500003772235;0.7243432244573131;0.36749751826539956;0.8122466453199282
9.110984;1.0453507199869507;0.8331022548779381;0.7969544084939311;-0.4426942632647059;-0.42348793594060957;1.035397912173141;9.999896931292726;0.7502067337641987;-0.42445499906814754;-0.4244549999805526;0.7243442879475049;0.3675015404018222;0.8122491677787784
9.120984;1.0453476543755353;0.8331019792627717;0.7969562663581798;-0.4426979751333581;-0.4234926559485544;1.035394853060487;9.999896646218154;0.7502067948980039;-0.424454999088825;-0.4244549999222912;0.7243463493942011;0.36750656512814983;0.812253037668604
9.130984;1.0453455544631187;0.8331012430966231;0.7969569466732843;-0.4427026291094039;-0.4234978874873552;1.0353927926822717;9.999896380747021;0.7502068523036033;-0.4244549991096027;-0.4244549998631749;0.7243474090355111;0.367510592433293;0.8122555667511879
9.140984;1.0453437314160627;0.833102254496807;0.7969590873922234;-0.44270631487941553;-0.4235020822215791;1.0353907319336533;9.999896140568245;0.7502069056208093;-0.42445499913052964;-0.4244549998034346;0.7243494671838965;0.3675146222027092;0.8122589912269352
9.150984;1.045341639258433;0.8331026454481203;0.7969608399203515;-0.44271065167668355;-0.4235070103732739;1.0353886717845475;9.999895931938353;0.7502069544979465;-0.4244549991516484;-0.42445499974323714;0.7243505241510164;0.3675196542431382;0.812261980139085
9.160984;1.0453385890800129;0.833102389293312;0.7969627043293289;-0.4427143634267175;-0.42351173035405343;1.0353856132579995;9.99989576139363;0.7502069985882791;-0.42445499917297613;-0.42445499968265576;0.7243525801971318;0.36752368835255017;0.8122654122874535
9.170984;1.0453365048684973;0.833102787571849;0.7969644591221884;-0.44271870017276344;-0.4235166584953555;1.0353835573820984;9.999895634440627;0.7502070375392841;-0.4244549991945063;-0.4244549996217018;0.7243546355325132;0.3675277243363641;0.8122688485965985
9.180984;1.0453344245244645;0.8331020714124414;0.7969651458802292;-0.4427233540302607;-0.4235218900119219;1.0353815050381556;9.99989555500497;0.7502070710165853;-0.42445499921621604;-0.4244549995603781;0.7243556903247688;0.3675317619945566;0.8122713976173978
9.190984;1.0453323478377234;0.8331024752357539;0.7969669024222078;-0.4427276907301916;-0.42352681814441484;1.035379456832998;9.99989552587462;0.7502070987649492;-0.4244549992380856;-0.42445499949870935;0.7243577447066629;0.36753680113403997;0.8122752957272307
9.200984;1.0453293124676235;0.8331022306161466;0.7969687706920301;-0.4427314023601898;-0.42353153810079613;1.0353764131560608;9.999895549397744;0.7502071206856146;-0.424454999260136;-0.42445499943675313;0.7243587988354553;0.36754084158176775;0.8122778546814793
9.210984;1.0453275151012507;0.8331032648663984;0.7969709195139391;-0.4427350879589953;-0.42353573277745094;1.035374374346022;9.999895627870792;0.7502071368628453;-0.4244549992824339;-0.42445499937459225;0.7243608529490083;0.3675448831757084;0.812281310634798
9.220984;1.0453254474437432;0.8331036770035453;0.7969726803463766;-0.4427394245831517;-0.4235406608916984;1.035372340795037;9.999895763346231;0.7502071475230639;-0.42445499930505404;-0.42445499931230996;0.7243619073319237;0.36754992573898493;0.8122843325004099
9.230984;1.0453233825792687;0.8331029747752158;0.7969733745332838;-0.4427440783192445;-0.42354589238530177;1.035370312901265;9.999895956986707;0.7502071530110953;-0.4244549993280615;-0.42445499924997676;0.7243639622334463;0.36755396904750975;0.8122877986273218
9.240984;1.04532132071236;0.833103392764198;0.7969751403526746;-0.44274841489611433;-0.42355082049096243;1.0353682909455508;9.999896208492041;0.7502071537784654;-0.4244549993515138;-0.4244549991876519;0.7243660178236204;0.3675580128158482;0.8122912694240753
9.250984;1.0453183000116226;0.8331031623995748;0.7969770199828473;-0.44275212637482536;-0.4235555404139337;1.035365275066899;9.999896516440613;0.7502071503113854;-0.4244549993754411;-0.42445499912537493;0.7243670741877388;0.36756205671456565;0.8122938528605235
9.260984;1.0453162444716058;0.8331035855771447;0.7969787924993994;-0.44275646289863346;-0.42356046850985873;1.0353632653315161;9.99989687960069;0.7502071430398197;-0.42445499939981535;-0.4244549990631617;0.7243691313376733;0.3675671003983965;0.8122977848319379
9.270984;1.0453141919076967;0.833104011090162;0.7969805688136775;-0.4427607993985377;-0.42356539660184706;1.0353612618048602;9.999897297737975;0.7502071323116458;-0.42445499942453657;-0.4244549990010186;0.724370189255692;0.36757114352305836;0.8123003767940418
9.280984;1.045312142017555;0.8331033215446917;0.7969812802610228;-0.4427654530099585;-0.42357062807714646;1.035359264625479;9.999897770930193;0.7502071184324549;-0.42445499944944215;-0.42445499893895994;0.7243722479217097;0.3675751857487285;0.8123038648623567
9.290984;1.0453094055192431;0.833103725625787;0.7969835653127642;-0.4427685133183035;-0.42357461451171124;1.0353562740046867;9.999898298734413;0.7502071016932889;-0.424454999474336;-0.4244549988770215;0.7243733072932159;0.36757922674543203;0.8123064656964353
9.300984;1.0453073600775782;0.8331041577993771;0.7969853544711428;-0.4427728497400958;-0.42357954258938774;1.0353542901272756;9.99989888046394;0.7502070823492762;-0.4244549994990206;-0.4244549988152625;0.7243753673303005;0.3675842662147039;0.8123104155334527
9.310984;1.0453053166654804;0.8331045918432752;0.7969871485183914;-0.4427771861374307;-0.4235844706636094;1.0353523131012012;9.999899515699497;0.7502070605944261;-0.42445499952331206;-0.42445499875374976;0.7243764280600438;0.36758830391920166;0.8123130259866779
9.320984;1.0453032753373392;0.8331050273697069;0.7969889477493795;-0.4427815225102198;-0.4235893987343592;1.0353503429946231;9.99990020433809;0.7502070365483137;-0.4244549995470396;-0.4244549986925387;0.7243784895564139;0.3675923396987269;0.8123165331923605
9.330984;1.0453002742244644;0.8331036955955637;0.7969897941747632;-0.44278555087620974;-0.4235944220036534;1.0353483798599108;9.999900946690024;0.750207010265636;-0.42445499957004623;-0.424454998631672;0.7243805518539361;0.3675963734628553;0.8123200454718736
9.340984;1.045298237494794;0.8331041328843927;0.7969916044889597;-0.4427898871943051;-0.42359935006679506;1.0353454237101078;9.999901743550794;0.7502069817979072;-0.424454999592192;-0.42445499857119995;0.724381614923753;0.36760140517466977;0.8123231235920026
9.350984;1.0452962033202864;0.8331045706536917;0.796993420646908;-0.4427942234878874;-0.42360427812650886;1.0353434744942804;9.999902595779975;0.7502069512323937;-0.4244549996133445;-0.42445499851120766;0.7243836787368688;0.3676054348395353;0.8123266458245548
9.360984;1.0452944449096386;0.8331056339662327;0.7969956326822993;-0.44279790871149766;-0.42360847269589597;1.0353415321123114;9.999903504058771;0.7502069186576354;-0.4244549996333653;-0.4244549984518071;0.7243847433301537;0.36760946248994736;0.8123292809057172
9.370984;1.0452924162700907;0.8331060725217432;0.7969974610868544;-0.4428022449563924;-0.4236134007459102;1.0353395964277743;9.999904469320876;0.7502068841648816;-0.42445499965212075;-0.4244549983931022;0.7243868088307741;0.36761348816479833;0.8123328120060493
9.380984;1.045289428501823;0.8331047429848333;0.7969983376956781;-0.44280627316829463;-0.4236184239914952;1.0353366672217388;9.999905492877588;0.7502068479120133;-0.42445499966950956;-0.4244549983351787;0.724387875459437;0.3676185119046571;0.8123359079682585
9.390984;1.0452874056131027;0.8331051818565496;0.7970001792082786;-0.44281060935959665;-0.4236233520335785;1.035334744129319;9.999906575646824;0.7502068101300234;-0.42445499968547323;-0.424454998278119;0.7243899435093074;0.3676225337688485;0.8123394471443863
9.400984;1.0452853856579594;0.833105620598202;0.7970020276300738;-0.4428149455271213;-0.42362828007178643;1.035332826651193;9.99990771734743;0.750206771059925;-0.4244549996999889;-0.4244549982220017;0.7243910133022557;0.36762655385556375;0.8123420986800786
9.410984;1.0452833687441627;0.8331060590479294;0.7970038831892922;-0.44281928167099655;-0.42363320810598837;1.0353309142730447;9.99990891660793;0.7502067309209047;-0.424454999713069;-0.42445499816689214;0.7243930851713827;0.36763057232182084;0.812345646180642
9.420984;1.0452813550227285;0.83310649700559;0.797005746133183;-0.44282361779131646;-0.4236381361360729;1.035329006602757;9.999910171671997;0.7502066899293406;-0.4244549997247592;-0.42445499811284;0.7243951594805215;0.3676355893880361;0.8123496505684514
9.430984;1.0452786557419487;0.8331069083245202;0.7970081172609793;-0.44282667766926587;-0.4236421224521401;1.0353261034010761;9.999911480874752;0.7502066482966997;-0.42445499973511897;-0.42445499805988723;0.7243962366274393;0.3676396052940596;0.8123523150331584
9.440984;1.0452766489481964;0.8331062271465963;0.7970089267617978;-0.4428313308760194;-0.4236473538696735;1.0353242045179198;9.999912842625154;0.7502066061879427;-0.4244549997441989;-0.42445499800807823;0.7243983169893183;0.3676436202464382;0.8123558755484225
9.450984;1.0452746457541726;0.8331066618510603;0.7970108130296072;-0.44283566692051474;-0.42365228188332926;1.0353223098558735;9.999914254594806;0.7502065636936659;-0.424454999752037;-0.4244549979574574;0.7243994008372064;0.3676476344154622;0.8123585485463387
9.460984;1.0452726460536954;0.833107094802804;0.7970127071802808;-0.44284000294167813;-0.4236572098925999;1.0353204193865035;9.999915712561924;0.750206520829293;-0.42445499975866374;-0.4244549979080497;0.7244014882995455;0.3676516479556391;0.8123621173849946
9.470984;1.0452706497030062;0.8331075256622074;0.7970146091965221;-0.44284433893954356;-0.42366213789754725;1.0353185331101313;9.999917210363025;0.750206477560126;-0.4244549997640938;-0.42445499785984947;0.7244025794008173;0.36765666101616395;0.8123652511169545
9.480984;1.0452676946927408;0.8331073031176004;0.797016629734221;-0.4428480497119263;-0.4236668576887724;1.035315650981099;9.999918740802368;0.7502064338528235;-0.42445499976831924;-0.42445499781284257;0.724404674104604;0.36766067374079914;0.8123688280288128
9.490984;1.045265705160709;0.8331062946391657;0.7970171751099282;-0.44285158552109405;-0.42367102020267644;1.0353137729453852;9.999920295981127;0.7502063897041527;-0.42445499977133355;-0.42445499776703605;0.7244057722954156;0.3676646862576218;0.8123715172335327
9.500984;1.0452637192937222;0.8331067178280704;0.7970191005005735;-0.4428559214459901;-0.4236759481949687;1.035311899018143;9.999921866987092;0.7502063451280332;-0.42445499977316614;-0.42445499772245776;0.7244078737422407;0.3676686986787628;0.8123751021205844
9.510984;1.0452620102435732;0.8331077633071445;0.797021423459943;-0.4428596063055605;-0.4236801426552003;1.0353100292568291;9.999923444350092;0.7502063001306679;-0.4244549997738933;-0.4244549976791413;0.7244089781208565;0.3676727111129366;0.812377799146242
9.520984;1.0452600318682714;0.8331081805002188;0.7970233640366615;-0.4428639421842946;-0.42368507063761685;1.035308163706062;9.999925019262038;0.7502062546997756;-0.424454999773617;-0.42445499763712635;0.724411085056645;0.3676777236609176;0.8123818442717685
9.530984;1.0452570951761981;0.8331079434609249;0.7970254226850183;-0.4428676528111098;-0.42368979040048027;1.0353063023800109;9.999926583864795;0.750206208816574;-0.4244549997724328;-0.42445499759646876;0.7244121941350163;0.3676817363906727;0.8123845488678956
9.540984;1.0452551240191805;0.833107236875879;0.7970263089153379;-0.44287230577825726;-0.42369502178275575;1.0353034452425127;9.999928130478919;0.7502061624532219;-0.4244549997704136;-0.4244549975572316;0.7244143049271174;0.36768574931491915;0.8123881489631956
9.550984;1.0452531561878968;0.833107644026319;0.7970282708504719;-0.4428766415824639;-0.4236999497556866;1.0353015921976993;9.999929650796103;0.7502061155529082;-0.4244549997676113;-0.42445499751947013;0.724415417043725;0.3676897623913596;0.8123908610963997
9.560984;1.0452511915089933;0.8331080474020784;0.7970302391909292;-0.4428809773638335;-0.42370487772611326;1.0352997431016244;9.999931135443743;0.7502060680485049;-0.4244549997640621;-0.42445499748324533;0.7244175301367344;0.3676937755520462;0.8123944686174941
9.570984;1.0452492298709748;0.8331084468320569;0.7970322134297447;-0.44288531312249896;-0.4237098056942638;1.0352978977963982;9.999932574632554;0.7502060198940876;-0.4244549997597961;-0.4244549974486481;0.7244196438256049;0.36769778873781406;0.8123980797231751
9.580984;1.0452465822098942;0.833108816508835;0.7970346936433478;-0.4428883725608153;-0.4237137918890091;1.0352960561443525;9.999933959321163;0.7502059710459789;-0.42445499975484297;-0.42445499741578735;0.7244207576354716;0.3677028019079438;0.8124012552353845
9.590984;1.0452446262140518;0.8331077737068862;0.7970353056285674;-0.44289190815888263;-0.4237179543781505;1.0352932179797092;9.999935281371004;0.7502059214261856;-0.42445499974922835;-0.42445499738474646;0.7244228710025324;0.3677068150338513;0.8124048732595508
9.600984;1.0452426728293567;0.8331081615283741;0.7970372940742855;-0.44289624384676174;-0.42372288233760164;1.035291383041512;9.999936533416074;0.7502058709370819;-0.42445499974296913;-0.4244549973555652;0.7244239833278083;0.3677108280931144;0.8124076028472739
9.610984;1.0452407219448685;0.8331085456297689;0.797039286277845;-0.4429005795122737;-0.42372781029575357;1.0352895510120523;9.9999377093995;0.7502058195214342;-0.4244549997360688;-0.42445499732825903;0.7244260940344258;0.3677148410544973;0.81241122716483
9.620984;1.0452387734438353;0.833108926052286;0.7970412820200251;-0.4429049151554698;-0.4237327382528492;1.0352877215547396;9.999938804703987;0.7502057671963506;-0.42445499972851763;-0.4244549973028463;0.7244272025942063;0.3677188538621555;0.8124139624796161
9.630984;1.0452368272513277;0.8331093029391325;0.7970432812131175;-0.4429092507764116;-0.4237376662091083;1.0352858942545091;9.999939815517271;0.7502057140272639;-0.4244549997202947;-0.42445499727935654;0.7244293085341051;0.36772286644001906;0.8124175918543568
9.640984;1.04523392140614;0.8331090255211543;0.7970453944607249;-0.4429129610862712;-0.4237423859339723;1.0352840685921405;9.999940738677791;0.7502056600772394;-0.42445499971135914;-0.42445499725780755;0.7244304114268221;0.36772687870658843;0.8124203316074354
9.650984;1.0452319800872754;0.8331082789424067;0.7970463312762817;-0.4429176137984381;-0.42374761730266486;1.0352822440286962;9.999941572557873;0.7502056053803114;-0.4244549997016464;-0.42445499723817887;0.724432510868676;0.36773189059224143;0.812424417626351
9.660984;1.0452303147398558;0.8331089550696875;0.7970484264713311;-0.44292018107408526;-0.42375074280576164;1.035279420064744;9.99994231827338;0.7502055499759606;-0.42445499969109635;-0.42445499722042096;0.7244336064911177;0.3677359020625607;0.8124271612518617
9.670984;1.045228379662805;0.8331093206589704;0.797050437801685;-0.44292451660328774;-0.42375567075662235;1.0352775961754412;9.999942980045509;0.7502054939822117;-0.42445499967968425;-0.424454997204486;0.7244356980231614;0.3677399131317922;0.8124307985505153
9.680984;1.045226448324821;0.8331096842407899;0.7970524516888139;-0.4429288521105626;-0.42376059870713345;1.0352757717785557;9.99994356427044;0.7502054376242525;-0.424454999667421;-0.4244549971903463;0.7244367853379359;0.3677439238621944;0.812433546122206
9.690984;1.045224520992672;0.8331100462130281;0.7970544679129649;-0.44293318759597244;-0.42376552665729633;1.035273946375489;9.999944078208992;0.7502053812120527;-0.42445499965434674;-0.4244549971779822;0.7244388684297972;0.3677479343537723;0.812437187234348
9.700984;1.0452216358271618;0.8331086386880613;0.7970555279761949;-0.4429372148807004;-0.4237705497871696;1.0352721196819286;9.999944529314767;0.7502053251091478;-0.42445499964054545;-0.4244549971673486;0.724439947367067;0.36775194471608447;0.8124399382764061
9.710984;1.045219716968908;0.83310899858072;0.7970575477396528;-0.44294155031707233;-0.42377547773583235;1.035270291562639;9.999944925221296;0.750205269675026;-0.4244549996261475;-0.42445499715834767;0.7244420222756985;0.36775595503839426;0.8124435823126697
9.720984;1.0452178027272474;0.8331090408952373;0.7970592649824836;-0.44294476851187825;-0.42377933680408;1.0352674618915303;9.999945273886775;0.750205215202947;-0.424454999611297;-0.42445499715083473;0.7244430933462729;0.36775996538827793;0.8124463356451629
9.730984;1.0452161666635273;0.8331100256766307;0.7970616758141348;-0.442948452869687;-0.42378353116272943;1.0352656305221106;9.999945583657249;0.750205161899878;-0.4244549995961239;-0.4244549971446457;0.7244451608203566;0.3677639758396314;0.8124499813366954
9.740984;1.0452142632189358;0.8331103855582966;0.7970636958992958;-0.4429527882439486;-0.42378845910675295;1.0352637973520165;9.999945862926669;0.7502051099061291;-0.42445499958074967;-0.42445499713960694;0.7244462249381763;0.3677679864967013;0.8124527357276177
9.750984;1.0452123661357946;0.8331107463039676;0.7970657143895005;-0.4429571235969989;-0.4237933870499177;1.0352619623314965;9.999946119426893;0.7502050593562632;-0.4244549995652914;-0.4244549971355239;0.7244482858942298;0.3677729974911259;0.8124568345941396
9.760984;1.045210476120249;0.8331099910170227;0.7970666615134409;-0.4429617760722938;-0.42379861841539807;1.0352601253715907;9.999946360251736;0.7502050104284665;-0.42445499954985183;-0.4244549971321743;0.7244493438327058;0.36777700896728543;0.8124595890599061
9.770984;1.0452085938577016;0.8331100371018387;0.7970683707345431;-0.44296499417441393;-0.4238024774783529;1.035258286275185;9.999946592899674;0.7502049633177855;-0.4244549995345154;-0.4244549971293119;0.7244513988466289;0.36778102106859095;0.8124632350744683
9.780984;1.0452057579183525;0.8331097505696821;0.7970704899616405;-0.44296870410350503;-0.42380719717014353;1.0352564447758195;9.999946825999395;0.7502049181982818;-0.4244549995193571;-0.4244549971266943;0.7244524509720516;0.36778503393104095;0.8124659893230464
9.790984;1.0452038926537695;0.8331101162749724;0.7970724936528443;-0.442973039369737;-0.4238121251085208;1.035254600623928;9.999947068733967;0.750204875230858;-0.4244549995044661;-0.4244549971241174;0.7244545002211902;0.36778904768210346;0.8124696351775632
9.800984;1.0452020362759826;0.8331104831334655;0.7970744919379738;-0.4429773746155298;-0.4238170530455617;1.0352517536313337;9.999947329412441;0.75020483457636;-0.4244549994899622;-0.42445499712141194;0.7244555466410986;0.36779306242356324;0.8124723891992471
9.810984;1.0452004619534647;0.8331100421860612;0.7970755019922772;-0.4429802587499641;-0.42382048191945615;1.0352499036764895;9.99994761466778;0.7502047963931131;-0.42445499947597515;-0.4244549971184212;0.7244575903568814;0.3677970782129392;0.812476034603308
9.820984;1.0451986234902466;0.833110411380546;0.7970774877033353;-0.4429845939576263;-0.4238254098511528;1.0352480507155475;9.99994793010058;0.750204760815309;-0.42445499946262477;-0.4244549971150061;0.7244586315875674;0.3678010950763238;0.8124787879573415
9.830984;1.0451967938488664;0.8331107816501057;0.7970794663948509;-0.4429889291452659;-0.42383033778090096;1.0352461947605598;9.99994828133987;0.75020472791182;-0.4244549994500406;-0.4244549971110446;0.7244606705875454;0.36780511303571606;0.8124824324770734
9.840984;1.045194972883448;0.8331111526591327;0.7970814378042925;-0.44299326431294017;-0.4238352657084342;1.0352443358073926;9.999948674386781;0.7502046976424889;-0.42445499943838044;-0.42445499710640044;0.7244617075528677;0.36780913212134586;0.8124851846121944
9.850984;1.045193160502914;0.8331112066883472;0.7970830983434124;-0.4429964822707168;-0.42383912475628954;1.0352424738195651;9.99994911530447;0.7502046698363112;-0.42445499942781634;-0.424454997100909;0.7244637426439945;0.3678131523718648;0.8124888274011
9.860984;1.0451903947471204;0.8331109262881283;0.7970851654348278;-0.443000191995347;-0.4238438444192013;1.0352406087821024;9.999949609710923;0.750204644236087;-0.4244549994185044;-0.4244549970944082;0.7244647761001652;0.3678171738354012;0.8124915772101404
9.870984;1.0451885997506887;0.8331101784410655;0.7970860450500578;-0.4430048442447038;-0.4238490757682476;1.035238740714858;9.999950162247094;0.7502046206059888;-0.4244549994105642;-0.42445499708677836;0.7244668082761703;0.36782119657184414;0.8124952171101776
9.880984;1.0451868137359104;0.8331105456978402;0.7970879853789844;-0.4430091793299989;-0.4238540036835998;1.0352368696591048;9.999950775788156;0.7502045988132416;-0.4244549994040794;-0.42445499707796897;0.7244678395562022;0.36782522064489004;0.8124979636114803
9.890984;1.0451853099871333;0.8331112183860094;0.7970900039019628;-0.4430117461813329;-0.4238571290871969;1.0352339957182868;9.999951450618537;0.7502045788195129;-0.4244549993990969;-0.42445499706800216;0.7244698702490598;0.3678292460989008;0.8125015999530618
9.900984;1.0451835424905709;0.8331115792452878;0.7970919269714013;-0.44301608122991787;-0.4238620569926274;1.0352321191101743;9.99995218447426;0.7502045606330626;-0.4244549993956102;-0.4244549970569454;0.7244709005728343;0.367833272938206;0.8125043428540137
9.910984;1.0451817844692555;0.8331119358707105;0.7970938410307494;-0.4430204162591912;-0.42386698489416214;1.035230240123376;9.999952973425675;0.750204544292279;-0.42445499939356796;-0.42445499704487155;0.7244719306891352;0.3678373011224497;0.8125070841187578
9.920984;1.0451800359913772;0.8331108532879438;0.7970943735266874;-0.4430239512414746;-0.42387114735066983;1.0352283589631321;9.999953812541628;0.7502045298371842;-0.424454999392927;-0.4244549970318508;0.7244739607087824;0.3678413305597578;0.8125107156149228
9.930984;1.0451782970235992;0.8331111994825424;0.7970962688217015;-0.4430282862346447;-0.4238760752447235;1.0352264756564393;9.999954695996701;0.7502045172443527;-0.4244549993936871;-0.4244549970179743;0.7244749906896892;0.36784536108901367;0.8125134542726875
9.940984;1.0451765673917726;0.8331115394598789;0.7970981543909945;-0.4430326212088075;-0.42388100313454163;1.0352245901455834;9.99995561737825;0.7502045064140345;-0.4244549993958684;-0.4244549970033673;0.7244770206450236;0.36784939249600873;0.8125170836060018
9.950984;1.0451738846993859;0.8331112215466545;0.7971001409142147;-0.4430363307107369;-0.42388572274917824;1.0352227024283571;9.999956570593643;0.7502044972070574;-0.4244549993994666;-0.4244549969881761;0.724478050553557;0.3678534245875545;0.812519820507462
9.960984;1.045172445336204;0.83311185562015;0.7971020937269369;-0.44303889744495895;-0.423888848103303;1.035220812592647;9.999957550361362;0.7502044894259013;-0.4244549994044187;-0.42445499697254585;0.724480080364399;0.36785745725002744;0.812523448517803
9.970984;1.0451707403260646;0.8331121736910256;0.7971039504913274;-0.4430432323592935;-0.42389377597609385;1.0352189207750004;9.999958551380812;0.7502044827607524;-0.4244549994106005;-0.4244549969566037;0.724481110002924;0.3678614904321248;0.8125261847382802
9.980984;1.045169042034827;0.8331113666670676;0.7971047294878287;-0.44304788440151976;-0.42389900728361474;1.0352170271147554;9.999959567512688;0.7502044768111569;-0.42445499941786846;-0.4244549969404533;0.7244831394031556;0.3678655240944399;0.8125298129654341
9.990984;1.0451673498300633;0.8331113515250957;0.7971062655031722;-0.4430511021215992;-0.4239028662733686;1.0352151317404392;9.999960592588005;0.7502044711503351;-0.42445499942610354;-0.4244549969241605;0.7244841685393606;0.36786955817445643;0.8125325503890706
10.000984;1.045165663069352;0.8331116452598543;0.7971080969948651;-0.44305543698168687;-0.42390779413262153;1.0352132347921086;9.99996162160056;0.750204465338927;-0.42445499943521153;-0.42445499690772026;0.7244861974177469;0.367873592564502;0.8125361806365939
10.010984;1.045163981030104;0.8331116135277449;0.7971096175159937;-0.44305865467058964;-0.42391165311294454;1.0352103364333423;9.999962650734071;0.7502044589193022;-0.4244549994451025;-0.4244549968910609;0.7244872260452082;0.367877627109656;0.8125389206685557
10.020984;1.045162302880867;0.8331118906321505;0.7971114343982613;-0.443062989494895;-0.42391658096227;1.0352084367956573;9.999963677231966;0.750204451433876;-0.42445499945568327;-0.42445499687410604;0.7244892543902272;0.3678816616369539;0.812542553948111
10.030984;1.045160627663735;0.8331110423124729;0.7971121757830327;-0.4430676414467665;-0.4239218122486494;1.0352065358988898;9.999964699502767;0.7502044424692244;-0.424454999466861;-0.42445499685681054;0.7244902823285451;0.36788569597265836;0.8125452973323928
10.040984;1.0451592274007127;0.8331116112725288;0.7971140665777382;-0.44307020805617015;-0.42392493754425076;1.0352046336325573;9.999965716495812;0.7502044317224044;-0.424454999478553;-0.42445499683913607;0.7244913096146854;0.3678897299354852;0.8125480424955641
10.050984;1.045157554728448;0.8331118637334564;0.7971158647807519;-0.4430745428252981;-0.42392986537635163;1.0352027297381237;9.999966727327863;0.7502044190286236;-0.42445499949069915;-0.4244549968210419;0.7244933359423961;0.36789376336538665;0.8125516810005019
10.060984;1.045155881581881;0.8331121081261751;0.7971176574317667;-0.4430788775752244;-0.42393479320349087;1.0352008237647943;9.999967732320965;0.7502044043077041;-0.4244549995032803;-0.42445499680251186;0.7244943610488137;0.3678977961750581;0.8125544294305509
10.070984;1.045154206938882;0.8331120274111306;0.7971191413091342;-0.4430820951670193;-0.4239386521529808;1.0351989151528038;9.999968734186643;0.7502043875092378;-0.4244549995163454;-0.4244549967835647;0.7244963847456275;0.3679018283586996;0.8125580708641919
10.080984;1.0451525299675286;0.8331122560436293;0.7971209234589811;-0.443086429880653;-0.4239435799703173;1.0351970034285998;9.999969737789767;0.7502043686238402;-0.42445499953002497;-0.42445499676423964;0.7244974068478842;0.36790585996255076;0.8125608218764364
10.090984;1.0451508499838023;0.8331110428524043;0.7971213282332285;-0.44308996458833133;-0.42394774235667343;1.0351950882748393;9.999970748330343;0.7502043477050085;-0.4244549995445052;-0.4244549967445913;0.7244994270960471;0.3679088910416588;0.8125640127844753
10.100984;1.0451482044391696;0.8331106057505245;0.7971232111823857;-0.4430936737355924;-0.42395246187473906;1.0351931694171657;9.999971769655057;0.7502043248543477;-0.42445499955997995;-0.4244549967246989;0.7245004451749619;0.36791292162562667;0.812566765769579
10.110984;1.0451465168220697;0.8331108129608625;0.7971249786089486;-0.4430980083879613;-0.4239573896760461;1.035191246483892;9.999972804661793;0.7502043002012023;-0.42445499957661104;-0.4244549967046695;0.724502460799973;0.3679169517239934;0.8125704112268036
10.120984;1.0451450977995935;0.8331113222827328;0.7971268282579638;-0.4431005748642939;-0.42396051490775144;1.035189318969288;9.999973856656917;0.7502042739066404;-0.42445499959451166;-0.424454996684621;0.7245034737770014;0.3679209813402562;0.8125731657761577
10.130984;1.0451434007631792;0.8331115173243473;0.7971285867499965;-0.4431049094801218;-0.42396544269531333;1.0351873863621903;9.999974929367944;0.7502042461661357;-0.42445499961375077;-0.42445499666466235;0.7245044840377988;0.3679250104601013;0.8125759208147171
10.140984;1.045141698498712;0.8331113896919334;0.7971300375855092;-0.4431081269543034;-0.42396930160588314;1.0351854483567198;9.99997602610232;0.7502042171748442;-0.4244549996343735;-0.42445499664489716;0.7245064916718805;0.3679290390427994;0.8125795677154046
10.150984;1.045139990737115;0.8331104569541827;0.7971307189763417;-0.4431127786823248;-0.42397453283305203;1.0351835048916769;9.999977149382826;0.7502041870599734;-0.4244549996564172;-0.42445499662544145;0.7245074969079143;0.36793306702304057;0.8125823230361036
10.160984;1.0451382772284323;0.8331103194582615;0.7971321619368483;-0.4431159961240448;-0.4239783917329377;1.0351815559519963;9.999978300881608;0.7502041558249747;-0.42445499967989136;-0.4244549966064313;0.7245095000663715;0.36793709430965144;0.8125859697720095
10.170984;1.04513655774642;0.8331104947325221;0.7971339046486061;-0.4431203306659188;-0.42398331949809326;1.0351796013786654;9.999979481454437;0.7502041233738737;-0.4244549997047413;-0.4244549965880219;0.7245105015557962;0.3679411207965314;0.8125887242768554
10.180984;1.0451348320989144;0.833110665899746;0.7971356437856698;-0.4431246651876975;-0.4239882472575671;1.0351776408536677;9.999980691519783;0.7502040895959674;-0.42445499973083795;-0.4244549965703877;0.7245125018440022;0.36794414637756767;0.8125919162989966
10.190984;1.0451331001421063;0.8331105160649807;0.7971370760371574;-0.443127882578008;-0.4239921061410193;1.0351756739687117;9.999981931505603;0.7502040544202795;-0.4244549997579875;-0.42445499655371394;0.7245135013639783;0.3679481709440652;0.8125946673887409
10.200984;1.0451316348926751;0.833110188315522;0.7971381299011377;-0.44313188318214025;-0.42399660363110947;1.0351737002541734;9.99998320152617;0.7502040178381502;-0.42445499978594076;-0.42445499653817353;0.724514500479864;0.3679521943865469;0.8125974155013713
10.210984;1.0451298900845272;0.8331100318177433;0.7971395558930047;-0.44313510053760824;-0.42400046250191203;1.0351717191815306;9.999984500408951;0.750203979912605;-0.4244549998143987;-0.42445499652391844;0.724516499538783;0.3679562166162431;0.8126010514664013
10.220984;1.0451281388013338;0.8331101898059934;0.7971412824548069;-0.44313943498083175;-0.4240053902371923;1.0351697302101626;9.999985825440056;0.7502039407461325;-0.4244549998430266;-0.42445499651108276;0.7245174989149656;0.3679602375713867;0.812603791433699
10.230984;1.0451263809953655;0.8331100284706286;0.7971427027617337;-0.44314265230049477;-0.42400924909754395;1.03516773286522;9.999987172808805;0.7502039004406537;-0.4244549998714822;-0.4244549964997795;0.7245194990161407;0.36796425718767645;0.8126074180755675
10.240984;1.0451246165392971;0.833110182526899;0.7971444238543612;-0.4431469867031014;-0.42401417682227316;1.0351657267907879;9.999988537675804;0.7502038591115046;-0.4244549998994368;-0.4244549964900895;0.7245205002593915;0.36796827535954646;0.8126101477010939
10.250984;1.0451228452095773;0.8331100179427638;0.7971458390775488;-0.44315020398627675;-0.4240180356726438;1.0351637117745982;9.999989914279245;0.7502038169145624;-0.4244549999265873;-0.4244549964820591;0.7245215030613451;0.3679712919164977;0.8126124187176863
10.260984;1.0451210667212576;0.8331090520855452;0.797146486876597;-0.4431548554976372;-0.424023266845537;1.0351616877426726;9.999991296335107;0.7502037740135841;-0.4244549999526779;-0.4244549964757042;0.7245235078924743;0.3679753066358752;0.8126160281800033
10.270984;1.045119280762015;0.8331088850112678;0.7971478985559884;-0.4431580727436919;-0.4240271256869814;1.0351596547333424;9.999992677018954;0.7502037305385004;-0.4244549999775206;-0.4244549964710062;0.7245245153196916;0.367979319290229;0.8126187400228765
10.280984;1.0451177601219643;0.833109659757986;0.7971500029499384;-0.4431617560365057;-0.4240313196597928;1.0351576128752993;9.999994049259291;0.7502036866158637;-0.42445500000099917;-0.424454996467896;0.724526525973124;0.36798332967612307;0.8126223374881963
10.290984;1.045115958237459;0.8331094910073384;0.7971514129730012;-0.443164973244794;-0.42403517848967914;1.0351555623266782;9.999995406623515;0.7502036423980095;-0.4244550000230557;-0.4244549964662672;0.7245275405262452;0.3679873376120808;0.8126250375072357
10.300984;1.045114147852609;0.8331096388194497;0.7971531262227438;-0.4431693075217064;-0.42404010618347526;1.0351535031803991;9.999996743338063;0.7502035980082715;-0.4244550000436594;-0.42445499646602836;0.7245285597122829;0.36799034293980887;0.812627279031747
10.310984;1.0451123285872639;0.8331094689894577;0.7971545361238241;-0.44317252469151464;-0.4240439650048981;1.0351514354197993;9.999998053700502;0.7502035534955652;-0.4244550000627569;-0.4244549964671329;0.7245305842896321;0.36799434552289695;0.812630859606775
10.320984;1.0451105001105845;0.8331081817638655;0.7971548776105803;-0.44317605899405793;-0.42404812728488583;1.0351493589344298;9.999999332198783;0.7502035088643206;-0.42445500008025583;-0.42445499646956153;0.724531614992241;0.3679983452344104;0.8126335435245567
10.330984;1.0451086622038739;0.8331083287317523;0.7971565922375967;-0.4431803932069553;-0.4240530549666811;1.03514727357695;10.000000574017339;0.7502034640843922;-0.42445500009607695;-0.4244549964733016;0.7245336525230007;0.3680023419605037;0.8126371142257995
10.340984;1.04510681484348;0.8331081587586513;0.797158004528773;-0.4431836103189398;-0.4240569137769471;1.0351451792361686;10.000001775100301;0.7502034190432225;-0.4244550001102211;-0.42445499647834073;0.7245346975182371;0.36800533563127347;0.8126393358611428
10.350984;1.0451049582246938;0.8331083063143773;0.7971597216035317;-0.4431879444876467;-0.42406184145095094;1.0351430758679483;10.00000293183275;0.7502033735406292;-0.42445500012278325;-0.4244549964846513;0.724535750482808;0.3680093262564459;0.8126420058555015
10.360984;1.0451033657869502;0.8331087628736954;0.7971615269352182;-0.4431905105340789;-0.4240649665008086;1.035140963492115;10.000004040622485;0.7502033273875833;-0.4244550001339224;-0.42445499649217877;0.7245378117719528;0.3680133139356778;0.8126455631184428
10.370984;1.0451014916260557;0.8331089115401997;0.7971632467699624;-0.4431948446581698;-0.42406989416472546;1.035138842195361;10.000005097574125;0.7502032805380677;-0.4244550001438175;-0.42445499650085244;0.7245388815878664;0.3680172988288837;0.8126482247647775
10.380984;1.0450996091232863;0.833107626714306;0.7971635955859235;-0.44319837884209007;-0.42407405642545865;1.0351367121497537;10.000006098856549;0.7502032331372258;-0.4244550001526285;-0.42445499651059465;0.7245409599654847;0.3680212811133985;0.812651774312804
10.390984;1.0450977183934467;0.8331074597739155;0.7971650145171055;-0.4432015958546461;-0.4240779152168468;1.0351345736428599;10.00000704155682;0.750203185487503;-0.42445500016048227;-0.42445499652131335;0.7245420468074435;0.3680242609731045;0.8126539760753303
10.400984;1.045095819345985;0.8331076108068908;0.7971667381507097;-0.4432059299123717;-0.4240828428716187;1.0351324270656062;10.000007924041833;0.7502031380134225;-0.42445500016748156;-0.4244549965328905;0.7245431419681695;0.3680282386083178;0.8126566276423574
10.410984;1.0450939117155433;0.8331074454046327;0.7971681595710524;-0.44320914688401003;-0.42408670165725715;1.035130272858967;10.00000874575532;0.7502030912172545;-0.4244550001737206;-0.4244549965451881;0.7245452453019315;0.36803221421047505;0.8126601679150421
10.420984;1.0450919952028916;0.8331075976571797;0.7971698856953795;-0.4432134808961201;-0.424091629306282;1.0351281115010915;10.000009506678587;0.750203045632993;-0.42445500017930393;-0.4244549965580811;0.7245463566276266;0.3680351879141195;0.8126623609501027
10.430984;1.045090069585297;0.833107432953364;0.7971713095339504;-0.44321669782640294;-0.42409548808680586;1.0351259435288105;10.000010206333702;0.7502030018193323;-0.42445500018435484;-0.4244549965714852;0.7245474756844871;0.3680391597926608;0.8126650041005995
10.440984;1.0450893697863248;0.8331074277286481;0.7971719452028215;-0.44322020656477645;-0.4240991248945154;1.0351237695495952;10.000010842418098;0.7502029603538912;-0.4244550001889999;-0.42445499658535096;0.7245496021695733;0.3680431298939983;0.8126685361166307
10.450984;1.0450874254257498;0.8331075793872297;0.7971736748302762;-0.4432245405144801;-0.4241040525350252;1.035121590241489;10.000011410251417;0.7502029218337075;-0.4244550001933411;-0.4244549965996511;0.7245507358090092;0.3680470982744917;0.8126711739545254
10.460984;1.045085471475824;0.8331074129187741;0.7971751021439695;-0.44322775738762776;-0.4241079113081456;1.0351194063336346;10.000011904113007;0.7502028868953253;-0.42445500019743665;-0.4244549966143877;0.7245518763562636;0.36805006501764337;0.8126733564421241
10.470984;1.0450835079028695;0.8331072452771192;0.7971765305849647;-0.44323097424074087;-0.42411177007949963;1.0351172186048772;10.000012319094154;0.7502028561967357;-0.42445500020130217;-0.4244549966295948;0.7245540235311451;0.3680540302329688;0.8126768811432907
10.480984;1.0450815348215154;0.8331073935745373;0.797178263568675;-0.44323530812141915;-0.42411669771406196;1.0351150279380814;10.000012651653389;0.7502028303617897;-0.42445500020495175;-0.4244549966453197;0.7245551769905826;0.36805799404482364;0.8126795123480072
10.490984;1.0450795525305934;0.8331072235493198;0.7971796940824323;-0.44323852493171245;-0.42412055648225977;1.035113835322036;10.000012899137648;0.7502028099389534;-0.4244550002084484;-0.4244549966616159;0.7245573363643611;0.36806095656749704;0.8126825806101811
10.500984;1.0450775614730277;0.8331059354374977;0.7971800566607917;-0.44324205887481644;-0.42412471872346963;1.0351116417108441;10.000013059430328;0.7502027953786353;-0.4244550002118899;-0.4244549966785602;0.7245585013235415;0.3680649178722021;0.8126852088322535
10.510984;1.0450755621662877;0.8331060806926923;0.7971817924576218;-0.44324639268506993;-0.4241296463541009;1.0351094478852791;10.000013130881381;0.7502027870026228;-0.42445500021534255;-0.42445499669625336;0.7245596716095469;0.3680688780016996;0.8126878358061844
10.520984;1.0450735551445005;0.83310590817985;0.7971832257087975;-0.44324960943127634;-0.42413350511916836;1.0351072544676687;10.000013111840124;0.7502027849808721;-0.42445500021880345;-0.4244549967147758;0.7245618469904391;0.3680718370377421;0.8126909002278104
10.530984;1.0450718140467616;0.8331063609189576;0.797185050466483;-0.44325217513447823;-0.4241366300884147;1.0351050620313147;10.000013000193599;0.7502027893272959;-0.4244550002222154;-0.424454996734129;0.7245630272119976;0.3680757951474564;0.8126935248119606
10.540984;1.0450697931123472;0.8331065045901404;0.7971867895810528;-0.44325650887351026;-0.42414155771223305;1.0351028711940908;10.000012793680016;0.7502027999060094;-0.4244550002255007;-0.4244549967542106;0.724564212010396;0.36807975257264525;0.8126961482532882
10.550984;1.0450677659737937;0.8331063305711137;0.7971882266489067;-0.44325972555498944;-0.424145416471077;1.0351006826405873;10.00001249044956;0.7502028164701848;-0.4244550002285807;-0.4244549967748402;0.7245664011669303;0.3680827095985144;0.8126992092539752
10.560984;1.045065733112469;0.8331050389768441;0.7971885963061172;-0.44326325936998257;-0.42414957870718506;1.0350984970821369;10.000012089470442;0.7502028387028488;-0.4244550002313771;-0.4244549967958109;0.7245675945115179;0.36808666653189936;0.8127018306517436
10.570984;1.045063694916661;0.8331051811251133;0.7971903396420821;-0.44326759303735236;-0.42415450632686785;1.035096315209633;10.000011590947764;0.750202866222683;-0.42445500023381916;-0.4244549968169341;0.7245687918343197;0.3680906236766137;0.8127044512931763
