time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.580984;1.0450626136388257;0.8331056568917625;0.7971916697659834;-0.44327143542042236;-0.4241585734297399;1.035094137604157;10.000010996652621;0.7502028985695717;-0.4244550002358553;-0.42445499683805665;0.7245709928294681;0.3680935812915434;0.8127075100421266
10.590984;1.0450605655924619;0.8331054815849024;0.7971931116533058;-0.4432746520202905;-0.42416243218431005;1.0350919646313825;10.000010310078837;0.7502029351577975;-0.4244550002374423;-0.4244549968590564;0.7245721971427417;0.368097539559146;0.8127101298460785
10.600984;1.045058513114413;0.8331053063538335;0.7971945542995266;-0.4432778685991635;-0.42416629093735825;1.0350907964870124;10.00000953592267;0.7502029752400629;-0.42445500023852434;-0.4244549968798306;0.7245734044087708;0.36810149859897734;0.8127127495011521
10.610984;1.0450567297519506;0.8331060741870623;0.7971966915240192;-0.44328155115594375;-0.42417048473705826;1.0350886333589777;10.000008678955425;0.7502030179561899;-0.42445500023905053;-0.4244549969002941;0.7245756142230443;0.36810445849049317;0.8127158078026536
10.620984;1.045054669614673;0.8331058991944784;0.7971981353647377;-0.4432847676906967;-0.4241743434843181;1.03508647550233;10.00000774364701;0.7502030624419561;-0.4244550002390193;-0.42445499692039385;0.724576826125194;0.36810841926096227;0.8127184277379811
10.630984;1.045052606145159;0.833104607225619;0.7971985108085279;-0.4432883013601972;-0.4241785057132717;1.035084323194819;10.00000673433848;0.750203107919504;-0.4244550002384853;-0.42445499694011346;0.7245780396212415;0.36811138087487466;0.8127205951889402
10.640984;1.0450505396238852;0.8331044322573953;0.7971999555257498;-0.4432915178534725;-0.4241823644580058;1.0350821767109377;10.000005654516947;0.7502031537216779;-0.4244550002375266;-0.4244549969594583;0.724580254202341;0.3681153432762076;0.8127241077577616
10.650984;1.0450484703554348;0.8331042572149983;0.7972014005912872;-0.4432947343262307;-0.4241862232012061;1.0350800363579977;10.000004505651455;0.7502031992818222;-0.42445500023622074;-0.4244549969784376;0.7245814693381871;0.3681193064645665;0.8127267296692736
10.660984;1.0450463986845937;0.8331043991651378;0.797203149397457;-0.44329906778749534;-0.42419115080432396;1.0350779024694203;10.000003287244663;0.7502032441128696;-0.424455000234654;-0.4244549969970506;0.7245826844562627;0.36812227054498203;0.8127288998098178
10.670984;1.0450452869604887;0.8331048747047193;0.7972044839962732;-0.44330291002624195;-0.4241952179026764;1.0350757753336766;10.000001998205825;0.7502032877516618;-0.42445500023293464;-0.42445499701529105;0.7245848989471223;0.3681262357291331;0.8127324158909395
10.680984;1.0450432116367476;0.8331046988369638;0.7972059294882063;-0.44330612644029316;-0.42419907664219597;1.0350736551513322;10.00000063763721;0.7502033297113357;-0.4244550002311837;-0.42445499703316153;0.7245861121986422;0.36812920230009266;0.8127345892199753
10.690984;1.0450411351478663;0.8331034054958473;0.7972063059547473;-0.44330965998969796;-0.42420323886641415;1.0350725420379976;9.999999204289056;0.750203369497095;-0.4244550002295151;-0.424454997050664;0.724587323607186;0.3681331705653953;0.8127372175331677
10.700984;1.0450393311728294;0.8331038545062953;0.797208141280992;-0.4433122253445444;-0.424206363768261;1.0350704359943124;9.999997696570773;0.7502034066450891;-0.4244550002280268;-0.42445499706777096;0.7245895325828268;0.3681361408271692;0.812740286787591
10.710984;1.0450372540484743;0.8331039944736373;0.7972098886698991;-0.4433165586971709;-0.42421129136133423;1.0350683368283033;9.999996113705057;0.7502034407319202;-0.4244550002268063;-0.42445499708441436;0.7245907385879363;0.368140113352353;0.8127429201619928
10.720984;1.0450351775926328;0.8331038171099343;0.7972113311188977;-0.44331977502879927;-0.4242151500920735;1.0350662441226275;9.99999445658054;0.7502034713753266;-0.4244550002259336;-0.42445499710050705;0.7245919411718588;0.3681430883340905;0.8127451035544517
10.730984;1.0450331025724635;0.8331036399349028;0.7972127715727334;-0.4433229913406474;-0.42421900882100233;1.035064157315958;9.99999272775839;0.75020349826199;-0.4244550002254725;-0.4244549971159767;0.7245931399644849;0.36814706589299806;0.8127477430799713
10.740984;1.045031991782233;0.8331041144820547;0.7972140985632166;-0.4433268334739706;-0.42422307591452413;1.035062075853265;9.999990930424078;0.7502035211771149;-0.42445500022545823;-0.4244549971307733;0.7245953346540608;0.3681510461136068;0.8127512774043276
10.750984;1.045029922050156;0.8331028223031818;0.7972144643438712;-0.44333036690786176;-0.4242272381310385;1.0350599992815417;9.999989066969743;0.7502035399925531;-0.424455000225899;-0.4244549971448581;0.7245965249918718;0.36815402905298567;0.812753470549207
10.760984;1.0450278560592592;0.8331026489787434;0.7972158950680911;-0.443333583165887;-0.42423109685559174;1.0350589272465436;9.999987139090932;0.7502035546385848;-0.424455000226807;-0.42445499715820595;0.7245977108083127;0.3681580147152711;0.8127561200061012
10.770984;1.0450257945221573;0.8331027952226283;0.7972176246913979;-0.44333791639159786;-0.42423602443740166;1.0350568594491893;9.999985148905203;0.7502035651088111;-0.42445500022823546;-0.42445499717081425;0.7245998919950262;0.36816100303243604;0.8127592112759563
10.780984;1.0450237381993959;0.8331026272092199;0.7972190456533655;-0.4433411326096285;-0.4242398831569261;1.0350547955830784;9.99998309922471;0.7502035714832719;-0.4244550002302882;-0.4244549971827043;0.7246010684528811;0.36816499386777113;0.8127618669980423
10.790984;1.0450219610142086;0.8331030883463867;0.7972208515334884;-0.4433436977912535;-0.42424300801682224;1.035052735273218;9.999980993217422;0.7502035739234822;-0.4244550002331084;-0.42445499719390545;0.7246022400380077;0.3681679870298695;0.8127640723045854
10.800984;1.0450199174205228;0.8331029271901828;0.7972222609626127;-0.44334691397217835;-0.42424686672812173;1.0350506780628537;9.999978834246702;0.7502035726282974;-0.42445500023686805;-0.4244549972044377;0.7246044065306008;0.36817198228981673;0.8127676241656783
10.810984;1.0450188432369125;0.8331034207828455;0.7972235533322043;-0.443350756008114;-0.42425093381096185;1.0350486234392215;9.999976625735256;0.7502035677713172;-0.42445500024174737;-0.4244549972143151;0.7246055676491757;0.368174979401595;0.8127698330348201
10.820984;1.045016815230809;0.8331021501387558;0.7972238813447119;-0.4433542893147862;-0.4242550960120906;1.035047570890732;9.999974371059237;0.7502035594418476;-0.42445500024789146;-0.4244549972235518;0.7246067231096529;0.36817897811406786;0.8127724958599977
10.830984;1.0450147960486154;0.8331020001147432;0.797225271636255;-0.4433575054457046;-0.4242589547153831;1.035045519959189;9.99997207375008;0.7502035476039142;-0.4244550002553733;-0.4244549972321513;0.724607872645285;0.3681819781763823;0.8127747061773841
10.840984;1.045012786241475;0.8331018534912268;0.7972266552105733;-0.4433607215588207;-0.4242628134150582;1.0350434702108584;9.99996973767611;0.7502035321130823;-0.4244550002641919;-0.42445499724008967;0.7246100159450573;0.36818497936764233;0.8127778080935818
10.850984;1.0450107862855007;0.8331017099620328;0.797228032016058;-0.4433639376542953;-0.4242666721109092;1.035041421162404;9.999967366679472;0.7502035128304574;-0.42445500027428956;-0.42445499724729635;0.7246111526264809;0.3681889815430383;0.8127804712413382
10.860984;1.0450097585741123;0.8331022202691866;0.7972292912403232;-0.4433677796278245;-0.42427073918238273;1.0350393722542075;9.99996496458933;0.7502034897397948;-0.424455000285566;-0.4244549972536469;0.7246122823052871;0.36819198463687314;0.8127826808382119
10.870984;1.0450080525596677;0.8331027081478101;0.7972310455034227;-0.4433703446761888;-0.42427386399626055;1.035038322896952;9.999962536125276;0.7502034629282497;-0.42445500029789857;-0.42445499725898417;0.7246134046668958;0.36819598862549313;0.8127853426593595
10.880984;1.045006083948751;0.8331017731122348;0.7972316378700456;-0.44337499484724036;-0.42427909503472017;1.0350362725426365;9.999960086817888;0.7502034324908703;-0.4244550003111647;-0.42445499726315467;0.7246155194578906;0.36819899351154667;0.8127884420708861
10.890984;1.0450041258317708;0.8331016410165569;0.797232990139884;-0.4433782108754476;-0.4242829537127403;1.0350342207251264;9.999957621529859;0.7502033984834156;-0.42445500032524136;-0.42445499726602587;0.7246166264285228;0.3682029993386855;0.8127911019383697
10.900984;1.0450021781899441;0.8331015125672294;0.7972343374475975;-0.4433814268863399;-0.42428681238639365;1.0350321671053735;9.99995514368314;0.7502033609136287;-0.4244550003399863;-0.4244549972674795;0.7246177253078462;0.3682060061986145;0.8127933075194024
10.910984;1.0450012029985063;0.8331020393138672;0.7972355692320557;-0.4433852687987507;-0.42429087944117017;1.035030111539768;9.999952655656376;0.7502033197672442;-0.42445500035523026;-0.4244549972674119;0.7246198158000573;0.36821001419643906;0.8127968560179241
10.920984;1.0449992762747855;0.8331019196663861;0.7972369074517286;-0.44338848477929377;-0.42429473810732304;1.035029054060603;9.999950158955029;0.7502032750960164;-0.42445500037079287;-0.42445499726574126;0.7246208975804707;0.3682130233867868;0.8127990580609326
10.930984;1.0449973599099138;0.8331018049806742;0.797238241219087;-0.44339170074238904;-0.4242985967691445;1.0350269947738882;9.999947654067368;0.7502032270940191;-0.4244550003865122;-0.42445499726240177;0.724621970341724;0.3682160337414775;0.8128012578344801
10.940984;1.0449954538307031;0.8331016955279635;0.7972395704878978;-0.4433949166880382;-0.4243024554265737;1.0350249338370252;9.999945141051187;0.750203176073942;-0.42445500040226863;-0.42445499725734714;0.7246230338577927;0.36822004517887214;0.8128039080287365
10.950984;1.0449935579913832;0.8331004746033597;0.7972398263438976;-0.44339844977513;-0.42430661758220795;1.035022871489577;9.999942620731606;0.7502031223632324;-0.42445500041797846;-0.4244549972505763;0.7246250880383437;0.3682230576209071;0.8128069937592681
10.960984;1.0449929074931994;0.8331016533335677;0.7972414261603067;-0.44340164061252657;-0.42430995072681266;1.0350208080443843;9.999940095114711;0.7502030662165837;-0.42445500043357337;-0.42445499724214597;0.7246261329915801;0.36822707102693225;0.8128096377415288
10.970984;1.044991032073472;0.8331015611699828;0.7972427417179229;-0.4434048565101915;-0.4243138093697991;1.035019743911641;9.999937566369333;0.750203007826495;-0.42445500044900375;-0.4244549972321515;0.7246271690015424;0.3682300853830459;0.8128118250642989
10.980984;1.0449891668215818;0.8331014754184369;0.797244052690136;-0.44340807239033403;-0.4243176680081491;1.0350176796302721;9.999935035846047;0.7502029473987153;-0.42445500046423973;-0.42445499722069985;0.7246281963716801;0.3682331006759173;0.8128140083781452
10.990984;1.0449873116653845;0.8331013964591913;0.7972453589776232;-0.4434112882529799;-0.42432152664176714;1.0350156158001311;9.999932504348997;0.7502028851969798;-0.42445500047925117;-0.42445499720789187;0.7246302152948692;0.3682371168870566;0.8128175318527777
11.000984;1.044985466474484;0.8331013246387133;0.797246660417835;-0.4434145040981796;-0.424325385270531;1.035013552990149;9.99992997263828;0.7502028215327368;-0.42445500049399804;-0.4244549971938103;0.7246312258975167;0.3682401339923285;0.8128197061367775
11.010984;1.0449845929817467;0.8331007942870291;0.797246777110604;-0.4434186630493143;-0.42432975579726556;1.0350124916705081;9.999927441209596;0.7502027567402872;-0.4244550005084448;-0.42445499717851204;0.7246322283653861;0.3682431519398758;0.8128218755507841
11.020984;1.0449827668311964;0.8331004202238325;0.7972477650704418;-0.44342076192752555;-0.4243325455624707;1.0350104320951123;9.999924910104784;0.750202691161002;-0.4244550005225619;-0.42445499716203705;0.7246332229911258;0.36824717061860296;0.8128244930223745
11.030984;1.0449809493846967;0.8331003708675275;0.7972490516027564;-0.4434239777272615;-0.4243364041778385;1.035008374190035;9.999922379669256;0.7502026251135211;-0.4244550005362967;-0.4244549971444382;0.7246342101362511;0.3682501898528095;0.8128266523824318
11.040984;1.0449791399151172;0.833100329036358;0.7972503333297052;-0.44342719350960075;-0.42434026278802006;1.0350063175738693;9.99991985145732;0.7502025588495491;-0.4244550005495506;-0.4244549971258124;0.7246361901605233;0.36825320942658407;0.8128296980628678
11.050984;1.0449782995792796;0.8331009456731898;0.7972514995100765;-0.4434310352544702;-0.4243443297933958;1.0350052617237402;9.999917328314863;0.7502024925269;-0.42445500056218555;-0.424454997106306;0.7246371633834996;0.3682572291008047;0.8128323000840278
11.060984;1.0449767766829152;0.8331015445814651;0.7972531628394178;-0.4434335999928885;-0.42434745447691613;1.0350032061801946;9.999914814372818;0.7502024261907182;-0.4244550005740404;-0.42445499708609485;0.7246381301446079;0.36826024862054335;0.8128344438535016
11.070984;1.044974985918249;0.8331015245647516;0.7972544313345783;-0.4434368157269868;-0.4243513130709473;1.0350011506510972;9.999912315116926;0.7502023597712512;-0.4244550005849433;-0.42445499706535417;0.7246390909031021;0.3682632677267686;0.8128365824747075
11.080984;1.0449731995399354;0.8331003943723498;0.7972546269971744;-0.4434403486044498;-0.4243554751716269;1.0349990949887515;9.9999098370664;0.75020229314008;-0.4244550005947407;-0.4244549970442356;0.7246410462705509;0.36826728615582316;0.8128400605066112
11.090984;1.044972378698313;0.833101038576972;0.7972557768277295;-0.44344419030072346;-0.42435954216254124;1.0349980391160936;9.999907387551767;0.7502022261748015;-0.4244550006033443;-0.424454997022879;0.7246419969661482;0.36827030364182545;0.8128421888717091
11.100984;1.0449705986795947;0.8331010379898968;0.7972570340011007;-0.44344740598568305;-0.4243634007457706;1.0349959829578006;9.999904974236383;0.7502021587717258;-0.424455000610751;-0.424454997001444;0.7246429437363628;0.36827331993498325;0.8128443121449302
11.110984;1.0449688207377672;0.833101043393445;0.7972582876711748;-0.4434506216525416;-0.4243672593252934;1.0349939264154477;9.999902604095087;0.7502020908564968;-0.4244550006170213;-0.42445499698010863;0.7246438872891382;0.3682773348014201;0.8128468834916429
11.120984;1.044968006298271;0.8331013883855372;0.7972591234169968;-0.4434533463945164;-0.42437025745568213;1.0349928693720485;9.999900283092115;0.7502020224084156;-0.42445500062225544;-0.42445499695903555;0.7246448282686417;0.36828034801821186;0.8128489969051587
11.130984;1.0449662310965115;0.833101404964033;0.7972603701591124;-0.4434565620314803;-0.4243741160296861;1.0349908116711808;9.999898016428197;0.7502019534425429;-0.42445500062658076;-0.4244549969383581;0.7246467672315678;0.3682833593951556;0.8128519970218371
11.140984;1.0449644568743413;0.8331014265782937;0.797261613523434;-0.4434597776499607;-0.42437797460052035;1.034988753127994;9.999895808316456;0.7502018839600509;-0.4244550006301311;-0.4244549969181802;0.7246477046182142;0.3682863688013353;0.8128541009589274
11.150984;1.0449629565191971;0.833100961824932;0.7972621754468219;-0.4434626593998279;-0.4243814027456098;1.0349866936039787;9.99989366219685;0.7502018139396631;-0.4244550006330312;-0.42445499689857796;0.7246486407677762;0.3682903761862322;0.8128566533570295
11.160984;1.0449621452803612;0.8331016429085414;0.7972633015021089;-0.44346650100876506;-0.4243854697209234;1.0349856330260847;9.999891582256637;0.75020174337513;-0.4244550006353979;-0.42445499687962224;0.7246495759690238;0.36829338158983727;0.8128587481729602
11.170984;1.044960371886388;0.8331016762906971;0.7972645355822522;-0.4434697165756132;-0.4243893282821452;1.0349835712979227;9.999889574766096;0.750201672273714;-0.42445500063732433;-0.4244549968614072;0.7246505104785823;0.3682963851274505;0.8128608385798032
11.180984;1.0449585977803073;0.8331017123639051;0.7972657670055686;-0.44347293212369726;-0.4243931868406748;1.0349815081894318;9.999887647570578;0.750201600597649;-0.4244550006388448;-0.4244549968440424;0.7246524444884874;0.3683003869620115;0.8128642692109195
11.190984;1.0449577844930966;0.8331020843876842;0.7972665816484649;-0.4434756567896786;-0.4243961849597165;1.0349804433341747;9.99988580847284;0.7502015282378429;-0.42445500063993813;-0.4244549968276317;0.7246533781214979;0.3683033872809432;0.8128663510528923
11.200984;1.04495600772309;0.8331021241056491;0.797267808842636;-0.4434788723068559;-0.42440004351434396;1.0349783763751645;9.999884064217731;0.7502014550593346;-0.4244550006405795;-0.424454996812274;0.7246543114906815;0.3683063862901751;0.8128684287920943
11.210984;1.0449542290276892;0.8331021648357043;0.7972690345392834;-0.4434820878051825;-0.424403902066446;1.0349763070842792;9.999882420722223;0.7502013809609213;-0.42445500064077957;-0.42445499679808224;0.7246552447426139;0.3683093842155958;0.8128705026205074
11.220984;1.04495244794371;0.8331010892116087;0.7972691902371818;-0.4434856204468403;-0.424408064134871;1.0349752353236537;9.999880884009237;0.7502013058955428;-0.42445500064056607;-0.42445499678520476;0.7246561780421032;0.3683123812808629;0.8128725727682198
11.230984;1.0449516259708194;0.8331017816909595;0.7972703030329565;-0.44348946196511113;-0.42441213110204956;1.0349731609814719;9.999879460455283;0.7502012298629316;-0.4244550006399322;-0.42445499677382487;0.7246581115313929;0.3683163776752316;0.8128759840405352
11.240984;1.0449501118728715;0.8331021320065747;0.7972716135276723;-0.44349090950660586;-0.4244141868408767;1.0349710839497337;9.99987815595633;0.7502011529145179;-0.4244550006388192;-0.42445499676412474;0.7246590452977099;0.36831937354508465;0.8128780475460764
11.250984;1.0449483207625538;0.8331021731642122;0.7972728367563968;-0.4434941249357436;-0.42441804538330563;1.0349690040854629;9.999876975311992;0.7502010751409297;-0.4244550006371377;-0.4244549967562502;0.7246599793631581;0.368322369005383;0.812880107990152
11.260984;1.044947487147073;0.8331028648724714;0.7972739492924488;-0.44349796641587574;-0.4244221123466149;1.0349679212239493;9.999875922535368;0.7502009965819072;-0.4244550006347731;-0.4244549967502993;0.7246609136874174;0.36832536415116907;0.8128821654625975
11.270984;1.0449456863499347;0.8331029049302762;0.7972751733570673;-0.44350118181150155;-0.4244259708860925;1.0349658352680642;9.999875001317402;0.7502009171191353;-0.42445500063157005;-0.4244549967463104;0.7246618481954822;0.36832835905698497;0.8128842201140867
11.280984;1.0449438795780328;0.8331026269769866;0.7972760947653124;-0.4435032803015951;-0.4244287605727141;1.0349637462401238;9.99987421504302;0.7502008364618176;-0.4244550006273362;-0.42445499674426423;0.7246637828144268;0.36833235377265056;0.8128876167679225
11.290984;1.0449430281523313;0.8331021992114624;0.7972761410257742;-0.44350743890737626;-0.42443313105684644;1.0349626542637511;9.999873566830116;0.7502007542329725;-0.4244550006218799;-0.42445499674411974;0.724664717477936;0.36833534834063575;0.8128896665859332
11.300984;1.0449412076658793;0.8331022359619866;0.7972773685088699;-0.4435106542534171;-0.42443698959195475;1.0349605595521751;9.999873059988873;0.7502006700572769;-0.4244550006150437;-0.42445499674584647;0.7246656521545449;0.368338342841846;0.8128917143965301
11.310984;1.0449393797905127;0.8331022711104574;0.7972785977022759;-0.4435138695809924;-0.42444084812506494;1.034958462430045;9.999872698616821;0.7502005835712198;-0.42445500060671376;-0.42445499674942966;0.7246665869235065;0.3683413374198633;0.8128937604443236
11.320984;1.0449385063813268;0.8331026382797484;0.7972794144096202;-0.4435165941058671;-0.42444384623454207;1.0349573633278675;9.999872487567679;0.7502004944229795;-0.4244550005968196;-0.4244549967548739;0.7246675219787213;0.3683443322357413;0.8128958049952864
11.330984;1.0449366635538815;0.8331026695289967;0.7972806478515457;-0.44351980940382074;-0.42444770476516447;1.0349552627486762;9.999872431430056;0.7502004023247099;-0.42445500058532376;-0.4244549967622099;0.7246684574859146;0.3683473274107517;0.8128978483600172
11.340984;1.0449350865789433;0.833103324449009;0.797282274507821;-0.44352237367505276;-0.42445082931559475;1.034954161245054;9.999872533671335;0.7502003070856744;-0.4244550005721954;-0.4244549967714924;0.7246703934216226;0.3683513230218814;0.8129012354646167
11.350984;1.0449341911921215;0.8331036841861942;0.7972830985739969;-0.44352509817084623;-0.42445382742265975;1.0349520594058719;9.999872796522686;0.7502002085765127;-0.42445500055738755;-0.42445499678280374;0.7246713295891763;0.36835431911675187;0.8129032775470079
11.360984;1.0449323267000181;0.8331025897527256;0.7972832710675518;-0.44352863058691366;-0.42445798947373015;1.0349499578665189;9.99987322088933;0.7502001066911754;-0.424455000540834;-0.42445499679625825;0.7246722657829852;0.36835731573295305;0.8129053195527521
11.370984;1.0449314171171458;0.8331032593449957;0.7972844043460098;-0.4435324719367281;-0.4244620564301117;1.0349488573163363;9.99987380635932;0.7502000013792463;-0.4244550005224557;-0.42445499681199234;0.7246732019156892;0.36836031293898164;0.8129073617923186
11.380984;1.0449295387154176;0.8331029566842764;0.7972853481270272;-0.4435345702892937;-0.4244648461027284;1.034946758474402;9.999874551369015;0.750199892716159;-0.4244550005021644;-0.4244549968301456;0.7246741380340709;0.3683633108454957;0.8129094045139642
11.390984;1.0449276538212133;0.8331029670276712;0.7972865987559918;-0.44353778549581874;-0.4244687046227535;1.034944662059833;9.99987545331836;0.7501997809389738;-0.42445500047987983;-0.4244549968508399;0.7246750742442312;0.368366309557665;0.8129114479594047
11.400984;1.0449267249350505;0.8331036242168607;0.7972877420297714;-0.44354162681306686;-0.42447277157747115;1.0349435687822548;9.99987650874464;0.7501996664246143;-0.42445500045555434;-0.42445499687416965;0.7246760106250083;0.3683693091376816;0.8129134924269941
11.410984;1.04492482879421;0.8331033090914134;0.7972886966758013;-0.44354372512670154;-0.42447556124577296;1.034941479357559;9.999877713351518;0.7501995496223348;-0.42445500042917955;-0.4244549969002079;0.7246779472164002;0.36837230962213663;0.812916429743226
11.420984;1.0449229280449832;0.8331033070341636;0.7972899591885739;-0.44354694028906794;-0.42447941976102166;1.0349393944607492;9.999879062108207;0.7501994309721481;-0.42445500040079037;-0.4244549969290003;0.7246788840270236;0.3683753110529059;0.8129184774743208
11.430984;1.0449219852741045;0.8331039519905616;0.7972911155453395;-0.44355078157474587;-0.4244834867138722;1.0349383145978985;9.999880549729962;0.7501993108511132;-0.42445500037047146;-0.4244549969605451;0.7246798210101802;0.3683793134885386;0.8129209806105537
11.440984;1.0449203503388387;0.8331031342230559;0.7972914065359574;-0.4435525460083318;-0.4244858459105118;1.0349362400885815;9.999882170790903;0.7501991895578287;-0.42445500033835515;-0.42445499699478695;0.7246807581074947;0.3683823170048382;0.8129230331787745
11.450984;1.0449194014667385;0.8331037717442263;0.7972925737261297;-0.4435563872755612;-0.4244899128607253;1.0349351711851913;9.999883919095547;0.7501990673372969;-0.4244550003046101;-0.42445499703162193;0.7246816953653376;0.3683853216758047;0.8129250886265637
11.460984;1.044917488578331;0.8331034378628045;0.7972935542279719;-0.4435584855288512;-0.4244927025201023;1.034933108149993;9.99988578706669;0.7501989444706159;-0.4244550002694093;-0.4244549970709041;0.7246826329874236;0.3683883275426309;0.8129271473165003
11.470984;1.044915574250895;0.833103418425435;0.7972948444589104;-0.4435617006228141;-0.42449656102527616;1.0349310512643914;9.999887765360354;0.7501988213509005;-0.42445500023288335;-0.4244549971124688;0.7246835712855492;0.3683913346167902;0.8129292097151931
11.480984;1.044914620990877;0.8331040478276452;0.7972960302452339;-0.44356554186090336;-0.4245006279729122;1.0349300008294284;9.99988984273691;0.7501986984513601;-0.4244550001951008;-0.42445499715617274;0.7246855105814526;0.36839434290502865;0.8129321677848841
11.490984;1.0449127052875031;0.8331037073895349;0.7972970302471941;-0.4435676400787614;-0.4245034176269244;1.0349279571646355;9.999892006947071;0.7501985762698141;-0.42445500015609194;-0.4244549972019113;0.724686451123986;0.3683973524054188;0.8129342391788357
11.500984;1.0449107892852934;0.8331036827890772;0.7972983406297254;-0.4435708551320186;-0.42450727612606887;1.0349269206008644;9.999894246331817;0.7501984552938274;-0.4244550001158821;-0.42445499724958696;0.7246873930885728;0.36840036308127316;0.8129363157755572
11.510984;1.0449098349317263;0.833102873966567;0.7972981744674555;-0.4435738966618597;-0.4245105777578863;1.0349248914515388;9.999896550635455;0.7501983359203289;-0.4244550000745093;-0.4244549972990623;0.7246883366396335;0.3684033748486896;0.812938398025752
11.520984;1.0449079182582472;0.8331028468418241;0.7972994984186531;-0.4435771116905809;-0.42451443625350743;1.0349228699823465;9.999898910559319;0.7501982183923076;-0.4244550000320313;-0.42445499735015585;0.724689281989358;0.3684063875902621;0.8129404864352943
11.530984;1.0449069632007555;0.8331034692372266;0.7973007180142682;-0.4435809528837945;-0.4245185031955735;1.0349218564170952;9.999901317015365;0.750198102832479;-0.42445499998852404;-0.4244549974026844;0.7246902294234706;0.3684094011849342;0.8129425815224126
11.540984;1.0449053190476576;0.8331037480318046;0.797302142375901;-0.44358240004040833;-0.42452055882112716;1.034919850972048;9.999903760935624;0.7501979892957054;-0.4244549999440655;-0.42445499745649473;0.7246911792752296;0.36841241553182;0.8129446837273709
11.550984;1.0449043633858726;0.8331043671982714;0.7973033748723194;-0.44358624121705575;-0.4245246257586548;1.0349188538726675;9.999906233400598;0.7501978777699448;-0.4244549998987257;-0.4244549975114551;0.7246921318617294;0.368415430553961;0.8129467933586711
11.560984;1.0449024455552827;0.8331040166767418;0.7973044212651048;-0.4435883393580937;-0.42452741539616695;1.0349168653116971;9.999908725529485;0.7501977681640947;-0.42445499985256874;-0.42445499756744104;0.7246930874243346;0.3684184462015835;0.8129489106120615
11.570984;1.044900527697736;0.8331039819802541;0.7973057777764855;-0.44359155432228914;-0.42453127387705963;1.0349158853749727;9.99991122813055;0.7501976603234399;-0.42445499980565043;-0.42445499762434247;0.7246950460869785;0.3684214624699456;0.8129519270276208
11.580984;1.0448995719953211;0.8331042799785982;0.7973067265176343;-0.44359427863729983;-0.42453427196326815;1.0349139140038364;9.999913731511446;0.7501975540573552;-0.4244549997580289;-0.42445499768207556;0.7246960078488813;0.36842447939500095;0.8129540598377645
11.590984;1.0448976547181106;0.8331031263482958;0.7973070279130463;-0.44359781074302745;-0.4245384339782219;1.0349129510109831;9.999916225948693;0.7501974491679696;-0.4244549997098024;-0.4244549977405843;0.7246969726351633;0.36842749701462063;0.8129562005089299
11.600984;1.0448966999638292;0.8331034225973152;0.7973079908162796;-0.44360053504383173;-0.42454143206107375;1.0349109960856246;9.99991870282706;0.7501973454917993;-0.4244549996611311;-0.4244549977998278;0.7246979403782389;0.36843051534644333;0.8129583490899054
11.610984;1.0448947839734852;0.8331033843882899;0.7973093756668371;-0.4436037499574027;-0.42454529053125856;1.0349090487673198;9.999921155496352;0.7501972429220112;-0.4244549996122069;-0.4244549978597493;0.7246989110672272;0.36843353439367;0.8129605055728956
11.620984;1.0448938308021545;0.8331036795993085;0.7973103535139194;-0.44360647424364297;-0.42454828861021954;1.0349081084983405;9.999923579000345;0.7501971413711044;-0.424454999563215;-0.4244549979202549;0.7246998847277992;0.3684365541272057;0.8129626698289271
11.630984;1.0448919166241448;0.8331036407920038;0.7973117533908394;-0.4436096891313381;-0.4245521470745948;1.034906174776975;9.999925969297212;0.7501970406920788;-0.42445499951435467;-0.42445499798122266;0.7247008613703904;0.3684395744417235;0.8129648416254699
11.640984;1.0448912386358018;0.8331045621038308;0.797313136896645;-0.4436117623981641;-0.4245544111117362;1.0349052472349962;9.999928322734627;0.7501969406317315;-0.424454999465893;-0.42445499804250786;0.7247018409921239;0.3684425951468001;0.8129670206805106
11.650984;1.0448893266860193;0.8331045236302709;0.7973145511591705;-0.4436149772595878;-0.4245582695682267;1.0349033255874265;9.99993063576519;0.7501968408695755;-0.4244549994181755;-0.42445499810394033;0.7247028236285215;0.3684456160029186;0.8129692067002481
11.660984;1.0448874161651185;0.8331030516586373;0.7973145998734246;-0.4436173924533305;-0.4245613627203196;1.0349024096201418;9.99993290490063;0.7501967410671387;-0.42445499937157327;-0.42445499816534765;0.7247038093511959;0.36844863677144113;0.8129713994142653
11.670984;1.0448864693009545;0.833103348276024;0.7973156131060051;-0.44362011670047957;-0.4245643607898428;1.0349004992293223;9.999935126445353;0.7501966408544254;-0.4244549993264179;-0.42445499822658156;0.7247047981911519;0.3684506572715845;0.8129731453848335
11.680984;1.0448845623899372;0.8331033121466215;0.7973170475295415;-0.4436233315210122;-0.42456821923943255;1.0348995943971468;9.999937296304957;0.7501965398224779;-0.4244549992829738;-0.4244549982875154;0.7247067900800044;0.3684536774136203;0.8129762422260812
11.690984;1.0448836195539726;0.8331036113017369;0.7973180741147434;-0.44362605575264985;-0.4245712173067403;1.034897695148416;9.999939410909954;0.750196437588555;-0.42445499924143587;-0.42445499834803535;0.7247077848519965;0.36845669717938967;0.8129784537368067
11.700984;1.0448817171550606;0.8331035784867082;0.7973195220657635;-0.44362927054640305;-0.42457507575236847;1.034896801557356;9.999941468479948;0.7501963338829437;-0.4244549992019192;-0.42445499840803425;0.724708782279788;0.36845971658404375;0.8129806711358096
11.710984;1.0448807795067039;0.8331038818553235;0.7973205623607167;-0.4436319947621414;-0.4245780738180249;1.034894913778248;9.99994346932571;0.750196228555645;-0.4244549991644529;-0.4244549984673937;0.7247097821291606;0.36846273565394067;0.8129828942296671
11.720984;1.0448788831048574;0.8331038542668964;0.7973220241247917;-0.44363520952860075;-0.42458193226020524;1.034894032080927;9.999945414943545;0.750196121518072;-0.4244549991289926;-0.42445499852597296;0.7247107842341026;0.3684657544233356;0.8129851228298536
11.730984;1.044877952168307;0.8331041639399157;0.7973230781735818;-0.4436379337278349;-0.4245849303246162;1.0348921568728329;9.999947306545419;0.7501960127448256;-0.42445499909544976;-0.42445499858362346;0.7247117885864256;0.36846877295376146;0.8129873567576866
11.740984;1.04487606285704;0.8331027097629105;0.7973231810728809;-0.4436403488285607;-0.42458802346664765;1.034891288668441;9.999949144400968;0.75019590230513;-0.42445499906373346;-0.42445499864021635;0.7247127953742991;0.36847179135391506;0.8129895958259372
11.750984;1.0448754121556432;0.8331039712837442;0.7973249427147633;-0.4436435388139486;-0.42459135631497286;1.0348894279905214;9.9999509281684;0.7501957903281683;-0.4244549990337843;-0.42445499869567277;0.7247138048855691;0.3684748097589301;0.8129918398109787
11.760984;1.0448735295858254;0.8331036432825698;0.7973261271157049;-0.4436456367216339;-0.42459414590562633;1.0348885752424575;9.999952657106824;0.7501956769822467;-0.42445499900556394;-0.4244549987499829;0.7247148173487327;0.36847682829019973;0.8129936352418208
11.770984;1.0448726121716143;0.8331039715623006;0.7973272062940158;-0.4436483608870632;-0.424597143966766;1.0348867306206198;9.999954330156905;0.750195562508185;-0.4244549989790234;-0.4244549988032061;0.7247158328731348;0.3684798470387605;0.8129958883802304
11.780984;1.0448707359841591;0.8331039714746092;0.7973287052561391;-0.4436515755701584;-0.42460100239769377;1.034885894096862;9.999955946494874;0.7501954472270022;-0.42445499895410455;-0.42445499885546256;0.7247168515177814;0.3684828660615189;0.8129981459316772
11.790984;1.044869824961891;0.8331043106533831;0.7973297941698881;-0.44365429971752895;-0.4246040004574015;1.034884065475605;9.999957506298033;0.7501953314924789;-0.42445499893076244;-0.4244549989069102;0.7247178733841381;0.36848588537074484;0.8130004079786484
11.800984;1.0448679552503037;0.8331043212999694;0.7973313014804307;-0.44365751437136236;-0.42460785888463715;1.0348832445059442;9.999959011380987;0.7501952156096957;-0.4244549989089771;-0.4244549989576995;0.7247188986272298;0.36848890492340614;0.8130026747444267
11.810984;1.0448670509194276;0.833104671017687;0.7973323974448409;-0.4436602385005166;-0.42461085694255035;1.034881430958589;9.999960465233306;0.750195099779284;-0.42445499888875055;-0.4244549990079414;0.7247199274034711;0.3684919246265983;0.8130049465378774
11.820984;1.0448651883531215;0.833103258237954;0.797332538240905;-0.44366265350160444;-0.42461395007452235;1.0348806246036033;9.999961872048916;0.7501949841135896;-0.4244549988700838;-0.42445499905770573;0.7247209598579049;0.36849494436098773;0.8130072237012441
11.830984;1.0448642919461408;0.8331036186756227;0.7973336388766166;-0.443665377613448;-0.4246169481310598;1.034878825143327;9.999963235923005;0.7501948687079456;-0.4244549988529563;-0.42445499910703116;0.72472199616381;0.3684969640003139;0.8130090533770589
11.840984;1.044862438402198;0.833103650815897;0.7973351553961258;-0.4436685922104386;-0.42462080655154266;1.0348780322005897;9.999964560950628;0.7501947537377187;-0.42445499883733534;-0.424454999155941;0.7247230365276677;0.36849998341736734;0.813011342519099
11.850984;1.044861825479455;0.8331046486667714;0.7973366488544461;-0.44367066530254434;-0.42462307052842685;1.0348762453605822;9.999965851059416;0.7501946395199248;-0.4244549988231943;-0.42445499920445445;0.7247240811476466;0.3685030024932924;0.813013638468628
11.860984;1.0448599833525425;0.8331043747473897;0.7973378622991668;-0.44367276308418974;-0.42462586010132436;1.0348754641804652;9.99996710939688;0.7501945264668385;-0.4244549988105222;-0.4244549992525832;0.7247261301951832;0.3685060211207817;0.8130168333292634
11.870984;1.0448591093756379;0.833105074426396;0.7973392675177953;-0.4436766039442599;-0.42462992699601726;1.0348736881859768;9.999968338243008;0.7501944149641884;-0.4244549987993245;-0.42445499930032893;0.724727183800154;0.36850903918038314;0.8130191451540548
11.880984;1.0448572797228632;0.8331048112752427;0.7973404788255679;-0.4436787016994312;-0.4246327165667289;1.0348729169157063;9.999969539400219;0.7501943052779902;-0.4244549987896168;-0.4244549993476852;0.7247282420033351;0.3685110565288458;0.8130210128899624
11.890984;1.0448564183418712;0.8331052044240617;0.7973415771006899;-0.44368142575638475;-0.42463571461955035;1.0348711499462513;9.999970714403878;0.7501941975285091;-0.42445499878141274;-0.42445499939461234;0.7247293047461907;0.368514073028865;0.8130233437663315
11.900984;1.0448555632119936;0.8331048032387659;0.7973419075535175;-0.4436855837562433;-0.4246400850695893;1.0348703868328755;9.99997186439217;0.7501940917304359;-0.42445499877471804;-0.4244549994410176;0.7247303719190636;0.368517088576455;0.8130256851138982
11.910984;1.044853752111293;0.8331045559182616;0.7973431113724101;-0.4436876814745841;-0.42464287463905515;1.0348686270452143;9.99997298967051;0.7501939878820097;-0.4244549987695403;-0.4244549994867758;0.7247314433616153;0.3685201030947567;0.8130280373282944
11.920984;1.0448529084331402;0.8331049648554875;0.7973442008402521;-0.44369040550588335;-0.4246458726928909;1.0348678700016325;9.999974088952596;0.7501938860070478;-0.4244549987658949;-0.4244549995317617;0.7247325187995106;0.3685221165075584;0.8130299473328558
11.930984;1.044851107527339;0.8331047281112256;0.7973453976707384;-0.4436925032001704;-0.42464866226092224;1.034867115160168;9.999975159190823;0.7501937861214782;-0.42445499876378295;-0.42445499957586824;0.7247335978556307;0.36852512871622467;0.8130323216946935
11.940984;1.0448502724853885;0.8331054649443815;0.7973467830596396;-0.44369634398746605;-0.42465272915593705;1.0348653620580572;9.999976196614243;0.7501936882380713;-0.4244549987631653;-0.42445499961900107;0.7247346801589941;0.36852813960121183;0.813034707147425
11.950984;1.0448484786402203;0.8331052390521515;0.7973479717902947;-0.44369844165556704;-0.42465551872217183;1.034864610301058;9.99997719763267;0.7501935924326404;-0.4244549987639499;-0.42445499966105754;0.7247357654037987;0.3685311490356864;0.8130371036531304
11.960984;1.0448479225248153;0.8331062959058306;0.7973494362474852;-0.443700514651163;-0.42465778267721727;1.0348628595472753;9.999978159014422;0.7501934988717694;-0.4244549987659857;-0.4244549997019197;0.7247368533024046;0.3685331568853976;0.8130390578462923
11.970984;1.0448461334380705;0.8331060807400994;0.7973506165188616;-0.44370261229538593;-0.42466057223936526;1.0348621094601098;9.999979078372364;0.7501934077701427;-0.4244549987690729;-0.4244549997414716;0.7247379435318728;0.3685361630153817;0.8130414761386963
11.980984;1.0448453082704348;0.8331054049810741;0.7973506125384737;-0.4437056534449022;-0.4246638738511074;1.0348603596454597;9.999979954939622;0.7501933193278038;-0.42445499877297943;-0.424454999779623;0.7247390357358491;0.3685391673135831;0.8130439051283904
11.990984;1.0448444848981677;0.8331061681172558;0.7973519764091074;-0.44370949418191447;-0.4246679407437274;1.0348596096916516;9.999980789790971;0.7501932337064133;-0.42445499877744325;-0.4244549998163243;0.7247401295428236;0.36854216968494163;0.8130463446548487
12.000984;1.0448427011942762;0.8331059677964;0.7973531430529153;-0.4437115917897604;-0.42467073030337155;1.0348588593076022;9.999981585320777;0.7501931510559228;-0.424454998782189;-0.4244549998515703;0.7247412245632823;0.3685441700195307;0.8130483411919759
12.010984;1.0448418809187958;0.8331064229694726;0.7973541938510507;-0.44371431574293485;-0.4246737283548193;1.0348571083571214;9.999982344415297;0.7501930715417607;-0.4244549987869778;-0.4244549998853925;0.7247423203740377;0.3685471681924922;0.8130508009494164
12.020984;1.0448401000453456;0.833106231443225;0.7973553508548258;-0.44371641332706335;-0.4246765179116529;1.0348563567423485;9.999983070119125;0.7501929953426719;-0.4244549987916395;-0.42445499991785474;0.7247434165213145;0.3685501640943741;0.8130532702611215
12.030984;1.0448392823630428;0.8331066949655933;0.7973563919727235;-0.4437191372633221;-0.4246795159619371;1.0348546043260565;9.999983765899822;0.7501929226424913;-0.4244549987960586;-0.42445499994905894;0.724744512563125;0.3685521576472754;0.8130552955037973
12.040984;1.044837503751246;0.8331065111660299;0.7973575393301269;-0.4437212348240101;-0.42468230551590097;1.0348538509836935;9.99998443571218;0.7501928536315692;-0.4244549988001537;-0.42445499997914526;0.7247456081308898;0.3685551487931305;0.8130577829427647
12.050984;1.0448366878267423;0.8331072987704338;0.7973588744551735;-0.4437250754992372;-0.4246863724045191;1.0348520966752275;9.999985083790568;0.7501927884905537;-0.4244549988038892;-0.4244550000082853;0.7247467029566169;0.36855813748503075;0.8130602788972269
12.060984;1.0448358723665334;0.8331077720201885;0.7973599013135817;-0.4437277994113625;-0.42468937045340743;1.034851341424937;9.999985714607632;0.7501927273531109;-0.4244549988072929;-0.4244550000366713;0.7247477968525053;0.3685601237004676;0.8130623295224293
12.070984;1.044834095245443;0.8331064799378162;0.7973599657121349;-0.4437302141082897;-0.4246924635668454;1.0348505852849184;9.99998633266653;0.7501926702829033;-0.4244549988104403;-0.4244550000644951;0.7247488896781866;0.36856310744502496;0.8130648407249892
12.080984;1.0448335534678985;0.8331075839511036;0.7973613743063072;-0.44373228700676276;-0.42469472749527154;1.034848828356558;9.999986941961572;0.7501926172634027;-0.4244549988134112;-0.42445500009192416;0.7247499813030824;0.36856608872700636;0.8130673584444928
12.090984;1.0448317765929644;0.8331074119774186;0.7973624984472332;-0.4437343845101479;-0.42469751704125314;1.034848070765758;9.999987545571027;0.7501925682053772;-0.424454998816262;-0.4244550001190869;0.7247510715776708;0.36856806752500193;0.8130694285174771
12.100984;1.0448309615777094;0.8331078917572289;0.7973635071497359;-0.4437371083906859;-0.42470051508734846;1.0348473125914133;9.999988145824954;0.7501925230083352;-0.4244549988190446;-0.4244550001460538;0.7247521603249404;0.36857104378022265;0.8130719565913572
12.110984;1.0448301462429461;0.8331083716797578;0.7973645115497473;-0.4437398322650534;-0.42470351313361976;1.0348455538686032;9.999988745314356;0.7501924816452774;-0.42445499882184107;-0.42445500017282894;0.7247532473053655;0.3685740174245881;0.8130744883937752
12.120984;1.0448283684119803;0.8331082001864938;0.7973656227220702;-0.4437419297365685;-0.42470630267707943;1.0348447946524804;9.999989347581893;0.7501924442029806;-0.42445499882475907;-0.4244550001993695;0.724754332175554;0.3685759884139569;0.8130765697184692
12.130984;1.0448275519061854;0.8331089958886756;0.7973669220976243;-0.4437457703385107;-0.4247103695614883;1.034843035041892;9.999989956521329;0.7501924108729029;-0.42445499882790516;-0.42445500022560584;0.7247554145115473;0.36857895673874697;0.8130791064428741
12.140984;1.0448267348601386;0.8331094728279838;0.7973679136048185;-0.4437484941896838;-0.42471336760774714;1.0348422751345185;9.999990575787427;0.7501923819173629;-0.42445499883137794;-0.4244550002514567;0.7247564938602491;0.36858092241721574;0.8130811913961
12.150984;1.044824955439774;0.8331092965091054;0.7973690119456971;-0.4437505916266471;-0.42471615714867794;1.0348415149672747;9.999991208579333;0.7501923576290404;-0.42445499883527127;-0.42445500027685806;0.7247565697584064;0.3685838854753433;0.8130828393853439
12.160984;1.0448241375154965;0.8331086515194376;0.7973689262904922;-0.44375363263371753;-0.42471945876212247;1.034839754499311;9.999991857247021;0.7501923382911304;-0.4244549988396662;-0.42445500030179206;0.7247576417317033;0.3685868459207637;0.813085379410441
12.170984;1.0448223569626927;0.8331084686879631;0.7973700165573151;-0.44375573004742014;-0.4247222483013722;1.034838993669156;9.999992523370057;0.7501923241154902;-0.42445499884462523;-0.42445500032628747;0.7247587093281033;0.3685888037371052;0.8130874664849275
12.180984;1.0448215374368046;0.8331089326393303;0.7973709918888173;-0.4437584538653887;-0.4247252463468709;1.0348382324668333;9.999993207894136;0.7501923151828715;-0.4244549988502022;-0.42445500035039235;0.7247597721949742;0.3685917589053774;0.8130900070065097
12.190984;1.0448209900285463;0.8331100182621233;0.7973723545333622;-0.44376052667970795;-0.42472751025309186;1.0348364709129618;9.999993910636595;0.7501923114784707;-0.4244549988564508;-0.4244550003741413;0.7247608301228184;0.3685937114269103;0.8130920941524801
12.200984;1.0448192062730446;0.8331098213231843;0.7973734336846765;-0.44376262405913347;-0.424730299786682;1.0348357090110976;9.999994630443325;0.7501923130261987;-0.42445499886339827;-0.4244550003975546;0.7247618830214543;0.36859666133826957;0.8130946343945301
12.210984;1.0448183831946167;0.8331102699725026;0.7973743985025078;-0.4437653478524015;-0.4247332978293128;1.034834946773037;9.999995366213243;0.7501923199938072;-0.4244549988710014;-0.42445500042066014;0.7247629308638289;0.3685996087204981;0.8130971742884625
12.220984;1.0448175586388841;0.8331107131037965;0.7973753602700965;-0.44376807163819887;-0.4247362958715213;1.0348331842193668;9.999996117181098;0.7501923326753649;-0.4244549988791511;-0.42445500044349116;0.7247639736269754;0.36860155368749287;0.8130992604473957
12.230984;1.044815770291166;0.833110499763094;0.7973764302445553;-0.44377016898182564;-0.42473908540082916;1.0348324213000362;9.999996882523044;0.750192351403894;-0.4244549988877178;-0.42445500046606216;0.7247650112612356;0.36860449635739906;0.8131017995143177
12.240984;1.0448149415547916;0.8331098153113181;0.7973763176718497;-0.44377320992189206;-0.4247423870128835;1.0348306578613007;9.999997661148598;0.7501923765006027;-0.42445499889658406;-0.424455000488367;0.7247660436888081;0.368606436834563;0.8131038848257863
12.250984;1.0448141098990227;0.8331102422315485;0.7973772715287569;-0.443775933680358;-0.4247453850528377;1.034829893712987;9.999998451245357;0.7501924082638517;-0.42445499890566785;-0.4244550005104023;0.724767070792814;0.36860937521531284;0.8131064229942828
12.260984;1.0448123127927584;0.8331100127615924;0.7973783341840948;-0.4437780309858796;-0.4247481745774358;1.0348291286681752;9.999999249740902;0.7501924469404951;-0.4244549989149271;-0.4244550005321806;0.7247680923913319;0.36861131160457944;0.8131085072908888
12.270984;1.044811473603518;0.8331104288518097;0.7973792834683423;-0.44378075472379275;-0.4247511726148044;1.0348283624792702;10.000000052749087;0.7501924926882287;-0.42445499892433114;-0.42445500055372176;0.7247691082490387;0.36861424610835614;0.8131110443500306
12.280984;1.0448106299231161;0.8331108394566248;0.7973802303070433;-0.44378347845276245;-0.42475417065093396;1.0348265947872533;10.000000856980238;0.7501925455767159;-0.4244549989338392;-0.4244550005750488;0.7247701181539274;0.3686161787929172;0.8131131275052219
12.290984;1.0448088195187846;0.8331105935092165;0.7973812855779551;-0.4437855757181212;-0.42475696016882175;1.0348258251776883;10.000001660834847;0.7501926056117513;-0.42445499894340843;-0.42445500059618946;0.7247711219968167;0.3686191096615263;0.8131156633866228
12.300984;1.0448079662301417;0.833110992963843;0.7973822269477329;-0.4437882994252215;-0.4247599582013864;1.0348250532627234;10.000002464029361;0.750192672735168;-0.4244549989530159;-0.4244550006171651;0.7247721197964826;0.3686210386821408;0.8131177451550161
12.310984;1.044807381387054;0.8331120133361115;0.79738355645709;-0.44379037212723593;-0.42476222207258024;1.0348232787082905;10.000003266219407;0.7501927468368651;-0.42445499896268596;-0.4244550006379714;0.7247731116842597;0.3686239658213446;0.8131202792384759
12.320984;1.044805556690171;0.8331117508574416;0.797384603011406;-0.4437924693507228;-0.4247650115804913;1.0348225012150924;10.000004065970977;0.750192827800046;-0.42445499897249384;-0.4244550006585687;0.7247740978660734;0.3686258910381443;0.8131223586297341
12.330984;1.0448046893320375;0.8331121342169182;0.7973855356228843;-0.44379519302561915;-0.4247680096060972;1.0348217204770775;10.000004860459436;0.750192915509592;-0.42445499898252315;-0.42445500067889613;0.7247740785742485;0.3686288142672368;0.8131239982676853
12.340984;1.044803817456894;0.8331113960289255;0.7973853966816543;-0.4437982338652354;-0.42477131120641226;1.0348199361578914;10.000005645518465;0.7501930098205005;-0.42445499899282674;-0.424455000698886;0.724775054034767;0.3686307354310972;0.8131260736081848
12.350984;1.0448019793090446;0.8331111190614022;0.7973864350871787;-0.4438003310462464;-0.4247741007072595;1.0348191478840365;10.000006415922796;0.7501931105649166;-0.42445499900343914;-0.42445500071846015;0.7247760244624467;0.3686336544499559;0.8131285994765016
12.360984;1.0448010991310535;0.8331111716501507;0.7973870563533891;-0.4438019379797916;-0.42477602989277835;1.034818355221004;10.000007166182987;0.7501932176118107;-0.4244549990144104;-0.42445500073753867;0.724776990063801;0.36863557123707164;0.8131306686669808
12.370984;1.0448002154187055;0.8331115372191082;0.797387978726322;-0.44380466161370075;-0.42477902791227634;1.0348165576814428;10.000007891525954;0.7501933308971444;-0.4244549990258201;-0.42445500075607007;0.7247779510328228;0.36863848572827707;0.8131331873935131
12.380984;1.0447993286906436;0.8331118985362235;0.7973888985865549;-0.44380738523805546;-0.4247820259304192;1.0348157547776264;10.000008588351067;0.7501934503682732;-0.42445499903776673;-0.42445500077403875;0.7247789075442269;0.36864039793516257;0.8131352484406063
12.390984;1.044797477609538;0.833111604504994;0.7973899269465575;-0.44380948236628404;-0.42478481542228097;1.0348149460378895;10.00000925452365;0.7501935759070275;-0.4244549990503479;-0.4244550007914479;0.7247798597478573;0.36864330796352957;0.8131377580403859
12.400984;1.0447965867403275;0.8331119570662296;0.7973908415694003;-0.44381220596846954;-0.4247878134371487;1.0348141309754473;10.000009889772304;0.7501937073237928;-0.4244549990636473;-0.4244550008083215;0.7247808077829604;0.36864521599995376;0.8131398090709744
