time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.410984;1.0447956946740085;0.8331123053208582;0.7973917535187474;-0.44381492956133933;-0.4247908114507286;1.0348123090714578;10.000010495333973;0.7501938444153785;-0.42445499907774537;-0.42445500082471393;0.7247817517940651;0.36864812229693383;0.8131423079536664
12.420984;1.0447938398128647;0.8331119985240847;0.7973927739501466;-0.44381702664827194;-0.4247936009357044;1.0348114798274715;10.00001107303393;0.7501939869911284;-0.42445499909273143;-0.4244550008406887;0.7247826919229255;0.3686500271492374;0.8131443477187412
12.430984;1.0447932195183705;0.8331118488013967;0.7973930031428846;-0.4438194164004171;-0.42479616834651407;1.0348106428434543;10.0000116250204;0.7501941348427072;-0.4244549991086815;-0.4244550008562911;0.7247836283023676;0.36865193085508957;0.813146381450678
12.440984;1.0447923255544243;0.8331121859513352;0.7973939078593272;-0.44382213996226233;-0.4247991663543379;1.0348087978173757;10.000012153582857;0.7501942877411102;-0.4244549991256235;-0.4244550008715562;0.7247835610499198;0.36865483368731;0.8131479708207461
12.450984;1.0447914312156004;0.8331122030732929;0.7973945070765757;-0.4438237468183204;-0.42480109552675777;1.0348079445138127;10.000012660122774;0.7501944454457354;-0.4244549991435278;-0.4244550008865311;0.7247844902646255;0.3686567358961292;0.813149991312455
12.460984;1.0447895745722497;0.8331118840498264;0.7973955193981063;-0.44382584385426965;-0.4248038850013784;1.0348070827647855;10.000013144426386;0.7501946076593098;-0.42445499916231694;-0.42445500090127736;0.7247854160628604;0.36865963774249416;0.8131524580039894
12.470984;1.0447886795374437;0.8331122141287685;0.7973964195137836;-0.44382856738694304;-0.4248068830047295;1.0348062124407122;10.00001360504431;0.7501947740053174;-0.4244549991818892;-0.42445500091585636;0.7247863386251193;0.36866153951778435;0.8131544639612824
12.480984;1.044787784147443;0.8331125425928582;0.7973973190380245;-0.4438312909109579;-0.4248098810067236;1.0348043334299193;10.000014040140565;0.7501949440872787;-0.42445499920214474;-0.4244550009303185;0.7247872581993419;0.36866344151325037;0.8131564624536959
12.490984;1.0447868883412352;0.8331128696197903;0.7973982185053875;-0.4438340144264689;-0.42481287900729403;1.0348034456913882;10.000014448382611;0.7501951175227539;-0.42445499922299373;-0.42445500094470623;0.7247881750678147;0.3686663439981416;0.813158906758251
12.500984;1.0447850300807018;0.8331125444054447;0.797399229483434;-0.44383611141139656;-0.42481566847261487;1.0348025493063546;10.000014829660472;0.7501952938939512;-0.42445499924434743;-0.42445500095906247;0.7247890895280183;0.36866824724207153;0.8131608899976581
12.510984;1.0447841331409091;0.8331125520354271;0.7973998265517336;-0.4438377182192152;-0.4248175976358749;1.0348016444628976;10.000015185306346;0.7501954727316997;-0.42445499926610386;-0.4244550009734351;0.7247900019060544;0.36867115150960345;0.8131633188278289
12.520984;1.0447832353406867;0.8331117595617068;0.7973996593996616;-0.44384075888341107;-0.42482089921463323;1.0347997313269655;10.000015517941833;0.7501956535681982;-0.42445499928814784;-0.4244550009878777;0.7247909125473464;0.3686730570007324;0.8131652864604644
12.530984;1.0447823363154243;0.8331120836085543;0.797400562339035;-0.4438434823641522;-0.42482389720819547;1.034798809820907;10.00001583146867;0.7501958359509638;-0.42445499931036884;-0.42445500100244793;0.7247908217613189;0.368674963805195;0.8131663550712954
12.540984;1.0447804736366564;0.8331117568470947;0.7974015778365365;-0.44384557930271523;-0.42482668666348394;1.0347978795611184;10.000016130894757;0.7501960193923117;-0.4244549993326723;-0.4244550010172089;0.724791729793214;0.368677871924941;0.813168760922782
12.550984;1.0447795706371559;0.8331117643140152;0.7974021802374376;-0.4438471860825863;-0.4248286158194325;1.0347969401138808;10.000016421600781;0.7501962033148596;-0.42445499935497577;-0.4244550010322334;0.7247926368629396;0.36867978133204976;0.8131707062870737
12.560984;1.0447789380143528;0.833112716031344;0.7974034790022819;-0.44384925854613416;-0.42483087960670607;1.0347949912743601;10.000016708686552;0.7501963870666027;-0.4244549993771931;-0.4244550010476032;0.7247935432257478;0.3686816920049396;0.8131726450175958
12.570984;1.0447780288702764;0.8331130417346774;0.7974043882112885;-0.4438519819946089;-0.4248338775901286;1.0347940330635557;10.000016996804385;0.750196570026473;-0.4244549993992032;-0.42445500106341294;0.7247944492046126;0.36868460394832875;0.8131750310052919
12.580984;1.044776154267063;0.8331127167693974;0.7974054100822217;-0.44385407888925005;-0.4248366670313526;1.0347930656065656;10.000017290490295;0.7501967516996829;-0.4244549994208206;-0.4244550010797693;0.7247953551646888;0.36868651719344153;0.8131769578944109
12.590984;1.044775238014786;0.8331130427636515;0.7974063224182913;-0.4438568023201888;-0.4248396650097473;1.0347920891121818;10.000017594798381;0.7501969317446078;-0.4244549994417961;-0.4244550010967711;0.7247962614489546;0.36868843176313565;0.8131788794634931
12.600984;1.0447743179983655;0.833113051094945;0.7974069328090961;-0.44385840906866453;-0.4248415941535098;1.0347911038509234;10.000017915425097;0.7501971099797388;-0.42445499946185034;-0.4244550011144912;0.72479616835887;0.36869134764608996;0.813180358250503
12.610984;1.0447733938762636;0.8331133755878676;0.7974078485382515;-0.443861132486998;-0.42484459212730297;1.0347891100650732;10.0000182580522;0.7501972863629143;-0.42445499948071247;-0.42445500113297124;0.7247970761948704;0.3686932648050691;0.813182270630153
12.620984;1.0447724651511503;0.8331125818757076;0.7974076972952323;-0.4438641730752425;-0.42484789368657916;1.0347881079503731;10.000018627740664;0.7501974609072746;-0.4244549994981464;-0.424455001152219;0.7247979852733121;0.36869518320033334;0.8131841793196971
12.630984;1.0447705692902642;0.8331119347694125;0.79740842433842;-0.44386515324675657;-0.424849614280048;1.0347870977302607;10.00001902861697;0.7501976335605504;-0.424454999513955;-0.42445500117221724;0.7247988959013917;0.3686981028187112;0.8131865383179477
12.640984;1.0447696296276203;0.8331122537093516;0.7974093458360371;-0.44386787664268024;-0.4248526122453983;1.0347860796870036;10.000019463682154;0.7501978041324224;-0.4244549995279589;-0.42445500119294455;0.7247998083546303;0.36870002369714927;0.813188441280778
12.650984;1.0447686837581702;0.8331125703524118;0.7974102693335955;-0.44387060003194734;-0.4248556102076454;1.0347850541124193;10.000019935429583;0.7501979723494265;-0.42445499953998633;-0.4244550012143773;0.7248007228602713;0.3687019459388351;0.8131903419132183
12.660984;1.044767731341783;0.8331128844982246;0.7974111948021051;-0.4438733234146027;-0.42485860816666415;1.0347830212249949;10.00002044683113;0.7501981379822447;-0.4244549995498953;-0.4244550012364671;0.724801639575867;0.3687038697210736;0.8131922403640506
12.670984;1.044765810146429;0.833112227722649;0.7974119296466626;-0.44387430355066754;-0.42486032874445884;1.0347819811008705;10.000021001097592;0.7501983009370875;-0.42445499955758464;-0.42445500125911734;0.7248015585783852;0.3687067952760818;0.8131936987666458
12.680984;1.0447648438130248;0.8331125360840671;0.7974128586742736;-0.4438770269179176;-0.4248633266962343;1.0347809336888518;10.000021600393321;0.7501984612656949;-0.42445499956297383;-0.4244550012821764;0.7248024798885173;0.3687087228519603;0.8131955928296006
12.690984;1.0447641435123984;0.8331134678227353;0.7974141804757255;-0.44387909928746355;-0.42486559042416866;1.034779878882974;10.000022244939176;0.7501986190952835;-0.42445499956598753;-0.42445500130544467;0.7248034035328521;0.3687106526816203;0.8131974845490515
12.700984;1.044763162982803;0.8331134526366354;0.7974148089741202;-0.44388070597933443;-0.4248675195364471;1.034778816584849;10.000022932878514;0.7501987745744517;-0.42445499956656124;-0.4244550013286959;0.7248043295943215;0.36871358496181295;0.8131998272593842
12.710984;1.0447621759751167;0.8331137516608144;0.7974157424816194;-0.44388342932802544;-0.42487051747643595;1.0347767467721822;10.000023660772753;0.7501989278901352;-0.4244549995646422;-0.4244550013517085;0.7248052581938629;0.36871551984052037;0.8132017141268117
12.720984;1.0447611832022292;0.8331129313285455;0.797415608628518;-0.44388646984802443;-0.42487381900522897;1.0347756695425099;10.000024424696468;0.7501990792593856;-0.42445499956017135;-0.42445500137427805;0.724806189436584;0.36871745743102247;0.8132035986572991
12.730984;1.0447592235885805;0.8331122570945432;0.7974163527940907;-0.4438874499338227;-0.42487553955667196;1.0347745851297951;10.00002522054264;0.7501992288755084;-0.42445499955307203;-0.4244550013962143;0.7248061233932817;0.36871939785881924;0.8132045897152163
12.740984;1.044758222080466;0.8331125489943695;0.797417291387073;-0.44389017326106067;-0.4248785374855773;1.0347734939730122;10.000026042920952;0.750199376880541;-0.4244549995432666;-0.42445500141735226;0.7248070601089746;0.36872234131377934;0.8132069235189519
12.750984;1.044757217911575;0.8331125220873703;0.7974179286764266;-0.44389177992653484;-0.42488046658015727;1.0347723967823075;10.000026884844068;0.7501995233629627;-0.4244549995307057;-0.4244550014375585;0.7248079996079048;0.36872428806115676;0.8132088021485002
12.760984;1.0447562123250944;0.8331128111111631;0.7974188722201931;-0.44389450324261925;-0.42488346450172415;1.0347712944831895;10.000027738964514;0.7501996683743377;-0.4244549995153845;-0.42445500145671305;0.7248089418990901;0.3687262384045312;0.8132106792784357
12.770984;1.0447552065477697;0.8331130992273775;0.7974198188568219;-0.4438972265528049;-0.42488646241958117;1.0347691880712855;10.000028598655662;0.7501998119718685;-0.4244549994973398;-0.42445500147469734;0.7248098869845283;0.3687281926506233;0.8132125551480314
12.780984;1.0447542017005522;0.8331130695746468;0.7974204654900479;-0.44389883320501117;-0.42488839150337127;1.0347680785109388;10.000029458223105;0.75019995425146;-0.4244549994766319;-0.42445500149140075;0.7248108348524526;0.36873015108865625;0.8132144299246559
12.790984;1.0447522368049584;0.833112705799768;0.7974215309451554;-0.4439009298960116;-0.4248911808590205;1.0347669666924948;10.000030312535015;0.7502000953512176;-0.42445499945332055;-0.4244550015067245;0.7248107854462282;0.36873311395062125;0.8132158658421853
12.800984;1.044751236532866;0.833112675758596;0.7974221862723295;-0.44390253653811884;-0.4248931099353004;1.0347658533536304;10.000031156542226;0.750200235430485;-0.4244549994274551;-0.4244550015205892;0.7248117386498307;0.36873508136899313;0.8132177386519005
12.810984;1.04475023949507;0.8331129630354499;0.7974231502318082;-0.4439052598247718;-0.42489610783836856;1.0347647389983439;10.000031985051136;0.7502003746245113;-0.42445499939909204;-0.42445500153295274;0.7248126943062662;0.3687370533767145;0.8132196104642928
12.820984;1.0447492461138488;0.8331132507075266;0.7974241196339612;-0.44390798310609175;-0.4248991057380983;1.0347636239299787;10.000032792633862;0.7502005129912256;-0.42445499936831443;-0.42445500154381355;0.7248136522240706;0.36873902994107965;0.813221481129566
12.830984;1.0447485300392687;0.8331127318906772;0.7974241136431;-0.4439092559255184;-0.42490060416055697;1.0347615083610193;10.000033573628432;0.7502006504731296;-0.42445499933523956;-0.42445500155319416;0.7248146121783071;0.3687410109933714;0.8132233503572374
12.840984;1.0447475452187411;0.8331130213961665;0.7974250949382292;-0.44391197919756414;-0.42490360205270356;1.034760392474176;10.000034321959522;0.7502007868867486;-0.4244549993000244;-0.42445500156112;0.7248145739282256;0.36874399644330624;0.8132247799262613
12.850984;1.044745603274693;0.8331123442901848;0.7974258900070262;-0.44391295919557344;-0.4249053225528323;1.0347592764460587;10.000035030942925;0.7502009219509183;-0.4244549992628665;-0.42445500156760885;0.7248155372206618;0.3687459861937587;0.8132266451160768
12.860984;1.044744628249467;0.8331126372971442;0.7974268838237348;-0.44391568245503854;-0.4249083204384709;1.0347581605219003;10.000035693713352;0.750201055321202;-0.4244549992239961;-0.42445500157268123;0.7248165017848887;0.36874798016169685;0.8132285076359904
12.870984;1.044743658167887;0.8331126153562819;0.79742758029145;-0.4439172890691571;-0.42491024949212447;1.034757045088271;10.00003630360324;0.7502011865760185;-0.42445499918367124;-0.42445500157637733;0.7248174673413366;0.3687499782866254;0.8132303669843244
12.880984;1.044742692891713;0.8331129130127808;0.7974285865351051;-0.44392001231887396;-0.4249132473724977;1.0347559305923504;10.000036854040175;0.7502013151840004;-0.42445499914216084;-0.42445500157876453;0.7248184335952685;0.36875198051955776;0.813232222632323
12.890984;1.044741732224636;0.8331128960035296;0.7974292952474605;-0.44392161892514465;-0.4249151764212952;1.0347548173185577;10.000037338843251;0.7502014405205265;-0.4244549990997159;-0.4244550015799211;0.7248184002187024;0.3687539868122237;0.813233182827372
12.900984;1.0447407759456815;0.8331131987323279;0.7974303134654268;-0.44392434216449744;-0.4249181742967934;1.034753705254674;10.000037752869375;0.7502015619376863;-0.42445499905657363;-0.4244550015799;0.7248193668747948;0.3687559971205505;0.8132350297781843
12.910984;1.0447398238093686;0.8331135040944853;0.7974313373442535;-0.4439270653979073;-0.4249211721698426;1.03475159415795;10.000038092182074;0.750201678841735;-0.42445499901298006;-0.4244550015787154;0.7248203332697729;0.3687590114159642;0.8132373253944547
12.920984;1.044738875504863;0.8331134950284862;0.7974320629124747;-0.44392867199078895;-0.42492310121161025;1.0347504836544836;10.00003835380787;0.7502017907188119;-0.4244549989691748;-0.4244550015763659;0.7248212991748478;0.3687610296883445;0.8132391625621873
12.930984;1.044736968712379;0.8331120383995181;0.7974321391694945;-0.4439310857430105;-0.4249261941152923;1.0347493732849684;10.000038535449054;0.7502018971207673;-0.4244549989253567;-0.42445500157285404;0.7248222644251227;0.36876305193313863;0.8132409945754341
12.940984;1.0447360269549195;0.8331120352259676;0.7974328736859986;-0.44393269232447513;-0.42492812315217077;1.03474826256734;10.00003863505883;0.750201997695726;-0.42445499888167315;-0.42445500156817867;0.7248222289207125;0.3687650781311402;0.813241930021005
12.950984;1.0447350879552624;0.8331123523666479;0.7974339152879828;-0.4439354155317982;-0.4249311210153236;1.0347471510650776;10.000038650580573;0.7502020922399144;-0.4244549988382308;-0.4244550015623232;0.7248231926405244;0.36876710823407;0.8132437512923495
12.960984;1.044734151401303;0.8331123555470824;0.7974346561094956;-0.44393702210384134;-0.42493305004763054;1.034746038465385;10.000038580413335;0.7502021806687749;-0.42445499879511456;-0.4244550015552464;0.7248241556416464;0.3687691421583008;0.8132455669094327
12.970984;1.0447334902274827;0.8331129886535832;0.7974357904892941;-0.44393797768391324;-0.4249342448172694;1.0347449246823361;10.000038424218705;0.7502022629377724;-0.42445499875241094;-0.42445500154687293;0.7248251180103487;0.36877117977800844;0.8132473766799614
12.980984;1.0447325576216249;0.8331133155744076;0.7974368391796601;-0.44394070087421955;-0.42493724267192595;1.0347438098564776;10.000038182942236;0.7502023390182037;-0.42445499871021614;-0.42445500153710075;0.7248250798294494;0.36877322092024734;0.8132482892381208
12.990984;1.0447316264795545;0.8331133285779565;0.7974375861140176;-0.44394230743254826;-0.42493917169644935;1.034742694238855;10.00003785809936;0.7502024089250955;-0.42445499866861947;-0.42445500152582694;0.7248260411962817;0.3687752653767344;0.8132500871718294
13.000984;1.044730696536191;0.8331136619090002;0.7974386385220105;-0.4439450306111689;-0.42494216954691905;1.0347405780874381;10.000037451725914;0.7502024727235053;-0.42445499862768116;-0.4244550015129626;0.7248270022389214;0.3687773129242795;0.813251879284333
13.010984;1.0447297676871805;0.8331136810111582;0.7974393893385447;-0.4439466371601479;-0.4249440985677376;1.0347394615970564;10.000036966923782;0.750202530490725;-0.42445499858742447;-0.4244550014984368;0.7248279631413933;0.3687803633231277;0.8132541190489638
13.020984;1.0447288399170096;0.8331140200323931;0.7974404460106912;-0.44394936032731963;-0.42494709641469;1.0347383448798466;10.000036407944128;0.7502025822850569;-0.4244549985478376;-0.4244550014822013;0.7248289241731802;0.3687824162999661;0.8132558994672661
13.030984;1.0447269512018575;0.8331133934810799;0.7974413127616847;-0.44395034019161106;-0.4249488168606784;1.0347372280095815;10.000035780077697;0.7502026281824645;-0.4244549985088748;-0.4244550014642283;0.7248288856604429;0.36878447155371136;0.8132567826942002
13.040984;1.0447260252412098;0.8331126210235659;0.7974413059245359;-0.4439533805241555;-0.424952118308693;1.0347361110732693;10.000035089503001;0.7502026683556545;-0.4244549984704688;-0.42445500144449655;0.7248298479256411;0.3687865287793889;0.8132585512294868
13.050984;1.0447250998531643;0.8331126505431597;0.7974420672449064;-0.4439549870527498;-0.42495404732361514;1.0347349941975639;10.000034342505414;0.7502027031080755;-0.4244549984325566;-0.424455001422983;0.7248308112524082;0.3687885876882418;0.8132603137074482
13.060984;1.044724174776634;0.8331126825764926;0.7974428315938479;-0.44395659357742995;-0.42495597633748033;1.0347338775643748;10.000033544331986;0.750202732819666;-0.4244549983950949;-0.42445500139965736;0.7248317758525853;0.3687906480251735;0.8132620699626494
13.070984;1.0447232496748893;0.8331130342246246;0.7974439026241495;-0.44395931671380917;-0.4249589741776778;1.034732761425117;10.000032698734497;0.7502027578592126;-0.4244549983580563;-0.42445500137447983;0.7248317418217007;0.3687927095783974;0.8132629285460189
13.080984;1.044722324121458;0.833113070970866;0.7974446731107;-0.4439609232297297;-0.4249609031899151;1.0347316460784564;10.000031808382722;0.7502027785958254;-0.42445499832142347;-0.42445500134740344;0.7248327091227;0.3687947721660778;0.8132646718339446
13.090984;1.0447213976617944;0.8331134269841484;0.7974457501811545;-0.44396364635523067;-0.4249639010287478;1.0347305318327977;10.000030875082848;0.7502027955127312;-0.42445499828519945;-0.42445500131837577;0.7248336776011011;0.36879683560323195;0.8132664084152366
13.100984;1.0447204698656267;0.8331134677705094;0.7974465264844279;-0.44396525286254246;-0.4249658300401819;1.0347294190135872;10.00002989947794;0.7502028092517254;-0.4244549982494313;-0.42445500128735847;0.7248346470066703;0.36879889968628843;0.8132681381385376
13.110984;1.0447195403139922;0.83311351050765;0.7974473054569612;-0.44396685936610225;-0.424967759051516;1.0347283079856227;10.000028881025731;0.7502028205371635;-0.4244549982142238;-0.4244550012543546;0.7248346170333929;0.3688009642091171;0.813268969610395
13.120984;1.0447188818199902;0.8331144992031058;0.7974487818387622;-0.4439689314892292;-0.42497002260837474;1.0347271991480613;10.000027818421875;0.7502028300715612;-0.4244549981797371;-0.42445500121939783;0.7248355873625018;0.36880302897949235;0.8132706852979135
13.130984;1.0447179474894537;0.833114546252791;0.797449565639113;-0.44397053798412695;-0.42497195161872353;1.0347260928989803;10.000026710061247;0.7502028384804214;-0.4244549981461891;-0.424455001182523;0.724836557682431;0.36880509382649285;0.81327239396797
13.140984;1.0447170102728907;0.8331145956029525;0.7974503515717212;-0.4439721444752218;-0.424973880629611;1.0347249895964734;10.000025554429829;0.7502028463438412;-0.4244549981138497;-0.4244550011437644;0.7248375277331847;0.36880715860245045;0.813274095682974
13.150984;1.0447160699285112;0.833114964387782;0.7974514430478004;-0.44397486756916477;-0.42497687846755317;1.0347238895547595;10.000024350500127;0.7502028542364405;-0.42445499808301035;-0.42445500110317674;0.7248374973735008;0.3688092231729295;0.8132748992044678
13.160984;1.044715126137291;0.8331139015020306;0.797451163894332;-0.44397679123260775;-0.42497911108904496;1.03472179304378;10.000023098209995;0.7502028627152745;-0.4244549980539417;-0.4244550010608483;0.724838466573279;0.36881128740654323;0.8132765870473718
13.170984;1.0447141784751293;0.8331139571627597;0.7974519553304215;-0.44397839771108993;-0.4249810401028844;1.0347207002816958;10.000021799054522;0.7502028723368168;-0.42445499802685266;-0.4244550010168852;0.7248394353178714;0.36881335118007114;0.8132782679922411
13.180984;1.044713226469702;0.8331143318046782;0.7974530521077603;-0.4439811207890435;-0.42498403794392925;1.034719611475291;10.000020456490274;0.7502028836957618;-0.4244549980018602;-0.4244550009713875;0.7248404035207763;0.36881541438530807;0.8132799421511759
13.190984;1.0447122696202493;0.8331143910022706;0.7974538469308872;-0.44398272725868865;-0.4249859669600312;1.034718526840606;10.000019075691394;0.7502028973753432;-0.42445499797897795;-0.42445500092445265;0.7248403710415211;0.36881747692031985;0.8132807184079073
13.200984;1.0447113073808991;0.833114451891527;0.7974546433387915;-0.44398433372447016;-0.4249878959773332;1.0347174465150912;10.000017662638017;0.7502029138443451;-0.4244549979581246;-0.4244550008761875;0.7248413378171826;0.3688195386834255;0.813282379413115
13.210984;1.0447093771793252;0.8331141805513385;0.797455856105294;-0.44398643006305505;-0.42499068523842987;1.034716370470808;10.00001622303315;0.7502029334354818;-0.4244549979391497;-0.4244550008267066;0.724842303977337;0.36882159958936167;0.8132840340941171
13.220984;1.0447084021549575;0.8331142443918889;0.7974566557572987;-0.4439880365177722;-0.424992614257488;1.0347152985213754;10.00001476172134;0.7502029564034658;-0.4244549979218714;-0.4244550007761316;0.7248422698251785;0.368823659582753;0.8132847914853784
13.230984;1.0447074195635724;0.8331143093802708;0.7974574571321995;-0.44398964296860516;-0.4249945432777947;1.0347142303558396;10.000013282713427;0.7502029829838338;-0.4244549979061078;-0.424455000724589;0.7248432357364636;0.3688257186227915;0.8132864344360707
13.240984;1.04470642871309;0.8331146924931744;0.7974585638901343;-0.4439923660110875;-0.42499754112487365;1.0347131655474393;10.000011789488788;0.7502030134175557;-0.4244549978916958;-0.424455000672205;0.724844202070257;0.36882777667042205;0.8132880719824097
13.250984;1.0447054291553186;0.8331147592215156;0.7974593688909902;-0.4439939724529797;-0.4249994701476215;1.0347121035584914;10.000010285720888;0.7502030479180887;-0.42445499787849805;-0.42445500061910874;0.7248451690890172;0.3688288337053192;0.8132892508662246
13.260984;1.044704420686108;0.8331148266543006;0.7974601759258714;-0.44399557889092867;-0.42500139917156204;1.034711043793414;10.000008775964343;0.7502030866112382;-0.4244549978663952;-0.4244550005654408;0.7248451368936311;0.36883088973125205;0.8132899871875622
13.270984;1.044703676478227;0.8331155214553694;0.7974613765965973;-0.44399653433935515;-0.4250025938951819;1.0347099856966375;10.000007265361322;0.750203129489332;-0.4244549978552715;-0.42445500051134605;0.7248461054344224;0.3688329447471274;0.8132916104302187
13.280984;1.044702650017964;0.8331147906295908;0.7974614232629251;-0.44399957454271144;-0.4250058953585606;1.0347089288221127;10.00000575895801;0.7502031763966557;-0.4244549978450213;-0.4244550004569634;0.7248470745877887;0.36883499870885156;0.8132932299166351
13.290984;1.044701614722764;0.8331148595427117;0.7974622378338135;-0.44400118096772323;-0.42500782438467366;1.0347078728513694;10.000004261495194;0.7502032270615994;-0.42445499783556784;-0.42445500040242445;0.7248470442233675;0.3688370514860531;0.8132939549733147
13.300984;1.0447005710194586;0.8331149285435682;0.7974630551175015;-0.4440027873889091;-0.4250097534117935;1.0347068175843301;10.000002777342255;0.7502032811200164;-0.4244549978268671;-0.42445500034787137;0.7248480142261524;0.36883910283432897;0.8132955686913192
13.310984;1.0446995194650583;0.8331149973994699;0.79746387498469;-0.4440043938063169;-0.4250116824398395;1.0347057629083076;10.000001310354929;0.750203338094232;-0.42445499781890206;-0.42445500029348926;0.7248489845074665;0.3688411524275181;0.8132971804882224
13.320984;1.0446984605184557;0.8331153831396648;0.797465000814302;-0.44400711680662047;-0.42501468029327927;1.034704708721775;9.999999863840449;0.7502033973914671;-0.4244549978116641;-0.424455000239511;0.7248499550501116;0.3688431999363956;0.8132987910581146
13.330984;1.0446973944293492;0.8331154513756565;0.7974658251415434;-0.44400872321534157;-0.42501660932272084;1.0347036548262862;9.99999844038025;0.7502034583482136;-0.42445499780511814;-0.4244550001861742;0.7248499259508276;0.368845245094854;0.813299509787147
13.340984;1.0446963212668279;0.8331155193956066;0.7974666513925681;-0.44401032962018816;-0.4250185383526759;1.0347026008819615;9.999997041205464;0.7502035202732976;-0.424454997799192;-0.42445500013367726;0.7248508973953064;0.3688472877115774;0.813301119721567
13.350984;1.0446952409746126;0.8331155874063867;0.7974674793723967;-0.44401193602107264;-0.4250204673829635;1.034701546489463;9.99999566558216;0.7502035824645038;-0.42445499779379947;-0.4244550000821621;0.7248518695812519;0.36884832763168257;0.8133022765685072
13.360984;1.0446941534212806;0.8331159728351598;0.7974686124126017;-0.444014659000149;-0.4250234652376572;1.034700491355586;9.999994310810536;0.750203644213461;-0.4244549977888621;-0.4244550000317272;0.7248518426424894;0.3688503647056085;0.8133029964907255
13.370984;1.0446930585150738;0.8331160415322679;0.79746944288653;-0.44401626539183303;-0.4250253942679562;1.0346994353975962;9.999992972844652;0.750203704797557;-0.42445499778432333;-0.4244549999824612;0.7248528166083001;0.36885239881160276;0.8133046086668889
13.380984;1.044691956365688;0.833116110855346;0.7974702739664791;-0.4440178717794399;-0.42502732329805715;1.0346983786837427;9.999991647451685;0.7502037634573784;-0.4244549977801542;-0.4244549999344561;0.7248537914011633;0.3688544298890673;0.8133062219407705
13.390984;1.0446908473246834;0.8331161809323112;0.7974711052016175;-0.4440194781629327;-0.42502925232783256;1.0346973213317578;9.999990331466545;0.7502038194141326;-0.424454997776341;-0.424454999887791;0.7248537668732519;0.36885645792730676;0.8133069450609284
13.400984;1.0446897318575719;0.8331151351864999;0.7974708672749847;-0.444021401724492;-0.42503148497413634;1.0346962635088433;9.999989023276422;0.7502038719561129;-0.42445499777286744;-0.4244549998425285;0.7248547428999517;0.368858482937024;0.8133085604098991
13.410984;1.044689572353846;0.8331161747541647;0.7974718897306442;-0.44402475144965636;-0.42503469142234207;1.034695205485418;9.999987722331717;0.7502039205289784;-0.4244549977697141;-0.42445499979873424;0.7248557194798976;0.3688605049365056;0.8133101766286164
13.420984;1.044688445320997;0.8331162463858368;0.7974727183122635;-0.444026357821769;-0.42503662045144036;1.0346941476287286;9.999986428168173;0.7502039647708428;-0.4244549977668707;-0.42445499975649276;0.7248556967580075;0.36886152394560345;0.8133104489142626
13.430984;1.044687586319213;0.8331169445990306;0.797473936331454;-0.44402731320641453;-0.4250378151597462;1.034693090339501;9.999985139689345;0.7502040044804711;-0.42445499776434514;-0.4244549997158998;0.7248566749712576;0.36886353999832744;0.8133120668688767
13.440984;1.0446864492087713;0.8331170153867674;0.797474760582657;-0.4440289195703115;-0.42503974418690343;1.0346930340830351;9.999983854876083;0.7502040395400001;-0.42445499776216866;-0.42445499967704214;0.7248576543806509;0.36886555318005404;0.8133136858053718
13.450984;1.0446853076026181;0.8331170850951232;0.7974755820243106;-0.4440305259302216;-0.4250416732140171;1.0346919794942053;9.99998257056982;0.7502040698703493;-0.424454997760406;-0.4244549996399822;0.7248576352361741;0.3688675636416812;0.8133144146136696
13.460984;1.04468416179235;0.833117153345891;0.7974764002627474;-0.44403213228629285;-0.425043602241267;1.0346909273056226;9.999981282561306;0.7502040954369306;-0.4244549977591687;-0.42445499960474625;0.7248586177497935;0.3688695715674298;0.8133160359755869
13.470984;1.0446830120231863;0.8331172198187989;0.7974772149032523;-0.4440337386387112;-0.42504553126877553;1.034689878150334;9.999979986138408;0.7502041162154779;-0.4244549977586018;-0.42445499957132443;0.7248596020534623;0.3688715771532482;0.8133176589179949
13.480984;1.0446818585449231;0.8331176014563973;0.797478329181367;-0.44403646155766036;-0.42504852911972574;1.034688832495479;9.999978677202092;0.7502041321252844;-0.42445499775884077;-0.4244549995396771;0.7248595881759388;0.36887258062249323;0.8133179389187088
13.490984;1.0446807015996162;0.8331176637457889;0.7974791355210817;-0.444038067902172;-0.42505045814784376;1.034687790686704;9.999977353436751;0.7502041430408886;-0.4244549977599727;-0.4244549995097335;0.7248605760643011;0.3688745822304434;0.8133195657527343
13.500984;1.0446795413549064;0.8331177237774147;0.7974799372620573;-0.44403967424344626;-0.4250523871763498;1.0346867529759838;9.999976013992967;0.7502041488811262;-0.42445499776202517;-0.42445499948139437;0.7248615656458082;0.3688765822354067;0.8133211948480508
13.510984;1.0446783779026838;0.8331177814536197;0.7974807341780511;-0.4440412805815293;-0.4250543162052616;1.0346857194675554;9.999974658422163;0.7502041496701763;-0.4244549977649713;-0.424454999454555;0.7248615568928982;0.36887858088109404;0.813321935164928
13.520984;1.044677211385946;0.833116720091413;0.7974804572872385;-0.444043204099762;-0.42505654885563465;1.0346846899919757;9.999973286610874;0.7502041455359185;-0.4244549977687257;-0.42445499942913606;0.7248625498344169;0.3688795784101796;0.8133231157661758
13.530984;1.0446760420970342;0.8331167727170851;0.7974812441487733;-0.4440448104314329;-0.4250584778857455;1.034683664064959;9.999971898890971;0.7502041366853858;-0.424454997773141;-0.4244549994050849;0.724863544508049;0.36888157506989466;0.8133247525890247
13.540984;1.0446748704056563;0.8331168227117456;0.7974820259059463;-0.44404641675979234;-0.42506040691639;1.0346826410084669;9.99997049582415;0.7502041233543416;-0.4244549977780439;-0.42445499938234743;0.724863540925416;0.36888357110689957;0.8133255008845834
13.550984;1.044673696619864;0.8331168700651017;0.7974828025540533;-0.44404802308476976;-0.4250623359476163;1.0346816201013942;9.999969078644016;0.7502041057627633;-0.42445499778328344;-0.4244549993608572;0.724864539100672;0.3688855667709617;0.813327143148786
13.560984;1.0446725209259196;0.8331169147655635;0.7974835741180876;-0.4440496294063411;-0.42506426497946737;1.0346806006491627;9.999967649853112;0.7502040841564592;-0.42445499778872486;-0.4244549993405619;0.7248655390812777;0.3688875622988494;0.8133287882188084
13.570984;1.0446713434388393;0.8331169568020927;0.7974843406866392;-0.44405123572450417;-0.42506619401197665;1.0346795819891155;9.999966212840095;0.7502040588520664;-0.424454997794215;-0.42445499932144554;0.7248655409104671;0.3688885578793025;0.8133290914233214
13.580984;1.0446701643009841;0.8331169961856284;0.7974851024375169;-0.44405284203924367;-0.4250681230451629;1.034678563487709;9.999964771066619;0.7502040301883677;-0.42445499779959134;-0.42445499930351577;0.7248665445635964;0.36889055364877804;0.813330742511901
13.590984;1.0446699456694895;0.8331180011200748;0.7974860520144648;-0.4440561917238448;-0.42507132950696624;1.0346775445542646;9.99996332808094;0.7502039984993858;-0.4244549978047187;-0.4244549992867745;0.7248675499212938;0.3688925497116225;0.8133323969513138
13.600984;1.0446690371644443;0.8331186621549035;0.7974871961087605;-0.4440571470504482;-0.4250725242009144;1.034677524629941;9.999961888237806;0.750203964156621;-0.4244549978095046;-0.42445499927121194;0.7248675567799798;0.36889454613905426;0.8133331637762432
13.610984;1.044667854335954;0.8331186939026137;0.7974879444007186;-0.4440587533556221;-0.42507445323518794;1.034676503128459;9.999960456981588;0.7502039275677608;-0.4244549978138846;-0.42445499925683705;0.724868564887608;0.36889554295421395;0.813334372128647
13.620984;1.0446666703733978;0.8331187232814936;0.7974886883647152;-0.44406035965705837;-0.42507638227002803;1.0346754793927542;9.999959040783816;0.7502038891456869;-0.4244549978177922;-0.424454999243706;0.7248695739801133;0.36889754014145654;0.8133360381867517
13.630984;1.0446654850592552;0.8331187504133077;0.7974894280982493;-0.44406196595470165;-0.42507831130541096;1.0346744527071847;9.999957647240374;0.7502038493199602;-0.42445499782113855;-0.42445499923191865;0.7248695837829856;0.3688995376732105;0.8133368175195841
13.640984;1.044664298172423;0.8331187753948425;0.79749016372346;-0.44406357224851595;-0.4250802403413038;1.0346734223379048;9.999956284541947;0.7502038085416594;-0.42445499782380786;-0.42445499922159197;0.7248705939994053;0.3689005355197767;0.8133380394468982
13.650984;1.0446631095777417;0.833118798238214;0.7974908954109377;-0.4440651785384564;-0.4250821693776772;1.0346723875883344;9.999954960306706;0.7502037672358903;-0.4244549978256616;-0.42445499921283436;0.7248716043179851;0.3689025336461697;0.8133397203853223
13.660984;1.044661919249919;0.8331177022737447;0.7974905545996239;-0.44406710200888516;-0.42508440204013953;1.0346713478626788;9.999953681303786;0.750203725728424;-0.42445499782655155;-0.4244549992057275;0.7248716144241146;0.36890453201103923;0.8133405160932317
13.670984;1.0446607272157604;0.8331177203455894;0.7974912792236698;-0.4440687082907795;-0.4250863310776201;1.0346703027037472;9.999952454330698;0.7502036842041254;-0.4244549978263365;-0.4244549992002992;0.7248726240054592;0.3689065305646555;0.8133422095491696
13.680984;1.0446595334652857;0.8331177355551164;0.7974920006972517;-0.44407031456841656;-0.4250882601153988;1.034669251794973;9.999951286493596;0.7502036427257813;-0.4244549978248942;-0.4244549991965013;0.72487263277142;0.3689075292580996;0.8133425652195622
13.690984;1.0446592999189612;0.8331183985297831;0.797492608024716;-0.44407254767941573;-0.4250903977648757;1.0346681949527394;9.999950184088918;0.7502036012555626;-0.4244549978221186;-0.42445499919422736;0.7248736404909767;0.3689095280548302;0.813344273031925
13.700984;1.0446581027825437;0.8331184069681994;0.7974933238081702;-0.4440741539503098;-0.42509232680366854;1.0346681321043798;9.999949151643259;0.7502035596543651;-0.42445499781791346;-0.4244549991933646;0.7248746470035778;0.36891152690890794;0.8133459883556532
13.710984;1.0446569042346439;0.833118411504148;0.7974940370544255;-0.44407576021652795;-0.4250942558426578;1.0346670632538677;9.999948192444519;0.7502035176919847;-0.4244549978122158;-0.42445499919383695;0.7248746521854892;0.36891252572976135;0.8133463664169752
13.720984;1.0446557046607714;0.8331184118229789;0.7974947479340394;-0.4440773664779501;-0.4250961848818535;1.0346659884882259;9.999947309834813;0.7502034750592964;-0.4244549978050258;-0.424454999195605;0.7248756559218121;0.36891452438598293;0.8133480967844757
13.730984;1.0446545045755804;0.8331184077305619;0.7974954565982324;-0.44407897273447;-0.42509811392129093;1.034664907999706;9.999946508176162;0.7502034313993641;-0.42445499779639284;-0.42445499919864527;0.7248766581136752;0.3689165227382897;0.8133498346645549
13.740984;1.0446533046016038;0.8331183991833025;0.7974961632503523;-0.4440805789859699;-0.42510004296103165;1.0346638220601907;9.999945793308166;0.7502033863740941;-0.4244549977863771;-0.4244549992029458;0.7248766587101533;0.3689175206627338;0.8133502352278615
13.750984;1.0446521054341362;0.8331183862813917;0.7974968682160464;-0.4440821852323;-0.42510197200116484;1.0346627309904808;9.999945172287477;0.7502033397039821;-0.4244549977750224;-0.4244549992085118;0.7248776577396362;0.3689195180662936;0.8133519879149619
13.760984;1.0446509077771462;0.8331183692492103;0.7974975719049545;-0.4440837914733026;-0.42510390104179635;1.0346616351418592;9.99994465221891;0.7502032911624662;-0.4244549977623437;-0.4244549992153598;0.7248776553062859;0.3689215148967526;0.8133528564568683
13.770984;1.04465067420608;0.833118999345451;0.79749816351705;-0.44408602456441276;-0.4251060386986375;1.0346605348556797;9.999944238779173;0.7502032405581747;-0.4244549977483437;-0.4244549992235067;0.7248786515393516;0.36892251113362656;0.8133541694295748
13.780984;1.044649754622575;0.8331192845524309;0.7974989536316359;-0.444085863275554;-0.4251061645589763;1.0346604304257447;9.999943935368794;0.7502031877226346;-0.4244549977330531;-0.424454999232964;0.7248796465266116;0.36892450677239236;0.8133559425772521
13.790984;1.0446485647874888;0.8331192567854009;0.7974996557338078;-0.4440874695033483;-0.4251080936008419;1.0346593220721683;9.99994374312303;0.7502031325495513;-0.42445499771656514;-0.4244549992437295;0.7248796402713057;0.3689265018146428;0.813356830974999
13.800984;1.0446473781962382;0.8331181094883713;0.7974992891472288;-0.44408939291110844;-0.4251103262733863;1.034658209963845;9.999943661277777;0.7502030750630072;-0.42445499769903455;-0.42445499925578883;0.7248806327117979;0.3689274962546635;0.8133581633539312
13.810984;1.0446461950951151;0.8331180760986641;0.7974999918385932;-0.4440909991277211;-0.4251122553169444;1.0346570943114082;9.999943687931468;0.7502030154114603;-0.4244549976806391;-0.42445499926913843;0.7248806238115025;0.3689294900640525;0.8133590642770182
13.820984;1.0446450158685465;0.8331180404751692;0.7975006953124589;-0.44409260533874445;-0.4251141843611819;1.0346559754169888;9.999943821252405;0.750202953814275;-0.4244549976615428;-0.42445499928380664;0.7248816136349987;0.368930483197168;0.8133604086780944
13.830984;1.0446438409883667;0.8331180030475841;0.7975013998678011;-0.4440942115441735;-0.42511611340600663;1.0346548536609166;9.999944060156162;0.7502028905402517;-0.4244549976418996;-0.42445499929984154;0.7248826023333755;0.3689324756224323;0.813362212136155
13.840984;1.0446436328224833;0.8331186152584427;0.7975019944876561;-0.44409644461398845;-0.4251182510708673;1.0346547294841528;9.999944404483875;0.750202825879007;-0.4244549976218651;-0.4244549993172934;0.7248825900711059;0.3689344673418763;0.8133631295194493
13.850984;1.0446424678734254;0.8331185756175937;0.7975027016093555;-0.44409805081038056;-0.42512018011701125;1.0346536033709073;9.999944855075396;0.750202760107257;-0.4244549976015788;-0.4244549993362281;0.7248835769672077;0.36893545837586333;0.8133644894339682
13.860984;1.0446413084600015;0.8331185355568015;0.797503409911183;-0.44409965700110227;-0.4251221091632953;1.034652475853942;9.999945413076315;0.7502026934939573;-0.4244549975811386;-0.4244549993567414;0.7248835630754591;0.3689374487468249;0.8133654165478849
13.870984;1.0446401549212783;0.8331184955055978;0.7975041191731266;-0.44410126318615867;-0.42512403820959876;1.0346513475083647;9.999946079549973;0.7502026262836164;-0.42445499756059124;-0.4244549993789407;0.7248845483992566;0.36893843847719254;0.8133667861125451
13.880984;1.0446390074849692;0.8331184558831185;0.7975048291320083;-0.4441028693655705;-0.4251259672558356;1.034650218893444;9.999946856189698;0.7502025586585198;-0.42445499753993826;-0.42445499940290277;0.724885532929855;0.3689404275742116;0.8133686142015392
13.890984;1.0446378662834563;0.8331180999357947;0.7975052359633898;-0.4441033590104483;-0.4251268274823299;1.03464909047543;9.999947745325517;0.7502024907704062;-0.42445499751916144;-0.4244549994286484;0.7248855166840318;0.3689424160151747;0.8133695560999405
13.900984;1.0446367313741358;0.833118062467143;0.7975059468809929;-0.44410496517965;-0.42512875652835497;1.0346479626019547;9.99994874899902;0.7502024227975324;-0.4244549974982581;-0.42445499945616244;0.7248864997241953;0.3689434037661851;0.8133709406138526
13.910984;1.044636564639483;0.8331186776492587;0.7975065471309992;-0.44410719822757305;-0.42513089419727607;1.034647835556498;9.999949868340558;0.7502023549186019;-0.42445499747725957;-0.4244549994854179;0.7248864821462471;0.3689453908172582;0.813371892393272
13.920984;1.0446354420156856;0.8331186438220256;0.7975072593700999;-0.4441088043874969;-0.4251328232434737;1.0346467095810505;9.999951103270414;0.7502022872480463;-0.42445499745622356;-0.4244549995163663;0.7248874640283203;0.3689463772188304;0.8133732864499734
13.930984;1.044634325170124;0.833118612211228;0.7975079727757587;-0.444110410541587;-0.42513475228951636;1.0346455848313993;9.999952452439251;0.7502022198362557;-0.42445499743521625;-0.4244549995489237;0.7248884453612465;0.36894836311273593;0.8133751385859567
13.940984;1.0446332138391468;0.8331174665146336;0.797507619030159;-0.4441123338753436;-0.42513698496880287;1.0346444614227563;9.999953913549067;0.75020215270995;-0.4244549974142993;-0.42445499958297167;0.7248884260325573;0.36894934871161483;0.8133756502400654
13.950984;1.0446321078037748;0.8331171228338676;0.7975080326928801;-0.44411282349425596;-0.42513784519573494;1.0346433395782548;9.99995548383597;0.7502020858968124;-0.4244549973935287;-0.42445499961835387;0.7248894059095768;0.3689513342252226;0.8133775109537743
13.960984;1.0446319688066044;0.8331177502676259;0.7975086415366209;-0.44411505652599387;-0.4251399828670287;1.0346432196833306;9.999957160188321;0.7502020194454744;-0.4244549973729675;-0.42445499965489447;0.7248893849255325;0.368953319805096;0.8133784847148895
13.970984;1.0446311460573128;0.833118356824749;0.797509756298254;-0.444116011680395;-0.42514117753247155;1.0346421021993193;9.999958938767184;0.7502019534380818;-0.42445499735270203;-0.42445499969244926;0.7248903630818629;0.36895430555322367;0.8133799003262826
13.980984;1.0446300547372656;0.8331183398504489;0.7975104831405735;-0.44411761780727405;-0.42514310657741433;1.0346409875549012;9.999960814892763;0.7502018879771686;-0.4244549973328424;-0.42445499973094286;0.7248903404174744;0.36895629157465554;0.8133808826406186
13.990984;1.044628967830658;0.8331183262824579;0.7975112137959628;-0.44411922392758163;-0.42514503562206457;1.0346398760959745;9.999962783410203;0.7502018231641568;-0.42445499731351016;-0.42445499977037077;0.7248913169924329;0.36895727801001715;0.8133823069724537
14.000984;1.0446278849891142;0.8331183160224559;0.7975119484060195;-0.4441208300412051;-0.4251469646664022;1.0346387681249256;9.999964838740903;0.7502017591078872;-0.424454997294835;-0.42445499981079166;0.7248922928508396;0.3689592650172007;0.8133841895237228
14.010984;1.0446268057900514;0.8331179915895168;0.7975123833661;-0.4441213196302972;-0.4251478248918794;1.0346386639251584;9.99996697444012;0.7502016959563168;-0.4244549972769531;-0.424454999852308;0.7248922679417162;0.3689602527475021;0.8133847320382219
14.020984;1.044626691655032;0.8331186379030241;0.7975130146659298;-0.4441235526381453;-0.42514996256450727;1.0346375636702803;9.999969183059346;0.7502016339320634;-0.4244549972600034;-0.42445499989502344;0.7248932420685222;0.36896224135075356;0.8133866242130708
14.030984;1.0446256182185156;0.8331186353966504;0.7975137609738638;-0.44412515873470604;-0.4251518916084988;1.0346364673630628;9.999971456820111;0.7502015733615633;-0.42445499724412655;-0.42445499993900704;0.7248932149393004;0.3689632309895542;0.8133871763709272
14.040984;1.0446245470989675;0.8331186347123184;0.7975145108934515;-0.4441267648243863;-0.42515382065205143;1.0346353748947694;9.999973788623464;0.7502015146332218;-0.42445499722945534;-0.4244549999842888;0.724894186283419;0.36896522182742314;0.8133890779580294
14.050984;1.0446234781670953;0.8331186355604393;0.7975152642170724;-0.4441283709071695;-0.4251557496950473;1.0346342861005497;9.999976172666974;0.7502014580985805;-0.42445499721611263;-0.4244550000308642;0.7248941559517493;0.36896621398836954;0.81338963907496
14.060984;1.0446233733106653;0.8331189714554024;0.7975156058903411;-0.44412948738417607;-0.42515681854974413;1.0346342007488811;9.99997860439214;0.7502014040329034;-0.4244549972042363;-0.42445500007868747;0.7248951239462212;0.36896820753950266;0.8133915490553002
14.070984;1.0446223085759248;0.8331189745838532;0.7975163654784367;-0.44413109345654095;-0.42515874759174827;1.0346331185095767;9.999981079687712;0.7502013526865076;-0.42445499719398155;-0.4244550001276696;0.7248960903699728;0.36896920251865206;0.8133930092103622
14.080984;1.0446212457494668;0.8331189786084727;0.7975171279891935;-0.44413269952207923;-0.425160676632565;1.0346320389749537;9.999983593727894;0.7502013043539544;-0.42445499718547935;-0.42445500017770166;0.7248960553669872;0.3689711989563493;0.8133940353434027
14.090984;1.0446201845896785;0.8331178669846566;0.7975168244048855;-0.44413462276751803;-0.4251629093095744;1.034630961761038;9.99998614062643;0.7502012593923408;-0.42445499717881524;-0.42445500022868315;0.7248970191018795;0.3689721968686297;0.813395502358989
14.100984;1.0446191247589518;0.833117555553142;0.7975172884225953;-0.44413511230962094;-0.4251637695294238;1.0346298865918782;9.999988714253284;0.7502012181980631;-0.4244549971740555;-0.42445500028052235;0.7248969817272127;0.36897419625304456;0.8133965348703617
14.110984;1.0446190278694651;0.8331182131035653;0.7975179469011936;-0.4441373452807309;-0.4251659071980597;1.0346298133094451;9.999991308742269;0.750201181179433;-0.4244549971712697;-0.4244550003331174;0.7248979433598215;0.368975197101222;0.8133980077914804
14.120984;1.0446179698723908;0.8331182203337865;0.797518718249502;-0.4441389513231981;-0.42516783623232757;1.0346287418460343;9.999993917758193;0.7502011487445069;-0.424454997170523;-0.42445500038635575;0.7248979041235536;0.3689771994091342;0.8133990457717667
14.130984;1.0446169127224116;0.8331182279699539;0.7975194908215812;-0.4441405573593959;-0.42516976526420486;1.034627672160003;9.9999965338787;0.750201121313209;-0.4244549971718553;-0.424455000440131;0.7248988641771899;0.36897820317609376;0.8134005237331561
14.140984;1.0446158566479147;0.8331179185207968;0.7975199604978701;-0.4441410468828488;-0.4251706254757431;1.0346266041956211;9.999999149542143;0.7502010993217098;-0.42445499717528373;-0.4244550004943446;0.7248988236897601;0.36898020840223295;0.8134015662823538
14.150984;1.0446157640138027;0.8331185769957521;0.7975206227944964;-0.4441432798404457;-0.4251727631368518;1.0346265379688473;10.000001758594971;0.7502010832064271;-0.4244549971808323;-0.42445500054888813;0.7248997828232892;0.36898121508516446;0.8134030481935237
14.160984;1.0446147114746787;0.8331185838987581;0.7975213959763232;-0.4441448858624271;-0.4251746921610415;1.034625473661682;10.000004356662114;0.7502010734063838;-0.424454997188536;-0.42445500060363067;0.7248997417220773;0.3689822232086805;0.8134036402293588
14.170984;1.0446139347116519;0.8331188996556471;0.7975222561574795;-0.44414472439682784;-0.42517481796313183;1.0346244115703103;10.000006940719986;0.7502010703643857;-0.42445499719840585;-0.4244550006584142;0.7249007004791922;0.36898423273274056;0.8134055778570438
14.180984;1.0446128875075844;0.8331189045989779;0.7975230270514322;-0.4441463304094743;-0.4251767469797893;1.0346233520234145;10.000009508881497;0.750201074472654;-0.4244549972104067;-0.4244550007130588;0.7249006591000972;0.36898524359837614;0.8134061710332537
14.190984;1.0446118433519465;0.8331189084520341;0.7975237960534312;-0.4441479364173146;-0.425178675993124;1.0346232954145882;10.000012059929025;0.7502010859970961;-0.42445499722445745;-0.42445500076738074;0.7249016175246327;0.36898725574107655;0.8134081092701004
14.200984;1.0446117642717758;0.8331195622752562;0.7975244514757275;-0.4441501693628577;-0.4251808136407037;1.034622242284154;10.000014592842707;0.7502011050640737;-0.4244549972404323;-0.42445500082121307;0.7249025757203602;0.3689882690941513;0.8134095941860707
14.210984;1.0446107263392204;0.8331192470529054;0.7975249117420722;-0.4441506588630613;-0.4251816738307946;1.0346211933539355;10.000017107317566;0.7502011317129906;-0.424454997258168;-0.42445500087441956;0.7249025337677912;0.3689902835831599;0.8134106419994345
14.220984;1.0446096913219698;0.8331192482314607;0.7975256726542063;-0.4441522648615445;-0.4251836028347365;1.0346201495033887;10.000019604331495;0.7502011659442387;-0.4244549972774824;-0.42445500092689376;0.7249034918769119;0.3689912991259959;0.813412127927153
14.230984;1.044608659055582;0.8331192485957677;0.7975264304660878;-0.44415387085634583;-0.4251855318354773;1.034620111677354;10.000022085424137;0.7502012077278106;-0.42445499729819175;-0.4244550009785525;0.7249034503380998;0.36899231563446283;0.8134127232710516
