time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.240984;1.0446085914339736;0.8331195817539853;0.7975267702831071;-0.4441549872987801;-0.4251866006556488;1.034619080742069;10.000024551490514;0.7502012569794578;-0.4244549973201142;-0.4244550010293424;0.7249044094192882;0.36899433300780843;0.8134146639763942
14.250984;1.0446075646819266;0.8331184633288755;0.7975264530889569;-0.444156910477879;-0.4251888332930696;1.0346180573606238;10.000027002265082;0.7502013135337191;-0.4244549973430775;-0.4244550010792439;0.7249043692802708;0.3689953511328972;0.8134152601822758
14.260984;1.0446065408559233;0.8331184597530554;0.79752720176833;-0.4441585164659699;-0.42519076228600006;1.03461704192666;10.000029436475227;0.75020137715742;-0.42445499736691095;-0.4244550011282566;0.7249053299966873;0.3689973699035343;0.8134172011539152
14.270984;1.0446064819668968;0.8331187879514502;0.7975275327453053;-0.44415963290980637;-0.42519183109991565;1.0346170345648202;10.000031852166838;0.7502014475961037;-0.4244549973914094;-0.424455001176382;0.7249052916253561;0.368998389235799;0.8134177967459222
14.280984;1.0446054642443388;0.8331187799689017;0.7975282758546889;-0.44416123889502634;-0.42519376008834875;1.0346160352006786;10.000034246541837;0.7502015246069293;-0.42445499741632936;-0.4244550012236196;0.7249062542007086;0.36899940906715833;0.8134192824937693
14.290984;1.0446044498778988;0.8331184519690621;0.7975287126839209;-0.44416172838282414;-0.42519462025772714;1.0346150437021124;10.000036615454103;0.7502016079392259;-0.42445499744143655;-0.42445500126997177;0.7249062177233111;0.36900142935433206;0.8134203293092768
14.300984;1.044603439399186;0.8331184378174948;0.7975294506491591;-0.4441633343632726;-0.4251965492414004;1.034614060028415;10.000038953456984;0.7502016972590094;-0.4244549974665411;-0.4244550013154434;0.7249071822041216;0.3690024500654878;0.813421812002751
14.310984;1.0446033956009821;0.8331190707941939;0.7975300749827937;-0.44416556730309764;-0.4251986868648686;1.0346140842544893;10.0000412544408;0.7502017920939172;-0.42445499749148924;-0.42445500136003955;0.7249071477005938;0.3690044711614969;0.8134228552579934
14.320984;1.0446023956740391;0.8331187313092369;0.7975305045948736;-0.44416605678792204;-0.42519954702821927;1.0346131164929744;10.000043512120227;0.7502018918806335;-0.4244549975161399;-0.4244550014037543;0.7249081143029865;0.36900549257961035;0.8134243339124462
14.330984;1.0446014025958354;0.8331187043362251;0.7975312356270114;-0.4441676627633932;-0.425201476006023;1.0346121568193047;10.000045720166103;0.750201996048971;-0.4244549975403587;-0.4244550014465672;0.7249080820963327;0.3690065142281435;0.813424919111333
14.340984;1.0446004172687435;0.8331186724158889;0.7975319645932684;-0.44416926873627116;-0.42520340498185566;1.0346122052245088;10.000047872518637;0.7502021040215169;-0.4244549975640418;-0.4244550014884682;0.7249090511281711;0.3690085359924929;0.8134268468742466
14.350984;1.0446004023733337;0.8331189691946126;0.7975322768574314;-0.44417038518664215;-0.42520447378337267;1.034611261639701;10.000049963823049;0.7502022151702414;-0.4244549975871471;-0.42445500152946775;0.7249090214062206;0.3690095577533405;0.8134274276159486
14.360984;1.0445994346207024;0.8331189269948116;0.7975330024662056;-0.4441719911579253;-0.4252064027560648;1.034610325980383;10.000051989688124;0.7502023288338382;-0.424454997609702;-0.42445500156957433;0.7249099929201067;0.36901057942227733;0.8134288973640311
14.370984;1.0445984763605833;0.8331185622446245;0.7975334231257954;-0.44417248063908105;-0.42520726291080246;1.0346093981104125;10.000053946876958;0.7502024443882911;-0.4244549976317896;-0.4244550016087807;0.7249099656224482;0.36901260097343175;0.8134299273418162
14.380984;1.0445987630904;0.8331197870121476;0.7975344265540204;-0.44417406260457715;-0.4252086661039746;1.0346094778174655;10.00005583308814;0.7502025613023819;-0.42445499765352546;-0.4244550016470562;0.7249109393351143;0.3690136224313941;0.8134313924982691
14.390984;1.0445978245503034;0.8331197279127026;0.7975351484170662;-0.4441756685721671;-0.4252105950708575;1.0346085648609562;10.00005764635459;0.7502026791454666;-0.4244549976750288;-0.4244550016843369;0.7249109136918896;0.369014643830291;0.8134319640514329
14.400984;1.0445968959810445;0.8331193454092511;0.7975355651731465;-0.4441761580518143;-0.42521145522061365;1.0346076590007591;10.000059384669823;0.7502027975893116;-0.4244549976964013;-0.4244550017205405;0.724911888222673;0.3690166651814727;0.8134338779436846
14.410984;1.044595977208021;0.8331192736542472;0.7975362838149227;-0.4441777640157175;-0.4252133841848627;1.0346077599840724;10.00006104593933;0.7502029164281884;-0.42445499771772743;-0.4244550017555913;0.7249118624882982;0.3690176864548738;0.8134344444109837
14.420984;1.0445960297543215;0.8331184126845782;0.7975355166907419;-0.4441791976638709;-0.4252147566263405;1.0346068675363345;10.00006262804599;0.7502030355738557;-0.42445499773908335;-0.4244550017894226;0.7249128361453316;0.3690187075896468;0.8134358993399058
14.430984;1.0445951291012117;0.8331183279389403;0.7975362309257413;-0.4441808036262691;-0.425216685589622;1.0346059813721453;10.000064129104175;0.7502031550222975;-0.4244549977605245;-0.4244550018219829;0.7249128089676705;0.3690207285322297;0.8134369139288322
14.440984;1.0445942363309964;0.8331179196023981;0.7975366389048851;-0.44418129310399806;-0.42521754573686554;1.034606101183575;10.000065547975685;0.75020327482553;-0.4244549977820603;-0.42445500185326346;0.7249137808613995;0.3690217492412098;0.8134383631104766
14.450984;1.0445943124064547;0.8331184730990304;0.7975372364342787;-0.4441835260492303;-0.42521968334767785;1.0346052265706942;10.000066884426031;0.7502033950529224;-0.424454997803656;-0.4244550018832975;0.7249137518470967;0.3690227696400825;0.8134389180526936
14.460984;1.044593432439852;0.8331183693930332;0.7975379421106308;-0.444185132007446;-0.425221612310511;1.0346043569930437;10.000068138527592;0.7502035157377122;-0.424454997825256;-0.42445500191211066;0.7249147220333693;0.36902478958855134;0.8134408145847778
14.470984;1.0445925573099726;0.8331179424208444;0.7975383407819712;-0.4441856214830024;-0.4252224724580627;1.0346034918150764;10.000069309856762;0.7502036368734143;-0.42445499784680674;-0.42445500193966995;0.7249146916032386;0.36902580891753584;0.8134413629094072
14.480984;1.0445926478598888;0.8331184777240235;0.7975389282536499;-0.4441878544291567;-0.4252246100706752;1.0346036303935864;10.00007039712687;0.7502037584601909;-0.42445499786826135;-0.42445500196587405;0.7249156607735918;0.36902682748272936;0.8134427990243178
14.490984;1.0445917791433548;0.8331180391948717;0.797539319536658;-0.44418834390362677;-0.425225470219068;1.034602772132059;10.000071398774885;0.7502038805197564;-0.4244549978895618;-0.42445500199059255;0.7249156297286548;0.3690288451871905;0.8134437943010705
14.500984;1.0445909120878916;0.8331179124124627;0.7975400105239235;-0.44418994985522986;-0.4252273991826875;1.034601916496585;10.000072314160985;0.7502040030882845;-0.4244549979106154;-0.4244550020137257;0.7249165985803165;0.3690298619849693;0.8134452238174887
14.510984;1.0445910076952192;0.8331181141454523;0.797540282482888;-0.4441910663238498;-0.4252284679818541;1.0346020630206145;10.000073144330123;0.7502041262426987;-0.42445499793127917;-0.4244550020352281;0.7249165673826872;0.3690308778815198;0.8134457589799737
14.520984;1.0445901412238794;0.8331179769054013;0.7975409650050341;-0.4441926722726493;-0.4252303969456477;1.034601211288024;10.000073892077468;0.750204250112418;-0.4244549979513628;-0.42445500205507825;0.7249175361747937;0.3690318929238182;0.8134471822226378
14.530984;1.0445892738360254;0.8331175173497859;0.7975413394283435;-0.44419316174252843;-0.425231257094043;1.0346003608973897;10.000074561264821;0.7502043748349418;-0.4244549979706515;-0.42445500207324394;0.7249175050173539;0.36903390718735113;0.8134481649463728
14.540984;1.044589366851518;0.8331180209544881;0.7975419018129623;-0.4441953946877026;-0.4252333947088827;1.0346005114567445;10.000075155547488;0.7502045005300143;-0.42445499798892306;-0.424455002089684;0.7249184740144521;0.3690349207577435;0.813449582211637
14.550984;1.0445884959188374;0.8331175515279163;0.797542267484675;-0.4441958841546211;-0.4252342548566189;1.0345996625734926;10.000075677560584;0.7502046273115066;-0.4244549980059612;-0.42445500210437404;0.7249184433148868;0.3690359337060072;0.8134501053771285
14.560984;1.044587622545587;0.8331173943995975;0.7975429326992265;-0.4441974900931069;-0.42523618381831896;1.0345988137677482;10.000076129154468;0.7502047552697648;-0.42445499802157494;-0.42445500211732695;0.7249194130941164;0.36903794608520707;0.8134519704282568
14.570984;1.0445877082923134;0.8331175659235519;0.7975431792119955;-0.44419860656191734;-0.42523725261720186;1.0345989643840399;10.000076512235262;0.7502048844388012;-0.4244549980356001;-0.4244550021285869;0.7249193835212937;0.3690389579407974;0.8134524876428659
14.580984;1.0445868290251057;0.8331173981987827;0.7975438372411567;-0.44420021249539493;-0.42523918157687274;1.034598113631471;10.000076829625794;0.7502050147982471;-0.4244549980478876;-0.42445500213820647;0.7249203547217505;0.3690399693045357;0.8134538930129754
14.590984;1.0445859465248697;0.8331169075339725;0.7975441887137602;-0.44420070195347006;-0.4252400417202688;1.0345972607265372;10.000077085506545;0.7502051463005941;-0.42445499805829484;-0.42445500214622917;0.7249203267777572;0.3690409801891141;0.813454404200279
14.600984;1.0445860226158752;0.8331173790577086;0.797544730134305;-0.44420293489167667;-0.42524217933101155;1.0345974049958433;10.000077285013887;0.7502052788807809;-0.42445499806667447;-0.4244550021526906;0.7249202997893599;0.36904299058926204;0.8134553660702011
14.610984;1.0445854065739615;0.8331163868414814;0.797544399920756;-0.4442030905600251;-0.4252426086811423;1.0345965458815622;10.000077433379456;0.7502054124353542;-0.42445499807287196;-0.4244550021576375;0.7249212739207395;0.3690440004685422;0.8134567625190102
14.620984;1.0445845135741736;0.8331161950779762;0.7975450489960852;-0.4442046964807546;-0.4252445376335558;1.0345956828872316;10.000077535667058;0.7502055468045286;-0.42445499807674764;-0.42445500216114196;0.7249212493751441;0.3690450097608908;0.8134572650366046
14.630984;1.0445845786093613;0.8331163308319987;0.7975452820033568;-0.44420581294611844;-0.4252456064261069;1.0345958155234167;10.000077597106886;0.7502056817620583;-0.4244549980782051;-0.42445500216328713;0.7249222263551236;0.369046018405185;0.8134586560828702
14.640984;1.044583677515328;0.833115809298015;0.7975456254763196;-0.44420630239395403;-0.4252464665618336;1.0345949433072175;10.000077623101818;0.7502058170025812;-0.42445499807720505;-0.4244550021641446;0.7249222050469445;0.36904802635824957;0.8134596070449164
14.650984;1.0445827718597571;0.833115598693652;0.7975462721598284;-0.4442079083065508;-0.4252483955104305;1.034594065788998;10.000077618891877;0.7502059521356936;-0.42445499807377046;-0.42445500216378035;0.7249231856235921;0.36904903355392804;0.8134609928748301
14.660984;1.0445828232243584;0.8331157157729042;0.7975465038473707;-0.44420902477062224;-0.4252494643009867;1.0345941825444236;10.000077589646365;0.7502060866793393;-0.4244549980679849;-0.4244550021622875;0.7249231682675391;0.3690500398614817;0.8134614849458122
14.670984;1.0445819074568525;0.8331154931870972;0.7975471507336725;-0.44421063067840927;-0.4252513932480347;1.0345932931241621;10.000077540640472;0.7502062200695396;-0.4244549980599865;-0.42445500215980464;0.7249241531718573;0.3690510450981805;0.8134628656501304
14.680984;1.044580986235878;0.8331149477608182;0.7975474947119238;-0.44421112011768715;-0.42525225338025274;1.0345933969965995;10.000077476801568;0.750206351722627;-0.42445499804995124;-0.4244550021564988;0.7249241405007831;0.3690520490705802;0.8134633526967144
14.690984;1.044581021176299;0.8331153649995746;0.7975480323759356;-0.4442133530451101;-0.4252543909839127;1.0345924935374597;10.000077402325559;0.7502064811166228;-0.42445499803805503;-0.4244550021525366;0.7249251303599079;0.3690540516028835;0.8134651820121652
14.700984;1.044580087954706;0.8331148085686167;0.7975483795237794;-0.4442138424806591;-0.4252552511152448;1.0345915820998342;10.000077320809721;0.7502066078299394;-0.42445499802443376;-0.4244550021480734;0.7249251227908136;0.3690550525462933;0.8134656636817433
14.710984;1.0445791479746018;0.8331145637016978;0.7975490327652804;-0.4442154483765188;-0.42525718005979296;1.0345916621115745;10.000077235084378;0.7502067315445917;-0.42445499800917136;-0.42445500214325;0.7249251177527528;0.36905605176207085;0.8134661422621834
14.720984;1.0445791627229746;0.8331146468661859;0.7975492740349094;-0.44421656483817745;-0.42525824884954616;1.034590733118916;10.000077146632599;0.7502068520411223;-0.42445499799231357;-0.424455002138185;0.7249261150943828;0.36905704908691706;0.8134675086199838
14.730984;1.0445782080584627;0.8331140731978239;0.7975496299284978;-0.444217054267755;-0.42525910897992303;1.0345897947763134;10.0000770557983;0.7502069691691501;-0.42445499797389846;-0.4244550021329802;0.7249261145710989;0.36905804432444644;0.8134679801962219
14.740984;1.0445782077417145;0.8331144617399426;0.7975501819428021;-0.44421928718956133;-0.4252612465836248;1.0345898467866617;10.00007696312137;0.7502070828004911;-0.42445499795398595;-0.4244550021277398;0.7249271159018775;0.36906003728160564;0.8134697928909649
14.750984;1.0445772379075522;0.8331138761275141;0.7975505455977047;-0.4442197766145617;-0.4252621067136938;1.0345888888260255;10.000076870031613;0.7502071927916423;-0.42445499793266056;-0.42445500212255877;0.7249271187904609;0.36906102780831634;0.8134702570575423
14.760984;1.0445762605022637;0.8331136017811226;0.7975512172059251;-0.4442213824959573;-0.4252640356569184;1.0345889205832803;10.000076777892193;0.7502072989572315;-0.42445499791001196;-0.42445500211747905;0.7249281229145131;0.3690620158017861;0.8134716089130428
14.770984;1.0445762375003416;0.8331136554370919;0.7975514784021988;-0.4442224989536393;-0.425265104447529;1.0345879418905926;10.000076686994069;0.7502074010797366;-0.42445499788612273;-0.424455002112484;0.7249281279393444;0.36906300118633817;0.8134720664709126
14.780984;1.0445752452184924;0.8331130525037511;0.7975518555041479;-0.4442229883708495;-0.42526596457715066;1.0345869527654814;10.000076597137463;0.7502074989521572;-0.42445499786108104;-0.4244550021075402;0.7249291335380581;0.36906398390475503;0.8134734124590778
14.790984;1.0445742460017768;0.8331127613340901;0.7975525410219362;-0.444224594241955;-0.4252678935200039;1.0345869533351917;10.000076509011132;0.750207592364074;-0.42445499783500124;-0.4244550021026225;0.7249291394006927;0.3690649639381832;0.8134738650289317
14.800984;1.0445742023916704;0.8331116823490046;0.7975517476489133;-0.44422602788579213;-0.4252692659661716;1.0345859437389127;10.000076424314067;0.7502076810251523;-0.42445499780801904;-0.42445500209770737;0.7249291452673158;0.3690669413251132;0.8134747695145884
14.810984;1.0445731911976022;0.8331110641563514;0.7975521391589648;-0.4442265172945665;-0.42527012609641246;1.034584924093515;10.00007634471151;0.7502077645631071;-0.424454997780259;-0.4244550020927599;0.7249301509708751;0.3690679161674512;0.8134761101167531
14.820984;1.0445731369730524;0.8331114100429561;0.7975527276998277;-0.44422875020162833;-0.42527226370267246;1.0345848945302878;10.000076271293151;0.7502078426156967;-0.42445499775181056;-0.4244550020877175;0.724930156450004;0.36906888864290455;0.8134765585846394
14.830984;1.0445721166086435;0.8331107843878518;0.797553128228052;-0.4442292396047831;-0.4252731238334977;1.0345838552033562;10.000076204777006;0.7502079148815443;-0.42445499772272727;-0.42445500208247927;0.7249311617349448;0.3690698590097185;0.813477897537622
14.840984;1.0445710928837926;0.833110473341626;0.7975538365188442;-0.4442308454584967;-0.4252750527776507;1.0345838062325128;10.000076145631207;0.7502079811247278;-0.42445499769304124;-0.4244550020769108;0.7249311668941111;0.369070827593831;0.8134783449430568
14.850984;1.0445710286765726;0.8331104943916334;0.7975541337463394;-0.4442319619061433;-0.425276121572955;1.0345827476862939;10.000076093515693;0.7502080412086803;-0.4244549976627878;-0.42445500207086445;0.7249321719762777;0.3690717947710923;0.8134796833828365
14.860984;1.0445702744126866;0.8331104907855214;0.7975549374526081;-0.4442318003278167;-0.4252762472446128;1.0345816796427088;10.000076046386578;0.750208095104791;-0.4244549976320212;-0.4244550020641967;0.724932177050295;0.3690727609525566;0.8134801307882124
14.870984;1.0445702083053163;0.8331108285205301;0.7975555451621638;-0.44423403322589095;-0.42527838485472286;1.034581602199366;10.000076000198494;0.7502081428579961;-0.42445499760080213;-0.4244550020567691;0.7249321822880278;0.36907472657970064;0.8134810321812569
14.880984;1.0445691805613118;0.8331101992711399;0.797555963324695;-0.4442345226161042;-0.4252792449880533;1.034580515414889;10.000075949453448;0.7502081845766196;-0.4244549975691892;-0.4244550020484514;0.7249331879527059;0.3690756920997972;0.8134823713861493
14.890984;1.0445681537275315;0.8331095721385355;0.7975563839073845;-0.44423501200419246;-0.42528010512218095;1.034580419320224;10.000075888528983;0.7502082204210894;-0.42445499753726107;-0.4244550020391305;0.7249331943220962;0.36907665790496097;0.8134828197632661
14.900984;1.0445680901646248;0.833109916186607;0.7975569988548117;-0.4442372448980944;-0.4252822427360658;1.0345793139773425;10.000075813536917;0.7502082505874813;-0.4244549975051331;-0.42445500202870967;0.7249342016341063;0.3690776243090802;0.8134841594479929
14.910984;1.044567066247017;0.8331092959016733;0.7975574229496348;-0.44423773428239843;-0.42528310287220833;1.0345791994593807;10.000075723433504;0.750208275308939;-0.4244549974729352;-0.4244550020171036;0.7249342100498156;0.3690785915948996;0.8134846078595387
14.920984;1.0445670059535592;0.8331093311470973;0.7975577369512566;-0.44423885072612235;-0.42528417167607785;1.034578075806713;10.000075619488285;0.7502082948195459;-0.42445499744078347;-0.4244550020042497;0.7249342196364638;0.3690795600484903;0.8134850558261482
14.930984;1.0445659855324465;0.8331087206499537;0.7975581631146165;-0.4442393401082634;-0.42528503181399524;1.034576943070065;10.000075503922753;0.7502083093071656;-0.4244549974087882;-0.4244550019901156;0.7249352303967946;0.3690805299421154;0.8134863941598683
14.940984;1.044565929015895;0.8331090841380449;0.7975587823145239;-0.44424157300002665;-0.4252871694323406;1.034576801417954;10.000075378778222;0.7502083189055542;-0.4244549973770815;-0.42445500197469443;0.7249352422815923;0.3690815015199523;0.8134868402023973
14.950984;1.044564912748406;0.8331084856933332;0.7975592095336215;-0.44424206237927827;-0.42528802957134904;1.034575651216434;10.000075245346123;0.7502083236832842;-0.42445499734582726;-0.4244550019580054;0.7249362551560818;0.36908347501556504;0.8134886295776608
14.960984;1.044563898847433;0.833107893697553;0.7975596369428195;-0.4442425517572021;-0.4252888897104858;1.0345754929685491;10.00007510411368;0.7502083236645322;-0.42445499731521535;-0.4244550019401065;0.7249362688103674;0.3690844506704363;0.8134890721430764
14.970984;1.0445638493476375;0.8331082764210777;0.797560256704768;-0.444244784647164;-0.42529102733063856;1.0345743271363965;10.000074954951112;0.750208318938074;-0.4244549972854607;-0.42445500192109503;0.7249372830247918;0.36908542872565625;0.8134904034292345
14.980984;1.0445628403622726;0.8331076975868668;0.7975606837734184;-0.44424527402248437;-0.42529188747011354;1.0345731540726315;10.000074797381442;0.7502083097443367;-0.42445499725678953;-0.4244550019010844;0.7249372976272809;0.36908640938708565;0.813490840635245
14.990984;1.0445627956111139;0.8331077763249747;0.7975609989801123;-0.44424639046756387;-0.425292956278751;1.0345729741408862;10.000074631162892;0.7502082964401662;-0.4244549972294027;-0.42445500188018476;0.7249373125226728;0.3690873927852647;0.8134912744745154
15.000984;1.0445617910071163;0.8331075278052602;0.7975617282880038;-0.4442479962845516;-0.4252948852302305;1.0345717878206988;10.000074457185184;0.7502082794229462;-0.42445499720345725;-0.4244550018585087;0.7249383276597796;0.36908837895889895;0.8134925958027236
15.010984;1.0445617500986442;0.8331065030426504;0.7975609729035879;-0.44424942992111793;-0.42529625769772256;1.034571595652508;10.000074277908007;0.750208259100902;-0.4244549971790725;-0.4244550018361744;0.7249383429716082;0.3690893678686552;0.8134930221728083
15.020984;1.0445607485967245;0.8331059500521031;0.797561396653008;-0.4442499192915821;-0.42529711783663193;1.0345703981381835;10.000074096897281;0.7502082358814495;-0.42445499715634394;-0.4244550018132856;0.7249393583925169;0.36909035942356866;0.8134943358191877
15.030984;1.0445597479254227;0.8331054031838186;0.7975618195066133;-0.444250408660283;-0.42529797797480917;1.034570195752343;10.000073918100831;0.7502082101524954;-0.4244549971353581;-0.4244550017899248;0.7249393739116298;0.36909135350459066;0.8134947544050618
15.040984;1.0445597095203547;0.8331058303266888;0.7975624338785909;-0.4442526415460608;-0.4253001155949907;1.0345689890070298;10.000073745119623;0.7502081822808646;-0.4244549971161914;-0.42445500176618023;0.7249393895820827;0.3690923499825984;0.8134951689642839
15.050984;1.0445587090976425;0.8331052948362492;0.7975628549832174;-0.4442531309111561;-0.4253009757320515;1.0345687784487385;10.000073580200423;0.7502081526236936;-0.4244549970988953;-0.42445500174215944;0.7249404054978085;0.3690933487282856;0.8134964704275612
15.060984;1.044558670205684;0.8331054155892467;0.7975631639149721;-0.4442542473556394;-0.42530204453983006;1.0345675646325785;10.000073423365565;0.7502081215221847;-0.4244549970834798;-0.42445500171796574;0.7249404217214724;0.36909434961657583;0.813496876262029
15.070984;1.0445576688375005;0.833104890525864;0.7975635832142828;-0.4442547367184954;-0.4253029046758678;1.0345663481266447;10.000073272239241;0.7502080892542253;-0.4244549970698942;-0.4244550016936785;0.7249404382008611;0.3690953525459982;0.8134972774409205
15.080984;1.0445576288740783;0.833105338818588;0.7975641939439804;-0.4442569696020444;-0.4253050422949769;1.0345661295080186;10.000073122801327;0.7502080559607062;-0.4244549970580398;-0.42445500166935984;0.7249414548055568;0.36909635746894265;0.813498565000175
15.090984;1.0445566265402921;0.8331048242821302;0.7975646111772726;-0.4442574589619452;-0.4253059024298958;1.0345649093499605;10.000072970669184;0.7502080216263795;-0.42445499704781103;-0.42445500164506844;0.7249414714405144;0.36909736439546026;0.8134989565592567
15.100984;1.0445565857668457;0.8331049662553384;0.7975649157878231;-0.44425857540721536;-0.42530697123673367;1.0345646882171078;10.000072812067565;0.7502079861511641;-0.42445499703910916;-0.4244550016208703;0.7249424880645954;0.36909937336602144;0.8135006880888255
15.110984;1.044555582726244;0.833104463041636;0.7975653300872261;-0.44425906476580035;-0.42530783137057976;1.0345634666735952;10.000072644457003;0.7502079494362439;-0.4244549970318335;-0.42445500159684707;0.7249425046348091;0.3691003844246162;0.8135010699176409
15.120984;1.0445545793594215;0.8331039658975735;0.7975657425785115;-0.44425955412346085;-0.4253086915036671;1.0345632452923992;10.000072466975102;0.7502079114273487;-0.42445499702589734;-0.4244550015731001;0.7249425210785768;0.3691013975973415;0.8135014469886496
15.130984;1.0445545376182155;0.8331044433015511;0.7975663454540333;-0.44426178700596947;-0.42531082912136586;1.034562024622732;10.000072280594773;0.7502078721478656;-0.42445499702125666;-0.42445500154975135;0.7249435372864869;0.36910241286264855;0.8135027104071115
15.140984;1.0445538069852631;0.8331045863425668;0.7975671455274186;-0.44426162539017416;-0.4253109547721189;1.0345618051704022;10.000072088211224;0.7502078317418325;-0.4244549970179109;-0.42445500152694937;0.7249435531324422;0.3691034301274496;0.8135030777087293
15.150984;1.0445537647852232;0.8331047602519244;0.7975674406052445;-0.444262741839528;-0.42531202357798276;1.0345605874723873;10.000071894609768;0.7502077904770276;-0.424454997015876;-0.42445500150487764;0.7249445685501079;0.3691044492304991;0.8135043309253603
15.160984;1.0445527604847717;0.8331042903727175;0.7975678449779616;-0.4442632311963266;-0.42531288370890385;1.0345603721691026;10.000071706014776;0.7502077486771697;-0.42445499701517186;-0.4244550014837451;0.7249445836050514;0.369105469964618;0.8135046875200276
15.170984;1.0445527179172625;0.8331044787466916;0.7975681361297549;-0.4442643476483927;-0.42531395251541537;1.0345591599764692;10.00007152888992;0.7502077066209907;-0.42445499701583517;-0.42445500146375853;0.7249445984711936;0.369106492093277;0.8135050384250373
15.180984;1.0445517131176172;0.8331043406066267;0.797568840289232;-0.4442659534379639;-0.4253158814577693;1.0345579516248091;10.000071368273625;0.7502076644748852;-0.42445499701792405;-0.4244550014451048;0.7249456133282866;0.36910751536376946;0.8135062746368109
15.190984;1.0445516698058395;0.8331045434178693;0.7975691275544591;-0.4442670698928183;-0.4253169502655582;1.0345577478106665;10.000071227125348;0.7502076223053653;-0.42445499702149925;-0.4244550014279603;0.7249456282756384;0.3691085395297369;0.8135066137470638
15.200984;1.044550664030709;0.8331041023417245;0.7975695241087544;-0.44426755924964006;-0.42531781039777244;1.0345565491341655;10.00007110710905;0.7502075801367989;-0.4244549970266004;-0.42445500141250764;0.7249456433343429;0.36910956437553066;0.8135069467152103
15.210984;1.0445506196809096;0.833104319316658;0.797569807341183;-0.44426867570735484;-0.4253188792072931;1.0345563560465116;10.000071009321722;0.750207537974351;-0.4244549970332414;-0.4244550013989262;0.724946658547022;0.3691105897372914;0.8135081644603089
15.220984;1.0445496130996847;0.8331038924682292;0.7975701997362894;-0.4442691650648748;-0.4253197393407505;1.0345551688589687;10.000070934080354;0.7502074957847236;-0.4244549970414256;-0.42445500138736636;0.7249466740467673;0.36911161551103433;0.8135084845267542
15.230984;1.044549568513841;0.8331044410263307;0.7975707823299947;-0.4442713979555276;-0.42532187696295065;1.0345549878209763;10.000070880449337;0.7502074534785308;-0.42445499705116213;-0.42445500137793823;0.7249476899930408;0.36911264164696045;0.8135096891100777
15.240984;1.0445485624781483;0.8331029123345614;0.7975701015519461;-0.444272204504858;-0.42532304076079563;1.0345538132260799;10.000070846446002;0.7502074109203564;-0.4244549970624789;-0.4244550013707238;0.7249477064765905;0.36911366814237173;0.8135099959703318
15.250984;1.0445485192038606;0.833103158539349;0.7975703762220997;-0.4442733209684167;-0.4253241095737688;1.0345536454807345;10.000070830047344;0.7502073679789546;-0.4244549970754263;-0.42445500136578784;0.7249477234708733;0.36911469502249605;0.8135102964234571
15.260984;1.0445475151727845;0.8331027614894488;0.7975707602605521;-0.4442738103261798;-0.4253249697095321;1.0345524850841685;10.000070830091685;0.7502073245823043;-0.42445499709007045;-0.4244550013631594;0.7249487408213611;0.36911572231652107;0.8135114818939213
15.270984;1.0445465127898796;0.833102372394026;0.7975711426193494;-0.4442742996836405;-0.4253258298454119;1.0345523325409676;10.000070846225615;0.7502072807342497;-0.4244549971064837;-0.42445500136280834;0.7249487583077066;0.36911675006080785;0.8135117704006539
15.280984;1.0445464746260507;0.8331026424342604;0.7975714123541956;-0.44427541615072275;-0.4253268986603154;1.0345511883165215;10.000070878613874;0.750207236508921;-0.4244549971247262;-0.42445500136465314;0.7249487757421174;0.3691177783190774;0.8135120533107857
15.290984;1.0445454775483987;0.8331025870542748;0.7975720961348914;-0.44427702193402685;-0.4253288276073606;1.0345510528798767;10.0000709281284;0.750207192028838;-0.4244549971448332;-0.42445500136857467;0.7249497929946523;0.36911880717523143;0.8135132219289037
15.300984;1.0445454461753596;0.8331028740051234;0.797572364509764;-0.44427813840349645;-0.4253298964233799;1.0345499267067004;10.000070996375717;0.7502071474379512;-0.4244549971668277;-0.42445500137442826;0.7249498099540707;0.3691188366833046;0.8135130403653911
15.310984;1.0445444574078413;0.8331025187298434;0.7975727440427549;-0.44427862776018784;-0.42533075656026703;1.0345498101683133;10.000071085407356;0.7502071028885559;-0.424454997190748;-0.42445500138207026;0.7249498265187282;0.36911986681127296;0.813513307339249
15.320984;1.0445444357758416;0.8331028233490985;0.7975730123456263;-0.44427974423181904;-0.4253318253772762;1.0345487034476282;10.000071197387204;0.750207058496886;-0.42445499721665353;-0.4244550013913852;0.7249508426254144;0.36912089743197113;0.8135144604069288
15.330984;1.0445434579252675;0.8331024860083377;0.7975733920453547;-0.4442802335883169;-0.4253326855145322;1.0345486065574734;10.000071334178289;0.7502070142942681;-0.4244549972445847;-0.4244550014023071;0.7249508582709764;0.36912192836496227;0.8135147175064515
15.340984;1.0445434480794573;0.8331028085577656;0.7975736605504959;-0.44428135006180175;-0.4253337543324389;1.0345475193600775;10.00007149699071;0.7502069702542377;-0.42445499727451075;-0.42445500141482445;0.7249518735112761;0.3691229594349628;0.8135158611174921
15.350984;1.0445424826789331;0.833102488778586;0.7975740403628485;-0.4442818394177032;-0.4253346144700006;1.0345474415463287;10.000071686293197;0.7502069263472859;-0.424454997306317;-0.42445500142895276;0.7249518884170831;0.3691239905271082;0.8135161091821419
15.360984;1.0445424858423649;0.8331028281841699;0.7975743088340256;-0.44428295589256933;-0.4253356832888044;1.0345463726484008;10.000071902055598;0.7502068825698679;-0.4244549973398301;-0.4244550014446999;0.7249519030066979;0.3691250216110586;0.8135163530826832
15.370984;1.0445415339156157;0.83310284144796;0.7975749921531212;-0.444284561668527;-0.4253376122369653;1.0345463121261669;10.000072143949838;0.7502068389540493;-0.424454997374847;-0.42445500146205234;0.7249529172172768;0.3691260527182275;0.8135174842658794
15.380984;1.0445415509056495;0.8331031954516261;0.7975752604039776;-0.4442856781443777;-0.42533868105674355;1.0345452594321958;10.000072411151693;0.7502067955553143;-0.4244549974111621;-0.4244550014809741;0.7249529309205548;0.36912708390603693;0.813517720850143
15.390984;1.0445406130575667;0.8331029047835491;0.7975756398224054;-0.4442861674967102;-0.4253395411950522;1.0345452139562388;10.000072701943521;0.7502067524549385;-0.42445499744859777;-0.4244550015014153;0.7249529439712429;0.3691281152431947;0.8135179544059198
15.400984;1.0445406442876763;0.8331032707842193;0.7975759077721813;-0.4442872839732588;-0.4253406100159905;1.0345441749229642;10.00007301338924;0.7502067097829948;-0.42445499748701654;-0.42445500152332344;0.7249539562767473;0.3691291468023766;0.8135190765364104
15.410984;1.044539720784669;0.8331029909023033;0.7975762866374116;-0.4442877733240238;-0.4253414701550626;1.034544141388066;10.00007334123208;0.7502066677332103;-0.42445499752631277;-0.42445500154664945;0.72495396783253;0.3691301786344322;0.8135193054797334
15.420984;1.044539766520372;0.8331033664382663;0.7975765535440607;-0.44428888980126224;-0.42534253897750224;1.0345431123323945;10.000073680468212;0.7502066265693621;-0.4244549975663886;-0.4244550015713479;0.7249539787004439;0.3691312107636633;0.8135195329113305
15.430984;1.0445398197870885;0.8331037458279206;0.7975768194816985;-0.44429000627946624;-0.4253436078008051;1.0345430867522145;10.000074026748255;0.7502065865735106;-0.42445499760712685;-0.42445500159737204;0.7249549889653176;0.3691322432362976;0.8135206505731739
15.440984;1.044538918949619;0.8331034776335762;0.7975771955576907;-0.4442904956286718;-0.4253444679417018;1.0345420637065321;10.000074377326216;0.750206547952097;-0.4244549976483979;-0.4244550016246699;0.7249549986919894;0.36913327616417707;0.8135208768901947
15.450984;1.0445392614602023;0.8331044906271741;0.7975778509154782;-0.4442909611366649;-0.42534480226556853;1.0345420423104306;10.00007473052877;0.750206510818643;-0.42445499769009465;-0.42445500165318817;0.7249550079083361;0.369133309723573;0.8135206499669612
15.460984;1.044538377124186;0.8331042284677996;0.7975782249085468;-0.44429145048453833;-0.42534566240655497;1.0345410216855577;10.000075084822967;0.7502064752323151;-0.4244549977321479;-0.42445500168287403;0.7249560166502435;0.3691343441233366;0.8135217691675843
15.470984;1.0445384633142922;0.833104620165074;0.7975784868926716;-0.4442925669644788;-0.42534673123297634;1.0345410009389089;10.00007543851422;0.7502064412121835;-0.42445499777450096;-0.4244550017136877;0.7249560250335338;0.36913537956379977;0.8135219992715909
15.480984;1.0445375962079932;0.8331043636759409;0.7975788596604869;-0.4442930563108675;-0.4253475913752703;1.0345399792087564;10.000075789584642;0.7502064087513014;-0.42445499781706825;-0.4244550017456338;0.7249560332782701;0.36913641622222654;0.8135222322315483
15.490984;1.0445376993408624;0.8331036443402063;0.7975780519641769;-0.44429448998471877;-0.42534896387133697;1.0345399557311152;10.000076135426262;0.7502063778327192;-0.42445499785971186;-0.42445500177877227;0.72495704167886;0.36913745426204136;0.8135233599050994
15.500984;1.0445368481969537;0.8331037099594966;0.7975787277116578;-0.44429609574369605;-0.4253508928249762;1.0345399298640423;10.00007647269571;0.7502063484010391;-0.4244549979022428;-0.42445500181317697;0.7249570505613575;0.36913849382665;0.8135236005886858
15.510984;1.0445369658020152;0.8331041113342097;0.7975789881397551;-0.4442972122243523;-0.42535196165574507;1.034538901060239;10.000076797249921;0.7502063203121943;-0.42445499794444014;-0.424455001848884;0.7249570602331147;0.36913953502032076;0.8135238458654935
15.520984;1.044536127373474;0.8331038634486021;0.7975793594450624;-0.4442977015654729;-0.42535282180178663;1.0345388688235333;10.000077104266714;0.7502062933508258;-0.4244549979860783;-0.4244550018858859;0.7249580709094865;0.36914057789701826;0.8135249872832427
15.530984;1.044536255764512;0.8331042681084719;0.7975796189788869;-0.4442988180458636;-0.42535389063529105;1.0345378327286125;10.000077388734395;0.7502062673003032;-0.42445499802695236;-0.42445500192415925;0.7249580826665029;0.36914162246123317;0.8135252429057411
15.540984;1.0445354261158302;0.8331040232956197;0.797579989243439;-0.4442993073843631;-0.4253547507836688;1.0345377925257766;10.000077646203241;0.7502062419499295;-0.4244549980668852;-0.42445500196367586;0.7249580954693345;0.3691416686716583;0.8135250502958504
15.550984;1.044535561395111;0.8331044308686115;0.7975802475572947;-0.44430042386428037;-0.42535581962021024;1.034536748204879;10.000077873284974;0.7502062170378908;-0.4244549981057105;-0.4244550020043864;0.7249591092190772;0.3691427164419561;0.8135262082841589
15.560984;1.0445347370349323;0.8331041888368095;0.7975806164175308;-0.4443009132000304;-0.425356679771154;1.034536699936825;10.000078067572606;0.7502061922210395;-0.42445499814324944;-0.42445500204623643;0.7249591237782965;0.36914376565063584;0.8135264811463763
15.570984;1.044534876349428;0.8331045991540609;0.797580873167105;-0.4443020296793358;-0.4253577486109337;1.0345356479827372;10.000078227344655;0.7502061671167255;-0.42445499817931;-0.4244550020892377;0.7249591390322613;0.3691448161568588;0.8135267602860039
15.580984;1.0445340550518856;0.8331043599327547;0.7975812403627975;-0.44430251901213036;-0.425358608764649;1.0345355926771043;10.000078351806195;0.7502061413745384;-0.424454998213711;-0.4244550021335108;0.7249601549535849;0.3691458678004692;0.8135279370258023
15.590984;1.044534196654848;0.8331047731226922;0.7975814954539789;-0.44430363549058777;-0.42535967760787546;1.0345345344468144;10.0000784421507;0.750206114679324;-0.424454998246308;-0.4244550021792312;0.724960171561163;0.36914692038454516;0.813528229297633
15.600984;1.0445343389768618;0.8331051876822323;0.7975817498951007;-0.44430475196914804;-0.42536074645293087;1.0345344737871889;10.00007850227915;0.7502060867080103;-0.42445499827699806;-0.42445500222653537;0.7249601888144352;0.36914797366039603;0.8135285284515983
15.610984;1.044533519897905;0.8331049525577688;0.7975821152782894;-0.44430524129783866;-0.4253616066113823;1.034534411241491;10.00007853792363;0.7502060571789383;-0.4244549983057147;-0.4244550022754719;0.724961206582583;0.36914902734298394;0.8135297258635397
15.620984;1.044533663091268;0.8331053696833559;0.7975823694073951;-0.4443063577755755;-0.4253626754600458;1.0345333474080012;10.000078555144938;0.7502060259698584;-0.4244549983324393;-0.42445500232600775;0.7249612247188865;0.36914908115724987;0.8135295857684361
15.630984;1.0445328444779824;0.8331051372120979;0.7975827353527963;-0.4443068471012576;-0.425363535621452;1.0345332829080973;10.000078559937709;0.7502059931511466;-0.424454998357209;-0.4244550023780456;0.7249612431373724;0.3691501348676062;0.8135299070198694
15.640984;1.0445329875888518;0.8331055572189053;0.7975829910915224;-0.444307963578206;-0.42536460447345287;1.0345322183242336;10.000078558377197;0.7502059589259222;-0.42445499838008205;-0.42445500243143497;0.7249622618126689;0.3691511882801068;0.8135311271226563
15.650984;1.0445321681127413;0.8331053278520111;0.7975833598543631;-0.4443084529008278;-0.4253654646373384;1.034532154161753;10.000078555712669;0.7502059235874565;-0.4244549984010994;-0.42445500248599716;0.724962280748804;0.369152241247411;0.8135314638518818
15.660984;1.0445323093431769;0.8331057510655345;0.7975836197028202;-0.44430956937685734;-0.42536653349204917;1.0345310908574075;10.000078555076898;0.7502058875258403;-0.4244549984202885;-0.4244550025415649;0.7249622999805122;0.36915329365390215;0.8135318082332921
15.670984;1.0445314867603746;0.8331055248970375;0.7975839938495101;-0.4443100586962549;-0.4253673936577086;1.0345310288103473;10.000078557695009;0.7502058512180146;-0.4244549984376759;-0.42445500259800123;0.7249623195881851;0.36915434537910785;0.8135321601179116
15.680984;1.0445316235314466;0.8331059512679378;0.7975842602547406;-0.4443111751712037;-0.42536846251438964;1.0345299683708988;10.00007856434412;0.750205815158998;-0.4244549984532932;-0.4244550026552029;0.7249633396801637;0.36915439629842056;0.8135329567027393
15.690984;1.0445317571903645;0.8331063792202249;0.7975845306953382;-0.44431229164610664;-0.4253695313717869;1.0345299097859644;10.000078576019515;0.7502057797734629;-0.4244549984671932;-0.42445500271310144;0.7249633603460902;0.3691554463070428;0.8135333231064857
15.700984;1.0445309255026702;0.8331061578058201;0.7975849168639616;-0.44431278096091176;-0.42537039153884276;1.0345298531893605;10.000078593304314;0.7502057453681271;-0.42445499847944756;-0.4244550027716501;0.7249633816218786;0.36915649531408445;0.8135336965486004
15.710984;1.044531052175726;0.8331065889435084;0.7975851965424848;-0.4443138974344272;-0.4253714603968869;1.0345287986908012;10.000078616088839;0.7502057121340993;-0.42445499849010515;-0.42445500283081145;0.7249644034880641;0.3691575432280645;0.8135349680488352
15.720984;1.0445302133009062;0.8331063706350501;0.7975855928001092;-0.44431438674542156;-0.4253723205635488;1.0345287464662003;10.00007864442966;0.7502056801629408;-0.42445499849917107;-0.42445500289056615;0.7249644258917672;0.369158589952361;0.8135353552314024
15.730984;1.0445303327932998;0.8331068047914577;0.797585883603303;-0.44431550321707663;-0.42537338942133274;1.0345276967574837;10.000078679411535;0.7502056494311012;-0.4244549985066323;-0.4244550029509214;0.7249644487696761;0.3691586353879934;0.8135352952593685
15.740984;1.0445294869413746;0.8331065895153498;0.7975862920999359;-0.444315992523687;-0.42537424958677317;1.0345276498751321;10.000078723208373;0.75020561973681;-0.4244549985124898;-0.42445500301190464;0.7249654720647086;0.36915967946012135;0.8135365866235914
15.750984;1.0445295997086297;0.8331070268323906;0.7975865961258789;-0.4443171089929121;-0.4253753184435736;1.034526606236209;10.00007877891599;0.7502055906599162;-0.42445499851677587;-0.42445500307354483;0.7249654957406827;0.3691607221401991;0.8135369932346408
15.760984;1.0445297091755403;0.8331063494514659;0.7975858385084386;-0.4443185426546733;-0.4253766909706858;1.0345265663168737;10.000078850439252;0.7502055616122699;-0.4244549985195574;-0.42445500313584333;0.7249655197703664;0.36916176343681695;0.8135374062008043
15.770984;1.044528853390711;0.8331058220864616;0.7975859648072064;-0.44431791555336553;-0.425376482325137;1.0345265305297402;10.000078941802265;0.7502055319216042;-0.4244549985209225;-0.4244550031987504;0.7249665440730194;0.36916280338811225;0.8135387166528575
15.780984;1.0445289562410456;0.8331062647077572;0.7975862912860836;-0.44431903201894396;-0.4253775511794668;1.0345254991328132;10.00007905581874;0.7502055008896219;-0.4244549985209735;-0.42445500326217406;0.7249665684570226;0.3691638420621271;0.8135391423175939
15.790984;1.0445283672409615;0.8331066853226758;0.7975871289572455;-0.44431887034579265;-0.4253776768198142;1.0345254722268025;10.000079193065755;0.75020546785903;-0.42445499851983237;-0.42445500332600633;0.7249665926459918;0.36916387954088836;0.8135391204181721
15.800984;1.044528463624402;0.8331071314116562;0.7975874720642331;-0.4443199868082781;-0.42537874567184614;1.0345244498374901;10.000079351791994;0.7502054322787527;-0.4244549985176331;-0.4244550033901237;0.7249666163535979;0.36916491590696693;0.8135395582974169
15.810984;1.0445275947241346;0.833106928066859;0.797587935234152;-0.4443204760985406;-0.42537960582875983;1.0345244319714377;10.000079528434734;0.7502053936905259;-0.4244549985145111;-0.4244550034543698;0.7249676393156984;0.3691659512622947;0.81354089305455
15.820984;1.0445276842352373;0.8331073771707668;0.7975882960931808;-0.44432159255761705;-0.4253806746787093;1.0345234185963172;10.000079718536908;0.7502053516805116;-0.4244549985105926;-0.42445500351857296;0.7249676612781294;0.36916698575317974;0.8135413422026254
15.830984;1.0445277700454192;0.8331078278541273;0.7975886661460816;-0.4443227090154245;-0.4253817435275745;1.0345234096776916;10.00007991794002;0.7502053059018103;-0.42445499850597196;-0.42445500358259025;0.7249676819853454;0.3691670195586718;0.813541342847434
15.840984;1.0445268900218656;0.8331076294144794;0.7975891569169472;-0.44432319829741546;-0.4253826036804664;1.034523405310051;10.000080123538712;0.7502052561342278;-0.424454998500703;-0.42445500364631383;0.7249687011783945;0.3691680528624067;0.8135426933880995
15.850984;1.0445269678648021;0.8331080841564447;0.7975895460552126;-0.4443243147512751;-0.425383672526758;1.0345224057592364;10.000080333286986;0.750205202297327;-0.42445499849484103;-0.4244550037096398;0.724968718625874;0.36916908584080016;0.8135431575257827
15.860984;1.0445260796811797;0.8331078905196241;0.7975900564395428;-0.4443248040269539;-0.4253845326762982;1.0345224113415734;10.000080545773674;0.7502051444154882;-0.4244549984884854;-0.42445500377244827;0.7249687342125346;0.3691701186512845;0.8135436261121844
15.870984;1.044526149403706;0.8331083507870668;0.7975904657001837;-0.44432592047664693;-0.4253856015196342;1.0345214222941952;10.00008075965695;0.7502050826026763;-0.42445499848176454;-0.4244550038346166;0.7249687479991572;0.36917115142360635;0.813544098905309
15.880984;1.0445262152996484;0.8331088143034308;0.7975908852833273;-0.44432703692476916;-0.4253866703614128;1.0345214387490584;10.00008097323655;0.7502050171027261;-0.42445499847480644;-0.4244550038960374;0.7249697601381948;0.3691711842794998;0.8135450130206995
15.890984;1.0445253157721925;0.8331086304142445;0.7975914264939875;-0.44432752619131305;-0.42538753050557476;1.034521460768574;10.000081184491565;0.7502049483046878;-0.42445499846773405;-0.4244550039566085;0.7249697707006635;0.369172217358424;0.8135454936517849
15.900984;1.04452537511273;0.83310878422229;0.7975915629282596;-0.44432752623965577;-0.4253875305361873;1.034520488313859;10.000081391390426;0.750204876661443;-0.4244549984606557;-0.4244550040162389;0.7249697796010508;0.3691732508100879;0.8135459781319482
15.910984;1.044524469887092;0.8331086085378193;0.7975921243821575;-0.44432801550099116;-0.42538839067651085;1.0345205211221662;10.000081591640148;0.750204802568975;-0.4244549984536409;-0.4244550040748909;0.7249707866812557;0.3691742847708977;0.8135473576274641
15.920984;1.044524524200901;0.8331090883459946;0.7975925843968301;-0.4443291319409703;-0.42538945951158463;1.0345195586549936;10.000081782013181;0.7502047263165688;-0.42445499844671675;-0.424455004132589;0.7249707918110695;0.36917431936342415;0.8135473961859637
15.930984;1.0445245761659259;0.8331095727765822;0.7975930540575915;-0.44433024837969476;-0.42539052834491714;1.0345196002035715;10.000081958445811;0.75020464810109;-0.4244549984398918;-0.4244550041893796;0.724970794907509;0.36917535470368495;0.8135478925418613
15.940984;1.0445236637713835;0.833109410851152;0.7975936443743719;-0.4443307376328237;-0.4253913884792547;1.0345196450638134;10.00008211687804;0.7502045680204072;-0.42445499843317297;-0.4244550042452962;0.7249707959268887;0.3691763908947945;0.8135483929812429
15.950984;1.0445237107544316;0.8331099043484333;0.7975941323275766;-0.44433185406823383;-0.4253924573087191;1.03451869265212;10.000082253551822;0.7502044860750835;-0.42445499842657225;-0.42445500430035754;0.7249717948473604;0.3691774280199904;0.8135497886561539
15.960984;1.0445227931196557;0.8331097509582183;0.7975947400179342;-0.4443323433160137;-0.42539331743844405;1.0345187425001223;10.000082364622605;0.7502044022064766;-0.42445499842011486;-0.42445500435456623;0.7249717916258123;0.3691774661371882;0.813549843571591
15.970984;1.044522834555202;0.8331102520622486;0.7975952442826432;-0.44433345974848254;-0.4253943862637715;1.0345187941935279;10.000082446430225;0.750204316316395;-0.4244549984138343;-0.42445500440789574;0.7249717862081678;0.3691785052716892;0.8135503564583735
15.980984;1.0445228729576987;0.8331107560633015;0.797595755853665;-0.4443345761802259;-0.4253954550870616;1.0345178473222165;10.000082496720006;0.7502042282758201;-0.424454998407759;-0.4244550044602854;0.7249717786229561;0.36917954541235837;0.8135508737028259
15.990984;1.0445219461923219;0.8331102941810534;0.7975960816871165;-0.44433394903031925;-0.42539524640242676;1.0345179014300585;10.00008251507787;0.7502041379285805;-0.42445499840191425;-0.4244550045116486;0.7249727690325269;0.36917958651417765;0.813551832873841
16.000984;1.044521977859941;0.8331108021284506;0.7975966057465307;-0.44433506546006446;-0.4253963152216255;1.0345169560048855;10.00008250169708;0.7502040450786165;-0.4244549983963177;-0.42445500456188695;0.7249727576448882;0.36918062851364714;0.8135523595057785
16.010984;1.044522005760076;0.8331113110904761;0.7975971349144603;-0.44433618188961854;-0.4253973840388695;1.0345170105392398;10.000082456139657;0.750203949521665;-0.4244549983909626;-0.42445500461091035;0.7249727445483163;0.3691816713604822;0.8135528910245792
16.020984;1.044521067689312;0.8331111694221016;0.7975977798325662;-0.44433667112688596;-0.425398244155269;1.0345170645807427;10.000082377487052;0.7502038511075645;-0.4244549983858203;-0.42445500465864566;0.7249737296236839;0.3691827150447672;0.8135543186079228
16.030984;1.044521087224824;0.8331116784194085;0.7975983172758405;-0.44433778755533926;-0.4253993129687146;1.0345161177475326;10.000082265210528;0.7502037497531983;-0.4244549983808373;-0.4244550047050391;0.7249737125996767;0.3691827595898957;0.8135544063623777
16.040984;1.0445201402640985;0.8331115355545854;0.7975989692724198;-0.4443382767896114;-0.4254001730808954;1.0345161697856737;10.000082119860393;0.7502036454258149;-0.4244549983759115;-0.4244550047500752;0.7249736931705105;0.36918380502686726;0.813554953136723
16.050984;1.0445201504959118;0.8331117250067525;0.7975992089402457;-0.44433827682883953;-0.4254001730834753;1.0345152206611767;10.000081943281074;0.7502035381267691;-0.42445499837089395;-0.4244550047937972;0.7249736710971361;0.3691848513778471;0.8135555052904128
16.060984;1.044520155952957;0.8331122296858559;0.797599754357883;-0.4443393932577524;-0.42540124189180273;1.0345152705306118;10.000081738375128;0.7502034278654246;-0.4244549983656265;-0.42445500483630483;0.7249746462444259;0.3691848986376478;0.8135565002039313
