time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.070984;1.0445191948021197;0.8331120810566458;0.7976004125638932;-0.44433988249107614;-0.42540210199842926;1.0345153195464076;10.000081508972873;0.7502033146582588;-0.42445499835997363;-0.42445500487773324;0.7249746185337016;0.3691859467618943;0.8135570632439519
16.080984;1.0445191911162663;0.833111464463569;0.7975998914813238;-0.4443413161157196;-0.4254034744790687;1.0345143677160427;10.000081259836525;0.7502031985742653;-0.4244549983538382;-0.42445500491822524;0.7249745878959267;0.36918699568871716;0.8135576317474792
16.090984;1.0445191832694884;0.8331119616024208;0.7976004393437018;-0.4443424325474173;-0.42540454328249844;1.0345144149073024;10.000080996058726;0.7502030797637391;-0.4244549983471655;-0.4244550049579103;0.7249745543096683;0.3691880453678678;0.8135582056282519
16.100984;1.0445182096937107;0.8331118050005822;0.7976010980038519;-0.4443429217807328;-0.425405403383891;1.0345144608289587;10.000080722327068;0.7502029584248386;-0.4244549983399386;-0.42445500499689226;0.7249755178375626;0.3691880957530041;0.8135592219076452
16.110984;1.0445181946700453;0.8331119792227185;0.7976013406232392;-0.44434292182796564;-0.4254054033769571;1.0345135050003185;10.00008044293168;0.7502028347821589;-0.42445499833217837;-0.42445500503523703;0.7249754785647636;0.3691891467789437;0.8135598055151896
16.120984;1.044517214754871;0.8331118165069817;0.7976019967415482;-0.4443434110625035;-0.42540626347487454;1.034513546866416;10.000080161850263;0.7502027091357751;-0.42445499832393946;-0.42445500507296746;0.7249754365234057;0.36919019837169853;0.8135603933729952
16.130984;1.044517194059846;0.8331123014226189;0.7976025396738827;-0.44434452749883246;-0.42540733227235494;1.0345135859725167;10.000079882583726;0.7502025818897804;-0.42445499831529043;-0.4244550051100754;0.7249753916942453;0.3691902504728859;0.8135605313816543
16.140984;1.044517170777944;0.8331127829301657;0.7976030803533972;-0.44434564393697734;-0.42540840106857414;1.0345126220641256;10.000079608464315;0.7502024535140562;-0.4244549983063042;-0.4244550051465371;0.7249763440508757;0.36919130303928127;0.8135620179410566
16.150984;1.0445161830305643;0.8331126100287787;0.797603729720504;-0.4443461331724958;-0.4254092611619586;1.0345126551108916;10.000079343434278;0.7502023245360154;-0.42445499829707284;-0.42445500518232476;0.7249762935952428;0.36919235602366385;0.8135626167025537
16.160984;1.0445161546432638;0.8331130845422181;0.797604264795238;-0.4443472496131757;-0.4254103299556916;1.0345116852624847;10.000079092405372;0.7502021955825284;-0.4244549982877037;-0.42445500521741236;0.7249762403560707;0.36919240935656183;0.8135627645933954
16.170984;1.0445161236090725;0.8331132380829631;0.797604492867737;-0.4443472496712848;-0.4254103299412335;1.0345117127996541;10.000078860608067;0.7502020673717734;-0.42445499827827615;-0.424455005251768;0.7249761843537613;0.36919346293575944;0.8135633687934164
16.180984;1.0445151279797866;0.8331130537958423;0.7976051322751465;-0.44434773890911666;-0.4254111900305492;1.0345117381287248;10.000078652728813;0.7502019406414923;-0.42445499826880634;-0.42445500528534263;0.7249771255865631;0.36919451662300196;0.8135648661981063
16.190984;1.0445150917501689;0.8331135161611005;0.7976056564572949;-0.4443488553545155;-0.42541225882090716;1.0345107617669425;10.000078472853957;0.7502018161017738;-0.4244549982592461;-0.4244550053180719;0.724977064049326;0.36919457024617197;0.8135650203509902
16.200984;1.0445153266141713;0.833114601188279;0.797606568369843;-0.44434932083420225;-0.4254125930701227;1.0345107843112178;10.000078324857668;0.7502016944247473;-0.42445499824951305;-0.424455005349887;0.7249769997660157;0.36919562360605657;0.8135656294373905
16.210984;1.0445143244264743;0.8331140860782354;0.7976068920753041;-0.44434869369156554;-0.42541238434799744;1.0345108064018118;10.000078212456994;0.7502015762277622;-0.42445499823953736;-0.42445500538072845;0.724976932839098;0.3691966764818839;0.813566239076217
16.220984;1.044514282746425;0.8331145341522034;0.7976074041169564;-0.44434981014223335;-0.4254134531349926;1.034509828652898;10.000078139025922;0.7502014620534161;-0.4244549982292825;-0.4244550054105516;0.7249778634789612;0.3691967286343533;0.8135672859449095
16.230984;1.0445142400123273;0.8331149770462709;0.7976079122003694;-0.44435092659517994;-0.4254145219210334;1.0345098515918398;10.000078107592474;0.7502013523522904;-0.42445499821874116;-0.4244550054393176;0.7249777920072891;0.36919777981277807;0.8135678948437244
16.240984;1.04451323464903;0.8331147635948216;0.7976085277073837;-0.44435141583824855;-0.425415382001991;1.0345098756605373;10.000078120992283;0.7502012474514155;-0.4244549982079436;-0.4244550054669827;0.7249777188492481;0.36919882977004553;0.8135685026513056
16.250984;1.0445131908402292;0.8331151955131287;0.7976090280265858;-0.44435253229478533;-0.42541645078602086;1.0345089012465616;10.0000781821153;0.7502011474928415;-0.4244549981969708;-0.4244550054934945;0.7249776444823379;0.3691988782748661;0.8135686552608618
16.260984;1.0445121850173902;0.8331146534229693;0.7976093320258731;-0.44435190515919004;-0.4254162420578485;1.0345089287132765;10.000078293948608;0.7502010523820557;-0.4244549981859477;-0.42445500551879045;0.7249785693869107;0.36919992510410793;0.8135701510666643
16.270984;1.0445121412740737;0.833115073426957;0.7976098241921549;-0.444353021619145;-0.42541731083962175;1.0345089584454343;10.0000784588517;0.7502009618213861;-0.42445499817502624;-0.42445500554281196;0.72497849404348;0.36920097002832447;0.8135707536941194
16.280984;1.044512097923098;0.8331154872224666;0.7976103118091281;-0.44435413808117596;-0.4254183796201378;1.0345079908698491;10.000078677686405;0.7502008753847892;-0.424454998164383;-0.4244550055655297;0.7249784188984439;0.36920101281922724;0.8135709000225174
16.290984;1.0445110932823465;0.8331152437694307;0.7976109058248829;-0.44435462732844255;-0.42541923969397893;1.0345080264014712;10.000078950155558;0.7502007925617711;-0.42445499815421994;-0.4244550055869534;0.7249783442755328;0.36920205327213124;0.8135714971695122
16.300984;1.044511051412953;0.8331153277541656;0.797611079572401;-0.44435462741408654;-0.4254192396651211;1.0345080653762915;10.00007927633366;0.7502007128215527;-0.42445499814472903;-0.4244550056071294;0.7249792703284572;0.36920309120813233;0.8135729819246563
16.310984;1.0445110105493498;0.8331157225639673;0.7976115513481605;-0.44435574388011706;-0.4254203084410516;1.0345071079996815;10.000079658162349;0.7502006357037538;-0.42445499813603726;-0.4244550056261444;0.7249791970915558;0.36920312646239756;0.8135731178068178
16.320984;1.044510008909859;0.8331154600064505;0.7976121283815997;-0.44435623312851974;-0.4254211685095165;1.034507154300376;10.000080099826558;0.7502005608400375;-0.4244549981282005;-0.42445500564411953;0.7249791245665446;0.3692041589034505;0.8135737031725759
16.330984;1.044509970473837;0.8331158419604245;0.7976125876210173;-0.4443573495957132;-0.42542223728212075;1.0345072041740409;10.000080606621278;0.7502004878855197;-0.4244549981212444;-0.4244550056611753;0.7249790527417429;0.36920518846325684;0.8135742840200253
16.340984;1.0445099333750099;0.8331159001634755;0.797612736310748;-0.4443573496858921;-0.4254222372468115;1.0345062575141213;10.000081182927795;0.750200416460765;-0.4244549981151934;-0.4244550056774023;0.7249799815679339;0.36920521512429827;0.8135752975333492
16.350984;1.0445089356383193;0.8331156179093098;0.7976132927918835;-0.4443578389332696;-0.4254230973098403;1.0345063142648205;10.000081830446614;0.7502003461946982;-0.42445499811006615;-0.4244550056928737;0.7249799109760923;0.3692062388795865;0.8135758689883871
16.360984;1.0445089009806785;0.8331159798251524;0.7976137304874128;-0.44435895540099263;-0.42542416607781397;1.0345063743464833;10.000082547729269;0.7502002768271372;-0.4244549981058512;-0.4244550057076699;0.7249798408874122;0.36920625970689563;0.8135759817230597
16.370984;1.044508867359406;0.8331163349031869;0.7976141605071312;-0.4443600718689193;-0.42542523484454536;1.0345054375964957;10.000083331216285;0.7502002082599044;-0.4244549981024823;-0.4244550057218769;0.7249797711758289;0.369207277561019;0.8135765432053113
16.380984;1.044507872853369;0.8331157150059265;0.7976143903213426;-0.44435944473691935;-0.42542502609695965;1.0345055038089077;10.000084176486697;0.7502001404991415;-0.4244549980998339;-0.4244550057355728;0.724980701647453;0.3692082923674484;0.8135779906508227
16.390984;1.0445078414313396;0.8331160564762983;0.7976148045213085;-0.4443605612037234;-0.4254260948615184;1.0345055727923087;10.000085078807846;0.7502000735282175;-0.42445499809774057;-0.42445500574883777;0.7249806320404267;0.36920830401259885;0.8135780879905136
16.400984;1.044507811295621;0.833116391103126;0.7976152106282418;-0.44436167767022955;-0.42542716362518856;1.0345046443724917;10.000086033572403;0.7502000072328019;-0.42445499809602055;-0.42445500576176903;0.7249805620337614;0.36920931234659904;0.8135786338570077
16.410984;1.0445077825186802;0.8331167187880046;0.7976156085128504;-0.44436279413616486;-0.42542823238803607;1.0345047183814633;10.000087036674923;0.7501999414673375;-0.4244549980944898;-0.424455005774488;0.7249804912976651;0.36920931720990247;0.81357872053871
16.420984;1.0445067932165497;0.8331160712573551;0.797615805726044;-0.44436216699899034;-0.4254280236363058;1.0345047946645232;10.000088084055617;0.7501998762007247;-0.4244549980929742;-0.4244550057871469;0.7249804195575984;0.3692103184641948;0.8135792555918129
16.430984;1.0445067673337018;0.8331163847409938;0.7976161870266855;-0.4443632834617142;-0.4254290923975037;1.0345038730621257;10.000089170734501;0.7501998115899475;-0.4244549980913238;-0.42445500579991113;0.7249813466570948;0.3692113159964435;0.8135806764197848
16.440984;1.044506743196611;0.8331155746133468;0.7976154914440908;-0.44436471711848047;-0.4254304648379058;1.0345039533563414;10.000090290472588;0.750199747909886;-0.42445499808941345;-0.42445500581293144;0.7249812726126539;0.36921130970158367;0.8135807472773943
16.450984;1.0445057593063565;0.8331149053903777;0.7976156645315257;-0.4443640899745756;-0.42543025608368257;1.034504035241139;10.000091436122801;0.7501996854233934;-0.4244549980871468;-0.4244550058263473;0.7249811975661767;0.36921229947173684;0.8135812671585175
16.460984;1.044505739971083;0.833115197054125;0.7976160225787322;-0.4443652064308593;-0.42543132484276897;1.0345031184061084;10.00009260004158;0.7501996243405865;-0.42445499808447573;-0.4244550058403052;0.7249811216744562;0.36921228519278537;0.8135813286536527
16.470984;1.044505723614922;0.8331154816959532;0.7976163737055226;-0.4443663228848754;-0.42543239360132185;1.0345032026875411;10.00009377453636;0.7501995648793277;-0.4244549980814047;-0.4244550058549593;0.72498204508552;0.36921326674806576;0.8135827306179166
16.480984;1.0445047485665129;0.8331147916590551;0.7976165261085871;-0.4443656957319725;-0.4254321848449262;1.0345032880776992;10.000094952276763;0.7501995072863592;-0.42445499807798315;-0.4244550058704568;0.7249819679591906;0.36921424404144493;0.8135832371672636
16.490984;1.0445047388750142;0.8331150639351119;0.7976168650212158;-0.44436681217976187;-0.4254332536025733;1.0345023746205637;10.000096126179255;0.7501994517621509;-0.4244549980743083;-0.4244550058869182;0.7249818904444564;0.36921421702508306;0.8135832857213103
16.500984;1.0445047327131067;0.8331153310721557;0.7976171984584067;-0.44436792862478053;-0.42543432235996137;1.0345024624099943;10.000097289179603;0.7501993983655949;-0.42445499807052056;-0.4244550059044209;0.7249818126483177;0.36921518570532175;0.813583784010783
16.510984;1.0445037681133127;0.8331149427669561;0.7976176379887124;-0.44436841783247844;-0.42543518240803646;1.0345025516587734;10.000098434739389;0.7501993469646656;-0.424454998066783;-0.4244550059229884;0.7249817346331376;0.36921515012710093;0.8135838244705107
16.520984;1.04450376874376;0.8331148843059469;0.7976176574973356;-0.444368417899432;-0.4254351823593113;1.0345026427083084;10.000099557585697;0.7501992972638302;-0.4244549980632674;-0.4244550059425934;0.7249826564358695;0.36921611036018787;0.8135852058153572
16.530984;1.0445037723498707;0.8331151395234635;0.7976179759026241;-0.44436953433446313;-0.4254362511164232;1.0345017359893116;10.000100653731879;0.75019924890117;-0.42445499806014075;-0.42445500596318164;0.724982578071375;0.36921706649333436;0.813585691973142
16.540984;1.0445028165404997;0.833114740563128;0.7976184011046726;-0.4443700235297627;-0.4254371111639005;1.0345018319849368;10.00010171969229;0.7501992015370595;-0.4244549980575548;-0.42445500598468633;0.724982499515471;0.36921701861105455;0.8135857200704424
16.550984;1.0445028246026917;0.8331146723861603;0.7976184070221604;-0.4443700235875553;-0.42543711111545424;1.0345019312084345;10.000102751564445;0.7501991548754643;-0.42445499805565157;-0.42445500600701674;0.7249824207053046;0.3692179667626706;0.8135861975536569
16.560984;1.0445028339905824;0.8331149184978013;0.7976187125125658;-0.4443711400123091;-0.425438179872927;1.034501034196187;10.000103744525974;0.75019910865891;-0.42445499805456083;-0.4244550060300568;0.7249833415417258;0.3692179109724402;0.813587107889578
16.570984;1.0445028440647723;0.8331151615827981;0.7976190139748356;-0.4443722564340498;-0.42543924863057936;1.034501141496957;10.000104692659361;0.7501990626612879;-0.4244549980543879;-0.4244550060536758;0.7249832618874807;0.36921885129001714;0.8135875767527796
16.580984;1.044501892291567;0.8331144331983474;0.7976191190884857;-0.44437162924388895;-0.4254390398723937;1.034501253638966;10.000105589372827;0.7501990166558343;-0.42445499805522297;-0.424455006077727;0.7249831816199791;0.36921878783654705;0.8135875879938214
16.590984;1.044501901977512;0.8331146692958556;0.7976194125823751;-0.4443727456584552;-0.4254401086304567;1.0345003711087002;10.000106428364617;0.7501989704108342;-0.424454998057168;-0.42445500610203524;0.7249831007188644;0.3692197208133292;0.8135880496054535
16.600984;1.0445019106949416;0.8331149012811834;0.7976197020606429;-0.4443738620699037;-0.42544117738886783;1.0345004943388885;10.000107204525177;0.7501989237390005;-0.4244549980603464;-0.4244550061263849;0.7249830192876764;0.36921965047011374;0.8135880543079351
16.610984;1.0445009559830603;0.8331141605477433;0.7976197950533576;-0.44437323486816627;-0.42544096863114134;1.0345006236937162;10.000107914483362;0.7501988764980563;-0.42445499806488235;-0.42445500615051757;0.7249839374956537;0.3692205770609324;0.813589401194559
16.620984;1.0445009610624396;0.8331143830278812;0.7976200761246263;-0.4443743512720938;-0.42544203739034836;1.0345007594590727;10.00010855622811;0.7501988285441671;-0.4244549980708677;-0.42445500617414106;0.7249838554938252;0.36922150081288313;0.8135898546081387
16.630984;1.0445009633230493;0.83311460025451;0.7976203528202417;-0.44437546767280917;-0.4254431061501233;1.0344999018049572;10.000109128197915;0.7501987797717127;-0.42445499807834586;-0.4244550061969525;0.724983773331709;0.369221421920308;0.8135898521354135
16.640984;1.0445000002453781;0.8331138438662831;0.7976204327788041;-0.44437484045924425;-0.42544289739355856;1.0345000507661604;10.000109628902546;0.7501987301755979;-0.4244549980873316;-0.42445500621865656;0.724983690918606;0.36922234057041786;0.8135903017111041
16.650984;1.0444999953231102;0.8331140500917323;0.7976207007672548;-0.4443759568525542;-0.4254439661547895;1.0345002062809798;10.000110056832153;0.7501986797838813;-0.42445499809784537;-0.4244550062389662;0.7249836080746642;0.36922225697469285;0.8135902960024799
16.660984;1.044499986527265;0.8331142507140292;0.7976209645159115;-0.4443770732427818;-0.42544503491700386;1.034499368201204;10.000110410087217;0.7501986285559683;-0.4244549981099212;-0.42445500625760646;0.7249845246269376;0.3692231713730658;0.8135916339868289
16.670984;1.0444999738640357;0.8331141284599464;0.7976209204464411;-0.4443770732633265;-0.42544503487482893;1.0344995362677605;10.000110685738308;0.7501985763707653;-0.42445499812358933;-0.42445500627433286;0.724984440471857;0.3692230840207601;0.8135916260060758
16.680984;1.0444989953541295;0.8331136666689205;0.7976212873125433;-0.44437756240093895;-0.4254458949272793;1.0344997101168005;10.000110879360834;0.7501985230581834;-0.42445499813886867;-0.42445500628894056;0.7249843555838932;0.36922399517821347;0.813592070865268
16.690984;1.0444992479773592;0.8331141601060693;0.7976216268329251;-0.4443769114490267;-0.4254451603274637;1.0344998893237358;10.000110985222847;0.7501984684456614;-0.42445499815578513;-0.4244550063012543;0.7249842700081498;0.36922390510145064;0.8135920609602401
16.700984;1.0444992229366181;0.8331143377873466;0.7976218737924227;-0.4443780278265575;-0.425446229094433;1.0344990734955049;10.000110997030985;0.7501984124078266;-0.42445499817438265;-0.4244550063111113;0.7249841838624795;0.3692248140325303;0.8135925039881909
16.710984;1.0444991933749068;0.8331145100032579;0.797622115894591;-0.44437914420144164;-0.42544729786292323;1.034499262368302;10.000110908655202;0.7501983548792176;-0.4244549981946995;-0.42445500631834426;0.724985097294331;0.36922472219611646;0.8135933835377276
16.720984;1.0444981973393557;0.833113709058655;0.7976221603796224;-0.4443785169594504;-0.42544708911444845;1.0344994558454899;10.00011071469817;0.7501982958592154;-0.4244549982167441;-0.42445500632277433;0.7249850103642039;0.3692256297979416;0.8135938252426846
16.730984;1.0444981587846842;0.8331138719388295;0.7976223916853653;-0.4443796333286344;-0.4254481578860534;1.0344986540066312;10.000110411509054;0.7501982354131883;-0.42445499824050076;-0.42445500632422967;0.7249849229708054;0.36922653702619945;0.8135942665684127
16.740984;1.0444981159773998;0.8331140311630476;0.7976226173213232;-0.44438074969593494;-0.425449226659294;1.0344988570832778;10.000109998192992;0.75019817363049;-0.4244549982659403;-0.4244550063225753;0.7249848349109668;0.36922644407079636;0.8135942538325667
16.750984;1.0444971072677787;0.833113219147521;0.7976226449011906;-0.4443801224460234;-0.4254490179151419;1.0344990653530421;10.000109476341796;0.7501981105865687;-0.4244549982930105;-0.4244550063177317;0.7249847459679772;0.3692273511522372;0.8135946947049343
16.760984;1.0444970569298249;0.8331133726586608;0.7976228591687303;-0.44438123880906305;-0.42545008669156126;1.0344992790095902;10.000108848958943;0.7501980463515833;-0.42445499832161315;-0.4244550063096786;0.724985655904728;0.36922725852823374;0.8135955725107324
16.770984;1.0444970036079817;0.8331132066173145;0.79762276416812;-0.4443812388073982;-0.42545008666452144;1.0344984980922705;10.000108119445935;0.7501979810027433;-0.4244549983515965;-0.4244550062984423;0.7249855644172531;0.3692281664826656;0.8135960124524012
16.780984;1.0444969478946662;0.8331133555495751;0.7976229674170883;-0.4443823551678136;-0.42545115544387374;1.0344987224809639;10.000107290321452;0.7501979146116993;-0.42445499838279527;-0.4244550062840726;0.7249854711145831;0.36922807532464624;0.8135959976959313
16.790984;1.044495928404732;0.8331128513730266;0.7976232767687801;-0.44438284427265085;-0.42545201550987627;1.0344989519157735;10.000106362525871;0.7501978472364044;-0.42445499841507855;-0.4244550062666384;0.7249853755198541;0.36922898538753446;0.8135964356644246
16.800984;1.0444958695332864;0.8331126789830076;0.7976231660815102;-0.4443828442675602;-0.4254520154866543;1.0344991860310386;10.00010533634204;0.7501977789408891;-0.4244549984483488;-0.42445500624624516;0.724985277129981;0.3692288970204008;0.8135964185859724
16.810984;1.0444958100379051;0.8331128221031459;0.7976233541919648;-0.4443839606237163;-0.4254530842693228;1.0344984244044217;10.000104212795172;0.7501977097919458;-0.4244549984825173;-0.42445500622305543;0.7249861755097838;0.3692298105895001;0.8135977451308701
16.820984;1.0444947888814748;0.8331119958325385;0.7976233451804589;-0.4443833333611806;-0.4254528755328119;1.0344986665543912;10.000102994263953;0.7501976397941299;-0.42445499851750457;-0.4244550061972955;0.724986070311114;0.3692297264741995;0.8135977254287752
16.830984;1.0444947309148633;0.8331121371750245;0.7976235239212794;-0.44438444971447444;-0.42545394431697553;1.034498911902474;10.000101683853519;0.750197568838755;-0.4244549985532532;-0.42445500616923554;0.724985961227429;0.36923064504533654;0.8135981582039434
16.840984;1.044494675161323;0.8331122788664019;0.7976236982759217;-0.4443855660670138;-0.42545501310178047;1.034498159799573;10.000100283927088;0.7501974967087264;-0.42445499858972724;-0.4244550061391534;0.7249858479970558;0.36923056665166465;0.813598135814204
16.850984;1.044494622447028;0.8331121047030151;0.7976235648097921;-0.44438556605774665;-0.42545501308230715;1.0344984095726988;10.000098795398339;0.7501974230921709;-0.4244549986269034;-0.42445500610731113;0.7249857304811902;0.36923149160605656;0.8135985659002913
16.860984;1.044493611566223;0.8331115990421144;0.7976238425161473;-0.4443860551500254;-0.42545587315229794;1.0344986605184352;10.000097218309955;0.7501973476175304;-0.424454998664769;-0.42445500607395203;0.7249856087120647;0.3692314201549413;0.8135985407691526
16.870984;1.0444935669596112;0.8331114302418339;0.7976237017473815;-0.4443860551394103;-0.42545587313346855;1.0344989118651111;10.000095552587705;0.7501972699297391;-0.42445499870332026;-0.42445500603930103;0.7249864828193991;0.36923235246258007;0.8135998590875542
16.880984;1.0444935271560951;0.8331104661130176;0.7976227929132023;-0.4443874886848179;-0.42545724560401305;1.0344981627437226;10.000093798211346;0.7501971897560659;-0.42445499874254794;-0.42445500600356906;0.7249863529214249;0.3692322886118041;0.8135998309580434
16.890984;1.0444934925248337;0.8331106228983154;0.797622950557578;-0.4443886050329625;-0.42545831438992004;1.0344984122125236;10.00009195493125;0.7501971069233727;-0.4244549987824154;-0.4244550059669617;0.7249862191091763;0.36923322858592594;0.8136002551382446
16.900984;1.0444925014776134;0.8331098167974471;0.7976229141352641;-0.44438797775943956;-0.42545810565487313;1.0344986593092163;10.0000900222336;0.7501970213394739;-0.42445499882284143;-0.4244550059296814;0.7249860814796394;0.3692331722493821;0.8136002240854462
16.910984;1.0444924781164935;0.8331099848477687;0.7976230688739289;-0.44438909410539384;-0.4254591744403931;1.0344989030501486;10.000087999932552;0.750196932980051;-0.42445499886369986;-0.4244550058919197;0.7249859401414719;0.3692341193745504;0.8136006456004412
16.920984;1.0444924605822636;0.8331098423369555;0.7976229191632247;-0.44438909409198063;-0.4254591744210763;1.0344981424219906;10.000085888770654;0.75019684188157;-0.4244549989048354;-0.4244550058538444;0.7249867952125243;0.3692340697050074;0.8136015033019433
16.930984;1.0444924487191036;0.8331100241500594;0.7976230727715887;-0.4443902104370302;-0.42546024320622233;1.0344983764393243;10.000083690287168;0.7501967481137276;-0.42445499894609773;-0.42445500581558276;0.7249866468198646;0.36923502298978633;0.8136019229465115
16.940984;1.0444914802987695;0.8331092451932491;0.7976230340562913;-0.44438958315947674;-0.42546003446977987;1.0344986041906892;10.000081405942987;0.7501966517764412;-0.42445499898737693;-0.42445500577721257;0.7249864950755575;0.3692349789717198;0.8136018883788045
16.950984;1.0444914787916493;0.8331094418296436;0.797623188072907;-0.44439069950269366;-0.4254611032541319;1.034498824829538;10.000079036306253;0.7501965530513618;-0.4244549990286125;-0.4244550057387807;0.7249863400502309;0.36923493739070246;0.8136018539249454
16.960984;1.0444914818369977;0.8331096457609617;0.797623342750347;-0.444391815845616;-0.42546217203786124;1.0344980375950823;10.000076581270728;0.7501964522460376;-0.4244549990697771;-0.4244550057003414;0.7249861818137404;0.369235898022233;0.8136022739105689
16.970984;1.0444914889719814;0.8331095395174248;0.7976231946353727;-0.4443918158304948;-0.4254621720161968;1.0344982418782849;10.000074040921946;0.750196349773008;-0.42445499911084694;-0.4244550056619691;0.7249860205205951;0.369235860685393;0.8136022411273202
16.980984;1.044490537875027;0.8331091061219174;0.7976234626209456;-0.4443923049061843;-0.42546303208090935;1.0344984372642285;10.000071415711933;0.7501962460864825;-0.4244549991517714;-0.424455005623733;0.7249868564315182;0.3692368251865175;0.8136035547359267
16.990984;1.0444905521603873;0.8331090125856855;0.7976233168333701;-0.44439230489035414;-0.4254630320573666;1.0344986234868974;10.000068706187804;0.7501961416440636;-0.4244549991924612;-0.4244550055856668;0.7249866898473837;0.36923679127274084;0.8136035252743901
17.000984;1.0444905699132103;0.833109241731182;0.7976234761510262;-0.4443934212306393;-0.4254641008373861;1.0344978003259748;10.000065913568786;0.7501960369004215;-0.4244549992328074;-0.4244550055477666;0.724986521034892;0.36923775865292546;0.8136039518114639
17.010984;1.044490591403254;0.8331091585253828;0.797623333404107;-0.444393421213573;-0.42546410081197966;1.034497967589485;10.000063040821349;0.7501959323137132;-0.4244549992727188;-0.42445500551001986;0.7249863502071976;0.36923772703302815;0.8136039269807173
17.020984;1.044489655109776;0.8331087457282416;0.7976236074846031;-0.44439391028349234;-0.4254649608723485;1.0344981251964445;10.000060092654348;0.7501958283711324;-0.42445499931213787;-0.4244550054724448;0.7249861775564369;0.3692386961146267;0.8136043587234496
17.030984;1.0444896852490329;0.8331086701417328;0.7976234684845501;-0.44439391026476155;-0.42546496084528845;1.0344982732225025;10.00005707414896;0.7501957256010902;-0.42445499935102227;-0.4244550054351134;0.7249870032739605;0.36923866558346585;0.813605230689952
17.040984;1.0444897202453132;0.8331089143593149;0.7976236351457764;-0.44439502660065894;-0.42546602962199687;1.034497411856947;10.000053989630398;0.7501956245308062;-0.42445499938933173;-0.42445500539813347;0.7249868275236793;0.36923963512526436;0.8136056684900839
17.050984;1.044489760554024;0.8331088430887325;0.7976235000385373;-0.4443950265800392;-0.4254660295937433;1.03449754130627;10.000050842839059;0.7501955256101033;-0.42445499942701864;-0.4244550053616157;0.7249866504488499;0.3692396044507654;0.8136056555723759
17.060984;1.0444888448056842;0.8331084388713882;0.7976237817843822;-0.44439551564288976;-0.4254668896510811;1.0344976617090251;10.000047637587318;0.7501954291703357;-0.42445499946399684;-0.4244550053256659;0.7249864722311826;0.36924057330025456;0.8136060995835173
17.070984;1.0444888973856663;0.8331086856750215;0.797623954034607;-0.44439663197478524;-0.42546795842651236;1.034497773134448;10.000044378239805;0.750195335452053;-0.4244549995001272;-0.42445500529040125;0.7249862931017117;0.36924054144904545;0.8136060928491822
17.080984;1.0444889568437585;0.8331086147701857;0.7976238246221419;-0.44439663195133744;-0.4254679583974763;1.0344978756121506;10.000041070007986;0.7501952446587346;-0.42445499953524213;-0.42445500525595226;0.7249861133102619;0.3692405087217078;0.8136060891879953
17.090984;1.0444890236316131;0.8331088601638706;0.797624001272668;-0.44439774828150236;-0.4254690271727993;1.034496969095852;10.000037718737293;0.7501951569754113;-0.4244549995691656;-0.4244550052224303;0.7249869331381815;0.3692414749892447;0.8136074334842435
17.100984;1.044489098213467;0.8331087872162034;0.7976238770269951;-0.44439774825643924;-0.42546902714391405;1.0344970534176967;10.000034330503004;0.7501950725647522;-0.4244549996017145;-0.42445500518989987;0.7249867529333738;0.3692414401670425;0.813607435871541
17.110984;1.0444882191059386;0.8331083792321518;0.7976241709704217;-0.44439823731062134;-0.42546988720057655;1.0344971282948083;10.000030911872877;0.7501949916014531;-0.42445499963270894;-0.4244550051583892;0.7249865731052533;0.36924240422512833;0.8136078950905635
17.120984;1.0444883104798695;0.8331083037029352;0.7976240533935077;-0.4443982372840781;-0.4254698871724173;1.0344971933428273;10.000027470971837;0.7501949143158347;-0.4244549996620015;-0.42445500512790396;0.7249863941198671;0.3692423671766713;0.813607903439241
17.130984;1.044488410562355;0.8331085440284417;0.7976242433108804;-0.44439935361017807;-0.42547095594914597;1.034496248092747;10.000024018617532;0.7501948409638307;-0.4244549996895078;-0.4244550050984156;0.7249862165525586;0.36924332904925805;0.8136083685125023
17.140984;1.0444885193396318;0.8331084657571218;0.7976241336287513;-0.4443993535822762;-0.42547095592243156;1.0344962920817624;10.00002056817476;0.7501947717487422;-0.4244549997152091;-0.42445500506985506;0.7249860411147125;0.36924328988231675;0.8136083824760532
17.150984;1.044487674681748;0.8331080521738816;0.7976244433075889;-0.444399842630363;-0.4254718159813835;1.0344963250143373;10.000017133787638;0.7501947067943472;-0.42445499973911416;-0.42445500504212136;0.7249868685703766;0.369243249751164;0.8136092899239205
17.160984;1.0444878000352478;0.833107970579117;0.7976243425502356;-0.4443998426010548;-0.425471815957005;1.0344963468549468;10.000013728700704;0.7501946461604847;-0.4244549997612309;-0.42445500501509187;0.724986699611949;0.36924420877421305;0.8136097620659303
17.170984;1.044487932991719;0.8331082040982607;0.7976245503016053;-0.44440095892313797;-0.4254728847383008;1.0344953577875826;10.000010365216998;0.7501945898658161;-0.42445499978158885;-0.4244550049886262;0.7249865347923599;0.3692441670939913;0.8136097818578151
17.180984;1.0444880730355643;0.8331081180060005;0.7976244593719992;-0.44440095889200965;-0.4254728847170742;1.0344953581343332;10.000007055740605;0.7501945379317931;-0.42445499980025136;-0.42445500496257094;0.7249863745275736;0.3692451248672986;0.8136102565658472
17.190984;1.044487257618317;0.8331076954255083;0.7976247885658474;-0.44440144793303427;-0.42547374478164357;1.0344953483301158;10.000003813253723;0.7501944903721615;-0.4244549998172914;-0.4244550049367607;0.7249862191413612;0.36924508227665587;0.8136102781437026
17.200984;1.0444874098279244;0.8331076036664159;0.7976247078383301;-0.4444014478993648;-0.42547374476423555;1.03449532896402;10.000000650478139;0.750194447137684;-0.42445499983277635;-0.4244550049110107;0.7249860689151966;0.3692460395418951;0.8136107539235128
17.210984;1.0444875668950426;0.8331078260210178;0.7976249358403654;-0.4444025642153244;-0.42547481355302047;1.0344953008015727;9.999997578658048;0.7501944081255324;-0.4244549998467692;-0.42445500488510723;0.7249859240903148;0.36924599691039606;0.8136107759468443
17.220984;1.0444877279097358;0.8331077280533679;0.7976248650906697;-0.44440256417865015;-0.42547481353983113;1.0344942647366748;9.99999460734259;0.750194373213114;-0.4244549998593345;-0.4244550048588012;0.724986784831938;0.36924595463604626;0.8136116889138839
17.230984;1.0444878919479639;0.8331079441987557;0.7976251027558194;-0.4444036804915907;-0.42547588233290695;1.034494221717686;9.99999174493593;0.7501943422777674;-0.4244549998705602;-0.4244550048318165;0.7249866512337988;0.3692469129781244;0.8136121643251588
17.240984;1.044487096246014;0.8331071892307177;0.7976251524705817;-0.44440305317088885;-0.42547567360322;1.034494172690006;9.999988998884037;0.7501943152118293;-0.42445499988057733;-0.42445500480388926;0.724986523369388;0.3692468722048123;0.8136121854677112
17.250984;1.0444872639130367;0.8331073996997818;0.7976253985574528;-0.44440416947998745;-0.42547674240050126;1.0344941185598042;9.999986375636766;0.7501942918833594;-0.42445499988955404;-0.4244550047748086;0.7249864013243456;0.3692478325723147;0.8136126599475095
17.260984;1.04448743231578;0.8331072905320197;0.7976253446420372;-0.4444041694378918;-0.42547674239586225;1.0344930601722946;9.999983880927061;0.7501942720899679;-0.4244549998976716;-0.42445500474441633;0.724986285186422;0.36924779429667204;0.8136126800995671
17.270984;1.0444876007484125;0.8331074964030162;0.7976255978169661;-0.4444052857447016;-0.4254778111973345;1.0344929983390971;9.999981519653854;0.7501942555926367;-0.42445499990509944;-0.42445500471258396;0.7249861750133303;0.3692477575412316;0.8136126998720314
17.280984;1.0444877685737268;0.8331073831185202;0.7976255504678845;-0.44440528570049304;-0.42547781119681954;1.0344929339099334;9.999979295182692;0.7501942421610328;-0.4244549999119773;-0.4244550046792148;0.7249870708155965;0.3692487224250641;0.8136140643267923
17.290984;1.0444869733496327;0.8331069341845198;0.7976259211180976;-0.44440577472088044;-0.4254786712808806;1.034492867777047;9.999977209364616;0.7501942315603575;-0.42445499991840696;-0.424455004644275;0.7249869726175119;0.36924868904189195;0.8136140837035949
17.300984;1.0444871385162797;0.8331068171472163;0.7976258795938674;-0.44440577467480397;-0.4254786712843106;1.0344928008221819;9.999975262789198;0.7501942235378681;-0.424454999924465;-0.4244550046078085;0.7249868805700262;0.36924965747556726;0.8136145567981257
17.310984;1.0444873018779572;0.8331070154469176;0.7976261445414211;-0.4444068909767631;-0.42547974009355394;1.0344917339215078;9.99997345418954;0.7501942178516535;-0.4244549999302309;-0.4244550045699027;0.7249867949713463;0.3692496278089711;0.8136145759964082
17.320984;1.0444877366754637;0.8331075220396166;0.7976265003969244;-0.4444062399634962;-0.4254790055207432;1.0344916679064229;9.99997178053566;0.7501942143126304;-0.42445499993581476;-0.4244550045306236;0.7249867161908077;0.3692496001249408;0.8136145953197532
17.330984;1.0444869344421168;0.8331067487340954;0.7976265784329967;-0.4444056126295372;-0.42547879680673745;1.0344916034031764;9.999970238240607;0.7501942127984202;-0.42445499994138064;-0.42445500448999635;0.7249866446259317;0.3692505744942261;0.8136150688844572
17.340984;1.04448709250833;0.833106942230016;0.797626851346717;-0.4444067289283154;-0.4254798656205008;1.0344915407830482;9.99996882353819;0.7501942132323407;-0.42445499994714186;-0.42445500444804896;0.7249865806722787;0.36925055095306614;0.8136150893031171
17.350984;1.0444872491039374;0.8331068176021958;0.7976268228079472;-0.44440672887881416;-0.42547986563205226;1.0344914802706842;9.999967531816496;0.750194215574365;-0.424454999953315;-0.42445500440483663;0.7249875246577241;0.369251529504718;0.8136164556110534
17.360984;1.044487404334243;0.8331070097308935;0.7976270998492042;-0.44440784517666926;-0.42548093444847984;1.0344904219920132;9.999966357445853;0.7501942198297861;-0.42445499996006586;-0.4244550043604138;0.7249874768308989;0.3692515101478525;0.8136164781978157
17.370984;1.04448755823138;0.8331068846375962;0.7976270747950804;-0.4444078451263684;-0.4254809344625654;1.0344903659923468;9.99996529446657;0.7501942260332801;-0.42445499996749375;-0.4244550043148184;0.7249874374086901;0.3692514928777769;0.8136165022297506
17.380984;1.0444867488331084;0.8331064260764354;0.7976274661247931;-0.44440833413457637;-0.4254817945581851;1.0344903123470892;9.999964337214466;0.7501942342279687;-0.42445499997566055;-0.4244550042681049;0.7249874065851046;0.3692524776593079;0.8136169818223684
17.390984;1.0444868999274766;0.8331063018112665;0.7976274435498828;-0.44440833408347213;-0.42548179457482627;1.034490261264178;9.999963480088345;0.7501942444582785;-0.42445499998461134;-0.42445500422036136;0.7249873845083844;0.36925246440301296;0.813617009560969
17.400984;1.0444870495595517;0.8331064953856122;0.7976277255325896;-0.44440945037853247;-0.42548286339627583;1.0344902130867932;9.99996271677281;0.7501942567653268;-0.4244549999943593;-0.4244550041716847;0.7249873712841924;0.36925345296187595;0.8136174933792306
17.410984;1.0444871977041341;0.8331063724213126;0.7976277044102342;-0.4444094503263294;-0.4254828634154965;1.0344891682704722;9.999962040276134;0.7501942712201705;-0.4244550000048734;-0.4244550041221703;0.724987366974013;0.3692534431737574;0.8136175258168282
17.420984;1.0444873442940479;0.8331065672919522;0.7976279872243274;-0.4444105666201148;-0.4254839322394931;1.0344891273940642;9.999961443624809;0.7501942879640306;-0.42445500001609965;-0.4244550040719416;0.7249883715457631;0.36925343491569357;0.8136184519693582
17.430984;1.0444865273119448;0.8331057946531798;0.7976280775750979;-0.44440993927540284;-0.4254837235373314;1.0344890911474225;9.999960919678676;0.7501943071596584;-0.4244550000279951;-0.4244550040211681;0.724988384850226;0.36925442810720494;0.8136189435929415
17.440984;1.0444866705506617;0.8331045574465127;0.7976269873567351;-0.44441025641887366;-0.425484027249498;1.0344890602477614;9.999960460329584;0.7501943289018501;-0.4244550000405387;-0.42445500397004554;0.7249884066837835;0.3692544226793616;0.8136189840824547
17.450984;1.0444868120912718;0.8331047549462613;0.7976272689693988;-0.44441137270946723;-0.42548509607711626;1.0344890353369747;9.999960056252574;0.7501943532081263;-0.42445500005373205;-0.424455003918767;0.724988436848076;0.36925441856587804;0.8136190272642284
17.460984;1.044486951937568;0.8331046368953074;0.7976272460232826;-0.44441137265390274;-0.42548509610241414;1.0344880169366049;9.999959697284638;0.7501943800934181;-0.42445500006761094;-0.42445500386752394;0.7249884751450215;0.36925541571383247;0.8136195269532737
17.470984;1.0444870900271648;0.8331048382323482;0.7976275256473031;-0.4444124889433222;-0.4254861649321343;1.0344880054519907;9.999959372908046;0.7501944096457644;-0.42445500008224873;-0.4244550038165158;0.7249885213658426;0.369255414071313;0.8136195753961162
17.480984;1.0444862643000465;0.8331040741842313;0.7976276114498954;-0.4444118615932963;-0.42548595623510294;1.0344880011978663;9.999959072678465;0.7501944420372523;-0.4244550000977349;-0.42445500376594325;0.7249885753097348;0.3692564135738964;0.8136200801647325
17.490984;1.0444863984341086;0.8331042816830295;0.7976278876878212;-0.4444129778805203;-0.4254870250664094;1.0344880044497697;9.999958786968234;0.7501944774967386;-0.42445500011415466;-0.4244550037159929;0.724989636802534;0.36925641416660465;0.8136210244418925
17.500984;1.044486530324727;0.8331041759399147;0.7976278578813526;-0.44441297782282363;-0.4254870250951194;1.034488015442413;9.999958507654465;0.7501945162786682;-0.42445500013158816;-0.42445500366682665;0.724989705695358;0.36925641582295676;0.8136210796437879
17.510984;1.0444866597435;0.8331040746169976;0.7976278253180876;-0.4444129777646964;-0.42548702512456116;1.034487034306826;9.999958227840898;0.7501945585813942;-0.4244550001501228;-0.42445500361857785;0.7249897818655191;0.3692574185333008;0.8136215904301503
17.520984;1.0444867863496952;0.8331042951747016;0.7976280933355626;-0.44441409405059956;-0.42548809395806375;1.0344870611067278;9.999957941106357;0.7501946044599046;-0.4244550001698569;-0.4244550035713418;0.7249898652277391;0.36925742229079667;0.8136216488807061
17.530984;1.044486909611242;0.8331042032230618;0.7976280542737505;-0.4444140939916238;-0.42548809398891124;1.034487095950147;9.999957641365066;0.7501946538452446;-0.4244550001908802;-0.4244550035251534;0.7249899557309205;0.3692574270936787;0.8136217086614105
17.540984;1.044486066881881;0.8331037820176785;0.797628426657425;-0.4444145829799277;-0.42548895409897897;1.0344871390005579;9.99995732292311;0.7501947066163641;-0.4244550002132549;-0.4244550034799769;0.7249900533441441;0.36925843294818617;0.8136222235087677
17.550984;1.0444861812241037;0.8331036988824281;0.797628380292278;-0.44441458291985647;-0.42548895413125104;1.0344871904005835;9.999956980203788;0.7501947626076785;-0.4244550002370112;-0.4244550034357219;0.7249901580474128;0.36925843986032236;0.8136222856990077
17.560984;1.0444862900385097;0.8331039371070562;0.797628633813311;-0.44441569920241536;-0.4254900229675109;1.0344872502206486;9.999956608026933;0.7501948215798259;-0.42445500026214084;-0.4244550033922649;0.7249902698108381;0.36925844783016665;0.813622349098109
17.570984;1.0444863928360697;0.8331038622487147;0.7976285797850283;-0.4444156991408571;-0.4254900230011894;1.0344863184570778;9.99995620264483;0.7501948832348425;-0.4244550002886026;-0.4244550033494594;0.724991388551297;0.3692594568571793;0.8136237586694454
17.580984;1.044486489303909;0.8331037914976176;0.7976285218773298;-0.44441569907847184;-0.4254900230355208;1.034486395006257;9.99995576218831;0.7501949472708386;-0.42445500031634886;-0.42445500330714053;0.7249915141006744;0.36925946694326744;0.813623824628876
17.590984;1.0444856173616293;0.8331033910284567;0.7976288751739531;-0.44441618805970123;-0.4254908831483089;1.0344864796028024;9.999955285992149;0.7501950134363911;-0.4244550003453378;-0.4244550032651424;0.724991646205985;0.36925947808292736;0.813623892012634
17.600984;1.044485700803973;0.8331033282355129;0.7976288097233912;-0.44441618799569266;-0.4254908831837589;1.0344865718424245;9.999954774038455;0.7501950815512695;-0.4244550003755322;-0.42445500322333723;0.7249917845309991;0.3692604902514053;0.8136244147798111
17.610984;1.0444857776633016;0.8331035863655453;0.7976290443779958;-0.44441730427316284;-0.4254919520228249;1.034486671246724;9.999954227159066;0.7501951514876707;-0.4244550004068992;-0.4244550031816547;0.7249919286556101;0.36926050341058647;0.8136244853047757
17.620984;1.0444858478481138;0.8331035308187544;0.797628971890838;-0.44441730420769077;-0.4254919520590027;1.034485777241778;9.999953647097486;0.7501952231666322;-0.4244550004394051;-0.4244550031400721;0.7249920781186804;0.3692605175365405;0.8136245574534646
17.630984;1.0444859112667355;0.8331034785535665;0.7976288961247103;-0.44441730414147534;-0.42549195209539153;1.034485889162918;9.999953036054151;0.7501952965745452;-0.4244550004730133;-0.4244550030986087;0.724992232517071;0.3692615326480267;0.8136250850351846
17.640984;1.0444859679055414;0.8331037464763884;0.7976291210519221;-0.4444184204166828;-0.42549302093512725;1.0344860063359864;9.999952396280985;0.7501953717434775;-0.4244550005076941;-0.4244550030573229;0.7249923915805305;0.36926154879619;0.8136251602284565
17.650984;1.0444850559165113;0.8331030488993518;0.7976291510365433;-0.44441779304769624;-0.4254928122457999;1.034486128104519;9.999951730021133;0.7501954487128278;-0.4244550005434447;-0.4244550030163012;0.7249935551468665;0.3692615660232221;0.8136261276933457
17.660984;1.0444850992596497;0.8331033217940672;0.7976293711888128;-0.44441890932002603;-0.4254938810856674;1.0344862538127646;9.999951039416231;0.7501955275121662;-0.4244550005803099;-0.4244550029756366;0.7249937230788769;0.36926258435137504;0.8136266587029014
17.670984;1.0444851361338594;0.8331032794182358;0.797629285841847;-0.4444189092503333;-0.4254938811224894;1.0344863827981121;9.999950326103171;0.7501956081399392;-0.42445500061838143;-0.4244550029353925;0.724993895220867;0.36926260379927894;0.8136267361292572
17.680984;1.0444851666396429;0.8331032385629679;0.7976291990409328;-0.4444189091797739;-0.42549388115936454;1.0344855143401954;9.999949590847358;0.7501956905296642;-0.4244550006577694;-0.4244550028955779;0.7249940714050418;0.36926262438926877;0.8136268132521821
17.690984;1.0444851908339154;0.833103516004013;0.797629414834921;-0.44442002544952264;-0.42549494999938825;1.034485647568953;9.999948833366153;0.7501957745409037;-0.4244550006985674;-0.4244550028561673;0.7249942514467578;0.3692636461519282;0.8136273432884609
17.700984;1.0444842468342415;0.8331028259519678;0.7976294375089273;-0.4444193980740646;-0.4254947413097225;1.0344857814357171;9.999948052290483;0.7501958599777148;-0.4244550007408443;-0.42445500281712284;0.7249944351478882;0.36926366912236347;0.8136274179035184
17.710984;1.0444842584966514;0.8331027871280166;0.797629348342501;-0.44441939800119784;-0.4254947413464929;1.034485914794886;9.999947245447757;0.7501959466031242;-0.42445500078465653;-0.42445500277839454;0.7249946223250938;0.3692636933257726;0.813627490351338
17.720984;1.0444842637551164;0.8331030654575463;0.7976295626506914;-0.4444205142676229;-0.4254958101859934;1.0344860465055716;9.999946410317678;0.7501960341384898;-0.4244550008300553;-0.4244550027399259;0.7249948128188746;0.36926471877904726;0.8136280138833683
17.730984;1.0444842622246129;0.83310302637788;0.7976294733011626;-0.4444205141934014;-0.4254958102219321;1.03448617547244;9.999945544330837;0.7501961222572682;-0.42445500087707816;-0.4244550027016647;0.7249960064913751;0.36926474551680294;0.8136289712472948
17.740984;1.044484253348969;0.8331033041918348;0.7976296877974068;-0.4444216304586203;-0.4254968790601848;1.0344853006563581;9.999944645065868;0.750196210601415;-0.4244550009257289;-0.4244550026635669;0.7249962032090815;0.36926477361386756;0.8136290335259293
17.750984;1.0444842365359988;0.8331032643917416;0.7976295987308935;-0.4444216303833995;-0.4254968790945279;1.034485421100517;9.99994371032292;0.750196298833529;-0.424455000975982;-0.42445500262560143;0.7249964028032516;0.36926580317972535;0.8136295451026887
17.760984;1.0444832493374037;0.8331025730712678;0.7976296209942584;-0.4444210030023429;-0.4254966704007405;1.0344855360041116;9.99994273831552;0.7501963866812162;-0.42445500102780476;-0.42445500258775337;0.724996605058593;0.36926583434163585;0.813629597816628
17.770984;1.0444832151967214;0.8331028492556508;0.7976298353578355;-0.44442211926563246;-0.4254977392359226;1.0344856448232533;9.999941728558845;0.7501964739278121;-0.4244550010811505;-0.4244550025500259;0.7249968097210561;0.36926586723549115;0.8136296450981909
17.780984;1.044483171911701;0.8331028075850033;0.7976297455130362;-0.4444221191901107;-0.42549773926691725;1.0344857472663338;9.999940682572664;0.750196560360896;-0.42445500113593343;-0.4244550025124429;0.7249970164788667;0.3692669019956988;0.8136301403734644
17.790984;1.044483119336386;0.8331027653454252;0.7976296548857118;-0.44442211911481405;-0.4254977392965872;1.0344858431551642;9.999939603425851;0.750196645735705;-0.4244550011920172;-0.4244550024750548;0.7249972249380693;0.3692669387404926;0.8136301755582416
17.800984;1.0444830575026793;0.83310303982418;0.7976298669582934;-0.44442323537874234;-0.42549880812780927;1.034484932299634;9.999938495439823;0.7501967297967065;-0.42445500124921914;-0.42445500243793083;0.7249974346296507;0.36926697756185073;0.8136302042412388
17.810984;1.0444829865941767;0.8331029966594573;0.7976297742802202;-0.444423235304197;-0.4254988081546097;1.0344850144709792;9.999937364572643;0.7501968123389757;-0.4244550013073357;-0.4244550024011207;0.7249986450546883;0.3692670185190008;0.8136311173153424
17.820984;1.044481944966623;0.8331026193021769;0.7976300957024501;-0.4444237242601204;-0.42549966825510477;1.0344850894739737;9.999936217837543;0.7501968932615811;-0.4244550013661744;-0.4244550023646203;0.724998855741416;0.3692680616335606;0.8136315863322426
17.830984;1.0444818568060785;0.8331025753594724;0.7976300014273993;-0.4444237241865264;-0.42549966827899;1.0344851572476481;9.999935061933266;0.7501969726044276;-0.4244550014255691;-0.42445500232837563;0.7249990662853785;0.36926810689701317;0.8136315945513364
17.840984;1.0444817605458527;0.8331025311764594;0.797629906885906;-0.44442372411336983;-0.4254996683015017;1.0344852178456314;9.999933902957007;0.7501970505835861;-0.4244550014853753;-0.42445500229231187;0.7249992763776404;0.3692681542830529;0.8136315957816261
17.850984;1.044481656543909;0.8331028040186541;0.7976301163019223;-0.4444248403783395;-0.42550073712557884;1.034485271282735;9.999932747158418;0.7501971276027521;-0.42445500154545246;-0.4244550022563653;0.7249994858185994;0.3692692037417427;0.8136320438871417
17.860984;1.0444815451799436;0.8331027594596899;0.797630022965296;-0.4444248403057973;-0.42550073714553543;1.0344843173937834;9.999931601552674;0.7501972042034262;-0.42445500160564614;-0.42445500222051175;0.72499969449406;0.36926925518951115;0.8136320312415186
17.870984;1.044481426826904;0.8331027145706907;0.7976299313244095;-0.44442484023347323;-0.4255007371643449;1.0344843557943282;9.99993047429314;0.7501972809722115;-0.4244550016657883;-0.42445500218477605;0.7249999023130657;0.36926930852208584;0.8136320118988857
17.880984;1.0444813018141987;0.8331029863944339;0.7976301458662167;-0.44442595649910405;-0.42550180598500487;1.0344843859116368;9.999929374841605;0.7501973584784752;-0.42445500172571066;-0.4244550021492121;0.7250001091423365;0.36927036363033355;0.8136324399985555
17.890984;1.0444802085164717;0.8331022894911114;0.7976301713700529;-0.4444253291159374;-0.42550159727352577;1.0344844070322468;9.999928313614786;0.750197437285722;-0.42445500178525375;-0.4244550021138736;0.725000314766641;0.3692704204054555;0.8136324081403171
