time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.900984;1.0444800710543314;0.8331022430091991;0.7976300896168482;-0.44442532904382925;-0.42550159728959647;1.0344844183605442;9.999927301520609;0.7501975179954542;-0.42445500184428353;-0.4244550020788007;0.72500151887361;0.3692704787596142;0.8136332615885021
17.910984;1.0444799277564305;0.8331025132530896;0.7976303163023383;-0.4444264453081726;-0.4255026661077031;1.034484419079019;9.999926349554995;0.7501976012652767;-0.42445500190270946;-0.424455002044024;0.7250017210710317;0.3692705386448392;0.8136332185206765
17.920984;1.0444797788737166;0.8331024659335231;0.7976302445045514;-0.4444264452354989;-0.42550266612222226;1.0344844083975142;9.99992546791745;0.7501976878077414;-0.424455001960466;-0.42445500200956643;0.725001920937677;0.3692716000294572;0.8136336241457732
17.930984;1.0444796246613721;0.8331024184142609;0.7976301781554795;-0.4444264451623914;-0.4255026661358742;1.0344833856201967;9.999924664966574;0.7501977783682378;-0.4244550020174826;-0.42445500197545716;0.7250021180577437;0.3692716628618342;0.8136335709936645
17.940984;1.0444794653429945;0.8331026881298842;0.7976304209529554;-0.44442756142550255;-0.42550373495136296;1.0344833502300965;9.9999239471316;0.750197873645963;-0.42445500207368775;-0.4244550019417523;0.7250023120014578;0.3692717270667063;0.8136335131781772
17.950984;1.0444783391614552;0.8331019900277727;0.7976304766845236;-0.4444269340382388;-0.4255035262340624;1.0344833019474793;9.999923319919066;0.7501979742056001;-0.42445500212902304;-0.42445500190852914;0.7250025022930288;0.36927279256195;0.8136339048599628
17.960984;1.0444781700451142;0.8331019435664752;0.7976304261304085;-0.4444269339640903;-0.42550352624452076;1.034483240740276;9.999922788573098;0.7501980804465882;-0.4244550021834351;-0.424455001875878;0.7250026884445466;0.3692728592743032;0.8136338386977697
17.970984;1.0444779960885142;0.8331022152582789;0.7976306841963794;-0.444428050225483;-0.42550459505641747;1.0344831667894383;9.999922357694862;0.750198192618577;-0.4244550022368644;-0.42445500184391516;0.7250028700504547;0.36927292715112886;0.8136337690188321
17.980984;1.0444778173187135;0.8331021709390742;0.7976306434479654;-0.4444280501515035;-0.4255045950641945;1.0344830804225358;9.999922030875178;0.7501983108615765;-0.42445500228925753;-0.4244550018127841;0.7250030468148603;0.36927299616543846;0.8136336963892391
17.990984;1.0444776337769521;0.8331021280711615;0.7976306075058555;-0.444428050077864;-0.4255045950704218;1.0344829820340096;9.9999218109537;0.7501984352360697;-0.42445500234057915;-0.42445500178264267;0.725003218456721;0.3692740663103634;0.8136340753184516
18.000984;1.0444774454271406;0.8331024041680576;0.7976308798800765;-0.44442916634024265;-0.4255056638776569;1.034481872030675;9.999921700745997;0.7501985657345632;-0.4244550023908026;-0.4244550017536599;0.7250043846390942;0.36927413757980204;0.8136348899098876
18.010984;1.044477252137876;0.833102365127588;0.797630852928221;-0.44442916626764034;-0.42550566388032224;1.034481750829829;9.999921703332943;0.7501987023331321;-0.42445500243991174;-0.42445500172600403;0.7250045450339492;0.36927420994206905;0.8136348127023206
18.020984;1.044476091844327;0.833101677365764;0.797630941448892;-0.44442853888017253;-0.42550545515152793;1.0344816188814312;9.999921820444637;0.750198845071418;-0.42445500248792345;-0.4244550016998236;0.7250046994281021;0.3692742833321119;0.8136347355668231
18.030984;1.0444758883089509;0.8331019600272938;0.7976312262367673;-0.4444296551435027;-0.42550652395283417;1.0344814767039967;9.999922050379453;0.7501989940878837;-0.42445500253487556;-0.4244550016752595;0.7250048477434862;0.3692753576813538;0.8136351130443208
18.040984;1.044475679627926;0.8331019276047072;0.7976312110534424;-0.4444296550732707;-0.42550652394940314;1.0344813249225402;9.999922388512532;0.7501991496104325;-0.4244550025807696;-0.424455001652477;0.7250049899805754;0.3692754329543763;0.8136350380162916
18.050984;1.0444754659422428;0.8331018970327977;0.7976311993517312;-0.44442965500397663;-0.42550652394385874;1.0344811642850145;9.99992282949586;0.7501993119359596;-0.42445500262554026;-0.42445500163166305;0.7250051261778181;0.36927550913525753;0.8136349648911454
18.060984;1.0444752474822525;0.8331021851940037;0.7976314945380593;-0.44443077127009994;-0.4255075927388844;1.034480995702426;9.999923368363072;0.750199481386059;-0.42445500266910346;-0.4244550016129871;0.7250052564036398;0.3692765861810371;0.8136353479409777
18.070984;1.0444750245011059;0.833102157363379;0.7976314889090009;-0.4444307712027797;-0.4255075927293003;1.0344798202898116;9.999924000260012;0.7501996582273608;-0.4244550027114144;-0.4244550015965773;0.7250053807506748;0.36927666401797765;0.8136352796112734
18.080984;1.0444747972335717;0.8331021304083484;0.7976314858181984;-0.4444307711364802;-0.42550759271788013;1.0344796393061426;9.999924719864373;0.7501998426109985;-0.42445500275245324;-0.42445500158252614;0.7250054993527886;0.36927674257650694;0.8136352136911714
18.090984;1.0444736039559641;0.8331017702299581;0.7976318999070395;-0.44443126008674927;-0.4255084527772631;1.0344794540433024;9.999925521200998;0.7502000345908774;-0.424455002792179;-0.4244550015708893;0.725005612388428;0.3692768218025533;0.8136351499852179
18.100984;1.044473368636183;0.8331017440303301;0.7976319005787449;-0.4444312600224281;-0.42550845276262744;1.0344792657957542;9.99992639788562;0.7502002341834574;-0.4244550028305223;-0.4244550015616754;0.725006720014306;0.3692779016447783;0.8136364332096998
18.110984;1.044473129382073;0.8331017177310237;0.7976319022764528;-0.4444312599589973;-0.42550845274658394;1.0344790758960707;9.999927343371986;0.7502004413852482;-0.4244550028673961;-0.424455001554857;0.7250068223069908;0.3692779820609074;0.8136363733046371
18.120984;1.0444728861708095;0.8331016910255951;0.7976319043684151;-0.444431259896384;-0.4255084527292426;1.034478885699216;9.99992835140241;0.7502006561367732;-0.42445500290269467;-0.42445500155039806;0.7250069193015041;0.36927806304186095;0.8136363150361879
18.130984;1.0444726389212118;0.8331019807455707;0.7976322098947602;-0.4444323761678765;-0.42550952151326027;1.0344786964725372;9.999929416769524;0.7502008782745931;-0.42445500293630084;-0.42445500154826216;0.7250070110703389;0.3692781446069548;0.8136362582248875
18.140984;1.0444723874452537;0.8331019520213279;0.7976322108257276;-0.44443237610680586;-0.42550952149358856;1.0344775092872454;9.999930535585047;0.7502011075378655;-0.42445500296810623;-0.42445500154840304;0.7250070977367316;0.36927922676373953;0.8136366565103407
18.150984;1.044472131484281;0.8331019214503036;0.797632210258605;-0.4444323760465461;-0.4255095214728192;1.0344773250211825;9.999931705007487;0.750201343680083;-0.42445500299803535;-0.42445500155075966;0.7250071794157213;0.3692793094729503;0.8136366019499293
18.160984;1.0444718708251408;0.8331022054858913;0.7976325113702143;-0.4444334923204959;-0.4255105902535233;1.034477144426278;9.999932922695162;0.7502015865809918;-0.42445500302606676;-0.424455001555251;0.7250072561696326;0.3692793926460127;0.8136365482884065
18.170984;1.0444706434692368;0.8331015179191669;0.7976326176987354;-0.44443286494093703;-0.4255103814998796;1.0344769681410304;9.999934186090321;0.7502018362522813;-0.4244550030522187;-0.4244550015617808;0.7250073280492902;0.3692794761792416;0.8136364955597016
18.180984;1.044470373327807;0.8331014770383318;0.7976326098764944;-0.4444328648834574;-0.4255103814759753;1.0344767966706523;9.999935492431286;0.7502020927947015;-0.4244550030765095;-0.42445500157025867;0.7250073951673836;0.36928055998294845;0.8136368977597905
18.190984;1.0444700986127717;0.8331017483477599;0.7976329026332488;-0.4444339811591622;-0.4255114502537136;1.0344766304276645;9.999936839185127;0.7502023563439423;-0.4244550030989416;-0.42445500158061955;0.7250074577055137;0.3692806439633477;0.8136368473104867
18.200984;1.0444698194280455;0.8331016968601496;0.7976328883053527;-0.4444339811035446;-0.4255114502283269;1.0344764698005717;9.999938223838988;0.7502026270111049;-0.42445500311950995;-0.4244550015928237;0.7250085158670116;0.36928072800117095;0.8136376892644278
18.210984;1.0444695358278886;0.8331016393063079;0.7976328702978237;-0.4444339810487032;-0.42551145020246806;1.0344763151583427;9.999939643711434;0.7502029048731385;-0.4244550031382208;-0.42445500160684646;0.725008569819224;0.3692808119672601;0.8136376415629294
18.220984;1.0444692478294522;0.8331015753331117;0.7976328482602194;-0.44443398099449066;-0.42551145017625663;1.0344751667878234;9.999941096169833;0.7502031900167973;-0.4244550031551081;-0.42445500162266736;0.7250086196461225;0.36928189573425263;0.8136380491873919
18.230984;1.0444689553409279;0.8331018218676693;0.7976331254557432;-0.444435097273;-0.4255125189522335;1.0344750248770604;9.999942578071805;0.7502034825766916;-0.4244550031702286;-0.4244550016402432;0.7250086653343201;0.36928197915026423;0.8136380044600094
18.240984;1.0444686581460205;0.8331017442761884;0.7976330940267198;-0.44443509721968555;-0.42551251892545267;1.0344748895865783;9.999944084513569;0.7502037827406425;-0.4244550031836256;-0.4244550016594786;0.7250087067767971;0.3692820620017386;0.8136379613962996
18.250984;1.0444676674156004;0.8331016359396949;0.7976335604738523;-0.4444338188789259;-0.42551157556713587;1.0344747610701757;9.999945608569993;0.7502040907275263;-0.4244550031952974;-0.4244550016802246;0.7250087437988423;0.36928214402041537;0.813637920296911
18.260984;1.0444673601146808;0.8331007450048165;0.7976327529291505;-0.4444352523562582;-0.42551294803566864;1.0344746394103317;9.999947142167045;0.7502044067556329;-0.4244550032052029;-0.42445500170230444;0.7250087762003806;0.3692832249395422;0.8136383354033885
18.270984;1.044467047343714;0.8331006463057592;0.7976327046686692;-0.4444352523039227;-0.42551294800792827;1.0344745245868339;9.999948677026053;0.750204731039499;-0.42445500321327984;-0.4244550017255442;0.7250088037527186;0.3692833045431336;0.8136382993645809
18.280984;1.044466728817341;0.8331005410571064;0.7976326504624036;-0.44443525225194186;-0.4255129479798342;1.0344744165056015;9.999950205377846;0.7502050637983652;-0.4244550032194484;-0.4244550017497868;0.7250088261768293;0.369283382681335;0.8136382664158008
18.290984;1.0444664044332352;0.8331004296177829;0.7976325902112863;-0.4444352522003135;-0.4255129479514004;1.0344743150304578;9.999951720123008;0.7502054052219793;-0.4244550032236064;-0.42445500177488116;0.7250088431701235;0.3692834592561094;0.8136382369552776
18.300984;1.0444660742726144;0.8331006294538013;0.7976328275327836;-0.44443636848010215;-0.42551401672477596;1.0344732200000137;9.99995321442956;0.7502057554257079;-0.424455003225617;-0.4244550018006842;0.7250088544484806;0.36928353418614196;0.8136382113999805
18.310984;1.0444657385166667;0.8331005063310355;0.7976327550140997;-0.44443636842898987;-0.4255140166957546;1.0344731312771125;9.99995468168167;0.7502061144685435;-0.4244550032252853;-0.424455001827086;0.7250088597539556;0.3692846073868771;0.8136386439617598
18.320984;1.0444653974686966;0.8331003776018777;0.7976326764133198;-0.4444363683779664;-0.42551401666648886;1.0344730488333507;9.999956115887787;0.7502064823828497;-0.4244550032223473;-0.4244550018540152;0.7250098588396157;0.369284678779184;0.813639518158714
18.330984;1.044464089637324;0.8330995925121413;0.7976327032470055;-0.4444357410013713;-0.4255138079046953;1.0344729728011324;9.999957511709233;0.7502068591188034;-0.4244550032164919;-0.42445500188142776;0.7250098514726387;0.3692847483009715;0.8136395057084009
18.340984;1.0444637393117837;0.8330997704258534;0.797632916800926;-0.4444368572802503;-0.4255148766771016;1.0344729034736002;9.999958863982009;0.750207244491407;-0.4244550032073928;-0.4244550019092974;0.7250098374676164;0.3692848159152243;0.813639497545774
18.350984;1.044463384968284;0.8330996262031027;0.7976328214729839;-0.4444368572290022;-0.4255148766473955;1.034472841282043;9.999960167696868;0.750207638238187;-0.42445500319473145;-0.42445500193760693;0.7250098167035378;0.36928588161715725;0.8136399473432363
18.360984;1.0444630269767374;0.8330994772057084;0.7976327214474864;-0.4444368571775565;-0.42551487661771004;1.034472786751618;9.999961418929281;0.750208040086639;-0.4244550031782169;-0.4244550019663599;0.7250097890931514;0.36928594542482973;0.8136399471733182
18.370984;1.044462665655855;0.8330993234896158;0.7976326172279209;-0.44443685712580716;-0.4255148765881162;1.0344727403892269;9.999962615470002;0.7502084497621813;-0.4244550031575923;-0.42445500199560116;0.7250097545487306;0.3692860073549658;0.813639950723513
18.380984;1.044462301257897;0.8330994821675144;0.7976328131053924;-0.44443797340364843;-0.42551594536070897;1.0344717025167247;9.999963756440378;0.7502088670209863;-0.42445500313262224;-0.4244550020254037;0.7250097129749169;0.3692860674131488;0.8136399578256814
18.390984;1.0444619339928178;0.8330993186237763;0.7976327024448421;-0.4444379733509949;-0.425515945331462;1.0344716731825532;9.99996484199454;0.750209291709226;-0.4244550031030994;-0.4244550020558278;0.7250096642500741;0.3692861256071478;0.8136399683079956
18.400984;1.0444615639787227;0.833099149759197;0.7976325898085851;-0.44443797329776935;-0.4255159453024642;1.0344716522418171;9.999965873294983;0.7502097237756226;-0.4244550030688726;-0.42445500208689535;0.7250096081896908;0.3692871819627909;0.8136404358668482
18.410984;1.0444602292441627;0.8330986414820979;0.7976328911348484;-0.44443846224500333;-0.4255168053428113;1.0344716394980598;9.99996685197753;0.7502101632302387;-0.42445500302984895;-0.4244550021186069;0.7250095445413942;0.3692872365315343;0.8136404526279536
18.420984;1.0444598534276783;0.8330984610043027;0.7976327771702575;-0.44443846219037636;-0.4255168053143607;1.034471634749318;9.999967779431143;0.7502106100897055;-0.42445500298596406;-0.42445500215097565;0.7250094730300253;0.3692872893854614;0.8136404723627269
18.430984;1.0444594742904263;0.8330982742879651;0.7976326637100176;-0.4444384621348627;-0.42551680528619157;1.0344716377637493;9.999968656272433;0.7502110643800054;-0.4244550029371524;-0.4244550021840348;0.7250093934061763;0.36928734060493046;0.8136404950031545
18.440984;1.0444590914416572;0.8330980811136701;0.7976325513639327;-0.4444384620782976;-0.4255168052583242;1.0344716483060303;9.99996948195306;0.7502115261915471;-0.424455002883345;-0.42445500221783244;0.7250103054246877;0.3692873902868638;0.8136414115222843
18.450984;1.0444587044688767;0.8330981985125572;0.797632744229792;-0.4444395783494231;-0.4255178740327372;1.034471666217075;9.999970255052707;0.7502119957086575;-0.42445500282449405;-0.4244550022524264;0.7250102087920713;0.36928843856489774;0.8136418934940507
18.460984;1.0444583129644767;0.833097991996621;0.7976326350754189;-0.44443957829035585;-0.4255178740054958;1.034471691443282;9.999970974238485;0.7502124732127263;-0.4244550027605875;-0.42445500228786803;0.725010103193219;0.36928848560128064;0.8136419241303461
18.470984;1.0444579165411612;0.833097778797634;0.7976325275422088;-0.4444395782298991;-0.42551787397851737;1.0344707239807271;9.99997163871079;0.750212959062533;-0.42445500269163966;-0.424455002324194;0.7250099883666346;0.36928853155674635;0.8136419573354551
18.480984;1.0444575148530704;0.8330975590758994;0.7976324214735003;-0.444439578167971;-0.4255178739517318;1.034470763795375;9.999972247759162;0.7502134536467401;-0.4244550026176785;-0.42445500236144273;0.7250098641614204;0.3692885765723683;0.8136419933357426
18.490984;1.044457107605801;0.8330973330729893;0.79763231669936;-0.444439578104507;-0.4255178739250438;1.034470810743685;9.999972800343741;0.7502139573457633;-0.4244550025387394;-0.4244550023996688;0.7250097305850604;0.36928962077646255;0.8136424863571086
18.500984;1.0444566945878417;0.8330974182837255;0.7976325167190252;-0.4444406943683528;-0.4255189427002963;1.0344708645173666;9.999973295271376;0.750214470502418;-0.42445500245485823;-0.42445500243893;0.7250095878114561;0.36928966430366555;0.8136425290651677
18.510984;1.0444553137716455;0.8330965296996913;0.797632525200788;-0.44444006697058325;-0.4255187339399058;1.0344709246883868;9.999973731611222;0.75021499339968;-0.42445500236606265;-0.4244550024792635;0.7250094361160677;0.3692897073053394;0.8136425756764355
18.520984;1.044454888960594;0.8330962868231963;0.7976324227082491;-0.44444006690226395;-0.4255187339128291;1.034470990842435;9.99997410885274;0.7502155262518305;-0.42445500227235555;-0.42445500252067825;0.7250092757877353;0.369289749951743;0.8136426264609602
18.530984;1.0444544581697834;0.8330960390120767;0.7976323200794071;-0.4444400668322254;-0.4255187338854855;1.0344710626721436;9.999974426885982;0.7502160691893479;-0.4244550021736952;-0.42445500256316127;0.7250091070841449;0.3692897924271606;0.81364268168693
18.540984;1.044454021214148;0.8330961036449994;0.7976325204615964;-0.4444411830881859;-0.425519802659739;1.0344711399994826;9.999974685897657;0.7502166222842901;-0.4244550020699868;-0.4244550026066805;0.7250089302232153;0.36928983490872164;0.8136427417061276
18.550984;1.0444535777787651;0.8330958463136503;0.7976324159362577;-0.44444118301453095;-0.425519802631808;1.0344712228015591;9.99997488575105;0.7502171856386164;-0.4244550019610922;-0.42445500265118324;0.7250087453859565;0.3692908775440238;0.8136432608266783
18.560984;1.0444531274833322;0.8330955840324441;0.7976323096739618;-0.4444411829389873;-0.4255198026035617;1.034471311199532;9.999975025227247;0.7502177594331522;-0.42445500184684126;-0.42445500269659814;0.7250085527324245;0.3692909204584219;0.8136433317761897
18.570984;1.044452669859222;0.8330953165189706;0.7976322011196584;-0.4444411828615475;-0.4255198025749968;1.034470405394071;9.999975102084317;0.7502183439085863;-0.4244550017270423;-0.4244550027428436;0.7250093523684632;0.36929096380353543;0.8136442999126933
18.580984;1.0444522043263669;0.8330953606696246;0.7976323933723181;-0.4444422991100434;-0.4255208713479887;1.03447050564256;9.999975113804542;0.7502189393659393;-0.4244550016014963;-0.42445500278984016;0.7250091442756428;0.3692910078103712;0.8136443833891903
18.590984;1.0444517303271952;0.8330950817844991;0.7976322784005775;-0.44444229902900456;-0.42552087131875627;1.034470612235705;9.999975058370953;0.7502195461995216;-0.42445500147002313;-0.42445500283751175;0.7250089283370259;0.3692910527887835;0.8136444734003883
18.600984;1.0444502855341964;0.8330941457864954;0.7976322705893732;-0.4444416716129523;-0.42552066255504334;1.0344707254055772;9.999974934870353;0.7502201648770357;-0.42445500133248326;-0.42445500288578186;0.72500870443819;0.36929209908386296;0.8136450239124968
18.610984;1.0444497934950998;0.8330938542834774;0.7976321465900356;-0.44444167152861147;-0.4255206625250387;1.0344708452525075;9.999974743968213;0.7502207958594486;-0.4244550011887755;-0.4244550029345914;0.7250084725113547;0.36929214705531876;0.8136451274180598
18.620984;1.044449291997343;0.8330935559869549;0.7976320171848839;-0.4444416714426906;-0.42552066249457193;1.0344709717469083;9.99997448816399;0.7502214395581317;-0.4244550010388238;-0.42445500298390904;0.7250082324998534;0.36929219707974853;0.8136452381510941
18.630984;1.0444487807311913;0.8330935677425871;0.7976321856577111;-0.44444278768186496;-0.42552173126536286;1.0344711047787316;9.999974171795502;0.7502220963452062;-0.42445500088257404;-0.42445500303369815;0.7250079843163537;0.36929224952278855;0.8136453565220527
18.640984;1.044448259409133;0.8330932547556533;0.7976320444000865;-0.44444278759275174;-0.4255217312336943;1.0344712442238708;9.999973800866991;0.7502227665740433;-0.4244550007200017;-0.4244550030838742;0.7250077278527874;0.3692923046876242;0.8136454829387764
18.650984;1.044447727778848;0.8330929337990516;0.7976318969478757;-0.44444278750189803;-0.4255217312012472;1.0344713899963769;9.999973382351595;0.7502234506092098;-0.424455000551115;-0.42445500313430484;0.7250074630178863;0.36929336278874714;0.8136460716233843
18.660984;1.0444471855952602;0.8330926044411879;0.7976317431028291;-0.44444278740911536;-0.42552173116790487;1.0344715420681623;9.999972922992972;0.7502241488526962;-0.42445500037593836;-0.42445500318485474;0.7250071897522509;0.3692934239600032;0.8136462150828419
18.670984;1.0444466325758006;0.8330925834244736;0.7976318863851481;-0.44444390364082587;-0.4255227999353234;1.0344707004438056;9.999972428693415;0.7502248617363317;-0.42445500019448096;-0.4244550032354262;0.7250069080272977;0.3692934882680366;0.81364636736787
18.680984;1.0444460683451657;0.8330922358265103;0.7976317193136259;-0.44444390354341723;-0.4255227998996763;1.0344708651388215;9.999971904938025;0.7502255896866153;-0.42445500000672765;-0.42445500328596936;0.7250066178576459;0.36929355572466477;0.8136465286437949
18.690984;1.0444454924357003;0.833091878235458;0.7976315455401111;-0.44444390344326073;-0.42552279986247427;1.034471036198845;9.9999713576473;0.7502263331281683;-0.4244549998126508;-0.42445500333647757;0.7250063193257339;0.36929362631407336;0.8136466990549983
18.700984;1.0444439424567207;0.8330908589929747;0.7976314763574741;-0.4444432760044952;-0.42552259108869883;1.0344712136904852;9.99997079393112;0.7502270925537798;-0.42445499961221306;-0.4244550033869806;0.7250060125882279;0.3692937000310203;0.8136468787274328
18.710984;1.0444433418140668;0.8330904793056001;0.7976312889355878;-0.4444432758979071;-0.42552259104736156;1.0344713976912592;9.999970221965935;0.7502278685928949;-0.42445499940536374;-0.4244550034375358;0.7250066978405039;0.369294776919259;0.8136484127534115
18.720984;1.0444427280678235;0.8330904047658303;0.797631398151728;-0.4444443921131362;-0.42552365980511947;1.0344715883426832;9.999969649714796;0.7502286620079103;-0.4244549991920439;-0.4244550034882081;0.7250063752732585;0.3692948570857236;0.8136486114695451
18.730984;1.0444421005331022;0.8330900004397097;0.7976311964244907;-0.4444443919986827;-0.42552365975814593;1.0344717858764747;9.999969083728262;0.7502294736114632;-0.42445499897220595;-0.424455003539041;0.7250060450707083;0.36929494066656815;0.8136488200783702
18.740984;1.0444414584055794;0.8330895830820103;0.797630987276593;-0.44444439187970813;-0.4255236597078061;1.0344719906152011;9.999968529053207;0.7502303041916799;-0.4244549987458372;-0.4244550035900484;0.7250057074409793;0.36929502778482143;0.8136490388906371
18.750984;1.0444408007760373;0.8330891523325906;0.7976307705543011;-0.4444443917558359;-0.4255236596537739;1.0344722030194102;9.999967989603247;0.7502311545333028;-0.4244549985129622;-0.4244550036412459;0.7250053626285622;0.3692951185400095;0.8136492682832733
18.760984;1.044440126513604;0.8330887078286262;0.7976305460546186;-0.4444443916267404;-0.4255236595957426;1.034472423655903;9.99996746795099;0.7502320255051046;-0.4244549982736227;-0.4244550036926894;0.7250050108919863;0.36929621300528104;0.813649962567167
18.770984;1.0444394342442904;0.8330885662770042;0.7976306171349389;-0.4444455078177304;-0.4255247283351247;1.0344716530581048;9.999966964931483;0.750232918118284;-0.4244549980278508;-0.42445500374448236;0.7250046524853605;0.369296311203877;0.8136502144557728
18.780984;1.0444387225611915;0.8330880926522541;0.7976303759182317;-0.44444550767751134;-0.425524728268141;1.0344718916608704;9.999966480005845;0.7502338335033839;-0.42445499777565354;-0.4244550037967488;0.7250042876434034;0.3692964130810238;0.8136504782488622
18.790984;1.0444379901922132;0.8330876034920295;0.7976301255316006;-0.4444455075314759;-0.42552472819616177;1.0344721398470809;9.99996601214932;0.7502347728477149;-0.42445499751702004;-0.4244550038495989;0.7250039165382203;0.36929651851751716;0.8136507543322704
18.800984;1.0444372359525715;0.8330870981916019;0.7976298654181185;-0.44444550737944527;-0.4255247281188444;1.0344723980270785;9.999965560345386;0.7502357373524573;-0.42445499725193353;-0.4244550039031184;0.7250035392497365;0.36929662738099733;0.8136510430614425
18.810984;1.0444364586413464;0.8330865762552032;0.7976295951284609;-0.4444455072212086;-0.42552472803588964;1.034472666666963;9.999965123524541;0.7502367281812239;-0.4244549969803673;-0.42445500395739044;0.7250031557898092;0.36929673955824494;0.8136513447600051
18.820984;1.0444346950895873;0.8330857035479003;0.797629729443796;-0.4444459960431942;-0.42552558801344365;1.034472946252802;9.999964700880891;0.750237746377133;-0.42445499670227177;-0.424455004012529;0.7250027661305593;0.3692968549655957;0.8136516596961156
18.830984;1.0444338678800864;0.8330851472926938;0.7976294381456588;-0.4444459958718179;-0.42552558791856326;1.0344732372995367;9.999964292988269;0.7502387928277304;-0.42445499641756224;-0.4244550040686951;0.7250023702096292;0.36929797356172817;0.8136524419398802
18.840984;1.044433013840897;0.8330845733843316;0.7976291362338418;-0.4444459956934852;-0.42552558781752264;1.0344735403559018;9.999963902561818;0.7502398683060121;-0.4244549961261151;-0.42445500412608633;0.7250019679455285;0.3692980953486223;0.8136527839251081
18.850984;1.044432131690473;0.8330839814361385;0.7976288236769352;-0.44444599550791286;-0.42552558771024473;1.0344738559129487;9.999963534116342;0.7502409735138401;-0.4244549958277736;-0.42445500418491106;0.7250015592565257;0.36929822034820226;0.8136531397689764
18.860984;1.0444312200428632;0.8330833710862817;0.7976285004211587;-0.4444459953147966;-0.42552558759665476;1.0344741843506844;9.999963193526005;0.750242109111176;-0.424454995522352;-0.4244550042453616;0.7250011440639884;0.3692983485766251;0.8136535097786637
18.870984;1.044430277374161;0.8330830592148938;0.7976284699868567;-0.4444471114382884;-0.42552665627830827;1.0344745260068466;9.999962888405507;0.7502432757811733;-0.42445499520964214;-0.42445500430759864;0.7250017223001074;0.36929848004616456;0.8136547853349015
18.880984;1.0444293020738946;0.8330824111097137;0.797628124639793;-0.44444711122924785;-0.42552665615181623;1.034474881259154;9.999962628844198;0.7502444743113793;-0.42445499488942223;-0.4244550043717448;0.725001293929077;0.3692986147861233;0.8136551846024019
18.890984;1.0444282925222752;0.8330817436167105;0.7976277676407015;-0.44444711101189455;-0.42552665601870227;1.034474250522261;9.999962427588454;0.750245705590701;-0.42445499456146074;-0.4244550044378851;0.7250008589457392;0.36929975285176314;0.8136560527644829
18.900984;1.044427247132911;0.8330810562903435;0.7976273985530415;-0.4444471107859907;-0.4255266558788136;1.0344746341815978;9.999962299182018;0.7502469705230415;-0.42445499422552335;-0.4244550045060854;0.7250004173431235;0.36929989432108196;0.8136564822022622
18.910984;1.044426164404032;0.8330803485813135;0.7976270169703845;-0.44444711055126657;-0.4255266557319752;1.0344750325551928;9.999962258271388;0.7502482699598411;-0.4244549938813752;-0.4244550045764182;0.7249999690969811;0.36930003929346106;0.8136569268327889
18.920984;1.0444250429690163;0.8330799371006264;0.7976269262053142;-0.44444822663187966;-0.4255277243796635;1.0344754459016168;9.99996231792436;0.7502496046923943;-0.4244549935287683;-0.424455004648968;0.7249995141521672;0.3693001878824295;0.813657386743858
18.930984;1.0444238815853717;0.8330791868811256;0.7976265184448367;-0.4444482263786551;-0.42552772421844076;1.0344758744217832;9.999962488836655;0.7502509754940491;-0.4244549931674329;-0.42445500472382014;0.7249990523806618;0.3693003402055463;0.8136578621255735
18.940984;1.0444217171625805;0.8330777635935602;0.7976262081843826;-0.4444475987746552;-0.4255275153138965;1.0344763182940164;9.999962779918423;0.7502523831751767;-0.4244549927970736;-0.4244550048010592;0.7249985835506373;0.3693004963838952;0.8136583532038678
18.950984;1.0444204723951536;0.8330769685559891;0.7976257720100143;-0.44444759850188237;-0.4255275151377278;1.034476777801514;9.99996319938867;0.7502538286263678;-0.4244549924173734;-0.4244550048807927;0.7249981073186965;0.3693016565374703;0.8136593140352599
18.960984;1.0444191842070338;0.8330761501680981;0.7976253205545544;-0.4444475982190852;-0.4255275149539566;1.0344772534417839;9.999963754612192;0.7502553128626565;-0.42445499202801573;-0.42445500496318267;0.7249976232570141;0.36930182077864476;0.8136598369794695
18.970984;1.044417851476167;0.8330753078606307;0.7976248531982842;-0.4444475979261798;-0.4255275147625892;1.0344777459143577;9.999964451087136;0.750256837047074;-0.4244549916286882;-0.42445500504845846;0.7249971309429478;0.36930198923003016;0.8136603759530253
18.980984;1.0444164731708439;0.8330747583882407;0.7976246731472594;-0.4444487139464277;-0.42552858336524285;1.0344782560562933;9.99996529228788;0.7502584024724792;-0.4244549912190654;-0.42445500513690626;0.7249966300506262;0.36930216206136884;0.8136609309844656
18.990984;1.0444150483443502;0.8330738670055507;0.7976241726136156;-0.44444871363307126;-0.42552858315883;1.0344787848027;9.99996628032375;0.750260010506184;-0.42445499079881727;-0.424455005228849;0.7249961203751978;0.369302339513719;0.813661502155274
19.000984;1.0444135760739826;0.8330729505896248;0.7976236549484779;-0.4444487133093193;-0.4255285829449067;1.0344793331583724;9.999967416936679;0.750261662521919;-0.4244549903676251;-0.42445500532463015;0.7249956018075574;0.36930252189750135;0.8136620896230681
19.010984;1.0444120553514167;0.833072008722898;0.7976231198449529;-0.4444487129750055;-0.42552858272342503;1.034479902143498;9.999968704504822;0.7502633598927598;-0.42445498992516184;-0.4244550054245861;0.7249950742917703;0.3693027095746264;0.8136626935711182
19.020984;1.0444104849536173;0.8330710407970091;0.7976225670448089;-0.4444487126299118;-0.4255285824943218;1.034479492750951;9.999970146085811;0.7502651040400381;-0.42445498947106464;-0.42445500552900217;0.7249945377927978;0.36930390293471455;0.8136637680020424
19.030984;1.0444088634315396;0.8330700460593096;0.7976219963185361;-0.44444871227376725;-0.4255285822575348;1.0344801059549957;9.999971744988935;0.7502668964401955;-0.42445498900493134;-0.4244550056380885;0.7249939922906696;0.36930410237991107;0.813664405228161
19.040984;1.044407189257743;0.8330693409056371;0.7976217111033734;-0.4444498282295909;-0.42552965081458455;1.034480742726197;9.999973505039968;0.7502687386075535;-0.42445498852633384;-0.4244550057520006;0.7249934377797055;0.3693043083424882;0.8136650591815755
19.050984;1.0444054609955502;0.8330682901093551;0.7976211036765612;-0.4444498278503697;-0.42552965056232284;1.0344814040573345;9.99997543083682;0.7502706320917512;-0.4244549880348291;-0.4244550058708746;0.7249938742696165;0.3693045213255889;0.813666621021316
19.060984;1.0444036774049175;0.8330672100023885;0.7976204773086271;-0.4444498274590708;-0.4255296503022933;1.0344820910389665;9.999977527418219;0.750272578425847;-0.4244549875299724;-0.42445500599485664;0.7249933017876666;0.36930474191761553;0.8136673087741474
19.070984;1.0444008755701861;0.833065448683793;0.7976199428126908;-0.44444919971198366;-0.4255294412979562;1.034482804921703;9.999979799986157;0.7502745790573118;-0.42445498701132556;-0.42445500612412035;0.7249927203630694;0.36930497075500646;0.8136680137516933
19.080984;1.0443989785496317;0.833064307061957;0.797619276827836;-0.44444919929538285;-0.4255294410221745;1.034483547088521;9.999982254141443;0.750276635339965;-0.42445498647844093;-0.4244550062588686;0.7249921300013771;0.36930520845785153;0.8136687362809532
19.090984;1.0443970237568505;0.8330631331692958;0.7976185900517868;-0.4444491988655251;-0.42552944073833526;1.0344843189705004;9.999984896350325;0.750278748564321;-0.4244549859308377;-0.424455006399326;0.7249915306439699;0.36930545557770117;0.8136694767028879
19.100984;1.04439501057611;0.833062243325871;0.7976181855819755;-0.44445031474421465;-0.42553050924780056;1.0344851219673923;9.999987733753787;0.7502809200168595;-0.4244549853679993;-0.4244550065457262;0.724990922116909;0.36930671257990827;0.8136706892106577
19.110984;1.044392938353524;0.8330610023849522;0.7976174555185069;-0.44445031428658466;-0.42553050894750266;1.034485957377627;9.999990773360297;0.7502831510562685;-0.42445498478938903;-0.42445500669829456;0.7249903041485772;0.3693069798652258;0.8136714664061325
19.120984;1.0443908062842082;0.8330597268745445;0.7976167031525759;-0.4444503138144183;-0.4255305086388213;1.0344868263736675;9.999994021818857;0.7502854431438067;-0.42445498419447;-0.42445500685723225;0.7249896764463089;0.36930725781776363;0.8136722626285727
19.130984;1.0443886133452167;0.8330584161557205;0.7976159281381867;-0.44445031332725293;-0.4255305083215923;1.0344877300616202;9.99999748601858;0.7502877978192339;-0.42445498358273925;-0.4244550070227057;0.7249890386941579;0.3693075468410751;0.8136730784749733
19.140984;1.0443863582649313;0.8330570695610685;0.7976151301209324;-0.44445031282461367;-0.42553050799557185;1.0344886695235298;10.00000117349366;0.7502902166622724;-0.4244549829537584;-0.42445500719483154;0.724988390500468;0.3693078473557913;0.813673914664959
19.150984;1.0443840395324109;0.8330556863345331;0.7976143087156358;-0.44445031230603227;-0.42553050766045886;1.0344896457311896;10.000005091788703;0.7502927012736808;-0.42445498230714196;-0.42445500737365965;0.7249877314197287;0.3693081597685121;0.8136747719737777
19.160984;1.0443816554959564;0.8330542656083141;0.7976134635249359;-0.44445031177105676;-0.42553050731593123;1.0344896594558717;10.000009247195052;0.7502952532980222;-0.42445498164251455;-0.42445500755917254;0.7249870610037443;0.36930848443496755;0.813675651109124
19.170984;1.0443792044784084;0.8330531236233775;0.7976128978683984;-0.44445142754147293;-0.42553157576315154;1.0344907113434245;10.000013644096121;0.750297874450946;-0.4244549809594826;-0.42445500775130746;0.724986378819977;0.36930982164063786;0.8136770065085527
19.180984;1.0443766847980214;0.833051625008913;0.7976120040079232;-0.44445142697240936;-0.4255315753988211;1.034491802078059;10.00001828491187;0.7503005665065656;-0.424454980257635;-0.4244550079499845;0.724985684435858;0.36931017160032076;0.8136779308757629
19.190984;1.0443740947088616;0.8330500860610951;0.7976110853311603;-0.44445142638567947;-0.425531575024075;1.034492932510004;10.000023169971536;0.7503033312939466;-0.42445497953654343;-0.42445500815511666;0.7249849773652428;0.3693105344713298;0.8136788785640952
19.200984;1.0443714323440252;0.8330485059607479;0.7976101416059097;-0.4444514257809095;-0.4255315746385356;1.0344941036980329;10.00002829781422;0.7503061707350014;-0.42445497879574656;-0.4244550083666111;0.7249842570142531;0.36931091039523284;0.8136798501510978
19.210984;1.0443677338001893;0.8330462329640644;0.7976092840410268;-0.4444507978122125;-0.42553136550474435;1.0344953168414945;10.0000336659892;0.7503090868577897;-0.4244549780347431;-0.4244550085843771;0.7249835226523771;0.3693112995518244;0.8136808462801878
19.220984;1.0443649208862849;0.8330445682201837;0.7976082897980865;-0.44445079717042046;-0.42553136509642747;1.0344965732003109;10.00003927151153;0.750312081758559;-0.424454977253002;-0.4244550088083356;0.7249827734200144;0.3693117021770552;0.8136818676054434
19.230984;1.0443620296694451;0.8330431771605409;0.7976075737715584;-0.44445191283087093;-0.4255324334776231;1.034497874066775;10.000045110738135;0.7503151575594348;-0.4244549764499767;-0.42445500903841304;0.7249820083642877;0.36931211852487805;0.8136829148286966
19.240984;1.0443590582079636;0.8330414245076467;0.7976065283557521;-0.4444519121511735;-0.4255324330452772;1.0344992207358046;10.000051179217351;0.7503183163929413;-0.42445497562511125;-0.42445500927452273;0.7249812264651797;0.36931254880561387;0.8136839887552523
19.250984;1.0443560046058467;0.8330396264731131;0.7976054570304605;-0.4444519114522934;-0.42553243260057033;1.0345006145029507;10.000057472439622;0.7503215604018972;-0.4244549747778389;-0.4244550095165579;0.7249804266678226;0.3693129931708595;0.8136850902627829
19.260984;1.0443528669113245;0.8330377819897343;0.797604359637097;-0.44445191073407564;-0.4255324321432736;1.0345020566951715;10.000063987158166;0.7503248917286063;-0.4244549739075843;-0.4244550097643974;0.7249806079117896;0.3693144517628104;0.8136875651348914
19.270984;1.044349643025567;0.8330358899586969;0.797603236061678;-0.4444519099963447;-0.42553243167315224;1.0345035486267613;10.000070721633673;0.7503283125252492;-0.4244549730137776;-0.4244550100179089;0.7249797691278564;0.3693149247685523;0.8136887242017182
19.280984;1.0443463307169207;0.8330339492748182;0.7976020861600547;-0.4444519092389122;-0.4255324311899484;1.034505091484102;10.000077674990935;0.7503318250270697;-0.42445497209586897;-0.4244550102769631;0.7249789092360516;0.36931541244153643;0.8136899130081989
19.290984;1.0443429277785536;0.8330319588050905;0.7976009097230284;-0.44445190846158394;-0.4255324306933715;1.0345066862380246;10.00008484717324;0.7503354316230079;-0.424454971153331;-0.42445501054145696;0.7249780271548919;0.36931591509554734;0.8136911321572546
19.300984;1.044339432206307;0.8330299172954335;0.7975997065061996;-0.4444519076641674;-0.4255324301831145;1.0345083335913756;10.000092239377425;0.7503391348649034;-0.42445497018563916;-0.4244550108113143;0.7249771218246688;0.3693164330750418;0.8136923823232853
19.310984;1.0443358421888431;0.8330281405104953;0.7975987799736941;-0.444453023167574;-0.4255334984602709;1.0345100339667834;10.000099854189251;0.7503429374639026;-0.4244549691922462;-0.42445501108644984;0.7249761922640147;0.3693169667188327;0.8136936642240599
19.320984;1.044332155927595;0.8330259925313688;0.797597522572476;-0.4444530223293491;-0.42553349792170475;1.0345107875912805;10.000107695185902;0.7503468422894676;-0.4244549681725771;-0.4244550113667331;0.7249752376193467;0.3693175163530813;0.813694978556052
19.330984;1.0443283714703244;0.833023789091929;0.7975962379419078;-0.4444530214703356;-0.42553349736845963;1.0345125946003257;10.000115766037826;0.7503508522981593;-0.42445496712604935;-0.42445501165198085;0.7249742571702572;0.36931808232120666;0.8136963259515261
19.340984;1.0443244866930004;0.8330215288193223;0.7975949260674858;-0.4444530205902662;-0.4255334968001257;1.0345144550386045;10.000124069801663;0.7503549704189378;-0.4244549660520977;-0.42445501194197993;0.7249732503259488;0.3693186650075061;0.8136977069504727
19.350984;1.0443204994560944;0.8330192103790341;0.7975935868978138;-0.444453019688904;-0.42553349621624986;1.0345163688210695;10.000132609010574;0.750359199539684;-0.42445496495017704;-0.42445501223651966;0.7249722166232371;0.36932026481436786;0.813699575889451
19.360984;1.0443164077698512;0.8330168324481209;0.7975922203217554;-0.44445301876603477;-0.4255334956163403;1.0345183357491137;10.000141386109105;0.7503635425802745;-0.42445496381974285;-0.42445501253539974;0.7249711557025227;0.36932088212168396;0.8137010254420585
19.370984;1.044312209797931;0.8330143937312121;0.7975908261726292;-0.4444530178214585;-0.42553349499987175;1.0345203555776334;10.000150403510956;0.7503680025162599;-0.42445496266022187;-0.4244550128384128;0.7249700672780951;0.3693215172777273;0.8137025098907664
19.380984;1.0443069418669093;0.8330115591746091;0.7975898193222948;-0.4444535058272236;-0.4255343544299892;1.0345224281213;10.000159663420442;0.7503725823553345;-0.4244549614709796;-0.42445501314532175;0.724968951130515;0.36932217060498435;0.8137040295524427
19.390984;1.0443025261448364;0.8330089949709172;0.7975883694914989;-0.4444535048387468;-0.4255343537787111;1.034524553375331;10.000169168318115;0.7503772851235329;-0.42445496025129653;-0.42445501345584336;0.7249678071285987;0.3693228423894652;0.8137055846119736
19.400984;1.0442979990992296;0.8330063659715701;0.7975868915476776;-0.4444535038281279;-0.42553435310910925;1.0345267315482543;10.000178921680213;0.7503821138562984;-0.42445495900036223;-0.4244550137696582;0.7249666352444969;0.36932353286267117;0.8137071750944447
19.410984;1.0442933591359056;0.8330036707790465;0.7975853852806221;-0.44445350279522944;-0.4255343524205375;1.0345289629649705;10.000188927858021;0.7503870715959005;-0.42445495771728486;-0.42445501408643477;0.7249654355248912;0.3693242421827941;0.8137088008650571
19.420984;1.0442886047361948;0.8330009079642905;0.7975838505075995;-0.44445350173989223;-0.4255343517123547;1.0345312480101458;10.000199191929132;0.7503921614065625;-0.4244549564011026;-0.4244550144058305;0.7249642080599283;0.3693249704264357;0.8137104617053293
19.430984;1.0442837345762372;0.8329980760128831;0.7975822870589513;-0.44445350066195455;-0.4255343509839214;1.034533587210878;10.00020972029441;0.750397386403663;-0.4244549550507756;-0.42445501472748687;0.7249629530017069;0.36932571760922356;0.8137121574075775
19.440984;1.0442787475309399;0.8329951732894715;0.7975806947313485;-0.4444534995612577;-0.4255343502345708;1.0345359813086734;10.000220521414288;0.7504027497648628;-0.4244549536651905;-0.42445501505104966;0.7249616706039312;0.3693274837246047;0.8137143417052386
19.450984;1.0442736425496855;0.8329921980265096;0.7975790733167296;-0.44445349843764725;-0.42553434946359575;1.0345384312281893;10.000231605868548;0.7504082546886953;-0.4244549522432028;-0.4244550153761986;0.7249603612199734;0.36932826877734526;0.813716106758959
19.460984;1.04426841852765;0.83298946555673;0.7975777263406597;-0.44445461361098476;-0.4255354174716065;1.03454093805654;10.000242985474348;0.7504139043702148;-0.42445495078368695;-0.42445501570266303;0.7249590252422179;0.36932907279515925;0.8137179063914806
19.470984;1.0442630742682597;0.8329863395755761;0.7975760462673155;-0.4444546124411368;-0.42553541665526673;1.034543503118323;10.000254672192392;0.7504197020309982;-0.42445494928556543;-0.4244550160302157;0.7249576630450427;0.36932989582619014;0.8137197405484069
19.480984;1.0442576085001531;0.8329831353795104;0.7975743366784094;-0.4444546112479348;-0.4255354158152603;1.0345461280525103;10.000266677353338;0.7504256508911402;-0.4244549477478026;-0.4244550163586611;0.7249562750072214;0.36933073793332055;0.8137216091950387
19.490984;1.0442520198776712;0.8329798511236854;0.7975725974905566;-0.44445461003113557;-0.4255354149509886;1.0345488147655886;10.000279011242977;0.7504317540841414;-0.4244549461693597;-0.42445501668784436;0.7249548615695194;0.36933159918512526;0.8137235122713085
19.500984;1.0442463069609111;0.8329764850524831;0.797570828617427;-0.44445460879041815;-0.425535414061879;1.0345505652478186;10.000291683380919;0.7504380146406412;-0.42445494454914284;-0.4244550170176697;0.7249544232431115;0.3693324796666784;0.8137263406147646
19.510984;1.0442404681873207;0.8329730354793345;0.7975690299291358;-0.44445460752541605;-0.42553541314733734;1.0345533813562462;10.000304703234727;0.7504444355220431;-0.42445494288599317;-0.42445501734809993;0.7249529605747812;0.36933337949135525;0.8137283116582348
19.520984;1.0442345018818342;0.832969500785205;0.797567201275917;-0.44445460623575267;-0.4255354122067187;1.0345562646836335;10.000318080635049;0.7504510196052608;-0.4244549411787188;-0.42445501767914035;0.7249514741106603;0.36933429876695717;0.8137303159415044
19.530984;1.044228406338623;0.832965879445069;0.7975653426029344;-0.44445460492105276;-0.42553541123933564;1.0345592165473245;10.000331825748786;0.750457769662873;-0.42445493942611195;-0.42445501801081864;0.7249499643938383;0.36933523755959113;0.8137323529917019
19.540984;1.0442221799216287;0.8329621700135016;0.797563454073019;-0.44445460358095173;-0.4255354102444807;1.0345622380668846;10.000345948637047;0.7504646884194323;-0.42445493762692965;-0.4244550183431675;0.7249484319721634;0.36933719589184183;0.8137348762663841
19.550984;1.0442158211392527;0.8329586882644133;0.7975618397961308;-0.4444557185351196;-0.4255364780227722;1.0345653302708462;10.00036045844118;0.7504717786144782;-0.4244549357798841;-0.42445501867622437;0.7249468773551929;0.369338173736951;0.8137369775236353
19.560984;1.04420932868419;0.8329547983341946;0.797559892977326;-0.4444557171432915;-0.425536476970862;1.0345684941630124;10.00037536267197;0.7504790430040523;-0.42445493388364525;-0.42445501901003374;0.7249453009637823;0.36933917100997504;0.8137391099649858
19.570984;1.0442017395353271;0.8329501649429407;0.7975580293495454;-0.44445508837417885;-0.4255362671511125;1.0345717307303939;10.000390667311423;0.7504864843389748;-0.4244549319368458;-0.4244550193446365;0.7249437031626659;0.3693401875794932;0.8137412726973517
19.580984;1.0441949766483283;0.8329460885224613;0.7975560268714397;-0.4444550869299213;-0.42553626603940004;1.0345750409642043;10.0004063778002;0.7504941053444565;-0.42445492993810535;-0.42445501968005317;0.7249420843489909;0.36934122327243285;0.8137434646958871
19.590984;1.0441880773810555;0.8329419167189891;0.7975539975462798;-0.4444550854594222;-0.4255362648967263;1.0345784259131896;10.000422500011142;0.7505019086978447;-0.4244549278860688;-0.42445502001626156;0.724940444988973;0.36934227786258594;0.8137456848248218
19.600984;1.044181041143046;0.8329376482740286;0.7975519419778936;-0.44445508396278416;-0.4255362637223255;1.0345818866755123;10.000439040653092;0.7505098969937033;-0.42445492577942584;-0.4244550203531833;0.7249387855873173;0.3693433510682685;0.813747931771061
19.610984;1.0441738674936585;0.8329332820332098;0.7975498607518006;-0.44445508244016246;-0.425536262515394;1.03458542434301;10.000456007536354;0.7505180726954574;-0.42445492361690723;-0.42445502069070706;0.7249371066803086;0.36934444254397253;0.8137502040190063
19.620984;1.044166556125469;0.8329288168900578;0.7975477544480521;-0.4444550808917159;-0.425536261275088;1.034589039984866;10.000473410135816;0.7505264381202442;-0.42445492139728364;-0.42445502102871346;0.7249354088766576;0.36934555186354145;0.8137524998687276
19.630984;1.0441591068385456;0.8329242517438383;0.7975456236545069;-0.4444550793175943;-0.42553626000052397;1.0345927346188346;10.000491260258107;0.7505349954879541;-0.42445491911937244;-0.42445502136707447;0.7249336929113277;0.36934667852098846;0.8137548174093201
19.640984;1.0441515195944266;0.8329195855128112;0.7975434690358545;-0.444455077717965;-0.4255362586907926;1.034596509119709;10.000509572484969;0.7505437469871474;-0.42445491678204267;-0.42445502170564914;0.7249319597097015;0.3693478219302924;0.8137571545147063
19.650984;1.04414379459258;0.8329151344035437;0.797541595085497;-0.44445619241191464;-0.4255373261462048;1.0346003641373194;10.000528363947211;0.7505526947663929;-0.4244549143842001;-0.4244550220442776;0.7249302104095199;0.36934898142561534;0.813759508884316
19.660984;1.0441359323170623;0.8329102631726668;0.7975393952787598;-0.44445619076187104;-0.42553732476330697;1.0346043000878578;10.000547653300535;0.7505618408513323;-0.42445491192475293;-0.42445502238275234;0.7249284462989589;0.3693511562909117;0.8137623319106467
19.670984;1.0441279335906761;0.8329052882765997;0.7975371741668551;-0.4444561890869126;-0.42553732334236843;1.03460831722111;10.000567459893942;0.7505711870903939;-0.42445490940258007;-0.4244550227207856;0.7249266687528592;0.3693523457964797;0.8137647131561425
19.680984;1.044119799630342;0.8329002089865806;0.7975349325886163;-0.44445618738721704;-0.425537321882389;1.0346124157293974;10.000587803388497;0.7505807351599811;-0.424454906816515;-0.4244550230580099;0.7249248792319104;0.3693535492156919;0.8137671037140125
19.690984;1.0441115320397416;0.8328950245597818;0.7975326714407684;-0.44445618566297646;-0.4255373203823349;1.0346165958123579;10.000608703151174;0.7505904865761847;-0.42445490416534065;-0.42445502339399943;0.7249230793099096;0.3693547658168285;0.8137695007107267
19.700984;1.04410313273924;0.8328897342575708;0.7975303917760712;-0.4444561839144299;-0.42553731884117;1.0346208576771605;10.00063017784091;0.7506004426765129;-0.4244549014477902;-0.42445502372826016;0.724921270720745;0.36935599483745624;0.8137719011037318
19.710984;1.044094603913848;0.8328843374021032;0.797528094883721;-0.4444561821419015;-0.42553731725790056;1.0346252015681896;10.000652245887233;0.7506106045794785;-0.42445489866255015;-0.4244550240601995;0.7249194554599862;0.3693572354721901;0.8137743015718841
19.720984;1.0440859480064224;0.8328788335178413;0.7975257823519903;-0.4444561803458247;-0.42553731563157793;1.0346286277842276;10.000674926558151;0.7506209731472108;-0.42445489580827445;-0.42445502438913374;0.7249176358509046;0.3693584868693622;0.8137766984305083
