time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.730984;1.0440771677358558;0.8328732224700294;0.7975234561361688;-0.44445617852673674;-0.4255373139612608;1.034633136571893;10.000698241005109;0.7506315489678954;-0.42445489288360905;-0.4244550247143177;0.7249158144739434;0.3693597481063044;0.813779087606869
19.740984;1.0440682661540341;0.8328675044260136;0.7975211185586131;-0.4444561766852732;-0.42553731224599173;1.0346377279864367;10.00072221271718;0.7506423323626963;-0.42445488988721125;-0.4244550250349472;0.7249139940950424;0.36936101816449934;0.8137814647023749
19.750984;1.0440592467135137;0.8328619968912816;0.797519075888369;-0.44445729114107885;-0.42553837928605637;1.0346424018272762;10.000746866827123;0.7506533233669422;-0.42445488681775057;-0.4244550253501396;0.7249121777094097;0.3693622959369664;0.8137838250760462
19.760984;1.0440501133170281;0.832856065883523;0.797516723470121;-0.44445728925727596;-0.42553837747801543;1.034647157628102;10.000772228929746;0.7506645216610872;-0.42445488367389533;-0.42445502565892956;0.7249103685858347;0.36936358025202476;0.813786163843005
19.770984;1.0440408703701773;0.8328500292617447;0.7975143679610365;-0.44445728735378426;-0.42553837562216623;1.034651994679375;10.000798324667128;0.7506759265404079;-0.42445488045429236;-0.4244550259602943;0.7249085702186154;0.36936486989571476;0.8137884757801654
19.780984;1.04403152279778;0.8328438880078128;0.7975120126010813;-0.44445728543174595;-0.4255383737175298;1.0346569120661178;10.000825180149569;0.7506875369470487;-0.424454877157565;-0.42445502625318066;0.7249067862437916;0.36936616362728725;0.8137907552122048
19.790984;1.0440220760169328;0.8328376433731518;0.7975096608794434;-0.44445728349241775;-0.42553837176309645;1.0346619087177769;10.0008528226056;0.7506993514841945;-0.42445487378234564;-0.4244550265364974;0.7249050204026538;0.3693684601661041;0.8137934498257968
19.800984;1.0440115740201388;0.8328306458587079;0.7975074278616167;-0.4444566541838371;-0.42553816101900316;1.034666983464409;10.00088128046696;0.7507113684133051;-0.42445487032731927;-0.4244550268090868;0.7249032765688215;0.36936975816303397;0.8137956451547101
19.810984;1.0440019470724702;0.8328241990403571;0.797505094730515;-0.4444566522141471;-0.4255381589619648;1.0346721350495898;10.000910582692244;0.7507235856558011;-0.42445486679124367;-0.42445502706971244;0.7249015588098567;0.3693710561872827;0.813797787932682
19.820984;1.0439922401495991;0.8328176537692104;0.7975027769294446;-0.44445665023160763;-0.42553815685214985;1.034677362109925;10.000940758425426;0.7507360007503764;-0.4244548631729392;-0.42445502731706625;0.7249008714751246;0.36937235271775826;0.813800761673941
19.830984;1.0439824606231622;0.8328110120914789;0.7975004787445752;-0.4444566482379434;-0.4255381546885624;1.0346826631511823;10.000971837682185;0.7507486107572571;-0.4244548594712769;-0.4244550275497633;0.7248992192950029;0.3693736461404224;0.8138027762946599
19.840984;1.0439726164890293;0.8328042764438407;0.7974982046960907;-0.4444566462350173;-0.4255381524701569;1.034688036473962;10.001003852461222;0.7507614121633356;-0.42445485568518376;-0.42445502776632005;0.7248976074301835;0.36937493476532063;0.8138047144513088
19.850984;1.0439627166212244;0.8327974497471079;0.7974959595386661;-0.44445664422485753;-0.42553815019582863;1.0346934800497394;10.00103683702067;0.7507744008270972;-0.4244548518136447;-0.4244550279651484;0.7248960414401131;0.3693762168345382;0.813806567259972
19.860984;1.0439527709779988;0.8327905353511463;0.7974937482541298;-0.44445664220968656;-0.42553814786444105;1.034698991432035;10.00107082686516;0.750787571951589;-0.4244548478556945;-0.4244550281445583;0.7248945272344699;0.36937749049682067;0.8138083253286982
19.870984;1.0439427906561856;0.8327838541144412;0.7974918797682647;-0.44445775650970315;-0.4255392142760397;1.0347045677230755;10.001105857933021;0.7508009200590414;-0.4244548438104234;-0.42445502830273474;0.7248930710880339;0.3693787537804979;0.8138099788071661
19.880984;1.0439327878694065;0.8327767755369987;0.7974897522524563;-0.4444577544919779;-0.4255392118272174;1.034710205547946;10.00114196705607;0.7508144389837319;-0.4244548396769974;-0.42445502843771016;0.7248916796866526;0.36938000458971076;0.8138115174786703
19.890984;1.0439227759814853;0.8327696209929909;0.7974876753914811;-0.4444577524771435;-0.4255392093181173;1.0347159010626241;10.001179193007468;0.7508281219071091;-0.42445483545468077;-0.42445502854736833;0.7248903601346445;0.3693812406887984;0.8138129307297097
19.900984;1.0439127695604342;0.8327623950662986;0.7974856556047354;-0.4444577504683163;-0.4255392067477439;1.034721650061428;10.001217577327798;0.7508419613801884;-0.42445483114285787;-0.42445502862944307;0.7248891199838411;0.3693824596573226;0.8138142073803084
19.910984;1.0439027843988498;0.8327551028699358;0.7974836997365397;-0.44445774846889574;-0.4255392041151159;1.0347274481045718;10.001257164315769;0.7508559492592582;-0.42445482674103097;-0.4244550286814858;0.7248879673407289;0.36938365885774327;0.8138153354857937
19.920984;1.0438928375475278;0.8327477500999244;0.7974818150464137;-0.4444577464825599;-0.425539201419279;1.034733290508424;10.001298000172474;0.7508700766036134;-0.4244548222487808;-0.4244550287008422;0.7248869109412078;0.3693848354394287;0.8138163021900231
19.930984;1.0438829473802482;0.8327403430614212;0.7974800091915234;-0.44445774451326564;-0.42553919865932743;1.0347391721995078;10.001340132472782;0.7508843336226682;-0.4244548176657258;-0.4244550286846653;0.7248859601166454;0.3693859863495246;0.8138170936614265
19.940984;1.043873133662022;0.8327328886788405;0.7974782902474562;-0.44445774256526566;-0.4255391958344144;1.0347450875793296;10.001383610682122;0.7508987096432443;-0.42445481299152327;-0.42445502862994344;0.7248851247492776;0.36938810832262525;0.8138181489603479
19.950984;1.0438634176147006;0.8327253944642045;0.7974766667834702;-0.44445774064311433;-0.4255391929437426;1.034751030525112;10.001428486827816;0.7509131930397339;-0.42445480822590037;-0.42445502853351713;0.724884415297938;0.36938919786728075;0.8138185444938416
19.960984;1.043853821993603;0.8327178684861078;0.7974751479571944;-0.4444577387516586;-0.425539189986528;1.0347569944873738;10.00147481547001;0.7509277711454715;-0.4244548033686711;-0.42445502839208016;0.7248838428433589;0.3693902512691642;0.8138187172808927
19.970984;1.0438443711472785;0.8327103194202761;0.7974737435870689;-0.444457736896046;-0.4255391869619575;1.034762972488802;10.001522653295511;0.7509424301699663;-0.4244547984197332;-0.4244550282021629;0.7248834190964205;0.3693912645902446;0.8138186493979648
19.980984;1.0438350910285028;0.8327027566438717;0.7974724641943632;-0.4444577350817617;-0.42553918386916784;1.0347689569713243;10.001572058850794;0.7509571551117091;-0.4244547933790868;-0.4244550279601009;0.7248831564267953;0.3693922336513944;0.8138183218419863
19.990984;1.0438260092552856;0.8326951902705394;0.7974713210148024;-0.4444577333146742;-0.4255391807072427;1.0347739396562936;10.001623092751773;0.7509719296641602;-0.42445478824688765;-0.42445502766199966;0.7248830679774606;0.3693931540056905;0.8138177144944785
19.999996;1.043817155306368;0.8326879483718372;0.7974706296649667;-0.44445884791883206;-0.4255402462763962;1.034779911513735;10.00167581857605;0.7509867361384583;-0.4244547830234967;-0.4244550273037153;0.7248831677873115;0.3693940209068914;0.8138168060565221
19.999996;1.0438085607273453;0.8326804082771576;0.7974697953213084;-0.4444588462653577;-0.42554024297335363;1.034785862809588;10.001730303397418;0.713501555421606;-0.42445477770949724;-0.4244550268808631;0.7248834708291819;0.36939482928620365;0.8138155739958971
19.999997;1.0438002592716606;0.832672899890656;0.7974691349306537;-0.4444588446791492;-0.425540239598396;1.0347917831628162;10.001786616342063;0.7135163669355663;-0.42445477230568707;-0.4244550263888358;0.7248839930015076;0.36939557372979887;0.813813994508263
19.999998;1.0437922870354182;0.832665436977543;0.7974686625171069;-0.44445884316781153;-0.4255402361506957;1.034797661539897;10.001844825956699;0.713531148553511;-0.4244547668130555;-0.42445502582278977;0.7248847511367282;0.36939624843679847;0.81381204244494
20.0;1.0437846825489554;0.8326580343779598;0.7974683930228654;-0.44445884173945743;-0.4255402326294718;1.0348034861972781;10.001904999104521;0.7135458765040228;-0.4244547612327678;-0.4244550251776096;0.7248857630347667;0.36939684717794075;0.8138096912264137
20.000004;1.0437774888970945;0.8326507072975882;0.7974683411083684;-0.4444588404032013;-0.4255402290347757;1.034809247035467;10.001967197434361;0.7135605257982996;-0.4244547555658952;-0.4244550244470305;0.7248870465004058;0.369397363226238;0.8138069136321926
20.000012;1.0437707596836692;0.8326434685274163;0.7974685156689485;-0.4444588391706808;-0.42554022536933656;1.0348149416863937;10.00203145967641;0.7135750714054542;-0.4244547498129373;-0.4244550236211771;0.7248886164037539;0.36939778907655463;0.8138036843795164
20.000028;1.0437645625172072;0.8326363254557825;0.7974689117185169;-0.44445883805695974;-0.425540221638801;1.0348205772584678;10.002097789189827;0.713589488598698;-0.4244547439749121;-0.4244550226856948;0.7248904827161625;0.36939811631679115;0.8137999799966203
20.00006;1.0437589739438886;0.83262928203531;0.7974695071541315;-0.44445883707895034;-0.4255402178494348;1.0348261641797172;10.002166187540272;0.7136037520006699;-0.42445473805563855;-0.42445502162523574;0.7248926511369709;0.36939833580319453;0.8137957718087983
20.000124;1.0437540692053349;0.8326223458146433;0.7974702675941883;-0.4444588362532787;-0.42554021400564834;1.0348317128336781;10.002236703541007;0.7136178345791722;-0.4244547320607982;-0.4244550204271068;0.7248951227146163;0.3693984363313737;0.8137910213496812
20.000252;1.0437499127853234;0.8326155339943253;0.797471153498145;-0.444458835595814;-0.42554021010793014;1.0348372364117875;10.0023094186431;0.7136317063717789;-0.4244547259948103;-0.42445501908151384;0.7248978945519834;0.36939840252543577;0.813785686570999
20.00035;1.043746554024912;0.8326088723644268;0.7974721231999268;-0.44445883512253553;-0.4255402061521104;1.0348427569018284;10.002384365077889;0.7136453333309762;-0.4244547198613867;-0.4244550175804498;0.7249009653620897;0.36939821643876364;0.8137797305378762
20.00035;1.0437440257906123;0.8326023866809349;0.7974731334414971;-0.44445883485041965;-0.4255402021317272;1.0348483173507987;10.002461482684378;0.7136586761126077;-0.42445471366658566;-0.42445501591660095;0.7249043381638539;0.36939786195576985;0.8137731239197123
20.000351;1.0437423460117072;0.8325960944609416;0.7974741407447195;-0.444458834795894;-0.42554019804169835;1.0348539895502677;10.00254067744027;0.7136716890145575;-0.42445470742009034;-0.42445501408219044;0.7249080142682409;0.3693973264942888;0.8137658426792446
20.000352;1.0437415293491619;0.8325900019272527;0.7974751009482683;-0.4444588349708171;-0.42554019388072595;1.0348598602655763;10.002621882845332;0.7136843238816943;-0.42445470113578215;-0.4244550120683751;0.7249119871421021;0.3693965997886722;0.813757865707218
20.000354;1.0437415995346775;0.8325841044383349;0.7974759654635423;-0.44445883537990655;-0.42554018965322515;1.034866006297028;10.002705063185038;0.7136965377205708;-0.42445469483258913;-0.424455009865813;0.7249162440358684;0.36939567390221983;0.8137491758575588
20.000358;1.0437425831532872;0.8325783928700837;0.7974766793245652;-0.4444588360212195;-0.42554018537124916;1.034872478097234;10.002790212966545;0.7137082945099098;-0.4244546885329588;-0.4244550074668967;0.7249207695408152;0.3693945452585575;0.8137397629620657
20.000366;1.0437444924732238;0.8325728631192094;0.7974771854099681;-0.4444588368876556;-0.4255401810543822;1.0348792992719953;10.002877362574718;0.7137195596901862;-0.4244546822600707;-0.42445500486854343;0.724925543149809;0.3693932148078207;0.8137296255122025
20.000382;1.0437473181260364;0.8325675166237073;0.7974774317115103;-0.4444588379686915;-0.4255401767268954;1.0348864814093803;10.002966581211739;0.7137302974326161;-0.424454676037716;-0.4244550020735127;0.7249305352658237;0.36939168540594935;0.8137187695482321
20.000414;1.0437510332986761;0.832562351394144;0.7974773749907335;-0.44445883925202745;-0.4255401724138469;1.0348940411592475;10.003057971191947;0.7137404757500109;-0.4244546698907674;-0.42445499908960044;0.7249357082810907;0.36938996046617;0.8137072018116382
20.000478;1.0437556021335535;0.8325573546957759;0.7974769796550952;-0.44445884072308867;-0.4255401681376603;1.0349020042209827;10.003151630192008;0.7137500685599071;-0.4244546638434789;-0.4244549959265378;0.7249400186963714;0.3693880452520205;0.8136940303229594
20.000606;1.0437609886692496;0.8325525006552232;0.797476217731914;-0.44445884236325967;-0.4255401639158265;1.0349103946618203;10.003247601060705;0.7137590478176192;-0.424454657918147;-0.4244549925917578;0.7249444179598;0.36938594881534687;0.8136801397388236
20.000862;1.0437671591262134;0.8325463174185195;0.7974736995996468;-0.44445804503133346;-0.42553939465701435;1.034919220675908;10.003345868300174;0.7137673783716315;-0.4244546521351786;-0.4244549890887206;0.7249418579595518;0.36938368455850945;0.8136592909404674
20.001118;1.043774076937419;0.8325416271716333;0.7974721646075704;-0.4444580469414498;-0.42553939057911566;1.0349284732519235;10.003446397275086;0.7137750249611644;-0.42445464651316145;-0.42445498541946947;0.7249342994515465;0.36938126853096914;0.8136332744932264
20.001374;1.0437817023668583;0.8325369548393191;0.7974702418021287;-0.4444580489518885;-0.4255393865864958;1.0349381350407365;10.003549115018528;0.7137819624289633;-0.42445464106918906;-0.4244549815889549;0.7249187140870902;0.36937871820950285;0.8135994366335725
20.00163;1.0437897257528215;0.8325294084541917;0.7974654042585626;-0.444459336398661;-0.4255407246927546;1.0349481815269028;10.003653851752771;0.7137881790713377;-0.4244546358194968;-0.4244549776082563;0.724895081093477;0.36937605356123215;0.8135578107369505
20.001886;1.0437983937843238;0.8325226233081797;0.7974609456699034;-0.44445919038296067;-0.42554069039466713;1.0349595790831658;10.003760378470167;0.7137936727557825;-0.42445463077938445;-0.42445497349546757;0.7248633840540756;0.36937329588820017;0.8135084457664434
20.002398;1.0438081064483085;0.832507843837081;0.7974481837324418;-0.44446064418862924;-0.4255420186935592;1.0349702905176312;10.003868501558987;0.7137984443728309;-0.4244546259620076;-0.4244549692748389;0.7247696057707538;0.36937046297189624;0.8134032840956364
20.00291;1.0438185829404436;0.8324841104372193;0.7974264293675545;-0.44446323228766005;-0.425544375245962;1.0349812799244695;10.003978087859348;0.7138024957404983;-0.42445462137790546;-0.42445496497427704;0.7246427247191256;0.369367566209139;0.8132682220361857
20.003422;1.043830785221542;0.8324509542652813;0.7973945207981622;-0.44446789888679344;-0.4255482721332003;1.0349925108318367;10.00408903113484;0.7138058343758509;-0.42445461703716736;-0.424454960620802;0.7244837197531767;0.36936461063659576;0.8131042012084135
20.003934;1.0438434892617565;0.8324042352073168;0.7973494552044181;-0.44447306869634823;-0.42555270434670894;1.0350049410344857;10.004201243929215;0.7138084773846575;-0.424454612951084;-0.4244549562373384;0.7242925763942195;0.36936059546060385;0.8129108206210038
20.004446;1.0438561658321974;0.8323404704726249;0.7972883301240522;-0.4444806767677819;-0.42555974718957146;1.035017518539987;10.004314687547053;0.7138104490513114;-0.42445460913054384;-0.424454951844412;0.7240722859937258;0.3693575165086359;0.8126917215868114
20.00547;1.0438731377596495;0.8321640416760093;0.7971163247874533;-0.44450280385906715;-0.42557921161925494;1.0350331804824981;10.004429411367829;0.7138117764475055;-0.42445460558436915;-0.4244549474637544;0.7235508411186546;0.36935136922327616;0.8122028718903592
20.006494;1.043893308364428;0.8319066625665351;0.7968646762152445;-0.4445357094572112;-0.42560796838418335;1.0350508584355387;10.004545594444465;0.7138124861296925;-0.42445460232032495;-0.42445494311901644;0.7229362333649219;0.36934515051059036;0.8116310426568858
20.007518;1.0439171178363165;0.831562789947575;0.796527791125188;-0.44457665380130545;-0.4256432217296883;1.0350704914879816;10.004663532273888;0.7138126020413749;-0.4244545993480035;-0.4244549388341169;0.7222454543789472;0.3693358612088692;0.8109901201726102
20.009566;1.0439607318475566;0.8306246795964806;0.7956072990925005;-0.4446852867189478;-0.4257354972595524;1.035108036735387;10.004783533413153;0.7138121480844271;-0.4244545966807494;-0.42445493463119693;0.7206974984846078;0.3693115070431108;0.8095796061187734
20.011614;1.0440202540931518;0.8293750303236205;0.7943769620416026;-0.4448220322644103;-0.4258484871438918;1.0351594701836064;10.004905824706219;0.7138111513134461;-0.4244545943340637;-0.42445493052998595;0.7189883632902153;0.36927509515195267;0.8080209880912493
20.01571;1.0441664000428659;0.8262392849959298;0.7912760329914065;-0.445121614467856;-0.4260823038529221;1.0352927773965546;10.005030553773022;0.7138096368950878;-0.42445459232265836;-0.42445492655112166;0.7154010471994162;0.369163629457814;0.8047594450406398
20.019396;1.0443448750549362;0.8229269283230681;0.787982995787813;-0.4453860855865595;-0.4262695399356029;1.0354589386277955;10.005157833763866;0.7138076237576502;-0.42445459065962443;-0.42445492271913243;0.71214254984915;0.36902411035062593;0.8017802461939071
20.023083;1.0445596834032767;0.8194603477192626;0.7845166834473076;-0.4456014701644369;-0.4263951793663;1.0356609233816998;10.005287748219823;0.7138051319711215;-0.42445458935602587;-0.42445491905949834;0.7090318744477433;0.3688605389616623;0.7989238243794047
20.026769;1.0448018379035164;0.8160612886261511;0.7810964310336336;-0.44574798177850344;-0.4264439701409189;1.0358916949476915;10.005420344888124;0.7138021898123191;-0.42445458841877964;-0.4244549155938218;0.7061620229263224;0.36869092026791056;0.7962805742446294
20.030455;1.0450612218248565;0.8128788307149278;0.7778725987836013;-0.4458197740391817;-0.4264144818105244;1.0361422151410593;10.00555564595385;0.7137988308896742;-0.4244545878493435;-0.42445491233774446;0.7035769863389875;0.36853426129982503;0.7938978213502912
20.034142;1.0453292466504258;0.8099830622909386;0.7749185803189763;-0.44582180353570267;-0.42631499822431757;1.0364014501380328;10.00569363561351;0.7137950886902635;-0.4244545876443057;-0.424454909301754;0.7012847405385677;0.3684045660335049;0.7917887227146903
20.037828;1.0455988753876138;0.8074064516943013;0.7722704633343965;-0.44576727668468835;-0.42616105020294487;1.0366623724193849;10.005834249758074;0.7137909892972735;-0.4244545877954755;-0.42445490649415646;0.6992732505119766;0.36831383159646985;0.7899478949343055
20.045201;1.0460834128619652;0.8031539639296783;0.7678645722008111;-0.44556187005890857;-0.42577570536312154;1.0371429549426698;10.00597741823467;0.7137865420496429;-0.4244545882899595;-0.4244549039239631;0.6959724801190889;0.3682680498110957;0.7869898339387998
20.052574;1.0465031305863646;0.7999425809929469;0.7645048600259277;-0.44530524988984227;-0.4253683016852316;1.0375581690077227;10.006123089975144;0.713781739224556;-0.42445458911252715;-0.42445490160219324;0.6934954014948602;0.36838521158955706;0.7848392036670171
20.059947;1.0468403207298325;0.797556725700845;0.7619964972992143;-0.4450722358429318;-0.4250174050216342;1.0378899889600792;10.006271161300834;0.7137765672474579;-0.42445459024896304;-0.42445489954115945;0.6916600006567828;0.36862531030947215;0.7833154722945472
20.067319;1.0470912196089912;0.7957916889600074;0.7601453782772459;-0.4449068127514526;-0.4247663814544691;1.038132394933921;10.006421420319162;0.7137710185662534;-0.42445459168775596;-0.4244548977526792;0.6903102758851185;0.3689323442447566;0.7822539242360278
20.074692;1.047264406699701;0.794482590167324;0.758786972739561;-0.44482103496766257;-0.42462310764485206;1.03829436962785;10.00657361095235;0.713765096937022;-0.4244545934197745;-0.42445489624766974;0.6893222287343693;0.3692553183294781;0.781520635401037
20.082065;1.04737398064423;0.7935052040246426;0.7577919571835104;-0.4448055406355393;-0.42457282256234774;1.0383898932951159;10.0067274966212;0.7137588157726299;-0.42445459543612185;-0.4244548950350776;0.6885998590786475;0.36954824386524626;0.7810088624012098
20.089438;1.0474375400710543;0.7927746246785216;0.7570662674844274;-0.4448421462136108;-0.4245909698558292;1.0384379440024951;10.00688283022049;0.7137521935704939;-0.42445459772618566;-0.42445489411834075;0.6880771692766315;0.36978813449173986;0.7806492778252028
20.096811;1.047471938704909;0.7922284789709072;0.7565380411249246;-0.44490625612910467;-0.42464720284855845;1.0384544985941042;10.00703931205628;0.713745251690551;-0.4244546002792784;-0.4244548934947086;0.6877011682632392;0.36996200213566943;0.7803888470187675
20.106811;1.0474898015527425;0.791705002023101;0.7560436806852098;-0.44500038263946146;-0.42473877179861264;1.0384535253730196;10.007196610426695;0.7137380148007247;-0.42445460308750127;-0.42445489315859475;0.6873528714076536;0.370102857284949;0.7801383227314475
20.116811;1.047499271156417;0.7913675237875631;0.7557331368288436;-0.4450802640766423;-0.42482009833034756;1.038443979805499;10.007354382546767;0.7137305116996477;-0.4244546061451145;-0.424454893102955;0.6871392981048187;0.3701577102528285;0.7799667563461308
20.126811;1.0475107585743881;0.7911601483290752;0.7555454753712959;-0.445131451721811;-0.42487313592671305;1.0384378154847214;10.007512230909118;0.7137227732982475;-0.42445460944546515;-0.4244548933183695;0.6870144694520739;0.37015957152454754;0.7798492578533007
20.136811;1.0475301982344198;0.7910456247583074;0.7554407787498026;-0.44515522582026695;-0.4248966664763379;1.0384379969627426;10.007669684105462;0.713714827806006;-0.4244546129789159;-0.42445489379347656;0.6869464071874251;0.3701334520166096;0.7797695205896464
20.146811;1.0475546587472404;0.7909819795547121;0.7553810085409368;-0.44515706399466226;-0.42489707706890223;1.0384455012976652;10.007826258401208;0.7137066989474234;-0.42445461673221724;-0.4244548945156206;0.6869101318698158;0.37010236076852754;0.779716465600456
20.156811;1.0475817307575117;0.7909457922793431;0.7553454504213998;-0.4451473819053176;-0.4248852575423493;1.0384553144979431;10.007981517712373;0.7136984069571097;-0.42445462068849943;-0.42445489546967313;0.6868886603954207;0.37008030249240653;0.7796817843696772
20.166811;1.0476093367672858;0.7909214683996288;0.755320613889987;-0.4451350515649633;-0.4248704892176521;1.0384644299880201;10.008135095544468;0.7136899665407842;-0.424454624829008;-0.4244548966371378;0.6868730042536657;0.3700682819264704;0.7796580405523232
20.176811;1.0476339908488288;0.7909015693462942;0.7553018058747479;-0.4451255007622438;-0.4248593382771004;1.0384718470028822;10.008286649025903;0.7136813808050303;-0.4244546291363427;-0.4244548979977461;0.686862168850167;0.37006331228721295;0.7796429441299245
20.186811;1.0476573073897513;0.7908853537230696;0.7552870497271178;-0.44511974033272655;-0.4248520914973738;1.0384765665081177;10.008435750429896;0.7136726367543297;-0.42445463359608787;-0.4244548995312178;0.6868521550691056;0.37006241715638016;0.7796315606747928
20.196811;1.0476770600183343;0.7908684826003011;0.7552737160251257;-0.4451166572212158;-0.4248485749228539;1.0384785916569252;10.008581881674331;0.7136637101630358;-0.4244546381958503;-0.4244549012178736;0.6868449632620639;0.37006062465587736;0.7796232727192639
20.206811;1.0476961377846628;0.7908522704364906;0.7552608989752593;-0.4451158225691303;-0.42484720438716833;1.03847893510627;10.008724557246763;0.713654576940654;-0.42445464292309915;-0.4244549030395841;0.6868375967673055;0.37005796263596497;0.7796154108930731
20.216811;1.0477138515957316;0.790838714932148;0.7552509469447839;-0.44511428179564466;-0.4248454461448259;1.0384786201555927;10.008863391619032;0.713645219072587;-0.4244546477633393;-0.42445490497996957;0.6868320619467972;0.3700534569102495;0.7796092170502541
20.226811;1.0477309421238412;0.7908256433523012;0.7552412227371706;-0.4451138653376538;-0.42484476096300433;1.0384766772030614;10.008998035879081;0.7136356241258355;-0.42445465269957955;-0.42445490702405525;0.6868273670260395;0.37004812841888424;0.7796042344535421
20.236811;1.0477474516207774;0.7908139306484131;0.7552325276445782;-0.4451131467564724;-0.42484378734163086;1.0384751496120022;10.00912808312147;0.7136257857248609;-0.4244546577121185;-0.42445490915896855;0.6868235224139055;0.3700429898539317;0.7796008878181716
20.246811;1.0477636827198913;0.7908039259448141;0.7552249846632241;-0.4451103824430815;-0.4248407557732659;1.0384730978613945;10.00925305664858;0.7136157034129216;-0.42445466277747385;-0.42445491137374924;0.6868195399945372;0.37003704426629686;0.7795977821598425
20.256811;1.0477794176314332;0.7907942457349897;0.755217432520289;-0.4451076182763882;-0.42483772424452104;1.038471587307198;10.00937243621492;0.713605378505886;-0.42445466786835;-0.4244549136576347;0.6868154310059836;0.3700312870264633;0.7795953668391365
20.266811;1.0477956614495267;0.7907855543780623;0.7552097746394919;-0.44510546072058227;-0.4248348800059154;1.0384686739602;10.009485648142698;0.7135948109796755;-0.42445467295724787;-0.4244549159996921;0.6868112045001546;0.3700257119216188;0.779593630395891
20.276811;1.0478105196300682;0.7907766488464676;0.7552022270507219;-0.44510269685926135;-0.4248318485317089;1.0384654008732863;10.00959208332892;0.7135840014710702;-0.424454678020188;-0.4244549183907963;0.6868068649184969;0.37002031599112756;0.7795925701768103
20.286811;1.0478247344429845;0.7907675641999029;0.7551942988851756;-0.4451005525797919;-0.424829513563249;1.0384627970354923;10.009691161382825;0.7135729569331648;-0.42445468303530715;-0.4244549208259222;0.6868024097531691;0.370015097156352;0.7795921875293482
20.296811;1.0478398223085912;0.7907601456831896;0.7551866793570908;-0.4450983954930271;-0.42482666937007724;1.0384588755712274;10.009782363789887;0.7135616947767389;-0.42445468798014985;-0.42445492330448686;0.6867978333686875;0.37001104979957433;0.7795929568478215
20.306811;1.0478536104721858;0.7907525555655002;0.7551792079545573;-0.44509563212291975;-0.42482363792729316;1.0384546395436178;10.009865230593272;0.7135502433535095;-0.42445469283299053;-0.42445492582762295;0.6867931341750024;0.37000616481731513;0.7795939276601126
20.316811;1.047867067964522;0.7907454144416246;0.7551718096657616;-0.4450928689219974;-0.4248206064850554;1.0384510974056693;10.00993938244826;0.7135386437352652;-0.4244546975756288;-0.4244549283943661;0.6867883138855855;0.37000243155061563;0.7795960485434733
20.326811;1.0478811504268974;0.7907393361708558;0.755164413991784;-0.4450907123228177;-0.4248177622881625;1.0384462731191773;10.010004539282033;0.7135269510814496;-0.42445470219534964;-0.4244549310004763;0.686784370800111;0.3699978379743482;0.7795992524720136
20.336811;1.047893904070795;0.7907330717913651;0.7551572619716418;-0.4450879494320529;-0.4248147308201448;1.03844119841107;10.010060428661404;0.7135152295033101;-0.42445470668659124;-0.42445493363990594;0.686779297875106;0.36999337226978013;0.7796022560663551
20.346811;1.0479062657101093;0.7907272294785896;0.7551502723839589;-0.4450851866782917;-0.424811699328611;1.0384369011487402;10.010106649397084;0.7135035454577187;-0.42445471104967863;-0.4244549363060836;0.6867740849825366;0.36998902831619984;0.7796059451667582
20.356811;1.047919174114715;0.7907224198653956;0.7551433657406396;-0.44508303047958386;-0.42480885506034527;1.03843140605812;10.010142685471193;0.7134919664079103;-0.4244547152861513;-0.42445493899180253;0.6867687192261624;0.3699858094489281;0.7796108000041985
20.366811;1.047930418373929;0.7907167904908798;0.7551363991842308;-0.4450808873868129;-0.42480651998349184;1.0384257406232578;10.010168052785463;0.7134805600412648;-0.42445471939602814;-0.4244549416880936;0.6867631843134937;0.36998172585222106;0.7796158750971693
20.376811;1.0479414692980695;0.7907121602667403;0.7551301038302846;-0.4450781249786498;-0.42480348839413734;1.0384209358269816;10.010182408358045;0.7134693894565858;-0.4244547233790983;-0.4244549443835001;0.6867574634566526;0.36997778869103687;0.7796216463425607
20.386811;1.0479530203107088;0.7907085157078727;0.7551240405394991;-0.44507596908200214;-0.4248006440171683;1.0384150255188112;10.010185561894987;0.7134585100181801;-0.42445472723777383;-0.42445494706566356;0.6867515444548253;0.36997400587956997;0.7796281168210467
20.396811;1.0479631289621933;0.7907045818877643;0.7551184659927266;-0.4450732068456894;-0.42479761235503966;1.0384090479904702;10.010177407930263;0.7134479685410453;-0.42445473097907915;-0.4244549497243382;0.6867454212562788;0.3699713808588993;0.7796357672546377
20.406811;1.0479727533024497;0.7907009430858128;0.7551133050658309;-0.4450704446880434;-0.42479458065718534;1.0384040427226437;10.010157831114068;0.7134377998759678;-0.42445473461364974;-0.4244549523539551;0.6867400920313013;0.3699679126197901;0.7796445387379113
20.416811;1.0479828561981361;0.7906990125690307;0.7551092620601729;-0.4450668625449646;-0.42479037468223024;1.0383980431378306;10.010126668013303;0.7134280234665652;-0.4244547381532937;-0.4244549549558875;0.6867335575739868;0.36996459555658157;0.7796531567907025
20.426811;1.0479915119752359;0.7906958819857205;0.7551050126796357;-0.4450641005526625;-0.4247873429156325;1.0383920767428105;10.01008374500652;0.7134186427508927;-0.4244547416102723;-0.42445495753808593;0.6867268193268796;0.36996142026578677;0.7796625143377047
20.436811;1.0480006705317388;0.7906935806507773;0.7551011786372033;-0.44506194505715807;-0.42478449836271914;1.038387173828921;10.010028933578747;0.7134096479588311;-0.42445474499783237;-0.4244549601107228;0.6867198777819148;0.3699583775367709;0.7796726246893194
20.446811;1.0480084343809415;0.7906908327301155;0.7550980223674404;-0.44505918325434846;-0.4247814665335835;1.0383813786246403;10.009962196319563;0.7134010218255421;-0.42445474833058694;-0.424454962682535;0.6867127346088627;0.36995546395957896;0.7796835047688913
20.456811;1.0480167822433444;0.7906888445378822;0.7550953771799445;-0.44505702793655305;-0.4247786219164424;1.038376754690358;10.009883639812461;0.7133927460650927;-0.42445475162413;-0.42445496525976956;0.6867053950071399;0.3699536849300177;0.7796956510337975
20.466811;1.0480235775059068;0.790685753281538;0.7550930941359517;-0.44505488571924456;-0.4247762864792911;1.0383713764660338;10.009793539720832;0.713384807882959;-0.42445475489450235;-0.42445496784589015;0.6866978673265908;0.3699510542013373;0.7797081385989446
20.476811;1.0480303632518728;0.790683090968027;0.7550915840097651;-0.44505099990119207;-0.4247721815354199;1.0383673125826742;10.009692327024208;0.7133772021055236;-0.4244547581577137;-0.42445497044240244;0.6866901626582087;0.36994859062037794;0.7797214602290558
20.486811;1.048037905778197;0.7906814909735377;0.7550909375621196;-0.44504884473473205;-0.4247693368034649;1.0383626145841027;10.009580540442503;0.7133699254376925;-0.42445476142821764;-0.4244549730504353;0.6866822946114647;0.369946312974836;0.7797356261246665
20.496811;1.0480443334857854;0.7906794315167208;0.7550910775990338;-0.44504608319868466;-0.4247663047946604;1.0383593173560366;10.00945871810169;0.7133629727975429;-0.42445476471857385;-0.4244549756708344;0.6866742772512877;0.36994423688513733;0.7797506416234062
20.506811;1.04805163452175;0.7906781704553331;0.755091788727958;-0.44504392804292997;-0.42476345999467585;1.0383554455860522;10.009327285280518;0.7133563431157897;-0.42445476804107524;-0.42445497830254436;0.6866661207092042;0.36994237447627853;0.7797665061248923
20.516811;1.0480579242444827;0.7906773112731164;0.755094060163221;-0.44503974001105145;-0.4247590664454163;1.038353018258222;10.009186508487291;0.7133500436742736;-0.42445477140704896;-0.4244549809422512;0.6866578286964339;0.3699407328417916;0.7797832071406736
20.526811;1.0480651619398966;0.7906753456078655;0.7550950353357275;-0.44503788707187003;-0.4247565100761906;1.038350051208062;10.00903651307129;0.7133440878799626;-0.42445477482444377;-0.42445498358575057;0.6866493998652595;0.369939313183355;0.7798007213354816
20.536811;1.04807142678655;0.7906749422148607;0.7550986359911767;-0.4450336989959646;-0.42475211649699823;1.0383485562522945;10.008877327411538;0.713338492646666;-0.4244547782979184;-0.4244549862270829;0.6866408280602017;0.36993811475634614;0.7798190202917026
20.546811;1.0480786555017987;0.7906745723203593;0.7551020014660167;-0.4450315437406766;-0.42474927163178444;1.0383465350957761;10.008708946174542;0.713333273401579;-0.42445478183023544;-0.42445498885623667;0.686632102679721;0.3699371389993094;0.7798380716387938
20.556811;1.0480849273255524;0.7906738060394658;0.755106116021054;-0.44502878207534385;-0.42474623952440843;1.0383459728023678;10.00853142405419;0.7133284370759652;-0.4244547854230114;-0.42445499146112003;0.6866232121025537;0.36993638791616196;0.7798578364391475
20.566811;1.0480919363755365;0.7906732618085427;0.7551103722926914;-0.4450272461282809;-0.4247440910868678;1.0383448337129944;10.008344930687231;0.7133239797446101;-0.42445478907782347;-0.4244549940324203;0.6866141450648567;0.36993585975419785;0.7798782650470888
20.576811;1.0480983044123913;0.7906726073821508;0.7551154805713667;-0.44502336007685367;-0.4247399859571001;1.0383450647447499;10.008149756786304;0.7133198899049468;-0.4244547927967758;-0.4244549965652823;0.6866048895206932;0.36993554870143985;0.7798992933602998
20.586811;1.0481057378403196;0.7906730863846191;0.7551214292701789;-0.44502120453874466;-0.42473714107037086;1.0383446103905813;10.00794632442579;0.7133161534988071;-0.42445479658120217;-0.424454999058181;0.686595433903494;0.3699354485830389;0.7799208436778471
20.596811;1.048112322606235;0.7906739902122616;0.7551289357827173;-0.4450170160536561;-0.42473274747803386;1.0383454305303474;10.007735165403751;0.7133127548191905;-0.4244548004306986;-0.4244550015111897;0.6865857701460495;0.36993555384871146;0.7799428285687934
20.606811;1.0481199813106579;0.7906738021813807;0.7551351417702071;-0.4450151625501657;-0.42473019109252724;1.0383455097796108;10.007516893473825;0.7133096727410796;-0.4244548043449395;-0.42445500392408725;0.6865758947768162;0.3699358554744773;0.7799651562090458
20.616811;1.0481267589156162;0.7906751986295949;0.7551439450364157;-0.4450109738352953;-0.42472579755918394;1.0383468536064504;10.007292209258425;0.7133068784130655;-0.4244548083264202;-0.4244550062963718;0.6865658072017162;0.36993633824283156;0.7799877374933814
20.626811;1.0481345627529446;0.7906755633163131;0.755151376523654;-0.44500912008154814;-0.42472324125325045;1.0383474733732903;10.007061852389636;0.7133043357462074;-0.4244548123804122;-0.424455008627221;0.6865555080681639;0.3699369840420743;0.7800104881426051
20.636811;1.0481424005615554;0.7906782144517098;0.7551612068395422;-0.4450055374395065;-0.4247190350477416;1.03834937220896;10.00682650176518;0.7133020016833684;-0.4244548165125644;-0.42445501091211973;0.6865450001752339;0.36993677760575394;0.7800328535100114
20.646811;1.0481492684400935;0.7906798051205242;0.7551708482481592;-0.44500277485432715;-0.4247160031558065;1.0383505382493283;10.00658673871134;0.7132998291414073;-0.4244548207268832;-0.4244550131393881;0.6865342917375744;0.3699377093961338;0.7800557130833827
20.656811;1.048157045316512;0.7906821274212988;0.7551805374181536;-0.4449994942063235;-0.4247120855510053;1.0383529420143482;10.006343088304419;0.7132977732351805;-0.42445482502498616;-0.42445501529041096;0.6865234012325494;0.3699387730901901;0.7800785439943809
20.666811;1.0481634802099613;0.7906839721965939;0.7551906286297547;-0.4449973508066939;-0.4247097502329685;1.0383545411570043;10.006096075238167;0.7132957939968441;-0.4244548294069883;-0.4244550173436202;0.6865123608032971;0.3699399606073323;0.7801013181692836
20.676811;1.0481709649798538;0.7906883402628921;0.7552021597185457;-0.44499376765803844;-0.42470554432331736;1.0383572912806522;10.005846265793291;0.7132938577195573;-0.42445483387324606;-0.42445501927977736;0.6865012147060293;0.36994126108111075;0.7801240221655333
20.686811;1.0481772523347939;0.790690640454804;0.7552122866387804;-0.44499130682743154;-0.4247028012218402;1.0383601533619813;10.005594292977715;0.7132919405298095;-0.4244548384244636;-0.42445502108471156;0.6864900154919554;0.36994266346601223;0.7801466510668909
20.696811;1.0481842212131416;0.7906960160475065;0.7552244984179547;-0.44498772340238124;-0.42469859548706734;1.038362098720924;10.005340836547067;0.7132900298119057;-0.4244548430603805;-0.42445502274849983;0.6864788240985902;0.3699441582726724;0.7801692022321886
20.706811;1.0481898953805493;0.7906993362209749;0.7552352742553475;-0.4449852622974866;-0.42469585256497083;1.0383651088090677;10.005086538859592;0.7132881268927435;-0.4244548477799522;-0.42445502426339493;0.6864677124358819;0.3699447378131832;0.7801911941023517
20.716811;1.0481961693635877;0.7907054211645137;0.755247810258005;-0.4449805543062864;-0.42469057400231536;1.038368164753019;10.004831955481704;0.7132862510275142;-0.4244548525820093;-0.4244550256226253;0.6864567590385676;0.3699463955701119;0.7802135596544826
20.726811;1.048202047664164;0.7907114732478295;0.7552601276666919;-0.4449783969591972;-0.4246877300206921;1.038370239098384;10.004577588736886;0.7132844346698488;-0.4244548574631207;-0.4244550268205669;0.6864460369659818;0.3699481257355653;0.780235804145756
20.736811;1.0482075081980382;0.7907177000808147;0.7552724250157404;-0.4449751151781265;-0.4246838131094048;1.0383732974107713;10.004323847732827;0.7132827138351838;-0.42445486241504593;-0.42445502785265943;0.6864356063723184;0.3699499232425329;0.7802579096579266
20.746811;1.0482115727200843;0.7907240929193925;0.7552853850588971;-0.44497235123569634;-0.42468078206389237;1.038375302134459;10.00407091390395;0.7132811207034835;-0.42445486742606636;-0.42445502871360785;0.6864255180379273;0.36995078263803705;0.7802793931501059
20.756811;1.0482161727525787;0.7907324374318584;0.7552992966629376;-0.4449687668957451;-0.4246765768203007;1.0383782127274956;10.003818735938252;0.7132796748060225;-0.4244548724836406;-0.4244550293958194;0.6864158215456961;0.36995269749562554;0.7803012058368528
20.766811;1.0482191278812;0.7907381682846143;0.7553113379749403;-0.444966924329038;-0.42467453074809564;1.0383809829067174;10.003567201214304;0.7132783767246316;-0.424454877574801;-0.4244550298903685;0.6864065697363656;0.3699546619058138;0.7803228841463266
20.776811;1.0482229003773584;0.7907473955169255;0.7553255056196129;-0.44496221540201414;-0.4246692525728521;1.0383835578306726;10.003316251902742;0.7132772093273418;-0.4244548826867824;-0.4244550301887013;0.6863978170810153;0.3699566701799451;0.7803444398213738
20.786811;1.048225302647987;0.7907550683701839;0.755338472372414;-0.44495975312381536;-0.4246665101572573;1.0383848726293496;10.003065823072031;0.7132761416134575;-0.42445488780874574;-0.42445503028282616;0.6863896160243698;0.3699577136041827;0.7803654056052907
20.796811;1.0482292252515686;0.7907667206821067;0.7553533342385982;-0.444956774457639;-0.42466249224877084;1.0383868594189343;10.0028157718997;0.7132751334001376;-0.42445489293251376;-0.42445503016525093;0.6863810124680411;0.3699597785220674;0.7803858496712286
20.806811;1.0482307953654362;0.7907771781792423;0.7553678507833038;-0.4449540096690965;-0.424659461392552;1.0383874626643141;10.002565944593268;0.7132741406328297;-0.42445489805309133;-0.42445502982967603;0.686374039550067;0.36996184796573434;0.7804070501113353
20.816811;1.0482329045514327;0.7907896852729139;0.755382968883819;-0.4449493001854814;-0.4246541832603796;1.0383886442696029;10.002316262414558;0.7132731194237547;-0.42445490316878587;-0.4244550292718194;0.6863677144661637;0.3699639035716137;0.7804281100451681
20.826811;1.0482336221684367;0.7908011546536238;0.7553971062377968;-0.4449479617078995;-0.4246525138717945;1.0383893731192255;10.002066712125606;0.7132720298930656;-0.4244549082796171;-0.4244550284906895;0.6863620426140667;0.36996492399777187;0.7804485338281345
20.836811;1.0482348887565456;0.7908155001288972;0.7554125964759569;-0.4449432519969181;-0.4246472357253228;1.0383896152835097;10.001817322065579;0.7132708394249399;-0.42445491338576546;-0.42445502748957226;0.6863570246559328;0.36996688338359546;0.7804692430862581
20.846811;1.0482345345234119;0.7908278717931072;0.7554263894504439;-0.44494140845542496;-0.4246451896868868;1.0383883349317813;10.001568137763288;0.7132695240649299;-0.424454918487853;-0.4244550262749065;0.6863526596349747;0.36996875445819616;0.7804897298423734
20.856811;1.0482362664877534;0.790845207985111;0.755442460310627;-0.4449366853630355;-0.424639402323797;1.038387504908847;10.001319130499201;0.7132680696012685;-0.424454923588345;-0.42445502485358;0.6863489440402071;0.36996951326432076;0.7805094836520131
20.866811;1.048235219348752;0.7908592790622491;0.7554564996699041;-0.4449348416654868;-0.4246373562148849;1.0383851183387873;10.001070147706148;0.713266471827521;-0.4244549286929016;-0.42445502323057094;0.6863458697957932;0.36997114246495894;0.7805294168645901
20.876811;1.0482351101012608;0.7908770009141874;0.7554724726442602;-0.44493013161759715;-0.424632077932574;1.0383841890220142;10.000821007839937;0.7132647323090248;-0.42445493381118365;-0.42445502140788516;0.6863434239683532;0.36997263303180394;0.7805490158264243
20.886811;1.048233794298764;0.7908946106330776;0.7554883899532934;-0.444928490461867;-0.42463011988171534;1.0383807410446269;10.000571621601756;0.7132628523499747;-0.42445493895702485;-0.4244550193853703;0.6863405902204077;0.36997298296400905;0.7805668836168519
20.896811;1.0482332517841504;0.7909125963719066;0.7555033559915779;-0.444924082590855;-0.42462512992292323;1.038377795499937;10.000322031007887;0.7132608328194695;-0.4244549441480665;-0.4244550171635131;0.686339348630427;0.36997419392237413;0.7805856897848373
20.906811;1.0482325624315847;0.7909314826206483;0.7555186089229403;-0.44492079902022585;-0.42462121290841703;1.0383733578082113;10.00007241458839;0.7132586785816578;-0.4244549494050105;-0.4244550147455725;0.6863386740688517;0.3699742686134503;0.7806035679730766
20.916811;1.0482317705024902;0.7909523282109245;0.7555352104459945;-0.4449183375257801;-0.424618080384214;1.0383694147226448;9.999823079985152;0.7132563986696857;-0.4244549547507642;-0.4244550121368016;0.6863385341548457;0.3699752089656527;0.7806214224777069
20.926811;1.0482299601375415;0.7909715949555083;0.7555505381746619;-0.4449144477697038;-0.42461397602647466;1.0383649452532755;9.999574405837594;0.7132539979361491;-0.42445496020840084;-0.42445500934311975;0.686338889345645;0.36997601424467746;0.7806387192837565
20.936811;1.0482291204894274;0.7909918804690246;0.7555657366791819;-0.44491116423587773;-0.42461005879874486;1.0383599320546009;9.999326757733401;0.7132514688488704;-0.42445496579747233;-0.4244550063715852;0.6863396996592344;0.369975681037906;0.7806549067279528
20.946811;1.0482283431875528;0.7910124944927618;0.7555809004341351;-0.44490788070229237;-0.42460614149310016;1.0383533630249362;9.999080401780923;0.71324879500882;-0.42445497153184847;-0.42445500323245855;0.6863409312171928;0.36997620685887816;0.7806708452057273
20.956811;1.048227412780573;0.7910327536780055;0.75559562798476;-0.44490521658277365;-0.42460292046493114;1.0383472229849642;9.998835446171418;0.7132459615419077;-0.4244549774200883;-0.4244549999413463;0.6863415545321166;0.369975594429537;0.7806846236087671
20.966811;1.048225908452289;0.7910531626485049;0.7556107996217167;-0.4449013268126299;-0.4245988157804714;1.038340483393922;9.99859185938684;0.7132429635046857;-0.424454983466048;-0.424454996518602;0.6863435410334956;0.3699758518983133;0.7806988904840249
20.976811;1.0482255135995604;0.7910742582558101;0.7556258047154844;-0.4448980431902611;-0.424594898192282;1.038333106595725;9.9983495268705;0.7132398129284089;-0.42445498967015943;-0.42445499298635087;0.686345862796318;0.3699749888005811;0.7807117758954052
20.986811;1.0482252665911655;0.7910964550607866;0.7556418085404293;-0.44489445726494725;-0.4245906920444874;1.0383240630389112;9.998108308382347;0.7132365411084878;-0.4244549960311849;-0.42445498936623643;0.6863484931578989;0.36997501264861266;0.7807241908694217
20.996811;1.048225169318248;0.7911174288385395;0.7556566522875896;-0.4448911735095172;-0.4245867742347499;1.038315339948695;9.997868115692691;0.713233191748584;-0.42445500254617874;-0.42445498567838336;0.686351410593826;0.3699739285016688;0.7807351449098158
21.006811;1.0482242603860665;0.7911376207429834;0.755671507329152;-0.44488728349260276;-0.4245826691205078;1.0383059365973222;9.997628989453707;0.713229811650668;-0.42445500920907475;-0.4244549819405873;0.6863546053692434;0.3699737378951022;0.7807455447426396
21.016811;1.0482244843041766;0.7911582100361357;0.7556861634859872;-0.44488399954725855;-0.4245787510958589;1.0382958589032518;9.997391120682014;0.7132264465930805;-0.42445501600968033;-0.4244549781673515;0.6863570809624007;0.3699724364366226;0.7807535281608111
21.026811;1.0482249006930022;0.7911785224895113;0.7557007346525649;-0.44488071548381414;-0.4245748329712261;1.0382851184889152;9.997154809860648;0.7132231391186336;-0.4244550229338501;-0.4244549743700204;0.6863608477671251;0.36997201422106635;0.7807617793182902
21.036811;1.0482255385257406;0.7911985172535618;0.7557152391297628;-0.44487743129286006;-0.42457091475123016;1.0382727303108021;9.996920393716952;0.7132199236454903;-0.4244550299632724;-0.4244549705589235;0.686364915525542;0.36997045977559007;0.780768445072023
21.046811;1.0482261568370526;0.7912186883468859;0.7557303792873726;-0.4448744641538721;-0.424567404338155;1.0382607043062657;9.996688166158252;0.7132168265622917;-0.42445503707438687;-0.42445496674399313;0.6863692914133729;0.3699697639681289;0.7807744448015767
21.056811;1.048226310330519;0.7912373616405074;0.755744908811419;-0.4448705735321491;-0.4245632987543434;1.0382480395424871;9.996458317237416;0.7132138765718913;-0.4244550442406058;-0.42445496293209717;0.6863739837277216;0.36996792143899787;0.7807788005093315
21.066811;1.048227652526399;0.7912562742283629;0.7557592962576484;-0.44486728891110017;-0.42455938028441437;1.038234730543095;9.996230921985907;0.7132111116508861;-0.42445505143886075;-0.4244549591261614;0.6863790051943586;0.36996693003530895;0.7807824414407707
21.076811;1.0482291835861075;0.7912747928234146;0.7557736306391944;-0.44486400412895044;-0.42455546174482434;1.0382207798818845;9.996005992547296;0.7132085739450762;-0.4244550586548823;-0.4244549553276269;0.6863833741247362;0.36996478939634486;0.7807835391972962
21.086811;1.0482308648449175;0.7912929170065418;0.7557878921291475;-0.4448607191796292;-0.4245515431438089;1.0382052086523308;9.995783536636315;0.7132063045483843;-0.4244550658821779;-0.42445495153799573;0.6863891153182341;0.36996349911571397;0.7807848210479357
21.096811;1.0482326577635543;0.7913106575927675;0.7558020689924517;-0.4448574340585291;-0.42454762449381633;1.0381900603089642;9.995563609398568;0.713204344538554;-0.4244550731160159;-0.424454947758909;0.6863952582145456;0.36996105627702136;0.7807844826120661
21.106811;1.0482335531488043;0.7913274135221942;0.7558162660162716;-0.4448535426357203;-0.4245435186250807;1.0381743940767363;9.99534636037813;0.713202735831163;-0.42445508034783624;-0.42445494399283146;0.6864018314889718;0.3699594541260073;0.7807834960607785
21.116811;1.0482354318438882;0.7913455699856494;0.755831351045327;-0.4448499549302808;-0.42453931147600715;1.0381582759395878;9.995131981945411;0.7132015195606489;-0.4244550875631261;-0.4244549402449034;0.6864088585997101;0.36995668423889727;0.7807809418420798
21.126811;1.0482372709185015;0.7913622811392619;0.7558452865039507;-0.44484666929899924;-0.4245353927571519;1.0381417753097122;9.994920613061623;0.7132007334335763;-0.42445509474328363;-0.4244549365249352;0.6864153556417919;0.3699547394652246;0.7807769279491455
21.136811;1.0482387491817586;0.7913780906848871;0.7558587539624939;-0.4448440029377453;-0.4245321703557329;1.0381239610333437;9.99471232276012;0.7132004103336742;-0.42445510186955543;-0.4244549328478457;0.6864233286112308;0.3699516151441023;0.7807723153178004
