time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.146811;1.0482403275521464;0.7913942443318166;0.7558725362137158;-0.4448407169870936;-0.42452825162415164;1.0381068944277823;9.994507140533416;0.7132005809141133;-0.42445510892458543;-0.4244549292325215;0.6864317732952535;0.3699483117322271;0.7807667509839594
21.156811;1.048241697498336;0.7914101772906317;0.7558862443195747;-0.4448374308833394;-0.4245243328909915;1.0380896248662208;9.994305123457837;0.7132012756841902;-0.4244551158900247;-0.42445492570005194;0.6864406825876518;0.36994583883386856;0.7807607697018569
21.166811;1.0482418545303387;0.7914250121118087;0.7558996975864501;-0.4448324141681451;-0.42451915395765494;1.0380721858866238;9.994106456040848;0.7132025195875492;-0.4244551227428548;-0.4244549222726242;0.68645005158052;0.3699422145388319;0.7807534905624943
21.176811;1.0482427030272015;0.7914417571076261;0.7559143364088575;-0.4448288255376883;-0.424514946774661;1.0380545907001653;9.99391149906795;0.7132043246816683;-0.4244551294541651;-0.4244549189739086;0.6864588720714835;0.36993945965699965;0.780745051332973
21.186811;1.0482432661103198;0.7914572749338673;0.7559278292499814;-0.44482553902285915;-0.42451102801439217;1.0380368332802685;9.993720762348312;0.7132066908281918;-0.4244551359918399;-0.42445491582860195;0.6864691255086246;0.3699355930205744;0.7807363335822886
21.196811;1.0482435530098897;0.7914727153264897;0.7559412444397969;-0.44482225240343115;-0.4245071092300404;1.0380178963913953;9.99353486378801;0.7132096106996383;-0.4244551423256138;-0.42445491285931747;0.6864797827697731;0.3699316292533597;0.78072699491496
21.206811;1.0482435946294542;0.7914880948424144;0.7559545737055315;-0.44481896570465257;-0.4245031904171173;1.0379997628284348;9.993354511391724;0.7132130733741625;-0.4244551484318079;-0.42445491008417846;0.6864908102944953;0.36992857683545777;0.7807175678572664
21.216811;1.04824343737705;0.7915034183704688;0.7559678009338073;-0.4448156789523968;-0.4244992715714592;1.0379814229713569;9.993180471911888;0.7132170687012265;-0.42445515429455316;-0.42445490751775716;0.6865021767516205;0.36992443650463636;0.7807071620219542
21.226811;1.048242872886212;0.791518074588986;0.7559805097646443;-0.4448130116047846;-0.4244960489895279;1.0379628744997857;9.993013516418031;0.7132215899222853;-0.4244551599034033;-0.4244549051730663;0.6865128527297313;0.36992120218672087;0.780695904842512
21.236811;1.0482415052733693;0.7915323432399871;0.7559932660447081;-0.4448079943735052;-0.42449086985982615;1.0379441173114248;9.992854358495835;0.7132266298040367;-0.42445516525052296;-0.4244549030622115;0.6865248072555097;0.3699168659025899;0.780684670909938
21.246811;1.0482410552454993;0.7915485717476414;0.7560070746948526;-0.4448044053669993;-0.42448666242771327;1.0379251450892197;9.992703571591507;0.7132321753001085;-0.4244551703295514;-0.4244549011951932;0.686537008312183;0.3699124219361668;0.7806731210138512
21.256811;1.0482405980049756;0.7915635729529926;0.7560195497848852;-0.44480111863408306;-0.42448274336748143;1.0379059379017956;9.992561515314975;0.7132382090890822;-0.42445517513642184;-0.42445489957819504;0.6865494216493845;0.369908865257328;0.7806618001392683
21.266811;1.0482401571388802;0.7915784539346518;0.756031695036675;-0.44479783194473327;-0.424478824247387;1.0378864615612005;9.992428331320138;0.7132447161290919;-0.42445517967072993;-0.4244548982141733;0.6865610040727184;0.3699041877338824;0.7806489479429771
21.276811;1.0482397342772978;0.7915932008559977;0.7560434344424548;-0.4447945453035952;-0.4244749050746005;1.037865671990419;9.992303999981502;0.7132516856386726;-0.4244551839362623;-0.42445489710538237;0.6865736991678365;0.3698993767841289;0.780636862437422
21.286811;1.0482393131906385;0.7916075088273121;0.7560544026597338;-0.4447901343238763;-0.42446991283413543;1.0378455233749653;9.99218840051695;0.7132591064198326;-0.4244551879403384;-0.4244548962536814;0.68658644153449;0.36989541565308914;0.7806251968303886
21.296811;1.0482388694034646;0.7916219955218458;0.7560650994415153;-0.4447868477769489;-0.42446599357199655;1.0378249779699107;9.992081362977789;0.7132669620585016;-0.4244551916920933;-0.42445489565744365;0.6865991650011136;0.36989028470420965;0.7806130589657845
21.306811;1.0482383771364223;0.7916375091921135;0.756076234989403;-0.4447832590324793;-0.42446178583863836;1.0378040073423778;9.991982736951833;0.7132752302936203;-0.42445519520030517;-0.42445489531023545;0.6866108068436724;0.36988496353933736;0.7806000875923557
21.316811;1.048236586358752;0.7916506092691363;0.7560853164289654;-0.44477998596735036;-0.42445837562331673;1.0377825840197683;9.99189246570761;0.713283883825112;-0.4244551984709519;-0.42445489520465374;0.6866233085978285;0.36988043218434996;0.7805885423778773
21.326811;1.048235930117682;0.7916646041973859;0.7560936611943606;-0.44477557513242966;-0.42445338323289034;1.0377606782078428;9.991810609774559;0.7132928889896359;-0.4244552015052068;-0.4244548953364503;0.6866356175930248;0.36987467272430236;0.7805766000117548
21.336811;1.0482351830616714;0.7916789044369413;0.7561015406086051;-0.4447722887081424;-0.424449463839203;1.037738262083936;9.99173731098386;0.7133022059510116;-0.4244552042996506;-0.4244548957047932;0.6866476886949736;0.36986867158119024;0.7805647302337854
21.346811;1.048234365948855;0.7916932342481312;0.7561086592276266;-0.4447690022944283;-0.4244455444260796;1.0377153144549256;9.991672752873589;0.7133117906742612;-0.4244552068488802;-0.4244548963111399;0.6866584849718966;0.3698624199973496;0.7805520432461426
21.356811;1.048233517242195;0.7917087410224739;0.7561160850591794;-0.44476541364756483;-0.4244413365769094;1.0376918287594503;9.991617122181417;0.7133215941552555;-0.4244552091481779;-0.42445489715845747;0.6866699761301762;0.3698569143949383;0.7805407630163251
21.366811;1.048232689816379;0.7917228905501665;0.7561213731385509;-0.4447610028382896;-0.4244363441447934;1.0376678216978763;9.991570565593;0.7133315623047431;-0.4244552111956679;-0.4244548982485685;0.6866811361437004;0.369850157569229;0.7805290564780448
21.376811;1.0482319431299807;0.791737415952978;0.7561261617463987;-0.4447577164327334;-0.42443242476805865;1.037642330964033;9.99153317729037;0.7133416389878502;-0.4244552129948744;-0.42445489957768423;0.6866919444569952;0.3698431580298034;0.7805174053014187
21.386811;1.0482313335425528;0.7917520027318429;0.7561301590571412;-0.4447544300252996;-0.4244285054424547;1.0376174014857642;9.991505006693815;0.7133517690319029;-0.4244552145554722;-0.4244549011342167;0.6867013872278382;0.3698369265671994;0.7805054184370167
21.396811;1.0482306506351333;0.7917660186922869;0.7561329802248662;-0.4447517630473549;-0.4244252824453973;1.0375920727317556;9.991486057935981;0.7133618978779549;-0.4244552158908583;-0.42445490290048404;0.6867114531068441;0.3698294730389391;0.780493924423803
21.406811;1.0482294872501556;0.7917797222586811;0.7561352348434357;-0.4447467462192368;-0.4244201030724078;1.0375663769069847;9.991476268374521;0.7133719667143984;-0.4244552170141649;-0.42445490485630605;0.6867211311350914;0.3698218064170295;0.780482528371271
21.416811;1.0482295422681465;0.7917943193481686;0.7561369071807955;-0.44474345977785734;-0.4244161839420571;1.0375403430278674;9.991475478480023;0.7133819107730206;-0.42445521793449;-0.4244549069827563;0.6867304154850692;0.36981393618993286;0.7804712363872723
21.426811;1.0482298664967655;0.7918099812157118;0.7561388919513127;-0.4447398710788267;-0.4244119764450704;1.0375139966315605;9.991483449332806;0.7133916665962406;-0.42445521865635616;-0.4244549092647193;0.686738305795721;0.36980687214506947;0.780459645796799
21.436811;1.0482304693448246;0.7918241270228095;0.7561387610739365;-0.44473546017491133;-0.42440698439739033;1.037487356154161;9.991499925166888;0.7134011792677284;-0.4244552191834019;-0.42445491169126714;0.6867468005465676;0.3697986232192089;0.7804485729518263
21.446811;1.0482313531190566;0.7918384681900511;0.7561381788578784;-0.4447321736564966;-0.424403065418693;1.0374604363534579;9.991524661227519;0.7134104018174133;-0.42445521952180454;-0.42445491425486626;0.6867548967788492;0.36979019695528814;0.7804376121634419
21.456811;1.0482325143556666;0.7918527093095006;0.7561368781519904;-0.4447288870961272;-0.42439914648349214;1.037433261370024;9.99155738515163;0.713419289980542;-0.4244552196799454;-0.4244549169504043;0.686761595049564;0.3697815993491689;0.7804258812358367
21.466811;1.0482339519766701;0.7918668817709948;0.7561348826853489;-0.44472560048287235;-0.42439522758880227;1.0374058758941795;9.99159775634996;0.7134277981200542;-0.42445521966723987;-0.4244549197729933;0.6867688981237413;0.36977283307301223;0.7804151442839509
21.476811;1.04823567040819;0.7918807259555382;0.7561319312020067;-0.44472118937946287;-0.4243902357062531;1.0373783423949972;9.991645367267763;0.7134358816867968;-0.4244552194949104;-0.424454922714451;0.6867758085136573;0.3697648939965618;0.7804050085677425
21.486811;1.04823740870089;0.7918954054567836;0.7561293144292374;-0.44471821983233123;-0.4243867247057274;1.0373507287193195;9.99169975852516;0.7134435061156047;-0.4244552191766676;-0.4244549257609295;0.6867823296461831;0.36975577157753003;0.7803945486917125
21.496811;1.0482396722434117;0.791909613294455;0.7561254140879173;-0.4447149330088235;-0.42438280590990135;1.0373231014751552;9.991760433351438;0.713450653863659;-0.42445521872797753;-0.42445492889395786;0.6867874643832159;0.36974645538551937;0.7803833851260404
21.506811;1.0482421853518962;0.7919235857759768;0.756120660043567;-0.44471052167500946;-0.4243778141235321;1.0372955264501669;9.991826844557082;0.7134573227667748;-0.42445521816428927;-0.42445493209390783;0.6867932123068784;0.36973694057890466;0.7803733057720846
21.516811;1.0482449348247906;0.7919379378825339;0.7561156741568645;-0.4447072346988895;-0.4243738954054054;1.0372670671910469;9.99189834202664;0.7134635195960015;-0.42445521749855863;-0.4244549353428915;0.6867985698853376;0.369728228283628;0.7803639266874031
21.526811;1.0482478979275291;0.7919520753350225;0.7561099377442352;-0.4447028232104529;-0.42436890371913466;1.0372397842103231;9.991974141289505;0.7134692570113799;-0.42445521673904135;-0.42445493862501354;0.6868035309917436;0.3697183241806084;0.7803543140974876
21.536811;1.0482510299864045;0.7919666139456291;0.7561040979421799;-0.4446995360877462;-0.4243649851313725;1.0372127373246245;9.992053353485217;0.7134745528079757;-0.4244552158879498;-0.42445494192435174;0.6868070873764495;0.3697082368244927;0.7803440669317182
21.546811;1.0482542678733195;0.7919823792880334;0.7560990179133054;-0.4446959466626327;-0.42436077821681856;1.0371859843392812;9.99213506621928;0.7134794242385983;-0.42445521494190386;-0.4244549452242246;0.686811232638387;0.3696979760041911;0.780334944535102
21.556811;1.0482565790732383;0.7919961937494423;0.7560924472377878;-0.4446909290527513;-0.4243555996611998;1.0371595728099732;9.992218416610621;0.7134838810295371;-0.42445521389415486;-0.42445494850968096;0.6868149679066814;0.36968755252087293;0.7803260610200218
21.566811;1.0482595749965167;0.7920104114372972;0.7560855028803374;-0.4446882611893477;-0.4243523776186553;1.0371335321698774;9.992302595901968;0.7134879300257976;-0.42445521273659503;-0.4244549517699541;0.6868173039563933;0.3696779779931463;0.7803170045800101
21.576811;1.048262752370957;0.7920253205386535;0.7560788350408298;-0.4446849738323328;-0.4243484594877828;1.0371078756253778;9.992386839172898;0.7134915860417372;-0.4244552114617055;-0.4244549549975193;0.6868202597755165;0.36966726403708894;0.7803085876257233
21.586811;1.0482657938406192;0.7920400108656142;0.7560717984585401;-0.4446805619763782;-0.4243434684912093;1.0370826106615376;9.992470457058594;0.7134948717527795;-0.42445521006552134;-0.4244549581842979;0.6868228588354303;0.3696564235980138;0.7803004125374187
21.596811;1.0482686413028952;0.792055077328282;0.7560649898006464;-0.44467727452909045;-0.42433955070186397;1.0370577481291965;9.99255284062897;0.7134978091804726;-0.4244552085486928;-0.42445496131753135;0.6868251218857493;0.3696454723384199;0.7802924973329022
21.606811;1.0482712355490706;0.7920710244299516;0.7560589153243997;-0.4446725603550892;-0.42433427167346954;1.0370333016378024;9.992633389809791;0.7135004128378843;-0.4244552069130294;-0.4244549643783407;0.6868260568134815;0.3696344247480152;0.7802839862473832
21.616811;1.0482735094040945;0.7920861910879969;0.7560520124628045;-0.44466927283144747;-0.4243303543010797;1.0370092824928396;9.992711424752764;0.7135026901460371;-0.4244552051572062;-0.42445496734528426;0.6868276528714545;0.3696242880307251;0.7802771462463483
21.626811;1.0482753819494268;0.7921013812886668;0.7560450734309553;-0.44466598525894624;-0.4243264371590598;1.036985697963771;9.992786163611948;0.7135046495599825;-0.42445520327675157;-0.42445497020047246;0.6868288872331122;0.369613061529881;0.7802701861695825
21.636811;1.0482767572117035;0.7921162685316955;0.7560378172953163;-0.4446615731620175;-0.4243214472299083;1.036962547695878;9.992856778134012;0.7135063043520262;-0.4244552012676677;-0.42445497293340595;0.686828738924588;0.36960174210546065;0.7802627369810291
21.646811;1.0482772697614202;0.7921308166217611;0.7560304352117626;-0.44465890489266313;-0.42431822677924413;1.0369398187173737;9.992922456517514;0.7135076692674782;-0.42445519912863006;-0.42445497554099904;0.6868291965555018;0.36959033031545463;0.780256594820309
21.656811;1.0482773397818799;0.792146713104187;0.7560242099284513;-0.44465419040073245;-0.4243129489271801;1.0369174858501704;9.992982437862173;0.7135087602735936;-0.4244551968606246;-0.42445497802399457;0.6868292532839159;0.36957883311601614;0.7802509135507152
21.666811;1.0482766303209181;0.792161662961891;0.7560171848113417;-0.4446509025247647;-0.4243090327560674;1.0368955174430101;9.99303603744099;0.7135095952713082;-0.42445519446751145;-0.4244549803817471;0.6868278991731313;0.36956726082402475;0.7802448487528836
21.676811;1.0482750831189118;0.7921764484205237;0.7560101421889148;-0.4446476145664285;-0.42430511683147865;1.0368738836448332;9.993082643075443;0.7135101879731012;-0.42445519195670334;-0.4244549826099546;0.6868271240845738;0.36955662087978175;0.7802406738766258
21.686811;1.048272650406491;0.7921907308355961;0.7560027786683534;-0.444643202054743;-0.4243001281296123;1.03685256131573;9.993121679126096;0.7135105398501286;-0.42445518933742404;-0.42445498470264814;0.68682592433344;0.3695449137498408;0.7802365978192111
21.696811;1.0482692925719046;0.7922050872268129;0.7559956429729436;-0.4446399139380881;-0.4242962127095858;1.0368315359323166;9.993152609261465;0.7135106404122948;-0.42445518662011095;-0.42445498665456693;0.6868233010800309;0.36953313390741716;0.7802322461881743
21.706811;1.0482649834101865;0.792218902426671;0.7559881265573999;-0.4446355012741294;-0.4242912245135991;1.0368108082042387;9.993175007889434;0.7135104741440748;-0.4244551838190673;-0.42445498846204505;0.6868212547138289;0.3695212747994747;0.7802294053704821
21.716811;1.0482597179728417;0.7922339087171479;0.7559818527039395;-0.4446319107897602;-0.4242870211852173;1.0367904009425841;9.993188603918538;0.7135100248953558;-0.4244551809540001;-0.4244549901240202;0.6868187829841912;0.3695093337848241;0.780227211863888
21.726811;1.048253513944566;0.7922475620763665;0.7559743646515416;-0.44462862248550594;-0.4242831064959629;1.0367703559616257;9.993193201078974;0.7135092757161798;-0.42445517804911076;-0.4244549916426883;0.6868158823259227;0.369497314365315;0.780225671220426
21.736811;1.048246145175746;0.7922600835045719;0.755966034562143;-0.44462482909194156;-0.4242788151849413;1.0367507245745955;9.993188555678863;0.7135082083751969;-0.4244551751317928;-0.4244549930236313;0.686811550916565;0.3694852252880926;0.7802238952705398
21.746811;1.0482381701297983;0.7922732922538046;0.7559582005480542;-0.44462154069479165;-0.4242749009243569;1.03673155990725;9.993174349463596;0.7135068054302982;-0.42445517222993556;-0.42445499427638345;0.6868077924792454;0.3694740777954964;0.7802240997777906
21.756811;1.0482293685656268;0.7922859819853019;0.7559498759799413;-0.44461712777327217;-0.424269913835298;1.0367129142231575;9.993150251006737;0.7135050529134778;-0.42445516936707256;-0.4244549954123691;0.6868036165676842;0.369461882430095;0.780224428864216
21.766811;1.048219781890492;0.7922987601447656;0.7559416222655139;-0.44461383931381454;-0.42426599996705144;1.0366948440011285;9.993116022576418;0.7135029416103363;-0.42445516655823623;-0.42445499643875684;0.6867980374375222;0.36944964577663664;0.7802244423272116
21.776811;1.048209454447207;0.7923121461950089;0.7559339242950947;-0.4446091241192228;-0.4242607248493778;1.0366774164752848;9.993071644694512;0.7135004668226982;-0.42445516381142634;-0.4244549973538647;0.6867930789640515;0.369437370844415;0.7802258596631118
21.786811;1.0481984251076246;0.7923244913929793;0.755925203874164;-0.4446058356620997;-0.42425681133363685;1.0366607066311948;9.993017337237397;0.7134976261407072;-0.42445516113460063;-0.4244549981485059;0.6867877799900255;0.3694250617006408;0.7802277496031728
21.796811;1.0481867213631422;0.7923363107358348;0.7559159509617639;-0.4446014227458424;-0.4242518249463492;1.0366447877657226;9.992953437283111;0.7134944151125481;-0.42445515854059285;-0.4244549988108476;0.6867811911958089;0.36941272473552234;0.7802291741929325
21.806811;1.0481743662138217;0.7923482118960504;0.7559067394961443;-0.4445981343898332;-0.42424791173273246;1.0366297211138715;9.992880286161117;0.7134908219246279;-0.4244551560454521;-0.4244549993319042;0.6867753689884373;0.36940036570892226;0.7802318312028879
21.816811;1.0481611349078142;0.7923590060022179;0.755896597700309;-0.44459434106214;-0.4242436217834952;1.036615545785432;9.992798211769916;0.7134868249794182;-0.42445515366251324;-0.42445499970976236;0.686769370747295;0.3693879898843887;0.7802347680417324
21.826811;1.0481476042646636;0.7923705460611924;0.7558868748665769;-0.44459105289029505;-0.42423970880753153;1.036602279123195;9.992707573508245;0.7134823956107536;-0.4244551513968528;-0.424454999949191;0.6867622489356817;0.3693766056974897;0.7802375019038266
21.836811;1.0481335862740442;0.7923830854062814;0.755877953226906;-0.444587462595601;-0.4242355075286511;1.036589929175703;9.992608837450378;0.713477502654202;-0.4244551492453032;-0.42445500005876063;0.6867560468718542;0.369364226140308;0.7802407785846732
21.846811;1.0481191497841345;0.7923940949390041;0.7558673932317952;-0.4445830501408501;-0.4242305216911651;1.0365785050074043;9.992502603002393;0.7134721156132764;-0.42445514720165206;-0.42445500005008174;0.6867497987009962;0.3693518659921495;0.7802441390537536
21.856811;1.048104356924392;0.7924053070347121;0.755856853406944;-0.4445797623165764;-0.4242266089397352;1.0365680193638913;9.992389547138446;0.7134662069919543;-0.42445514526047395;-0.42445499993697766;0.6867425334076669;0.369339539743483;0.7802466602354856
21.866811;1.0480892680851377;0.7924161045617852;0.7558457802443239;-0.4445753501113762;-0.42422162319345974;1.0365584857720276;9.992270370580522;0.7134597547977886;-0.42445514341783713;-0.42445499973358763;0.6867362817023983;0.3693272634050118;0.7802500658637149
21.876811;1.048073948932691;0.7924270701813442;0.7558347844159349;-0.44457206255944753;-0.424217710494917;1.0365499105763434;9.992145791602656;0.713452743849863;-0.424455141672179;-0.4244549994545036;0.6867300781600175;0.3693150565510017;0.7802534456923167
21.886811;1.048058474500013;0.7924375782748089;0.7558233319942309;-0.44456765064046644;-0.42421272476243316;1.0365422887097029;9.992016572212455;0.7134451633251164;-0.4244551400251751;-0.42445499911548296;0.6867239566804291;0.36930294211975734;0.7802567794658076
21.896811;1.048042662924913;0.7924487339962372;0.7558127324096203;-0.44456468060797355;-0.4242092197980148;1.0365356114977164;9.99188353340449;0.7134370029242382;-0.42445513848033534;-0.42445499873277687;0.6867169472709527;0.3692909457014523;0.7802591689546433
21.906811;1.0480270999531596;0.7924588745371788;0.7558010979430904;-0.4445602689978273;-0.4242042340204045;1.0365298770633673;9.991747520509154;0.7134282537569454;-0.4244551370393154;-0.42445499832239864;0.6867110764549714;0.36927909544198;0.7802623509176578
21.916811;1.0480115720566945;0.7924690946734431;0.7557897392808918;-0.44455698206696115;-0.424200321247068;1.0365250889177038;9.99160937109632;0.7134189114702938;-0.42445513569839716;-0.4244549978985356;0.6867053711853185;0.3692684217460073;0.7802658850506311
21.926811;1.0479961050547602;0.7924787520875082;0.7557781280833286;-0.44455257076857113;-0.4241953354124294;1.0365212453981607;9.991469900210742;0.7134089760696563;-0.424455134447765;-0.4244549974712923;0.6866988659486524;0.36925695502395595;0.7802679036549506
21.936811;1.0479807138924844;0.7924884061769626;0.755766885809389;-0.44454928415297906;-0.42419142257762493;1.0365183376179;9.991329840316425;0.7133984502472799;-0.424455133273557;-0.4244549970469928;0.6866936053058156;0.36924572207845974;0.780270602248352
21.946811;1.0479654133365668;0.7924974059694058;0.7557554792594974;-0.4445448731619957;-0.42418643667225686;1.0365163594787403;9.99118977270293;0.7133873384992321;-0.42445513216046404;-0.42445499663105224;0.68668863782119;0.36923474346114643;0.7802730655380314
21.956811;1.0479502216381138;0.7925074371615047;0.7557456046127972;-0.44454128461974757;-0.42418223536341354;1.036515312139382;9.99105013325601;0.7133756477513395;-0.42445513109385563;-0.4244549962300999;0.6866830096826014;0.36922403216193456;0.780274386058991
21.966811;1.0479351611092296;0.7925156065472719;0.7557345908195431;-0.4445368739165961;-0.42417724935525764;1.0365151950585196;9.990911281197441;0.7133633914270531;-0.42445513006104263;-0.4244549958513343;0.6866787671625832;0.3692135946863275;0.7802763095940435
21.976811;1.0479200032363378;0.7925229961945365;0.7557237570911445;-0.4445342073279115;-0.42417403243973867;1.036515991812778;9.990773560888089;0.7133505952489353;-0.4244551290501734;-0.4244549954996649;0.6866749641880207;0.3692034339901142;0.7802779566370591
21.986811;1.047905307331264;0.7925301636317811;0.7557133777888132;-0.4445297968729752;-0.424169046278377;1.0365176640808533;9.990637322013303;0.713337297633006;-0.4244551280487947;-0.4244549951753193;0.6866706627366608;0.3691935502445916;0.7802784638890332
21.996811;1.0478908546299177;0.7925370508128967;0.7557037113034705;-0.44452651106569274;-0.4241651330537575;1.036520160247644;9.990502905643924;0.7133235415986385;-0.4244551270456242;-0.4244549948739463;0.6866679227414139;0.3691839404909033;0.7802796215905559
22.006811;1.047876676324464;0.7925441224342866;0.7556953218656162;-0.444521798583922;-0.42415985829891145;1.0365234232360239;9.990370616280808;0.7133093660212262;-0.42445512603398133;-0.42445499458834907;0.6866657909743717;0.3691756004283951;0.7802810584791903
22.016811;1.0478627880640397;0.7925496853541714;0.7556867043017965;-0.44451851296718237;-0.42415594484367863;1.036527386358004;9.990240731318734;0.7132948051297745;-0.42445512501316146;-0.42445499431128386;0.6866632980303131;0.3691665260543913;0.7802809813023573
22.026811;1.0478491933719956;0.7925542173813885;0.7556784224397464;-0.4445141028909649;-0.4241509582267296;1.0365319701759188;9.990113551552653;0.7132798932392769;-0.4244551239864018;-0.4244549940390463;0.6866624622471345;0.3691577133853286;0.7802816564760032
22.036811;1.0478358915409602;0.7925582887036839;0.755671123109055;-0.444510817450196;-0.4241470445105714;1.0365370882616982;9.98998940199057;0.7132646638936406;-0.42445512295791615;-0.4244549937732648;0.6866622938109425;0.36914915820352134;0.7802822326132528
22.046811;1.0478228807878476;0.7925612708894534;0.7556642893096678;-0.4445064075437578;-0.42414205762452906;1.0365426544249774;9.989868567754232;0.7132491424326582;-0.42445512193274654;-0.4244549935193231;0.6866617957747817;0.369140855453503;0.7802818597182795
22.056811;1.0478099009731785;0.79256314690131;0.7556581470885305;-0.44450374172116003;-0.42413883974657224;1.0365485861792472;9.989751258669088;0.7132333407716369;-0.4244551209188157;-0.42445499328340586;0.6866629638492752;0.36913279663398363;0.7802823352799847
22.066811;1.0477974751652224;0.7925656380617119;0.7556539976236716;-0.4444990297398618;-0.4241335642078692;1.0365548068153474;9.989637632774931;0.7132172576999672;-0.42445511992748414;-0.42445499307004186;0.6866647871171806;0.3691249680410015;0.780282820582628
22.076811;1.0477853543810625;0.7925664882290111;0.7556498953179674;-0.4444957446100288;-0.4241296499539441;1.0365612513080398;9.989527849939305;0.7132008825365013;-0.4244551189721436;-0.42445499288033167;0.6866662495766838;0.36911735210538155;0.7802824728410548
22.086811;1.0477735578856286;0.7925662143672553;0.7556463514853569;-0.44449133497381016;-0.4241246625324441;1.0365678728412733;9.989422108933962;0.7131841995844169;-0.42445511806709213;-0.4244549927121209;0.6866693330657674;0.36910992975216755;0.7802830750129629
22.096811;1.0477621159697454;0.7925654188375115;0.7556439652968409;-0.4444880499424529;-0.424120748013685;1.0365746407539564;9.989320598665168;0.7131671925400469;-0.42445511722711665;-0.4244549925624106;0.6866730204823832;0.3691026825070384;0.7802837449695315
22.106811;1.0477510708265239;0.7925634943195282;0.7556421872520929;-0.44448364037846166;-0.4241157603271338;1.0365815322159657;9.98922343837177;0.7131498496813788;-0.4244551164666812;-0.42445499242959117;0.6866762964148329;0.3690955938587242;0.7802835754814416
22.116811;1.047740474279583;0.7925610401852345;0.7556416184014446;-0.4444803554017708;-0.42411184554273756;1.0365885281525373;9.989130707762335;0.7131321679876592;-0.424455115798134;-0.4244549923137038;0.6866811458166312;0.36908964967869556;0.7802847543967321
22.126811;1.0477303841580377;0.7925585689909292;0.7556427739195739;-0.44447564363749986;-0.42410656921074835;1.0365956183137701;9.989042472133047;0.7131141550034835;-0.4244551152307003;-0.4244549922153014;0.6866865514256385;0.3690828389607618;0.7802853940489721
22.136811;1.0477206009006548;0.7925538253338743;0.7556437098980103;-0.44447297812674075;-0.42410335025214313;1.0366028068161002;9.988958762425801;0.7130958301886917;-0.4244551147718494;-0.4244549921352463;0.6866914885853576;0.3690761549138653;0.7802850247256682
22.146811;1.0477116963807958;0.7925485458703353;0.7556457210439841;-0.44446856858901207;-0.4240983620360789;1.036610107221108;9.98887957446288;0.7130772244260907;-0.4244551144280083;-0.4244549920769228;0.6866979213006468;0.36906959475246964;0.7802853494411344
22.156811;1.0477034437223052;0.7925427451609787;0.7556490124567177;-0.44446528362045723;-0.4240944467283982;1.0366175367766943;9.988804863511566;0.7130583763989452;-0.4244551142034407;-0.4244549920488342;0.6867048050402182;0.3690631579518217;0.7802854423527886
22.166811;1.0476958520237094;0.792535837888072;0.7556530245146945;-0.4444608740631155;-0.42408945825500777;1.0366251163206497;9.988734531686925;0.7130393280536987;-0.42445511410026104;-0.42445499206491943;0.6867110924801372;0.36905684557704205;0.7802843939986652
22.176811;1.0476889165989993;0.7925284455259797;0.7556583412373264;-0.44445758906923283;-0.4240855426856859;1.036632865379525;9.988668444705983;0.7130201195787798;-0.42445511411883596;-0.4244549921433565;0.6867187371542652;0.369050662231378;0.7802839488928174
22.186811;1.0476826294031718;0.792521100207009;0.7556654557715999;-0.44445287724323745;-0.4240802655679363;1.0366407979525547;9.98860645161179;0.7130007857300129;-0.42445511425665244;-0.4244549923050047;0.6867266962036421;0.3690446177705317;0.7802832150234998
22.196811;1.0476769839487048;0.7925121621253816;0.7556727919121997;-0.4444495922020821;-0.424076349718152;1.0366489296578365;9.988548393408973;0.7129813569895775;-0.4244551145069562;-0.42445499257102765;0.6867339321208904;0.36903872624127715;0.7802813002322725
22.206811;1.0476719794714977;0.7925021495885418;0.755680839886907;-0.44444518254213733;-0.4240713606795757;1.0366572858500636;9.988494108910531;0.7129618643321508;-0.4244551148578852;-0.42445499296083955;0.686742410546971;0.36903300350379176;0.7802799507031989
22.216811;1.0476673622450265;0.7924910575169067;0.755689781391248;-0.44444251688745884;-0.424068140589292;1.0366658978244214;9.988443426868736;0.7129423424527509;-0.4244551152929644;-0.42445499349075827;0.6867510926409818;0.36902846559955954;0.7802787445532077
22.226811;1.0476636610235106;0.7924794912066537;0.7556998187668245;-0.4444381071514543;-0.42406315122401544;1.0366747913972933;9.98839618835034;0.7129228249887549;-0.4244551157951848;-0.42445499417197424;0.6867589291687015;0.36902312832087286;0.7802758479952383
22.236811;1.0476606317885828;0.7924674510553056;0.7557111359872846;-0.44443482197019624;-0.4240592347267768;1.036683978746507;9.988352312549805;0.712903336312249;-0.4244551163523247;-0.42445499501011325;0.6867678642425441;0.3690180079464991;0.7802735044432081
22.246811;1.0476582994370456;0.7924554602255558;0.7557242224715423;-0.4444301099276097;-0.4240539566450962;1.0366934588765875;9.988311822870779;0.712883892708721;-0.42445511695723764;-0.424454996008692;0.6867768425389963;0.3690131224370125;0.7802708493750816
22.256811;1.047656696431611;0.7924418776904375;0.7557374873403957;-0.44442682466864675;-0.42405003978669864;1.0367032238729545;9.988274841061045;0.7128645087495988;-0.42445511760286203;-0.4244549971732243;0.6867848143036207;0.36900849135901664;0.7802670154706147
22.266811;1.0476558578183262;0.7924272283502738;0.7557513823656915;-0.4444224147659527;-0.4240450496949972;1.0367132607184804;9.988241591565057;0.7128452009016962;-0.42445511827887195;-0.4244549985128292;0.6867937387896171;0.36900413363922624;0.7802637662211311
22.276811;1.0476558123617445;0.7924121227501848;0.7557664150646601;-0.44441912941756856;-0.4240411324393244;1.0367235481923984;9.988212351148418;0.7128259930483253;-0.4244551189737945;-0.4244550000392679;0.6868025809647939;0.36900006508509425;0.7802602135098171
22.286811;1.0476565678982805;0.7923959646158583;0.755781918092879;-0.4444147194106744;-0.4240361419391635;1.0367340583473499;9.988187340329477;0.7128069207580285;-0.42445511967947447;-0.42445500176350515;0.6868103043513393;0.3689962990077786;0.7802554698739957
22.296811;1.0476581007185841;0.7923793715169003;0.7557983644096513;-0.44441143394723137;-0.4240322242692731;1.0367447644064647;9.988166656283674;0.712788027597805;-0.42445512039307526;-0.4244550036914927;0.6868188713575546;0.36899284879207256;0.7802512978403343
22.306811;1.047660100768514;0.7923622762947948;0.7558157551207094;-0.4444073410275553;-0.4240276410324906;1.0367556480874935;9.988150284820154;0.7127693587531974;-0.4244551211139455;-0.42445500582273377;0.6868272473938402;0.36898972796819146;0.780246827311072
22.316811;1.0476630237145848;0.7923442646374573;0.7558332061092966;-0.4444040554038057;-0.4240237229374667;1.0367666984996387;9.988138174107416;0.712750958384163;-0.42445512183770767;-0.4244550081521299;0.6868343991435256;0.3689879491049208;0.780241670988729
22.326811;1.047666543047442;0.7923252719939826;0.7558507337932049;-0.44439964506905133;-0.4240187315844076;1.0367779059873639;9.988130350182868;0.7127328685947538;-0.4244551225534172;-0.42445501067262287;0.6868422920250395;0.3689855246009324;0.7802366710607407
22.336811;1.0476705921278284;0.7923059319010822;0.755868827459944;-0.44439635924499454;-0.4240148130483959;1.0367892600590252;9.98812698364364;0.7127151246128811;-0.42445512324483015;-0.42445501337717284;0.6868498939699142;0.368983465524227;0.7802314592599725
22.346811;1.0476751103382207;0.7922856820977084;0.7558868248906269;-0.4443919486948284;-0.4240098212535331;1.0368007512189084;9.988128328248381;0.7126977483728986;-0.4244551238925151;-0.42445501625900167;0.686856178425985;0.368981777076592;0.7802251998386492
22.356811;1.0476800506830528;0.7922663048240083;0.7559062951567371;-0.4443883604321091;-0.42400561392469593;1.0368123708245196;9.988134609321037;0.7126807497117634;-0.4244551244760738;-0.42445501931058205;0.6868631203255845;0.36898045715332156;0.7802196932899345
22.366811;1.0476853840158473;0.7922453088331156;0.7559247286826449;-0.4443850742969421;-0.42400169476183686;1.0368241062948935;9.988145968035335;0.7126641370145484;-0.4244551249759368;-0.4244550225239707;0.6868696919436827;0.36897949846695205;0.7802140860719177
22.376811;1.0476910977148164;0.7922235850922424;0.7559428431946572;-0.44438066344708665;-0.4239967023726614;1.036835934376422;9.988162469568415;0.7126479273496027;-0.42445512537387475;-0.4244550258909413;0.686874861981565;0.36897889000534523;0.7802075187260318
22.386811;1.0476969287856621;0.7922012117421153;0.7559607698024204;-0.44437799659804617;-0.42399347887886096;1.0368478179120184;9.988184138261122;0.7126321485245299;-0.4244551256544925;-0.42445502940099855;0.6868805947294226;0.3689786195453088;0.7802017727686522
22.396811;1.0477033890343055;0.7921788785710868;0.7559786677939531;-0.4443735855884831;-0.4239884861512636;1.0368597107174413;9.988210981444356;0.7126168349052237;-0.42445512580774664;-0.42445503304141463;0.6868858515738742;0.36897867571991205;0.7801959808453274
22.406811;1.0477101993176972;0.7921566595929791;0.755996678080674;-0.44437029913705883;-0.42398456631575837;1.036871566993029;9.988242987985307;0.7126020222616116;-0.4244551258282579;-0.42445503679980606;0.6868895934191828;0.3689790453317286;0.7801892626286878
22.416811;1.0477173329474587;0.7921351394976197;0.7560152468746028;-0.4443655857583828;-0.42397928494390985;1.0368833502755779;9.988280104702437;0.7125877441022038;-0.4244551257119997;-0.4244550406635302;0.686893780200223;0.3689807105627315;0.780183845032597
22.426811;1.0477247644500745;0.7921127376732509;0.756032755949579;-0.4443622991746237;-0.4239753648470711;1.036895043250158;9.988322230479058;0.7125740276169837;-0.42445512545462744;-0.4244550446162621;0.6868973730022269;0.3689816517518867;0.7801778896722762
22.436811;1.0477324668013095;0.7920900453659957;0.7560496624444328;-0.44435788789201314;-0.42397037158937606;1.0369066510833231;9.988369255249937;0.7125608896405353;-0.424455125051019;-0.42445504863646005;0.6868993383823226;0.3689828511093132;0.780170978416635
22.446811;1.0477404064368658;0.7920677416822572;0.7560665136577839;-0.444354601191749;-0.42396645125369675;1.0369181928914732;9.988421078349377;0.7125483341774125;-0.4244551244956519;-0.42445505269763584;0.686901647636245;0.3689842917563369;0.7801648594720411
22.456811;1.0477485461482952;0.7920452954371914;0.7560827103448549;-0.44435018979490265;-0.4239614577543201;1.0369296944162545;9.98847755971489;0.7125363536299872;-0.424455123784375;-0.4244550567708978;0.6869032745345831;0.3689859564502435;0.7801586354162632
22.466811;1.0477565903270012;0.7920227760966302;0.7560984251435703;-0.4443475224485471;-0.42395823317945797;1.0369411871183027;9.988538477630671;0.7125249370799039;-0.42445512291472814;-0.42445506083062823;0.6869031969162306;0.36898782865050744;0.7801514055213989
22.476811;1.0477650262328915;0.7920019853460346;0.7561149354014507;-0.44434280873036813;-0.4239529510650087;1.0369527053322956;9.98860359882479;0.7125140782399394;-0.42445512188505136;-0.424455064857928;0.6869034002947352;0.3689898913402581;0.7801449115716247
22.486811;1.047773567430937;0.7919807465598806;0.7561302940046805;-0.4443395218464291;-0.4239490302159474;1.0369642832010553;9.98867279148953;0.712503774832773;-0.4244551206958968;-0.42445506883936057;0.6869028780996471;0.36899212428217243;0.7801382548459316
22.496811;1.0477821881931366;0.7919596525444119;0.7561450178642373;-0.44433511028013156;-0.4239440361902202;1.0369759532008254;9.988746018475787;0.7124940245706943;-0.42445511935167785;-0.4244550727657343;0.686900627361209;0.36899550310982165;0.7801310093863196
22.506811;1.0477908629103803;0.7919393722713178;0.7561597035909927;-0.4443318233407033;-0.4239401150706916;1.0369877411990067;9.988823254004082;0.7124848232558366;-0.4244551178585616;-0.4244550766320102;0.6868986479151525;0.36899799955725016;0.7801239700599509
22.516811;1.047799569216997;0.791919356118521;0.7561737884623386;-0.44432741172173135;-0.4239351207736868;1.0369996638992311;9.988904448238518;0.7124761644528689;-0.4244551162215461;-0.4244550804359778;0.6868959439160524;0.36900058363555127;0.7801167185646093
22.526811;1.047808290520498;0.7919002545781084;0.7561878611379652;-0.44432412473591365;-0.42393119938845636;1.0370117334319469;9.988989512801846;0.7124680390010156;-0.42445511444388795;-0.42445508417696026;0.6868915179747987;0.36900322820905285;0.7801083770061745
22.536811;1.0478170187828304;0.7918826253976959;0.7562024376297745;-0.44431941083783877;-0.4239259164828313;1.0370239602618763;9.989078276271535;0.7124604336898567;-0.42445511252697216;-0.4244550878559124;0.6868873640531669;0.3690059101865286;0.7801007223624984
22.546811;1.0478254941560239;0.7918642482486544;0.7562155867579409;-0.44431674324685055;-0.4239226908430391;1.037036354827812;9.989170453766349;0.7124533312095793;-0.42445511047003504;-0.4244550914749872;0.6868824700080136;0.3690086050980139;0.780092899759633
22.556811;1.0478342359495716;0.7918468762541945;0.7562286150760431;-0.4443123314819665;-0.42391769605079455;1.0370489348340601;9.989265664172844;0.7124467108946689;-0.42445510827036576;-0.4244550950356109;0.686876826828584;0.3690112816972836;0.7800849442073265
22.566811;1.0478429822590534;0.7918305189941846;0.7562417343413712;-0.4443090443171007;-0.4239137741925866;1.0370617278699192;9.989363458228736;0.7124405453402923;-0.4244551059242388;-0.42445509853689517;0.6868694333744501;0.36901390358743574;0.7800760115296582
22.576811;1.0478517310601323;0.7918148723082952;0.7562546855596334;-0.44430575707268255;-0.42390985223252936;1.0370747608810242;9.989463354116237;0.7124347950168936;-0.4244551034286334;-0.4244551019757164;0.6868622899272275;0.3690174360288588;0.7800683633200854
22.586811;1.0478604826060451;0.7917996233113039;0.7562672194223157;-0.4443013450632664;-0.4239048571358651;1.0370880486355458;9.989564902083533;0.7124294102186629;-0.424455100782099;-0.42445510534811287;0.6868543883222172;0.3690198502297599;0.7800601881345982
22.596811;1.0478692406691386;0.7917864842726322;0.75628103279443;-0.44429775540224153;-0.42390064665281996;1.0371015929900793;9.989667691777864;0.7124243394920304;-0.42445509798466713;-0.4244551086513762;0.6868447110665411;0.36902212124118894;0.7800510934568409
22.606811;1.04787801257358;0.7917725811223834;0.7562934534239053;-0.4442933431782557;-0.42389565140282875;1.0371153923544714;9.98977126640694;0.7124195337644581;-0.4244550950379394;-0.4244551118854736;0.6868352386407701;0.369024223966208;0.7800428513842766
22.616811;1.047886802033429;0.7917596245854296;0.7563061827177743;-0.4442900555139319;-0.42389172913718187;1.0371294525565327;9.989875132159828;0.7124149430472511;-0.4244550919441387;-0.42445511505205175;0.6868249558505316;0.369026132986488;0.7800345819807217
22.626811;1.0478953380980178;0.7917463880940104;0.7563183055923486;-0.44428626249944003;-0.4238874297511759;1.0371437892141417;9.98997890696498;0.7124105107456787;-0.4244550887048675;-0.4244551181523953;0.6868128543570117;0.3690278259350346;0.7800253968761254
22.636811;1.0479041095308153;0.7917346650612943;0.7563312287841054;-0.4442829745631205;-0.42388350740073877;1.037158420857881;9.990082358697675;0.7124061718817598;-0.4244550853223583;-0.42445512118665313;0.6868009343989989;0.36902928711150546;0.7800170455841164
22.646811;1.0479128187869498;0.7917232141064645;0.756344023881362;-0.4442785617859281;-0.42387851198278664;1.0371733588908612;9.990185277336154;0.7124018563833471;-0.42445508180043684;-0.42445512415367803;0.6867882058215964;0.36903150851249655;0.7800091045954222
22.656811;1.0479214343541914;0.7917137218792646;0.7563583660738372;-0.44427497130994587;-0.42387430125461756;1.0371886013673155;9.99028737514882;0.7123974906418816;-0.4244550781422441;-0.4244551270511647;0.6867736883703076;0.36903248759787877;0.7799997225349206
22.666811;1.0479299342341553;0.791703581996892;0.756371837165623;-0.4442716828896778;-0.42387037886724793;1.0372041346375684;9.99038827282068;0.7123929975326629;-0.4244550743480317;-0.424455129875659;0.6867594147488414;0.3690332254079139;0.7799911022756385
22.676811;1.0479383021503077;0.791693548135294;0.7563852382568408;-0.4442672696089907;-0.42386538343211705;1.0372199369963906;9.99048752116534;0.7123883019796208;-0.42445507041408387;-0.42445513262162116;0.6867444334266992;0.369033726774787;0.7799823218558194
22.686811;1.0479465247357673;0.7916841456909842;0.756399167308146;-0.4442639808506022;-0.42386146103346134;1.037235975950469;9.990584654344033;0.7123833407109254;-0.4244550663314926;-0.4244551352811323;0.6867278038834226;0.3690339986717153;0.7799724587648125
22.696811;1.0479545875073726;0.7916746918588913;0.7564130655373151;-0.4442595672262318;-0.42385646557210455;1.037252204330321;9.990679230942908;0.7123780689263295;-0.42445506208736433;-0.4244551378438707;0.6867115856984505;0.3690340463213659;0.779963246531749
22.706811;1.0479622155580406;0.7916651138927491;0.7564271214705953;-0.444256897596159;-0.42385323908867073;1.0372685648066764;9.990770821901329;0.7123724590429077;-0.42445505766945585;-0.42445514029581793;0.6866948301189637;0.36903487251515055;0.7799542706705068
22.716811;1.0479699195966103;0.7916570736537826;0.7564425978187731;-0.4442521814316736;-0.4238479552502274;1.037284999273117;9.990859019758329;0.7123664929316749;-0.42445505307010234;-0.42445514261929507;0.6866765801404194;0.36903448048996007;0.7799437098366293
22.726811;1.0479774403745088;0.7916482536456102;0.7564575097383406;-0.4442488920507881;-0.4238440327934339;1.0373014557427314;9.99094347904636;0.7123601550568058;-0.42445504828643155;-0.4244551447959105;0.6866588747157041;0.3690338744558523;0.7799338105129476
22.736811;1.047983812224376;0.7916387958295275;0.7564727187523187;-0.4442449972178201;-0.4238399233372813;1.0373178905044498;9.99102389560642;0.7123534318759256;-0.4244550433188416;-0.4244551468087734;0.6866407489678357;0.3690330581120595;0.7799237018471467
22.746811;1.04799096014131;0.7916295822324175;0.7564877005550079;-0.4442405829059359;-0.4238349278667126;1.0373342649139283;9.9910999965899;0.7123463152672096;-0.42445503816973285;-0.4244551486429235;0.6866222325502618;0.3690320374153497;0.7799133904110224
22.756811;1.047997905774748;0.7916205478094803;0.7565031164907301;-0.44423729320558153;-0.4238310054828658;1.0373505390883309;9.991171619702815;0.7123388057120508;-0.4244550328429209;-0.4244551502870615;0.6866023516554456;0.36903082592481695;0.7799020047243228
22.766811;1.0480046366964433;0.7916110482280876;0.7565183766729963;-0.4442328787103486;-0.42382601011076837;1.0373666666179115;9.991238737520169;0.712330914050084;-0.4244550273452701;-0.4244551517348026;0.6865831312782732;0.36903044537897994;0.7798917996880381
22.776811;1.04801114663553;0.7916027913377403;0.7565351195832739;-0.4442292866325241;-0.4238217995281694;1.0373825937702306;9.99130138782001;0.712322662505669;-0.4244550216894409;-0.42445515298313263;0.6865635958613674;0.3690289209873703;0.7798809773796649
22.786811;1.0480171719317408;0.7915926165210196;0.7565504998945437;-0.4442266161744463;-0.4238185733195441;1.0373982657801848;9.991359657307013;0.7123140825789444;-0.42445501589359913;-0.4244551540315961;0.6865427716628231;0.3690272767587714;0.7798691655783853
22.796811;1.0480232217883643;0.7915825642036095;0.7565660476129996;-0.4442222014790493;-0.42381357825414867;1.0374136362029869;9.991413696200091;0.7123052081068345;-0.42445500997836205;-0.4244551548831348;0.6865226881435532;0.36902553422891526;0.7798581607708213
22.806811;1.0480290200232119;0.7915726507967464;0.7565819037816157;-0.4442189114538971;-0.42380965639075385;1.0374286677067723;9.991463650401148;0.7122960710319114;-0.42445500396652;-0.4244551555435359;0.6865023780430071;0.369023713034993;0.7798471127999901
22.816811;1.0480345426481732;0.7915623006981336;0.7565974452135916;-0.4442144966692425;-0.423804661659574;1.0374433242638845;9.991509600177233;0.7122867033255953;-0.42445499788536584;-0.4244551560197708;0.6864808817498286;0.36902282977540457;0.7798356373870446
22.826811;1.0480397571505107;0.7915521537236838;0.7566131994928398;-0.44421120658051316;-0.42380074017508906;1.0374575652576326;9.991551588283352;0.7122771392350938;-0.4244549917646159;-0.4244551563197368;0.6864602534484304;0.3690208955038426;0.7798245651512156
22.836811;1.048044627000929;0.7915430647092909;0.756629894074484;-0.4442076142551749;-0.4237965305681864;1.0374713405847609;9.991589655105265;0.7122674143785819;-0.42445498563019907;-0.42445515645343557;0.6864395615857732;0.3690189149096965;0.7798135035500803
22.846811;1.048049119001297;0.7915325030396909;0.7566450281073498;-0.4442031994031514;-0.4237915364637026;1.037484590220494;9.991623862140388;0.712257560778395;-0.42445497950098743;-0.4244551564328912;0.6864178812926527;0.36901688686656364;0.7798015899658197
22.856811;1.0480532084510814;0.7915222020381761;0.7566601804204378;-0.4441999092628875;-0.42378761563376915;1.037497255907231;9.99165432251605;0.7122476046561086;-0.4244549733901877;-0.42445515626980895;0.6863972821072161;0.369014805572835;0.7797906102689759
22.866811;1.0480566253905026;0.7915109408583767;0.7566743175151223;-0.44419611383594015;-0.42378331790451734;1.0375092921490114;9.991681202475137;0.7122375742042564;-0.4244549673081103;-0.4244551559742986;0.6863768200013669;0.3690136625924576;0.7797801838875604
22.876811;1.048059898865596;0.7915005152862714;0.7566887421427634;-0.44419282365900403;-0.4237793975460476;1.0375196656749477;9.991704726990704;0.7122275082055092;-0.42445496126417037;-0.4244551555564646;0.6863565402098046;0.3690114483011288;0.7797693891134512
22.886811;1.0480627967892073;0.791489991030489;0.7567027315922679;-0.44418953346146495;-0.4237754774290104;1.037530350876651;9.99172519632127;0.7122174552893206;-0.42445495526786525;-0.4244551550266882;0.6863354838488325;0.36900915451288946;0.7797578498896364
22.896811;1.0480653531247155;0.7914801479797824;0.7567170343263191;-0.4441848162795061;-0.4237701961770729;1.0375403306805515;9.991742941666297;0.7122074658449041;-0.42445494932955924;-0.42445515439286036;0.6863156886986674;0.3690067801332203;0.7797473700231206
22.906811;1.0480676026115363;0.7914692772281031;0.7567300495262034;-0.4441815260240859;-0.42376627654780685;1.037549601632138;9.991758266933777;0.7121975848583405;-0.4244549434619221;-0.4244551536600264;0.686296185554837;0.3690053337104961;0.7797375907337603
22.916811;1.0480695805033398;0.7914581225274271;0.7567425334043326;-0.4441782357369541;-0.42376235716617255;1.0375581713732407;9.991771458030028;0.7121878523705412;-0.4244549376803562;-0.4244551528338983;0.6862759985392487;0.369002828993969;0.7797267305467118
22.926811;1.0480713228564096;0.7914463015425437;0.7567541750606819;-0.44417382067191535;-0.4237573649860818;1.0375660462853165;9.991782787645443;0.7121783059334278;-0.4244549320004066;-0.42445515192253613;0.6862571523631255;0.36900027987206413;0.7797170678243271
22.936811;1.0480728621635125;0.7914343465560781;0.7567655374788711;-0.4441705303266286;-0.4237534461117698;1.037573222029811;9.9917924596831;0.7121689787202846;-0.4244549264342657;-0.4244551509356673;0.6862386763529454;0.36899770045839675;0.7797077636409456
22.946811;1.048074220316107;0.7914218946688282;0.7567763237426495;-0.44416723996292135;-0.4237495274980421;1.0375796843170233;9.991800576907426;0.7121598985571328;-0.42445492099061716;-0.424455149886179;0.686220600099326;0.36899510669012414;0.7796988600763892
22.956811;1.0480741839496042;0.7914084982218623;0.756787024556386;-0.4441625368617822;-0.42374475668126393;1.0375854144882435;9.991807169729126;0.7121510895405513;-0.4244549156777096;-0.424455148792413;0.6862019489272502;0.36899351379962175;0.7796899929199792
22.966811;1.0480752061572183;0.7913949369081609;0.7567966308527871;-0.44415924649415467;-0.4237408385883654;1.0375903945957055;9.99181224246112;0.7121425740958859;-0.4244549105041912;-0.42445514767700754;0.6861847420142533;0.36899093206878103;0.7796820191830062
22.976811;1.0480760440999004;0.7913808072850412;0.756805629561656;-0.4441559561402218;-0.4237369207494848;1.0375946144337695;9.991815811386669;0.7121343764663832;-0.42445490547519416;-0.4244551465630095;0.6861679910942229;0.36898836625393056;0.7796745758054546
