time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.986811;1.0480766540882795;0.7913658228087614;0.7568137212903797;-0.4441515410514475;-0.4237319301052374;1.037598078827031;9.991817879554118;0.7121265253293172;-0.42445490058760327;-0.4244551454709819;0.686150699972139;0.36898581824598725;0.7796668275129801
22.996811;1.0480769837148773;0.7913506104921953;0.7568214731138633;-0.4441482507574731;-0.4237280127481999;1.0376008089985018;9.991818326450668;0.7121190562729869;-0.4244548958290908;-0.4244551444189751;0.686134865650364;0.36898429044476655;0.7796610484404917
23.006811;1.048076997133389;0.791334892820597;0.7568285836588365;-0.44414496051363794;-0.42372409562254965;1.0376028399926354;9.991816862368443;0.7121120155193477;-0.4244548911814514;-0.42445514342362206;0.6861194817395377;0.3689817887239402;0.7796554392458127
23.016811;1.0480766862787416;0.79131839503786;0.7568347411909804;-0.44414054556763616;-0.42371910567677473;1.0376042145600142;9.991813161292761;0.7121054580770922;-0.42445488662478004;-0.4244551424995904;0.6861045416969906;0.36897932308232506;0.7796504984034717
23.026811;1.048076066059381;0.7913028766665864;0.7568415597740464;-0.4441369532480899;-0.4237149006941694;1.0376049705228374;9.991806987093648;0.7120994398060742;-0.424454882139824;-0.42445514165751974;0.6860890404378821;0.36897690478659795;0.7796453710643371
23.036811;1.0480749007760386;0.7912852102317761;0.7568461746181363;-0.44413428270400773;-0.4237116801402918;1.0376051315647932;9.991798144574846;0.7120940090069923;-0.42445487770880447;-0.42445514090333747;0.6860749768619628;0.3689755422483722;0.7796423136461357
23.046811;1.0480737285474262;0.791267453479473;0.7568501203939939;-0.44412986801923643;-0.4237066908854454;1.0376037137625858;9.991786415910317;0.7120891995631177;-0.42445487331576226;-0.4244551402403586;0.6860613573612213;0.3689732400982654;0.7796395063183671
23.056811;1.0480723004621324;0.7912496279861791;0.7568535699095766;-0.44412657821132706;-0.42370277490784386;1.0376027404643458;9.991771611972123;0.7120850293301517;-0.42445486894741613;-0.42445513967190607;0.6860471976191994;0.3689710014390253;0.7796365354134346
23.066811;1.0480706233161456;0.7912314602655365;0.7568562348077013;-0.44412328850868965;-0.4236988591537587;1.0376012448549137;9.991753630427626;0.7120815052648262;-0.4244548645944757;-0.4244551392011438;0.6860345202033556;0.3689698287763887;0.7796356243890835
23.076811;1.0480687052771571;0.7912126908710815;0.7568578319964196;-0.44411887412484846;-0.4236938705701543;1.037599257724105;9.991732456909913;0.7120786313911783;-0.4244548602513337;-0.42445513882767993;0.6860223490668811;0.36896772302934017;0.779634939704118
23.086811;1.0480655867820106;0.7911944843312626;0.7568601254842457;-0.44411467723080134;-0.4236894799748316;1.0375968002145646;9.99170815170171;0.7120764147001275;-0.42445485591361015;-0.4244551385447841;0.6860107066786136;0.36896568334894797;0.7796349548290455
23.096811;1.0480631927087944;0.7911755856564311;0.7568604871307092;-0.4441113877944506;-0.42368556489035486;1.037593889442725;9.991680832616295;0.7120748658635913;-0.4244548515764987;-0.42445513834076015;0.6859986131490758;0.3689637085296984;0.7796347802401381
23.106811;1.0480605346692005;0.7911565534982069;0.7568601146793066;-0.4441080984211223;-0.42368165002584485;1.0375905494601194;9.991650625932067;0.712073997717311;-0.42445484723440835;-0.42445513820252156;0.6859880834718441;0.3689627980059228;0.7796366239818261
23.116811;1.0480573270861175;0.7911365258227503;0.7568583454644796;-0.44410430377885646;-0.42367735818244023;1.0375868216225184;9.99161761077951;0.7120738239793323;-0.4244548428810601;-0.4244551381176759;0.6859781253986672;0.36896095190126504;0.7796386219486036
23.126811;1.048054071353291;0.7911173562773404;0.7568565418383137;-0.4441010144933717;-0.4236734437480305;1.0375827668075335;9.991581841613591;0.7120743537826312;-0.42445483851201893;-0.424455138074889;0.6859687381270518;0.36895917201643397;0.7796412143000357
23.136811;1.0480504960277797;0.7910981780615046;0.7568540175180445;-0.44409772524341035;-0.42366952952894277;1.0375784561424775;9.991543413126475;0.7120755843850999;-0.4244548341280313;-0.4244551380639475;0.6859589117767337;0.36895846180551795;0.7796439661380412
23.146811;1.048046588901052;0.7910801643789845;0.7568518304010783;-0.4440941338162415;-0.4236653272144831;1.037573960741085;9.991502448026782;0.7120775025819384;-0.4244548297349578;-0.4244551380761381;0.6859506311445029;0.36895682330713;0.7796476695485173
23.156811;1.0480423401025003;0.7910608144065737;0.7568475279778255;-0.44408971985265366;-0.4236603403807455;1.0375693503620154;9.991459061711954;0.7120800924448373;-0.4244548253409765;-0.42445513810463764;0.6859428814355868;0.36895525481879343;0.7796518965690387
23.166811;1.0480377484802983;0.7910419005392808;0.7568427388680903;-0.44408643074499554;-0.42365642682594834;1.0375636957663357;9.991413418691751;0.7120833368767626;-0.42445482095435433;-0.4244551381440332;0.6859356506191224;0.36895475250471543;0.7796570972480543
23.176811;1.048032827768752;0.7910231509430657;0.7568371496423825;-0.44408314172002333;-0.4236525134976215;1.0375590661336005;9.99136576965129;0.7120872154225392;-0.42445481658362777;-0.42445513818849184;0.6859279280866365;0.3689533133979137;0.7796614194421496
23.186811;1.0480276102303019;0.7910045845924117;0.7568307304937998;-0.4440798528013101;-0.42364860039353347;1.037554523014827;9.991316356588756;0.7120917101232385;-0.42445481223984766;-0.42445513822991254;0.685921703360613;0.3689519360492712;0.7796670764567754
23.196811;1.0480211791583949;0.7909852936294315;0.7568232634522329;-0.444074834098984;-0.42364342749587824;1.0375501184756837;9.991265338483153;0.7120968152155999;-0.42445480793825713;-0.4244551382574653;0.685915963869872;0.3689516204717941;0.7796736387363473
23.206811;1.04801526929071;0.7909676555275426;0.7568157595037717;-0.4440718627267246;-0.423639922351396;1.0375458998011655;9.991212817325565;0.7121025361318782;-0.42445480369694116;-0.4244551382576308;0.6859096884688571;0.36895037080211807;0.7796792518919401
23.216811;1.0480095088809125;0.7909497208222365;0.7568066287786576;-0.44406857427992685;-0.42363600987741;1.0375419131835342;9.991158839808932;0.7121088775071678;-0.4244547995336181;-0.4244551382152891;0.6859048454048207;0.36894919881329974;0.779686123296515
23.226811;1.0480037212246562;0.7909320102758036;0.7567965177307583;-0.4440652860358355;-0.4236320975889495;1.0375382023474742;9.99110336941504;0.7121158357979923;-0.42445479546286546;-0.4244551381167424;0.6859004017049029;0.36894912480201236;0.7796938173224742
23.236811;1.0479979877168741;0.7909142129728935;0.7567851172184923;-0.44406087319388704;-0.42362711241838114;1.0375348045966788;9.991046321981443;0.7121234034000999;-0.42445479149381515;-0.42445513795144635;0.6858963319388642;0.3689481757822136;0.7797013520682317
23.246811;1.0479923831082445;0.7908969231907682;0.7567730035183636;-0.4440575853837635;-0.4236232004645192;1.0375317438767486;9.990987643914;0.7121315753669554;-0.4244547876296223;-0.4244551377103407;0.6858916156153426;0.3689473826921786;0.779708279316652
23.256811;1.047986975273949;0.790879831704939;0.7567599034361802;-0.4440542977942428;-0.42361928866012494;1.0375280224626282;9.990927339330897;0.7121403516279475;-0.4244547838697425;-0.4244551373833111;0.6858882290807786;0.36894777759660086;0.7797167904311144
23.266811;1.0479818199616213;0.7908629308989176;0.7567458393475327;-0.4440510104219475;-0.42361537698917145;1.0375256173622458;9.990865424119365;0.7121497342753239;-0.42445478021142813;-0.4244551369587783;0.6858851432816057;0.3689473903671439;0.7797250074385472
23.276811;1.0479759887020255;0.7908467102754531;0.7567320129715738;-0.44404681597607804;-0.4236109901761126;1.037523486149363;9.990801879636704;0.7121597214850713;-0.4244547766498437;-0.4244551364253144;0.6858823292272637;0.3689472443565474;0.7797333439958694
23.286811;1.047971175999822;0.7908292259784228;0.7567154115046051;-0.44404302367508497;-0.42360670147395124;1.0375215792679864;9.99073665341278;0.7121703015336918;-0.4244547731808293;-0.4244551357731278;0.6858787615660181;0.36894835417876276;0.7797413259836806
23.296811;1.047966948769409;0.790812770426965;0.756698592137979;-0.44403973692270654;-0.42360279007230484;1.0375198502135063;9.990669711715213;0.7121814540715706;-0.4244547698042227;-0.4244551349944461;0.6858764147057176;0.3689487290390634;0.7797496978716838
23.306811;1.0479630548161474;0.7907964171989849;0.7566809075135504;-0.44403645036264666;-0.42359887871128327;1.0375182574783126;9.99060111722295;0.7121931590006467;-0.42445476652335246;-0.4244551340837106;0.6858742582757184;0.36894937770584574;0.7797579813788051
23.316811;1.0479595020745693;0.790780158230595;0.7566624014080794;-0.4440331639848603;-0.4235949673674692;1.0375167591797707;9.990531000048644;0.7122054017679458;-0.42445476334361354;-0.4244551330391432;0.6858722594292518;0.3689513097278542;0.7797665822269623
23.326811;1.0479563081166627;0.7907639924447651;0.7566431240612346;-0.44402987777538416;-0.4235910560198304;1.0375153120776426;9.99045938766287;0.7122181743938503;-0.4244547602727341;-0.4244551318649249;0.6858693874444076;0.3689525341246701;0.7797736141494935
23.336811;1.0479534987541006;0.7907487439834942;0.756623907644152;-0.44402516466935826;-0.4235857832906349;1.0375128808043559;9.990386111376452;0.7122314804554969;-0.424454757319093;-0.42445513057191736;0.6858676131711663;0.3689550577212343;0.7797817412742324
23.346811;1.0479511001963007;0.790732773766362;0.7566032240812464;-0.44402187873746873;-0.423581871876174;1.0375114416398064;9.99031091289261;0.7122453385788984;-0.42445475448704556;-0.42445512917817757;0.685865906183702;0.36895688318944125;0.7797891058955739
23.356811;1.0479481708054876;0.7907163002962717;0.7565820005761288;-0.4440179878803342;-0.4235777734593061;1.0375099737288456;9.990233579408493;0.7122597744903789;-0.4244547517739946;-0.4244551277089767;0.6858642329520407;0.3689590080023623;0.7797961614550284
23.366811;1.0479466661853554;0.7907005849732784;0.7565600605984542;-0.44401470215107003;-0.42357386191092833;1.0375084539101949;9.990153994652022;0.7122748052363489;-0.4244547491713894;-0.4244551261926505;0.6858625562848503;0.3689624257015849;0.7798033639209947
23.376811;1.0479453873941622;0.7906844274507707;0.7565371490829746;-0.44401203596527966;-0.42357064607107525;1.0375068605355537;9.990072210539475;0.7122904291793841;-0.42445474666752514;-0.4244551246543933;0.6858598396369745;0.36896512808168913;0.7798088652783257
23.386811;1.047944883931745;0.7906690642277878;0.7565140824705475;-0.4440087503611188;-0.42356673432741654;1.0375051783892906;9.989988520687406;0.7123066291863683;-0.424454744250425;-0.42445512311340355;0.6858580540531515;0.3689691048947336;0.77981534933623
23.396811;1.0479449316151042;0.7906536189305774;0.7564902277706473;-0.44400433995430905;-0.4235617494088041;1.0375034039189708;9.989903400032569;0.7123233799777237;-0.424454741909262;-0.42445512158259724;0.6858561801446283;0.3689723409176674;0.7798209579510074
23.406811;1.04794557171804;0.7906398517069733;0.7564672816888618;-0.4440007522163246;-0.42355754911984017;1.0375005480514818;9.989817368768202;0.7123406493134934;-0.424454739633639;-0.424455120067912;0.6858542044783261;0.36897581431380494;0.7798261279547509
23.416811;1.0479468516127552;0.7906252393284579;0.7564428489299482;-0.44399746671670376;-0.4235536369826521;1.0374986316191812;9.98973089036601;0.7123583969714229;-0.42445473741311623;-0.4244551185689501;0.6858511151853515;0.36898049791363946;0.7798304117770692
23.426811;1.0479478475581874;0.7906103193379672;0.7564181389831264;-0.4439935762326608;-0.4235495377549375;1.0374966777715524;9.989644303956624;0.7123765774057365;-0.42445473523797106;-0.42445511708233735;0.685848899787866;0.3689843612329436;0.7798345863125878
23.436811;1.0479505120097274;0.7905963686405502;0.756392971341018;-0.44399029076195834;-0.4235456253046579;1.0374947064039017;9.989557812019584;0.7123951454056164;-0.42445473309967363;-0.42445511560463867;0.685846543455084;0.3689893727782639;0.7798386872071632
23.446811;1.0479538752898263;0.7905828073599456;0.7563674768961747;-0.443987005286742;-0.4235417126979283;1.0374927295891943;9.989471542481139;0.7124140604507099;-0.42445473099120357;-0.42445511413266895;0.6858440280224414;0.36899350287870053;0.7798417451264056
23.456811;1.047957656531644;0.7905690687085886;0.7563412829590785;-0.44398433927201836;-0.4235384957195621;1.0374907500519823;9.989385658209937;0.7124332834685297;-0.4244547289072037;-0.4244551126620275;0.6858413352537841;0.36899872445747744;0.7798446910083952
23.466811;1.0479623450732571;0.7905575226590525;0.7563162491706298;-0.4439807515512364;-0.4235342945216045;1.037488766535972;9.98930042900124;0.712452768951891;-0.4244547268443504;-0.4244551111857362;0.6858374493126606;0.3690030118778627;0.7798456857709543
23.476811;1.0479676458827338;0.7905450416729498;0.7562895473479269;-0.4439763411486558;-0.4235293084184972;1.0374857840950928;9.98921616133828;0.7124724640285007;-0.42445472480318264;-0.4244551096937842;0.6858343544581303;0.3690073419631777;0.7798469584112254
23.486811;1.0479725477161408;0.7905327560351532;0.7562629219889667;-0.4439724505965948;-0.42352520830829177;1.0374838251394132;9.989133076347777;0.7124923166063273;-0.4244547227894765;-0.424455108172275;0.6858310347061594;0.369012696552152;0.7798481063818626
23.496811;1.047978930119946;0.7905216097292712;0.7562358603773325;-0.4439691649766175;-0.42352129499010016;1.0374819373855586;9.989051269667902;0.7125122823892815;-0.42445472081345575;-0.4244551066031546;0.6858274752527233;0.3690170612333526;0.7798482016366388
23.506811;1.0479857818943659;0.7905109751165698;0.7562084478830479;-0.44396587929491804;-0.4235173815326693;1.0374801892860996;9.988970695058095;0.7125323240680228;-0.4244547188884508;-0.42445510496673583;0.685822658547736;0.36902242083011016;0.7798473384601324
23.516811;1.0479930704253604;0.7905008341104914;0.7561806643726215;-0.4439625935334916;-0.42351346793402905;1.0374786465202928;9.988891149611552;0.7125524100435566;-0.42445471703107307;-0.42445510324449115;0.6858185595835429;0.36902675758249437;0.7798463662342296
23.526811;1.0480007686367396;0.7904911668424828;0.7561524948249355;-0.44395930767387637;-0.42350955419006897;1.0374763496938453;9.988812326833445;0.7125725176197859;-0.42445471526199474;-0.42445510141915327;0.6858141464913187;0.36903205185712024;0.7798453962026987
23.536811;1.0480078820751009;0.7904824598850861;0.7561251085844607;-0.4439551145372595;-0.42350516508241454;1.0374753142281143;9.98873391658595;0.7125926329699996;-0.42445471360331904;-0.42445509947451504;0.6858093814388744;0.3690362817165146;0.7798435413438479
23.546811;1.0480160523940314;0.7904730804444459;0.7560957551971765;-0.4439524479169367;-0.42350194679911884;1.0374745380034538;9.988655662888688;0.7126127485740974;-0.42445471207320506;-0.4244550973964015;0.6858042212235391;0.36904142271366797;0.7798418192497658
23.556811;1.048024797726375;0.7904647319990546;0.7560663910598089;-0.44394916168578563;-0.4234980326063164;1.0374740058105272;9.98857732939036;0.7126328649195058;-0.4244547106835642;-0.42445509517249996;0.6857976235275453;0.3690454478999491;0.7798384750974205
23.566811;1.0480338141037402;0.790456805510178;0.7560366310375958;-0.44394587531674434;-0.4234941182773097;1.0374736977441987;9.988498654597906;0.7126529928623644;-0.42445470944106667;-0.42445509279119986;0.6857915544837666;0.3690503271581384;0.7798362851511568
23.576811;1.0480430511316434;0.7904493016206776;0.7560064911514817;-0.44394258880889464;-0.423490203822623;1.0374735919923601;9.988419372904879;0.7126731536306313;-0.42445470834806387;-0.42445509024147304;0.6857849885836702;0.3690540297113028;0.7798334813914408
23.586811;1.048052459338021;0.7904422162441251;0.7559759972272067;-0.44393930216437355;-0.4234862892502106;1.0374726580156137;9.988339218465947;0.7126933771015248;-0.4244547074040418;-0.42445508751365835;0.6857779055968517;0.3690585284675526;0.7798310612013822
23.596811;1.0480610234951149;0.7904349107375344;0.7559452869904931;-0.44393541046016227;-0.4234821876490113;1.0374728588356092;9.988257890502126;0.7127136963849481;-0.4244547066072556;-0.4244550845993082;0.6857702938641189;0.36906180107888015;0.7798281195301726
23.606811;1.048070619589518;0.7904297137493553;0.7559152598821923;-0.4439318213414726;-0.4234779845784814;1.0374731641564923;9.988175092287987;0.7127341393238722;-0.42445470595475904;-0.4244550814900274;0.6857611551856257;0.3690658291455968;0.7798247571778115
23.616811;1.0480802179579018;0.7904237118809692;0.7558839093444093;-0.4439285342886442;-0.4234740696976956;1.0374735571625793;9.988090672895419;0.7127547223222542;-0.42445470544255065;-0.42445507817724065;0.6857525023814086;0.3690685976984799;0.779821817536769
23.626811;1.0480897472554693;0.7904179825279958;0.7558523429272427;-0.44392524708124365;-0.4234701547274255;1.037474030845378;9.988004748803588;0.7127754495498982;-0.42445470506617344;-0.42445507465255816;0.6857433519235312;0.36907209386607903;0.7798193878974573
23.636811;1.0480979045366343;0.7904112512471293;0.755820312633763;-0.4439219742769617;-0.42346674850018;1.0374735825999408;9.987917703944314;0.7127963145399329;-0.4244547048204089;-0.42445507090754764;0.6857337209398509;0.36907430562564847;0.7798165373442579
23.646811;1.0481070632741687;0.7904059117919255;0.7557884294804025;-0.44391868672913365;-0.4234628333669199;1.0374742132812012;9.987830117186316;0.7128173030366808;-0.4244547046988866;-0.42445506693395907;0.6857236342818891;0.3690772222896207;0.7798142266700946
23.656811;1.048115935383218;0.7904006828776168;0.7557564511173879;-0.4439153989938373;-0.4234589181623435;1.037474928420423;9.987742654593808;0.712838396355584;-0.42445470469433166;-0.42445506272501726;0.6857121328930411;0.36907883506307504;0.7798106391799751
23.666811;1.0481244771530402;0.7903966401241017;0.7557254929933697;-0.4439118088554893;-0.42345471461328527;1.0374757395583998;9.987655923012811;0.7128595729754837;-0.4244547048001452;-0.4244550582763445;0.6857012696760267;0.36908113613677573;0.7798084847373641
23.676811;1.0481326568340825;0.7903914942597351;0.755693443016477;-0.4439085207235771;-0.4234507992913822;1.037476666780096;9.987570391192618;0.7128808122956083;-0.4244547050121936;-0.424455053586485;0.6856900975446332;0.36908211924572404;0.7798059265945507
23.686811;1.0481394857143667;0.7903857169674322;0.7556615001066921;-0.443904627500371;-0.423446697014418;1.0374767381077419;9.987486453179102;0.7129021014943321;-0.4244547053283171;-0.4244550486583151;0.6856786634832032;0.3690837841883648;0.7798039001895274
23.696811;1.048146889826763;0.7903805197389313;0.755629467502081;-0.4439013389574464;-0.42344278160823234;1.0374779869549484;9.987404500644612;0.712923438267376;-0.4244547057471477;-0.42445504350013713;0.6856670094772117;0.369085140261445;0.7798019260871132
23.706811;1.0481539200297039;0.7903752633246207;0.7555974660449953;-0.44389805019862866;-0.4234388661651016;1.037479453958688;9.987324885223103;0.7129448272848701;-0.42445470626834786;-0.4244550381247961;0.6856541726431934;0.36908520388707283;0.7797986505894452
23.716811;1.0481606072048382;0.7903699336819886;0.7555655270024743;-0.44389476121414756;-0.42343495068226294;1.0374811870808933;9.987247852197955;0.7129662760219841;-0.42445470689211473;-0.42445503254733624;0.6856421816248381;0.3690859949261511;0.7797967840397186
23.726811;1.0481667253310252;0.7903639165522333;0.7555333107251682;-0.4438920914700837;-0.4234317308736894;1.0374822388581917;9.987173545173277;0.7129877938978639;-0.42445470761639326;-0.4244550267831423;0.6856300537493935;0.36908553507542136;0.7797944925650275
23.736811;1.0481718532295736;0.7903589237776008;0.7555028352701209;-0.4438878949237211;-0.42342734010592753;1.0374846719985225;9.98710208353044;0.7130093913105322;-0.42445470843494326;-0.42445502084809306;0.6856177991747566;0.36908584644208137;0.7797927057866947
23.746811;1.0481776766779853;0.7903533453399072;0.7554714094963259;-0.4438846051827497;-0.4234234244553806;1.0374875653296558;9.98703366403138;0.7130310752862299;-0.4244547093387443;-0.4244550147593212;0.6856054323837112;0.3690849510785328;0.7797904570530438
23.756811;1.0481832333900067;0.7903477030060869;0.7554402535025508;-0.44388131515792734;-0.4234195087316385;1.0374910014742567;9.98696863371193;0.7130528442692744;-0.4244547103190752;-0.4244550085348678;0.685592982360533;0.36908487104212123;0.7797886773981044
23.766811;1.0481885169235339;0.7903420187391066;0.7554094006765971;-0.4438780248361106;-0.4234155929300005;1.0374950457471894;9.986907483365432;0.7130746863255866;-0.42445471136950835;-0.4244550021938143;0.685579491697335;0.3690846258963131;0.7797859989094013
23.776811;1.0481925479271719;0.790335693061851;0.7553789870498913;-0.44387412936085485;-0.4234114901472374;1.0374987380644953;9.986850742385299;0.7130965819988279;-0.4244547124843154;-0.42445499575729995;0.6855670077511297;0.36908323061188497;0.7797836912480893
23.786811;1.0481972456406152;0.7903299824128714;0.7553488351105357;-0.44387083841832786;-0.42340757418129854;1.037504096963079;9.986798858962182;0.7131185078597605;-0.42445471365481974;-0.4244549892473488;0.6855545769831722;0.3690826979958237;0.7797817906102932
23.796811;1.0482016338648783;0.7903242871882257;0.7553190813780023;-0.4438675471488942;-0.42340365812608255;1.03751012797396;9.986752149565227;0.7131404406982732;-0.42445471486927056;-0.42445498268383874;0.6855422449527095;0.3690810432700208;0.7797793075977053
23.806811;1.048205694660932;0.7903197568469612;0.7552908280932107;-0.4438639533360663;-0.42339945370033905;1.0375168358009075;9.986710805249311;0.7131623656058811;-0.42445471611637026;-0.4244549760840164;0.6855300587341986;0.3690802872449688;0.779777135752652
23.816811;1.0482081761719153;0.7903129447655006;0.7552616712118163;-0.44386067603805807;-0.4233960462437749;1.0375232307909614;9.986674934127874;0.7131842801310548;-0.4244547173871688;-0.4244549694650878;0.6855180686137086;0.3690794553633879;0.7797747459285246
23.826811;1.0482115018091713;0.79030745077413;0.7552332859162895;-0.443857383740908;-0.423392129849943;1.037531322581807;9.986644640309116;0.7132061870013606;-0.42445471867405954;-0.42445496284645823;0.6855053250732975;0.3690775716651558;0.7797707357227263
23.836811;1.0482144240017472;0.7903020719527628;0.7552054279829709;-0.44385409109390317;-0.42338821330484183;1.0375401122157406;9.986620096480232;0.7132280853167573;-0.42445471996960576;-0.42445495624884133;0.6854938712875399;0.36907665370738235;0.7797677781502459
23.846811;1.0482169258718543;0.7902971293494355;0.7551784331934014;-0.4438519230395516;-0.4233853696511529;1.0375495913469208;9.986601523049812;0.7132499699375362;-0.4244547212661681;-0.4244549496902224;0.6854827356964662;0.36907571429462416;0.779764497150449
23.856811;1.0482180304901167;0.7902914195953943;0.7551518756609621;-0.4438480249041003;-0.4233812658452823;1.0375587420204042;9.986589096759007;0.7132718358609971;-0.42445472255600075;-0.42445494318335425;0.6854719279529253;0.3690737652118756;0.7797604139001258
23.866811;1.0482196630249163;0.790286507496215;0.7551258717075023;-0.4438447312568321;-0.42337734871799265;1.037569536684202;9.986582915165982;0.7132936838003996;-0.4244547238313448;-0.4244549367373563;0.68546143769567;0.36907281629734245;0.7797564830989724
23.876811;1.0482208547622274;0.7902829280409287;0.7551016256203904;-0.4438411350839881;-0.42337314308945095;1.0375809484648222;9.986583010150614;0.7133155243431519;-0.4244547250837387;-0.42445493035940834;0.6854512367605694;0.3690718738626601;0.7797522408207403
23.886811;1.0482206377663175;0.7902778486816906;0.7550771083111315;-0.4438372360070131;-0.4233690385922768;1.0375919624002972;9.98658933912949;0.7133373776257323;-0.4244547263030596;-0.424454924055491;0.685441287619214;0.3690699442707861;0.7797472193350107
23.896811;1.0482209394696949;0.7902736713632774;0.7550531762332875;-0.44383394143131316;-0.4233651207209705;1.0376045669541398;9.986601787467471;0.7133592673028869;-0.42445472747702173;-0.42445491783233585;0.6854305546158331;0.3690690378899698;0.7797414925482007
23.906811;1.0482205268344382;0.7902692027354367;0.7550295187837524;-0.44383126605249507;-0.42336189825390025;1.0376177347691184;9.986620218036157;0.7133812108418318;-0.42445472859128264;-0.4244549116973907;0.6854210102109053;0.36906716689486807;0.7797358865631828
23.916811;1.0482199023645717;0.7902656705056555;0.7550068853062861;-0.4438279709256255;-0.42335797981448603;1.0376314176674166;9.986644535303588;0.7134032140732219;-0.42445472963042946;-0.424454905654226;0.685411635382071;0.3690663396444301;0.7797304718320043
23.926811;1.04821781133008;0.7902621553178851;0.7549852588204502;-0.4438251957225237;-0.4233549472693348;1.0376445595096617;9.9866746927698;0.7134252730953451;-0.42445473057993427;-0.4244548996994949;0.6854024203382938;0.3690655581903382;0.7797247698560225
23.936811;1.0482161464008937;0.7902592822419847;0.7549638496242065;-0.4438219001208314;-0.4233510282644688;1.0376591131462778;9.986710622871332;0.7134473766287135;-0.424454731428669;-0.4244548938263881;0.6853933673569809;0.36906482031182974;0.7797187690683047
23.946811;1.048213901082082;0.7902578452840675;0.7549441307765601;-0.44381830208971196;-0.42334682072253127;1.0376740505267867;9.986752192071446;0.7134695072352685;-0.42445473217047863;-0.42445488802983106;0.6853844912462577;0.36906312268934105;0.7797119832427268
23.956811;1.0482100686331108;0.7902549635650411;0.7549240713001669;-0.4438144012790588;-0.4233427143011426;1.0376893612678197;9.986799231582443;0.71349164606927;-0.4244547328033946;-0.4244548823084351;0.685375813274133;0.3690624627196404;0.7797053525552841
23.966811;1.0482065383753802;0.7902529916859068;0.7549045462160174;-0.44381110503447607;-0.42333879451253464;1.037704040296586;9.98685155864148;0.7135137779864318;-0.4244547333275842;-0.42445487666424525;0.6853663521589108;0.3690618385260613;0.7796975271944069
23.976811;1.0482023029067637;0.7902512957713794;0.7548856719875069;-0.44380780859436114;-0.42333487448204976;1.0377200776556397;9.986909002221129;0.7135358913009328;-0.4244547337446605;-0.42445487110161734;0.6853581221878727;0.3690602484391765;0.7796898051349271
23.986811;1.0481973258219233;0.790250148018523;0.7548677461253696;-0.4438056369318686;-0.423332027285906;1.0377364572240615;9.986971480810263;0.7135579763231229;-0.42445473405873935;-0.4244548656251596;0.6853501374005702;0.3690596925753093;0.7796822615829195
23.996811;1.0481903574940097;0.7902476713120444;0.7548499123424663;-0.44380235486426334;-0.4233286155865915;1.0377521525594229;9.987039018103077;0.7135800253472445;-0.4244547342770442;-0.4244548602377731;0.6853424132918023;0.36905917631539353;0.779674437686831
24.006811;1.0481838388672204;0.7902465592188891;0.7548330320969131;-0.4437990579034575;-0.42332469489102437;1.0377691209094848;9.98711165183666;0.7136020273680423;-0.4244547344086739;-0.4244548549400789;0.6853349673984158;0.36905771169297225;0.779665884898247
24.016811;1.0481765469777107;0.7902466572263521;0.7548178940842016;-0.443795458585757;-0.42332048574241826;1.0377863085159307;9.987189323927055;0.7136239607113941;-0.4244547344630724;-0.4244548497314044;0.685327820669463;0.36905731405503983;0.7796575822257681
24.026811;1.0481675286350014;0.7902450471323049;0.7548024580683187;-0.443791556591833;-0.42331637780888465;1.0378026610317168;9.987271839815318;0.713645793015552;-0.42445473445052334;-0.4244548446112635;0.6853209972975477;0.3690569963494219;0.7796490897077594
24.036811;1.0481587420148186;0.7902443584351472;0.7547878797946629;-0.4437893841822913;-0.423313529676374;1.0378201225115475;9.987358970753341;0.7136674839154387;-0.4244547343833256;-0.4244548395799999;0.6853145238215661;0.3690567662205597;0.7796404356949358
24.046811;1.0481492656830949;0.7902433477033803;0.7547736905268828;-0.4437860866846337;-0.4233096083598695;1.0378376260094746;9.987450577043614;0.7136889873244399;-0.42445473427410113;-0.42445483463850325;0.6853074273579733;0.36905562743684867;0.7796302853629394
24.056811;1.0481381934476668;0.7902416940414251;0.7547602792473288;-0.44378218435512007;-0.4233055000790633;1.0378540944280896;9.98754659120665;0.713710259152558;-0.424454734132042;-0.42445482978910243;0.6853017327993793;0.36905558198621385;0.7796213545116942
24.066811;1.0481275224208857;0.7902406452777232;0.7547474260992876;-0.44377888665983306;-0.4233015786050183;1.037871455110364;9.987646979478846;0.7137312665869988;-0.4244547339598155;-0.42445482503884674;0.6852964615739316;0.3690556314775073;0.7796122847175623
24.076811;1.0481163535337719;0.7902398993794683;0.754735513095856;-0.4437767138568681;-0.4232987301502003;1.0378886504739124;9.987751756665919;0.7137519886595192;-0.4244547337513426;-0.42445482040112764;0.685291632464036;0.3690557794801639;0.7796030650424863
24.086811;1.0481037919756226;0.7902393705217183;0.7547251305335049;-0.4437725090779407;-0.42329433346718637;1.0379056327738312;9.98786095959059;0.71377240696448;-0.42445473349181956;-0.42445481589263345;0.6852872638196554;0.36905503347683066;0.7795932104686013
24.096811;1.048091584579518;0.7902377569662643;0.754713805557427;-0.4437698306308418;-0.4232911075461322;1.0379213531647948;9.987974594980018;0.7137924934440599;-0.4244547331609297;-0.42445481152965575;0.6852833744555178;0.3690554034460572;0.7795836601677707
24.106811;1.0480793551560954;0.7902367940508334;0.7547034756805199;-0.4437665326323046;-0.4232871859803466;1.0379377586986442;9.98809260149626;0.7138122031623049;-0.4244547327374549;-0.42445480732786;0.6852799795742295;0.3690558987168616;0.7795739427767968
24.116811;1.0480659391438103;0.7902355904887505;0.754694124052211;-0.4437637548640529;-0.4232841506334333;1.037953794714266;9.988214833722093;0.7138314790261137;-0.42445473220256946;-0.4244548033044191;0.6852770865477824;0.36905652856346294;0.7795640706067223
24.126811;1.048053321019692;0.7902348101962784;0.754684947108441;-0.44376045676652404;-0.42328022911808283;1.0379684065281427;9.988341068256968;0.7138502655357104;-0.4244547315393949;-0.42445479947897724;0.6852736961103736;0.3690573049680617;0.7795531801136515
24.136811;1.0480405862688928;0.7902341540715947;0.7546763201571537;-0.4437571586237493;-0.4232763076460742;1.0379835423807935;9.988470964842413;0.7138685176340953;-0.4244547307318315;-0.42445479587119234;0.685271806936561;0.36905724090230185;0.7795425757620127
24.146811;1.0480268215069939;0.7902333169346804;0.7546686146977339;-0.4437543807419092;-0.4232732724343299;1.0379971569434563;9.988604039134465;0.7138861989799822;-0.42445472976630094;-0.424454792496442;0.6852704234451755;0.3690583449664617;0.7795323361861541
24.156811;1.0480140142999217;0.7902329507171446;0.7546610156549872;-0.4437510825187675;-0.4232693510908818;1.0380112106442028;9.988739750863184;0.7139032759767766;-0.4244547286327926;-0.42445478936393105;0.6852695638211146;0.36905961837693885;0.7795220018771457
24.166811;1.0480012632372075;0.790233887525137;0.7546549505534065;-0.44374748204881576;-0.4232651415797089;1.0380246679881027;9.988877584697205;0.7139197130456838;-0.4244547273238976;-0.42445478647815077;0.6852692584677799;0.3690610574062652;0.7795115887331724
24.176811;1.0479876729560804;0.7902332829421562;0.7546483373087347;-0.44374357906122286;-0.4232610335577649;1.0380365005102001;9.98901704449429;0.7139354719654888;-0.4244547258354231;-0.4244547838410285;0.6852695389416646;0.3690626573494198;0.779501110676658
24.186811;1.0479749823434683;0.7902332201612907;0.7546419074092493;-0.44374202520064027;-0.42325888120409066;1.038048686756608;9.989157681269027;0.7139505150512905;-0.42445472416785385;-0.4244547814541209;0.6852704293696548;0.36906341111177643;0.7794901036799124
24.196811;1.0479628066338662;0.7902337044707772;0.7546359503831993;-0.443738726824342;-0.42325496026547493;1.0380602086659119;9.989299157551285;0.7139648075721325;-0.42445472232554216;-0.42445477932035425;0.6852719465520345;0.36906530546904703;0.7794795190347643
24.206811;1.0479499841918367;0.7902338356707855;0.7546304567304077;-0.4437348237618774;-0.4232508525867803;1.0380700580050166;9.989441222205311;0.7139783173806842;-0.42445472031435627;-0.4244547774431426;0.6852741021923838;0.36906732287014427;0.7794688790127443
24.216811;1.0479385103299645;0.7902351825352456;0.754625498418206;-0.44373265035674336;-0.4232480049623851;1.0380802441251056;9.989583625136651;0.7139910162747367;-0.42445471814071944;-0.424454775824117;0.6852769015575364;0.36906944602500524;0.7794581614567111
24.226811;1.047926513904543;0.7902359373352501;0.7546207100868472;-0.4437287472822597;-0.4232438975321139;1.038089786580623;9.989726115813754;0.7140028862363715;-0.42445471581152544;-0.4244547744635333;0.6852803421688134;0.36907165908340717;0.7794473271455753
24.236811;1.0479159831408043;0.7902388070814919;0.754617253203357;-0.44372514666055807;-0.4232396888281009;1.0380977040702097;9.989868496270093;0.7140139234740084;-0.4244547133319831;-0.4244547733638414;0.6852834168562152;0.36907394611078853;0.7794354514728655
24.246811;1.047906003527886;0.7902412651317945;0.7546133909008679;-0.4437229732489876;-0.4232368415540156;1.0381060167742489;9.99001061325091;0.7140241331874592;-0.42445471070263985;-0.42445477253162484;0.6852881192194271;0.3690752885544429;0.7794237899135339
24.256811;1.047895653322365;0.7902432510475339;0.7546097451314949;-0.4437190701878363;-0.42323273445774934;1.038113757708331;9.99015234153187;0.7140335222128367;-0.42445470791969375;-0.42445477197545306;0.6852934442839643;0.3690776628341791;0.7794123943739427
24.266811;1.0478869005040525;0.7902466430271099;0.7546067045177389;-0.44371689679617643;-0.4232298873891852;1.038119974576658;9.99029362029195;0.7140421001199367;-0.4244547049790763;-0.4244547717035724;0.6852993832779933;0.3690800415935877;0.7794007963681558
24.276811;1.0478788084910744;0.7902502457783339;0.7546038194221333;-0.4437135984026531;-0.42322596734611556;1.0381267182198526;9.990434429641113;0.71404988585111;-0.4244547018803358;-0.4244547717238075;0.6853059222709059;0.36908239743899895;0.7793890090146467
24.286811;1.0478701764876794;0.7902531625435976;0.7546011159258492;-0.4437103148785061;-0.42322255614602783;1.038132034503297;9.990574634262188;0.714056908599294;-0.42445469862712926;-0.4244547720438379;0.6853130476270461;0.3690847042072641;0.7793770452809413
24.296811;1.047863477571185;0.7902581717609454;0.7545994714705391;-0.44370814153890786;-0.42321970933819614;1.038137962974589;9.990713881635669;0.7140632024728816;-0.4244546952258457;-0.42445477267141546;0.6853207479673112;0.36908693802666404;0.7793649185113427
24.306811;1.0478565443969277;0.7902628572477096;0.7545981369466913;-0.4437042385824481;-0.4232156026695091;1.0381435303420825;9.990851749640369;0.7140688040481921;-0.42445469168472527;-0.42445477361469414;0.6853290096435363;0.36908908137234897;0.7793526476863882
24.316811;1.04785133276671;0.7902699168671191;0.7545982603050794;-0.44370063808966165;-0.4232113946581083;1.0381477400626378;9.990987978429496;0.7140737521385044;-0.424454688013079;-0.42445477488096256;0.6853378164857432;0.3690911251727461;0.7793402570245279
24.326811;1.0478468988171492;0.7902768089515693;0.7545980779209065;-0.4436984648740908;-0.4232085480106116;1.0381525698752827;9.991122490050614;0.714078085099263;-0.4244546842201041;-0.4244547764746919;0.6853471549335584;0.36909206545084927;0.7793272962602306
24.336811;1.0478422949309298;0.790283447910148;0.7545981734473003;-0.4436945620945531;-0.4232044414914091;1.0381559855672913;9.991255261174024;0.7140818366740888;-0.42445468031421757;-0.4244547783981406;0.6853570140627105;0.36909389999537884;0.7793147280018301
24.346811;1.0478394649594125;0.790291676156952;0.7545988828703157;-0.4436923890495134;-0.42320159494815396;1.0381599625674465;9.991386287254741;0.7140850307311171;-0.424454676303644;-0.4244547806536622;0.6853673815245027;0.36909562888623254;0.7793020848883596
24.356811;1.047836479303943;0.7902996406162472;0.7545997964347584;-0.4436884864813546;-0.4231974885521624;1.0381634937565285;9.991515597638694;0.7140876776927008;-0.42445467219778854;-0.42445478324446884;0.6853782440484604;0.3690972544546601;0.7792893620240827
24.366811;1.0478352589846451;0.7903091748228104;0.7546012357643852;-0.44368631367173;-0.4231946421567047;1.038165579535073;9.991643197777009;0.7140897768787772;-0.42445466800895254;-0.4244547861731427;0.6853895918201973;0.36909877984548806;0.7792765480237773
24.376811;1.0478348160234119;0.7903190499893419;0.7546026877398152;-0.44368301595797577;-0.42319072278110076;1.038168218286058;9.991769037186653;0.7140913265902571;-0.4244546637536124;-0.4244547894397382;0.685400419131228;0.3691002090982507;0.7792627495229966
24.386811;1.0478338892761665;0.7903294654990722;0.7546051953175199;-0.44367943107497393;-0.4231870240035527;1.0381694071755263;9.991893081162523;0.7140923369517314;-0.42445465945122884;-0.4244547930422333;0.6854127192582885;0.3691015464266822;0.7792497172688053
24.396811;1.047834877093846;0.790340909962707;0.7546074468394366;-0.44367725867417934;-0.42318417788910173;1.0381711444146717;9.992015331864694;0.7140928307683794;-0.4244546551212336;-0.4244547969789792;0.6854254799978475;0.36910279369228444;0.7792365584620626
24.406811;1.0478355257991672;0.7903520364601858;0.7546097427824141;-0.4436733568025744;-0.42318007194922963;1.0381724273343673;9.992135750941863;0.7140928318992592;-0.4244546507815592;-0.4244548012485973;0.6854386838208704;0.36910394882401004;0.7792232617608051
24.416811;1.0478377044429064;0.7903646532702044;0.7546124414515644;-0.44367118472110484;-0.4231772260106671;1.0381722549259247;9.992254232244054;0.714092356919324;-0.4244546464489814;-0.42445480584690465;0.6854523091211612;0.36910500657320383;0.7792098227494592
24.426811;1.0478403956813076;0.7903774919146687;0.7546150650721409;-0.4436678877808283;-0.4231733070768013;1.0381726394668365;9.992370636000063;0.714091416054837;-0.42445464213933093;-0.4244548107662172;0.6854663286883145;0.3691059625906646;0.779196248641284
24.436811;1.0478425996966667;0.7903904863141915;0.7546182856628173;-0.4436651115163636;-0.42317027444234534;1.0381716165526198;9.992484823472003;0.7140900210244078;-0.4244546378671515;-0.4244548159978954;0.6854807087405748;0.36910681842167814;0.7791825614534275
24.446811;1.0478462298718791;0.7904042194962444;0.7546213034918151;-0.44366181500806445;-0.4231663556273021;1.0381712424673737;9.992596691503083;0.7140881908702803;-0.4244546336451285;-0.424454821533581;0.6854954130970844;0.3691075808870044;0.7791688016701783
24.456811;1.047849348120148;0.7904180085088619;0.7546248866872062;-0.4436590392216404;-0.4231633230868196;1.0381695826964377;9.992706187328084;0.7140859455846463;-0.4244546294844717;-0.4244548273637016;0.685510406527367;0.36910825586817836;0.7791550270938118
24.466811;1.047853893795999;0.7904335707537636;0.7546292992030522;-0.4436554410047993;-0.4231591161009299;1.0381687049829689;9.992813286058976;0.7140832963850481;-0.4244546253972092;-0.42445483347584195;0.6855256523540849;0.3691088444390031;0.77914130447783
24.476811;1.047857960011309;0.7904479893425133;0.7546331539051205;-0.44365266573297973;-0.423156083606518;1.0381676828280866;9.99291793231271;0.7140802467611883;-0.42445462139754697;-0.4244548398545406;0.6855411133241972;0.36910934381086563;0.7791277021074614
24.486811;1.047863253074504;0.790462393050094;0.7546363242884288;-0.4436499897157418;-0.4231528604548574;1.0381656010606213;9.993020004412964;0.7140768010718825;-0.4244546174997166;-0.42445484648333115;0.6855567594980129;0.36910974847156003;0.7791142902985091
24.496811;1.0478683932019006;0.7904773232386219;0.7546403568296234;-0.443647214967387;-0.42314982797768247;1.0381645530991175;9.993119371243068;0.7140729705096942;-0.42445461371603815;-0.4244548533475895;0.6855725710479577;0.36911005106205047;0.7791011445252866
24.506811;1.0478750759238116;0.7904927629784116;0.7546440583114865;-0.44364391997287156;-0.42314590926446277;1.0381626310731324;9.993215950588397;0.7140687741758919;-0.42445461005859175;-0.42445486043331393;0.6855885327796631;0.3691102443264676;0.779088342024171
24.516811;1.0478823472541727;0.7905086423065805;0.7546480901505104;-0.4436417502917313;-0.4231430636248028;1.0381619155389807;9.9933096697142;0.7140642376457251;-0.4244546065414956;-0.42445486772348157;0.6856046318506067;0.3691103219580782;0.779075949800426
24.526811;1.0478892489863034;0.7905236831522676;0.7546519572890245;-0.44363785127347005;-0.42313895807583124;1.0381604710737447;9.993400436819725;0.7140593899219403;-0.42445460318133366;-0.4244548751978994;0.6856208600231994;0.3691102784625013;0.7790640141420672
24.536811;1.0478977248624426;0.7905396798363474;0.7546560042818893;-0.44363568211754745;-0.42313611242939614;1.0381603533200459;9.993488182014275;0.7140542615164063;-0.42445459999660234;-0.4244548828358748;0.685637213728675;0.36911011078248096;0.7790525630735727
24.546811;1.0479058591014918;0.7905561786675934;0.7546612079295952;-0.4436326065004478;-0.42313279171300794;1.0381596210259874;9.993572851428942;0.7140488840523616;-0.4244545970065672;-0.4244548906187635;0.685653694227837;0.3691098213278258;0.779041615470684
24.556811;1.0479155939606257;0.7905718464556171;0.7546649055482579;-0.44362931281680196;-0.4231288729802509;1.038160338060117;9.993654376688314;0.7140432881282728;-0.42445459422967313;-0.42445489853036644;0.6856703079750379;0.3691094192887686;0.7790311853574219
24.566811;1.0479249957687276;0.7905871673660656;0.7546689264201045;-0.443626539939912;-0.4231258404929826;1.038160561522219;9.99373271292225;0.7140375014652665;-0.4244545916813138;-0.4244549065548907;0.6856870609322153;0.36910891943163304;0.7790212834468433
24.576811;1.0479359783737494;0.7906027719642513;0.7546724473660503;-0.44362324678130965;-0.42312192177323477;1.0381623303929637;9.993807830945531;0.7140315477065017;-0.4244545893722224;-0.4244549146764862;0.6857039520517673;0.3691083397419912;0.7790119188456758
24.586811;1.047946322073772;0.7906174123164145;0.7546758318514346;-0.4436210939239876;-0.42311958488311924;1.0381646682590546;9.993879633741255;0.7140254427586781;-0.4244545873107678;-0.4244549228809627;0.6857209730234891;0.36910769852630537;0.779003097495556
24.596811;1.0479584445967365;0.7906329189004786;0.7546790575606135;-0.4436178012686393;-0.42311566624302405;1.038166592420506;9.993947968417089;0.7140191912809077;-0.4244545855071967;-0.42445493115536376;0.6857381070473715;0.36910701064207935;0.7789948185029442
24.606811;1.0479701244771409;0.790648039884024;0.7546825276630059;-0.44361502941138126;-0.4231126339192215;1.0381701180006115;9.994012711479707;0.714012786955264;-0.4244545839742739;-0.42445493948501956;0.6857553258225113;0.36910628412565544;0.7789870724581887
24.616811;1.0479832657578125;0.7906637045297678;0.7546857728688322;-0.4436128622803768;-0.42310978849565206;1.0381732580987717;9.994073775215638;0.7140062179680999;-0.424454582724672;-0.42445494785131616;0.6857725939169005;0.3691055196190172;0.7789798428200496
24.626811;1.0479959067493585;0.7906794941202491;0.7546898272615841;-0.44360866357240175;-0.42310539502001077;1.038178020221469;9.994131068154068;0.7139994737704862;-0.42445458176961465;-0.42445495623167995;0.6857898750423123;0.36910471155972646;0.7789731120819865
24.636811;1.0480099459030845;0.7906949969593681;0.7546929499916043;-0.4436064968155909;-0.42310254974714684;1.0381824011554108;9.994184521685252;0.7139925446040026;-0.424454581119957;-0.4244549646011364;0.6858071309024826;0.36910385024090264;0.7789668705968462
24.646811;1.0480234181082895;0.7907097840161348;0.7546961609606774;-0.4436037257227856;-0.4230995177169973;1.0381883906579328;9.994234154135944;0.7139854176377048;-0.4244545807868738;-0.42445497293421464;0.6858243162978607;0.3691029251696692;0.7789611185377214
24.656811;1.0480382107865376;0.7907247704580808;0.7546989687901023;-0.44360043417736655;-0.42309559948590697;1.0381939814276633;9.99428004580971;0.7139780801598564;-0.4244545807807411;-0.4244549812051339;0.6858413750755429;0.36910192724381874;0.7789558591297984
24.666811;1.0480523295707795;0.7907392926806774;0.7547021433321369;-0.44359766333733636;-0.42309256754984026;1.0382011722073818;9.994322223343582;0.7139705242488712;-0.42445458110992684;-0.4244549893863075;0.6858582412494754;0.3691008489749606;0.778951092191295
24.676811;1.048067634405723;0.7907539555659968;0.7547048681766666;-0.4435943719829449;-0.4230886493881346;1.0382079639159068;9.994360600834952;0.7139627437807722;-0.4244545817806833;-0.42445499744898135;0.6858748486352013;0.36910068521985756;0.7789472841943835
24.686811;1.0480821266067646;0.7907681028280636;0.7547078992944224;-0.4435916012932091;-0.4230856175087381;1.038216357550727;9.994395034714238;0.7139547302788533;-0.4244545827979225;-0.42445500536591774;0.6858911394233463;0.369099434722039;0.7789434736510642
24.696811;1.0480974207499136;0.7907820551238112;0.7547103273559944;-0.4435900546151389;-0.4230834680043723;1.0382243579271266;9.9944253974086;0.7139464737319877;-0.4244545841654937;-0.42445501311249945;0.6859070639329292;0.36909810076873123;0.7789401101565812
24.706811;1.0481120588742148;0.7907966000381503;0.7547139056338912;-0.44358585671302075;-0.423079074876514;1.0382339766055038;9.994451636791364;0.7139379660911698;-0.42445458588525925;-0.42445502066668367;0.6859225774694899;0.3690966893423646;0.7789371638975925
24.716811;1.0481276799605166;0.7908107250644453;0.7547164432480711;-0.44358369058186087;-0.4230762298948666;1.03824322537155;9.994473865802215;0.7139292060420441;-0.4244545879572977;-0.424455028008631;0.6859376372962153;0.36909520440175564;0.778934602078937
24.726811;1.0481423232731266;0.7908240163380336;0.7547189184085688;-0.4435809199940603;-0.42307319811961386;1.0382541049010932;9.994492405986037;0.713920200698394;-0.42445459038130384;-0.42445503511867216;0.6859522004348275;0.3690936438494732;0.7789323970188577
24.736811;1.0481578815509685;0.7908374147612656;0.7547208296628679;-0.4435776287758883;-0.42306928009983313;1.0382645976219091;9.994507710896462;0.713910961110794;-0.4244545931561004;-0.42445504197519396;0.685966226922852;0.36909199951276206;0.7789305328103918
24.746811;1.0481723679441628;0.7908502946242387;0.7547229677173222;-0.4435748581925106;-0.4230662483562296;1.0382766675279447;9.994520259579772;0.7139014958017091;-0.4244545962781374;-0.4244550485559;0.6859796882604543;0.3690902595841251;0.7789290010478267
24.756811;1.0481876540252864;0.790863614065986;0.7547248446418363;-0.4435726920605783;-0.4230634034342415;1.0382882659346666;9.994530513102717;0.7138918077031697;-0.4244545997411671;-0.4244550548413903;0.6859925752266689;0.3690894114229742;0.7789282624620206
24.766811;1.0482017626660862;0.7908761686761627;0.754726681670083;-0.44356992147336716;-0.4230603716996184;1.038301339459344;9.994538945880576;0.7138818971256982;-0.4244546035359509;-0.42445506081658074;0.6860048984957724;0.36908744463565796;0.7789273442804975
24.776811;1.048216599398041;0.7908889334660852;0.7547279934413842;-0.4435666302256114;-0.42305645369262035;1.038313835441131;9.994546099000377;0.7138717677921934;-0.4244546076495048;-0.4244550664695861;0.6860166815274883;0.3690853535292541;0.7789266762888907
24.786811;1.048230219532629;0.7909013082353343;0.754729577814348;-0.44356385962467326;-0.42305342194087414;1.0383266984597284;9.994552584823316;0.7138614304035176;-0.4244546120654079;-0.4244550717907184;0.6860279500165454;0.36908313618846267;0.7789262058135679
24.796811;1.048244284153991;0.7909147854144755;0.7547316296457699;-0.4435620107497735;-0.42305098427779425;1.0383408610747449;9.994559044901015;0.7138509016376985;-0.4244546167657955;-0.4244550767721526;0.6860387209922127;0.3690807901202591;0.7789258802911903
24.806811;1.0482573588691446;0.7909268254133504;0.7547327073397755;-0.4435581150144068;-0.42304687941911473;1.0383542429175996;9.994566114643266;0.7138402002893813;-0.4244546217327263;-0.4244550814084562;0.6860489977733057;0.3690783090052877;0.7789256507751728
24.816811;1.048270111730748;0.7909392220597333;0.754733972868034;-0.4435553443685139;-0.42304384762490743;1.0383687606777943;9.994574436109449;0.71382934353196;-0.42445462694638625;-0.4244550856979198;0.6860587736450006;0.369076683609046;0.7789259441434034
