time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.826811;1.0482834576499171;0.7909523400864967;0.7547350516983871;-0.4435531781308386;-0.423041002624686;1.03838234084209;9.994584670864379;0.7138183434242773;-0.4244546323832099;-0.4244550896435466;0.6860680383577165;0.3690739044736857;0.7789257718029148
24.836811;1.0482954134681062;0.7909649782662477;0.7547361830584398;-0.44355040744751495;-0.42303797080274774;1.0383969258127934;9.994597410341287;0.7138072038323484;-0.42445463801739597;-0.4244550932535103;0.68607678487348;0.36907096364114483;0.7789255739816862
24.846811;1.048307874411161;0.7909780960429181;0.7547369050528341;-0.44354711605594627;-0.4230340526938558;1.03841046905311;9.994613060965865;0.7137959213831502;-0.42445464382307746;-0.42445509654006053;0.6860850171113807;0.36906785539314335;0.7789253299913381
24.856811;1.0483188951575604;0.7909910652153167;0.7547380381034009;-0.4435443453450451;-0.4230310208476782;1.0384249303187245;9.994631878887683;0.7137844893429726;-0.4244546497751507;-0.42445509951628657;0.6860927529910732;0.36906457303137064;0.7789250259290426
24.866811;1.0483304073956508;0.791004814897311;0.754739112984019;-0.44354217904069554;-0.42302817580493446;1.038438275405697;9.99465407424546;0.7137728975948308;-0.42445465584949305;-0.4244551021944684;0.6861000188347236;0.3690621011581935;0.7789251241762258
24.876811;1.0483404817775919;0.7910192099631339;0.7547414287395618;-0.4435391061287568;-0.4230248557489555;1.0384524703742781;9.99467983122349;0.7137611277007725;-0.4244546620229624;-0.424455104586757;0.6861068430028783;0.36905841138294054;0.7789246755699881
24.886811;1.0483510517997958;0.7910332049710413;0.7547426340056419;-0.44353693982614223;-0.42302201072737283;1.0384654742403456;9.994709301907907;0.7137491496029731;-0.4244546682740259;-0.42445510670415487;0.6861132555701812;0.3690544650718828;0.7789241615049857
24.896811;1.0483601919019852;0.79104634240067;0.7547437258271746;-0.44353304401925386;-0.42301790583652704;1.0384782405547155;9.994742604535482;0.7137369249288426;-0.4244546745831441;-0.42445510855572705;0.6861192900888787;0.36905022040820057;0.778923595139499
24.906811;1.0483686194126676;0.79105920060794;0.7547448016090323;-0.44353089287285663;-0.42301556952898833;1.0384917239282783;9.994779775459536;0.7137244165897257;-0.4244546809322871;-0.42445511015097465;0.6861249818973811;0.36904664011702354;0.7789234556499017
24.916811;1.0483778333476854;0.7910732673907477;0.7547462737736498;-0.4435287266887955;-0.4230127245334524;1.0385038844269157;9.994820726799212;0.7137115998595801;-0.42445468730498415;-0.4244551115007064;0.6861303633410286;0.369041694835959;0.7789227910729839
24.926811;1.0483856607938777;0.7910866638789379;0.754747983764022;-0.44352595619531215;-0.42300969274385974;1.0385166882242345;9.994865255721566;0.7136984680897317;-0.4244546936866211;-0.42445511261451324;0.6861354614444104;0.36903636373214105;0.7789220621260168
24.936811;1.0483940532391773;0.7911005987653563;0.7547497317488303;-0.44352379019542604;-0.423006847757285;1.0385281037921776;9.99491308888175;0.7136850318578333;-0.4244547000641146;-0.4244551134999706;0.6861402996450134;0.3690306364211578;0.7789212596422598
24.946811;1.0484010991642216;0.7911135051186634;0.7547514406630883;-0.44351989480143567;-0.4230027428895809;1.0385400981164228;9.994963964550168;0.713671314828128;-0.424454706425041;-0.42445511416455073;0.6861458981932927;0.3690255121492235;0.7789217401893206
24.956811;1.0484087526832608;0.791127199733949;0.7547534750844412;-0.443517729056087;-0.4229998978837126;1.038550638814598;9.995017691768172;0.7136573451499365;-0.42445471275626945;-0.42445511461699537;0.6861502734574877;0.36901899409926364;0.7789208084861432
24.966811;1.0484151092971468;0.791141238658825;0.7547568225558507;-0.44351465689406633;-0.42299657783748623;1.0385606962227327;9.995074108019086;0.7136431448905534;-0.42445471904310733;-0.4244551148682335;0.686154440136467;0.36901208467700025;0.7789198283568236
24.976811;1.048421161668516;0.7911539687707289;0.7547592266633987;-0.4435118870989441;-0.4229935459619924;1.0385712419555864;9.995133009533797;0.7136287283055424;-0.42445472527039074;-0.42445511493153404;0.6861584113271041;0.3690047858455135;0.7789187950031013
24.986811;1.0484278976126276;0.7911671214833628;0.7547616552904308;-0.4435097218545567;-0.4229907008301948;1.0385802496233112;9.995194160039201;0.7136141090712188;-0.4244547314256042;-0.4244551148213486;0.6861621933753679;0.3689981028741324;0.778918166563921
24.996811;1.0484334041393655;0.7911794512304412;0.7547643183380284;-0.443506952418726;-0.4229876688457706;1.0385896992166708;9.995257345691682;0.7135993059276056;-0.4244547375016432;-0.42445511455297136;0.6861657844064344;0.3689900487553162;0.7789169850830816
25.006811;1.0484396293785545;0.7911921944546632;0.7547670016717003;-0.4435047875169103;-0.4229848235952989;1.0385975854745526;9.995322384834292;0.7135843434308127;-0.424454743495848;-0.4244551141417546;0.6861691811974118;0.3689816460752599;0.7789157210658676
25.016811;1.0484446555807563;0.7912038092265503;0.754769615059062;-0.44350089326810616;-0.42298071841198426;1.0386049229163952;9.995389091403744;0.7135692499952133;-0.4244547494066548;-0.42445511360088606;0.6861723857894443;0.36897392393416856;0.7789148507968091
25.026811;1.0484492005937633;0.7912149143629156;0.7547722268958503;-0.44349874380008697;-0.4229783817275417;1.0386127384303618;9.995457263752842;0.7135540548135207;-0.42445475523210907;-0.4244551129410081;0.6861754048541988;0.3689649128859442;0.7789134326086445
25.036811;1.0484547594176017;0.7912270350988106;0.7547752102071434;-0.4434965793155072;-0.4229755363076029;1.038619060948;9.99552670374117;0.7135387857259056;-0.42445476097024826;-0.4244551121715882;0.6861782461667787;0.36895564222592797;0.7789119438412554
25.046811;1.0484591510585866;0.7912383275322243;0.7547783723494814;-0.44349381059345894;-0.4229725040483897;1.0386259180461739;9.995597225490632;0.7135234687405321;-0.42445476661936554;-0.4244551113015829;0.6861809172754479;0.3689471395528423;0.7789108617212054
25.056811;1.0484633508006689;0.7912505359861262;0.7547826703338201;-0.4434907397838593;-0.4229691835353045;1.0386313359474801;9.99566865434187;0.7135081281503958;-0.4244547721779746;-0.4244551103394703;0.6861834255263016;0.3689374308423687;0.7789092442152821
25.066811;1.0484683335430223;0.7912620295987368;0.7547858427165715;-0.44348857560071375;-0.4229663379777767;1.0386363395939904;9.99574082623473;0.7134927866410677;-0.4244547776447777;-0.42445510929326663;0.6861857780784498;0.36892754048985554;0.778907568206957
25.076811;1.0484721764943978;0.7912726947818723;0.7547891619758442;-0.4434858071554062;-0.4229633055915864;1.0386419527222797;9.995813586769744;0.7134774653738533;-0.4244547830186659;-0.42445510817054244;0.6861879818843905;0.3689184913457169;0.7789063103299635
25.086811;1.0484768195832619;0.791283771160244;0.7547924097306578;-0.44348364311665683;-0.42296045995569514;1.0386461979280368;9.995886790748342;0.7134621840442592;-0.4244547882987432;-0.4244551069784344;0.6861910436501301;0.36890830476148034;0.7789054089117566
25.096811;1.0484803393149862;0.7912940206552247;0.7547957868415018;-0.44348087480270193;-0.42295742749771664;1.0386500967426577;9.995960302639984;0.7134469609122868;-0.42445479348434717;-0.42445510572365486;0.6861929698073953;0.36889800066484846;0.7789035780328439
25.106811;1.0484837092794674;0.791304063937149;0.7547991809077256;-0.44347810654237924;-0.4229543950076988;1.0386546696899681;9.996033996921373;0.7134318128314443;-0.42445479857505636;-0.42445510441251233;0.6861947665174684;0.3688885976539303;0.7789021747440934
25.116811;1.0484879028872567;0.7913145219550087;0.7548024801346568;-0.44347594265176915;-0.4229515492728505;1.0386579363112396;9.996107757343468;0.7134167553221473;-0.4244548035706725;-0.42445510305094;0.6861964396828629;0.36887811309081264;0.7789002558363415
25.126811;1.0484909960194726;0.7913238552411087;0.7548055990063184;-0.4434720493141562;-0.4229474436425466;1.0386619151569603;9.996181475806276;0.7134018026655133;-0.4244548084711708;-0.42445510164453143;0.6861979949400664;0.3688675631934461;0.7788982970170859
25.136811;1.0484937022113865;0.7913326852612115;0.7548086137505012;-0.44346990066112146;-0.4229451065229855;1.0386646238036141;9.996255051905234;0.7133869679466166;-0.4244548132766588;-0.42445510019857896;0.6861994376383093;0.36885796310214186;0.7788967738103347
25.146811;1.048497512813163;0.7913436650858775;0.7548129782735109;-0.44346743465475974;-0.422941972500769;1.0386670789564965;9.996328393064614;0.7133722630693758;-0.4244548179873774;-0.4244550987180903;0.6862007728261669;0.3688473269217642;0.7788947425788938
25.156811;1.0485002432828796;0.7913527030726377;0.7548163610526483;-0.4434646665398829;-0.42293893987777686;1.0386702965671752;9.996401414673608;0.7133576988272199;-0.4244548226037228;-0.4244550972077787;0.68620200525345;0.3688376677776383;0.7788931517380354
25.166811;1.0485028652699184;0.7913615458979281;0.7548197258767582;-0.4434618984361918;-0.422935907233596;1.0386722918804092;9.99647403952634;0.7133432850082396;-0.4244548271262448;-0.42445509567206086;0.6862031393690592;0.3688269978810338;0.7788910575396152
25.176811;1.048506349915842;0.7913708150751032;0.7548229638020612;-0.44345973464153704;-0.4229330613499431;1.0386740793865064;9.996546196195107;0.7133290304632314;-0.4244548315556123;-0.42445509411507026;0.6862041793509465;0.36881632858697183;0.77888893509555
25.186811;1.04850877067342;0.7913792735573202;0.7548262800721596;-0.4434569665407624;-0.42293002866711055;1.0386766727068595;9.996617817668708;0.7133149431326222;-0.4244548358925888;-0.42445509254066;0.6862051292056679;0.3688066704488184;0.7788872592789283
25.196811;1.048511098039564;0.7913875427436338;0.7548295663957398;-0.4434541984357216;-0.42292699596731564;1.0386780845455512;9.99668884162371;0.7133010300784832;-0.4244548401380411;-0.4244550909523842;0.6862069928344782;0.3687960332694841;0.7788859667906378
25.206811;1.0485143021989665;0.7913962440676395;0.7548327148967888;-0.4434520346152999;-0.42292415003003164;1.0386793267876344;9.996759211214506;0.7132872975399864;-0.42445484429294283;-0.42445508935348364;0.6862077740051881;0.3687864261349016;0.7788842430460035
25.216811;1.0485164556556676;0.7914041406016886;0.7548359319977571;-0.44344926648541194;-0.4229211172996717;1.0386814106459579;9.996828874732156;0.7132737509894489;-0.4244548483583491;-0.42445508774691;0.6862084763245963;0.36877585742817187;0.778882024493763
25.226811;1.048518527895843;0.7914118541416348;0.7548391106255846;-0.4434464983389935;-0.42291808455620034;1.0386823467479667;9.996897784650855;0.7132603951923437;-0.4244548523353729;-0.4244550861354002;0.6862091032371487;0.36876533485510565;0.7788797855047052
25.236811;1.04852148817124;0.7914211318823305;0.7548432170829757;-0.4434440322648717;-0.4229149503756596;1.0386831451650915;9.99696589731819;0.7132472342624128;-0.4244548562251867;-0.4244550845215597;0.6862096580171629;0.36875586549837475;0.7788780004280322
25.246811;1.0485234083230168;0.7914284871447286;0.7548463125041726;-0.4434412640721767;-0.4229119176091439;1.0386848154662578;9.997033173015867;0.7132342716867557;-0.4244548600290192;-0.4244550829079057;0.6862101437880118;0.36874545588472435;0.7788757246002
25.256811;1.0485249980997011;0.7914353652724821;0.7548492622268262;-0.4434402405303191;-0.4229106533527465;1.0386853668250728;9.99709957588233;0.7132215103611942;-0.4244548637481253;-0.42445508129685805;0.6862105635669608;0.3687361120452298;0.7788739053632172
25.266811;1.0485277453055082;0.7914429927679756;0.7548521625232634;-0.4434380765589704;-0.42290780733990146;1.038685808098384;9.997165074050583;0.7132089526761363;-0.424454867383763;-0.42445507969071;0.6862109202983991;0.36872583954040994;0.7788715980915857
25.276811;1.0485294622005537;0.79144983139284;0.7548551195504578;-0.44343530827915695;-0.42290477454517;1.038687147844899;9.997229639779142;0.7131966006110266;-0.424454870937195;-0.42445507809159433;0.6862122168631548;0.36871664344667504;0.7788706312104674
25.286811;1.0485311177725953;0.7914565035062069;0.7548580270765588;-0.4434325399665642;-0.42290174174362893;1.0386873943358874;9.997293249206205;0.7131844557951283;-0.42445487440969065;-0.42445507650145115;0.6862124560526283;0.36870652835915896;0.7788682979623519
25.296811;1.0485336811231327;0.7914636314510937;0.754860779098785;-0.443430375883725;-0.4228988957075922;1.0386875555258759;9.997355882048636;0.7131725195399611;-0.4244548778025229;-0.42445507492201845;0.6862126405315196;0.36869749843643657;0.7788664267910119
25.306811;1.0485352241557324;0.791469979024756;0.7548635836928828;-0.44342760749667415;-0.42289586289443354;1.0386886389514522;9.997417521279592;0.7131607928790408;-0.4244548811169646;-0.42445507335485794;0.6862127728360755;0.36868755743645404;0.7788640731592389
25.316811;1.0485367161604136;0.7914761684532585;0.7548663353109567;-0.44342483907162533;-0.4228928300769073;1.038688651654593;9.99747815285335;0.713149276664117;-0.4244548843542889;-0.42445507180139613;0.6862128554100282;0.36867870870775993;0.7788621844325821
25.326811;1.0485391264011041;0.7914839470226832;0.7548700016726493;-0.4434223726716376;-0.4228896958280154;1.0386886002047637;9.997537765923575;0.7131379716500394;-0.4244548875157718;-0.4244550702629583;0.6862128906633146;0.3686689551713655;0.7788598159022184
25.336811;1.0485405267310957;0.7914898277963932;0.7548726452228424;-0.4434196041632764;-0.42288666300344235;1.0386884907882248;9.997596353434144;0.7131268784476262;-0.42445489060268576;-0.42445506874077993;0.6862128810163881;0.36866029934002315;0.7788579146961881
25.346811;1.048541886183228;0.7914955577867621;0.7548752339649428;-0.44341683561327366;-0.42288363017639347;1.0386893292631825;9.997653912163289;0.7131159973951182;-0.4244548936162877;-0.4244550672360022;0.686212828889656;0.3686507433659501;0.7788555359769537
25.356811;1.0485432078132082;0.7915011393129978;0.7548777675484761;-0.44341406702071623;-0.4228805973474019;1.038689121144465;9.997710441233473;0.7131053284814525;-0.4244548965578206;-0.42445506574967384;0.6862137366734258;0.3686422890824136;0.7788545078040745
25.366811;1.0485454602601618;0.7915071942467937;0.7548801411276767;-0.4434119026258672;-0.422877751283841;1.038688871583296;9.997765939922504;0.713094871359426;-0.4244548994285164;-0.424455064282745;0.6862136067128143;0.3686329380250771;0.778852122882031
25.376811;1.0485464552564197;0.7915121839341994;0.7548824624759863;-0.44341087863790024;-0.4228764869537772;1.038689585337695;9.997820407249334;0.7130846253960751;-0.4244549022295924;-0.42445506283604306;0.6862134413016062;0.36862469144552534;0.7788502087737663
25.386811;1.0485476797191227;0.7915173343994412;0.754884829503312;-0.4434081099104608;-0.4228734541199312;1.0386892667502343;9.997873843194988;0.7130745897124858;-0.424454904962264;-0.4244550614102593;0.6862132426897661;0.3686155503336403;0.7788478198708777
25.396811;1.0485498421393742;0.7915229655480653;0.7548870362463491;-0.44340594536948746;-0.42287060805016596;1.0386889198092637;9.997926249031705;0.71306476320942;-0.42445490762776833;-0.42445506000596817;0.6862130130915886;0.36860751544730475;0.7788459023533855
25.406811;1.0485510128176236;0.7915278408510603;0.7548892918319913;-0.44340317654656664;-0.4228675752160414;1.0386885482607038;9.997977626605113;0.7130551445723512;-0.42445491022737014;-0.42445505862366545;0.6862127546664413;0.36859858734311446;0.7788435104711141
25.416811;1.0485521592593625;0.7915325823043391;0.7548914915823459;-0.44340040767671374;-0.4228645423826316;1.0386891556984892;9.998027977954008;0.7130457322634771;-0.42445491276235386;-0.4244550572638051;0.6862124694704235;0.3685907663892345;0.7788415902649745
25.426811;1.0485532831376563;0.7915383176331748;0.7548947085538948;-0.4433973365706081;-0.4228612213574672;1.038688745587641;9.998077305223145;0.7130365245237039;-0.42445491523402656;-0.4244550559268029;0.6862131593952073;0.36858205275086564;0.7788400769058972
25.436811;1.0485553518232251;0.7915434184938306;0.754896692021787;-0.44339517182460053;-0.42285837528846926;1.038688321218813;9.998125610179391;0.7130275193846086;-0.4244549176437155;-0.42445505461300076;0.6862128261205603;0.3685744463884331;0.7788381541145271
25.446811;1.04855643519521;0.7915480758298993;0.7548990126062886;-0.443393528011789;-0.4228564155447833;1.0386878856790227;9.998172893781094;0.7130187146973131;-0.42445491999274515;-0.4244550533226391;0.68621247112747;0.36856594709534335;0.7788357570313796
25.456811;1.0485575002848109;0.7915523072810737;0.7549009895931617;-0.4433907589486468;-0.4228533827173455;1.0386884418851203;9.998219157046371;0.7130101081735285;-0.424454922282418;-0.4244550520558637;0.6862120957652824;0.36855855454062525;0.778833831644722
25.466811;1.0485585482536364;0.7915564174560002;0.7549029115302931;-0.44338798983723826;-0.4228503498922124;1.0386879926253694;9.998264402722054;0.7130016973998834;-0.42445492451399636;-0.42445505081275126;0.6862117012909544;0.36855126828495627;0.7788319051778502
25.476811;1.0485605459934348;0.7915610282632043;0.7549046742097825;-0.44338582488411465;-0.42284750382862524;1.0386875405314606;9.998308635786971;0.7129934798381744;-0.42445492668867857;-0.42445504959332964;0.6862112888661883;0.36854308778084005;0.7788295049381244
25.486811;1.048561562972986;0.7915649032002497;0.7549064872481295;-0.44338305567255343;-0.4228444710080132;1.038688087979402;9.998351862654234;0.712985452869391;-0.4244549288076043;-0.4244550483975914;0.6862118595700422;0.3685360123795716;0.7788284582151402
25.496811;1.0485623065549297;0.791568362364863;0.754908145286008;-0.44338203112591174;-0.42284320667489733;1.0386876370269873;9.99839409063817;0.7129776138536794;-0.4244549308718869;-0.4244550472255003;0.6862114144212407;0.3685280413640072;0.7788260572092282
25.506811;1.048563296457607;0.7915720124232261;0.7549098514491956;-0.44337926181875076;-0.4228401738582833;1.0386871894849887;9.998435328126954;0.7129699601383332;-0.4244549328826278;-0.4244550460769905;0.6862109543597736;0.36852117398449913;0.7788241291498571
25.516811;1.0485652400929393;0.7915761734726791;0.7549114005787338;-0.44337709665794667;-0.42283732780016736;1.0386867470730663;9.998475584738388;0.7129624890441885;-0.4244549348408952;-0.4244550449519725;0.686210480215334;0.36851340944597516;0.7788217283731442
25.526811;1.0485662068563202;0.7915807342565125;0.7549140757000096;-0.44337402506379653;-0.4228340068001789;1.0386863114863658;9.998514871169727;0.7129551978833218;-0.4244549367477066;-0.42445504385034183;0.686209992723474;0.3685067468717771;0.77881980097211
25.536811;1.0485671633595;0.7915840662864606;0.7549156267575946;-0.4433712556099976;-0.4228309739917077;1.0386868843348094;9.99855319878461;0.7129480839880499;-0.4244549386040491;-0.4244550427719734;0.6862094925565392;0.3685001852964818;0.7788178741386311
25.546811;1.0485681103478837;0.7915875993363497;0.7549174156484765;-0.4433696113258465;-0.42282901427314107;1.0386864670878613;9.99859057918443;0.7129411447140589;-0.4244549404109023;-0.4244550417167001;0.6862099803447016;0.3684927236699103;0.7788163560725445
25.556811;1.0485700143072951;0.7915913508827498;0.7549187619779856;-0.443367445961777;-0.42282616822399455;1.0386860610310742;9.998627024302714;0.71293437741684;-0.4244549421692366;-0.4244550406843052;0.6862094567130457;0.3684863608583516;0.7788144304093363
25.566811;1.048570944313595;0.7915943863555375;0.7549201636324017;-0.44336467636601246;-0.4228231354239166;1.0386856672028804;9.998662546978148;0.7129277794416138;-0.4244549438800068;-0.42445503967455006;0.6862089223049644;0.3684800956566228;0.7788125051964313
25.576811;1.0485718666457104;0.7915973273163791;0.7549215164765657;-0.44336190672456444;-0.42282010262689423;1.038686286413446;9.998697161438749;0.7129213481573922;-0.4244549455441549;-0.42445503868720097;0.6862083777656797;0.36847292680766563;0.7788101073980574
25.586811;1.0485727817363844;0.7916004778458757;0.7549231090786136;-0.4433602622601242;-0.4228181429203139;1.0386859194015332;9.998730882984326;0.7129150810061519;-0.4244549471626205;-0.42445503772201076;0.6862078237108082;0.368466853020265;0.7788081828052954
25.596811;1.0485736900963303;0.7916032353938001;0.754924365421761;-0.44335749252981926;-0.4228151101296419;1.0386855670066961;9.998763727100705;0.7129089755205509;-0.42445494873635337;-0.4244550367786938;0.6862082607124911;0.36846087298148994;0.7788071395176677
25.606811;1.048575558160651;0.7916065234456493;0.7549254695260028;-0.4433553269218603;-0.42281226409237216;1.0386852301784077;9.998795709604623;0.7129030292942959;-0.42445495026631497;-0.42445503585693417;0.6862076892925595;0.3684539853633689;0.7788047423367482
25.616811;1.0485764551615042;0.7916094069418768;0.7549269192743039;-0.44335368232666983;-0.42281030439536005;1.0386859098439682;9.998826847384196;0.7128972399073048;-0.42445495175346015;-0.4244550349564072;0.6862071098910958;0.3684481888160847;0.7788028181220665
25.626811;1.0485770884106833;0.7916124238309485;0.7549287179740237;-0.443351229780248;-0.4228076788089493;1.0386856067914236;9.99885715802457;0.7128916048326734;-0.4244549531987166;-0.42445503407678403;0.6862065228573616;0.3684414819534784;0.7788004208882308
25.636811;1.0485779775621655;0.7916148359305478;0.7549297870121352;-0.44334845987308485;-0.42280464603017465;1.0386853216254532;9.99888665922996;0.7128861213883443;-0.42445495460299815;-0.4244550332177305;0.6862059284837045;0.36843586336041856;0.7787984963659821
25.646811;1.0485798298429048;0.7916177855685108;0.7549307059411232;-0.4433462940779252;-0.4228018000021197;1.0386850548123356;9.99891536915091;0.7128807867587551;-0.42445495596724775;-0.4244550323789073;0.6862063269998171;0.36843033162258476;0.7787974527267348
25.656811;1.0485807143392172;0.7916203376672318;0.7549319725730057;-0.44334464931530243;-0.4227998403183836;1.03868480679061;9.99894330670647;0.7128755980312391;-0.4244549572924604;-0.4244550315599649;0.6862057185290217;0.36842488535447143;0.7787955278719334
25.666811;1.0485815973277945;0.7916225090852255;0.7549329065247433;-0.44334187928019053;-0.42279680755032767;1.0386855780300368;9.998970491318582;0.7128705522081209;-0.42445495857967647;-0.42445503076054003;0.6862051030738169;0.36841852321076074;0.7787931301918394
25.676811;1.0485824792135838;0.7916246037258728;0.7549337966088802;-0.443339109204211;-0.42279377478620495;1.0386853690286448;9.998996942741027;0.712865646215367;-0.4244549598299699;-0.42445502998025375;0.6862044805237423;0.3684132438676534;0.7787912057543194
25.686811;1.0485833603569579;0.7916269254754473;0.75493493157566;-0.4433374643234024;-0.4227918151145227;1.0386851803270494;9.999022681378317;0.71286087691102;-0.4244549610444203;-0.4244550292186965;0.6862038506814692;0.3684080459878692;0.7787892818760556
25.696811;1.0485842411427484;0.7916288716373041;0.7549357354963563;-0.4433346941682411;-0.4227887823584798;1.0386850124916733;9.999047728648009;0.7128562410900747;-0.42445496222406776;-0.42445502847543176;0.6862042133283232;0.3684019282069862;0.7787877669930032
25.706811;1.0485860878325537;0.7916313655895859;0.7549363923492727;-0.4433325281103333;-0.4227859363498492;1.0386848660383576;9.999072106831886;0.7128517355111271;-0.42445496336988303;-0.42445502775003113;0.6862035682847797;0.36839688913817836;0.7787858449496807
25.716811;1.0485869694459318;0.7916334722538199;0.7549373998545393;-0.4433308831135312;-0.42278397669009443;1.038684741362921;9.999095838003932;0.7128473569534252;-0.4244549644827607;-0.42445502704209864;0.6862029153978179;0.3683919273694634;0.7787839242265718
25.726811;1.0485878523931624;0.7916363338542491;0.7549391506013823;-0.44332781065282006;-0.4227806557647057;1.0386856387091996;9.999118942728508;0.7128431022749729;-0.4244549655635271;-0.424455026351259;0.6862022545013161;0.3683860414664468;0.7787815323403218
25.736811;1.0485887373144482;0.7916383062415586;0.7549400752257569;-0.4433261655831892;-0.4227786961134846;1.0386855581763774;9.999141440240335;0.7128389684174513;-0.42445496661297344;-0.4244550256771335;0.6862015854241252;0.36838122998572237;0.778779615721416
25.746811;1.0485896248439008;0.7916399123062416;0.7549406708756364;-0.4433233952351663;-0.4227756633773204;1.038685499747584;9.99916334974068;0.7128349523632009;-0.4244549676318943;-0.42445502501933613;0.686201908001536;0.36837649146746837;0.7787785832940598
25.756811;1.048591222058809;0.7916414716564334;0.7549407321722442;-0.4433218484792462;-0.4227735127458235;1.0386854633551343;9.999184690712811;0.7128310511151063;-0.42445496862109394;-0.42445502437748617;0.6862012220766371;0.368371824420971;0.7787766734826886
25.766811;1.048592116830415;0.791643257699781;0.7549415356087557;-0.44332020330144073;-0.4227715531041619;1.038685449015056;9.999205481916666;0.7128272616978462;-0.42445496958137413;-0.42445502375122546;0.6862005275438431;0.36836622734090235;0.7787742950509342
25.776811;1.0485930162938684;0.7916446833150007;0.7549420113447666;-0.44331743284217323;-0.4227685203764192;1.0386864569202474;9.99922574031365;0.7128235811342363;-0.4244549705135163;-0.4244550231402388;0.6861998243871839;0.3683616987268074;0.7787723942421652
25.786811;1.0485939210697064;0.7916460524078037;0.7549424480908283;-0.4433146623474071;-0.4227654876518064;1.0386864873684887;9.999245481061568;0.712820006410232;-0.4244549714182591;-0.42445502254426287;0.6862001126609021;0.36835723707744455;0.7787713796602459
25.796811;1.048594831583388;0.7916476687480624;0.754943134643059;-0.4433130170675512;-0.4227635280198249;1.038686540619613;9.999264718494976;0.712816534485381;-0.42445497229629486;-0.42445502196306917;0.6861993924820228;0.36835284088143877;0.7787694893981656
25.806811;1.0485957480754335;0.7916489294372049;0.7549434953604255;-0.4433102465041238;-0.42276049530109355;1.038686616829576;9.999283466727247;0.7128131623710369;-0.42445497314829744;-0.4244550213964343;0.6861986640621608;0.36834750861239896;0.7787671319459617
25.816811;1.0485966706926904;0.7916504402515717;0.7549441073404245;-0.44330860115863974;-0.42275853567480937;1.0386867160723834;9.999301739338883;0.7128098872126497;-0.42445497397496007;-0.4244550208441161;0.6861979276799802;0.36834323872450486;0.778765253231072
25.826811;1.0485985653334138;0.7916522176982664;0.7549442903432978;-0.44330643463040964;-0.42275568969679983;1.0386868383763277;9.999319549098052;0.712806706330279;-0.4244549747770212;-0.42445502030585236;0.6861971836015913;0.36833902965916976;0.7787633804111698
25.836811;1.0485995005376907;0.7916547536986625;0.7549459035141429;-0.443304487033233;-0.42275344189829983;1.038686983708642;9.999336908266688;0.7128036172303283;-0.42445497555526485;-0.42445501978138345;0.6861974320683575;0.3683348798599818;0.7787623946433381
25.846811;1.0486004421632997;0.7916558140657971;0.75494612024463;-0.4433017163342863;-0.42275040918865264;1.0386881519641922;9.999353829120434;0.7128006175847543;-0.4244549763104888;-0.4244550192704687;0.6861966733262614;0.3683307877747459;0.7787605337504919
25.856811;1.0486013902717457;0.7916568273030946;0.7549463022461588;-0.4432989456029819;-0.42274737648067723;1.0386883430252707;9.999370324505398;0.7127977051996552;-0.4244549770434639;-0.4244550187728841;0.6861959076025926;0.3683257518567075;0.7787582060698732
25.866811;1.0486023449268238;0.7916580966008979;0.7549467381386357;-0.44329730009873125;-0.4227454168643523;1.0386885567945598;9.999386408464886;0.712794877995686;-0.4244549777549079;-0.42445501828841486;0.6861951350588628;0.3683217705851318;0.7787563574780328
25.876811;1.0486033061920121;0.7916590185857216;0.7549468520579942;-0.4432945293054164;-0.4227423841591224;1.038688793168541;9.999402096503331;0.7127921339673279;-0.4244549784454797;-0.4244550178168481;0.6861953557902072;0.36831784248166827;0.7787553963681677
25.886811;1.0486042741439026;0.7916601986033189;0.754947220899593;-0.44329288374253617;-0.4227404245453866;1.0386890520703969;9.999417405053363;0.7127894711049447;-0.4244549791157946;-0.42445501735797203;0.6861945698700661;0.3683139661267227;0.778753560611462
25.896811;1.048605955295454;0.7916610486377497;0.7549467749875264;-0.443291336479656;-0.42273827391493257;1.0386893335140213;9.999432350535853;0.7127868873039632;-0.4244549797664508;-0.424455016911595;0.6861937774065596;0.3683101401832427;0.7787517313851728
25.906811;1.0486069368308437;0.791662143118983;0.7549470790769871;-0.44328969085861614;-0.4227363143019747;1.0386896375559902;9.99944694880507;0.7127843803281724;-0.42445498039803925;-0.4244550164775599;0.686192978568037;0.36830636338003486;0.7787499086738756
25.916811;1.0486079250856069;0.7916628940480067;0.7549470635993631;-0.44328691994571573;-0.4227332815995256;1.038690964213756;9.999461215118636;0.712781947884523;-0.4244549810111259;-0.42445501605573804;0.6861931735277895;0.36830163446498954;0.778748500694746
25.926811;1.0486089198618238;0.7916639068442709;0.7549473057019619;-0.4432852742716739;-0.4227313219894438;1.0386913134706852;9.999475164134637;0.7127795877534325;-0.42445498160622785;-0.4244550156460113;0.6861923623719253;0.36829795219081535;0.7787466908490858
25.936811;1.0486099209105662;0.7916645782860685;0.7549472299178008;-0.443282503304953;-0.42272828928993517;1.0386916852553798;9.999488809858484;0.7127772978797662;-0.42445498218381766;-0.4244550152482533;0.6861915450577322;0.3682943153339096;0.7787448872994114
25.946811;1.048610927962984;0.7916666392015196;0.7549484865836069;-0.4432805553962131;-0.4227260415107158;1.0386920793957768;9.999502165877159;0.7127750763957245;-0.4244549827443572;-0.42445501486231657;0.686190721403948;0.3682907227220816;0.7787430899307475
25.956811;1.0486119407578969;0.7916672359215826;0.7549483540969488;-0.44327778437831555;-0.4227230088147518;1.0386924956409753;9.99951524543685;0.7127729215986113;-0.42445498328831605;-0.4244550144880336;0.6861908910884046;0.36828717324987004;0.7787421797152034
25.966811;1.048612959057235;0.7916680994055773;0.7549484828631949;-0.44327613860630927;-0.4227210492117396;1.0386929336606274;9.999528060863947;0.7127708319256859;-0.42445498381614327;-0.4244550141252208;0.6861900536876836;0.3682836658475375;0.7787403941809288
25.976811;1.0486139825831315;0.7916686266715;0.7549482975317496;-0.44327336753963825;-0.4227180165192498;1.0386933930089102;9.999540622949194;0.7127688059404271;-0.4244549843282392;-0.4244550137736798;0.6861892087214267;0.36827919943038634;0.778738141435872
25.986811;1.0486159767675134;0.7916700429789002;0.7549482708905187;-0.4432723257799266;-0.42271624364579685;1.0386938731146742;9.999552940700742;0.7127668422970546;-0.42445498482497984;-0.4244550134331965;0.686188355656309;0.3682757728915649;0.7787363670854414
25.996811;1.0486170097396745;0.7916705062766315;0.754948036709721;-0.44326955466321616;-0.4227132109563352;1.0386943732680092;9.999565021291398;0.7127649396871558;-0.42445498530676695;-0.42445501310354744;0.6861884939370938;0.3682723851213468;0.7787354792916481
26.006811;1.0486180471320738;0.7916712417197381;0.7549480678292435;-0.4432679087999918;-0.42271125136032955;1.0386948926450839;9.999576870268589;0.7127630968408355;-0.42445498577403357;-0.4244550127845294;0.686187623066491;0.36826903500764785;0.7787337155717255
26.016811;1.0486190889162186;0.7916719483179103;0.7549480771014981;-0.44326626291631516;-0.42270929176633276;1.0386964303951378;9.999588491919475;0.7127613125859822;-0.4244549862272027;-0.42445501247599227;0.6861867426601753;0.36826572143314973;0.7787319566936369
26.026811;1.0486201350945532;0.7916723249324447;0.7549477772825635;-0.4432634917338094;-0.4227062590825927;1.0386969856701607;9.999599889661829;0.7127595858566307;-0.424454986666661;-0.4244550121778261;0.6861868524343065;0.36826244329632396;0.7787310832253577
26.036811;1.048620926291555;0.7916723727284606;0.7549473562353219;-0.4432624653185084;-0.4227049948150585;1.0386975575834754;9.999611066477682;0.7127579156043786;-0.4244549870927776;-0.42445501188992235;0.6861859521430687;0.36825919955074726;0.7787293321447323
26.046811;1.048621981142341;0.7916726960939683;0.7549470170232081;-0.4432596940941687;-0.42270196213368477;1.038698145209175;9.999622025227367;0.7127563007283678;-0.4244549875059339;-0.4244550116121524;0.6861850415624666;0.36825598923137676;0.778727583754405
26.056811;1.0486230401544487;0.7916732959026777;0.7549469474373612;-0.4432580481311864;-0.42270000254647294;1.0386987476592588;9.999632768757019;0.712754740123618;-0.42445498790651454;-0.42445501134435504;0.6861841205442709;0.368252811442339;0.7787258371524998
26.066811;1.0486241030826713;0.7916746935613278;0.7549476449428186;-0.4432549746832971;-0.42269668170105507;1.0386993641596352;9.999643299734156;0.7127532327542315;-0.4244549882948754;-0.4244550110863166;0.6861841890365932;0.3682496653264195;0.7787249725611693
26.076811;1.0486251695949471;0.7916752433689951;0.7549475402905502;-0.4432533286831326;-0.42269472211823217;1.0386999940267208;9.999653620397215;0.7127517776342178;-0.42445498867134385;-0.4244550108377578;0.6861832470805836;0.36824555005061876;0.7787227539682933
26.086811;1.0486262393150163;0.7916757689994716;0.7549474189133116;-0.4432516826655285;-0.42269276253756477;1.0387006366041711;9.999663732796638;0.7127503737857788;-0.4244549890362447;-0.42445501059833923;0.6861822948264524;0.36824246481939193;0.7787210074518478
26.096811;1.0486273118186848;0.791675968928545;0.7549469931801198;-0.44324891134416833;-0.4226897298665718;1.0387012912493574;9.999673639239317;0.7127490202524525;-0.42445498938991505;-0.4244550103676872;0.6861823325282784;0.3682394089007367;0.7787201407089356
26.106811;1.0486293523971575;0.7916770677573692;0.7549467355301965;-0.4432478693171249;-0.422687957008886;1.0387019573099168;9.999683341995345;0.7127477161129164;-0.4244549897327106;-0.424455010145418;0.6861813605398809;0.368236381618718;0.7787183908759476
26.116811;1.0486304289322586;0.7916772228956179;0.7549462794268489;-0.44324509795574724;-0.4226849243417273;1.038702634063474;9.999692842707105;0.7127464604582505;-0.42445499006501874;-0.4244550099311503;0.6861803793126428;0.3682333823086632;0.7787166384778389
26.126811;1.048631506667969;0.7916776591028316;0.7549460973723764;-0.4432434518668975;-0.422682964769682;1.038703320680097;9.999702142667257;0.7127452523374985;-0.424454990387268;-0.4244550097245122;0.6861793893286293;0.36823041029319536;0.7787148828810144
26.136811;1.048632585178429;0.7916780751332368;0.7549459018264225;-0.4432418057618625;-0.4226810052001095;1.0387040162259373;9.999711243600382;0.712744090690666;-0.4244549906999122;-0.4244550095251445;0.6861793910000813;0.36822746489155006;0.778714004720613
26.146811;1.0486336641700387;0.7916781697365616;0.7549454051288391;-0.443239034347483;-0.4226779725400219;1.0387057196914184;9.999720147725961;0.712742974322679;-0.42445499100340245;-0.42445500933270025;0.6861783846338714;0.3682245454282717;0.7787122413396439
26.156811;1.0486347433918373;0.7916785481987028;0.7549451840185639;-0.4432373882094945;-0.42267601297519863;1.0387064300479096;9.999728857168533;0.7127419019417067;-0.42445499129816294;-0.42445500914685297;0.6861773704731648;0.3682216512255007;0.778710473643224
26.166811;1.048635822550948;0.7916789092578264;0.7549449507152015;-0.4432357420558518;-0.4226740534126794;1.0387071463345094;9.999737374123256;0.712740872224368;-0.424454991584567;-0.42445500896730204;0.6861773487336814;0.36821878158677257;0.778709582581729
26.176811;1.0486369013254004;0.7916800769351241;0.7549454906189262;-0.443232668406731;-0.4226707325944355;1.0387078677038757;9.999745702165608;0.7127398838499567;-0.4244549918629249;-0.42445500879376785;0.6861763196159503;0.36821593580070594;0.7787078057085907
26.186811;1.0486377200542076;0.7916798018730438;0.7549448452265436;-0.44323164173232055;-0.42266946834034247;1.0387085933695386;9.999753846892743;0.7127389354923496;-0.4244549921335076;-0.42445500862599145;0.6861752833448137;0.3682131131675821;0.7787060241701969
26.196811;1.0486387970941802;0.7916801160220478;0.7549445787214533;-0.44322999553168957;-0.42266750878326265;1.0387093225274682;9.999761814898612;0.7127380258225501;-0.42445499239659257;-0.42445500846373674;0.6861742402048425;0.36821031301508833;0.7787042380513629
26.206811;1.0486398726672923;0.7916801139619429;0.7549440143674803;-0.44322722401608794;-0.42266447613453184;1.0387100543271286;9.999769612446087;0.7127371535441064;-0.4244549926524862;-0.4244550083067908;0.6861741905314668;0.36820753470358447;0.7787033285649193
26.216811;1.0486409462174777;0.7916804007611445;0.7549437291187575;-0.44322557778451627;-0.42266251658133847;1.038710787897229;9.999777244983793;0.7127363174101814;-0.42445499290150424;-0.42445500815498194;0.686173134669689;0.36820477764143555;0.7787015333356115
26.226811;1.0486420170833979;0.7916806748947358;0.7549434353278671;-0.4432239315381961;-0.42266055703009936;1.038711522385958;9.99978471755456;0.7127355161900158;-0.4244549931439463;-0.424455008008197;0.6861720729157149;0.3682020412985667;0.7786997333697386
26.236811;1.048643084588046;0.7916806348330346;0.754942845189757;-0.4432211599739111;-0.4226575243869879;1.0387122569405671;9.999792035495046;0.7127347486274322;-0.4244549933800952;-0.42445500786637175;0.6861720055121991;0.36819932519749393;0.7786988096505382
26.246811;1.0486441481479392;0.7916808856368053;0.7549425352376198;-0.4432195136973495;-0.42265556483974287;1.0387129906696737;9.999799204902647;0.7127340134370698;-0.4244549936102163;-0.4244550077294829;0.6861709327256789;0.36819662887537535;0.7786969996863868
26.256811;1.0486452073173511;0.7916811258810968;0.7549422174402536;-0.4432178674064243;-0.4226536052946675;1.038713722672218;9.999806233013578;0.7127333093314082;-0.42445499383454566;-0.4244550075975461;0.6861698549013562;0.36819395184658393;0.7786951844918766
26.266811;1.0486462617594163;0.791681054171682;0.7549416037113263;-0.44321509579457574;-0.42265057265777695;1.0387144520776777;9.999813127889036;0.7127326350390711;-0.4244549940532864;-0.4244550074705784;0.6861697724314497;0.36819129361452396;0.7786942451335984
26.276811;1.048647311191963;0.7916812756638408;0.7549412703595495;-0.4432134494740954;-0.4226486131172326;1.0387151780704578;9.999819897166317;0.7127319892798079;-0.4244549942666202;-0.42445500734854996;0.6861686856877937;0.36818865371685194;0.778692419224636
26.286811;1.0486483553403367;0.7916814889978142;0.7549409291648328;-0.4432118031394857;-0.42264665357907105;1.0387158999415287;9.999826547336822;0.7127313707282197;-0.4244549944747231;-0.42445500723137314;0.6861675949627355;0.36818603174776526;0.7786905878720007
26.296811;1.048649393948486;0.7916816950452548;0.7549405801280477;-0.4432101567908322;-0.4226446940433317;1.0387166171132756;9.999833084087685;0.7127307780301217;-0.4244549946777805;-0.4244550071189108;0.6861675004411972;0.3681834273455499;0.7786896321989165
26.306811;1.0486504268637102;0.7916827177645656;0.7549410082931514;-0.4432070829349346;-0.4226413732553536;1.0387173290670098;9.999839512707208;0.7127302098540542;-0.42445499487599814;-0.42445500701097894;0.6861664022214718;0.36818084017016595;0.7786877898589889
26.316811;1.0486514540986736;0.7916829116052703;0.7549406439983636;-0.4432054365575156;-0.42263941372479497;1.0387180352649001;9.999845838111103;0.7127296649092882;-0.42445499506960793;-0.42445500690734433;0.6861653003473004;0.3681782698946159;0.7786859420124617
26.326811;1.0486524758006541;0.791683100313772;0.7549402724158851;-0.4432037901665265;-0.422637454196741;1.0387187351972282;9.99985206472732;0.7127291419285415;-0.42445499525885955;-0.42445500680773113;0.6861651948166355;0.3681757162162668;0.7786849698412949
26.336811;1.0486532328249876;0.7916826804623561;0.7549395045175422;-0.4432027632743699;-0.42263618995657015;1.0387194284920378;9.99985819623712;0.7127286396608226;-0.42445499544399007;-0.42445500671184144;0.6861640855761422;0.36817317886627343;0.7786831110870246
26.346811;1.0486542440882598;0.7916825582051307;0.7549388307907638;-0.44319999154124917;-0.4226331573372136;1.0387201149650243;9.999864235766278;0.7127281568738277;-0.4244549956251987;-0.4244550066193823;0.6861629725182721;0.3681716575710259;0.7786817198618439
26.356811;1.0486552506064877;0.7916827341822698;0.7549384384809036;-0.4431983451095987;-0.42263119781506425;1.038720794637311;9.999870186882125;0.7127276923453727;-0.42445499580265983;-0.42445500653007934;0.6861628554955266;0.36816915198979766;0.7786807319155625
26.366811;1.0486562529585792;0.7916829063078678;0.7549380395768235;-0.44319669866515027;-0.4226292382952938;1.0387214677348457;9.99987605386242;0.7127272448438094;-0.42445499597654757;-0.42445500644367773;0.6861617343281873;0.3681666617167581;0.778678857902231
26.376811;1.0486572519156678;0.7916830745052607;0.7549376342336281;-0.443195052208017;-0.42262727877792156;1.038722134611991;9.999881840758249;0.7127268131158861;-0.42445499614703486;-0.42445500635994443;0.6861606087898795;0.3681641863314471;0.7786769792151478
26.386811;1.0486582483355256;0.7916829363814164;0.7549369345140631;-0.4431922804182619;-0.4226242461677532;1.0387227956690346;9.999887550623592;0.7127263959196148;-0.4244549963142867;-0.4244550062786687;0.6861604786159946;0.3681617254378791;0.7786759772888247
26.396811;1.0486592430518684;0.7916830960621755;0.7549365170246803;-0.4431906339348132;-0.4226222866551173;1.0387234513654446;9.999893185326782;0.712725992093406;-0.42445499647845325;-0.42445500619964394;0.6861593435445705;0.36815927869335424;0.7786740900815532
26.406811;1.0486602367905073;0.7916832512104569;0.7549360939368978;-0.4431889874388229;-0.4226203271448749;1.0387241022564115;9.99989874600373;0.7127256005696032;-0.4244549966396475;-0.4244550061226501;0.6861582033443238;0.36815684581765623;0.7786721991219189
26.416811;1.0486612301630398;0.7916834017681995;0.7549356655804678;-0.443187340930351;-0.422618367637001;1.0387247489519422;9.99990423396435;0.7127252203018187;-0.42445499679793774;-0.42445500604746295;0.6861580578383621;0.3681544265781456;0.7786711860025838
26.426811;1.0486622237603975;0.7916846730376257;0.7549363053459265;-0.4431853922283582;-0.42261611997528753;1.0387253920510822;9.99990965092587;0.712724850226783;-0.4244549969533725;-0.4244550059738671;0.6861569069547628;0.36815202076266695;0.7786692888340871
26.436811;1.0486632182300284;0.7916848143475872;0.7549358672983905;-0.4431837456951371;-0.4226141604723186;1.038726032125715;9.999914998583481;0.7127244893297752;-0.4244549971060051;-0.4244550059016537;0.6861557507389942;0.36814962814373003;0.7786673892288506
26.446811;1.0486642142447813;0.791684648854877;0.7549351366074687;-0.4431809738229864;-0.42261112787601535;1.0387266697425468;9.999920278572585;0.7127241367163036;-0.42445499725590596;-0.42445500583061035;0.6861555892882845;0.3681482484591572;0.7786668414870768
26.456811;1.0486652123862363;0.7916847810033293;0.7549346897712939;-0.44317932726421816;-0.4226091683775631;1.0387273054861448;9.999925492835562;0.7127237916123137;-0.4244549974031709;-0.42445500576051554;0.6861544227075407;0.3681458814070749;0.7786649379420912
26.466811;1.0486662130224398;0.7916849087205161;0.7549342387624405;-0.44317768069337793;-0.4226072088814058;1.0387279399252471;9.999930643856265;0.7127234533555388;-0.42445499754791466;-0.42445500569114186;0.686153251138647;0.3681435266189889;0.7786630327972891
26.476811;1.0486672162997221;0.7916850320838541;0.7549337836652971;-0.44317603411059275;-0.422605249387527;1.0387285735223057;9.999935734547503;0.712723121444773;-0.4244549976902516;-0.4244550056222761;0.6861530747893417;0.3681411836416555;0.7786620074688735
26.486811;1.0486682222542016;0.7916851511259769;0.7549333245050853;-0.44317438751603483;-0.4226032898958952;1.0387292066265097;9.999940767631307;0.712722795571533;-0.4244549978302706;-0.4244550055537466;0.6861518939124183;0.36813885196450574;0.7786600998024725
26.496811;1.0486689715129436;0.7916846619517707;0.7549324719958518;-0.44317336042324285;-0.4226020256725495;1.0387298395792115;9.999945744908429;0.7127224755446467;-0.4244549979680018;-0.4244550054854333;0.6861517087609558;0.3681365310399338;0.778659072355927
26.506811;1.0486699825024646;0.7916844702827068;0.7549317161911749;-0.44317058847243035;-0.4225989930877622;1.038730472746428;9.999950666983283;0.7127221611720759;-0.42445499810340326;-0.4244550054172525;0.6861505195622001;0.3681342202741982;0.7786571629658464
26.516811;1.0486709953005175;0.7916845765134303;0.7549312439946888;-0.4431689418426853;-0.4225970336013506;1.038731106423795;9.999955533253866;0.7127218522076566;-0.42445499823639576;-0.4244550053491411;0.6861493265156324;0.3681329190510573;0.7786557257969354
26.526811;1.0486720091067425;0.7916846782761509;0.7549307670827541;-0.4431672952019541;-0.4225950741169875;1.0387317407318126;9.999960342097522;0.7127215483874508;-0.4244549983668978;-0.424455005281052;0.6861491297737438;0.3681306267872478;0.77865469672747
26.536811;1.0486730231310273;0.7916847752983545;0.7549302852942844;-0.4431656485503822;-0.4225931146345582;1.0387323755688833;9.999965091723398;0.7127212495163092;-0.4244549984948088;-0.42445500521294593;0.6861479294089411;0.3681283429486787;0.7786527864621244
26.546811;1.048674036726415;0.7916848673782119;0.7549297984369782;-0.44316400188811833;-0.4225911551539213;1.0387320106407598;9.999969781612812;0.7127209555223947;-0.4244549986199832;-0.42445500514477574;0.6861467254264805;0.3681260670372601;0.7786508765410528
26.556811;1.048675049397026;0.7916860798101376;0.754930379327118;-0.44316205303530776;-0.4225889075231861;1.038732645571419;9.999974413081935;0.7127206664340023;-0.42445499874225334;-0.42445500507648365;0.6861465178228693;0.36812379859189626;0.7786498485577052
26.566811;1.0486760607507495;0.7916861620138295;0.7549298813814548;-0.4431604063520544;-0.42258694804592345;1.0387332800562803;9.999978988132632;0.7127203823315128;-0.4244549988614731;-0.4244550050080141;0.68614530664935;0.3681225371862287;0.7786484133548164
26.576811;1.048676104626149;0.7916856200247976;0.7549294817664217;-0.4431581557495172;-0.4225848018772563;1.0387339139403569;9.999983508594017;0.712720103347938;-0.4244549989775388;-0.4244550049393266;0.686145092037396;0.36812028242220973;0.7786473881919119
26.586811;1.0486771122043888;0.7916856931446283;0.7549289710661615;-0.4431565090477074;-0.42258284240293426;1.0387345471528198;9.999987976967104;0.7127198297020757;-0.42445499909038326;-0.4244550048703989;0.6861438741576636;0.3681180339316098;0.7786454837339167
26.596811;1.0486781174159208;0.791685459890541;0.7549281652613247;-0.44315373699328675;-0.42257980983269616;1.0387351796088038;9.999992397115676;0.7127195616716516;-0.42445499919995705;-0.4244550048012157;0.6861426531745118;0.3681157913782337;0.7786435813088787
26.606811;1.0486791202102896;0.7916855247100841;0.7549276403388193;-0.443152090269582;-0.42257785036013146;1.0387358112222604;9.999996773619548;0.7127192994933415;-0.4244549993062281;-0.4244550047317625;0.6861424292749173;0.36811355446944455;0.7786425621506243
26.616811;1.0486801207023446;0.7916855854427236;0.7549271079428624;-0.4431504435354862;-0.4225758908883399;1.0387364420272756;10.000001110915942;0.7127190432954343;-0.4244549994091877;-0.42445500466203034;0.6861412027554223;0.3681123229616678;0.7786411366151759
26.626811;1.048681119062708;0.7916856421323137;0.7549265679520684;-0.4431487967910425;-0.4225739314172682;1.0387370722712403;10.000005412864558;0.7127187931213447;-0.4244549995088246;-0.4244550045920148;0.686139974066481;0.36811009664183947;0.7786392403814623
26.636811;1.0486821154993526;0.7916856948887996;0.7549260202254051;-0.44314715003636845;-0.4225719719468529;1.0387377023780573;10.000009682675849;0.7127185489898693;-0.42445499960509736;-0.4244550045217092;0.6861397437609508;0.36810787531402694;0.7786382274751282
26.646811;1.0486831102905039;0.7916857438535055;0.7549254645759512;-0.44314550327164975;-0.4225700124769996;1.03873833282174;10.000013922836319;0.7127183109454748;-0.4244549996979487;-0.42445500445109235;0.6861385124159126;0.36810565879996027;0.7786363355957475
26.656811;1.048683844475283;0.7916851852750668;0.7549245116799399;-0.44314447601155155;-0.42256874825525753;1.0387389640481424;10.000018134472011;0.7127180790855121;-0.42445499978732426;-0.42445500438010547;0.6861382805830065;0.36810444694266914;0.7786357999523751
