time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.666811;1.0486848371538038;0.7916852270887204;0.7549239397436869;-0.44314282922739584;-0.42256678878492265;1.038739596488036;10.000022316784907;0.7127178535244277;-0.424454999873165;-0.42445500430864586;0.6861370487592281;0.3681022396126101;0.7786339127007357
26.676811;1.0486858294060464;0.7916852655640053;0.7549233594862574;-0.4431411824337948;-0.42256482931473044;1.038740230570364;10.000026467247585;0.712717634276404;-0.42445499995540487;-0.4244550042365929;0.6861358173689427;0.36810003670328395;0.7786320277945749
26.686811;1.04868682159193;0.7916853008152558;0.7549227708286391;-0.44313953563087033;-0.42256286984453717;1.0387398667457104;10.000030582097978;0.7127174211623168;-0.4244550000339973;-0.4244550041638393;0.6861355867418855;0.3680978381249669;0.7786310263961378
26.696811;1.0486868482467526;0.7916858387346649;0.7549233513787846;-0.4431369827587205;-0.42256043554048556;1.03874050552684;10.000034656946386;0.7127172138768422;-0.42445500010895115;-0.42445500409031145;0.6861343570952394;0.3680966438141911;0.7786296188138546
26.706811;1.0486878412454361;0.7916858677133785;0.7549227460359212;-0.44313533593966375;-0.42255847607067654;1.0387411474276236;10.00003868748019;0.712717012145766;-0.42445500018034277;-0.424455004015984;0.6861341285516437;0.3680944537360301;0.778628621905629
26.716811;1.0486888350338732;0.791685893735851;0.7549221324969141;-0.4431336891115878;-0.422556516600483;1.0387417928517237;10.0000426696538;0.7127168157960446;-0.4244550002482863;-0.42445500394087293;0.6861329011899612;0.36809226785793026;0.7786267459739572
26.726811;1.048689829768108;0.7916859170443874;0.7549215108855526;-0.4431320422746075;-0.4225545571298165;1.0387424420792792;10.000046599300049;0.7127166247223305;-0.4244550003128792;-0.42445500386500323;0.6861316750915829;0.3680900861346843;0.7786248721718888
26.736811;1.04869082562137;0.7916859379388481;0.7549208813955413;-0.44313039542883303;-0.42255259765860764;1.0387430952826282;10.00005047181989;0.7127164388513084;-0.4244550003741724;-0.4244550037883943;0.6861314503598164;0.3680889085420258;0.7786243544054102
26.746811;1.0486918228707223;0.7916859567180703;0.7549202443102632;-0.4431287485743764;-0.4225506381867918;1.0387437524981926;10.000054282150941;0.7127162581315836;-0.4244550004321881;-0.4244550037110756;0.68613022715256;0.3680867351090033;0.7786224847371344
26.756811;1.0486928218701885;0.7916859736302582;0.7549195999935611;-0.44312710171135294;-0.42254867871429796;1.038744413661226;10.000058025150688;0.7127160824992844;-0.42445500048694307;-0.4244550036330943;0.6861300057469716;0.3680845658998024;0.7786214982054136
26.766811;1.0486938229841956;0.7916859888749419;0.7549189488979402;-0.4431254548398805;-0.4225467192410394;1.0387450786898573;10.000061696507666;0.7127159118358151;-0.4244550005384551;-0.4244550035545069;0.686128786541573;0.36808240098528533;0.7786196322807051
26.776811;1.0486948265822158;0.7916860026859811;0.7549182915383467;-0.4431238079600768;-0.42254475976692146;1.038744747464011;10.00006529350244;0.7127157459879737;-0.42445500058675817;-0.42445500347537224;0.6861275699598578;0.36808124045432533;0.7786182408197729
26.786811;1.0486948673008556;0.7916853958943207;0.7549177329057186;-0.44312155721094304;-0.42254261360965273;1.0387454197382948;10.000068815229326;0.7127155848395652;-0.42445500063192576;-0.42445500339574566;0.6861273563691909;0.3680790844470659;0.7786172594924988
26.796811;1.0486958772107604;0.7916854079603632;0.7549170645151253;-0.4431199103170178;-0.42254065413399666;1.0387460951434961;10.000072262296726;0.7127154283518372;-0.4244550006740779;-0.42445500331567104;0.6861261460914103;0.36807693315506707;0.7786153985371511
26.806811;1.0486968910027;0.7916854198041123;0.7549163914114756;-0.44311826341502614;-0.4225386946570736;1.0387467732626903;10.000075635608372;0.7127152765373759;-0.42445500071335873;-0.42445500323518104;0.6861259394491749;0.36807578677101777;0.7786148929781711
26.816811;1.048697909032829;0.7916854318441666;0.7549157141984169;-0.44311661650498324;-0.42253673517867174;1.038747453677458;10.00007893503261;0.712715129417349;-0.4244550007499009;-0.4244550031543046;0.6861247367470218;0.36807364545310617;0.7786130347951704
26.826811;1.0486989314810506;0.791685444448122;0.754915033496423;-0.4431149695868805;-0.4225347756985877;1.038748135988166;10.000082159486084;0.7127149869949893;-0.4244550007838068;-0.42445500307306433;0.6861235381981111;0.3680715093525769;0.7786111777933978
26.836811;1.0486996989861648;0.7916859793575447;0.7549150339439304;-0.44311363999848413;-0.42253322330156756;1.0387488198820085;10.000085307782776;0.712714849213033;-0.4244550008151438;-0.42445500299146194;0.686123343908677;0.36807037863014513;0.7786106758532907
26.846811;1.0487007299432087;0.7916859936174644;0.7549143482856054;-0.44311199306422927;-0.42253126381664846;1.0387495052056686;10.000088379062683;0.7127147159169482;-0.42445500084394494;-0.42445500290947114;0.6861221539001248;0.36806825341276933;0.7786088211430618
26.856811;1.0487017646086891;0.7916860087471098;0.7549136611162701;-0.44311034612189754;-0.42252930432952795;1.0387491919344458;10.000091373181144;0.7127145868886242;-0.424455000870231;-0.42445500282703946;0.6861219680941222;0.3680661337636687;0.7786078488982057
26.866811;1.0487018367538847;0.7916857073474769;0.7549133655740884;-0.44310922069709474;-0.42252823126111594;1.0387498800785568;10.000094290946901;0.7127144618987832;-0.42445500089404015;-0.4244550027440925;0.6861207863565484;0.36806501970268796;0.7786064695007804
26.876811;1.0487028775486154;0.7916857239307193;0.7549126768816193;-0.4431075737421708;-0.42252627176962937;1.0387505696132786;10.000097133487387;0.7127143406914995;-0.42445500091542804;-0.4244550026605476;0.6861206086190295;0.3680629112388727;0.7786054999757137
26.886811;1.048703920874691;0.7916857409315795;0.7549119882229283;-0.4431059267795625;-0.4225243122754249;1.0387512604325124;10.000099901381853;0.7127142229374772;-0.4244550009344458;-0.4244550025763259;0.6861194349028;0.3680608083851783;0.7786036506522154
26.896811;1.0487049665751904;0.7916857581496671;0.7549113002785496;-0.4431042798095463;-0.4225223527783845;1.038751952330312;10.000102594625076;0.7127141082425756;-0.4244550009511364;-0.4244550024913534;0.6861182652216902;0.368059711144087;0.7786022754943944
26.906811;1.0487060147025529;0.7916857754186103;0.7549106137950821;-0.443102632832414;-0.4225203932784316;1.038752645030827;10.00010521304197;0.7127139961964557;-0.42445500096554956;-0.42445500240556033;0.6861180995257448;0.36805761948476995;0.7786013103670009
26.916811;1.0487070654382915;0.7916857925452042;0.7549099295092252;-0.4431009858484304;-0.42251843377553017;1.038753338255426;10.00010775639014;0.7127138863603528;-0.42445500097774325;-0.4244550023188783;0.6861169377394869;0.3680565333414838;0.7785999384314483
26.926811;1.048707153180027;0.7916851897797366;0.7549093526137934;-0.4430987350267166;-0.42251628759426735;1.0387530317622917;10.000110224600093;0.7127137782015366;-0.42445500098777494;-0.42445500223122395;0.6861167797971849;0.36805445262195563;0.7785989767818295
26.936811;1.0487082096369624;0.7916852059241488;0.7549086748757944;-0.44309708803194653;-0.4225143280859721;1.0387537253227757;10.000112618134487;0.7127136710885922;-0.42445500099570654;-0.42445500214249315;0.6861156256206741;0.36805237721174433;0.7785971356008947
26.946811;1.0487092690977338;0.791685221258986;0.7549080015393249;-0.44309544103104265;-0.42251236857474617;1.0387544186959787;10.000114937209188;0.712713564347736;-0.4244550010016237;-0.4244550020525857;0.6861154750876707;0.3680513069754878;0.7785966497123026
26.956811;1.0487103316200295;0.7916852356066572;0.7549073333519342;-0.44309379402428023;-0.42251040906062914;1.0387551116064968;10.000117180663906;0.7127134572985064;-0.4244550010056307;-0.42445500196143726;0.6861143280412005;0.3680492417555721;0.7785948108663936
26.966811;1.0487113973089135;0.7916855509612297;0.7549069591089647;-0.44309327239081453;-0.4225095226434518;1.0387558036931663;10.000119346581723;0.7127133492656827;-0.4244550010078121;-0.4244550018690134;0.6861141843515451;0.36804718138589204;0.7785938538786822
26.976811;1.0487124663912124;0.7916855627484596;0.7549063030456397;-0.4430916253742089;-0.42250756312380106;1.038756494510954;10.0001214333791;0.7127132395840998;-0.4244550010082095;-0.4244550017752821;0.6861130439840454;0.3680461257131809;0.7785924887769864
26.986811;1.04871257341509;0.7916860787630493;0.7549068312403667;-0.44308907235576084;-0.42250512878872243;1.0387561836199635;10.000123439455674;0.7127131276188808;-0.42445500100682226;-0.4244550016802109;0.6861119069948731;0.36804407458759325;0.7785906512130399
26.996811;1.0487136503135834;0.7916860870475251;0.7549061887662626;-0.4430874253311719;-0.422503169264471;1.0387568706558519;10.000125362851293;0.7127130128471796;-0.4244550010036116;-0.4244550015837894;0.6861117734547105;0.3680430278362769;0.7785901677989479
27.006811;1.0487147315707404;0.7916860932819734;0.7549055533336827;-0.44308577830165885;-0.4225012097375867;1.0387575553497133;10.000127201822393;0.7127128949327096;-0.42445500099852373;-0.4244550014860399;0.6861106433873139;0.36804098525510354;0.7785883307682665
27.016811;1.0487155580147536;0.7916854934863031;0.7549045359265273;-0.44308475078507564;-0.42249994541871144;1.0387582375520006;10.00012895532292;0.7127127737120166;-0.424455000991538;-0.42445500138700426;0.6861105167819128;0.3680389466205382;0.7785873753777339
27.026811;1.0487166483210209;0.7916857972456366;0.7549042028994907;-0.44308422913037615;-0.42249905898575824;1.0387589172328662;10.000130623369909;0.7127126491559709;-0.42445500098269906;-0.4244550012867362;0.6861093936299466;0.36803791172467215;0.7785860119451458
27.036811;1.048717743039143;0.7916857961068229;0.7549035889027333;-0.44308258208762386;-0.4224970994498608;1.0387585944269238;10.00013220743323;0.7127125213532344;-0.42445500097211336;-0.4244550011853145;0.6861092739298605;0.3680358804055958;0.7785850575172313
27.046811;1.0487178760947367;0.7916851723723899;0.7549030865492249;-0.44308033123355406;-0.42249495324166386;1.0387592691807332;10.000133710499975;0.7127123905064883;-0.4244550009599323;-0.42445500108286166;0.6861081577025981;0.3680348525299544;0.7785836950241637
27.056811;1.0487189787109317;0.7916851646394951;0.7549024868687679;-0.44307868418380336;-0.4224929937012037;1.0387599415532458;10.000135137302388;0.7127122569454888;-0.42445500094633265;-0.4244550009795392;0.6861080450041845;0.368032827958216;0.7785827414802364
27.066811;1.0487200847693325;0.7916851529114342;0.7549018942559731;-0.44307703712958274;-0.42249103415836403;1.0387606116603139;10.000136494648038;0.7127121211061427;-0.42445500093149346;-0.42445500087551385;0.6861069358689436;0.3680318065302622;0.7785813798348362
27.076811;1.0487211939980379;0.7916851367419532;0.7549013085745349;-0.44307539007102786;-0.42248907461325175;1.0387612797273924;10.000137790970864;0.7127119834235626;-0.4244550009155892;-0.42445500077092796;0.6861068302603972;0.3680297880578812;0.7785804272105118
27.086811;1.0487223061573265;0.7916854179020905;0.7549010177875833;-0.4430748683983168;-0.4224881881667273;1.0387619461183737;10.000139035547008;0.7127118442121202;-0.42445500089879884;-0.4244550006659022;0.6861057280888485;0.36802877232186354;0.77857906670892
27.096811;1.0487224551859173;0.7916847721172401;0.7549005498674785;-0.44307261753609545;-0.42248604194989614;1.0387616113148033;10.000140238143848;0.7127117036368606;-0.4244550008813064;-0.42445500056055563;0.6861046292027861;0.36802675908616345;0.7785772344068539
27.106811;1.0487235722736785;0.7916847402064969;0.7548999836882715;-0.443070970469016;-0.4224840823992977;1.0387622758260004;10.000141408608329;0.7127115617694567;-0.42445500086329185;-0.42445500045501416;0.6861045333264024;0.3680247481352428;0.7785762844949436
27.116811;1.0487246910802246;0.7916847023447307;0.7548994232647743;-0.4430693233983987;-0.4224821228469658;1.0387629400676432;10.000142556064063;0.7127114186708685;-0.4244550008449328;-0.42445500034941486;0.6861034400271917;0.3680237393158573;0.7785749274377134
27.126811;1.0487258109352542;0.7916849605979206;0.7548991561890301;-0.44306880171778457;-0.4224812363939554;1.0387636043329413;10.000143688271997;0.7127112744506747;-0.4244550008264063;-0.4244550002439111;0.6861033487575035;0.36802173254106546;0.7785739804486678
27.136811;1.0487269311196725;0.7916849107447308;0.7548986056542848;-0.44306715464182905;-0.42247927683845543;1.0387642689299605;10.000144811468607;0.7127111292752407;-0.42445500080787923;-0.42445500013866516;0.686102258929835;0.3680207277538014;0.778572626487026
27.146811;1.0487270851413735;0.7916853611016805;0.7548992368706936;-0.44306460159962724;-0.4224768424804299;1.0387639343125235;10.000145930709811;0.7127109833701467;-0.42445500078950305;-0.4244550000338406;0.6861021699710639;0.36801872489099924;0.778571682617383
27.156811;1.0487282039050012;0.7916853001735983;0.7548986942176874;-0.4430629545202618;-0.42247488292269103;1.03876460102695;10.000147050303433;0.7127108370464637;-0.4244550007714091;-0.4244549999296214;0.6861010813548781;0.36801772387216913;0.7785703317242142
27.166811;1.0487293209062958;0.7916855362555903;0.7548984429237933;-0.4430624328350471;-0.42247399646473155;1.0387652696207148;10.000148173553695;0.7127106906953349;-0.42445500075369413;-0.4244549998262398;0.6861009926145395;0.3680157246051847;0.7785693908435461
27.176811;1.0487304353555214;0.7916854652686909;0.7548979063005302;-0.4430607857519942;-0.4224720369042966;1.038765940601745;10.000149302599088;0.712710544744697;-0.4244550007364086;-0.4244549997239774;0.6860999033410778;0.3680147270076307;0.7785680427826934
27.186811;1.0487305806530358;0.7916847701966786;0.7548974766119706;-0.4430585348880273;-0.42246989067835916;1.0387656143383361;10.00015043902692;0.7127103996379748;-0.4244550007195584;-0.42445499962314404;0.6860998131905411;0.3680127310341747;0.778567104513287
27.196811;1.0487316876705979;0.791684690448188;0.7548969446616786;-0.4430568878034158;-0.42246793111569714;1.0387662910097617;10.000151584075978;0.712710255816643;-0.4244550007031344;-0.42445499952406046;0.6860987218859397;0.36801173667816045;0.778565758821752
27.206811;1.0487327900825758;0.7916849090349217;0.7548967028351578;-0.44305636611731763;-0.4224670446530568;1.0387669707375962;10.00015273830124;0.7127101136640004;-0.42445500068715175;-0.4244549994270337;0.6860986292130429;0.3680097439553373;0.7785648227269908
27.216811;1.048733628227203;0.7916842180690291;0.7548957856546012;-0.44305533854997897;-0.4224657802790109;1.0387676537331072;10.000153901282513;0.7127099734670105;-0.4244550006716597;-0.42445499933231284;0.6860975350052381;0.3680087529070207;0.7785634790746474
27.226811;1.0487347205353443;0.7916841273604857;0.7548952592733432;-0.44305369146271034;-0.42246382071114846;1.0387683403014165;10.000155071320833;0.712709835440646;-0.424455000656733;-0.42445499924005325;0.6860974391158191;0.3680067636147488;0.7785625449578597
27.236811;1.0487348416660836;0.7916834136439153;0.754894839059781;-0.4430514406056416;-0.4224616744806784;1.0387680307944889;10.000156245655116;0.7127096997537185;-0.4244550006424619;-0.4244549991503182;0.6860963414309758;0.36800577619252034;0.7785612032066902
27.246811;1.048735922847043;0.7916836182752444;0.7548946041742159;-0.44305091892215653;-0.4224607880126608;1.038768725622446;10.000157420869694;0.7127095665328027;-0.424455000628931;-0.4244549990631039;0.6860962419018014;0.3680037907597812;0.7785602708121366
27.256811;1.0487369978346417;0.7916835177081862;0.7548940827228315;-0.4430492718355588;-0.4224588284415968;1.0387694252526487;10.000158592436167;0.7127094358769397;-0.4244550006161943;-0.4244549989783623;0.686095140543661;0.36800280741367614;0.7785589304922524
27.266811;1.0487380661132975;0.7916834145564486;0.7548935627211029;-0.4430476247479816;-0.42245686886928585;1.038770130163871;10.000159754096066;0.7127093078540835;-0.4244550006042775;-0.4244549988960187;0.6860950374406393;0.3680018262028515;0.7785584719742065
27.276811;1.0487381612989282;0.7916829919651247;0.7548934366275248;-0.44304649930377205;-0.422455795738034;1.0387698408618653;10.0001608982059;0.7127091824716737;-0.4244550005932071;-0.4244549988160035;0.6860939327662068;0.36799984711705935;0.7785566601855355
27.286811;1.0487392143807441;0.791682885170577;0.7548929191480515;-0.44304485221730794;-0.4224538361638693;1.0387705579772415;10.000162016615528;0.7127090596866584;-0.4244550005830247;-0.4244549987382815;0.6860938267850468;0.36799887009866317;0.7785562030599897
27.296811;1.0487402591037631;0.7916827774399964;0.7548924028421645;-0.4430432051296658;-0.42245187658857825;1.0387712823120847;10.000163101372356;0.7127089394593275;-0.4244550005737762;-0.4244549986628349;0.6860927198346507;0.36799689505684896;0.7785543927972257
27.306811;1.0487412951896349;0.7916840969760356;0.754893248971987;-0.4430423812741597;-0.42245070198342455;1.0387720147454174;10.000164145305694;0.7127088217799575;-0.42445500056550983;-0.42445499858962993;0.6860926122901082;0.36799592187309715;0.7785539371627755
27.316811;1.0487413567489228;0.7916833697094623;0.7548928395633676;-0.44304013043077667;-0.4224485557481096;1.038771756097674;10.000165142383114;0.7127087066510022;-0.42445500055828045;-0.42445499851861734;0.6860915045097387;0.3679939504003315;0.7785521283203636
27.326811;1.0487423754441243;0.7916832629281363;0.7548923269928689;-0.44303848334284;-0.42244659617103963;1.038772507070151;10.00016608718163;0.7127085940526782;-0.4244550005521355;-0.4244549984497446;0.6860913967722917;0.36799298046607576;0.7785516741418794
27.336811;1.0487433856722848;0.7916834600024294;0.7548921039628137;-0.44303796166478776;-0.422445709695818;1.0387732682066924;10.00016697379554;0.7127084839126985;-0.42445500054710683;-0.4244549983829459;0.6860902892424572;0.3679910118803314;0.7785498668847586
27.346811;1.0487443876040212;0.7916833572994625;0.7548915943808457;-0.44303631457550574;-0.42244375011795526;1.0387740398546474;10.000167795958088;0.7127083761348132;-0.42445500054323265;-0.4244549983181313;0.6860901819971936;0.36799004445415867;0.7785494143836428
27.356811;1.048744415531154;0.791682638102179;0.7548911910355504;-0.44303406373830684;-0.42244160388307306;1.0387738222000216;10.000168548470201;0.7127082706936418;-0.4244550005405739;-0.4244549982552067;0.6860890750764957;0.36798907803921577;0.7785480814530756
27.366811;1.0487454010866963;0.7916828440682094;0.754890973356178;-0.44303354206202783;-0.422440717408036;1.0387746153459678;10.00016922778471;0.7127081676869682;-0.42445500053920704;-0.4244549981941126;0.686088968515506;0.3679871125442643;0.7785471578842268
27.376811;1.0487463785970006;0.7916827516027942;0.7548904697372799;-0.4430318949721463;-0.4224387578307185;1.0387754193602905;10.00016983125299;0.71270806726574;-0.4244550005392126;-0.42445499813482684;0.6860878623585953;0.3679861479047081;0.7785458265364716
27.386811;1.0487463825371197;0.7916820435859189;0.7548900729637226;-0.44302964413966844;-0.42243661159801665;1.038775234285259;10.000170356366233;0.7127079695094677;-0.42445500054065727;-0.4244549980773247;0.6860877566689263;0.36798418406452854;0.7785449046735269
27.396811;1.048747344938618;0.7916822614935596;0.7548898624486181;-0.44302912246444837;-0.4224357251247809;1.0387760600893436;10.000170800663453;0.7127078743777289;-0.4244550005435632;-0.42445499802155373;0.6860866515412702;0.3679832209898054;0.7785435752278812
27.406811;1.0487483006479288;0.7916821817472541;0.7548893665309633;-0.44302747537298315;-0.4224337655496925;1.0387768965848665;10.000171162159576;0.7127077817547336;-0.42445500054788604;-0.42445499796743835;0.6860865470827167;0.36798225866821976;0.7785431280683627
27.416811;1.0487492504672695;0.7916824089570452;0.7548891615758628;-0.44302695369734213;-0.42243287907827703;1.0387777434199814;10.000171439608406;0.7127076914827192;-0.4244550005535237;-0.424454997914885;0.6860854433503049;0.3679802970777148;0.7785413279543628
27.426811;1.048748970151444;0.7916811157058132;0.7548883868552975;-0.4430253223885124;-0.4224314280235206;1.0387776001670326;10.000171631948321;0.7127076033475367;-0.4244550005603444;-0.42445499786379015;0.6860853403073246;0.36797933615545586;0.7785408824568327
27.436811;1.0487499107348197;0.7916810508297748;0.7548878997031503;-0.44302367529416337;-0.4224294684507182;1.0387784664429762;10.000171737447296;0.7127075170832804;-0.42445500056820634;-0.42445499781405377;0.686084237839735;0.36797737580515916;0.7785390834645713
27.446811;1.0487508478273746;0.7916812934253407;0.7548877036778497;-0.44302315361752165;-0.42242858198222655;1.0387793419607987;10.000171753602913;0.7127074324348145;-0.42445500057696317;-0.42445499776557954;0.6860841358342576;0.36797641592189445;0.7785386385288852
27.456811;1.0487508162213741;0.7916806198753855;0.7548873268727855;-0.44302090279071005;-0.42242643575930655;1.0387802264368577;10.000171677833128;0.7127073492313591;-0.4244550005864701;-0.42445499771826234;0.6860830342787089;0.36797545639319884;0.7785373123390291
27.466811;1.0487517479456512;0.791680873874829;0.7548871365170545;-0.4430203811136454;-0.42242554929372716;1.0387801194902122;10.000171508106686;0.7127072673919405;-0.4244550005965925;-0.42445499767198097;0.6860829332959314;0.3679734971047923;0.7785363946233649
27.476811;1.0487526775697908;0.7916819572960597;0.7548877338632668;-0.44301843183958856;-0.4224233015991719;1.038781020682554;10.000171242991641;0.7127071868719609;-0.4244550006071988;-0.4244549976265984;0.6860818330719946;0.36797253797166624;0.7785350680791239
27.486811;1.048753605463088;0.7916819217608764;0.7548872609347248;-0.44301678473734524;-0.4224213420328767;1.0387819296447394;10.000170881613428;0.7127071076319133;-0.4244550006181348;-0.42445499758196753;0.6860817337676962;0.36797157895180527;0.7785346224698036
27.496811;1.0487535661989995;0.7916815755621373;0.7548871836569164;-0.4430156593345819;-0.4224202689199718;1.0387818462120768;10.000170423970907;0.7127070296425397;-0.42445500062921604;-0.42445499753794563;0.6860806355062051;0.3679696200340602;0.7785328224959511
27.506811;1.0487544916505083;0.7916815535435681;0.7548867171920396;-0.44301401223005266;-0.4224183093562737;1.038782770488941;10.000169870710598;0.7127069528870783;-0.4244550006402611;-0.42445499749441346;0.6860805383716279;0.3679686612329728;0.7785323756762174
27.516811;1.0487554162485921;0.7916818406662228;0.7548865425122787;-0.4430134905480535;-0.42241742289701184;1.0387837027660047;10.000169221788694;0.7127068773594869;-0.42445500065112984;-0.4244549974512834;0.6860804423628025;0.36796770258477013;0.778531927756128
27.526811;1.0487553744626774;0.7916812132274095;0.7548861880091893;-0.44301123972175654;-0.4224152766850367;1.0387836433736626;10.000168475584035;0.7127068030534249;-0.42445500066174063;-0.4244549974084963;0.6860793473856323;0.36796574413673755;0.7785301245072496
27.536811;1.0487562982037477;0.7916815148347837;0.7548860211503796;-0.44301071803765757;-0.42241439022811283;1.0387845926064088;10.00016762984986;0.7127067299001105;-0.42445500067208425;-0.4244549973660239;0.6860792533024759;0.36796478595854687;0.7785296734623538
27.546811;1.0487572219587653;0.7916815218385016;0.7548855701213509;-0.4430090709244755;-0.4224124306685314;1.0387855507301589;10.000166682970177;0.7127066577089081;-0.4244550006822304;-0.4244549973238739;0.6860781599861427;0.3679638281566127;0.7785283392565183
27.556811;1.0487571800564284;0.7916809170812933;0.7548852274126207;-0.4430068200964895;-0.42241028446093565;1.038786518013419;10.00016563379497;0.7127065862194216;-0.42445500069232406;-0.424454997282091;0.6860780673744611;0.36796187083949805;0.7785274115396277
27.566811;1.048758104055377;0.7916812419666545;0.754885072174979;-0.44300629840687855;-0.4224093980075514;1.0387864947191587;10.000164481280468;0.7127065152113723;-0.42445500070257725;-0.4244549972407458;0.6860769754976606;0.36796091407430054;0.778526072862856
27.576811;1.0487590280469539;0.7916812728312376;0.7548846324702257;-0.4430046512855057;-0.4224074384514399;1.03878748106882;10.000163224992805;0.7127064445523534;-0.42445500071322423;-0.4244549971998976;0.6860768844419467;0.36795995790579356;0.7785256129823602
27.586811;1.0487599518052175;0.7916816142797977;0.7548844842938963;-0.44300412959114377;-0.42240655200023525;1.0387884772642302;10.00016186525387;0.7127063741671547;-0.42445500072445624;-0.42445499715955304;0.6860757942962245;0.36795800239532117;0.7785237967617199
27.596811;1.0487599091302147;0.7916810428146971;0.7548841554751712;-0.4430018787581486;-0.42240440579875205;1.0387884835427423;10.00016040241269;0.7127063039639435;-0.42445500073641124;-0.42445499711966445;0.6860757051441408;0.3679570476116995;0.7785233320403323
27.606811;1.048760831017368;0.7916814022748152;0.7548840129805379;-0.4430013570597939;-0.42240351935015646;1.0387895001979894;10.000158836583601;0.7127062337821223;-0.4244550007492078;-0.4244549970801761;0.6860746170750227;0.36795609360970594;0.778521983710881
27.616811;1.0487617509623228;0.7916814691390196;0.7548835846191817;-0.44299970992603765;-0.4224015597985319;1.0387905275511813;10.00015716835124;0.712706163417049;-0.424455000762955;-0.42445499704105605;0.6860745301611615;0.3679541404370472;0.7785210417566114
27.626811;1.0487617023902815;0.7916812284105408;0.7548835507463292;-0.44299858452239377;-0.4224004867054214;1.0387905658309837;10.000155399224855;0.7127060926922815;-0.42445500077774084;-0.4244549970022664;0.6860744444283537;0.36795318815960787;0.7785205703895404
27.636811;1.048762616022148;0.7916813148884784;0.7548831259506679;-0.44299693738325446;-0.42239852715583487;1.0387916150409993;10.00015353145112;0.712706021496537;-0.42445500079362836;-0.4244549969637264;0.6860733598847325;0.3679522368893087;0.7785192159882209
27.646811;1.0487632658277104;0.791681109857993;0.7548826016892839;-0.4429970351963521;-0.4223983358645481;1.0387926749533312;10.000151567583552;0.7127059497481063;-0.42445500081065063;-0.4244549969253277;0.68607327659108;0.3679502867760073;0.7785182687016676
27.656811;1.0487632037744845;0.7916805970494953;0.7548822839187292;-0.4429947843550034;-0.4223961896703092;1.0387927452078998;10.000149509710422;0.7127058773276813;-0.42445500082878923;-0.4244549968869648;0.6860721946829986;0.36794933795732854;0.778516911451176
27.666811;1.0487641014286124;0.79168214174354;0.7548832240236791;-0.442993960469206;-0.42239501510379723;1.0387938254218263;10.000147359234537;0.7127058040257718;-0.42445500084794313;-0.42445499684853183;0.6860721143270438;0.3679483905299924;0.7785164342926832
27.676811;1.0487649924013367;0.7916822692373314;0.7548828039261223;-0.4429923133167257;-0.4223930555560582;1.0387949152624836;10.000145117996883;0.7127057295263391;-0.4244550008679177;-0.42445499680990434;0.6860710356734914;0.36794744456345835;0.7785150749672853
27.686811;1.0487649103849863;0.791682089772368;0.7548827772766241;-0.4429911879086557;-0.4223919824696542;1.0387950145066103;10.00014278921372;0.7127056534265003;-0.4244550008884567;-0.424454996770945;0.6860709588208596;0.367945500113596;0.7785141237629678
27.696811;1.048765786562812;0.7916822379991721;0.7548823586661518;-0.4429895407505221;-0.422390022923482;1.0387961230766134;10.000140376914905;0.7127055752621586;-0.4244550009092855;-0.42445499673153325;0.6860698837851033;0.3679445572124929;0.7785127638707149
27.706811;1.0487666548472;0.7916826985751679;0.7548822283658475;-0.44298901902781956;-0.4223891364824965;1.038797241035379;10.00013788472039;0.7127054945232364;-0.42445500093013855;-0.4244549966915887;0.6860698105118349;0.36794361583786805;0.7785122856952301
27.716811;1.0487665492408649;0.7916822473019205;0.7548819141321672;-0.44298676817710264;-0.42238699029443905;1.0387973685691907;10.000135315112647;0.7127054106870455;-0.4244550009507701;-0.4244549966510748;0.686069738899049;0.3679426758814225;0.7785118084732792
27.726811;1.0487674012713626;0.7916827271713336;0.7548817828929123;-0.44298624644931306;-0.422386103854733;1.038798505908372;10.00013266979264;0.7127053232960305;-0.42445500097094935;-0.4244549966099965;0.6860686687824104;0.36794073715620684;0.7785099787594312
27.736811;1.048767279516486;0.7916825966160027;0.7548817548863719;-0.4429851210364714;-0.4223850307730216;1.0387996531786092;10.000129950679664;0.7127052320365811;-0.4244550009904683;-0.42445499656839597;0.6860685999582593;0.367939799452863;0.7785095047347089
27.746811;1.0487681159500695;0.7916827922504583;0.7548813325127478;-0.44298347386171516;-0.4223830712291723;1.0387998103170426;10.000127160083178;0.7127051367611354;-0.42445500100915895;-0.42445499652635194;0.686067532246664;0.36793886258478115;0.7785081516546585
27.756811;1.0487689452975928;0.7916832987209653;0.7548811957822286;-0.44298295212487643;-0.42238218479006656;1.038800977069985;10.000124300185568;0.7127050374827507;-0.42445500102688627;-0.4244549964839838;0.6860674654925462;0.36793792638016143;0.7785076824232882
27.766811;1.0487688023806647;0.7916828920447951;0.7548808722308766;-0.4429807012635943;-0.4223800386045945;1.0388011530034849;10.000121373225328;0.7127049343671281;-0.4244550010435382;-0.42445499644143775;0.6860663995142486;0.3679359906589454;0.7785058621750554
27.776811;1.0487696194971907;0.7916834155318517;0.7548807286074395;-0.44298017951996815;-0.422379152165452;1.0388023375689268;10.00011838205293;0.7127048276756289;-0.4244550010590263;-0.4244549963988666;0.6860663341008008;0.3679350552345945;0.7785053988993531
27.786811;1.0487704315893955;0.7916836451671505;0.7548802924762341;-0.44297853232721013;-0.4223771926209231;1.0388035302429788;10.000115330099609;0.7127047176611899;-0.42445500107326933;-0.4244549963564243;0.6860662690890975;0.3679341199335605;0.778504938917061
27.796811;1.0487702735504034;0.7916835654473746;0.7548802439056382;-0.4429774069029887;-0.42237611954096665;1.038803730610946;10.000112220939766;0.7127046044888518;-0.42445500108617124;-0.4244549963142613;0.6860652044291762;0.36793318461770524;0.7785036011834038
27.806811;1.0487710776021664;0.7916838105427583;0.7548797972669234;-0.4429757597016898;-0.42237415999598277;1.0388049382854745;10.00010905803392;0.7127044882514832;-0.4244550010976246;-0.4244549962725211;0.6860651401758248;0.3679312491964002;0.7785026758326116
27.816811;1.0487718785255944;0.7916843646331461;0.7548796327759952;-0.44297523794221466;-0.4223732735555932;1.0388061528020038;10.000105844974232;0.7127043690748462;-0.4244550011075476;-0.4244549962313446;0.6860640764570937;0.3679303136012369;0.7785013457246728
27.826811;1.0487717110239125;0.7916843053371564;0.754879566296669;-0.442974112511305;-0.42237220047547647;1.038806373671523;10.00010258631322;0.7127042471893644;-0.4244550011159134;-0.424454996190867;0.6860640134669564;0.3679293777480348;0.778500900964439
27.836811;1.0487725071234324;0.7916845688596316;0.7548791003888217;-0.44297246529686957;-0.42237024092884284;1.0388076004721452;10.000099288486384;0.7127041229026537;-0.42445500112274487;-0.4244549961512094;0.6860629514702323;0.36792844156171767;0.7784995792466479
27.846811;1.0487723356740115;0.7916845199129245;0.7548790197052969;-0.4429713398624058;-0.4223691678480629;1.0388088328091116;10.000095959797342;0.7127039965570289;-0.42445500112811024;-0.42445499611248116;0.6860628907679622;0.3679275050423449;0.7784991433607167
27.856811;1.048773128807691;0.7916847926748012;0.754878538743406;-0.4429696926402898;-0.42236720829980845;1.03880907021604;10.000092609657175;0.7127038685155881;-0.4244550011321332;-0.4244549960747831;0.686062831614862;0.36792556826168704;0.7784982396314493
27.866811;1.0487739214287497;0.7916864969315166;0.7548794109158656;-0.4429688686906507;-0.4223660337366688;1.03881031210113;10.000089248169477;0.7127037391496577;-0.42445500113497525;-0.42445499603820713;0.6860617741588918;0.367924631272851;0.7784969322016331
27.876811;1.0487737485273168;0.7916864596287398;0.754879305990088;-0.4429677432513847;-0.42236496065371754;1.0388105577337179;10.000085885596963;0.7127036088456981;-0.4244550011367917;-0.42445499600284453;0.6860617184433694;0.3679236940302943;0.778496511259777
27.886811;1.0487742831310822;0.7916861390398473;0.754878410868579;-0.4429667155414948;-0.4223636962378744;1.0388118063019665;10.00008253132445;0.7127034780244285;-0.4244550011377074;-0.4244549959687959;0.686060664449696;0.3679227563696462;0.7784952145477058
27.896811;1.0487750787264312;0.7916867269898247;0.7548781838855187;-0.44296619375663104;-0.4223628097892575;1.0388130570536267;10.000079193578795;0.712703347123799;-0.424455001137818;-0.4244549959361774;0.6860606121523225;0.36792181801517115;0.7784948048357332
27.906811;1.04877491091734;0.7916866978334468;0.7548780522257753;-0.44296506831350657;-0.42236173670311283;1.0388133093911396;10.00007588048091;0.7127032165640904;-0.4244550011371849;-0.42445499590513225;0.6860605615715196;0.3679198786182647;0.7784939283124656
27.916811;1.0487757121566157;0.7916869880742726;0.7548775187540423;-0.4429634210698973;-0.4223597771460193;1.0388145628323568;10.000072601085211;0.7127030867255117;-0.4244550011358298;-0.4244549958758452;0.6860595128101895;0.3679189378254504;0.778492648790187
27.926811;1.0487755518660933;0.7916869624953863;0.7548773684198392;-0.4429622956246558;-0.4223587040578573;1.0388148169358715;10.000069364707434;0.7127029579260961;-0.4244550011337448;-0.4244549958485435;0.6860594660554327;0.3679179953064464;0.7784922559439608
27.936811;1.0487763627224291;0.7916872551818726;0.7548768160929034;-0.4429606483743772;-0.42235674449813454;1.0388160713233523;10.00006617909132;0.7127028304093196;-0.42445500113090784;-0.42445499582348073;0.6860584215485913;0.3679170507336752;0.7784909868872315
27.946811;1.048777179999096;0.791687850324546;0.7548765425682005;-0.4429601265756358;-0.4223558580429184;1.038817325768367;10.000063049677378;0.7127027043777571;-0.42445500112729984;-0.42445499580093116;0.6860583795334543;0.36791610378956113;0.7784906038343646
27.956811;1.0487770388559676;0.7916878256376393;0.7548763644752271;-0.4429590011261274;-0.422354784951822;1.0388175802150115;10.000059980370915;0.7127025800661061;-0.42445500112292867;-0.42445499578120194;0.6860583402155931;0.36791515421120174;0.7784902251522156
27.966811;1.04877787166092;0.7916881174434708;0.7548757852317123;-0.4429573538646762;-0.4223528253880033;1.0388188347219693;10.000056974418532;0.7127024577595811;-0.4244550011178411;-0.4244549957646307;0.6860573037903418;0.3679142018015394;0.7784889691451901
27.976811;1.0487777474273439;0.7916880905147402;0.7548755901935248;-0.44295622841233456;-0.4223517522949716;1.0388190894553275;10.000054034864071;0.7127023377335652;-0.42445500111210527;-0.4244549957515548;0.68605727046766;0.3679122463902043;0.778488125281051
27.986811;1.048778598236464;0.7916886812230298;0.7548752825112518;-0.4429557066023991;-0.4223508658348117;1.0388203447169708;10.000051164434236;0.7127022202171301;-0.424455001105786;-0.42445499574228673;0.6860562403968934;0.36791128780631754;0.7784868756683531
27.996811;1.0487794586920738;0.7916889673693358;0.754874678529128;-0.4429540593293185;-0.42234890626695076;1.03882160087032;10.000048364843188;0.7127021053902495;-0.4244550010989393;-0.4244549957371175;0.6860562135951236;0.3679103258915442;0.778486509738457
28.006811;1.0487793632656792;0.7916889332344506;0.7548744589531694;-0.44295293387202006;-0.42234783317111213;1.038821858211195;10.000045636602604;0.7127019933736035;-0.4244550010916125;-0.4244549957363195;0.6860561899769813;0.36790936050267325;0.7784861457182715
28.016811;1.0487802436805258;0.7916895150906499;0.7548741269191384;-0.4429524120527862;-0.4223469467071932;1.038823116969344;10.000042979628192;0.7127018842227086;-0.4244550010838321;-0.4244549957401328;0.686055169418343;0.3679083914791845;0.7784849018819275
28.026811;1.0487801684276346;0.7916891710731708;0.7548736032867641;-0.4429501611316952;-0.42234480050322804;1.0388233774039901;10.00004039351901;0.7127017779108644;-0.42445500107557826;-0.42445499574875517;0.6860551517920733;0.36790741862525916;0.7784845403801368
28.036811;1.0487810691973058;0.7916897439341861;0.7548732555947221;-0.4429496393066342;-0.42234391403694244;1.0388246398395202;10.000037877381764;0.7127016743327389;-0.4244550010667724;-0.4244549957623437;0.6860541369805413;0.3679064417257815;0.778483298243359
28.046811;1.0487819802702183;0.7916903113784741;0.754872900297181;-0.44294911747886795;-0.4223430275692272;1.0388259046764892;10.000035429921207;0.7127015733706831;-0.42445500105731654;-0.4244549957810084;0.6860541248826475;0.3679044605691313;0.778482465013771
28.056811;1.048781935809946;0.7916902533105062;0.7548726419443733;-0.44294799201524265;-0.42234195446875306;1.0388261724127767;10.000033049537986;0.7127014749557065;-0.4244550010471725;-0.42445499580479296;0.6860541154248803;0.3679034749719489;0.7784821041666761
28.066811;1.0487828672290374;0.7916905060229972;0.7548719836863456;-0.4429463447192692;-0.4223399948919817;1.0388274435670786;10.000030734141733;0.7127013790693509;-0.4244550010364057;-0.4244549958336644;0.6860531085798536;0.3679024847978817;0.7784808614671789
28.076811;1.0487828427115806;0.7916915596824662;0.7548727837681076;-0.44294491708223716;-0.4223386336747815;1.0388277185472663;10.000028481310059;0.7127012857286613;-0.4244550010251487;-0.4244549958675311;0.6860531043777209;0.3679014899558444;0.7784804992323794
28.086811;1.0487837936595674;0.7916920996359768;0.7548723990294257;-0.4429443952465733;-0.42233774720250283;1.0388289976169993;10.00002628892734;0.7127011950049328;-0.42445500101353695;-0.424454995906255;0.6860521028752996;0.3679004903913615;0.7784792547379804
28.096811;1.048783788334175;0.7916917094935955;0.7548718232497064;-0.4429421443158615;-0.4223356009918169;1.0388292809216195;10.000024155705052;0.7127011070516299;-0.42445500100168027;-0.4244549959496398;0.686052104105124;0.36789948608327366;0.7784788904208191
28.106811;1.048784758220027;0.7916922319757284;0.7548714237786708;-0.4429416224770556;-0.4223347145173893;1.0388305684956916;10.000022081496919;0.7127010220812248;-0.4244550009896445;-0.4244549959974302;0.6860521080897246;0.36789847705464107;0.7784785248065604
28.116811;1.0487857374017429;0.7916927447331215;0.754871016943821;-0.442941100637108;-0.42233382804178665;1.0388318602876383;10.00002006745884;0.7127009403116515;-0.42445500097743155;-0.4244549960493417;0.6860511149132457;0.36789746339222873;0.7784772763073401
28.126811;1.0487857598713188;0.7916926276787224;0.7548707072563253;-0.44293997517292594;-0.4223327549356306;1.0388321561885039;10.00001811558218;0.7127008619550783;-0.4244550009649759;-0.42445499610510196;0.6860511247387397;0.367896445237199;0.7784769071128842
28.136811;1.0487867569430809;0.7916928172603208;0.7548699978911088;-0.44293832786356657;-0.42233079535143864;1.0388334559898567;10.00001622780585;0.7127007872380913;-0.42445500095215544;-0.4244549961644843;0.6860511377717973;0.3678954227563818;0.7784765355429355
28.146811;1.0487867967653628;0.7916926784637272;0.754869674007544;-0.4429372024013304;-0.4223297222441924;1.0388337593081718;10.000014405590324;0.7127007163963631;-0.4244550009388152;-0.4244549962273199;0.6860501542557523;0.3678933961418253;0.7784748073730149
28.156811;1.0487875513901463;0.791692544271492;0.7548688498269934;-0.44293730008398075;-0.4223295308817985;1.038835065610811;10.00001264990756;0.7127006496521406;-0.42445500092480143;-0.42445499629349165;0.6860501744760539;0.3678923656293797;0.7784744300725047
28.166811;1.0487876075757132;0.7916923825586569;0.7548685121010443;-0.44293617462366697;-0.4223284577734576;1.0388353742940268;10.000010961291206;0.7127005872055828;-0.42445500090998006;-0.4244549963629286;0.6860491987286843;0.36789133150429054;0.7784731683114472
28.176811;1.048788637329208;0.7916925262434901;0.7548677751272772;-0.4429345273103147;-0.42232649818519663;1.0388366846603079;10.00000934002877;0.712700529226512;-0.42445500089422966;-0.42445499643560036;0.6860492272879507;0.3678902940933834;0.7784727845568099
28.186811;1.048788708717008;0.7916923403331969;0.7548674241307354;-0.44293340185164337;-0.4223254250764445;1.0388379958941556;10.000007786015054;0.7127004758281541;-0.42445500087742605;-0.4244549965114932;0.6860492603945316;0.3678892537434201;0.7784723974374326
28.196811;1.0487897529493082;0.7916927615077387;0.7548669623744905;-0.4429328800076036;-0.42232453859468666;1.038838307176202;10.000006298308431;0.7127004270672126;-0.42445500085944;-0.424454996590568;0.6860482982591266;0.3678882107766763;0.778471125590322
28.206811;1.0487908038946168;0.7916931700943314;0.7548664945251563;-0.44293235816259485;-0.42232365211248646;1.0388396178430452;10.000004875454792;0.7127003829889547;-0.4244550008401434;-0.4244549966727326;0.6860483410898592;0.36788716544264016;0.778470731558987
28.216811;1.0487908955565315;0.7916926442620638;0.7548658371332633;-0.4429301072321205;-0.4223215058963546;1.038839927467074;10.000003515802677;0.7127003436382867;-0.4244550008194082;-0.4244549967578383;0.6860483891049945;0.36788611789961556;0.7784703340714564
28.226811;1.048791959460215;0.7916930272650049;0.7548653578015438;-0.44292958538498367;-0.4223206194137644;1.0388412358375967;10.000002216314533;0.7127003090262337;-0.42445500079710796;-0.4244549968456807;0.6860474425106237;0.3678850682331632;0.7784690518402657
28.236811;1.048792063981631;0.7916927777512557;0.7548649774245627;-0.4429284599288387;-0.42231954630524055;1.0388415428823292;10.000000971253527;0.7127002791378075;-0.42445500077314136;-0.4244549969360159;0.6860475015132993;0.36788401649603536;0.7784686473618919
28.246811;1.048793140628795;0.791693134689191;0.7548644873457742;-0.44292793808022046;-0.4223186598222357;1.038842848546374;9.99999977270279;0.7127002539841809;-0.4244550007474541;-0.42445499702859374;0.6860465663751804;0.3678829627407047;0.7784673578966147
28.256811;1.0487932576749817;0.7916928590163244;0.7548640965563477;-0.44292681262456396;-0.4223175867136529;1.0388431526774369;9.999998612660447;0.7127002336173961;-0.42445500072003384;-0.42445499712317436;0.6860466374006248;0.3678819070331658;0.7784669458587732
28.266811;1.048794346560025;0.7916928876260462;0.754863308317315;-0.44292516529732173;-0.42231562712227605;1.0388444550413973;9.99999748525504;0.7127002180974821;-0.4244550006908799;-0.4244549972195139;0.6860467148244423;0.3678808494717545;0.778466529827053
28.276811;1.0487944754205654;0.7916925858366324;0.7548629079093011;-0.44292403984175194;-0.42231455401336926;1.0388447554445173;9.999996387466608;0.7127002074951084;-0.4244550006599714;-0.4244549973173497;0.6860457987219795;0.36787979019369355;0.778465228444501
28.286811;1.0487955754089118;0.7916928905502344;0.7548623986557293;-0.44292351798780777;-0.42231366752871025;1.0388460537939248;9.999995318061572;0.7127002019308516;-0.4244550006272529;-0.424454997416405;0.6860458890173807;0.3678787293354341;0.7784648043278487
28.296811;1.0487957144560616;0.7916925627391245;0.7548619895950193;-0.4429223925321305;-0.42231259441949404;1.0388473500718767;9.999994275988403;0.7127002015554611;-0.4244550005926458;-0.4244549975164053;0.6860459855501113;0.36787766700348734;0.7784643763093871
28.306811;1.048796823760912;0.7916939670018469;0.754862545135265;-0.44292156850471104;-0.42231141982362425;1.0388476443200154;9.999993259083949;0.712700206473136;-0.4244550005560763;-0.42445499761709343;0.6860450881471635;0.3678766032989325;0.7784630632591831
28.316811;1.0487969713792913;0.7916933113452784;0.7548618398119888;-0.442919317569986;-0.42230927360632653;1.0388489366523501;9.9999922634368;0.7127002166972496;-0.42445500051749074;-0.42445499771822537;0.6860451966644585;0.3678755383323227;0.7784626279157052
28.326811;1.048798088540447;0.7916935649665737;0.7548613141419532;-0.4429187957101673;-0.42230838712025204;1.0388492272520855;9.999991283661794;0.7127002321725189;-0.4244550004768408;-0.4244549978195416;0.6860453109824073;0.36787447221023595;0.7784621890901017
28.336811;1.0487992090701714;0.7916938066441583;0.7548607843969314;-0.4429182738485993;-0.42230750063360883;1.038850516311894;9.99999031362327;0.7127002528034376;-0.424455000434075;-0.42445499792075647;0.6860444309816212;0.3678734050449949;0.7784608655318983
28.346811;1.0487993668715718;0.79169341744998;0.7548603549352717;-0.44291714839199275;-0.4223064275237585;1.0388508039470465;9.999989346930379;0.7127002784354752;-0.4244550003891652;-0.42445499802157904;0.686044556533686;0.36787233697533556;0.7784604198409065
28.356811;1.0488004934111275;0.7916936371103794;0.7548598169447864;-0.44291662652817815;-0.4223055410364246;1.038852090187474;9.999988377066646;0.7127003088384263;-0.42445500034214234;-0.4244549981217458;0.6860446875174108;0.3678712681554486;0.7784599707275597
28.366811;1.0488006571202395;0.7916929251405002;0.7548590912739538;-0.4429143755894238;-0.4223033948182576;1.0388523750509517;9.999987397336215;0.712700343724442;-0.4244550002931052;-0.42445499822105254;0.6860438238249786;0.3678701987190936;0.778458636908669
28.376811;1.0488017897063455;0.7916931256791522;0.7548585456053866;-0.44291385372244946;-0.42230250832975075;1.0388536585719317;9.999986400919118;0.7127003827676476;-0.42445500024218535;-0.42445499831936023;0.6860439653274565;0.36786912875312766;0.778458181005161
28.386811;1.0488019597310794;0.7916926981249324;0.7548581009620652;-0.4429127282662242;-0.42230143521866903;1.0388539407265864;9.999985381071005;0.7127004256189811;-0.4244550001895064;-0.4244549984165637;0.6860441118476759;0.3678680582998373;0.778457721757994
28.396811;1.0488030989184447;0.7916928819679763;0.7548575488045308;-0.4429122063975168;-0.42230054872844713;1.0388552213365276;9.99998433117664;0.712700471912872;-0.4244550001351899;-0.4244549985125488;0.6860432631604935;0.36786698737651674;0.7784563779053615
28.406811;1.0488032757219565;0.7916924385360995;0.7548570981405484;-0.4429110809420001;-0.4222994756159041;1.0388555000350361;9.999983244785422;0.7127005212685333;-0.42445500007938347;-0.42445499860717345;0.68604341898698;0.36786591599119756;0.7784559120867143
28.416811;1.0488044217052157;0.7916926073534724;0.75485654028745;-0.442910559072038;-0.4222985891234624;1.038856776278064;9.99998211601067;0.7127005733234347;-0.42445500002226894;-0.4244549987002822;0.6860425790091657;0.36786484413757553;0.7784545617779596
28.426811;1.048804605144275;0.7916921499517737;0.7548560841936099;-0.4429094336177975;-0.4222975160089569;1.038857049373431;9.999980940264516;0.7127006277844494;-0.42445499996405106;-0.4244549987917191;0.686042742908657;0.367863771788269;0.7784540896605225
28.436811;1.048805757384535;0.7916920038286076;0.7548552331905165;-0.442907786260553;-0.4222955564055195;1.0388583185266314;9.999979714873431;0.712700684454123;-0.4244549999049296;-0.42445499888131977;0.6860429103935346;0.3678626989152654;0.7784536144893457
28.446811;1.048805687207302;0.7916909312963921;0.7548543838246382;-0.442907280333773;-0.4222951783864275;1.0388585829129726;9.999978438859703;0.7127007432561503;-0.4244549998450675;-0.42445499896892097;0.6860420812100235;0.36786162550448914;0.7784522550028642
28.456811;1.0488068444500669;0.7916910769592871;0.754853817378239;-0.4429067584620188;-0.42229429188721024;1.0388598417730757;9.999977111861861;0.7127008042381083;-0.42445499978458007;-0.4244549990544029;0.6860422551024015;0.3678605515503518;0.7784517739399524
28.466811;1.0488070378760255;0.7916905987272685;0.7548533542033563;-0.44290563301206937;-0.42229321876749665;1.0388600944873945;9.999975733506561;0.7127008675018485;-0.4244549997235521;-0.4244549991376983;0.6860424317427997;0.36785947705699995;0.7784512903276932
28.476811;1.0488081987503828;0.7916907362249145;0.7548527857965833;-0.44290511114071096;-0.42229233226524926;1.0388613405791134;9.999974304016705;0.7127009331440047;-0.42445499966206013;-0.42445499921873814;0.686041610755327;0.3678584020305987;0.7784499233159335
28.486811;1.0488083950915752;0.791690250997747;0.7548523211346609;-0.4429039856936444;-0.42229125914303484;1.0388615796260783;9.999972824917624;0.7127010012666226;-0.4244549996001832;-0.42445499929740227;0.6860417918247894;0.36785732646534497;0.7784494359728742
