time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.496811;1.0488095580107941;0.7916903826247923;0.7548517514887242;-0.44290346382327395;-0.4222903726378029;1.0388628111805438;9.99997129903238;0.7127010719691474;-0.4244549995380148;-0.42445499937353903;0.6860419747449683;0.3678562503573428;0.7784489474437113
28.506811;1.0488097553996447;0.7916898924582412;0.7548512857569053;-0.44290233837981297;-0.4222892995131502;1.038863034794895;9.999969730101098;0.7127011452717187;-0.42445499947566695;-0.4244549994470213;0.6860411593663839;0.36785517373200605;0.7784475768187635
28.516811;1.0488109183613399;0.7916900198912643;0.7548507153484496;-0.44290181651126204;-0.4222884130049719;1.0388642500773777;9.999968121970168;0.7127012210426551;-0.42445499941325493;-0.4244549995177627;0.6860413455286949;0.3678540966525073;0.7784470869763522
28.526811;1.0488111148054868;0.7916892240670874;0.7548499612839086;-0.44289956558115245;-0.42228626676903724;1.038864456689384;9.999966477957546;0.7127012989992273;-0.42445499935087055;-0.424454999585694;0.6860415330406063;0.36785301920909497;0.7784465967596154
28.536811;1.0488122758338037;0.7916893487513125;0.754849391333441;-0.44289904371408495;-0.4222853802578264;1.038865654324426;9.999964801344788;0.7127013788068167;-0.42445499928856345;-0.42445499965074984;0.6860407216797817;0.3678519415104101;0.7784452249214293
28.546811;1.048812469366311;0.7916888530651587;0.7548489265236396;-0.44289791828017244;-0.422284307128323;1.038865842726365;9.999963096039343;0.7127014602260427;-0.4244549992263497;-0.4244549997128689;0.6860409111940287;0.3678508636820233;0.7784447340342451
28.556811;1.0488136265167454;0.7916901018649528;0.7548494314497632;-0.44289709424615725;-0.42228313250830724;1.0388670216951226;9.99996136615681;0.7127015431675974;-0.4244549991642312;-0.42445499977199136;0.6860411013276707;0.3678497858559395;0.7784442426261798
28.566811;1.0488138152357835;0.7916896053788702;0.7548489689604065;-0.44289596881764254;-0.42228205937649677;1.0388671910350646;9.999959615115047;0.712701627626348;-0.4244549991021922;-0.42445499982805945;0.6860412918412749;0.3678487081515253;0.7784437503782635
28.576811;1.048814966724817;0.7916897283273653;0.7548484035817612;-0.4428954469568737;-0.4222811728598784;1.0388683505224239;9.9999578453408;0.712701713588251;-0.4244549990401954;-0.42445499988101626;0.686040482475306;0.3678476306629599;0.7784423755500084
28.586811;1.0488151490163735;0.7916892317629107;0.7548479441934892;-0.4428943215338344;-0.42228009972573916;1.0388684999645983;9.99995605882979;0.7127018009661625;-0.42445499897821415;-0.4244549999308016;0.6860406728951474;0.36784755346334136;0.7784423528259122
28.596811;1.0488153274736152;0.7916887353463238;0.7548474863327878;-0.4428931961140029;-0.4222790265904832;1.0388696393335173;9.999954257736391;0.7127018896143994;-0.4244549989162719;-0.42445499997736014;0.6860408626898906;0.3678464766279458;0.7784418553819543
28.606811;1.048816467318877;0.7916888588111132;0.7548469254608166;-0.44289267425834566;-0.4222781400698748;1.0388697688536648;9.999952443960542;0.7127019794003456;-0.4244549988544535;-0.4244550000206505;0.6860400513982385;0.3678454002565683;0.7784404741290564
28.616811;1.048816636257806;0.7916883633215657;0.7548464702103324;-0.44289154884333926;-0.42227706693241174;1.0388708889403768;9.999950618760492;0.7127020702295523;-0.42445499879289805;-0.42445500006063147;0.6860402385223456;0.36784432446458615;0.7784399714290614
28.626811;1.0488177651517323;0.7916884880740122;0.75484591161548;-0.4428910269898927;-0.4222761804091798;1.0388710000750445;9.999948783523186;0.7127021620277194;-0.42445499873178466;-0.4244550000972508;0.6860404235550688;0.3678432493484859;0.7784394657473637
28.636811;1.0488179216728348;0.7916879940392701;0.7548454582761006;-0.44288990157892927;-0.42227510726972206;1.0388721027407593;9.999946940152002;0.7127022547370928;-0.42445499867130976;-0.42445500013046117;0.686039605982428;0.36784217497351146;0.7784380755274101
28.646811;1.0488190367267116;0.7916881201936349;0.7548449011552181;-0.44288937972695197;-0.42227422074410265;1.038872197386629;9.999945090561548;0.7127023483174988;-0.4244549986116529;-0.4244550001602435;0.6860397852270781;0.36784110140146437;0.7784375631060971
28.656811;1.0488191781629075;0.7916876273631418;0.7548444487721756;-0.4428882543193578;-0.42227314760286444;1.0388722843934304;9.999943236724086;0.7127024427343938;-0.42445499855294133;-0.42445500018661725;0.68603996060706;0.36784002871192184;0.7784370468954788
28.666811;1.0488202772243462;0.791687754482409;0.7548438920659754;-0.4428877324681927;-0.4222722610750306;1.0388733640634975;9.999941381033398;0.7127025379403967;-0.42445499849524576;-0.42445500020963745;0.6860391313786879;0.3678389569862614;0.7784356453760299
28.676811;1.0488204021024603;0.7916869602300126;0.7548431515080388;-0.4428854815643795;-0.42227011482286947;1.0388734365832641;9.999939526112277;0.7127026338613568;-0.42445499843861956;-0.4244550002293778;0.6860392968230001;0.3678378862932615;0.7784351210848931
28.686811;1.0488214841973362;0.7916870879296428;0.7548425943603359;-0.44288495971218594;-0.4222692282930016;1.0388745019546224;9.999937674665636;0.7127027303839484;-0.4244549983831406;-0.424455000245917;0.6860394562895528;0.36783681671297247;0.7784345927564236
28.696811;1.0488215916293355;0.79168659635221;0.7548421411735776;-0.4428838343092356;-0.42226815514888333;1.0388745599691864;9.999935829775154;0.7127028273409363;-0.4244549983289147;-0.42445500025933763;0.6860386091923323;0.36783674836274594;0.7784336517651749
28.706811;1.0488226556065188;0.791686724656863;0.7548415830017682;-0.44288331245649093;-0.42226726861738945;1.038875610249275;9.99993399512093;0.7127029245039302;-0.4244549982760572;-0.42445500026972793;0.6860387550094879;0.36783568138010314;0.7784331159133445
28.716811;1.048822744132935;0.7916862339790136;0.7548411284415077;-0.4428821870548889;-0.4222661954723034;1.038875652333433;9.999932174955124;0.7127030215777187;-0.4244549982246786;-0.4244550002771885;0.6860388932961996;0.3678346158873759;0.7784325767857464
28.726811;1.0488237885507232;0.7916863635353826;0.7548405684895151;-0.44288166520088834;-0.42226530893943026;1.038876685735789;9.999930374065249;0.712703118196659;-0.4244549981748842;-0.42445500028184413;0.6860390236735213;0.36783355198976025;0.7784320347744207
28.736811;1.0488238572302893;0.7916858743399657;0.7548401117507685;-0.4428805397998303;-0.42226423579354316;1.0388767099346377;9.999928597784807;0.7127032139475324;-0.42445499812678206;-0.4244550002838428;0.6860381457866449;0.36783248980807326;0.7784306089693988
28.746811;1.0488239161048925;0.7916853859210814;0.7548396537524976;-0.442879414399295;-0.4222631626473462;1.0388777243822676;9.999926851725446;0.7127033084191697;-0.4244549980804788;-0.42445500028333294;0.686038259287538;0.3678314294883896;0.7784300623791279
28.756811;1.0488249311358844;0.7916855178177975;0.7548390901857472;-0.44287889254243346;-0.4222622761128701;1.0388777285993798;9.99992514120362;0.712703401258671;-0.4244549980360578;-0.42445500028044125;0.6860383638716527;0.3678303711570548;0.7784295140066539
28.766811;1.048824711483621;0.791684427523558;0.7548382412542668;-0.4428783866679558;-0.42226189804542147;1.038877722267062;9.999923470788717;0.7127034922029901;-0.4244549979935496;-0.4244550002752668;0.6860374593107494;0.36783031487492657;0.7784285553266496
28.776811;1.0488257071947689;0.7916845613633743;0.7548376762123078;-0.442877864807923;-0.4222610115087211;1.0388787052603685;9.999921844005158;0.7127035810427133;-0.4244549979529109;-0.4244550002678906;0.6860375454261463;0.3678292606402593;0.7784280041718428
28.786811;1.0488257271019013;0.7916840769933341;0.7548372154201504;-0.4428767394055277;-0.4222599383607029;1.0388786776517906;9.999920263165558;0.7127036675595635;-0.4244549979140324;-0.4244550002584005;0.6860376220360579;0.3678282084162583;0.7784274521006591
28.796811;1.0488267025373255;0.7916842137321669;0.7548366505036377;-0.44287621754173423;-0.42225905182247436;1.03887963967444;9.999918729704904;0.7127037515311109;-0.4244549978767793;-0.42445500024690386;0.6860366889411597;0.3678271581502889;0.7784260181689613
28.806811;1.0488267018093762;0.7916837327517543;0.7548361906082985;-0.44287509213747883;-0.42225797867330317;1.0388795915993305;9.999917245010886;0.7127038327714729;-0.42445499784103674;-0.42445500023351884;0.6860367459690897;0.36782610978921776;0.7784254653775865
28.816811;1.048827656686044;0.7916838732881238;0.754835627198215;-0.44287457026921573;-0.42225709213327906;1.0388805335922642;9.99991581091886;0.7127039111369676;-0.424454997806724;-0.4244550002183638;0.6860367930300914;0.3678250632965012;0.7784249127708578
28.826811;1.0488276360279845;0.7916833964611828;0.7548351691541234;-0.4428734448622596;-0.42225601898272075;1.0388804657108204;9.99991442968609;0.7127039865159942;-0.4244549977737748;-0.4244550002015552;0.6860368301293214;0.3678240186494921;0.7784243606238475
28.836811;1.0488276063712685;0.7916840474437361;0.7548357851799562;-0.44287201728526804;-0.422254657729694;1.0388813880305556;9.999913104375702;0.7127040588250244;-0.42445499774211315;-0.42445500018320953;0.6860358573673633;0.3678239758125062;0.7784234002750121
28.846811;1.048828534420122;0.791684194776388;0.7548352245776917;-0.4428714954091525;-0.42225377118728646;1.0388813007334863;9.999911838893967;0.7127041279989724;-0.4244549977116544;-0.42445500016343224;0.686035874949285;0.36782293471544747;0.7784228492935212
28.856811;1.048828489434381;0.7916840269528415;0.7548350572027476;-0.44287149550484706;-0.4222537711449408;1.0388812041023938;9.999910636743374;0.7127041939610138;-0.42445499768232764;-0.4244550001422973;0.6860358831484248;0.3678218952423214;0.7784222988138764
28.866811;1.0488294036946013;0.7916841784821408;0.754834497896253;-0.442870973623312;-0.4222528846009994;1.0388820984596163;9.99990950041207;0.7127042565975836;-0.4244549976540845;-0.42445500011987236;0.6860348822352647;0.36782085722942676;0.7784208673878579
28.876811;1.0488293461444476;0.7916837123131035;0.7548340433017975;-0.4428698482066562;-0.42225181144763463;1.0388819840735097;9.999908431836996;0.7127043157798071;-0.42445499762688055;-0.424455000096269;0.6860348724391171;0.36781982049229023;0.778420317530742
28.886811;1.0488302488225005;0.791683867430475;0.7548334843430595;-0.44286932631813514;-0.42225092490264393;1.0388828610914096;9.999907432340121;0.7127043714026521;-0.42445499760066663;-0.42445500007165543;0.6860348539510304;0.36781878485058855;0.7784197679288098
28.896811;1.0488301804464264;0.7916834047626887;0.7548330295035783;-0.4428682008965831;-0.4222498517491622;1.0388827295405425;9.99990650273166;0.7127044234101659;-0.4244549975754038;-0.42445500004623815;0.6860348269382482;0.36781875013238546;0.7784196912190315
28.906811;1.0488301070513963;0.7916829438330347;0.7548325741896441;-0.44286707547306703;-0.4222487785960362;1.0388835893630006;9.999905644074834;0.7127044718087947;-0.42445499755107235;-0.4244550000202561;0.686033791571479;0.36781771620710296;0.7784182611306485
28.916811;1.048830994699276;0.7916831041516481;0.7548320139019327;-0.4428665535742384;-0.42224789205147534;1.038883440482867;9.999904857742417;0.7127045166376186;-0.4244549975276757;-0.4244549999939808;0.6860337480805243;0.3678166830325015;0.7784177128553513
28.926811;1.0488309120992696;0.79168264664365;0.7548315573370626;-0.44286542814568836;-0.4222468188998285;1.0388832829055912;9.999904144576963;0.7127045578943998;-0.42445499750524746;-0.42445499996769465;0.6860336967919357;0.3678156506525028;0.7784171651076
28.936811;1.0488317911352207;0.7916828104020179;0.7548309956560281;-0.44286490623970864;-0.42224593235678887;1.0388841167919118;9.999903503951943;0.7127045954955225;-0.42445499748384447;-0.4244549999416584;0.6860326381068639;0.3678146191635344;0.7784157366516727
28.946811;1.0488317004455958;0.7916823565254423;0.7548305375838609;-0.4428637808063561;-0.4222448592076993;1.0388839424839666;9.999902933102492;0.7127046292936564;-0.4244549974635255;-0.42445499991610186;0.686032572468947;0.36781458870218875;0.7784156627557112
28.956811;1.0488316060788534;0.7916819048352883;0.754830078647902;-0.44286265537121006;-0.4222437860602626;1.0388847604832938;9.999902427335346;0.7127046591026854;-0.4244549974443335;-0.4244549998912377;0.6860325003394541;0.36781355946519495;0.7784151171231667
28.966811;1.0488324741912312;0.7916820752565282;0.7548295143187254;-0.4428621334553894;-0.4222428995214704;1.0388845713798;9.999901981653343;0.7127046847375645;-0.42445499742629594;-0.42445499986726803;0.6860324221456542;0.36781253171616396;0.7784145722638488
28.976811;1.048832373674474;0.7916816291642453;0.7548290532419634;-0.4428610080155802;-0.4222418263776958;1.0388843757934343;9.999901592548003;0.7127047060979603;-0.4244549974094431;-0.42445499984437685;0.6860313382533572;0.3678115057279912;0.7784131467994317
28.986811;1.0488332366511406;0.7916818060504955;0.7548284866173567;-0.442860486092926;-0.42224093984227473;1.0388851743596084;9.999901258439316;0.7127047232383523;-0.42445499739382453;-0.42445499982273444;0.686031249029401;0.36781048170525676;0.7784126033135974
28.996811;1.0488331319750372;0.7916813673207986;0.7548280233181917;-0.44285936064857323;-0.4222398667025921;1.0388849677107768;9.999900979361541;0.712704736351918;-0.4244549973795135;-0.4244549998025125;0.6860311549547525;0.36781045976687654;0.7784125329664755
29.006811;1.0488339916142313;0.7916815524725499;0.7548274548538754;-0.4428588387192266;-0.4222389801709283;1.038885756450606;9.999900756520157;0.712704745709571;-0.42445499736659753;-0.42445499978389456;0.6860310566841019;0.36780943997866805;0.7784119907332504
29.016811;1.0488338842562819;0.7916814249192811;0.7548272785796757;-0.4428588387860444;-0.42223898014625866;1.0388855411538043;9.999900591523591;0.7127047516215805;-0.4244549973551562;-0.42445499976708473;0.6860299550024447;0.3678084223878862;0.7784105679176326
29.026811;1.0488337759106166;0.7916809999766381;0.7548268145235832;-0.4428577133357493;-0.42223790701309655;1.0388863224077056;9.999900485709203;0.7127047543960657;-0.4244549973452271;-0.42445499975231565;0.6860298507568199;0.36780740704528897;0.7784100273530125
29.036811;1.0488346326008295;0.7916811994034804;0.7548262470384294;-0.4428571913984192;-0.4222370204873109;1.038886100859363;9.999900439995125;0.7127047543029355;-0.42445499733676395;-0.424454999739834;0.686029744840696;0.36780739400461954;0.7784099604355609
29.046811;1.0488345230805716;0.791680784233065;0.7548257855311764;-0.44285606594417154;-0.4222359473581392;1.0388858771383342;9.99990045524162;0.7127047515915687;-0.42445499732962344;-0.42445499972985423;0.6860286382021992;0.3678063832991089;0.7784085409502033
29.056811;1.0488353794090968;0.791680993631611;0.7548252218580389;-0.4428555440009316;-0.4222350608356489;1.0388866516743276;9.999900532703789;0.7127047465299851;-0.4244549973236016;-0.4244549997225168;0.6860285318089435;0.3678053749258674;0.7784080041151658
29.066811;1.0488352704051893;0.7916805886602534;0.754824765346606;-0.44285441854329916;-0.4222339877100946;1.0388864246275042;9.999900674246241;0.7127047394274094;-0.4244549973184724;-0.42445499971788925;0.6860284265592949;0.3678043688545785;0.7784074686072364
29.076811;1.048835162109915;0.7916801889820397;0.7548243120993816;-0.4428532930847529;-0.4222329145862244;1.0388861959783267;9.99990088233438;0.7127047306392699;-0.4244549973140115;-0.4244549997159972;0.6860283232021079;0.3678043650324526;0.778407406909396
29.086811;1.048836020345483;0.7916804142951215;0.7548237581888713;-0.4428527711343098;-0.4222320280681198;1.0388869656575082;9.999901159348696;0.7127047205561021;-0.4244549973100183;-0.42445499971683553;0.6860272223135921;0.3678033633698124;0.7784059926537258
29.096811;1.0488359133518803;0.7916800257468862;0.7548233128283462;-0.4428516456731699;-0.4222309549471711;1.0388867336085015;9.999901506350273;0.712704709566269;-0.42445499730633285;-0.42445499972035156;0.6860271243407468;0.36780236373723574;0.7784054610257792
29.106811;1.0488358066259016;0.7916799452354064;0.7548231601275199;-0.4428516457302508;-0.4222309549383957;1.038887499755164;9.999901922893356;0.7127046979847603;-0.4244549973028374;-0.4244549997264484;0.6860270296698872;0.3678013659901842;0.7784049307388445
29.116811;1.0488366655814436;0.7916801881163383;0.7548226197910546;-0.4428511237744126;-0.4222300684236013;1.0388872639913382;9.999902408274032;0.7127046859979573;-0.42445499729943914;-0.4244549997350141;0.6860269386633081;0.36780136999063223;0.7784048743289144
29.126811;1.0488365582412067;0.7916798176412941;0.7548221888911368;-0.44284999831003313;-0.4222289953060403;1.0388870262528738;9.999902962223066;0.7127046736772821;-0.4244549972960582;-0.4244549997459343;0.6860258516851685;0.36780037560818285;0.7784034655231294
29.136811;1.0488371565680328;0.7916794694796572;0.7548212700643325;-0.4428500958770239;-0.42222880385281114;1.0388877865963173;9.999903584197533;0.7127046610472952;-0.4244549972926473;-0.4244549997590907;0.6860257691410381;0.367799382723504;0.7784029396507721
29.146811;1.0488370471761344;0.7916791116298887;0.7548208498442687;-0.44284897040973326;-0.42222773073635117;1.0388875452111144;9.999904272876554;0.7127046481618435;-0.4244549972892077;-0.4244549997743656;0.6860256914712368;0.367798391246067;0.7784024155758267
29.156811;1.0488369361641194;0.7916798855513425;0.7548215082732057;-0.44284754277362176;-0.4222263695229776;1.0388883023510773;9.999905026702852;0.7127046351314147;-0.4244549972857687;-0.4244549997916463;0.6860256190463341;0.3677984011272182;0.7784023659041169
29.166811;1.0488377888446827;0.7916801595498065;0.7548209948660194;-0.4428470208052525;-0.42222548300939994;1.0388880582706779;9.999905844776801;0.7127046220707248;-0.42445499728234837;-0.4244549998108192;0.6860245520460797;0.3677974123641773;0.7784009642642337
29.176811;1.0488376731002047;0.7916801220474176;0.7548208797883783;-0.4428470208556111;-0.4222254830050579;1.0388878132483226;9.999906727338558;0.7127046090168082;-0.42445499727891683;-0.4244549998317616;0.6860244904609831;0.3677964250064295;0.7784004457164619
29.186811;1.0488385200807122;0.791680407575408;0.754820378350463;-0.44284649888233946;-0.4222245964911055;1.0388885676338795;9.999907675167368;0.7127045958926307;-0.4244549972753893;-0.42445499985432406;0.6860244342064068;0.36779543914841867;0.7783999288272918
29.196811;1.0488383978378606;0.7916800791028662;0.7548199876739115;-0.44284537340642705;-0.42222352337524205;1.0388883218194616;9.99990868825494;0.712704582535998;-0.42445499727167807;-0.4244549998783145;0.6860243831926173;0.36779545489558546;0.7783998859971486
29.206811;1.0488382718694278;0.7916797560473775;0.7548196035962926;-0.442844247928892;-0.42222245025914146;1.038888076165892;9.999909764967878;0.7127045687722734;-0.4244549972677561;-0.42445499990352;0.6860233372863567;0.36779447233118157;0.7783984907490613
29.216811;1.0488391076329893;0.7916800577949257;0.7548191218869347;-0.4428437259463363;-0.42222156374379094;1.0388888309678095;9.99991090192027;0.7127045544856244;-0.42445499726366703;-0.4244549999297561;0.6860232962616359;0.3677934914976508;0.7783979780813137
29.226811;1.0488389731383991;0.7916797451082058;0.754818751355451;-0.4428426004642739;-0.4222204906266177;1.038888586458139;9.999912094323776;0.712704539631328;-0.4244549972595045;-0.4244549999568843;0.6860232598186207;0.36779251237535515;0.7783974665219604
29.236811;1.0488388338255357;0.791679739481644;0.7548186756559124;-0.4428426005049057;-0.4222204906201145;1.0388893428482946;9.999913336730563;0.7127045241735311;-0.4244549972554005;-0.42445499998478226;0.686023227629573;0.3677925348627177;0.7783974284305197
29.246811;1.0488396552100123;0.7916800558651127;0.7548182140715006;-0.4428420785137915;-0.4222196041017334;1.0388891003752212;9.99991462364992;0.7127045080084523;-0.42445499725150754;-0.42445500001331904;0.6860221993339546;0.36779155877938735;0.7783960372444705
29.256811;1.0488395055057484;0.7916797571092705;0.75481786328607;-0.44284095302541343;-0.4222185309814566;1.038888859286401;9.999915949865498;0.7127044909555085;-0.42445499724796354;-0.42445500004236414;0.6860221745186441;0.3677905839022831;0.7783955277843291
29.266811;1.048840316211233;0.7916800820534786;0.7548174143903718;-0.4428404310276105;-0.42221764445998194;1.0388896198259436;9.99991731057664;0.7127044728201056;-0.4244549972448616;-0.42445500007180403;0.6860221527737694;0.3677906100323464;0.7783954908029358
29.276811;1.0488401555643636;0.7916797914635659;0.7548170760084174;-0.44283930553487455;-0.4222165713368781;1.0388893822843397;9.999918701097148;0.7127044534378054;-0.4244549972422431;-0.4244550001015312;0.6860221337813954;0.3677896370491974;0.7783949808521966
29.286811;1.048839989031738;0.7916795047002814;0.7548167436199865;-0.44283818004054604;-0.4222154982122582;1.0388891470350623;9.999920116293561;0.7127044326655491;-0.4244549972401059;-0.4244550001314155;0.6860211173499786;0.3677886649021166;0.7783935887195277
29.296811;1.0488407819683023;0.7916801432757669;0.7548166007294643;-0.4428387835612707;-0.42221568479729416;1.03888991454215;9.99992155040407;0.7127044104097451;-0.4244549972384058;-0.4244550001612976;0.6860211033875634;0.3677886935668156;0.7783935493186064
29.306811;1.0488406023143966;0.7916798635817823;0.7548162795983135;-0.4428376580625785;-0.4222146116693405;1.0388896853523775;9.999922997559677;0.7127043866911815;-0.42445499723705954;-0.42445500019100857;0.6860210918485595;0.3677877230193343;0.7783930362220581
29.316811;1.048840415439716;0.7916795870672962;0.7548159636219409;-0.4428365325622238;-0.4222135385396798;1.0388904600302078;9.99992445275165;0.7127043616325153;-0.4244549972359768;-0.424455000220386;0.686021082713713;0.3677867532339844;0.7783925219254232
29.326811;1.048841186772813;0.7916799329758365;0.7548155481367655;-0.4428360105468613;-0.42221265200737806;1.038890239069207;9.999925912339922;0.7127043354007965;-0.42445499723509106;-0.4244550002492691;0.6860200759972558;0.3677867842071968;0.7783915976118648
29.336811;1.0488409844426876;0.7916796619441171;0.7548152416445999;-0.4428348850420579;-0.4222115788743952;1.038890022846299;9.999927373738805;0.7127043082004887;-0.42445499723434144;-0.42445500027749355;0.6860200717098928;0.3677858159795262;0.7783910809690411
29.346811;1.0488407741172994;0.7916796954009406;0.7548152276524741;-0.4428348850645038;-0.4222115788517232;1.0388908116129476;9.999928835016377;0.7127042802677762;-0.42445499723364816;-0.42445500030490857;0.6860200698063663;0.36778484861410693;0.7783905631806346
29.356811;1.0488415215605529;0.791680048316133;0.7548148254589333;-0.4428343630408847;-0.4222106923144329;1.0388906055066134;9.99993029471218;0.7127042518317154;-0.42445499723292734;-0.42445500033139094;0.6860200701792156;0.3677838821585575;0.7783900442283959
29.366811;1.0488412951231907;0.7916797835866046;0.7548145318680228;-0.44283323753010445;-0.4222096191772804;1.0388904045843952;9.999931751658002;0.712704223108419;-0.424454997232112;-0.42445500035684314;0.6860190726741556;0.36778391663167886;0.7783891152586649
29.376811;1.048841060475665;0.7916795206009418;0.754814242507182;-0.44283211201773065;-0.4222085460389084;1.0388912088618998;9.99993320494851;0.7127041943232016;-0.4244549972311508;-0.42445500038119405;0.6860190771096241;0.36778295201741157;0.778388593926869
29.386811;1.0488417831901113;0.7916801810728912;0.7548141410676901;-0.4428327155159928;-0.422208732609191;1.038891018338448;9.999934653735131;0.7127041656994659;-0.42445499722999486;-0.42445500040439876;0.6860190833018784;0.3677819882650934;0.7783880712892782
29.396811;1.04884153135394;0.7916799217369764;0.7548138599819795;-0.44283158999933114;-0.4222076594683328;1.0388908330005235;9.999936096510602;0.7127041374402068;-0.4244549972285926;-0.42445500042642864;0.6860190910715733;0.3677820253214596;0.7783880196141771
29.406811;1.0488412704236152;0.791679664444745;0.754813582742452;-0.4428304644810541;-0.4222065863262306;1.0388916528326835;9.999937530714806;0.7127041097319265;-0.42445499722689756;-0.42445500044727524;0.6860181002464792;0.36778106316014414;0.778386612271288
29.416811;1.0488419659078976;0.7916800289033386;0.7548132047093575;-0.4428299424399917;-0.4222056997802771;1.0388914778577742;9.999938952950135;0.7127040827266119;-0.4244549972248611;-0.4244550004669694;0.6860181106922041;0.3677801017664267;0.7783860840308165
29.426811;1.0488416860501102;0.7916797762622702;0.7548129343954907;-0.4428288169171701;-0.4222046266355312;1.0388913081249185;9.999940359186413;0.7127040565138364;-0.42445499722242436;-0.42445500048557233;0.6860181223584183;0.3677801410982493;0.7783860256167074
29.436811;1.04884139667743;0.791679828438227;0.7548129553516328;-0.4428288169247216;-0.422204626601472;1.0388921436283924;9.999941744955795;0.712704031123914;-0.4244549972195431;-0.42445500050315327;0.6860181353014774;0.36777918106488594;0.7783854916801461
29.446811;1.048842063820253;0.7916802008656377;0.7548125868982899;-0.44282829487477776;-0.4222037400510552;1.0388919843199997;9.999943105694046;0.7127040065170968;-0.4244549972162242;-0.4244550005198104;0.6860181496569846;0.367778221533819;0.7783849545057793
29.456811;1.0488417562910533;0.79167995689172;0.7548123257581928;-0.44282716934502564;-0.42220266690245284;1.0388918302504244;9.999944437354863;0.7127039825629736;-0.424454997212543;-0.42445500053570073;0.6860171655974779;0.36777826234454813;0.778384005189975
29.466811;1.0488424062256194;0.791680335715962;0.7548119630269199;-0.442826647287607;-0.42220178034916533;1.0388926816096031;9.99994573701971;0.7127039590936133;-0.42445499720863794;-0.42445500055101776;0.6860171833073392;0.36777730331533814;0.778383461455704
29.476811;1.0488420826346172;0.7916804004248559;0.754811995342632;-0.44282664728690907;-0.42220178031060074;1.0388925385780379;9.999947002501607;0.7127039359994088;-0.424454997204691;-0.4244550005659555;0.6860172029582937;0.3677773442569296;0.7783833870256461
29.486811;1.0488417520089015;0.7916801660529513;0.7548117419217404;-0.44282552174957773;-0.4222007071591275;1.0388924012293033;9.999948231650436;0.7127039132491072;-0.42445499720090574;-0.424455000580714;0.6860172246770018;0.36777638499201043;0.7783828369800386
29.496811;1.0488423809129148;0.7916805541134648;0.754811386271051;-0.44282499968229094;-0.4221998206029457;1.038893269606661;9.99994942272122;0.7127038908284916;-0.42445499719749497;-0.424455000595515;0.6860162485066893;0.36777542534417135;0.7783814024832755
29.506811;1.0488420385488222;0.7916803254279163;0.7548111369147442;-0.4428238741395011;-0.4221987474503926;1.0388931437944764;9.999950574605824;0.7127038687005751;-0.42445499719467306;-0.4244550006105787;0.6860162743984972;0.36777546511108294;0.7783813186719944
29.516811;1.0488416915579768;0.7916804016689808;0.7548111772979469;-0.44282387413008373;-0.4221987474098217;1.0388930238714367;9.999951686385348;0.7127038468275803;-0.42445499719265223;-0.4244550006260939;0.6860163022663206;0.3677745040780053;0.7783807592079481
29.526811;1.0488413408923136;0.7916813041266718;0.754812004037334;-0.4428224464151348;-0.42219738616309554;1.03889390983382;9.999952757415675;0.7127038252043049;-0.4244549971916388;-0.42445500064221703;0.6860163320468332;0.36777354205394325;0.7783801965633433
29.536811;1.0488419534394287;0.7916817036039424;0.7548116543823199;-0.44282192433465656;-0.4221964996059336;1.038893801586076;9.999953787121767;0.7127038038614106;-0.4244549971918128;-0.4244550006590828;0.68601636371122;0.36777357888529477;0.7783801032197079
29.546811;1.0488415987172792;0.7916814867588302;0.7548114099880057;-0.44282079878199526;-0.4221954264533306;1.0388936989866893;9.99995477414177;0.7127037828300508;-0.4244549971932956;-0.42445500067680136;0.6860153972788371;0.36777261445425186;0.778378652893298
29.556811;1.0488412436011503;0.7916815753927129;0.7548114543898101;-0.4428207987638287;-0.4221954264132883;1.0388946018904062;9.99995571658566;0.7127037620976437;-0.42445499719614704;-0.4244550006954464;0.6860154328432896;0.3677726486815991;0.7783785533206246
29.566811;1.0488418549106033;0.79168198466886;0.7548111068733856;-0.44282027667350404;-0.42219453985635963;1.0388945101767804;9.999956613285944;0.7127037416040083;-0.4244549972003968;-0.42445500071505415;0.6860154705282915;0.3677716815305427;0.7783779783484566
29.576811;1.0488412427059692;0.791681174056715;0.7548104753743297;-0.44281977064327505;-0.4221941617473023;1.0388944237197624;9.999957464800895;0.7127037212587796;-0.42445499720606195;-0.4244550007356371;0.686015510384459;0.3677707129976015;0.7783774006546702
29.586811;1.048840892191563;0.7916812719031531;0.7548105209879501;-0.44281977061876404;-0.42219416170824936;1.0388953422626814;9.999958273816805;0.7127037009489595;-0.4244549972131234;-0.4244550007571972;0.6860145523367435;0.36777074309043495;0.7783764115587375
29.596811;1.048841510580192;0.7916816895700007;0.75481017424402;-0.4428192485189595;-0.4221932751507385;1.0388952653359491;9.999959044510845;0.7127036805833261;-0.4244549972214941;-0.42445500077973247;0.6860145962280767;0.36776977180753573;0.7783758289764134
29.606811;1.0488411668242534;0.7916814897237427;0.7548099318662951;-0.4428181229517424;-0.42219220199959384;1.038895192354908;9.999959781108021;0.7127036601555548;-0.4244549972310235;-0.4244550008032426;0.6860146419221875;0.36776879913632554;0.7783752443869988
29.616811;1.0488408271730398;0.7916812914338337;0.7548096894254576;-0.44281699738274444;-0.42219112884876503;1.0388961228170497;9.99996048690174;0.7127036397477996;-0.4244549972415354;-0.4244550008277328;0.6860146893736817;0.367768825075882;0.7783751307144643
29.626811;1.0488414578400207;0.7916820159559022;0.7548096305985968;-0.4428176008131296;-0.42219131540432986;1.0388960564006375;9.999961164492252;0.7127036195095475;-0.42445499725287156;-0.4244550008531922;0.6860147385997906;0.36776784965545184;0.7783745434865309
29.636811;1.0488411276712557;0.7916818194540653;0.754809387875918;-0.4428164752396331;-0.42219024225422846;1.0388959929359598;9.999961816447824;0.7127035996332399;-0.4244549972649231;-0.4244550008795667;0.6860137896235206;0.3677678729154005;0.7783735468366254
29.646811;1.0488408029537288;0.7916816231810816;0.7548091449131689;-0.4428153496645767;-0.4221891691046359;1.0388969323647808;9.999962445163256;0.712703580282151;-0.4244549972776309;-0.4244550009067568;0.6860138424616371;0.3677668948715459;0.7783729589407554
29.656811;1.0488414499898069;0.7916823484571482;0.7548090854126418;-0.44281595308806004;-0.4221893556612009;1.0388968746692524;9.999963052344597;0.712703561532294;-0.4244549972909462;-0.424455000934621;0.6860138971175621;0.36776591550487;0.7783723713329094
29.666811;1.0488411376879019;0.7916821516293758;0.7548088420012482;-0.44281482750904766;-0.4221882825127046;1.0388968197773323;9.999963639062166;0.7127035433956035;-0.42445499730479047;-0.4244550009629798;0.6860139535611465;0.36776593478537917;0.7783722568212018
29.676811;1.0488408323011282;0.7916819542075088;0.7548085985632247;-0.4428137019287234;-0.4221872093648061;1.0388967675902079;9.999964205946357;0.7127035258767055;-0.424454997319056;-0.42445500099163164;0.686014011733381;0.3677649527016478;0.7783716707165184
29.686811;1.0488414999251496;0.7916826777328848;0.754808539012903;-0.44281430534607474;-0.42218739592265125;1.0388977180965568;9.999964753163287;0.7127035090040581;-0.42445499733362935;-0.4244550010203652;0.6860130715677583;0.36776496926356206;0.7783706769130181
29.696811;1.0488412091126638;0.7916824787411079;0.7548082961130395;-0.4428131797623405;-0.42218632277589513;1.0388976714070874;9.999965280533399;0.7127034927918963;-0.4244549973484112;-0.4244550010489653;0.6860131329769014;0.3677639844870132;0.7783700934840715
29.706811;1.0488409258168334;0.7916822789767799;0.7548080538388218;-0.442812054177663;-0.422185249629805;1.0388976276939792;9.999965787653847;0.7127034771614666;-0.42445499736333636;-0.4244550010772303;0.6860131958020641;0.36776299839285365;0.778369512008444
29.716811;1.0488406502801764;0.7916823807290415;0.7548081005415371;-0.4428120541344191;-0.42218524959735154;1.0388985870959948;9.999966274136241;0.7127034619326824;-0.4244549973783875;-0.42445500110499146;0.6860132598022888;0.36776301102271103;0.7783694054337303
29.726811;1.0488413486108208;0.7916827993424126;0.7548077559289954;-0.4428115320027886;-0.4221843630445588;1.038898549648112;9.999966740654928;0.7127034468979856;-0.4244549973935847;-0.4244550011321147;0.6860133247083788;0.36776202244535233;0.7783688292219096
29.736811;1.0488410895221716;0.7916825980515384;0.7548075171314914;-0.44281040641520114;-0.4221832899008468;1.0388985153056753;9.999967189922904;0.7127034318802624;-0.42445499740896114;-0.424455001158486;0.6860123902623182;0.3677620327435477;0.7783678472799294
29.746811;1.0488408391285995;0.791682698607662;0.7548075682800797;-0.4428104063707693;-0.4221832898710255;1.0388994840183305;9.999967625880034;0.7127034167258468;-0.42445499742454423;-0.4244550011839901;0.6860124562101276;0.3677610419936128;0.7783672774810767
29.756811;1.0488415635004278;0.7916831161532062;0.7548072292794651;-0.44280988423527384;-0.42218240332037615;1.0388994557473568;9.999968051818641;0.7127034012826589;-0.4244549974403501;-0.42445500120850277;0.6860125222936908;0.3677610502496736;0.7783671834799253
29.766811;1.0488413312079379;0.791682913624617;0.7548069973324473;-0.4428087586466984;-0.4221813301793312;1.0388994304312318;9.999968470027321;0.7127033854169976;-0.4244549974563696;-0.4244550012319141;0.6860125882540807;0.36776005753835395;0.7783666202979422
29.776811;1.0488411081602782;0.7916830124600271;0.7548070564263981;-0.44280875860299435;-0.42218133015222953;1.038899407976441;9.999968883076818;0.7127033690409901;-0.42445499747254745;-0.42445500125416397;0.6860126538398675;0.3677590638611741;0.778366060314697
29.786811;1.0488418602855032;0.7916834275660778;0.7548067262014188;-0.4428082364654156;-0.4221804436037107;1.0389003883002863;9.99996929418265;0.7127033521154914;-0.424454997488804;-0.4244550012752508;0.6860117188304207;0.3677590692056075;0.7783650945033198
29.796811;1.0488416561870912;0.7916832217678551;0.7548065036291821;-0.4428071108774124;-0.42217937046532317;1.0389003713396716;9.999969706543439;0.7127033346548431;-0.42445499750509164;-0.42445500129521235;0.6860117830579925;0.3677580735555958;0.7783645404490607
29.806811;1.048841461978763;0.7916833164811076;0.7548065725290408;-0.44280711083573476;-0.42217937044098475;1.0389003569460837;9.999970123322631;0.7127033167263693;-0.4244549975214115;-0.4244550013140988;0.6860118463816883;0.3677580768976282;0.7783644617240797
29.816811;1.0488412780737708;0.7916831070818354;0.7548063566999731;-0.4428059852493068;-0.4221782973045256;1.0389013447587458;9.999970547630118;0.7127032984016157;-0.42445499753779214;-0.42445500133194514;0.6860119085991373;0.36775707923450196;0.7783639135213841
29.826811;1.0488420707373542;0.7916835149901978;0.7548060397196831;-0.44280546311031954;-0.422177410759296;1.0389013341818438;9.99997098189767;0.7127032796928159;-0.4244549975542815;-0.4244550013487593;0.6860119694015497;0.36775708057334117;0.7783638410080199
29.836811;1.048841908787245;0.7916836030661881;0.7548061181586482;-0.4428054630708999;-0.4221774107383182;1.0389013244480862;9.999971427624923;0.712703260524436;-0.4244549975709617;-0.4244550013645293;0.6860110284663158;0.3677560808834549;0.7783624180355617
29.846811;1.0488417583290963;0.7916833862731442;0.7548059111630698;-0.4428043374853763;-0.4221763376056522;1.0389013147251913;9.999971886114801;0.7127032407371684;-0.42445499758795957;-0.42445500137922526;0.6860110855565417;0.36775608010341204;0.7783623522573907
29.856811;1.0488425852979542;0.7916837860805996;0.7548056021132525;-0.44280381534477825;-0.42217545106434573;1.0389023042283627;9.999972359624461;0.712703220129838;-0.4244549976054327;-0.42445500139280173;0.686011140492084;0.36775507820494335;0.7783618173198653
29.866811;1.0488424580161038;0.7916838654155686;0.7548056874830091;-0.4428038153068489;-0.42217545104858595;1.0389022922642357;9.999972851494485;0.712703198539237;-0.42445499762353206;-0.4244550014052023;0.6860111930959264;0.36775507521955375;0.7783617581131734
29.876811;1.04884234206145;0.791683639412761;0.7548054864146035;-0.4428026897215743;-0.4221743779217718;1.0389022782252795;9.99997336519733;0.7127031758923591;-0.4244549976423811;-0.424455001416351;0.6860112432081602;0.3677540711900415;0.7783612296778119
29.886811;1.0488422371957986;0.791683712490391;0.7548055747569729;-0.4428026896844842;-0.4221743779105837;1.0389032615645934;9.99997390394784;0.7127031521683461;-0.4244549976620927;-0.4244550014261463;0.6860102906941905;0.3677530661188706;0.7783598231357173
29.896811;1.04884310904832;0.7916841000308956;0.7548052715925108;-0.4428021675421857;-0.4221734913777319;1.0389032417320132;9.999974471024409;0.712703127316326;-0.42445499768278244;-0.42445500143447407;0.6860103354237745;0.3677530599800321;0.778359773669052
29.906811;1.0488430258876407;0.7916838653803856;0.7548050733481251;-0.44280104195681724;-0.42217241825822444;1.0389032181582498;9.999975069672859;0.7127031012167172;-0.4244549977045534;-0.42445500144121834;0.6860103772839417;0.367752052763167;0.7783592550884045
29.916811;1.048842953379333;0.7916839305287077;0.7548051633513375;-0.4428010419205244;-0.4221724182545576;1.0389031903533277;9.999975702973137;0.7127030736787066;-0.42445499772747813;-0.42445500144625087;0.686010416235203;0.36775204449684307;0.7783592124999527
29.926811;1.0488428913229677;0.7916836914487072;0.7548049649458685;-0.44279991633547877;-0.422171345140063;1.0389041580284941;9.999976374254711;0.7127030444255686;-0.42445499775158874;-0.4244550014494248;0.686010452356183;0.36775103524297087;0.7783587011357617
29.936811;1.0488438052032591;0.7916840700798248;0.7548046612716562;-0.44279939418942926;-0.4221704586165627;1.038904121096319;9.999977087211397;0.7127030130947032;-0.4244549977768678;-0.42445500145059856;0.6860104858208264;0.3677510250652136;0.7783586661016806
29.946811;1.0488437629843788;0.7916841297235011;0.7548047484772368;-0.4427993941534601;-0.4221704586202806;1.0389040795620375;9.999977845324139;0.7127029792977122;-0.4244549978032485;-0.4244550014496671;0.6860095168136126;0.3677500140036362;0.7783572812886137
29.956811;1.0488437299906286;0.7916850113495731;0.7548056184665998;-0.44279796640087027;-0.42216909742346287;1.038905033472516;9.999978651486055;0.7127029427115933;-0.42445499783063967;-0.424455001446559;0.6860095454353486;0.3677500020777183;0.7783572544830828
29.966811;1.0488446715784259;0.791685687986443;0.7548055962320049;-0.4427985698027415;-0.42216928402005605;1.0389049829051822;9.999979508346424;0.7127029031367076;-0.42445499785896434;-0.42445500144121306;0.686009571636271;0.36774898928024297;0.7783567595205886
29.976811;1.0488446557412991;0.7916854420367904;0.7548053869296326;-0.4427974442157195;-0.42216821091689544;1.0389049279251545;9.999980418524556;0.7127028604867094;-0.4244549978881882;-0.42445500143358006;0.6860095952053828;0.36774897555212416;0.7783567414600798
29.986811;1.0488446478486155;0.7916851953678549;0.7548051738432853;-0.4427963186286559;-0.4221671378156559;1.0389048685717899;9.999981384059625;0.712702814735308;-0.42445499791832325;-0.4244550014236521;0.6860096158187212;0.3677479607786295;0.7783562555102352
29.996811;1.0488446474535384;0.7916852502145069;0.754805244638579;-0.4427963185925901;-0.4221671378296603;1.0389058048466069;9.999982406039996;0.7127027659011533;-0.42445499794940894;-0.4244550014114774;0.6860086330745678;0.3677479448283795;0.7783553653924833
30.006811;1.0488456200670853;0.7916856217783835;0.7548049183937976;-0.44279579643964123;-0.4221662513196131;1.0389057367229093;9.999983485013326;0.71270271408598;-0.4244549979814786;-0.42445500139715403;0.6860086464881296;0.36774692759718525;0.7783548889958614
30.016811;1.0488456340157344;0.7916856753278309;0.754804979685714;-0.4427957964030382;-0.4221662513368315;1.0389056642530692;9.999984621440694;0.7127026594836254;-0.42445499801453157;-0.4244550013808338;0.6860086555347432;0.36774690901577173;0.7783548900514229
30.026811;1.048845655103974;0.7916854260890479;0.7548047477289104;-0.4427946708138242;-0.4221651782420101;1.038905587663163;9.999985815780034;0.7127026023352783;-0.4244549980485276;-0.4244550013627396;0.6860086597652361;0.36774588904072175;0.7783544237998892
30.036811;1.0488456832624975;0.7916851763152338;0.7548045104427523;-0.4427935452242029;-0.42216410514862995;1.0389065073598585;9.999987068389304;0.7127025428885655;-0.4244549980833958;-0.4244550013431645;0.6860086588720388;0.3677458676492756;0.7783544352897126
30.046811;1.0488466841726591;0.7916858478735161;0.75480445146146;-0.4427941486186423;-0.4221642917574621;1.0389064238872683;9.999988379345812;0.7127024813967241;-0.4244549981190533;-0.4244550013224443;0.6860086526196587;0.36774484482984804;0.778353979537845
30.056811;1.048846726132468;0.7916855976216834;0.7548042032944344;-0.4427930230272099;-0.4221632186669012;1.0389063378192283;9.99998974828272;0.7127024181296114;-0.4244549981554232;-0.4244550013009223;0.6860076407106313;0.36774482056975033;0.7783531198268054
30.066811;1.0488467748839914;0.7916856497170082;0.7548042377739127;-0.4427930229888922;-0.4221632186915281;1.0389062496619252;9.999991174603576;0.7127023533504839;-0.42445499819244314;-0.42445500127890895;0.6860076227288552;0.36774379484783076;0.7783526734125892
30.076811;1.0488468304105723;0.791685400114242;0.7548039787822288;-0.44279189739711344;-0.4221621456042239;1.0389071598720263;9.999992657978327;0.7127022872600567;-0.4244549982300589;-0.4244550012566471;0.6860075982244467;0.3677437676226032;0.7783527032608447
30.086811;1.0488478585825947;0.7916860729896997;0.7548038982895063;-0.44279250078860655;-0.42216233221898564;1.0389070689130433;9.999994198317461;0.7127022199612071;-0.42445499826821176;-0.4244550012343039;0.6860075668449467;0.36774273881735664;0.7783522638692111
30.096811;1.0488479279516216;0.7916858253248281;0.7548036291134395;-0.4427913751956496;-0.422161259135004;1.0389069772636401;9.999995795225027;0.712702151496239;-0.42445499830684047;-0.4244550012119869;0.6860075283948979;0.36774270834675615;0.7783522996674453
30.106811;1.0488477452541152;0.7916849758011192;0.7548029666210335;-0.4427908691338553;-0.42216088107690647;1.038906885382486;9.999997447535291;0.7127020819204847;-0.42445499834588185;-0.4244550011897703;0.6860074828372646;0.36774167617496756;0.7783518652720248
30.116811;1.04884782930213;0.7916850338467578;0.7548029767135374;-0.44279086909549187;-0.4221608811097799;1.038907793649004;9.999999152998184;0.7127020113379502;-0.424454998385243;-0.42445500116772156;0.6860064302740687;0.3677416423246247;0.7783510237751478
30.126811;1.0488488868476877;0.7916854116094186;0.7548025904309831;-0.4427903469294697;-0.4221599946156922;1.0389077023636506;10.000000908092673;0.712701939897668;-0.424454998424781;-0.4244550011459156;0.6860063709141229;0.36774060684391924;0.7783505924460301
30.136811;1.0488489864073156;0.7916854746155176;0.7548025929353429;-0.44279034689134583;-0.4221599946515724;1.0389076118392009;10.00000270781392;0.7127018677597772;-0.42445499846432966;-0.42445500112443446;0.6860063050513387;0.36774056978690167;0.7783506343581024
30.146811;1.0488490937969341;0.7916852381064028;0.7548023039880066;-0.44278922129778797;-0.42215892157490564;1.0389075224190003;10.000004545456493;0.7127017950458417;-0.4244549985037415;-0.42445500110336637;0.6860062330435633;0.3677395312004523;0.7783502041296259
30.156811;1.0488492089344938;0.7916853062820676;0.7548023000673696;-0.4427892212599248;-0.4221589216137142;1.03890843435634;10.000006413073118;0.7127017218375449;-0.42445499854290836;-0.424455001082812;0.6860061552822496;0.3677394911153975;0.7783502462406007
30.166811;1.0488502974615876;0.7916856941737982;0.7548019008858715;-0.442788699091124;-0.4221580351249267;1.038908347774962;10.000008302402733;0.7127016482155243;-0.42445499858174285;-0.42445500106287903;0.6860060721865313;0.3677384495494383;0.7783498153253848
30.176811;1.0488504276073085;0.7916854647570617;0.7548016033801092;-0.44278757349697806;-0.4221569620525981;1.0389082628004223;10.000010205390653;0.7127015742801108;-0.4244549986201417;-0.42445500104366485;0.6860049842128819;0.36773840651855294;0.7783489745107302
30.186811;1.0488505650651572;0.7916855396432827;0.7548015913289712;-0.44278757345972714;-0.42215696209585635;1.0389081796369977;10.000012114549792;0.712701500172367;-0.4244549986579658;-0.4244550010252479;0.6860048918417202;0.3677373620580381;0.778348541159622
30.196811;1.04885070979633;0.7916853144442904;0.7548012885167612;-0.442786447866033;-0.4221558890265029;1.0389090984975398;10.000014023378652;0.7127014260717506;-0.4244549986950355;-0.4244550010076979;0.6860047955397512;0.3677373162411233;0.7783485784117757
30.206811;1.048851827614407;0.7916860129807027;0.7548011665729695;-0.4427870512514411;-0.4221560756571115;1.0389090195701027;10.000015926344222;0.7127013521231921;-0.4244549987311296;-0.4244550009910889;0.6860046957141184;0.3677362691800529;0.7783481409469127
30.216811;1.0488519869280386;0.7916857917764301;0.7548008577270262;-0.4427859256570718;-0.4221550025904901;1.038908943098329;10.000017818420275;0.7127012783775106;-0.42445499876599324;-0.42445500097551314;0.6860045926996404;0.3677362209953144;0.7783481733646335
30.226811;1.048852153558828;0.7916858744978077;0.7548008334944538;-0.4427859256207524;-0.422155002639363;1.038908869469173;10.000019694637334;0.7127012047982249;-0.4244549987993462;-0.42445500096109384;0.6860044867961158;0.3677361717729758;0.7783482030131811
30.236811;1.0488523275538424;0.7916856565054922;0.7548005174608031;-0.44278480002702103;-0.42215392957537523;1.0389097992288197;10.00002154988424;0.7127011313040468;-0.42445499883088805;-0.4244550009479868;0.68600337830291;0.36773512156921906;0.778346876035438
30.246811;1.0488534747944875;0.7916863613133107;0.7548003812075555;-0.4427854034115419;-0.4221541162107378;1.0389097329850148;10.000023378843922;0.7127010578487347;-0.42445499886030663;-0.4244550009363769;0.6860032675198048;0.3677350704565102;0.7783469001432143
30.256811;1.048853663831647;0.7916861452347688;0.7548000570437882;-0.4427842778177259;-0.4221530431491365;1.0389096712479742;10.000025176066723;0.7127009844851556;-0.42445499888728705;-0.4244550009264541;0.6860031547343225;0.36773401855216403;0.7783464491932931
30.266811;1.0488538607206477;0.7916862319397432;0.7548000166630664;-0.4427842777833837;-0.42215304320290215;1.0389096143652143;10.000026936199088;0.7127009113601099;-0.4244549989115212;-0.42445500091836236;0.6860030402264345;0.3677339660179228;0.7783464681689038
30.276811;1.0488540657453742;0.7916860169634499;0.7547996839340356;-0.4427831521907528;-0.42215197014350775;1.0389105625459691;10.00002865412522;0.7127008387084188;-0.42445499893272365;-0.4244550009121753;0.6860029242883232;0.3677329130542738;0.7783460121930329
30.286811;1.0488552450037878;0.7916867240235812;0.7547995308853108;-0.44278375557541594;-0.4221521567827686;1.0389105158582217;10.000030324644316;0.7127007668827098;-0.42445499895064015;-0.4244550009079133;0.686002807205836;0.36773285988833265;0.7783460262317419
30.296811;1.0488554672085006;0.7916865094994845;0.754799190432582;-0.44278262998296974;-0.42215108372521676;1.0389104742336879;10.000031941616635;0.712700696333669;-0.42445499896504224;-0.4244550009055569;0.6860016892098846;0.367731806738145;0.7783446841086465
30.306811;1.0488556984255204;0.7916865968744087;0.7547991349108586;-0.4427826299512318;-0.4221510837827561;1.0389104375392737;10.00003349749407;0.7127006275141058;-0.42445499897573274;-0.4244550009050589;0.6860015704736172;0.36773175377514544;0.778344693518837
30.316811;1.0488559387714826;0.7916863812724199;0.7547987887234091;-0.4427815043602231;-0.42215001072662983;1.0389114056659747;10.000034984249705;0.7127005608298771;-0.4244549989825647;-0.42445500090635985;0.6860014511392598;0.36773070112477413;0.7783442281939855
30.326811;1.0488571540395764;0.7916870859223275;0.7547986242369945;-0.4427821077455054;-0.4221501973681721;1.0389113785545727;10.000036394974021;0.7127004966773148;-0.4244549989854552;-0.42445500090938415;0.6860013313230797;0.36773064888076673;0.7783442329350924
