time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.336811;1.0488574125917178;0.7916868668411782;0.7547982744703321;-0.4427809821548768;-0.4221491243126847;1.0389113561107015;10.000037724542004;0.7127004354554743;-0.42445499898440653;-0.42445500091403765;0.686001211115993;0.3677305970963795;0.7783442350752019
30.346811;1.0488576802623966;0.7916869473985599;0.7547982116625254;-0.44278098212615674;-0.4221491243716126;1.0389113381161774;10.000038969635137;0.7127003775346392;-0.4244549989795371;-0.4244550009202239;0.6860010905976983;0.36772954579142225;0.778343761823235
30.356811;1.048857957131728;0.7916867228179537;0.7547978599943316;-0.4427798565371647;-0.4221480513159936;1.038911324276685;10.000040128815254;0.7127003232325888;-0.4244549989710817;-0.42445500092785404;0.6860009698524864;0.3677294949935541;0.7783437576417368
30.366811;1.0488582432250622;0.7916867970206752;0.7547977958967425;-0.44277985651014;-0.4221480513743431;1.0389123143272503;10.000041201942715;0.7127002727886637;-0.42445499895933997;-0.4244550009368467;0.6859998489431335;0.36772844476044153;0.7783423957686184
30.376811;1.0488595042080642;0.791687184878438;0.7547973390195006;-0.4427793343350548;-0.42214716489998916;1.0389123080790428;10.000042189377462;0.712700226351482;-0.4244549989446077;-0.4244550009471279;0.6859997278673491;0.36772839516291456;0.778342383274125
30.386811;1.0488598081511125;0.7916872514494149;0.7547972743512819;-0.44277933430960753;-0.42214716495678517;1.0389123054652947;10.000043092047639;0.7127001840129719;-0.424454998927142;-0.4244550009586257;0.6859996066094467;0.3677273462664716;0.7783418933174419
30.396811;1.0488601204621544;0.791687011869796;0.7547969213969536;-0.4427782087225718;-0.4221460918980462;1.0389123065888684;10.00004391166281;0.7127001458388323;-0.42445499890716776;-0.42445500097126804;0.6859994852537314;0.36772729813331184;0.7783418702498848
30.406811;1.048860440798589;0.7916870705538532;0.7547968562601116;-0.44277820869824325;-0.422146091952518;1.0389133116685045;10.00004465032861;0.7127001118512963;-0.4244549988848977;-0.42445500098500066;0.6859993640352556;0.3677272508177805;0.7783418411500149
30.416811;1.0488617346253182;0.791687442874089;0.7547963983041452;-0.44277768652200317;-0.4221452054730216;1.0389133209368178;10.000045310204582;0.7127000820123617;-0.4244549988605502;-0.4244550009998044;0.685999243315063;0.3677262043410303;0.7783413331940106
30.426811;1.0488620698821893;0.7916874942828224;0.754796332299616;-0.44277768649813404;-0.42214520552476;1.0389133345799744;10.0000458936371;0.712700056246672;-0.42445499883435467;-0.4244550010156779;0.6859991235012788;0.3677261586778182;0.7783412910404394
30.436811;1.0488624118000753;0.7916872401211245;0.7547959776282879;-0.44277656091095285;-0.4221441324605852;1.038913352680579;10.00004640336907;0.7127000344795333;-0.42445499880653936;-0.4244550010326045;0.6859980049728881;0.36772511376411016;0.7783398883694784
30.446811;1.0488627597699112;0.7916872848158535;0.7547959103842514;-0.4427765608870341;-0.4221441325095662;1.0389133751601416;10.000046842550486;0.7127000166620092;-0.42445499877731996;-0.42445500105053985;0.6859978881006142;0.36772506951145983;0.7783398329198157
30.456811;1.0488631132122166;0.7916870241215707;0.7547955543587336;-0.4427754352996637;-0.42214305944271024;1.0389144017692065;10.000047214631056;0.7127000027763358;-0.42445499874688986;-0.42445500106942297;0.6859977733133387;0.36772502582488426;0.7783397711652564
30.466811;1.0488644374073242;0.7916876820118973;0.7547953813582652;-0.44277603868327814;-0.422143246070359;1.0389144321348067;10.000047523249544;0.7126999928220586;-0.4244549987154064;-0.4244550010891925;0.68599766109729;0.36772398261755174;0.7783392310490487
30.476811;1.0488648002297285;0.791687415241366;0.7547950239363265;-0.4427749130945424;-0.4221421730007769;1.0389144658326797;10.00004777221777;0.7126999868033433;-0.4244549986829825;-0.42445500110979806;0.6859975519683658;0.36772393982630397;0.7783391578848912
30.486811;1.0488651668512785;0.791687447850414;0.7547949539884855;-0.44277491307010447;-0.42214217304441365;1.0389145024784097;10.000047965494398;0.7126999847475921;-0.4244549986496993;-0.4244550011311811;0.6859974464634796;0.36772289742479264;0.7783386071480165
30.496811;1.0488655364695378;0.7916871757243469;0.7547945954385598;-0.442773787481052;-0.4221410999720892;1.038914541870649;10.00004810704345;0.7126999867128954;-0.4244549986156353;-0.42445500115324397;0.6859973451028313;0.3677228554167332;0.7783385240816709
30.506811;1.0488659081518579;0.7916883290138138;0.7547955976587846;-0.44277348529071847;-0.4221408119279695;1.0389155840741309;10.00004820068138;0.7126999927406359;-0.42445499858088537;-0.42445500117585894;0.6859962483340281;0.367722813816322;0.7783375552220201
30.516811;1.048867246720943;0.7916886720588652;0.7547951340536411;-0.44277296310581;-0.42213992543397333;1.0389156293096404;10.000048249851652;0.712700002834023;-0.42445499854556445;-0.4244550011989005;0.6859961564949826;0.3677217726450847;0.7783369911475523
30.526811;1.048867619608077;0.7916886959826632;0.7547950628607171;-0.4427729630808439;-0.42213992547233964;1.0389156777846826;10.00004825741004;0.7127000169920533;-0.4244549985098032;-0.4244550012222652;0.6859960698024297;0.3677217319602071;0.7783368956632606
30.536811;1.0488679916747474;0.7916884163561466;0.7547947038073388;-0.44277183749035137;-0.4221388523948546;1.0389157296148723;10.00004822580956;0.7127000351960959;-0.42445499847373636;-0.42445500124587027;0.6859959883743442;0.36772069188342277;0.7783363241691406
30.546811;1.048868361947299;0.7916884379466674;0.7547946332256853;-0.44277183746551446;-0.4221388524308622;1.0389167848033238;10.000048157703295;0.7127000573448893;-0.4244549984374853;-0.4244550012696269;0.6859959122410606;0.36772065259194875;0.7783362219504942
30.556811;1.0488687294239216;0.7916881568321039;0.754794275091946;-0.4427707118752518;-0.4221377793510762;1.0389168432816058;10.000048056332028;0.7127000832490137;-0.4244549984011403;-0.4244550012934223;0.6859958413493881;0.3677206142779857;0.7783361170338501
30.566811;1.048870058994733;0.7916887972085022;0.7547941014348235;-0.44277131525288554;-0.42213796596533226;1.0389169050292113;10.000047925063887;0.712700112675402;-0.4244549983647493;-0.42445500131714337;0.6859957756257921;0.36771957711101827;0.7783355374206747
30.576811;1.0488704183237338;0.7916888181437636;0.7547940330917466;-0.44277131522839647;-0.4221379659980669;1.038916970135851;10.000047766447986;0.7127001453395276;-0.4244549983283289;-0.4244550013407087;0.685994715031521;0.3677195412364455;0.7783345469587702
30.586811;1.0488707726245756;0.7916885373075162;0.7547936777923915;-0.4427701896373521;-0.42213689291503353;1.0389170387059794;10.000047581628088;0.7127001808748787;-0.42445499829189365;-0.42445500136406566;0.6859946595556169;0.36771850680043633;0.7783339636517306
30.596811;1.0488711213774613;0.7916885593465787;0.7547936118309112;-0.44277018961313613;-0.42213689294565887;1.0389181107389336;10.00004737056187;0.7127002188503049;-0.42445499825546773;-0.4244550013871671;0.6859946091978928;0.36771847395587476;0.7783338511160586
30.606811;1.0488714641567844;0.7916882802630468;0.7547932591854748;-0.4427690640224707;-0.42213581986041865;1.0389181861143388;10.000047133193126;0.7127002587991992;-0.42445499821906535;-0.4244550014099538;0.6859945639091863;0.3677184428459307;0.7783337369444471
30.616811;1.0488727664556534;0.7916889242658942;0.7547930918947425;-0.4427696673987165;-0.42213600646865707;1.0389182646197699;10.000046870898565;0.712700300255197;-0.4244549981826721;-0.4244550014323508;0.6859945234861226;0.3677174135910519;0.7783331486914425
30.626811;1.0488730964394313;0.7916886483148176;0.7547927427924979;-0.442768541807418;-0.42213493338085084;1.0389183459686269;10.000046586801203;0.712700342833022;-0.42445499814624643;-0.4244550014542783;0.6859944875423322;0.36771738628790435;0.77833303117698
30.636811;1.0488734197675529;0.7916886766264661;0.7547926840256052;-0.4427685417840818;-0.42213493340650565;1.0389184298239855;10.000046284682414;0.7127003862805276;-0.42445499810972565;-0.42445500147566073;0.6859944555948797;0.36771636100881067;0.7783324393659219
30.646811;1.0488737363865106;0.7916884051753824;0.7547923396578233;-0.44276741619306276;-0.42213386031596895;1.0389195157988325;10.000045967704766;0.7127004304303189;-0.4244549980730288;-0.42445500149645077;0.6859934271642578;0.367716337775226;0.7783314366249102
30.656811;1.04887404632678;0.7916884385308264;0.7547922858951612;-0.44276741616980764;-0.422133860338811;1.0389196034318604;10.000045637822046;0.7127004751329249;-0.42445499803606185;-0.42445500151666066;0.685993401800847;0.3677163165182678;0.778331313129852
30.666811;1.0488753155625445;0.7916890942623612;0.7547921301079258;-0.4427680195442302;-0.42213404693967593;1.0389196922126893;10.00004529606948;0.7127005202331543;-0.4244549979987359;-0.42445500153634097;0.685993379081459;0.3677152970847632;0.778330715010782
30.676811;1.0488756128236558;0.7916888313330211;0.754791792504154;-0.4427668939518354;-0.4221329738447902;1.0389197817000568;10.000044943367051;0.7127005655798571;-0.42445499796099917;-0.42445500155553423;0.6859933586450667;0.36771527928843595;0.7783305870773173
30.686811;1.0488759042965385;0.7916888737644902;0.7547917443870711;-0.4427668939281558;-0.4221329738633206;1.0389198716520938;10.000044581117992;0.7127006110677436;-0.4244549979228618;-0.4244550015742662;0.6859933402174486;0.36771526294927476;0.7783304567815558
30.696811;1.0488761902681933;0.7916886172571141;0.7547914090550146;-0.4427657683354256;-0.42213190076545415;1.0389209620136832;10.000044211516935;0.7127006566393985;-0.4244549978843904;-0.42445500159254435;0.685993323561581;0.3677142479162658;0.7783298515691152
30.706811;1.0488764708777916;0.7916886659612851;0.7547913621528985;-0.4427657683114695;-0.42213190078083646;1.0389210527801194;10.00004383716747;0.7127007022304729;-0.4244549978456897;-0.42445500161034283;0.6859933084016102;0.3677142340986813;0.7783297162303413
30.716811;1.0488777118986128;0.7916890347370964;0.7547909226820769;-0.4427652461130226;-0.4221310142585007;1.0389211439391461;10.000043459815346;0.7127007477729868;-0.4244549978068873;-0.4244550016275998;0.6859932944020538;0.36771422148135247;0.7783295782473735
30.726811;1.0488779815070373;0.7916890885083021;0.7547908751219783;-0.44276524608906087;-0.4221310142704027;1.0389212355147477;10.000043079540557;0.7127007932657196;-0.42445499776812334;-0.42445500164422884;0.6859922812105852;0.3677132100958953;0.7783280837668964
30.736811;1.0488782451266832;0.7916891444002309;0.7547908267899216;-0.44276524606525614;-0.4221310142805015;1.0389213275485738;10.000042695326561;0.7127008388305051;-0.4244549977295384;-0.42445500166012196;0.6859922685162247;0.36771319998523255;0.7783279403921389
30.746811;1.0488785022639502;0.79168890010838;0.7547904894511778;-0.44276412047175073;-0.4221299411738355;1.0389214199945465;10.000042306397608;0.712700884716712;-0.4244549976912589;-0.42445500167513617;0.685992256094116;0.36771219120832316;0.7783273219114926
30.756811;1.048878752348369;0.7916889599140035;0.7547904391342776;-0.442764120448691;-0.4221299411803203;1.038922512624607;10.000041913022075;0.7127009312241535;-0.4244549976534016;-0.42445500168908723;0.6859922438198132;0.3677121838697594;0.7783271732373239
30.766811;1.0488799605368824;0.7916893390452868;0.7547899951475504;-0.442763598248441;-0.42212905464852174;1.0389226049936446;10.000041516196031;0.7127009785829157;-0.42445499761608474;-0.42445500170176537;0.6859922316243128;0.36771217813257273;0.7783270219280024
30.776811;1.0488801945340147;0.7916894028202701;0.7547899421894867;-0.4427635982267012;-0.4221290546517754;1.038922696480938;10.000041117076288;0.7127010268853141;-0.4244549975794194;-0.4244550017129512;0.685992219409433;0.367711174187417;0.7783263955024838
30.786811;1.0488804195615442;0.791689468658875;0.7547898877632023;-0.4427635982058422;-0.42212905465369016;1.0389227863824289;10.000040717050643;0.7127010760975626;-0.4244549975434952;-0.42445500172241707;0.6859922069964183;0.3677111721887392;0.778326238805216
30.796811;1.0488806352683315;0.7916892344772706;0.7547895438354134;-0.4427624726148976;-0.4221279815394439;1.038922874009326;10.000040318220531;0.7127011261258165;-0.42445499750837584;-0.4244550017299246;0.6859921941458704;0.36771117221793165;0.7783260794750222
30.806811;1.0488805822013767;0.7916887012622094;0.7547890979872178;-0.44276309212845444;-0.42212867654535563;1.0389239587792516;10.000039923512514;0.7127011768853587;-0.4244549974740973;-0.4244550017352367;0.6859911806157457;0.36771017430294134;0.7783245639748889
30.816811;1.048880778767787;0.7916884713284085;0.7547887515225074;-0.4427619665399881;-0.4221276034289647;1.0389240402760247;10.000039536018807;0.712701228303882;-0.42445499744068055;-0.42445500173814615;0.6859911661886247;0.36771017844851106;0.7783244003273175
30.826811;1.048881931341434;0.7916891647855095;0.754788587617122;-0.44276256991407104;-0.4221277900042237;1.0389241182938531;10.000039157833733;0.7127012802718896;-0.42445499740816595;-0.42445500173851153;0.6859911506583093;0.36771018463872734;0.7783242352050314
30.836811;1.0488821081937918;0.791688937773411;0.7547882388489981;-0.4427614443274547;-0.4221267168862992;1.0389241928496906;10.00003878913286;0.7127013326345386;-0.4244549973766385;-0.42445500173627976;0.6859911338343891;0.36770919284020553;0.7783235966304005
30.846811;1.0488822750856772;0.7916890136873398;0.7547881770999055;-0.4427614443146157;-0.4221267168831439;1.0389242640919962;10.000038428227102;0.7127013852349148;-0.4244549973462179;-0.4244550017314673;0.6859911155837048;0.3677092030373811;0.7783234298920121
30.856811;1.048882432037279;0.7916890899268801;0.7547881143948433;-0.44276144430333597;-0.42212671687947934;1.0389243321884083;10.000038072278793;0.7127014379297673;-0.4244549973170302;-0.4244550017241184;0.6859910958744954;0.3677092152567813;0.7783232629044827
30.866811;1.0488825790993843;0.7916888639628409;0.75478776283177;-0.44276031872139304;-0.4221256437599846;1.0389253973157397;10.00003771757319;0.7127014905525894;-0.4244549972891915;-0.42445500171428335;0.685991074789982;0.3677082295389721;0.7783226235346007
30.876811;1.048882716298542;0.7916889398805655;0.7547876987832675;-0.442760318713236;-0.42212564375536066;1.0389254596729909;10.00003735928514;0.7127015428694131;-0.4244549972628052;-0.4244550017020111;0.6859910525230071;0.3677082459082477;0.7783224569269297
30.886811;1.0488838093598967;0.7916896348896362;0.7547875299956894;-0.4427609220944265;-0.4221258303269011;1.0389255194180027;10.000036991569672;0.7127015945903448;-0.4244549972379648;-0.42445500168733674;0.6859910293669587;0.3677082643746171;0.7783222908829067
30.896811;1.0488839265355432;0.7916894076013665;0.7547871771882181;-0.4427597965160811;-0.4221247572059315;1.0389255766323402;10.00003660816764;0.7127016454287207;-0.42445499721476576;-0.42445500167026967;0.6859900056675294;0.36770728493170285;0.7783207718175548
30.906811;1.048884033597181;0.7916894816800498;0.754787112189272;-0.442759796512658;-0.42212475719997;1.0389256313704325;10.000036203281564;0.7127016951198241;-0.4244549971933081;-0.4244550016507899;0.6859899817408847;0.3677073075556078;0.7783206075594574
30.916811;1.0488841306879715;0.7916892525709033;0.7547867587330391;-0.44275867093751475;-0.4221236840781567;1.0389256836578977;10.000035772116966;0.7127017434005044;-0.4244549971736914;-0.4244550016288497;0.6859899578153057;0.36770733223553825;0.7783204445953347
30.926811;1.0488842180686988;0.7916893243413069;0.7547866928215436;-0.4427586709373228;-0.4221236840712548;1.0389267334393668;10.000035310583941;0.7127017900304153;-0.42445499715602203;-0.4244550016043811;0.685989934023674;0.36770635900036747;0.7783198108793924
30.936811;1.0488852618958096;0.7916900140605243;0.7547865218719931;-0.4427592743242668;-0.4221238706398566;1.038926780590423;10.000034814988563;0.7127018348357843;-0.4244549971404062;-0.4244550015773157;0.6859899104561608;0.36770638790467775;0.7783196517549521
30.946811;1.048885331037938;0.7916897802069552;0.7547861663913675;-0.4427581487527237;-0.4221227975161109;1.0389268249699573;10.00003428209362;0.7127018776964897;-0.42445499712692825;-0.42445500154761084;0.6859898872340657;0.36770641900391654;0.7783194953004888
30.956811;1.0488853918766503;0.7916898464258247;0.7547860981849877;-0.44275814875706443;-0.4221227975070895;1.0389268664789058;10.000033708622459;0.7127019185056521;-0.4244549971156499;-0.42445500151527077;0.6859898645318813;0.3677054523478191;0.7783188696213016
30.966811;1.0488854449647578;0.7916899104566172;0.7547860292730991;-0.44275814876277153;-0.4221227974973046;1.0389269051429977;10.000033090674798;0.7127019572100443;-0.42445499710660856;-0.42445500148034865;0.685989842557075;0.36770548799349834;0.7783187201232485
30.976811;1.048885490751632;0.7916896701196006;0.7547856718313107;-0.4427570231953287;-0.4221217243712914;1.0389269411272917;10.000032424453538;0.7127019939055786;-0.4244549970997889;-0.42445500144292503;0.6859898215442907;0.36770552602572015;0.7783185748788062
30.986811;1.0488855296479924;0.791689729719682;0.7547856024444907;-0.4427570232035659;-0.4221217243600913;1.0389279746210076;10.000031707764863;0.7127020288427022;-0.42445499709511375;-0.42445500140307746;0.685988801772755;0.36770456655134304;0.7783170805622532
30.996811;1.0488865278858672;0.7916901043692895;0.7547851411552376;-0.4427565010207657;-0.4221208378083618;1.03892800575658;10.00003094058107;0.7127020623215677;-0.42445499709247186;-0.424455001360861;0.6859887835679725;0.36770460967108576;0.7783169451903331
31.006811;1.0488865542631356;0.7916901591674941;0.754785073449973;-0.44275650103130804;-0.422120837796122;1.0389280346519387;10.000030124253849;0.7127020945872662;-0.4244549970917367;-0.42445500131631114;0.6859887672518862;0.3677046554630269;0.778316815307036
31.016811;1.0488865749540714;0.791690211268727;0.7547850075725381;-0.44275650104289493;-0.4221208377835504;1.0389280614347378;10.00002926019364;0.7127021257911687;-0.4244549970927656;-0.4244550012694524;0.6859887530803426;0.36770370396983426;0.7783162187677807
31.026811;1.0488865903512778;0.7916899582967998;0.754784656080395;-0.4427553754799079;-0.42211976465520334;1.038928086181646;10.000028348917384;0.7127021559999872;-0.4244549970953984;-0.4244550012202978;0.6859887412331898;0.36770375517439285;0.7783161007007151
31.036811;1.0488866009027518;0.7916900044060805;0.7547845956887271;-0.44275537549341576;-0.42211976464232615;1.0389281088370652;10.000027390087059;0.7127021852427545;-0.4244549970994743;-0.4244550011688636;0.6859887318341314;0.36770380898166527;0.7783159889904061
31.046811;1.0488866070611136;0.7916900472758474;0.7547845387585683;-0.4427553755078309;-0.4221197646294457;1.0389291291940848;10.000026383195383;0.7127022135841573;-0.4244549971048711;-0.4244550011152112;0.685988724952736;0.367703865222562;0.7783158840792236
31.056811;1.0488866091847953;0.791689784560196;0.7547841975680373;-0.4427542499475618;-0.4221186915010404;1.0389291469955546;10.00002532789549;0.7127022411385003;-0.424454997111542;-0.4244550010594783;0.6859887206052522;0.36770292367869617;0.7783153140619825
31.066811;1.0488875733026475;0.7916904398988109;0.7547840442642244;-0.44275485334368253;-0.42211887806328574;1.0389291620691208;10.000024223835235;0.7127022680170358;-0.42445499711951235;-0.42445500100186606;0.6859887187755871;0.367702984115415;0.7783152243264615
31.076811;1.0488875679647347;0.7916904717957043;0.7547839997707322;-0.4427548533606113;-0.4221188780505662;1.0389291743659919;10.000023070406694;0.7127022943028745;-0.4244549971288353;-0.4244550009426001;0.6859877194571936;0.36770304630602657;0.7783142615255497
31.086811;1.0488875591190154;0.7916901972938244;0.7547836719373845;-0.44275372780168043;-0.4221178049223099;1.0389291839068313;10.00002186642324;0.7127023200698753;-0.4244549971395332;-0.4244550008819101;0.6859877227163004;0.3677021100411147;0.7783137162823882
31.096811;1.0488875468776722;0.7916902203719386;0.7547836370829477;-0.44275372782026884;-0.4221178049098074;1.0389291906995801;10.000020610007049;0.7127023454164514;-0.42445499715156226;-0.4244550008200286;0.6859877287355977;0.36770217513285003;0.7783136522650156
31.106811;1.0488875313547588;0.791690238555646;0.7547836071115577;-0.4427537278398069;-0.4221178048974319;1.0389301946990557;10.000019299150058;0.7127023704796838;-0.4244549971648207;-0.42445500075719766;0.6859877377865196;0.3677022414339795;0.7783135971285257
31.116811;1.0488875127355195;0.791689949433553;0.7547832937507429;-0.44275260228375285;-0.4221167317695586;1.0389301958531496;10.000017932492216;0.7127023954237188;-0.42445499717918517;-0.42445500069367587;0.6859877501610062;0.3677013088591809;0.7783130784951967
31.126811;1.0488884570474297;0.7916905766623514;0.7547831684893573;-0.4427532056833499;-0.42211691833198717;1.038930194184039;10.000016509367406;0.7127024204434156;-0.4244549971945431;-0.424455000629721;0.6859877661103682;0.3677013773697127;0.778313041209781
31.136811;1.0488884328573767;0.7916902766545322;0.7547828634365069;-0.4427520801287428;-0.42211584520430895;1.0389301898416439;10.000015028810475;0.7127024457330422;-0.42445499721080504;-0.4244550005655623;0.6859877857829965;0.36770144692945855;0.7783130127191513
31.146811;1.0488884060733499;0.7916902730756996;0.7547828499903662;-0.4427520801534361;-0.42211584519241435;1.0389301831565676;10.000013488460409;0.7127024713971719;-0.42445499722791824;-0.4244550005014091;0.6859878091841874;0.36770151746920443;0.7783129928166086
31.156811;1.0488883767421993;0.7916902635984912;0.7547828397037163;-0.4427520801798429;-0.4221158451805388;1.0389301746710637;10.000011884736615;0.7127024974189606;-0.4244549972458841;-0.42445500043748297;0.6859878362092118;0.36770058887060314;0.7783125087992563
31.166811;1.0488883448755915;0.7916899459435641;0.7547825441747932;-0.4427509546303591;-0.42211477205291825;1.0389301650592309;10.000010214047771;0.7127025237196589;-0.42445499726475094;-0.42445500037401723;0.6859878667344187;0.3677006609744278;0.7783125052008295
31.176811;1.0488883105044908;0.7916899243497075;0.7547825392712861;-0.4427509546606465;-0.4221147720409048;1.0389311550165121;10.000008473782545;0.7127025502085438;-0.424454997284589;-0.42445500031122885;0.6859869006941268;0.3677007336236525;0.7783116278956749
31.186811;1.0488882737154113;0.7916898965995115;0.7547825366891998;-0.4427509546929564;-0.42211477202871406;1.0389311452763337;10.00000666289825;0.7127025767363941;-0.42445499730547015;-0.42445500024929395;0.6859869380864456;0.3676998067074776;0.7783111668897972
31.196811;1.0488892004326051;0.7916904822491969;0.7547824319733022;-0.4427515581028421;-0.4221149585902646;1.038931136684783;10.000004782131654;0.7127026030187352;-0.4244549973274559;-0.4244550001883367;0.6859869789301835;0.3676998801510901;0.7783111854134974
31.206811;1.048889159194091;0.7916901401979604;0.7547821456612471;-0.44275043256031943;-0.4221138854616614;1.0389311301481912;10.000002833629464;0.7127026286723482;-0.4244549973505975;-0.42445500012843257;0.6859870232463123;0.3676999538760886;0.7783112108798432
31.216811;1.048889116009067;0.7916900945577305;0.7547821494203871;-0.44275043259876545;-0.4221138854483968;1.0389311264684982;10.000000820825388;0.7127026533392793;-0.4244549973749307;-0.4244550000696305;0.6859870710749038;0.3677000277846304;0.7783112432668354
31.226811;1.0488890711674068;0.7916900434963176;0.7547821548721062;-0.4427504326393465;-0.4221138854346505;1.0389311262228085;9.99999874896261;0.7127026767647022;-0.4244549974004655;-0.4244550000119844;0.6859871224835182;0.36769910175645665;0.7783108102429213
31.236811;1.04888902505645;0.7916896851608763;0.7547818735807544;-0.4427493071032138;-0.4221128123046362;1.038931129737778;9.999996625042273;0.7127026987963426;-0.42445499742719256;-0.42445499995556074;0.6859871775610036;0.36769917563481014;0.7783108568470197
31.246811;1.048888978116276;0.7916896241181833;0.7547818814568666;-0.44274930714815103;-0.42211281228994685;1.0389321371536047;9.999994456855013;0.7127027193530968;-0.42445499745510895;-0.42445499990040814;0.6859872363854275;0.3676992492287572;0.7783109108517692
31.256811;1.0488889307535931;0.7916895583619528;0.7547818903869775;-0.4427493071952496;-0.422112812274889;1.0389321485613552;9.999992252123175;0.712702738405868;-0.424454997484235;-0.4244549998465191;0.6859872989466954;0.3676993223578192;0.7783109723648377
31.266811;1.048889849135548;0.7916909309088923;0.7547825812215799;-0.44274848287338164;-0.42211163763687054;1.038932164079515;9.99999001802917;0.7127027559855912;-0.4244549975145967;-0.42445499979382;0.6859873650963638;0.3676983948935685;0.7783105689127967
31.276811;1.0488898020130266;0.7916908558792701;0.7547825927908651;-0.4427484829247673;-0.4221116376212706;1.0389321838468326;9.999987760980023;0.7127027721968165;-0.4244549975461898;-0.4244549997421986;0.6859864345921729;0.3676984667505733;0.7783097638052662
31.286811;1.048889755575408;0.7916907762476647;0.7547826059935268;-0.4427484829782985;-0.4221116376053794;1.0389322080574415;9.999985486806802;0.7127027872189955;-0.4244549975789638;-0.42445499969155104;0.685986507173937;0.36769853784788514;0.778309847086199
31.296811;1.0488897102708632;0.7916903899027264;0.7547823329485213;-0.44274735745396904;-0.4221105644733052;1.0389322369750165;9.999983201433238;0.7127028013107091;-0.42445499761282873;-0.4244549996418186;0.6859865825862436;0.3676976080951902;0.7783094645996375
31.306811;1.0488896666266827;0.7916903012136853;0.7547823500148334;-0.4427473575117582;-0.42211056445672535;1.038932270841287;9.999980911689509;0.7127028148124736;-0.42445499764767386;-0.4244549995930028;0.6859866605545725;0.3676976774175653;0.7783095607501233
31.316811;1.0488896252267397;0.7916902079763711;0.7547823692695419;-0.4427473575716341;-0.422110564439787;1.0389333097869327;9.999978625426397;0.7127028281168997;-0.42445499768340433;-0.4244549995451642;0.6859867407704602;0.36769774577245606;0.7783096625909347
31.326811;1.048889586675314;0.7916898078860806;0.7547821027310389;-0.442746232053556;-0.4221094913066402;1.0389333538416952;9.999976350684785;0.7127028416308326;-0.42445499771998013;-0.4244549994984064;0.6859868229039087;0.3676978131368501;0.7783097695770975
31.336811;1.048890517345156;0.7916903246434178;0.75478202229725;-0.4427468354874691;-0.4221096778621628;1.0389334030282147;9.999974095145568;0.712702855767187;-0.42445499775742795;-0.42445499945284887;0.6859869066169483;0.3676968794984953;0.7783094087593984
31.346811;1.0488904861063013;0.7916902169302885;0.7547820486923064;-0.4427468355532982;-0.4221096778441486;1.038933457448558;9.999971866405684;0.7127028709287095;-0.4244549977958268;-0.42445499940859654;0.6859869915622867;0.3676969448596414;0.778309524475686
31.356811;1.0488904591779677;0.791689802161841;0.754781789700285;-0.44274571003983815;-0.42210860470988876;1.0389335172847853;9.999969672317953;0.7127028874685358;-0.42445499783528506;-0.42445499936571707;0.6859870773842934;0.3676970092193019;0.7783096437539723
31.366811;1.048890436980867;0.791689684884518;0.75478182171394;-0.4427457101092141;-0.4221086046912825;1.0389335827584179;9.999967521018045;0.7127029056571039;-0.42445499787590235;-0.4244549993242333;0.6859871637376468;0.367697072527449;0.7783097660268388
31.376811;1.0488904199479432;0.7916895633031459;0.7547818568355141;-0.44274571018021813;-0.4221086046724965;1.038933654112398;9.999965420556205;0.7127029256340025;-0.42445499791771557;-0.42445499928412916;0.6859872502956738;0.36769613465563206;0.7783094183655155
31.386811;1.0488904085029862;0.7916894378663322;0.7547818951342578;-0.44274571025272;-0.422108604653649;1.0389347315771784;9.999963378280295;0.7127029473589203;-0.42445499796067226;-0.42445499924535735;0.6859863367243008;0.36769619542290544;0.7783086638847696
31.396811;1.04889040304997;0.7916890068918038;0.7547816484412481;-0.4427445847454107;-0.42210753151894753;1.0389348153347417;9.999961400408269;0.7127029706605068;-0.42445499800465364;-0.4244549992078513;0.6859864226631693;0.36769625466277017;0.7783087926854271
31.406811;1.0488904039192004;0.7916888752233476;0.7547816926896725;-0.4427445848202634;-0.42210753150034175;1.0389349055253696;9.99995949158535;0.7127029953624623;-0.4244549980495151;-0.42445499917154406;0.685986507766173;0.3676963122816426;0.778308923264613
31.416811;1.0488913771028487;0.7916893607782015;0.754781635169748;-0.4427451882636998;-0.42210771805465647;1.0389350022067823;9.999957654136805;0.7127030213456769;-0.42445499809512116;-0.4244549991363876;0.6859865917696555;0.3676953682596177;0.7783085830944781
31.426811;1.0488913910206428;0.7916889228969453;0.754781396174836;-0.4427440627577465;-0.42210664492060057;1.0389351052448628;9.99995588766281;0.712703048538863;-0.42445499814136184;-0.42445499910236695;0.6859866745069949;0.3676954225961829;0.7783087169295024
31.436811;1.048891411352201;0.7916887860324483;0.7547814471924212;-0.4427440628344949;-0.4221066449028458;1.03893521429476;9.99995418956198;0.7127030769031436;-0.4244549981881452;-0.42445499906950324;0.6859867558689232;0.36769547526892254;0.7783088522706462
31.446811;1.0488914378390402;0.7916886486156051;0.7547814997527517;-0.44274406291163565;-0.422106644885419;1.0389353289135614;9.999952556024063;0.7127031063983877;-0.4244549982353892;-0.4244549990378353;0.6859868357888237;0.36769552623971624;0.7783089890668601
31.456811;1.0488914701697625;0.7916885112175742;0.7547815534391961;-0.4427440629890996;-0.42210664486834104;1.038935448666248;9.99995098313856;0.7127031369466522;-0.4244549982830099;-0.4244549990074014;0.6859869142473212;0.36769457547097606;0.7783086548378376
31.466811;1.048891508060393;0.7916880722044802;0.7547813198140549;-0.4427429374846118;-0.42210557173562846;1.0389365731297129;9.999949467938615;0.7127031684409727;-0.4244549983309077;-0.42445499897824895;0.6859869912396173;0.3676946229269234;0.7783087943381564
31.476811;1.0488915512387336;0.7916879363824596;0.7547813747844774;-0.44274293756258504;-0.4221055717192589;1.0389367018240134;9.999948008411305;0.7127032007795494;-0.42445499837897366;-0.4244549989504497;0.6859870667765751;0.36769466857834193;0.7783089350697843
31.486811;1.0488915993846264;0.7916878020347565;0.7547814301438494;-0.4427429376407696;-0.4221055717032313;1.0389368341773406;9.999946602478882;0.7127032338685171;-0.42445499842710366;-0.4244549989240908;0.6859871409674622;0.3676947124133159;0.7783090770330516
31.496811;1.0488926178948417;0.7916879870649959;0.7547810935056974;-0.44274241550133875;-0.42210468514363847;1.0389369695578319;9.999945247228514;0.7127032676040821;-0.4244549984751983;-0.42445499889925514;0.6859872140886192;0.3676937544283521;0.7783087478201424
31.506811;1.0488926746413774;0.7916878574809398;0.7547811498747231;-0.4427424155797609;-0.42210468512829125;1.0389371073037568;9.999943938505895;0.7127033018765543;-0.42445499852316393;-0.4244549988760087;0.6859862865732307;0.36769379460730955;0.778308010823276
31.516811;1.0488927348101582;0.7916877316169453;0.7547812070839462;-0.4427424156581396;-0.422104685113284;1.0389372467521767;9.999942670530631;0.712703336571482;-0.42445499857091;-0.42445499885439514;0.6859863589285055;0.3676938329165846;0.7783081561765199
31.526811;1.048892797743341;0.7916876105409425;0.7547812654715012;-0.4427424157363524;-0.4221046850986139;1.0389373873119259;9.999941436275757;0.7127033715661093;-0.4244549986183324;-0.4244549988344461;0.6859864316233086;0.36769386930615705;0.7783083022846966
31.536811;1.0488928628070981;0.7916871931057828;0.7547810373901537;-0.4427412902309599;-0.42210361196820184;1.0389375285411973;9.999940228678057;0.7127034067475555;-0.42445499866531206;-0.42445499881621174;0.6859865050305888;0.3676939036968138;0.7783084489986972
31.546811;1.0488929294055485;0.7916870845452324;0.754781099461091;-0.4427412903085281;-0.4221036119541315;1.0389386701716121;9.999939041457942;0.7127034420021338;-0.42445499871173364;-0.42445499879978726;0.6859865794541651;0.3676929359684918;0.7783081238755577
31.556811;1.0488929969534095;0.7916869835051643;0.7547811639790926;-0.44274129038560794;-0.4221036119402805;1.0389388120885465;9.999937869228734;0.7127034771715797;-0.4244549987574902;-0.42445499878530624;0.6859866551634016;0.36769296597279005;0.7783082718223587
31.566811;1.0488930648471373;0.7916868906807709;0.7547812311319121;-0.4427412904620596;-0.42210361192659823;1.0389389542590834;9.999936707559137;0.7127035120572978;-0.4244549988024795;-0.42445499877290754;0.6859867323666176;0.3676929935594572;0.7783084204864309
31.576811;1.048894098271343;0.7916871239532567;0.754780908497788;-0.4427407683166263;-0.42210272536856447;1.0389390965504381;9.999935552984853;0.7127035464511808;-0.42445499884660876;-0.4244549987626982;0.6859868111785117;0.36769301858794623;0.778308569890614
31.586811;1.0488941650181662;0.7916870488824408;0.7547809807847384;-0.44274076839140175;-0.42210272535512816;1.038939238530333;9.99993440263468;0.7127035801169124;-0.4244549988897945;-0.4244549987547441;0.6859868916558198;0.3676920409340726;0.7783082475872058
31.596811;1.04889423033091;0.791686982972306;0.7547810554079176;-0.4427407684651533;-0.4221027253417527;1.0389393794717785;9.99993325380008;0.7127036127710665;-0.42445499893196575;-0.4244549987490885;0.6859869738324323;0.3676920605104111;0.7783083983487687
31.606811;1.0488942936728634;0.7916869263037267;0.7547811322313954;-0.44274076853774663;-0.42210272532836274;1.0389395185419834;9.999932103978068;0.7127036441045759;-0.4244549989730782;-0.4244549987457597;0.6859870576809834;0.3676920772760752;0.7783085496255118
31.616811;1.0488943545162657;0.7916865768032897;0.7547809230833832;-0.44273964302460067;-0.42210165219874907;1.0389396549601162;9.999930951493255;0.7127036737726489;-0.4244549990131147;-0.4244549987447653;0.6859871430767558;0.36769209123000907;0.7783087012101183
31.626811;1.0488944123048616;0.7916865388624293;0.7547810040066469;-0.44273964309448893;-0.42210165218513496;1.0389397880396585;9.999929796193538;0.7127037013548709;-0.4244549990520775;-0.4244549987460973;0.6859862298244344;0.3676921023979407;0.7783079714287949
31.636811;1.048894466424789;0.7916865103022088;0.7547810867459129;-0.4427396431628859;-0.42210165217137197;1.0389409171747876;9.999928639290205;0.712703726350581;-0.4244549990899959;-0.424454998749733;0.6859863176981719;0.3676911107897168;0.7783076501839489
31.646811;1.048894516238856;0.7916864910716479;0.7547811711024396;-0.4427396432297444;-0.42210165215746165;1.0389410418817053;9.999927482575071;0.7127037482050976;-0.4244549991269179;-0.4244549987556189;0.685986406451303;0.3676911163449097;0.7783078004138159
31.656811;1.0488945611581688;0.7916861789918358;0.7547809688080828;-0.44273851771059153;-0.422100579027279;1.038941161866487;9.999926327987062;0.7127037663279009;-0.4244549991628704;-0.4244549987636694;0.6859864957755163;0.36769111892605383;0.778307949147799
31.666811;1.0488955665177317;0.7916867979666341;0.7547809514836964;-0.4427391211342908;-0.42210076558416443;1.0389412770310924;9.999925177251201;0.7127037800966675;-0.4244549991978402;-0.4244549987737906;0.6859865852385166;0.36769111836811486;0.7783080958842813
31.676811;1.0488956003932337;0.791686806841228;0.7547810394735825;-0.44273912119638725;-0.42210076556984644;1.0389413874826448;9.999924031305857;0.7127037889022222;-0.42445499923179913;-0.42445499878589493;0.6859866743003846;0.36769011454450135;0.7783077677765599
31.686811;1.0488956283618067;0.7916868252294451;0.7547811281455834;-0.44273912125690434;-0.4221007655553547;1.0389414935511831;9.999922889752572;0.7127037922233965;-0.42445499926474073;-0.42445499879989146;0.6859867623883951;0.3676901073965827;0.7783079093079445
31.696811;1.0488956501762883;0.7916865509940979;0.7547809291221439;-0.44273799573034567;-0.422099692424456;1.0389415957234212;9.999921750418572;0.7127037896422705;-0.42445499929669533;-0.4244549988156651;0.6859868489356274;0.36769009691517424;0.7783080477668449
31.706811;1.048895665550975;0.7916865883564896;0.7547810182843303;-0.44273799578789924;-0.42209969240956263;1.0389416945122094;9.999920609609203;0.7127037808183111;-0.4244549993277101;-0.4244549988330521;0.6859869334165171;0.3676900831149247;0.7783081829164404
31.716811;1.0488956741871263;0.7916866348753915;0.7547811072920433;-0.44273799584408813;-0.42209969239448153;1.0389417903617564;9.999919463217582;0.7127037654675713;-0.42445499935781456;-0.42445499885182725;0.6859870153728242;0.3676900660193333;0.7783083145807913
31.726811;1.0488956757750778;0.7916866901705497;0.7547811958636518;-0.4427379958989924;-0.4220996923791875;1.0389428836173884;9.999918307647235;0.7127037433334702;-0.4244549993870071;-0.4244549988717242;0.6859870943729091;0.367689045646979;0.7783079702163868
31.736811;1.0488956700135712;0.7916864516920086;0.7547809955867931;-0.44273687036714554;-0.42209861924737907;1.0389429745187024;9.99991713970638;0.7127037141825586;-0.4244549994152661;-0.42445499889247956;0.6859871699775498;0.36768902200317155;0.778308094534668
31.746811;1.0488956566189278;0.7916865233949179;0.7547810822602555;-0.4427368704197547;-0.422098619231306;1.038943063196956;9.999915956171144;0.7127036778379887;-0.42445499944255893;-0.424454998913858;0.6859872417615878;0.36768899509126346;0.7783082149144256
31.756811;1.0488966010736986;0.7916872222441032;0.7547810631300489;-0.44273747382914613;-0.42209880578512954;1.0389431496586;9.999914753966605;0.7127036342157349;-0.424454999468838;-0.42445499893565347;0.6859873093402888;0.36768896493957165;0.7783083310037576
31.766811;1.0488965713378071;0.7916873087290183;0.7547811465457758;-0.4427374738798813;-0.422098805767595;1.0389432337613793;9.99991353066312;0.7127035833706267;-0.42445499949404397;-0.4244549989576988;0.6859863723824987;0.36768893161700833;0.7783075609475599
31.776811;1.0488965326678104;0.7916870997471916;0.7547809397520148;-0.4427363483431869;-0.4220977326328916;1.0389433152769858;9.999912284732812;0.7127035255168784;-0.424454999518113;-0.42445499897988886;0.685986430626192;0.3676878952198925;0.7783071945861952
31.786811;1.0488964844948863;0.7916871991163759;0.7547810185402153;-0.44273634839249004;-0.42209773261357286;1.0389433940263566;9.999911015416922;0.7127034609762875;-0.42445499954098387;-0.4244549990021971;0.6859864838975646;0.36768785583807395;0.7783072949735277
31.796811;1.0488964263865161;0.7916873040951568;0.7547810943977303;-0.4427363484412051;-0.4220977325934658;1.0389434699050166;9.999909722051187;0.7127033901061243;-0.4244549995626234;-0.42445499902466843;0.6859865321122308;0.36768781353809343;0.7783073893734459
31.806811;1.0488963581219621;0.7916874140338589;0.7547811667470118;-0.44273634848941656;-0.4220977325727715;1.0389435427927889;9.999908403093446;0.7127033132392384;-0.4244549995830429;-0.4244549990473811;0.6859865752543229;0.36768776837493683;0.7783074774995473
31.816811;1.0488962796395156;0.7916872260871434;0.7547809467877584;-0.4427352229505311;-0.422096659435461;1.0389436125008917;9.999907056100929;0.7127032306290207;-0.424454999602274;-0.424454999070407;0.6859866133595134;0.3676877203897334;0.7783075590521534
31.826811;1.048896190938476;0.7916873439496205;0.7547810098812363;-0.4427352229979335;-0.4220966594143156;1.0389446787895444;9.999905679361454;0.7127031424285221;-0.4244549996203306;-0.4244549990937939;0.6859866465035568;0.3676866696115981;0.7783071613325924
31.836811;1.0488960919891614;0.7916874649241009;0.7547810671630838;-0.4427352230450096;-0.42209665939322377;1.038944741458673;9.999904273427694;0.7127030487279337;-0.42445499963719446;-0.42445499911756973;0.6859866747923467;0.3676866161153265;0.7783072289894567
31.846811;1.0488959826867863;0.7916875886127451;0.7547811179335896;-0.4427352230918292;-0.42209665937230145;1.0389448004941115;9.999902840989813;0.7127029496438988;-0.42445499965282674;-0.4244549991417798;0.6859866983504281;0.3676865600838397;0.778307289581407
31.856811;1.04889682873817;0.7916883343041963;0.754781057249625;-0.44273582649401166;-0.42209684592170005;1.0389448561283126;9.999901386508123;0.7127028453868558;-0.42445499966717515;-0.4244549991665287;0.6859867172796096;0.36768650180708734;0.7783073432751605
31.866811;1.0488966986299184;0.7916881606029091;0.7547808051485011;-0.44273470095269857;-0.4220957727851123;1.038944908728474;9.999899916273822;0.7127027362350372;-0.42445499968016487;-0.4244549991919808;0.685986731595671;0.36768644163787195;0.7783073904005876
31.876811;1.0488965585437064;0.7916882911736011;0.7547808329408745;-0.4427347009990002;-0.4220957727653816;1.0389449586311215;9.999898437146024;0.7127026224730273;-0.4244549996916955;-0.4244549992183402;0.6859867412062723;0.3676853799420647;0.7783069589406909
31.886811;1.0488964090211774;0.7916884236362447;0.7547808521360785;-0.4427347010451294;-0.422095772746239;1.03894500608684;9.999896954806768;0.7127025043751433;-0.4244549997016464;-0.4244549992458438;0.685986745943731;0.3676853170484098;0.7783069941137104
31.896811;1.0488962505533956;0.7916885578764787;0.7547808625017494;-0.44273470109107593;-0.4220957727277331;1.0389450513042586;9.999895473799116;0.7127023822568419;-0.4244549997098878;-0.4244549992747513;0.6859867455909479;0.3676852532186174;0.7783070238708688
31.906811;1.0488960834258043;0.7916883917626465;0.7547805759174188;-0.4427335755490402;-0.4220946995935564;1.0389450944807113;9.99989399826732;0.7127022565567863;-0.4244549997163136;-0.42445499930531266;0.6859867398821151;0.3676851886578335;0.778307048601656
31.916811;1.0488959077358226;0.7916885297348135;0.7547805685819984;-0.44273357559455406;-0.42209469957645995;1.0389451357992696;9.999892532163647;0.7127021278406637;-0.4244549997208658;-0.42445499933774383;0.6859857285107465;0.3676851235459243;0.7783061873942537
31.926811;1.0488954642374573;0.7916880663893577;0.7547801637826614;-0.4427341951731789;-0.42209539454790246;1.0389461754156808;9.999891079639568;0.7127019967251125;-0.42445499972351663;-0.42445499937223014;0.6859857111516484;0.3676850580756893;0.7783062035564955
31.936811;1.0488952714688653;0.791688208522631;0.7547801388298273;-0.4427341952182914;-0.4220953945324238;1.038946213438061;9.999889645519655;0.7127018638258306;-0.4244549997242336;-0.42445499940892495;0.6859856874929596;0.36768399247984346;0.7783057439126788
31.946811;1.048895070139246;0.7916883528511431;0.7547801050550288;-0.4427341952632758;-0.4220953945177414;1.0389462499600042;9.999888235385704;0.7127017297455003;-0.4244549997229615;-0.42445499944793963;0.6859856572915825;0.36768392701090274;0.7783057539342424
31.956811;1.0488958260736525;0.7916888168383097;0.7547796700308472;-0.44273367307260264;-0.422094507955944;1.0389462851442473;9.999886855453669;0.7127015950640168;-0.4244549997196264;-0.42445499948935217;0.6859856204379753;0.3676838618937312;0.7783057618697317
31.966811;1.0488956077663545;0.7916889658913624;0.7547796185763724;-0.4427336731173749;-0.422094507942651;1.0389463192139088;9.99988551196902;0.712701460312959;-0.42445499971415696;-0.4244549995332238;0.6859855769416677;0.36768379731327594;0.7783057684232186
31.976811;1.0488953811844608;0.7916891175283298;0.7547795583318047;-0.44273367316200274;-0.42209450792993974;1.0389463523639253;9.999884210335852;0.712701325955897;-0.42445499970651246;-0.42445499957960137;0.6859855268340896;0.3676837334496127;0.7783057743403715
31.986811;1.0488951465002234;0.7916892718284567;0.7547794894569033;-0.4427336732064457;-0.4220945079177412;1.0389463847675524;9.99988295528447;0.7127011923823375;-0.42445499969670347;-0.4244549996285094;0.6859854701327449;0.3676836705024997;0.7783057803336167
31.996811;1.0488949038670412;0.791689428762503;0.7547794122238085;-0.4427336732506783;-0.422094507906008;1.038946416645301;9.999881751588953;0.7127010598761182;-0.42445499968478867;-0.42445499967994593;0.6859854069101439;0.3676826086637723;0.7783053145520477
32.006811;1.0488946534376988;0.7916892859943009;0.7547790388764511;-0.44273254770580156;-0.422093434778018;1.0389464482569986;9.999880603656475;0.7127009286062851;-0.4244549996708486;-0.424454999733886;0.685985337346898;0.36768254808147166;0.7783053222486048
32.016811;1.04889439540173;0.7916894475401843;0.7547789458785547;-0.4427325477495744;-0.4220934347670902;1.0389464798707482;9.999879514452854;0.712700798694925;-0.42445499965495914;-0.4244549997902878;0.6859852616873389;0.3676824888656607;0.7783053314266334
32.026811;1.0488941299556347;0.7916896108554157;0.7547788454790478;-0.44273254779306426;-0.4220934347564752;1.0389465117917307;9.999878484839122;0.7127006702754695;-0.42445499963718825;-0.42445499984910373;0.6859851801758231;0.36768243110175025;0.778305342525189
32.036811;1.0488938572319826;0.7916897755747121;0.75477873806415;-0.4427325478362129;-0.42209343474611444;1.0389475443900342;9.999877513651263;0.712700543475314;-0.4244549996176243;-0.4244549999102934;0.6859850930521267;0.3676823748311581;0.7783053559006036
32.046811;1.0488935773294312;0.7916899413858355;0.754778624036379;-0.4427325478789809;-0.42209343473598737;1.0389475780675639;9.999876598732367;0.7127004183899629;-0.42445499959641847;-0.4244549999738211;0.685985000553012;0.36768132003545584;0.7783048993630526
32.056811;1.048893290468557;0.7916898058581474;0.7547782156713749;-0.4427314223324928;-0.4220923616094282;1.0389476132068287;9.999875738007354;0.712700295124148;-0.4244549995738062;-0.42445500003964687;0.6859849028745576;0.3676812666560621;0.7783049178710603
32.066811;1.0488939629057779;0.7916905926598535;0.7547779850953121;-0.4427320257246046;-0.4220925481680981;1.038947650146193;9.999874929695345;0.7127001738569005;-0.4244549995500941;-0.4244550001077291;0.6859848001345823;0.3676812146201071;0.7783049390889626
32.076811;1.0488936636823032;0.7916907604616846;0.7547778532167843;-0.44273202576656084;-0.4220925481588608;1.038947689169906;9.999874171827761;0.7127000548228838;-0.42445499952562765;-0.4244550001780255;0.6859836923976306;0.36768116383855914;0.7783040816817199
32.086811;1.0488933593855092;0.791690928713735;0.754777716101446;-0.44273202580852417;-0.4220925481500565;1.03894773048884;9.99987346146778;0.7126999382176409;-0.42445499950075855;-0.42445500025049;0.6859835797732742;0.3676811141914299;0.7783041084552054
32.096811;1.0488930508552174;0.7916910972280297;0.7547775742690723;-0.44273202585065097;-0.42209254814177827;1.0389477742090274;9.999872794685947;0.7126998241574724;-0.4244549994758311;-0.42445500032507455;0.6859834625079074;0.3676810655434149;0.7783041381301292
32.106811;1.0488927388913505;0.7916909634833288;0.7547771402631274;-0.44273090030307766;-0.42209147501736866;1.038947820345179;9.999872167352192;0.7126997127288202;-0.42445499945118303;-0.4244550004017273;0.6859833409892004;0.3676800177781771;0.7783036984051839
32.116811;1.0488924242164344;0.791691131332924;0.7547769909152832;-0.4427309003459295;-0.4220914750104694;1.0389478688913392;9.999871575357494;0.7126996040212865;-0.4244549994271451;-0.42445500048038265;0.685983215689811;0.36767997080377307;0.7783037341684864
32.126811;1.0488921075312683;0.7916912981404046;0.7547768388641722;-0.4427309003893177;-0.422091475004494;1.0389479198467804;9.999871014827729;0.7126994981147478;-0.42445499940403253;-0.4244550005609554;0.6859830871167888;0.36767992452903075;0.7783037730109653
32.136811;1.0488917895755185;0.7916914635000345;0.7547766848580393;-0.4427309004333247;-0.42209147499961586;1.0389479731767692;9.999870483133298;0.7126993950895825;-0.42445499938212367;-0.42445500064333813;0.6859829557909966;0.3676798788423746;0.7783038149127699
32.146811;1.048891471127209;0.7916916270634853;0.7547765296625643;-0.4427309004780006;-0.4220914749959716;1.0389490288022218;9.999869979223538;0.7126992950501814;-0.42445499936164083;-0.42445500072740516;0.6859828222621911;0.3676798336075546;0.778303859857454
32.156811;1.0488911529804708;0.7916917885099849;0.7547763740340795;-0.4427309005233647;-0.4220914749936469;1.0389490866563573;9.999869502909617;0.7126991981079399;-0.42445499934275094;-0.42445500081302023;0.6859826871183955;0.36767978866026674;0.7783039078151844
