time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.166811;1.0488908359309534;0.7916916453741407;0.7547759306324138;-0.4427297749793938;-0.4220904018759244;1.0389491467680028;9.999869054418916;0.7126991043645355;-0.4244549993255795;-0.42445500090003363;0.6859825509355902;0.3676797437995114;0.7783039587052835
32.176811;1.0488905207157437;0.7916918016917281;0.7547757763648804;-0.4427297750260099;-0.42209040187631824;1.038949209298132;9.999868634348505;0.7126990139509591;-0.42445499931022845;-0.4244550009882814;0.6859824142090776;0.3676786987955944;0.7783035399628048
32.186811;1.0488911737624305;0.7916925745545498;0.7547755196226248;-0.4427303784208643;-0.4220905884458066;1.0389492744841922;9.999868243350576;0.712698927071363;-0.42445499929679076;-0.4244550010776096;0.6859822773403409;0.3676786534188243;0.7783035961796341
32.196811;1.048890864002356;0.7916927246477253;0.7547753698856139;-0.44273037846825314;-0.4220905884489043;1.0389493425499605;9.99986788175835;0.7126988440055326;-0.42445499928535124;-0.4244550011678999;0.6859821406632146;0.3676786074615274;0.7783036546373161
32.206811;1.0488905577482162;0.7916928712733147;0.7547752235711676;-0.44273037851580915;-0.4220905884533652;1.038949413642854;9.999867549562863;0.7126987650843218;-0.4244549992759648;-0.42445500125907026;0.6859820044539787;0.36767856073701943;0.7783037149711124
32.216811;1.0488902555018864;0.7916927119986715;0.7547747932281681;-0.4427292529722897;-0.42208951534236233;1.038949487791539;9.999867246650556;0.7126986906377536;-0.4244549992686331;-0.4244550013510611;0.6859818689273285;0.3676785130764597;0.778303776798665
32.226811;1.0488899577763784;0.7916928508070179;0.754774655505936;-0.4427292530198029;-0.4220895153495236;1.0389495648913778;9.999866972983693;0.7126986209472993;-0.42445499926331054;-0.4244550014438248;0.6859817342428446;0.36767846432748447;0.7783038397328667
32.236811;1.0488896650433237;0.7916929851229777;0.7547745227374151;-0.4427292530671561;-0.42208951535797656;1.0389496447486688;9.999866728325078;0.7126985562444117;-0.4244549992599188;-0.42445500153731147;0.6859816005177738;0.36767841432587905;0.7783039033208244
32.246811;1.0488893776843347;0.791693114440288;0.7547743952522282;-0.4427292531143104;-0.4220895153676749;1.0389497271738173;9.999866511915878;0.7126984967238823;-0.4244549992583386;-0.42445500163145394;0.6859814678381643;0.36767736285771563;0.7783034946021985
32.256811;1.0488890959983006;0.7916932381422244;0.7547742732706922;-0.4427292531612466;-0.4220895153785902;1.0389498120323715;9.999866322891611;0.7126984425253906;-0.4244549992584022;-0.4244550017261665;0.6859803362664362;0.36767730966029327;0.7783026764568729
32.266811;1.0488888202109399;0.791693355614537;0.7547741569304887;-0.44272925320792694;-0.42208951539071177;1.0389498992145065;9.999866161243101;0.7126983937017024;-0.4244549992599115;-0.4244550018213459;0.6859802058236717;0.36767725446988647;0.7783027387615704
32.276811;1.0488885505018652;0.7916931642218169;0.7547737583017051;-0.44272812766316577;-0.42208844228720566;1.0389509886170474;9.99986602872679;0.7126983502025834;-0.42445499926266606;-0.4244550019168847;0.6859800764432389;0.3676771970824753;0.778302799780202
32.286811;1.0488882870282918;0.7916932679894574;0.7547736537647306;-0.44272812770907877;-0.42208844230171083;1.0389510801555553;9.999865929289578;0.7126983118682159;-0.424454999266485;-0.42445500201270653;0.6859799479585093;0.36767713737748436;0.7783028592166227
32.296811;1.0488880299286507;0.7916933646034479;0.7547735555225992;-0.4427281277544095;-0.42208844231736914;1.0389511737459134;9.999865868742488;0.7126982784680771;-0.4244549992712255;-0.42445500210876896;0.6859798201832734;0.3676770752955436;0.778302916813383
32.306811;1.0488877793453015;0.7916934540396842;0.7547734637834834;-0.44272812779896653;-0.422088442334126;1.0389512692887453;9.99986585389968;0.7126982497976344;-0.42445499927678587;-0.42445500220502874;0.6859796930261725;0.3676770108172397;0.7783029723616699
32.316811;1.0488885012453093;0.7916941558403213;0.7547732742575818;-0.44272873118808886;-0.4220886289191349;1.0389513666442292;9.999865891988462;0.7126982257462053;-0.4244549992830861;-0.4244550023014329;0.6859795665072866;0.36767594396557446;0.7783025532721828
32.326811;1.0488882641823671;0.7916942308602742;0.75477319552164;-0.44272873123043605;-0.4220886289378305;1.038951465534231;9.99986599072141;0.7126982063051676;-0.42445499929004404;-0.42445500239793443;0.6859794406897068;0.36767587480591873;0.7783026041953072
32.336811;1.0488880340919597;0.7916939963121014;0.7547728350276233;-0.44272760567907204;-0.42208755584042545;1.038951565451833;9.999866158086453;0.7126981915528684;-0.4244549992975635;-0.42445500249449;0.6859793156650092;0.3676758034360271;0.7783026525736946
32.346811;1.0488878110533768;0.791694056400769;0.7547727687786256;-0.4427276057181192;-0.4220875558605953;1.038951665660181;9.99986640099521;0.7126981815942008;-0.42445499930553615;-0.4244550025910472;0.6859791915727478;0.3676757299874349;0.7783026983281158
32.356811;1.0488875951298495;0.7916941089387501;0.7547727085401653;-0.4427276057550094;-0.4220875558813437;1.0389517652988312;9.999866723673957;0.712698176450476;-0.424454999313858;-0.42445500268755004;0.685979068565143;0.36767565462875673;0.7783027415027001
32.366811;1.0488873864225245;0.7916941539847934;0.7547726541199282;-0.4427276057893964;-0.4220875559026063;1.0389518635756003;9.99986712785432;0.712698175991979;-0.4244549993224429;-0.42445500278395754;0.6859789467950049;0.3676755775514018;0.7783027822501813
32.376811;1.0488871850808896;0.7916941916499958;0.7547726052726529;-0.4427276058209419;-0.4220875559243467;1.0389519598690704;9.999867614900905;0.7126981799903414;-0.4244549993312286;-0.4244550028802574;0.685978826463244;0.36767549894743745;0.7783028207372304
32.386811;1.048886991250052;0.7916942220671678;0.7547725617440393;-0.4427276058493228;-0.4220875559465501;1.0389520536458234;9.999868187299302;0.7126981882298189;-0.42445499934018066;-0.42445500297647376;0.685978707822239;0.367674418982981;0.7783023847003082
32.396811;1.0488868050082614;0.7916939432238149;0.7547722352538686;-0.44272648028201533;-0.42208648285232614;1.0389521443294618;9.999868848683278;0.7126982005487466;-0.42445499934927966;-0.4244550030726575;0.6859785911158007;0.36767433778747804;0.7783024191158058
32.406811;1.048886626379511;0.7916939596550608;0.7547722017893825;-0.4427264803031908;-0.4220864828754983;1.038952231272385;9.999869604052751;0.7126982167997451;-0.4244549993584917;-0.4244550031688609;0.6859784765135611;0.3676742554785584;0.7783024516979764
32.416811;1.0488864554194708;0.7916939694879075;0.7547721730995832;-0.442726480320386;-0.42208648289921913;1.0389533138552332;9.999870460024479;0.7126982368120215;-0.42445499936774284;-0.42445500326511276;0.6859783640708413;0.3676741721750992;0.7783024824529382
32.426811;1.048886292262279;0.7916939730594474;0.7547721489889437;-0.442726480333375;-0.42208648292355405;1.0389533915741291;9.999871423795328;0.7126982603829932;-0.4244549993769169;-0.42445500336139735;0.6859782537453855;0.36767408798376044;0.7783025113027335
32.436811;1.0488861370954838;0.7916939707061215;0.7547721292702161;-0.4427264803419285;-0.422086482948558;1.0389534639897031;9.99987250167399;0.7126982873057391;-0.4244549993858823;-0.4244550034576523;0.6859781454565148;0.367674003010209;0.7783025381896767
32.446811;1.0488859901491525;0.7916939627493643;0.7547721138314686;-0.4427264803458326;-0.42208648297426915;1.038953530626569;9.999873698785303;0.7126983174373548;-0.4244549993945177;-0.424455003553794;0.6859780391259394;0.36767391738587063;0.7783025631203568
32.456811;1.04888585168364;0.7916939494869804;0.7547721026907158;-0.44272648034493406;-0.4220864830007337;1.0389535909681458;9.999875019620722;0.7126983507270989;-0.4244549994027026;-0.42445500364974553;0.685977934691523;0.3676738312646699;0.7783025861136668
32.466811;1.0488866877111283;0.7916942485290253;0.7547717035703566;-0.44272595808917176;-0.4220855964777738;1.0389536445393357;9.999876468009761;0.7126983871444953;-0.42445499941030485;-0.4244550037454471;0.6859768321032471;0.3676727448087304;0.7783012533472661
32.476811;1.0488865666759697;0.7916942252622481;0.7547717014620221;-0.4427259580785916;-0.42208559650597127;1.0389536909393362;9.999878046367426;0.7126984265967077;-0.4244549994171926;-0.42445500384085705;0.685976731308075;0.36767265819096484;0.7783012723473751
32.486811;1.0488864542589844;0.7916941970342248;0.7547717041285027;-0.4427259580633337;-0.4220855965351356;1.038953729782915;9.999879755319293;0.7126984689400377;-0.4244549994232565;-0.42445500393594254;0.6859766322433617;0.36767257160279804;0.7783012893402043
32.496811;1.0488863501784065;0.7916941636991299;0.7547717117648823;-0.44272595804359294;-0.42208559656527966;1.0389537606711057;9.999881594235147;0.7126985140523585;-0.42445499942841597;-0.4244550040306591;0.6859765348221905;0.3676724852583163;0.778301304406316
32.506811;1.0488862540115536;0.7916941250378028;0.754771724634182;-0.4427259580195828;-0.42208559659637856;1.0389537832107745;9.99988356230293;0.7126985618683113;-0.4244549994326075;-0.42445500412494036;0.6859764389049197;0.3676723993868988;0.778301317654905
32.516811;1.048886165232525;0.7916940807887468;0.7547717430121664;-0.44272595799149644;-0.42208559662838696;1.0389537970148603;9.999885659300796;0.712698612350798;-0.4244549994357773;-0.4244550042187056;0.6859763442849915;0.36767231422057506;0.7783013292125509
32.526811;1.0488860832854725;0.7916940306725224;0.7547717671143823;-0.4427259579594626;-0.4220855966612506;1.0389538017181656;9.999887885934012;0.7126986654412922;-0.42445499943788895;-0.42445500431186195;0.6859762507145233;0.36767222998949417;0.7783013391946865
32.536811;1.0488860076505702;0.7916936722617662;0.7547715090360004;-0.44272483233020316;-0.4220845235779447;1.0389537970388973;9.999890244400834;0.712698721024468;-0.4244549994389365;-0.4244550044042968;0.6859761579756523;0.36767214690417743;0.7783013476476898
32.546811;1.04888593789449;0.7916936096838911;0.7547715450655066;-0.4427248322903878;-0.42208452361235627;1.0389537828460658;9.999892738214777;0.7126987789168858;-0.4244549994389513;-0.4244550044958851;0.6859760659419579;0.3676710651273284;0.778300882118939
32.556811;1.0488858737006175;0.791693540693824;0.7547715871602628;-0.4427248322466549;-0.4220845236474751;1.038953759194154;9.99989537044345;0.7126988388854634;-0.42445499943798437;-0.42445500458651636;0.6859759745700811;0.36767098477690113;0.7783008873089338
32.566811;1.0488858148688027;0.79169346537422;0.7547716352222221;-0.4427248321989672;-0.42208452368327265;1.038953726323087;9.999898142387845;0.7126989006886695;-0.42445499943607706;-0.4244550046761112;0.685975883837956;0.36767090596328533;0.7783008906585154
32.576811;1.0488857612881908;0.7916933840234743;0.7547716890945372;-0.44272483214729336;-0.42208452371972227;1.0389546846240834;9.99990105395137;0.7126989641211796;-0.42445499943326637;-0.4244550047646183;0.6859757936948794;0.36767082881744595;0.778300892035121
32.586811;1.0488857128577571;0.7916932971805073;0.7547717486135191;-0.4427248320916174;-0.42208452375678396;1.038954634560429;9.999904104242066;0.7126990290524969;-0.4244549994296197;-0.42445500485199467;0.6859757040701807;0.3676707534797548;0.7783008913741537
32.596811;1.048885669389304;0.7916932055564937;0.7547718136033312;-0.4427248320319643;-0.4220845237943917;1.038954576595246;9.99990729159662;0.7126990954407884;-0.42445499942524667;-0.4244550049381701;0.6859756148977086;0.36767068006421827;0.7783008886875713
32.606811;1.048885630601762;0.7916928077337289;0.7547715958478498;-0.4427237063750981;-0.4220834507154884;1.0389545111790819;9.999910613865307;0.7126991633032246;-0.4244549994202945;-0.42445500502302275;0.6859755260966841;0.36767060863524065;0.7783008840384635
32.616811;1.0488855962102255;0.7916927087327037;0.7547716714841245;-0.44272370630784935;-0.4220834507539228;1.0389544387386687;9.99991406903044;0.7126992326623307;-0.42445499941495857;-0.42445500510638734;0.6859754375751165;0.3676705392273031;0.7783008774972369
32.626811;1.0488865318293934;0.7916932265604155;0.754771648235265;-0.44272430957706826;-0.42208363735878773;1.0389543595937203;9.99991765537023;0.7126993034874685;-0.424454999409473;-0.4244550051880755;0.6859753493029972;0.3676704718897797;0.778300869108272
32.636811;1.0488865058237875;0.791693122717573;0.7547717349506537;-0.44272430950293484;-0.42208363739775756;1.0389542738520339;9.99992137132931;0.7126993756683521;-0.42445499940405446;-0.4244550052678878;0.6859752613499557;0.3676694066994554;0.7783003864626267
32.646811;1.0488864841340304;0.7916930171967068;0.7547718274120112;-0.4427243094256446;-0.4220836374369424;1.0389541813950185;9.999925215247064;0.7126994490862117;-0.42445499939884546;-0.42445500534562836;0.685975173837752;0.36766934373446;0.7783003743142262
32.656811;1.0488864669157492;0.7916929103447653;0.754771925611707;-0.44272430934541696;-0.42208363747634287;1.0389540819571133;9.999929184875036;0.7126995237128406;-0.4244549993939158;-0.42445500542112674;0.685975086873514;0.3676692830462011;0.7783003601697971
32.666811;1.0488864541858858;0.7916928024434192;0.754772029482898;-0.4427243092624752;-0.4220836375159707;1.0389539751925594;9.999933277380775;0.7126995995970943;-0.424454999389308;-0.42445500549425214;0.685975000501086;0.3676692246477996;0.7783003439435825
32.676811;1.0488864457863296;0.7916926937799781;0.7547721389309429;-0.44272430917703176;-0.4220836375558113;1.0389538607023663;9.99993748966855;0.7126996767779057;-0.42445499938505804;-0.42445500556491733;0.6859749146920405;0.3676691685248355;0.778300325531356
32.686811;1.0488864414194214;0.7916922825032142;0.754771965699771;-0.4427231834948452;-0.422082564478766;1.0389537381072698;9.99994181807741;0.7126997552321759;-0.42445499938118;-0.4244550056330863;0.6859748294024955;0.36766911465348995;0.7783003048270236
32.696811;1.0488864406706926;0.791692173204878;0.7547720856453206;-0.44272318340501515;-0.42208256451883674;1.0389536071523044;9.999946257485421;0.712699834860741;-0.4244549993776629;-0.42445500569877415;0.685974744654488;0.3676690630032638;0.7783002817781998
32.706811;1.0488864430407352;0.791692063868545;0.7547722103288516;-0.4427231833133484;-0.4220825645588952;1.038953467721439;9.999950800798269;0.7126999155086975;-0.424454999374491;-0.42445500576203116;0.6859746605375532;0.3676690135269953;0.7783002564152807
32.716811;1.0488864480742333;0.7916919545023532;0.7547723393523366;-0.44272318322015275;-0.4220825645988262;1.0389533197639005;9.999955439555166;0.7126999970288352;-0.4244549993716531;-0.4244550058229249;0.685973577141122;0.36766896615466854;0.7782993474919975
32.726811;1.048886455549744;0.7916918449528433;0.7547724722436594;-0.4427231831257539;-0.4220825646384793;1.0389531632292668;9.999960164979385;0.7127000793132465;-0.4244549993691443;-0.42445500588152607;0.685973494568195;0.3676679208028896;0.7782988455940479
32.736811;1.048886465536003;0.7916917348890506;0.7547726084232323;-0.4427231830304454;-0.4220825646776839;1.0389529980606078;9.999964968661875;0.7127001622556122;-0.4244549993669726;-0.4244550059379051;0.6859734130305294;0.3676678773909543;0.778298814437669
32.746811;1.0488864782939336;0.7916916238693158;0.7547727472576542;-0.4427231829344804;-0.4220825647162524;1.0389528242494264;9.999969842783365;0.7127002457404708;-0.42445499936514114;-0.42445500599214214;0.6859733328796523;0.36766783583538987;0.7782987819604427
32.756811;1.0488864941459428;0.7916915114787875;0.7547728881483996;-0.4427231828380899;-0.42208256475397815;1.0389536419213161;9.999974779681844;0.7127003296787152;-0.4244549993636093;-0.42445500604432734;0.6859732545467839;0.36766779602925787;0.7782987486171432
32.766811;1.048886513344692;0.7916913974086611;0.7547730305658862;-0.442723182741487;-0.42208256479066;1.0389534513996677;9.999979771234596;0.7127004140087431;-0.4244549993622955;-0.4244550060945256;0.6859731784687891;0.36766775785004024;0.7782987149879101
32.776811;1.0488865360015733;0.7916921048525338;0.7547739590786392;-0.4427217548870769;-0.4220812036331926;1.038953253169995;9.999984808912942;0.7127004986869647;-0.42445499936113085;-0.42445500614272946;0.685973105064745;0.36766772119586166;0.7782986817217367
32.786811;1.0488865621065122;0.7916919867367094;0.7547741031715209;-0.4427217547905555;-0.42208120366728663;1.0389530477471938;9.999989884272361;0.712700583703378;-0.4244549993600988;-0.424455006188831;0.6859730347477307;0.36766768601160865;0.7782986494582672
32.796811;1.0488865915413348;0.7916918663231101;0.7547742474539894;-0.44272175469425457;-0.4220812036998884;1.0389528355953996;9.999994989213015;0.7127006690680453;-0.4244549993592223;-0.42445500623261206;0.6859729679125679;0.3676676522815847;0.7782986187675189
32.806811;1.0488866240810732;0.791691743515951;0.7547743914465289;-0.44272175459829805;-0.42208120373091135;1.0389526171720151;10.000000115856889;0.7127007547750607;-0.4244549993585348;-0.4244550062737579;0.6859729049318634;0.3676676199819541;0.778298590105749
32.816811;1.048887625246777;0.791692237840843;0.7547744303267898;-0.44272235784064407;-0.4220813903261712;1.038952392997416;10.000005256091518;0.7127008407954062;-0.42445499935807335;-0.4244550063119014;0.6859728461862652;0.36766758903898455;0.7782985638278792
32.826811;1.0488876631189294;0.7916921102960424;0.7547745723629643;-0.4427223577459779;-0.42208139035380154;1.0389521636733505;10.000010401302818;0.7127009270768437;-0.4244549993578618;-0.42445500634667643;0.6859727920436515;0.3676675593464668;0.778298540235469
32.836811;1.0488877031697237;0.7916919805054196;0.7547747129666437;-0.4427223576523447;-0.42208139037959885;1.0389519298394843;10.000015542899453;0.7127010135194858;-0.4244549993578769;-0.42445500637774936;0.6859727427897732;0.36766653081329564;0.7782980471793072
32.846811;1.0488877450703296;0.79169184851329;0.7547748519380489;-0.4427223575599814;-0.4220813904034646;1.0389516920665296;10.00002067300267;0.7127010999618278;-0.4244549993580492;-0.42445500640482686;0.6859726986143101;0.36766650339480295;0.7782980296707567
32.856811;1.0488877885365777;0.7916917142789385;0.7547749890770866;-0.4427223574690579;-0.42208139042528275;1.0389514507852045;10.000025784475499;0.7127011862124863;-0.4244549993582902;-0.42445500642766054;0.6859726596584736;0.3676664770975054;0.7782980154736086
32.866811;1.048887833313833;0.7916912755132358;0.7547748360853137;-0.44272123178412637;-0.42208031732781176;1.038951206342972;10.000030870261416;0.7127012720900625;-0.4244549993585036;-0.4244550064460493;0.6859726260659316;0.3676664519597385;0.7782980047774906
32.876811;1.0488878791147922;0.7916911363541211;0.7547749688479091;-0.4427212316963597;-0.4220803173451516;1.0389509590876285;10.000035922349165;0.7127013574551511;-0.4244549993585961;-0.42445500645983647;0.6859725979852428;0.3676664280235215;0.7782979978356476
32.886811;1.0488879255868206;0.7916909943917078;0.7547750990093707;-0.4427212316102358;-0.4220803173600734;1.0389507093919257;10.00004093104552;0.7127014422537414;-0.42445499935850617;-0.4244550064689146;0.6859725755187632;0.3676664053135516;0.7782979949556507
32.896811;1.0488879723303497;0.7916908493361683;0.7547752263160822;-0.4427212315257923;-0.4220803173724528;1.0389504576614654;10.00004588517951;0.7127015265345759;-0.4244549993582425;-0.42445500647323947;0.6859725586744562;0.36766638383371725;0.7782979964329001
32.906811;1.0488880188999834;0.7916907009191686;0.75477535052149;-0.4427212314430943;-0.4220803173821628;1.0389502043594983;10.00005077319966;0.7127016104297832;-0.42445499935789954;-0.4244550064728403;0.6859725473392447;0.3676663635848427;0.7782980025056071
32.916811;1.0488880647985488;0.7916905489423426;0.7547754713381155;-0.44272123136222763;-0.4220803173890864;1.0389499500620138;10.000055584498167;0.7127016941172843;-0.42445499935762315;-0.42445500646781636;0.6859725412840816;0.3676663445875669;0.7782980133660924
32.926811;1.048888109559316;0.7916903932320478;0.7547755884106897;-0.4427212312832821;-0.4220803173931196;1.0389496954933686;10.000060310305713;0.7127017777266577;-0.4244549993575492;-0.42445500645831274;0.6859725402131212;0.3676663268937768;0.7782980291688503
32.936811;1.0488881528634275;0.791690233568051;0.7547757013462267;-0.44272123120634804;-0.42208031739417645;1.0389494414764704;10.000064943609317;0.7127018612204916;-0.42445499935776526;-0.42445500644448086;0.6859725438247649;0.3676663105858486;0.778298050052074
32.946811;1.0488881945493076;0.7916900697071053;0.7547758097906688;-0.442721231131515;-0.42208031739220325;1.0389491888600908;10.000069477968797;0.7127019443950535;-0.424454999358298;-0.42445500642644196;0.6859725518564267;0.3676652957584033;0.7782976038082896
32.956811;1.0488882345400476;0.7916899014422535;0.7547759134928732;-0.4427212310588552;-0.4220803173871852;1.0389489384866917;10.000073906165468;0.7127020270168016;-0.42445499935912157;-0.4244550064042629;0.6859725640678104;0.36766528248431224;0.778297635545563
32.966811;1.0488882727909568;0.7916894264163827;0.7547757242081636;-0.44272010539285866;-0.42207924426202104;1.0389496911552039;10.00007821971869;0.7127021089356866;-0.42445499936019376;-0.42445500637795436;0.6859725801514456;0.3676652707826813;0.7782976732135469
32.976811;1.0488883092398071;0.7916892487269909;0.7547758179087752;-0.44272010532467376;-0.4220792442509575;1.0389494475634695;10.000082409366973;0.7127021900808855;-0.4244549993614928;-0.42445500634749467;0.6859725996720204;0.36766526060067667;0.7782977171485747
32.986811;1.0488883437472551;0.7916890659631797;0.7547759062910151;-0.4427201052587873;-0.4220792442369292;1.0389492082801088;10.000086465632405;0.7127022703975344;-0.4244549993630218;-0.42445500631286065;0.6859726221072865;0.36766525183481985;0.7782977676292199
32.996811;1.0488883761204995;0.7916888779519504;0.7547759891272737;-0.4427201051952397;-0.42207924422001014;1.0389489737534783;10.000090378924675;0.7127023498112691;-0.4244549993647829;-0.4244550062740548;0.6859726469414046;0.3676652443957615;0.7782978248659236
33.006811;1.048888406246513;0.7916886846906609;0.7547760662362052;-0.4427201051340593;-0.4220792442002873;1.0389487443654752;10.000094139846354;0.7127024282415317;-0.42445499936674563;-0.4244550062311175;0.6859726737220421;0.36766523825654457;0.7782978890293146
33.016811;1.0488884341839466;0.7916884863323007;0.754776137484428;-0.4427201050752564;-0.42207924417785525;1.0389485205290707;10.000097739990037;0.7127025056584622;-0.42445499936883335;-0.424455006184113;0.6859727020329539;0.367665233446575;0.7782979602892637
33.026811;1.0488884601093336;0.7916882831159187;0.7547762028218981;-0.4427201050188144;-0.4220792441528288;1.0389483027302886;10.000101172257432;0.7127025821620261;-0.4244549993709399;-0.4244550061331294;0.6859727314278792;0.36766523002300705;0.7782980387775946
33.036811;1.0488894500493309;0.7916886949150557;0.7547761580523872;-0.44272070830025106;-0.422079430690724;1.03894809147361;10.000104430047202;0.7127026580124166;-0.4244549993729603;-0.424455006078298;0.6859717614217602;0.36766522804699603;0.7782972431290817
33.046811;1.0488894726712257;0.7916884831821959;0.754776212196586;-0.4427207082484302;-0.42207943066093057;1.0389478872292282;10.000107506298859;0.7127027335807462;-0.4244549993748109;-0.4244550060197822;0.6859717915489819;0.367665227560858;0.7782973360094099
33.056811;1.0488894941458435;0.7916882681972861;0.7547762614379976;-0.4427207081989203;-0.42207943062898307;1.0389476904280004;10.000110393807677;0.7127028092616343;-0.42445499937643333;-0.42445500595774;0.6859718213984912;0.3676652285780195;0.7782974358480161
33.066811;1.04888951488577;0.7916877487014718;0.7547760182698218;-0.4427195825550788;-0.42207835747787803;1.0389475014548355;10.000113086870632;0.7127028854048212;-0.42445499937779035;-0.4244550058923051;0.6859718505858396;0.3676652310951814;0.7782975423419393
33.076811;1.0488895352376215;0.791687529974303;0.7547760594569141;-0.442719582510232;-0.42207835744218863;1.0389473206402338;10.00011558266553;0.7127029622883793;-0.42445499937885406;-0.42445500582359086;0.685971878735939;0.36766423510752977;0.7782971826978612
33.086811;1.0488895554193276;0.791687310781603;0.7547760976211695;-0.4427195824676662;-0.42207835740496075;1.038947148282135;10.000117880904135;0.7127030400967116;-0.42445499937959136;-0.42445500575170647;0.6859719055124446;0.36766424061322794;0.7782973013563436
33.096811;1.0488895755555239;0.7916870919621174;0.7547761335118512;-0.44271958242730375;-0.42207835736642846;1.0389469846618689;10.000119982866396;0.7127031189131772;-0.42445499937995995;-0.42445500567678124;0.685971930635466;0.3676642476177472;0.7782974256232846
33.106811;1.048889595701703;0.7916868741953625;0.7547761678604742;-0.4427195823890344;-0.4220783573268035;1.0389468299902274;10.000121891464213;0.7127031987804223;-0.4244549993799174;-0.42445500559898475;0.6859719538706444;0.36766425615583176;0.7782975552629079
33.116811;1.0488896158538035;0.7916866579992443;0.7547762013740424;-0.4427195823527199;-0.4220783572862555;1.038946684334771;10.000123611371452;0.7127032797814251;-0.4244549993794319;-0.4244550055185231;0.6859719750261117;0.3676642663113452;0.7782976900506012
33.126811;1.0488896359964948;0.7916864437816337;0.7547762347394329;-0.4427195823182107;-0.4220783572449245;1.0389465476477153;10.00012514821234;0.712703362054585;-0.42445499937848274;-0.42445500543560466;0.6859719939705837;0.3676642782036608;0.778297829730367
33.136811;1.0488896561397774;0.7916862318732123;0.7547762685974966;-0.44271958228534847;-0.4220783572029516;1.0389464198491076;10.000126507823817;0.7127034457512024;-0.424454999377052;-0.4244550053504085;0.6859720106618514;0.3676642919654303;0.7782979740176703
33.146811;1.0488896763003361;0.7916860225639195;0.7547763035455992;-0.44271958225397245;-0.42207835716049624;1.038946300847906;10.00012769602307;0.712703530996724;-0.42445499937512055;-0.42445500526309593;0.6859720251770612;0.3676643077375803;0.7782981226018865
33.156811;1.0488896964383247;0.7916858161659159;0.7547763401283333;-0.4427195822239628;-0.4220783571177371;1.038946190527811;10.000128718299079;0.7127036178793771;-0.42445499937268233;-0.424455005173838;0.6859720377442903;0.36766432565389345;0.7782982750779082
33.166811;1.048889716410365;0.7916856130014784;0.7547763787620293;-0.4427195821952869;-0.42207835707486246;1.0389460887348498;10.000129579973098;0.712703706434589;-0.42445499936976;-0.4244550050828072;0.685972048728444;0.3676643458070783;0.7782984309317209
33.176811;1.0488897360233778;0.7916854133059581;0.7547764196997536;-0.4427195821679926;-0.4220783570320491;1.038945995233266;10.000130287374356;0.7127037966109013;-0.4244549993663948;-0.42445500499017036;0.6859720585264355;0.36766436824226867;0.7782985896381952
33.186811;1.0488897551395617;0.7916849150278563;0.7547761750283114;-0.44271845654548647;-0.4220772838722605;1.038945909682967;10.000130848529762;0.7127038882668671;-0.4244549993626305;-0.42445500489611615;0.6859720674779196;0.36766439298815834;0.7782987507299786
33.196811;1.0488897736616885;0.7916847225559305;0.7547762210225242;-0.4427184565211466;-0.42207728382997334;1.0389458316775975;10.000131272244392;0.7127039812078871;-0.42445499935851405;-0.4244550048008649;0.6859720758910586;0.36766442006802297;0.7782989138199576
33.206811;1.0488897913969617;0.7916845338289056;0.7547762696565161;-0.4427184564983124;-0.4220772837880938;1.0389457607503476;10.000131566687152;0.7127040752067767;-0.42445499935411574;-0.42445500470465;0.6859720840840569;0.3676644494780527;0.7782990786247855
33.216811;1.048889808017346;0.7916843490089969;0.754776320880131;-0.4427184564769748;-0.4220772837467085;1.0389466963752862;10.000131738708538;0.7127041699942586;-0.42445499934954073;-0.4244550046077114;0.6859720923550214;0.3676634811970573;0.7782987725458126
33.226811;1.0488898231818806;0.7916841682812829;0.7547763745501604;-0.44271845645713137;-0.4220772837058942;1.0389466380490313;10.00013179446724;0.7127042652448398;-0.4244549993449165;-0.42445500451028706;0.6859721009314559;0.3676635152402939;0.7782989402632622
33.236811;1.0488898366465134;0.7916839918260786;0.754776430436011;-0.4427184564387993;-0.4220772836656966;1.0389465853473852;10.000131740847824;0.712704360581991;-0.4244549993403766;-0.42445500441259776;0.6859721099584416;0.36766355168883946;0.7782991093258839
33.246811;1.0488898482848448;0.7916838198177452;0.7547764882875845;-0.4427184564220203;-0.42207728362614466;1.038946537886118;10.000131585767717;0.7127044556191793;-0.4244549993360467;-0.424455004314861;0.6859721195326757;0.3676635906714593;0.7782992797118599
33.256811;1.0488898580719508;0.7916836523950795;0.754776547918264;-0.4427184564068548;-0.4220772835872814;1.0389464952433285;10.00013133722133;0.7127045499856679;-0.42445499933201736;-0.4244550042173094;0.6859721297480224;0.36766363234813604;0.7782994513266237
33.266811;1.048889866054376;0.7916834895647799;0.754776609192346;-0.4427184563933768;-0.42207728354915575;1.0389464568785427;10.000131002830216;0.7127046432977888;-0.4244549993283141;-0.42445500412017273;0.6859721407087894;0.36766367691025026;0.7782996239514074
33.276811;1.0488898723336735;0.791683331092816;0.754776671967319;-0.4427184563816657;-0.42207728351179247;1.0389464220982625;10.000130589914416;0.7127047351325022;-0.4244549993248972;-0.4244550040236513;0.6859721525013704;0.36766372456834123;0.7782997972860419
33.286811;1.048889877096509;0.7916831764900472;0.7547767360672651;-0.44271845637179513;-0.42207728347519613;1.0389463900686922;10.000130105097643;0.7127048250292624;-0.4244549993216941;-0.42445500392791613;0.685972165171127;0.36766377552945884;0.7782999710627214
33.296811;1.0488898806816696;0.7916830251283052;0.754776801296028;-0.44271845636382445;-0.42207728343938455;1.0389463598033142;10.000129553971762;0.7127049125264775;-0.42445499931862835;-0.4244550038331238;0.6859721787463818;0.36766382998271896;0.7783001451370933
33.306811;1.0488898835784295;0.791682876400433;0.7547768674914566;-0.4427184563577803;-0.4220772834044071;1.038946330197825;10.000128941442457;0.7127049972465795;-0.4244549993156329;-0.4244550037394246;0.6859721932758536;0.3676638880775374;0.7783003194846788
33.316811;1.0488908520920646;0.7916833493500123;0.7547768302393261;-0.4427190596869743;-0.4220774699352025;1.0389463001863908;10.000128272082247;0.7127050789482049;-0.42445499931265446;-0.42445500364695543;0.6859722088273749;0.3676639498899975;0.7783004941335933
33.326811;1.048890854986281;0.7916829023845803;0.7547766100804238;-0.44271793408690413;-0.42207639678486414;1.0389462688660631;10.00012755006162;0.7127051574873119;-0.424454999309647;-0.42445500355583354;0.6859722254347143;0.36766401541169347;0.778300669088063
33.336811;1.0488908582622403;0.7916827591127621;0.7547766787753005;-0.44271793408639104;-0.4220763967528452;1.03894623549814;10.000126779169312;0.7127052327552011;-0.42445499930656044;-0.42445500346617676;0.6859722430340235;0.367664084575189;0.7783008442777598
33.346811;1.0488908618887394;0.7916826172088673;0.7547767481584841;-0.44271793408758614;-0.42207639672195196;1.0389461994848224;10.000125962937895;0.7127053046367658;-0.42445499930333364;-0.42445500337813413;0.6859722614581462;0.3676641572975;0.7783010195659656
33.356811;1.0488908656065472;0.7916824766016356;0.7547768181624733;-0.44271793409041027;-0.42207639669222574;1.0389461603802324;10.00012510470371;0.7127053729937151;-0.4244549992998993;-0.4244550032918831;0.6859722804878272;0.36766423351086897;0.778301194789191
33.366811;1.048890868994909;0.7916823373054356;0.7547768887952183;-0.44271793409477417;-0.42207639666370894;1.038946117900297;10.00012420824338;0.712705437711902;-0.42445499929620534;-0.4244550032076035;0.6859722998896387;0.3676643131626875;0.7783013697773099
33.376811;1.048890871538478;0.7916821994103147;0.7547769601010359;-0.4427179341005857;-0.4220763966364568;1.0389460718846064;10.000123278724516;0.7127054987749517;-0.42445499929223784;-0.4244550031254671;0.6859723194038826;0.36766439620669766;0.7783015443725956
33.386811;1.048890872718289;0.7916820630971579;0.7547770320536388;-0.44271793410776383;-0.42207639661053087;1.038946022202921;10.000122322251906;0.7127055562500414;-0.42445499928802843;-0.4244550030456404;0.6859723387289929;0.36766348260691073;0.7783012460428922
33.396811;1.048890872106978;0.7916819286563939;0.7547771044959297;-0.4427179341162383;-0.42207639658600843;1.0389459686583609;10.000121343829298;0.7127056102099182;-0.42445499928363833;-0.42445500296828553;0.6859723575482904;0.3676635723513413;0.77830141947535
33.406811;1.048890869346058;0.7916817964809875;0.7547771771701957;-0.4427179341259287;-0.4220763965629951;1.0389459109641044;10.000120346298774;0.7127056607278258;-0.4244549992791303;-0.424455002893576;0.6859723755788558;0.36766366546585266;0.7783015921625853
33.416811;1.0488908640505699;0.7916816670668847;0.7547772497607207;-0.4427179341367487;-0.42207639654160267;1.0389458487775665;10.00011933160727;0.7127057079207576;-0.42445499927453945;-0.4244550028217199;0.6859723926265259;0.3676637620053629;0.7783017640326619
33.426811;1.0488908558156615;0.7916815410296344;0.7547773218587496;-0.44271793414863436;-0.422076396521924;1.0389457817360161;10.000118302184266;0.7127057519222535;-0.4244549992698572;-0.4244550027529447;0.6859724086292169;0.36766386202086876;0.7783019350706107
33.436811;1.0488908442835974;0.7916814190673043;0.7547773929172771;-0.4427179341615413;-0.4220763965040395;1.0389457095008952;10.00011726081595;0.7127057928241026;-0.42445499926504116;-0.42445500268745684;0.6859724236427942;0.36766396554265823;0.778302105329121
33.446811;1.0488908291769339;0.7916813018552841;0.7547774623057827;-0.44271793417540833;-0.4220763964880219;1.0389456317660386;10.000116210029054;0.7127058306637072;-0.4244549992600401;-0.4244550026254297;0.6859724377871019;0.367664072584569;0.7783022748906164
33.456811;1.0488908103680055;0.7916811899806239;0.7547775294075021;-0.44271793419012756;-0.4220763964739233;1.0389455482184777;10.000115151716702;0.7127058654287836;-0.4244549992548122;-0.42445500256699276;0.6859724512018297;0.36766418312419685;0.7783024438008082
33.466811;1.0488907879270983;0.7916810839779597;0.7547775936688471;-0.44271793420553723;-0.4220763964617601;1.0389454585527043;10.000114087136993;0.7127058970507447;-0.42445499924933955;-0.42445500251220064;0.6859724640153584;0.3676642970713814;0.7783026120577778
33.476811;1.0488907620549497;0.7916809843626107;0.7547776546009136;-0.44271793422144257;-0.42207639645150496;1.0389453625564453;10.0001130176183;0.7127059253919437;-0.42445499924364755;-0.42445500246102397;0.6859714763326811;0.3676644142819929;0.7783018982992295
33.486811;1.0488907329996577;0.7916805893990084;0.7547774236714448;-0.44271680863987717;-0.422075323325833;1.0389452602032274;10.000111945116036;0.7127059502428755;-0.42445499923779645;-0.4244550024133764;0.6859714882287873;0.3676645345995072;0.7783020653950173
33.496811;1.0488907010231225;0.7916805036830659;0.7547774765743195;-0.44271680865623186;-0.42207532331915093;1.0389451516710855;10.000110871571062;0.7127059713698248;-0.4244549992318432;-0.4244550023691441;0.685971499710801;0.3676646578624494;0.7783022320981605
33.506811;1.048890666385848;0.7916804252407754;0.7547775248029315;-0.4427168086725746;-0.42207532331409403;1.0389450372367883;10.000109798306704;0.7127059886074688;-0.42445499922583774;-0.4244550023282029;0.6859715106946661;0.36766478388514234;0.7783023985016154
33.516811;1.0488906293552833;0.7916803543474302;0.7547775680441137;-0.442716808688745;-0.4220753233105538;1.0389449171387506;10.000108726692451;0.7127060019089427;-0.4244549992198464;-0.4244550022904254;0.6859715210442798;0.36766491245626515;0.7783025646634718
33.526811;1.0488905902201442;0.7916802914073048;0.7547776062089563;-0.44271680870456126;-0.422075323308438;1.0389447915242331;10.000107658916786;0.7127060113172529;-0.42445499921394686;-0.42445500225569;0.6859715306242274;0.36766504335298567;0.7783027306595474
33.536811;1.0488905492253844;0.7916802368434438;0.7547776394348823;-0.4427168087198092;-0.4220753233076785;1.0389446604975372;10.000106598253106;0.712706016913289;-0.4244549992082002;-0.4244550022238964;0.6859715393358905;0.36766517635462753;0.7783028965986094
33.546811;1.0488905064606788;0.7916801910067871;0.7547776679779055;-0.44271680873425107;-0.42207532330821124;1.0389445242492912;10.000105549320924;0.7127060187728591;-0.42445499920263763;-0.4244550021949834;0.6859715471514779;0.36766531123946167;0.7783030625706853
33.556811;1.048890461867457;0.7916801541902204;0.7547776921122601;-0.4427168087476512;-0.4220753233099545;1.038944383164296;10.000104517524445;0.7127060169518061;-0.4244549991972731;-0.42445500216892607;0.685971554138412;0.3676654477642757;0.7783032285711841
33.566811;1.0488904153784997;0.7916801266791978;0.754777712065278;-0.4427168087598099;-0.4220753233128051;1.0389442378041023;10.000103507407447;0.7127060115154786;-0.4244549991921133;-0.42445500214569815;0.6859715604540546;0.3676655856691208;0.7783033945058033
33.576811;1.0488903670491314;0.7916801087840423;0.7547777279610595;-0.44271680877059305;-0.4220753233166373;1.0389450888363347;10.000102521538688;0.7127060025749159;-0.42445499918715085;-0.4244550021252445;0.6859715662874885;0.3676657247083756;0.7783035602854561
33.586811;1.048890317105125;0.7916801008630563;0.7547777398366441;-0.44271680877992475;-0.4220753233213129;1.0389449369995014;10.000101560695999;0.7127059903127967;-0.4244549991823627;-0.4244550021074987;0.6859715717604781;0.367665864674751;0.7783037258764215
33.596811;1.0488902659153738;0.7916801033108677;0.7547777477308422;-0.4427168087877578;-0.4220753233267011;1.0389447830730179;10.000100624583188;0.7127059749873099;-0.42445499917772156;-0.4244550020924005;0.685971576862718;0.36766500540770014;0.7783034188479568
33.606811;1.0488902139664869;0.7916801164860846;0.7547777517214191;-0.44271680879406267;-0.42207532333268627;1.0389446278456167;10.000099712272412;0.7127059568704789;-0.4244549991732026;-0.4244550020798798;0.6859715814787468;0.3676651467796668;0.7783035839253227
33.616811;1.0488901619232747;0.7916801406280134;0.7547777518888387;-0.4427168087988307;-0.42207532333917147;1.0389444721124426;10.00009882232422;0.7127059361651404;-0.4244549991687826;-0.42445500206984055;0.6859715854814604;0.36766528867361686;0.7783037485893803
33.626811;1.048890110668468;0.7916801757957984;0.7547777482857078;-0.44271680880207076;-0.42207532334608977;1.0389443166482517;10.000097953311565;0.7127059129847869;-0.4244549991644389;-0.42445500206217385;0.685971588813741;0.3676654309651995;0.7783039127198775
33.636811;1.0488900612007859;0.7916802218794997;0.754777740942171;-0.442716808803803;-0.4220753233534228;1.0389441621087696;10.000097104571445;0.7127058873921736;-0.42445499916015883;-0.42445500205677583;0.6859715915135791;0.36766557349759527;0.7783040762369943
33.646811;1.0488900144952622;0.7916802787342694;0.7547777299117184;-0.4427168088040524;-0.42207532336119846;1.0389440089319468;10.000096275968923;0.712705859440396;-0.4244549991559618;-0.42445500205355496;0.6859715937315545;0.367665716065164;0.7783042391274467
33.656811;1.0488899714240423;0.7916803463107138;0.7547777153315174;-0.4427168088028418;-0.42207532336945947;1.0389438573240743;10.000095467097642;0.7127058291750886;-0.4244549991519331;-0.42445500205244263;0.6859715957682566;0.3676658584166979;0.7783044013980701
33.666811;1.0488899327621364;0.7916804246478176;0.7547776974238929;-0.4427168088001941;-0.4220753233782446;1.0389437073320824;10.000094677051607;0.7127057966161987;-0.4244549991482444;-0.42445500205339554;0.6859715980561967;0.3676660002522522;0.7783045629998003
33.676811;1.0488898992831823;0.7916805137936588;0.754777676443154;-0.4427168087961425;-0.42207532338760134;1.038943558956819;10.000093904819998;0.7127057617584741;-0.4244549991451282;-0.42445500205637776;0.6859716010592514;0.3676661412249933;0.7783047238335824
33.686811;1.0488898718389001;0.791680311558842;0.754777364605629;-0.4427156831929561;-0.4220742502803381;1.0389434122427976;10.00009315003865;0.7127057245823393;-0.42445499914281754;-0.42445500206135234;0.685971605169676;0.3676662809669401;0.7783048838005657
33.696811;1.0488898513500173;0.7916804220794471;0.7547773384627016;-0.4427156831862486;-0.42207425029102025;1.038943267258988;10.000092413621198;0.7127056850870138;-0.4244549991415016;-0.4244550020682867;0.6859716106638174;0.36766641909401065;0.7783050428142109
33.706811;1.0488898387306913;0.791680542804904;0.75477731044592;-0.4427156831783205;-0.4220742503024281;1.038943123994726;10.000091697798252;0.7127056433437208;-0.4244549991413199;-0.42445500207715564;0.6859716177148332;0.3676665551784633;0.7783052008029053
33.716811;1.048889834814826;0.7916806732265224;0.7547772810680944;-0.44271568316928656;-0.4220742503145731;1.0389429823211296;10.000091004859327;0.7127055994907319;-0.424454999142389;-0.42445500208794723;0.6859716264241684;0.36766668873659053;0.7783053577186675
33.726811;1.0488908061814954;0.7916814323641096;0.7547771464389159;-0.44271628648930333;-0.4220744368917395;1.0389428420699922;10.000090335192722;0.7127055536918415;-0.42445499914482665;-0.42445500210065845;0.6859716368331062;0.36766681924070854;0.7783055135309833
33.736811;1.0488908219984532;0.7916815807123249;0.7547771155210973;-0.4427162864785618;-0.4220744369053629;1.0389427031515328;10.000089686749135;0.712705506151315;-0.4244549991487515;-0.42445500211527026;0.685971648934964;0.3676669461513969;0.7783056682309364
33.746811;1.0488908488541013;0.7916817374601591;0.7547770841203819;-0.4427162864672579;-0.42207443691972407;1.038942565621521;10.000089055757327;0.7127054571501666;-0.42445499915427115;-0.4244550021317275;0.6859716627109487;0.36766706896005136;0.7783058218573173
33.756811;1.048890887438888;0.7916819022804268;0.7547770522103094;-0.4427162864555497;-0.42207443693481517;1.0389424296553933;10.000088437432412;0.7127054070397913;-0.42445499916148727;-0.4244550021499491;0.6859716781608162;0.3676671872087432;0.7783059745044667
33.766811;1.0488909382167162;0.7916820747773277;0.7547770196625064;-0.4427162864435342;-0.4220744369506463;1.038942295485287;10.000087826769818;0.7127053561986995;-0.42445499917049234;-0.4244550021698612;0.6859716953089842;0.36766730050777374;0.778306126314605
33.776811;1.0488910013957462;0.7916822544887968;0.7547769863263237;-0.4427162864312554;-0.42207443696725166;1.0389421633969258;10.000087219061163;0.7127053049683135;-0.4244549991813319;-0.4244550021914176;0.6859717141757242;0.3676674085729886;0.7783062774634529
33.786811;1.048891077064404;0.7916824409652996;0.754776952103121;-0.4427162864187189;-0.42207443698466923;1.0389420337493374;10.00008660982944;0.7127052536006022;-0.4244549991939756;-0.42445500221458127;0.6859717347349384;0.36766751122382285;0.7783064280906463
33.796811;1.048891165307935;0.7916826338102824;0.7547769169584295;-0.44271628640591076;-0.42207443700292374;1.0389419069232086;10.000085994928154;0.7127052022418654;-0.4244549992083404;-0.42445500223929944;0.6859717569051865;0.3676676083149481;0.7783065782222799
33.806811;1.0488912661248826;0.7916828327022848;0.7547768808924363;-0.4427162863928147;-0.4220744370220175;1.0389417832599994;10.000085370890147;0.7127051509283359;-0.42445499922433166;-0.4244550022655098;0.6859717805494305;0.3676676996752329;0.7783067277833731
33.816811;1.0488913792886756;0.7916830374643734;0.7547768439392617;-0.4427162863794187;-0.42207443704190667;1.038941663082082;10.000084735198325;0.7127050995811712;-0.4244549992418514;-0.42445500229315813;0.6859718054587787;0.36766778511378256;0.7783068766436805
33.826811;1.0488915043570104;0.7916832480421974;0.7547768061854515;-0.4427162863657131;-0.4220744370624793;1.0389415467658307;10.000084086705716;0.7127050480232253;-0.4244549992607746;-0.42445500232219435;0.6859718313579234;0.3676678644645711;0.7783070246078785
33.836811;1.0488916407591393;0.7916834643498164;0.7547767677739798;-0.44271628635169724;-0.42207443708356984;1.0389414347744155;10.00008342593505;0.7127049960283572;-0.4244549992809323;-0.42445500235256484;0.6859718579342822;0.3676679376001893;0.7783071713954982
33.846811;1.048891787861961;0.7916836861570542;0.7547767288804167;-0.4427162863374001;-0.4220744371049987;1.0389413275980663;10.000082754537932;0.712704943380988;-0.4244549993021162;-0.4244550023841982;0.6859718848598492;0.3676680044004461;0.7783073166689091
33.856811;1.0488919450437675;0.7916839130876853;0.7547766896610154;-0.4427162863228854;-0.4220744371266085;1.0389412256880206;10.000082074294106;0.7127048899162555;-0.42445499932408626;-0.42445500241697626;0.6859719118069499;0.36766806474006447;0.7783074600778003
33.866811;1.0488921117485221;0.7916841446973859;0.7547766502362494;-0.44271628630821946;-0.42207443714828996;1.0389411294505433;10.0000813872336;0.7127048355368997;-0.4244549993465654;-0.42445500245072126;0.6859719384560806;0.3676681185290194;0.7783076012647333
33.876811;1.0488922874278286;0.791684380572931;0.7547766107211985;-0.4427162862934368;-0.42207443716998294;1.0389410392384515;10.0000806968979;0.7127047802150974;-0.424454999369249;-0.42445500248520507;0.6859719644919731;0.3676681657682422;0.7783077398237875
33.886811;1.0488924714185968;0.791684620384769;0.7547765712041162;-0.4427162862785418;-0.4220744371916488;1.0389409552999516;10.000080008466941;0.7127047239925001;-0.4244549993918517;-0.4244550025201476;0.68597198960966;0.36766720656919294;0.7783074028877912
33.896811;1.0488926629203623;0.7916848639231486;0.7547765316792125;-0.4427162862635419;-0.42207443721323973;1.0389408777235476;10.000079327182537;0.7127046669870233;-0.4244549994141492;-0.4244550025552062;0.6859720135184784;0.36766724111388804;0.7783075347797989
33.906811;1.0488928610479098;0.791685111138393;0.7547764920407217;-0.4427162862484662;-0.4220744372346859;1.0389408064530798;10.000078657035816;0.7127046093759141;-0.424454999435966;-0.424455002589988;0.6859720359136863;0.3676672695992991;0.7783076626328796
33.916811;1.0488930648309018;0.7916853620927097;0.7547764521433542;-0.44271628623334874;-0.422074437255891;1.0389407413710507;10.000078000898903;0.7127045513348615;-0.4244549994571388;-0.4244550026240951;0.6859720564561534;0.36766729222081257;0.7783077859766394
33.926811;1.048893273215619;0.7916856168135007;0.7547764118509999;-0.4427162862182093;-0.42207443727672755;1.0389406823611456;10.000077361360436;0.7127044929771238;-0.42445499947751364;-0.4244550026571546;0.685972074815061;0.3676673091796407;0.7783079043481983
33.936811;1.048893485141942;0.791685875193825;0.754776371035798;-0.44271628620305514;-0.42207443729703553;1.0389406293242736;10.000076740733869;0.7127044343424511;-0.42445499949696675;-0.4244550026888256;0.6859720907253805;0.3676673206827459;0.7783080173036173
33.946811;1.0488936996478226;0.7916861370027763;0.7547763295358478;-0.4427162861878975;-0.4220744373166313;1.0389405821808266;10.000076140075782;0.7127043754263803;-0.42445499951541205;-0.424455002718815;0.6859721039841836;0.3676673269413549;0.7783081243982465
33.956811;1.0488939159357207;0.7916864019342409;0.7547762871029312;-0.4427162861727699;-0.42207443733533956;1.0389405408955967;10.000075558747172;0.7127043161892882;-0.4244549995327815;-0.42445500274688386;0.6859721143905476;0.3676673281803121;0.7783082251856203
33.966811;1.0488941334136215;0.7916863675002853;0.754775955327625;-0.4427151605588288;-0.42207336423570146;1.0389405055475407;10.000074994930763;0.7127042565227963;-0.4244549995489963;-0.424455002772842;0.6859721216724263;0.3676673246480967;0.7783083192523448
33.976811;1.0488943517569156;0.7916866377388352;0.7547759099952743;-0.4427151605438814;-0.4220733642522806;1.038940476372514;10.000074446184833;0.7127041962444804;-0.4244549995639589;-0.4244550027965586;0.6859721254575202;0.36766731660725244;0.7783084062276514
33.986811;1.048894570923987;0.7916869102374011;0.7547758627102676;-0.44271516052905047;-0.42207336426771963;1.038940453683434;10.000073909956829;0.7127041351552693;-0.42445499957756816;-0.4244550028179721;0.6859721253145636;0.36766730430902467;0.7783084857700843
