time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.996811;1.0488947910608093;0.791687184744938;0.7547758132821542;-0.44271516051433746;-0.42207336428206055;1.0389404377289022;10.00007338429964;0.7127040731003171;-0.4244549995897385;-0.4244550028370733;0.6859721208210605;0.3676672879844546;0.7783085575695385
34.006811;1.0488950123331786;0.7916874609720661;0.754775761688775;-0.44271516049974224;-0.422073364295416;1.0389404286238693;10.000072868259274;0.712704010007349;-0.4244549996004144;-0.42445500285388016;0.6859721116189654;0.36766726786418585;0.7783086213163348
34.016811;1.0488952347818108;0.791687738599437;0.754775708019244;-0.44271516048527526;-0.42207336430794956;1.0389404263835829;10.000072361429428;0.7127039459063977;-0.42445499960958466;-0.4244550028684248;0.6859720974488039;0.3676672441964776;0.7783086766506137
34.026811;1.0488954583184271;0.7916880173672702;0.7547756524047738;-0.44271516047095244;-0.42207336431985754;1.038940431001501;10.000071863012986;0.7127038809233982;-0.4244549996172853;-0.42445500288074406;0.6859720781564511;0.36766721724295354;0.778308723165247
34.036811;1.0488956828176133;0.7916882971779075;0.7547755949832066;-0.4427151604567783;-0.42207336433134274;1.0389404424619544;10.000071371458898;0.7127038152542761;-0.4244549996235784;-0.42445500289085775;0.6859720536692356;0.36766718726694736;0.7783087604519219
34.046811;1.0488959081241571;0.7916885780723972;0.7547755358573573;-0.4427151604427438;-0.4220733643425907;1.03894046063979;10.000070885058161;0.712703749118669;-0.42445499962851685;-0.4244550028987639;0.6859720239428242;0.3676671545231376;0.7783087881583465
34.056811;1.0488961339793916;0.7916888601061608;0.7547754750362695;-0.44271516042884257;-0.42207336435376663;1.0389404851974646;10.00007040266849;0.7127036827028228;-0.4244549996321258;-0.42445500290447136;0.6859719889203555;0.3676671192416876;0.7783088060121581
34.066811;1.0488963600227772;0.7916891432477307;0.7547754124001634;-0.4427151604150809;-0.4220733643650192;1.0389405156058344;10.000069924064535;0.7127036161188437;-0.42445499963440936;-0.42445500290802707;0.6859719485675378;0.3676670816118011;0.7783088137843948
34.076811;1.0488965858964754;0.7916894273410301;0.7547753477330177;-0.44271516040146874;-0.422073364376474;1.0389405512715053;10.000069449883178;0.7127035494101124;-0.42445499963536254;-0.42445500290950144;0.6859719029615337;0.36766704178806575;0.7783088112674263
34.086811;1.0488968113747854;0.7916897121283911;0.754775280790915;-0.4427151603880094;-0.42207336438822635;1.0389405916473233;10.000068981606328;0.7127034826192357;-0.4244549996349901;-0.42445500290895305;0.6859718523101581;0.36766699992027885;0.7783087983029711
34.096811;1.0488970364359513;0.7916899973029586;0.7547752113393236;-0.442715160374692;-0.4220733644003366;1.0389406362329423;10.000068522329661;0.7127034158647634;-0.4244549996333349;-0.4244550029064175;0.6859717968591891;0.3676669561674221;0.778308774791508
34.106811;1.0488972612071223;0.7916902825430989;0.7547751391848184;-0.4427151603614767;-0.42207336441283405;1.0389406845059865;10.000068076999327;0.7127033493476487;-0.42445499963048766;-0.42445500290192717;0.68597173681828;0.36766691068530066;0.7783087406889416
34.116811;1.0488974858378475;0.7916905675377441;0.7547750642156453;-0.4427151603482952;-0.4220733644257355;1.0389407359021006;10.000067650725049;0.7127032832866449;-0.42445499962656413;-0.42445500289553023;0.6859716724086476;0.36766686361638423;0.7783086960390067
34.126811;1.0488977104485473;0.7916908520068477;0.7547749863861368;-0.44271516033507663;-0.42207336443906457;1.0389407898818797;10.000067247060898;0.7127032178552785;-0.4244549996216793;-0.4244550028872831;0.6859716039573353;0.3676668150955925;0.7783086409926118
34.136811;1.0488979351852936;0.7916911356754911;0.7547749056489423;-0.44271516032176095;-0.42207336445284244;1.038940845974506;10.000066867785783;0.7127031531717214;-0.42445499961593747;-0.4244550028772409;0.6859715319097859;0.36766676526237885;0.7783085757704689
34.146811;1.048898160255069;0.7916914182421376;0.7547748218999965;-0.4427151603082831;-0.42207336446706356;1.0389409037060444;10.000066513431115;0.7127030893111445;-0.4244549996094288;-0.42445500286547794;0.6859714567456068;0.3676667142528499;0.7783085006030861
34.156811;1.0488983858543457;0.7916916993962317;0.7547747349797621;-0.4427151602945544;-0.42207336448168026;1.038940962522792;10.000066184120403;0.7127030262970984;-0.42445499960222804;-0.42445500285211774;0.6859713788820386;0.3676666621629179;0.7783084156742694
34.166811;1.0488986120706545;0.7916919788059689;0.7547746447125498;-0.44271516028045643;-0.4220733644966001;1.0389410218065287;10.000065880550562;0.7127029640889456;-0.4244549995944001;-0.4244550028373322;0.6859712986267912;0.3676666090241681;0.77830832109229
34.176811;1.0488988388689475;0.7916922560590638;0.754774550917414;-0.44271516026584296;-0.4220733645116928;1.0389410809312953;10.000065604706247;0.7127029025794003;-0.42445499958603056;-0.42445500282131193;0.6859712161842823;0.3676665548450097;0.7783082169437663
34.186811;1.0488990661579367;0.7916925306648688;0.7547744534042977;-0.4427151602505547;-0.42207336452680394;1.0389411393411034;10.000065359883555;0.7127028416030597;-0.4244549995772691;-0.42445500280423;0.6859711317103601;0.3676664996883185;0.7783081033993045
34.196811;1.0488992938541517;0.7916928021104263;0.7547743519929566;-0.4427151602344481;-0.42207336454176697;1.0389411965996056;10.00006514986389;0.7127027809861487;-0.4244549995683297;-0.42445500278621495;0.6859710453895463;0.3676664436923149;0.7783079807540105
34.206811;1.0488995218961332;0.7916930698644237;0.7547742465241819;-0.44271516021742713;-0.42207336455640504;1.038941252334783;10.000064977956406;0.7127027205872258;-0.4244549995594464;-0.42445500276734804;0.6859709574915573;0.36766638703456367;0.7783078493892268
34.216811;1.0488997502253796;0.7916933333333146;0.7547741368688136;-0.4427151601994533;-0.42207336457053196;1.0389413061799684;10.000064846119402;0.7127026602626125;-0.4244549995508316;-0.42445500274767783;0.685970868392261;0.3676663299085669;0.7783077097458001
34.226811;1.0488999787918225;0.7916935918521141;0.7547740229530228;-0.44271516018051466;-0.42207336458397077;1.0389413578471836;10.000064754073914;0.7127025998484222;-0.42445499954265553;-0.4244550027272336;0.685970778552019;0.3676662725035867;0.7783075623251018
34.236811;1.0489002076236722;0.7916938447128044;0.7547739047676104;-0.4427151601605928;-0.4220733645965796;1.0389414072491219;10.000064699657266;0.7127025392086299;-0.4244549995350527;-0.42445500270603415;0.6859706884747293;0.3676662149657586;0.7783074076412728
34.246811;1.0489004368842023;0.7916940912120192;0.754773782344051;-0.44271516013965484;-0.4220733646082584;1.0389414545038034;10.000064680467634;0.7127024782451608;-0.42445499952814025;-0.42445500268408887;0.6859705986924952;0.36766615737939407;0.7783072461354231
34.256811;1.048900666801284;0.7916943307214233;0.7547736557111755;-0.44271516011763967;-0.422073364618937;1.0389414997976811;10.00006469477494;0.7127024168438049;-0.42445499952201865;-0.4244550026613983;0.6859705097581735;0.36766609978724846;0.7783070781687391
34.266811;1.0489008975155225;0.7916945627386596;0.7547735248476273;-0.44271516009444073;-0.4220733646285682;1.0389415432365707;10.00006474111583;0.7127023548248866;-0.4244549995167588;-0.42445500263796854;0.6859704222340821;0.3676660422202674;0.778306904079901
34.276811;1.048901128994948;0.7916947869222205;0.7547733896531892;-0.4427151600699121;-0.4220733646371338;1.0389415848010577;10.000064817884606;0.7127022919312068;-0.42445499951238236;-0.42445500261382696;0.6859703367043546;0.3676659847119808;0.7783067242038706
34.286811;1.048901361059306;0.791695003142039;0.75477324996951;-0.4427151600438883;-0.42207336464465445;1.038941624363834;10.000064923328603;0.7127022278733128;-0.4244549995088485;-0.4244550025890298;0.6859702537702325;0.36766592730542696;0.7783065388799149
34.296811;1.048901593435644;0.791695211488109;0.7547731056394699;-0.4427151600162089;-0.42207336465119416;1.0389416617178064;10.000065055212893;0.712702162415942;-0.4244549995060675;-0.4244550025636646;0.6859701739703593;0.3676658700621798;0.7783063484863035
34.306811;1.0489018257698766;0.7916954121925318;0.7547729565647434;-0.4427151599867367;-0.422073364656869;1.038941696644899;10.000065210191757;0.7127020954078341;-0.4244549995039315;-0.42445500253783847;0.6859700976990524;0.3676658130691799;0.7783061534728078
34.316811;1.0489020576094295;0.7916956055121186;0.7547728027452252;-0.4427151599553439;-0.42207336466185186;1.038941728958963;10.000065383424856;0.7127020267279198;-0.4244549995023366;-0.4244550025116614;0.6859700252338874;0.36766575644344096;0.7783059543751442
34.326811;1.0489022884287371;0.791695791645572;0.7547726442757607;-0.44271515992189225;-0.42207336466635714;1.0389417584587683;10.000065568742329;0.7127019562637988;-0.4244549995011893;-0.42445500248524465;0.6859699568084875;0.36766570032541274;0.7783057517862663
34.336811;1.0489025177081126;0.7916959707134447;0.7547724812966647;-0.4427151598862437;-0.4220733646706152;1.0389417849054892;10.00006575951753;0.7127018839605039;-0.4244549995004035;-0.4244550024587109;0.68596989261179;0.36766564485282105;0.7783055462772102
34.346811;1.0489027449908492;0.791696142773284;0.7547723139568355;-0.4427151598482772;-0.42207336467484435;1.0389418080558952;10.000065949369455;0.7127018098397991;-0.4244549994998849;-0.424455002432195;0.6859698327576585;0.3676655901335487;0.7783053383038188
34.356811;1.048902969865675;0.7916963078626807;0.7547721424195984;-0.4427151598078989;-0.4220733646792236;1.0389428276351833;10.00006613180477;0.7127017339871627;-0.42445499949950616;-0.42445500240582945;0.6859697772944398;0.36766553623303916;0.7783051281789989
34.366811;1.0489031919283394;0.7916964660527923;0.7547719668795566;-0.4427151597650418;-0.4220733646838777;1.0389428433078192;10.00006629985145;0.712701656552726;-0.4244549994991075;-0.4244550023797284;0.6859697262240159;0.36766548317480524;0.778304916169569
34.376811;1.0489034107646162;0.791696617436746;0.7547717875564708;-0.4427151597196531;-0.42207336468887524;1.0389428547613013;10.000066446832232;0.7127015777045833;-0.42445499949853527;-0.42445500235398537;0.6859696795103136;0.36766543094434845;0.7783047026221789
34.386811;1.048903625904522;0.7916967620699507;0.7547716046731123;-0.44271515967167735;-0.422073364694237;1.038942861824317;10.00006656731791;0.7127014975309975;-0.4244549994976748;-0.4244550023286781;0.6859696370857838;0.36766537948880623;0.7783044879912299
34.396811;1.048903836767067;0.7916968999599407;0.7547714184384936;-0.4427151596210441;-0.4220733646999536;1.038942864506498;10.000066657138944;0.7127014160003706;-0.4244549994964439;-0.4244550023038663;0.6859695988272422;0.3676653287280276;0.7783042727945558
34.406811;1.0489040426928755;0.7916970310596128;0.7547712290533967;-0.4427151595676825;-0.4220733647060087;1.0389428629378847;10.000066713171972;0.7127013330118036;-0.42445499949477367;-0.4244550022795811;0.6859695645178081;0.3676652785786276;0.778304057556743
34.416811;1.0489042430683662;0.7916971552108578;0.7547710367541569;-0.4427151595115723;-0.42207336471240414;1.03894285729217;10.000066733627309;0.7127012484389463;-0.4244549994926009;-0.4244550022558229;0.6859695338664089;0.36766522898356196;0.778303842724814
34.426811;1.0489044374209304;0.7916972721603224;0.7547708418404303;-0.4427151594527809;-0.42207336471917334;1.0389428478005691;10.00006671810264;0.7127011621124683;-0.42445499948985504;-0.42445500223258525;0.6859695065654174;0.3676651799575536;0.778303628572486
34.436811;1.048904625385876;0.7916973816609227;0.7547706446504671;-0.4427151593914594;-0.42207336472636736;1.0389428348055718;10.000066667211545;0.7127010738071309;-0.42445499948643783;-0.424455002209886;0.6859694823459285;0.3676651316059674;0.7783034151733446
34.446811;1.0489048065970628;0.7916974835254279;0.7547704455530424;-0.4427151593278263;-0.4220733647340364;1.0389428187844627;10.000066582738066;0.7127009832721759;-0.42445499948222143;-0.42445500218776006;0.6859694610303134;0.3676650840662929;0.7783032024819141
34.456811;1.0489049806471844;0.7916975776429371;0.7547702449564229;-0.44271515926215305;-0.4220733647422326;1.0389428003581385;10.000066467977888;0.7127008902641558;-0.4244549994770747;-0.4244550021662367;0.685969442517759;0.36766503741440915;0.7783029904337224
34.466811;1.0489051471936564;0.7916976640106685;0.7547700432794213;-0.4427151591947493;-0.4220733647510152;1.0389427802242421;10.00006632691703;0.7127007945705052;-0.42445499947088494;-0.42445500214534765;0.6859694266904701;0.367664991612981;0.7783027789308926
34.476811;1.048905306087965;0.791697742709369;0.7547698409237512;-0.4427151591259492;-0.42207336476043705;1.0389427590201374;10.000066162637653;0.7127006960463312;-0.4244549994635663;-0.42445500212514237;0.6859694133643461;0.3676649465320788;0.7783025677785734
34.486811;1.0489054573782794;0.7916978137960087;0.7547696382939041;-0.44271515905609365;-0.4220733647705156;1.0389427372661777;10.00006597680315;0.7127005946238826;-0.42445499945507054;-0.42445500210568227;0.6859694023398029;0.36766490201207735;0.7783023567454647
34.496811;1.048905601247742;0.7916978772149256;0.7547694358327037;-0.44271515898550684;-0.42207336478121027;1.038942715403521;10.000065770350513;0.7127004902643759;-0.42445499944539183;-0.424455002087016;0.6859693934546276;0.3676648579144002;0.7783021457054685
34.506811;1.0489057379956739;0.7916979328027526;0.7547692340139378;-0.442715158914485;-0.42207336479243407;1.0389426938098039;10.000065543498712;0.7127003829083445;-0.42445499943456;-0.4244550020691634;0.6859693865718904;0.367664814143892;0.7783019347023216
34.516811;1.0489058680354393;0.7916979803626286;0.7547690332953703;-0.4427151588433038;-0.42207336480408475;1.0389426727710698;10.00006529509122;0.712700272466012;-0.42445499942262555;-0.42445500205211734;0.6859693815684922;0.36766477066061276;0.7783017239202603
34.526811;1.0489059918369976;0.7916980197444217;0.7547688340964409;-0.4427151587722216;-0.4220733648160568;1.038942652460025;10.000065023161932;0.7127001588404205;-0.4244549994096418;-0.42445500203585673;0.6859693783674332;0.3676647274778349;0.7783015136194742
34.536811;1.0489061098154784;0.7916980508676107;0.7547686368007415;-0.44271515870145406;-0.4220733648282536;1.038942632931031;10.00006472625666;0.7127000419626459;-0.42445499939565295;-0.4244550020203762;0.68596937694899;0.36766468463339774;0.778301304060425
34.546811;1.048906222266564;0.7916980736843794;0.7547684417272842;-0.4427151586311597;-0.422073364840618;1.0389426141536573;10.000064403834623;0.7126999218276076;-0.424454999380688;-0.4244550020057076;0.6859693773164942;0.36766464215184336;0.7783010954397608
34.556811;1.0489063294242285;0.7916980881576777;0.7547682490957857;-0.44271515856146504;-0.42207336485314795;1.0389425961088656;10.0000640558944;0.7126997985214458;-0.42445499936476405;-0.424455001991908;0.6859693794731992;0.3676646000254117;0.7783008878760843
34.566811;1.0489064315597902;0.7916980942612819;0.7547680590611793;-0.44271515849248183;-0.42207336486588953;1.038942578862895;10.00006368259221;0.7126996722153432;-0.4244549993478992;-0.4244550019790376;0.6859693834348373;0.367664558219147;0.778300681472742
34.576811;1.0489065289999253;0.7916980919596848;0.7547678718020584;-0.44271515842430414;-0.4220733648789228;1.0389425625523934;10.000063284338927;0.7126995431178219;-0.42445499933011027;-0.42445500196715163;0.6859693892440291;0.36766451669597605;0.778300476414138
34.586811;1.0489066221133108;0.7916980812366388;0.75476768758486;-0.44271515835701414;-0.4220733648923325;1.0389425473418028;10.000062862177767;0.7126994114141988;-0.42445499931138647;-0.42445500195629227;0.6859693969631514;0.36766447545300046;0.7783002729868931
34.596811;1.0489067113486306;0.7916980621894146;0.7547675067842861;-0.4427151582906918;-0.4220733649061775;1.0389425333955475;10.000062417699677;0.7126992772222539;-0.4244549992916803;-0.4244550019464815;0.6859694066837396;0.3676644345359853;0.7783000714960951
34.606811;1.0489067972482395;0.791698035062082;0.7547673298943011;-0.44271515822542934;-0.42207336492048164;1.0389425209028462;10.000061952811414;0.7126991405704719;-0.42445499927092983;-0.4244550019377236;0.6859694185373763;0.3676643940120731;0.7782998722013871
34.616811;1.048906880402194;0.7916980001831636;0.7547671575117936;-0.44271515816134194;-0.4220733649352363;1.0389425101537004;10.000061469803782;0.7126990014154687;-0.4244549992490806;-0.4244550019300146;0.6859694326444764;0.3676643539374757;0.7782996753590545
34.626811;1.0489069614197286;0.791697957852716;0.7547669902570115;-0.44271515809856543;-0.42207336495040304;1.0389425015268021;10.000060971384354;0.712698859703615;-0.4244549992260852;-0.424455001923361;0.6859694490632686;0.3676643143543532;0.7782994812753969
34.636811;1.0489070408964483;0.7916979082246715;0.7547668287027398;-0.442715158037258;-0.4220733649659208;1.0389424953975257;10.000060460556886;0.7126987154428644;-0.42445499920188484;-0.4244550019178088;0.6859694678075687;0.36766427530180257;0.7782992902796101
34.646811;1.048907119344392;0.7916978513016562;0.7547666733555729;-0.4427151579776074;-0.4220733649817106;1.0389424921123895;10.000059940171141;0.7126985687585878;-0.4244549991763984;-0.42445500191345287;0.6859694888789604;0.36766423682455346;0.7782991026350138
34.656811;1.0489071971962738;0.7916977870444993;0.7547665246241757;-0.44271515791981153;-0.4220733649976723;1.0389424920299988;10.000059412196206;0.7126984199036814;-0.4244549991495309;-0.42445500191042906;0.6859695122695567;0.3676641989810286;0.7782989184460001
34.666811;1.0489072748786827;0.7916977154147986;0.7547663828050978;-0.4427151578640452;-0.4220733650136785;1.0389424955666235;10.000058877480237;0.7126982692027317;-0.4244549991211914;-0.42445500190892116;0.6859695379732518;0.3676641618515051;0.7782987376266964
34.676811;1.048907352765118;0.7916976363290269;0.7547662481367814;-0.4427151578104605;-0.42207336502958714;1.0389425031618604;10.000058336271815;0.7126981169970311;-0.4244549990913178;-0.4244550019091598;0.6859695660235692;0.36766412554144784;0.7782985599606733
34.686811;1.0489074310132296;0.7916975496602559;0.7547661208101976;-0.4427151577592198;-0.4220733650452747;1.0389425151800498;10.000057788960424;0.7126979636545181;-0.42445499905988393;-0.42445500191139307;0.6859695964983888;0.36766409017135493;0.7782983852041266
34.696811;1.0489075095204647;0.7916974552814345;0.7547660008956336;-0.4427151577105027;-0.42207336506067406;1.0389425319100873;10.000057236208578;0.7126978095940519;-0.4244549990268695;-0.42445500191586116;0.6859696294737437;0.367664055852864;0.7782982131705583
34.706811;1.0489075880752758;0.7916973530902818;0.7547658883270261;-0.44271515766447844;-0.42207336507579246;1.0389425536118884;10.00005667848423;0.7126976552820526;-0.42445499899223377;-0.4244550019227981;0.6859696649697463;0.3676640226648975;0.778298043769059
34.716811;1.0489076665053971;0.7916972430318118;0.7547657829856964;-0.44271515762129404;-0.42207336509070004;1.0389425804685535;10.000056116129537;0.7126975012259078;-0.42445499895593747;-0.42445500193244956;0.6859697029285838;0.3676639906352777;0.7782978769819795
34.726811;1.048907744677545;0.7916971251520926;0.7547656847612251;-0.4427151575810851;-0.42207336510549837;1.0389426125239436;10.000055549845296;0.7126973479595852;-0.4244549989179827;-0.4244550019450781;0.6859697432618237;0.3676639597432274;0.7782977128152189
34.736811;1.0489078224596693;0.7916969996783261;0.7547655935237275;-0.4427151575439791;-0.42207336512027666;1.0389426496721548;10.000054980345604;0.712697196006143;-0.42445499887841814;-0.4244550019609378;0.6859697859019631;0.36766392996910446;0.7782975512671986
34.746811;1.04890789975332;0.7916968670458678;0.75476550908167;-0.44271515751009005;-0.4220733651350751;1.0389426916833149;10.000054407523837;0.7126970458546796;-0.42445499883730337;-0.4244550019802377;0.6859698307674534;0.36766390134250604;0.7782973923096368
34.756811;1.0489079765256277;0.7916967278547894;0.7547654311875747;-0.44271515747950796;-0.42207336514986976;1.0389427382902403;10.000053830560933;0.7126968979870525;-0.4244549987946767;-0.42445500200311825;0.6859698777108418;0.3676638739258785;0.778297235890329
34.766811;1.0489080527610266;0.7916965828251418;0.7547653595697252;-0.4427151574522811;-0.42207336516457067;1.03894278929119;10.000053248981994;0.7126967528997411;-0.4244549987505677;-0.4244550020296399;0.685969926493476;0.3676638477798178;0.7782970819578118
34.776811;1.0489081283698631;0.7916964327384864;0.7547652939839196;-0.44271515742842144;-0.42207336517903543;1.0389428445823257;10.000052663264869;0.712696611065489;-0.4244549987050372;-0.42445500205978637;0.6859699767232598;0.3676638229694978;0.7782969304539116
34.786811;1.0489082031583645;0.7916962783592612;0.7547652342759166;-0.4427151574079391;-0.42207336519308947;1.0389429041176919;10.000052074495862;0.7126964728682929;-0.42445499865820147;-0.42445500209348236;0.6859700278250342;0.36766379957362333;0.7782967812870482
34.796811;1.048908276868014;0.7916961203954621;0.7547651804024;-0.44271515739085937;-0.42207336520653144;1.038942967842441;10.00005148367248;0.712696338562474;-0.4244549986102253;-0.42445500213061227;0.6859700791352594;0.36766377765290637;0.7782966343451422
34.806811;1.048908349188319;0.791695959499644;0.7547651323989135;-0.44271515737720923;-0.4220733652191418;1.0389430356395992;10.00005089119403;0.7126962082858442;-0.4244549985612915;-0.4244550021710185;0.6859701300230087;0.3676637572266333;0.7782964895348937
34.816811;1.048908419735147;0.7916957962839408;0.7547650903521722;-0.4427151573669975;-0.42207336523069644;1.0389431073245186;10.000050296969276;0.7126960821056803;-0.4244549985115859;-0.42445500221448945;0.6859701799443765;0.3676637382937363;0.7782963468103208
34.826811;1.0489084880740052;0.7916956313334532;0.7547650544172496;-0.4427151573602027;-0.42207336524096606;1.0389421827150904;10.000049701154419;0.7126959600391846;-0.4244549984613123;-0.4244550022607681;0.6859702284630077;0.3676637208474202;0.7782962061821981
34.836811;1.0489085537841458;0.7916954652033292;0.7547650248171218;-0.44271515735677724;-0.4220733652497113;1.0389422617021205;10.000049104907504;0.7126958420477585;-0.4244549984106778;-0.42445500230958155;0.6859702752781351;0.3676637048522578;0.778296067689351
34.846811;1.0489086164520323;0.7916952984029716;0.7547650017799505;-0.4427151573566575;-0.4220733652566984;1.038942344175507;10.000048510801681;0.7126957280444363;-0.4244549983598362;-0.4244550023606743;0.685970320266202;0.3676636902359672;0.7782959313315828
34.856811;1.048908675603498;0.7916951313639071;0.754764985505794;-0.4427151573597673;-0.42207336526171374;1.038942429883487;10.000047923001134;0.7126956179210735;-0.42445499830885647;-0.4244550024138378;0.6859703635014867;0.36766367692949836;0.7782957970287941
34.866811;1.0489087307405922;0.791694964397973;0.7547649762037122;-0.44271515736601896;-0.4220733652645523;1.0389425184273686;10.000047346770334;0.712695511580967;-0.42445499825774075;-0.4244550024689114;0.6859704052156544;0.3676636648943921;0.7782956646552901
34.876811;1.0489087814766906;0.7916947976900385;0.7547649741016699;-0.4427151573753139;-0.4220733652650114;1.0389426093599234;10.000046787211058;0.7126954089721169;-0.42445499820646015;-0.424455002525755;0.6859704457142288;0.36766365409023394;0.7782955341280212
34.886811;1.0489088276104805;0.7916946313273602;0.7547649793899704;-0.4427151573875347;-0.4220733652629086;1.0389427022456337;10.00004624845453;0.7126953101018328;-0.4244549981549888;-0.4244550025842367;0.6859704853023053;0.3676636444256694;0.7782954054690423
34.896811;1.048908869114411;0.7916944652946448;0.7547649921935806;-0.44271515740254663;-0.4220733652580937;1.0389427966445952;10.00004573368993;0.7126952149986091;-0.4244549981033257;-0.4244550026442307;0.6859705242457237;0.3676636357442931;0.7782952787723976
34.906811;1.0489089060758348;0.7916942994557165;0.7547650126288635;-0.442715157420217;-0.42207336525044126;1.038942892062114;10.000045244923928;0.7126951236344887;-0.42445499805150466;-0.4244550027056;0.6859705627704025;0.36766362784621165;0.7782951541425708
34.916811;1.0489089385909445;0.7916941336386475;0.7547650408590107;-0.4427151574404332;-0.4220733652398525;1.0389429879698777;10.000044782460023;0.7126950358847193;-0.4244549979996189;-0.42445500276817777;0.6859706011187958;0.36766362051072626;0.7782950316889384
34.926811;1.0489089667101208;0.7916939677838958;0.7547650770941399;-0.44271515746310497;-0.4220733652262766;1.0389430839144176;10.00004434532516;0.7126949515677793;-0.4244549979478481;-0.42445500283177484;0.6859706396287751;0.3676636135022351;0.778294911539122
34.936811;1.0489089905094007;0.791693801997373;0.7547651215689768;-0.44271515748815754;-0.4220733652097195;1.038943179595532;10.000043932673252;0.7126948705135366;-0.42445499789643326;-0.42445500289619276;0.685970678744238;0.36766360658524777;0.7782947938554627
34.946811;1.0489090101403036;0.7916936365033478;0.7547651744926225;-0.44271515751552354;-0.42207336519022387;1.038943274883181;10.00004354467276;0.7126947926025881;-0.42445499784559654;-0.4244550029612111;0.685970718957104;0.367663599551874;0.7782946788607665
34.956811;1.0489090258125948;0.7916934715877086;0.7547652359777034;-0.4427151575451296;-0.4220733651678513;1.0389433697985386;10.000043181987921;0.7126947177791922;-0.42445499779547957;-0.4244550030265643;0.6859707607567525;0.3676635922298987;0.778294566834812
34.966811;1.0489090378561574;0.7916933075281269;0.7547653059884774;-0.4427151575768895;-0.4220733651426842;1.0389434644761963;10.00004284464651;0.7126946460564954;-0.4244549977461481;-0.42445500309195366;0.6859708046266357;0.367663584485291;0.7782944581174416
34.976811;1.0489090467621325;0.7916931445037221;0.7547653843216264;-0.442715157610715;-0.4220733651148213;1.0389435591744205;10.000042531274898;0.7126945775174762;-0.4244549976976262;-0.4244550031570994;0.6859708510303955;0.3676635762329287;0.7782943531679143
34.986811;1.048909053046499;0.7916929825629901;0.7547654706447953;-0.4427151576465306;-0.42207336508436394;1.0389436542986346;10.000042239121303;0.7126945123076368;-0.4244549976499211;-0.4244550032217779;0.6859709003330536;0.36766356741533124;0.7782942525821009
34.996811;1.0489090571240138;0.7916928216990796;0.7547655645655175;-0.4427151576842755;-0.4220733650514192;1.0389437503539811;10.000041964908553;0.7126944506110154;-0.42445499760304173;-0.42445500328581487;0.6859709527691693;0.3676635579685405;0.7782941569801298
35.006811;1.048909059365651;0.7916926619717822;0.754765665647367;-0.44271515772390035;-0.42207336501611276;1.0389438478632953;10.00004170542381;0.7126943926078596;-0.42445499755702076;-0.424455003349061;0.6859710085221216;0.3676635478353067;0.7782940668620073
35.016811;1.048909060202289;0.7916925035589525;0.7547657734004661;-0.44271515776536907;-0.42207336497859427;1.0389439472616282;10.000041457199437;0.7126943384344591;-0.4244549975119272;-0.4244550034113844;0.6859710677704184;0.367663536997656;0.7782939825536163
35.026811;1.048909060113932;0.7916923467061778;0.7547658873080414;-0.44271515780865534;-0.42207336493902986;1.0389440488013333;10.000041216275172;0.7126942881675346;-0.42445499746785603;-0.42445500347267656;0.685971130647231;0.3676635254701426;0.7782939042536228
35.036811;1.048909059537243;0.7916921916616453;0.7547660068433181;-0.44271515785374455;-0.42207336489758607;1.0389441525703142;10.000040978363826;0.7126942418269072;-0.4244549974249197;-0.42445500353285287;0.685971197215653;0.3676635132533354;0.7782938321300682
35.046811;1.0489090588070062;0.7916920386471357;0.7547661314494877;-0.442715157900661;-0.42207336485442043;1.0389442585752637;10.000040739026623;0.7126941993689402;-0.4244549973832516;-0.4244550035918456;0.6859712674927932;0.36766350029428896;0.7782937663824284
35.056811;1.0489090581451945;0.7916918878433085;0.7547662605305508;-0.4427151579494686;-0.4220733648096718;1.0389443668041631;10.000040494033499;0.7126941606737696;-0.4244549973429868;-0.4244550036496047;0.6859713414915463;0.3676634864934564;0.7782937072157039
35.066811;1.0489090576354032;0.7916917394020964;0.7547663934680283;-0.44271515800021966;-0.4220733647634415;1.0389444772912897;10.000040239911;0.7126941255549826;-0.42445499730422276;-0.4244550037061024;0.6859714192580072;0.36766347173953123;0.7782936547959575
35.076811;1.0489090572219237;0.7916915935244738;0.7547665296613452;-0.4427151580529266;-0.42207336471579454;1.0389445901846368;10.000039974384595;0.7126940937957009;-0.42445499726699804;-0.4244550037613155;0.6859715008767239;0.3676634559386178;0.7782936092656852
35.086811;1.0489090567932187;0.7916914505489591;0.754766668600108;-0.44271515810756473;-0.4220733646667807;1.038944705748855;10.000039696402048;0.7126940651983779;-0.42445499723130276;-0.4244550038151836;0.6859715864403376;0.3676634390271725;0.7782935707524422
35.096811;1.048909056301162;0.791691310930053;0.7547668098963053;-0.4427151581640724;-0.4220733646164489;1.0389448242438033;10.000039405651057;0.7126940396002769;-0.4244549971971031;-0.4244550038675919;0.6859716760069058;0.3676634209591613;0.7782935393089694
35.106811;1.048909055810518;0.7916911751074273;0.7547669532205822;-0.4427151582223676;-0.4220733645648679;1.0389449457570188;10.000039101742988;0.7126940168146806;-0.42445499716436186;-0.4244550039183967;0.6859717695420452;0.3676634016895529;0.7782935148795204
35.116811;1.0489090553926064;0.791691043406997;0.7547670982313869;-0.44271515828235863;-0.42207336451213934;1.0389450701598177;10.000038783164737;0.7126939965749488;-0.4244549971330402;-0.4244550039674437;0.6859718668542801;0.3676633811905154;0.778293497337728
35.126811;1.04890905496894;0.791690916058628;0.75476724458085;-0.442715158343918;-0.42207336445837684;1.038945197192809;10.000038446575495;0.7126939785533423;-0.4244549971030823;-0.4244550040145641;0.6859719675963726;0.3676633594690661;0.7782934864883773
35.136811;1.0489090542940724;0.7916907932806689;0.7547673919664187;-0.44271515840686804;-0.42207336440369325;1.038945326555717;10.00003808721237;0.7126939624111396;-0.4244549970744183;-0.4244550040595815;0.6859720713583931;0.3676633365499314;0.7782934820203018
35.146811;1.048909053042505;0.791690675351132;0.7547675401479879;-0.44271515847099047;-0.42207336434822174;1.0389454579397217;10.000037700273577;0.7126939478346592;-0.42445499704699413;-0.42445500410233783;0.6859721777729264;0.36766331245583983;0.7782934835247675
35.156811;1.048909050869777;0.7916905626293251;0.7547676889024538;-0.44271515853603727;-0.422073364292127;1.0389455910098002;10.000037282251634;0.7126939345606067;-0.42445499702079226;-0.4244550041427337;0.6859722865769146;0.36766328719746394;0.7782934905809797
35.166811;1.0489090473964622;0.7916904555286356;0.7547678379732063;-0.44271515860175226;-0.4220733642355947;1.0389457253881307;10.000036831363063;0.7126939224055827;-0.42445499699581046;-0.4244550041807654;0.6859723976338914;0.367663260757408;0.7782935028127306
35.176811;1.0489090421246374;0.7916903544693905;0.7547679870544981;-0.44271515866788724;-0.422073364178822;1.0389458606878483;10.000036347119874;0.7126939112898092;-0.42445499697202654;-0.4244550042165311;0.6859725108998779;0.367663233093237;0.7782935199123204
35.186811;1.0489090343931464;0.7916902598681963;0.7547681357889536;-0.4427151587342008;-0.42207336412199903;1.0389459965972239;10.00003582970789;0.7126939012378002;-0.424454996949388;-0.4244550042502032;0.6859726263115847;0.3676632041725546;0.778293541655857
35.196811;1.0489090234637768;0.7916901721740152;0.7547682837647594;-0.4427151588004612;-0.42207336406528173;1.0389461329488676;10.000035279745532;0.7126938923544511;-0.4244549969278204;-0.424455004281986;0.6859727436668399;0.3676631740106839;0.7782935678532885
35.206811;1.04890900867925;0.7916900918686427;0.7547684305173293;-0.4427151588664476;-0.4220733640087869;1.0389462696809382;10.000034698193895;0.7126938847641469;-0.42445499690723665;-0.42445500431207367;0.6859728626172379;0.36766314267220407;0.7782935982265085
35.216811;1.0489089895677215;0.7916900194011335;0.7547685755581783;-0.44271515893193686;-0.42207336395261713;1.0389464067413388;10.000034086268583;0.7126938785347465;-0.4244549968875399;-0.42445500434061983;0.6859729827711929;0.36766311022739545;0.7782936323043925
35.226811;1.0489089658161934;0.7916899551296177;0.7547687184452518;-0.442715158996705;-0.422073363896881;1.0389465440727235;10.000033445702563;0.7126938736414934;-0.4244549968686249;-0.4244550043677248;0.6859731037974232;0.3676630767279252;0.77829366942267
35.236811;1.0489089371300708;0.7916898992935416;0.7547688588347697;-0.44271515906056114;-0.4220733638417047;1.0389466816494624;10.000032778842211;0.7126938699870167;-0.4244549968503896;-0.42445500439344874;0.6859732254639594;0.3676630422403054;0.7782937088362976
35.246811;1.0489089031347754;0.7916898519857357;0.7547689964611594;-0.44271515912337;-0.4220733637872493;1.0389468194614144;10.000032088042213;0.71269386746775;-0.424454996832744;-0.4244550044178399;0.6859733476100415;0.36766300686563264;0.7782937498478334
35.256811;1.0489088634346657;0.791689813156181;0.7547691310857735;-0.4427151591850277;-0.4220733637336913;1.0389469574819847;10.00003137528588;0.7126938660367873;-0.42445499681561694;-0.4244550044409393;0.6859734700875383;0.36766297070677556;0.7782937918599097
35.266811;1.0489088177197645;0.7916897826835919;0.7547692624740713;-0.44271515924542987;-0.4220733636811667;1.0389470956818105;10.000030642676853;0.7126938657013469;-0.4244549967989752;-0.42445500446276074;0.6859735927302757;0.36766293384253107;0.7782938343465076
35.276811;1.0489087658134468;0.7916897604300063;0.7547693904144505;-0.4427151593044682;-0.4220733636297702;1.038947234021583;10.000029892746564;0.7126938664847289;-0.42445499678283205;-0.4244550044832864;0.6859737153563734;0.3676628963488751;0.7782938768222896
35.286811;1.0489087077017667;0.791689746207776;0.7547695147551396;-0.442715159362044;-0.4220733635796193;1.0389473723839189;10.000029127957632;0.7126938683902085;-0.4244549967672251;-0.4244550045024931;0.6859738377754867;0.36766285834034046;0.7782939188648229
35.296811;1.0489086435863284;0.7916897397405506;0.7547696354252975;-0.4427151594180753;-0.4220733635308914;1.0389475105231727;10.00002835034391;0.7126938713756532;-0.42445499675220005;-0.4244550045203843;0.6859739597968185;0.36766281998330685;0.7782939601333813
35.306811;1.0489085739044457;0.7916900428489623;0.7547700405252258;-0.44271628507138516;-0.4220744366011201;1.038947648076715;10.000027561533829;0.7126938753948168;-0.4244549967378218;-0.4244550045370001;0.6859740812200391;0.3676627814602753;0.7782940003545381
35.316811;1.0489084992237967;0.7916900508316611;0.7547701540629718;-0.4427162851241533;-0.4220744365558312;1.0389477845677768;10.000026762675859;0.712693880465336;-0.4244549967241802;-0.4244550045524032;0.685974201799786;0.3676627429189028;0.7782940392994977
35.326811;1.0489084200546595;0.791690065440139;0.754770264412173;-0.44271628517526534;-0.42207443651244736;1.0389479193810025;10.000025954799113;0.7126938866541933;-0.4244549967113731;-0.4244550045666578;0.6859743212313437;0.36766270446016913;0.7782940767473402
35.336811;1.0489083367269407;0.7916900862309627;0.7547703719417537;-0.44271628522476286;-0.42207443647098075;1.0389480518332217;10.000025139513523;0.712693894023966;-0.42445499669948095;-0.4244550045798168;0.6859744391864081;0.3676636661630817;0.7782945848399878
35.346811;1.0489082494073536;0.7916901127791434;0.7547704769865338;-0.44271628527271795;-0.42207443643139025;1.0389481813423618;10.000024318861568;0.7126939026331055;-0.42445499668854575;-0.4244550045919211;0.6859745553726118;0.36766362809995623;0.7782946184579456
35.356811;1.048908158198185;0.7916901446681194;0.7547705797855931;-0.4427162853192228;-0.4220744363936242;1.0389483075055417;10.000023494675107;0.7126939125612144;-0.42445499667856973;-0.4244550046029965;0.6859746695887573;0.36766359034032636;0.7782946496399966
35.366811;1.048908063188091;0.7916901813850666;0.7547706804546096;-0.4427162853643942;-0.4220744363576326;1.0389484300448222;10.000022668443455;0.7126939238933304;-0.4244549966695299;-0.4244550046130513;0.6859747817410139;0.3676635529726282;0.7782946780155573
35.376811;1.0489079644640082;0.7916902222565124;0.7547707789934044;-0.4427162854083724;-0.4220744363233447;1.0389485487577068;10.000021841405966;0.7126939366974483;-0.42445499666139813;-0.4244550046220909;0.6859748918100358;0.3676635161312049;0.7782947032432186
35.386811;1.048907862171068;0.7916902664944558;0.7547708754142416;-0.442716285451313;-0.42207443629064656;1.0389486635171863;10.00002101479029;0.7126939510448116;-0.4244549966541622;-0.42445500463012;0.6859749998132835;0.36766347998852045;0.7782947250653748
35.396811;1.0489077565578937;0.7916903132765412;0.7547709699082767;-0.44271628549337877;-0.4220744362593747;1.0389487742832069;10.000020190551966;0.7126939670172117;-0.42445499664783193;-0.42445500463712593;0.6859751057552862;0.3676634447162511;0.7782947433357362
35.406811;1.0489076479681598;0.7916903617997775;0.7547710628441907;-0.44271628553472464;-0.4220744362293168;1.0389488811126717;10.00001937194426;0.7126939846595642;-0.4244549966424193;-0.42445500464307134;0.6859752095338146;0.3676634104602748;0.7782947579690854
35.416811;1.0489075368505916;0.7916904112943884;0.7547711546602255;-0.4427162855754894;-0.4220744362002371;1.0389489841757797;10.000018563023831;0.7126940039329961;-0.4244549966379052;-0.4244550046478872;0.6859753108834952;0.36766337734161064;0.7782947688698492
35.426811;1.0489074237945404;0.7916904609694694;0.7547712458100132;-0.4427162856158042;-0.42207443617193474;1.03894908377713;10.000017767636985;0.7126940247054003;-0.42445499663422187;-0.424455004651468;0.6859754094407126;0.36766334545691726;0.7782947759310016
35.436811;1.0489073095365384;0.7916905099431711;0.7547713367193966;-0.4427162856557926;-0.4220744361442817;1.0389491803542563;10.000016989304584;0.7126940467694626;-0.42445499663126113;-0.4244550046536981;0.6859755048592006;0.36766331487501697;0.7782947790865294
35.446811;1.0489071949024258;0.791690557258959;0.7547714277160105;-0.4427162856955519;-0.4220744361171989;1.0389492744792623;10.000016232051916;0.7126940698868099;-0.42445499662889147;-0.42445500465447866;0.6859755968899444;0.36766328565006723;0.7782947783345716
35.456811;1.0489070807435463;0.7916906019693324;0.7547715189980182;-0.44271628573514354;-0.4220744360906208;1.038949366869526;10.000015500734325;0.7126940938189918;-0.4244549966269764;-0.42445500465371955;0.6859756854397823;0.36766325784179016;0.7782947737205814
35.466811;1.0489069679232217;0.7916906431928596;0.7547716106597208;-0.44271628577460664;-0.4220744360644924;1.0389494582986252;10.000014800331945;0.7126941183224551;-0.42445499662540026;-0.4244550046513238;0.6859757706003297;0.36766323150592856;0.7782947653215241
35.476811;1.0489068572399216;0.7916906801200154;0.7547717027365409;-0.4427162858139801;-0.4220744360387824;1.0389495494217584;10.000014135138684;0.7126941431507315;-0.42445499662408837;-0.4244550046471857;0.6859758525986275;0.3676632066481066;0.7782947532402973
35.486811;1.048906749306107;0.7916907120372855;0.7547717952187213;-0.44271628585332057;-0.4220744360134921;1.0389496407110042;10.00001350824405;0.712694168051359;-0.42445499662301284;-0.4244550046411928;0.6859759317069106;0.36766318319240915;0.778294737569387
35.496811;1.0489066445931292;0.7916907383806443;0.7547718880131098;-0.4427162858927025;-0.4220744359886546;1.0389497325592014;10.000012920888134;0.7126941927467204;-0.4244549966221884;-0.42445500463323826;0.6859760082167119;0.3676631610170294;0.7782947183195663
35.506811;1.048906543557622;0.791690758752442;0.7547719809015342;-0.4427162859322013;-0.4220744359643262;1.0389498253689298;10.000012371974007;0.712694216962128;-0.42445499662164754;-0.42445500462324903;0.6859760824863704;0.36766314002261125;0.7782946954121045
35.516811;1.048906446652616;0.7916907728977357;0.7547720735384637;-0.4427162859718808;-0.4220744359405829;1.0389499195053462;10.0000118587776;0.7126942404866541;-0.4244549966214119;-0.4244550046111976;0.685976154944806;0.36766312016221464;0.7782946687605188
35.526811;1.0489063542886299;0.7916907806501863;0.7547721655128482;-0.4427162860118;-0.42207443591750954;1.0389500152263522;10.000011378746704;0.71269426317296;-0.42445499662149433;-0.42445500459708274;0.6859762260016623;0.3676631014277548;0.7782946383263483
35.536811;1.0489062668242257;0.7916907818511938;0.7547722564649941;-0.442716286052035;-0.4220744358951823;1.0389501126845462;10.000010930857476;0.7126942848856151;-0.4244549966219191;-0.42445500458091684;0.6859762959723656;0.3676630838466756;0.7782946041216288
35.546811;1.0489061846017027;0.791690776302061;0.7547723461599839;-0.44271628609268554;-0.42207443587368104;1.0389502119737422;10.000010516097863;0.712694305475134;-0.4244549966227221;-0.42445500456274193;0.6859763650948079;0.3676630674986017;0.7782945662353187
35.556811;1.0489061080084061;0.7916907637994339;0.7547724344902007;-0.44271628613385317;-0.42207443585311044;1.0389503131800712;10.000010137647589;0.7126943247808067;-0.4244549966239274;-0.42445500454264784;0.6859764335712301;0.3676630524903053;0.7782945248720656
35.566811;1.048906037467736;0.791690744207452;0.7547725214763201;-0.4427162861756244;-0.4220744358335858;1.0389504164058838;10.000009800515532;0.7126943426560715;-0.42445499662553554;-0.42445500452076734;0.6859765015853858;0.3676630389053082;0.7782944803749995
35.576811;1.0489059733628037;0.7916907174972639;0.7547726072384895;-0.4427162862180838;-0.42207443581520815;1.0389505217770538;10.000009510548487;0.7126943590262839;-0.4244549966275457;-0.4244550044972441;0.6859765693266909;0.367663026808006;0.778294433247143
35.586811;1.048905915976247;0.79169068376009;0.7547726919053847;-0.4427162862613363;-0.4220744357980509;1.0389506294250486;10.000009273177131;0.7126943739338462;-0.4244549966299766;-0.4244550044722015;0.6859766370264248;0.36766301628652287;0.7782943841164393
35.596811;1.0489058654970718;0.7916906431994879;0.7547727755376785;-0.4427162863055079;-0.42207443578214615;1.0389507394623685;10.000009092193201;0.7126943875212592;-0.4244549966328577;-0.4244550044457397;0.6859767049571782;0.3676630074580993;0.7782943336373818
35.606811;1.048905822067759;0.791690596114082;0.7547728581062715;-0.4427162863507277;-0.42207443576747744;1.0389508520502913;10.000008969082327;0.7126943999833375;-0.42445499663622555;-0.4244550044179569;0.685976773371588;0.36766300041175354;0.7782942824195183
35.616811;1.0489057857678343;0.7916905428903803;0.7547729395105053;-0.44271628639710947;-0.42207443575398373;1.0389509674506872;10.00000890273155;0.7126944115509078;-0.4244549966401565;-0.42445500438896605;0.6859768424302787;0.3676629951481091;0.7782942310038257
35.626811;1.0489057565610427;0.7916904839635354;0.7547730196195297;-0.4427162864447187;-0.42207443574158426;1.0389510858981814;10.000008889406738;0.712694422498248;-0.42445499664478364;-0.4244550043588813;0.6859769121559491;0.36766299158366206;0.7782941798578037
35.636811;1.048904768501184;0.7916898002428155;0.7547732026210312;-0.44271568316353344;-0.4220742491659314;1.0389512074727592;10.00000892411501;0.7126944331498878;-0.4244549966502613;-0.4244550043277939;0.6859769824338331;0.36766298959869975;0.7782941293823257
35.646811;1.0489047530216882;0.7916897312743476;0.7547732797106275;-0.44271568321343885;-0.42207424915556463;1.0389513321442438;10.00000900275479;0.7126944438767833;-0.4244549966567311;-0.42445500429575234;0.6859770530973642;0.3676629890659611;0.7782940799255993
35.656811;1.0489047441876727;0.7916896580709795;0.754773355082246;-0.44271568326426375;-0.42207424914620895;1.0389514598850675;10.000009122560998;0.7126944550406757;-0.4244549966643248;-0.42445500426274674;0.6859771240015466;0.3676629898401027;0.7782940317815451
35.666811;1.0489047419538402;0.7916895812331105;0.7547734286295265;-0.4427156833158344;-0.42207424913790087;1.0389515907286002;10.000009280721667;0.71269446690063;-0.4244549966731704;-0.4244550042287215;0.6859771949740923;0.3676629917346184;0.778293985157307
35.676811;1.0489047463432946;0.7916895013463366;0.7547735002707446;-0.44271568336801465;-0.4220742491306834;1.0389517247355453;10.000009473425512;0.7126944795815016;-0.42445499668338016;-0.42445500419360466;0.6859772657455759;0.36766299452425405;0.7782939401546888
35.686811;1.048904757477052;0.7916894189344449;0.7547735699687906;-0.4427156834207044;-0.4220742491245752;1.038951861943081;10.000009696226492;0.7126944931112564;-0.42445499669504905;-0.4244550041573118;0.6859773359684413;0.36766299797821805;0.7782938968034685
35.696811;1.048904775585658;0.7916893344895576;0.7547736377235142;-0.44271568347381574;-0.4220742491195555;1.0389520023870666;10.000009944731534;0.7126945074240618;-0.4244549967082587;-0.42445500411974146;0.6859774052911443;0.3676630018863187;0.7782938551210492
35.706811;1.0489048009283684;0.7916895506845255;0.754773991593289;-0.4427168091250229;-0.42207532223282324;1.0389521461252325;10.000010215205272;0.7126945223479118;-0.42445499672305714;-0.4244550040808007;0.6859774733943805;0.36766300605426827;0.7782938151625415
35.716811;1.048904833724735;0.7916894637227018;0.7547740553554105;-0.4427168091786292;-0.4220753222297808;1.0389522931727269;10.000010505252343;0.7126945376731747;-0.42445499673944537;-0.4244550040404211;0.6859775399602743;0.36766301029507187;0.7782937770142337
35.726811;1.0489048741212563;0.7916893762797059;0.7547741169471955;-0.4427168092322324;-0.42207532222756167;1.0389524434362567;10.000010814051649;0.7126945532569817;-0.42445499675739917;-0.4244550039985333;0.6859776046460646;0.3676630144460661;0.7782937407282856
35.736811;1.048904922136764;0.7916892888053524;0.7547741761972078;-0.4427168092856275;-0.42207532222603256;1.0389525967432036;10.00001114211632;0.7126945690505716;-0.42445499677688026;-0.4244550039550602;0.6859776671004478;0.3676630183902359;0.7782937062840082
35.746811;1.0489049776098947;0.7916892016572142;0.7547742329437803;-0.44271680933860885;-0.42207532222505495;1.0389527529033222;10.000011490940263;0.7126945850351087;-0.42445499679782256;-0.4244550039099473;0.6859777270024882;0.3676630220498158;0.7782936736247279
35.756811;1.0489050401763778;0.7916891150753619;0.7547742870361837;-0.4427168093909992;-0.42207532222448924;1.0389529117192857;10.000011862533636;0.7126946011419277;-0.42445499682011323;-0.42445500386318835;0.6859777841096475;0.36766302536943896;0.7782936427355939
35.766811;1.0489051092885942;0.7916890291807287;0.7547743383371024;-0.44271680944267217;-0.42207532222422844;1.0389530729899095;10.000012258861009;0.7126946172264668;-0.4244549968435822;-0.4244550038148312;0.6859778382673881;0.36766402831109624;0.7782940860884964
35.776811;1.0489051842847412;0.791688944022481;0.7547743867525503;-0.44271680949355796;-0.4220753222242097;1.0389532365777816;10.00001268093925;0.7126946331110185;-0.4244549968680196;-0.4244550037649751;0.6859778893671948;0.367664030850255;0.7782940589924073
35.786811;1.0489052644654788;0.7916888596325173;0.7547744322445094;-0.4427168095436254;-0.4220753222243817;1.0389534024691414;10.000013128202772;0.7126946486627571;-0.42445499689320915;-0.4244550037137592;0.6859779373287134;0.3676640329797563;0.7782940339326567
35.796811;1.0489053490766078;0.7916887760880403;0.7547744748289331;-0.44271680959284737;-0.4220753222246823;1.0389535707556785;10.000013598808284;0.712694663839779;-0.42445499691895466;-0.4244550036613402;0.6859779821127537;0.3676640347294746;0.7782940109601806
35.806811;1.0489054371836457;0.7916886935923266;0.754774514571833;-0.4427168096411777;-0.42207532222502697;1.038953741593676;10.00001409028035;0.7126946786759802;-0.4244549969451036;-0.42445500360786764;0.6859780237222793;0.36766403616418614;0.778293990125959
35.816811;1.0489055276267636;0.7916886124730043;0.7547745515560431;-0.44271680968856275;-0.4220753222252935;1.0389539151502134;10.000014600483034;0.7126946932621047;-0.4244549969715484;-0.4244550035534746;0.6859780622130501;0.36766403735095615;0.7782939714968158
