time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.826811;1.0489056191681618;0.7916885330923953;0.7547745858420158;-0.442716809734973;-0.42207532222532756;1.0389540915350421;10.00001512872464;0.7126947077407491;-0.42445499699818895;-0.4244550034982882;0.6859780977231055;0.3676640383485595;0.778293955152996
35.836811;1.0489057106697488;0.7916884557699566;0.7547746174721868;-0.442716809780408;-0.42207532222497207;1.0389542707820973;10.000015675745843;0.712694722271112;-0.42445499702489764;-0.4244550034424441;0.6859781304837067;0.36766403923903707;0.7782939411723228
35.846811;1.0489058011846764;0.7916883807358589;0.7547746464801869;-0.4427168098248678;-0.4220753222240804;1.0389544529004133;10.000016242745025;0.7126947370184412;-0.4244549970515268;-0.4244550033860898;0.6859781607831904;0.3676640401616361;0.778293929618571
35.856811;1.048905890019047;0.7916883081316289;0.754774672864084;-0.44271680986833506;-0.422075322222504;1.0389546379404975;10.000016830771097;0.7126947521972161;-0.4244549970779475;-0.4244550033293777;0.6859781889276099;0.3676640413223869;0.7782939205448179
35.866811;1.0489059767242523;0.7916882380566047;0.7547746965439108;-0.44271680991077705;-0.4220753222200898;1.0389538260000366;10.000017440737484;0.7126947680595965;-0.4244549971040787;-0.42445500327246255;0.6859782152418546;0.3676640429944846;0.7782939139801649
35.876811;1.0489060610033092;0.7916881705850827;0.7547747173170212;-0.4427168099521421;-0.42207532221670824;1.0389540171929479;10.000018073881932;0.7126947848248738;-0.4244549971298803;-0.4244550032155247;0.6859782400465687;0.3676640455089984;0.7782939098794943
35.886811;1.048906142682847;0.7916881057177232;0.7547747348635289;-0.44271680999235874;-0.42207532221228133;1.0389542116687447;10.000018732474356;0.7126948026396497;-0.42445499715532703;-0.4244550031588003;0.6859782636056274;0.36766404922493406;0.7782939081040158
35.896811;1.048906221753621;0.7916880433283928;0.7547747488410196;-0.44271681003134156;-0.4220753222067767;1.0389544096255046;10.000019419544968;0.7126948215744418;-0.4244549971803975;-0.42445500310257994;0.6859782861223102;0.36766405450497447;0.7782939084934334
35.906811;1.0489062983709052;0.7916879831903418;0.7547747589827326;-0.44271681006898866;-0.4220753222001747;1.038954611253306;10.000020137488605;0.7126948416323198;-0.42445499720507446;-0.4244550030471771;0.6859783077565275;0.36766406170735144;0.7782939109241162
35.916811;1.0489063728029564;0.7916879250453863;0.7547747651112685;-0.4427168101051835;-0.42207532219244853;1.038954816692811;10.000020887446022;0.7126948627547995;-0.42445499722934715;-0.42445500299289723;0.6859783286314991;0.3676640711670774;0.7782939152778839
35.926811;1.0489064452890215;0.7916878686380848;0.7547747671032514;-0.4427168101398199;-0.4220753221835756;1.0389550260474982;10.000021669754567;0.7126948848289226;-0.4244549972532142;-0.4244550029400389;0.6859783488710206;0.367664083171257;0.7782939214249434
35.936811;1.0489065158597675;0.7916878137431921;0.7547747649002892;-0.44271681017282644;-0.4220753221735579;1.0389552394299193;10.000022483767339;0.712694907707999;-0.42445499727667685;-0.42445500288891463;0.6859783686596072;0.36766409795693633;0.7782939292500201
35.946811;1.0489065842874117;0.791687760205867;0.7547747585659941;-0.4427168102041656;-0.422075322162433;1.038955457050976;10.000023326961479;0.7126949312336756;-0.4244549972997134;-0.42445500283985815;0.6859783882821946;0.36766411572032515;0.7782939386569868
35.956811;1.0489066501569155;0.7916877079479108;0.7547747482831169;-0.44271681023382237;-0.4220753221502791;1.0389556792982075;10.000024194936268;0.71269495527153;-0.4244549973222686;-0.4244550027932128;0.6859784081169422;0.36766413661993136;0.7782939495692673
35.966811;1.0489067129378984;0.7916876569045719;0.7547747342774915;-0.44271681026180193;-0.4220753221372035;1.0389559067186065;10.000025082533465;0.7126949797469613;-0.42445499734427905;-0.42445500274931386;0.6859784285836651;0.36766416078682523;0.7782939619352537
35.976811;1.048906772025173;0.791687606944081;0.7547747167988129;-0.4427168102881319;-0.4220753221233102;1.0389561399071114;10.0000259850636;0.7126950046213449;-0.42445499736569575;-0.4244550027084514;0.6859784501043156;0.3676641883428408;0.7782939757151301
35.986811;1.0489068267869808;0.7916875578818839;0.7547746961986689;-0.4427168103128689;-0.4220753221086893;1.0389563793890602;10.000026899513424;0.7126950298452928;-0.4244549973864766;-0.42445500267082187;0.685978473104275;0.36766421941382665;0.7782939908712089
35.996811;1.0489068766499876;0.7916875095869829;0.7547746729703667;-0.44271681033610005;-0.422075322093437;1.0389566255622673;10.000027825322352;0.7126950553511089;-0.4244549974065778;-0.4244550026365191;0.6859784979993511;0.36766425413248116;0.7782940073733561
36.006811;1.0489069212172957;0.7916874620508156;0.7547746476925244;-0.44271681035792226;-0.42207532207768367;1.0389568786601562;10.000028763699246;0.7126950810502188;-0.4244549974259554;-0.4244550026055796;0.6859785251572846;0.36766429263324;0.7782940252036198
36.016811;1.0489069603498244;0.7916877174946598;0.754774909033484;-0.44271793597619336;-0.4220763951788609;1.0389571386959378;10.000029716392929;0.7126951068262813;-0.4244549974445566;-0.42445500257802443;0.6859785548619696;0.36766433504516155;0.7782940443266679
36.026811;1.0489069940971472;0.7916876716226482;0.7547748814055386;-0.44271793599542253;-0.4220763951626706;1.0389574054487853;10.000030685218862;0.7126951325404148;-0.424454997462297;-0.4244550025538453;0.6859785872611469;0.3676643814768831;0.7782940646186554
36.036811;1.0489070225305008;0.791687626593969;0.7547748533914698;-0.4427179360134538;-0.4220763951465921;1.0389576785490253;10.000031671472263;0.7126951580360545;-0.42445499747904586;-0.424455002532968;0.6859786223331537;0.3676644319950112;0.7782940858268473
36.046811;1.0489070456763474;0.7916875823944117;0.7547748254442238;-0.4427179360303544;-0.42207639513086004;1.0389579575770544;10.000032674986105;0.7126951831764553;-0.4244549974946364;-0.42445500251524476;0.6859786599243158;0.3676644866112698;0.7782941076008325
36.056811;1.0489070636033684;0.7916875389935432;0.7547747979685557;-0.4427179360461832;-0.4220763951156842;1.0389582420485792;10.000033694071849;0.7126952079023338;-0.42445499750887833;-0.42445500250046503;0.6859786997998761;0.3676645452814065;0.7782941295561117
36.066811;1.0489070765209279;0.7916874963515946;0.7547747712921866;-0.4427179360609883;-0.4220763951012082;1.0389585313430891;10.000034726043221;0.7126952322244572;-0.42445499752156884;-0.4244550024883641;0.6859787416445043;0.3676646079067867;0.7782941513220596
36.076811;1.0489070847800486;0.7916874544438998;0.7547747456292635;-0.4427179360747978;-0.4220763950875185;1.0389588247226327;10.000035767397726;0.7126952561601052;-0.4244549975325207;-0.4244550024786494;0.6859787850408445;0.3676646743353756;0.7782941725282844
36.086811;1.0489070888392986;0.7916874132759123;0.7547747211340725;-0.44271793608760185;-0.4220763950746719;1.0389591213907812;10.000036814104407;0.7126952796643288;-0.4244549975415982;-0.42445500247103685;0.6859788294884396;0.3676647443756251;0.7782941927626911
36.096811;1.048907089270051;0.7916873728862014;0.7547746979753417;-0.4427179360993505;-0.422076395062701;1.0389594204798809;10.000037862435466;0.7126953025982348;-0.42445499754872756;-0.4244550024652604;0.6859788744758436;0.36766481781968885;0.7782942115830339
36.106811;1.0489070867353703;0.7916873333209253;0.7547746762823999;-0.4427179361099755;-0.4220763950516174;1.0389597210455659;10.000038909582248;0.7126953247964483;-0.42445499755389193;-0.42445500246107476;0.6859799195648287;0.3676648944476559;0.778295109912614
36.116811;1.0489070818798447;0.7916872945931599;0.7547746560616986;-0.44271793611940924;-0.4220763950414161;1.0389600221403308;10.000039953408002;0.712695346165401;-0.4244549975571428;-0.42445500245828033;0.6859799644124716;0.3676659740283714;0.7782955968715654
36.126811;1.0489070752236087;0.791687256693636;0.7547746372257248;-0.4427179361275795;-0.42207639503206335;1.038960322874601;10.000040992139516;0.7126953666857344;-0.4244549975585999;-0.42445500245673784;0.6859800087152881;0.3676660563434801;0.7782956084656008
36.136811;1.0489070671671756;0.7916872196197661;0.7547746196641726;-0.4427179361343972;-0.4220763950234882;1.0389606224041261;10.000042024622205;0.7126953863521153;-0.4244549975584214;-0.4244550024563508;0.6859800521886411;0.3676661411886008;0.7782956165096688
36.146811;1.048907058065985;0.7916871833250891;0.7547746032929623;-0.44271793613977106;-0.4220763950156032;1.0389609198873506;10.000043050269706;0.7126954051503023;-0.42445499755677607;-0.42445500245704926;0.6859800946307497;0.3676662283371557;0.7782956204335745
36.156811;1.0489070482827818;0.7916871476650513;0.7547745880831946;-0.44271793614363497;-0.42207639500834143;1.0389612144564868;10.00004406846195;0.7126954230971833;-0.4244549975538266;-0.4244550024587846;0.6859801359509687;0.3676663175371671;0.778295619698586
36.166811;1.0489070382026797;0.7916871124379291;0.7547745740175394;-0.4427179361459582;-0.42207639500166955;1.0389615052308487;10.000045078326444;0.712695440289086;-0.4244549975497204;-0.42445500246150875;0.6859801761015627;0.36766640854335525;0.7782956138538405
36.176811;1.0489070282176973;0.7916870774324788;0.7547745610170999;-0.44271793614674143;-0.4220763949955628;1.038961791386347;10.000046079144687;0.7126954568978111;-0.4244549975445979;-0.42445500246513246;0.6859802150153678;0.36766650112081684;0.7782956026171313
36.186811;1.04890701867928;0.7916870424242793;0.7547745489690125;-0.44271793614600596;-0.4220763949899875;1.0389620722158313;10.000047070928499;0.7126954731434177;-0.4244549975385993;-0.4244550024694983;0.6859802526078158;0.36766659501133225;0.7782955858643444
36.196811;1.0489070098949143;0.7916870071735266;0.7547745378021208;-0.4427179361437819;-0.4220763949849263;1.0389623471138474;10.000048054650774;0.7126954892869175;-0.4244549975318503;-0.424455002474386;0.6859802887932294;0.36766668990303564;0.778295563548414
36.206811;1.0489070022003593;0.791686971435823;0.7547745274888664;-0.44271793614010596;-0.4220763949804017;1.0389626155496252;10.000049032099641;0.7126955056105462;-0.42445499752445226;-0.42445500247952667;0.6859803235215037;0.3676667854393539;0.778295535676542
36.216811;1.0489069959755268;0.7916869350021704;0.754774518026842;-0.4427179361350268;-0.4220763949764538;1.038962877093024;10.000050006017608;0.71269552235878;-0.4244549975164807;-0.4244550024846132;0.6859803568296432;0.36766688125681735;0.7782955023252816
36.226811;1.0489069915508957;0.7916868977817325;0.7547745094503481;-0.44271793612860977;-0.4220763949730895;1.0389631314247496;10.000050980323033;0.712695539673669;-0.4244549975079837;-0.42445500248931806;0.6859803888051524;0.36766697701748746;0.7782954636485654
36.236811;1.0489069891470353;0.791686859839469;0.7547745018381204;-0.44271793612093524;-0.4220763949702374;1.0389633782847953;10.000051959391074;0.7126955575771508;-0.4244549974989971;-0.4244550024933226;0.6859804194832102;0.36766707242667157;0.7782954198954831
36.246811;1.0489069889223808;0.7916868213459656;0.7547744953296809;-0.44271793611208915;-0.4220763949677352;1.0389636174362302;10.000052946810737;0.7126955760168573;-0.42445499748957793;-0.4244550024963487;0.6859804488225205;0.3676671672333106;0.7782953714159428
36.256811;1.0489069910411544;0.7916867825106715;0.7547744901288362;-0.44271793610215376;-0.4220763949653756;1.0389638486816017;10.000053945096823;0.7126955949363409;-0.4244549974798191;-0.4244550024981801;0.6859804767584238;0.36766726121265;0.7782953186654489
36.266811;1.048906995697787;0.7916867435313538;0.7547744864720904;-0.442717936091194;-0.42207639496296673;1.0389640718658677;10.000054956076873;0.7126956143113613;-0.4244549974698405;-0.42445500249865614;0.6859805032136851;0.3676673541526546;0.7782952622188518
36.276811;1.0489070030866816;0.7916867045629317;0.754774484608945;-0.44271793607924537;-0.42207639496034177;1.0389642868313733;10.000055980712638;0.7126956341278942;-0.4244549974597776;-0.4244550024976494;0.6859805280637651;0.3676674458592586;0.7782952027296547
36.286811;1.0489070133241603;0.7916866657142326;0.7547744847957533;-0.44271793606632553;-0.422076394957348;1.038964493363452;10.00005701912053;0.7126956543497726;-0.42445499744976756;-0.4244550024950402;0.6859805511515923;0.3676675361724357;0.7782951408298017
36.296811;1.0489070263958273;0.7916869291945045;0.7547747753677828;-0.4427190616502358;-0.42207746807111635;1.0389646911593882;10.00005807166875;0.7126956749172492;-0.4244549974399442;-0.42445500249069146;0.6859805723466516;0.3676676249705811;0.7782950770495703
36.306811;1.0489070421794002;0.7916868906302105;0.7547747804357574;-0.4427190616354632;-0.4220774680670664;1.038964879828514;10.000059139874919;0.7126956957447532;-0.4244549974304458;-0.4244550024844394;0.6859805915737591;0.36766771213872423;0.7782950118032471
36.316811;1.0489060946734292;0.7916862325323953;0.7547748926236338;-0.4427184582865276;-0.4220772814975779;1.03896505890701;10.000060226307186;0.7126957167053729;-0.42445499742140586;-0.42445500247610907;0.6859806088182461;0.36766779752757756;0.7782949454145719
36.326811;1.0489061151941725;0.7916861938501063;0.7547749034110645;-0.4427184582702121;-0.42207728149244367;1.038965227868438;10.00006133424104;0.7126957376232764;-0.4244549974129223;-0.4244550024655281;0.6859806241540064;0.3676678809621118;0.7782948781067677
36.336811;1.0489061375140987;0.7916861550010145;0.7547749172176994;-0.4427184582533333;-0.42207728148690216;1.0389653861746992;10.000062467348611;0.7126957582803978;-0.42445499740504194;-0.4244550024525254;0.6859806377782546;0.36766796229424825;0.7782948099532546
36.346811;1.048906161127285;0.7916861160667189;0.7547749341420488;-0.4427184582360582;-0.4220772814810747;1.0389655333780845;10.000063629149851;0.712695778448922;-0.42445499739777476;-0.4244550024369253;0.6859806499791734;0.367668041451407;0.778294740905822
36.356811;1.0489061854997674;0.7916860772532588;0.7547749542754476;-0.44271845821854067;-0.4220772814750933;1.0389656691726135;10.000064822430282;0.7126957979358025;-0.42445499739110626;-0.42445500241853984;0.6859806610153667;0.3676681184565778;0.7782946709178727
36.366811;1.0489062100833617;0.7916860388147294;0.7547749776698094;-0.44271845820089945;-0.42207728146911516;1.0389657933397984;10.00006604910119;0.7126958165892905;-0.42445499738499376;-0.4244550023971641;0.6859806710000722;0.3676681934142653;0.778294600040212
36.376811;1.0489062343431574;0.7916860009740602;0.7547750043467699;-0.4427184581832351;-0.4220772814633343;1.0389659056695906;10.000067310665072;0.712695834265061;-0.42445499737937453;-0.4244550023725898;0.6859806798643097;0.3676682664643025;0.7782945283968709
36.386811;1.0489062578025037;0.7916859638760532;0.7547750342984675;-0.4427184581656598;-0.4220772814579751;1.0389660059535235;10.000068608978172;0.7126958508173187;-0.42445499737418924;-0.4244550023446343;0.685980687385114;0.3676683377259098;0.778294456063279
36.396811;1.0489062800378872;0.7916859275745636;0.7547750674742092;-0.44271845814829885;-0.4220772814532681;1.0389660940556222;10.000069946460744;0.7126958661534215;-0.42445499736939063;-0.4244550023131684;0.6859806932466327;0.3676684072751129;0.7782943829928556
36.406811;1.0489063006565764;0.7916858920766114;0.7547751037999205;-0.4427184581312737;-0.42207728144943524;1.0389661699627843;10.000071325318155;0.7126958802644817;-0.42445499736493897;-0.42445500227812055;0.685980697113958;0.3676684751664404;0.7782943090607388
36.416811;1.0489063193259844;0.7916858574011894;0.7547751432076735;-0.4427184581146913;-0.4220772814466936;1.0389662337124137;10.00007274660685;0.7126958931463045;-0.4244549973608006;-0.4244550022394496;0.6859806987206725;0.36766854146255334;0.7782942341695589
36.426811;1.0489063357839912;0.7916858235723505;0.75477518565758;-0.4427184580986408;-0.42207728144525586;1.038966285283873;10.00007420967246;0.712695904721503;-0.4244549973569534;-0.42445500219712423;0.6859806979142932;0.36766960624402256;0.7782946307677552
36.436811;1.0489063497527324;0.7916857905806277;0.7547752311443355;-0.4427184580831987;-0.4220772814453286;1.0389663246295202;10.000075711921523;0.7126959148810574;-0.42445499735338477;-0.42445500215113274;0.685980694603836;0.36766966959791575;0.7782945542380489
36.446811;1.048906360845068;0.7916857583937698;0.7547752796437601;-0.4427184580684345;-0.4220772814471269;1.0389663517866006;10.000077249382842;0.7126959235661333;-0.4244549973500753;-0.4244550021014985;0.6859806887279486;0.36766973160871086;0.7782944771841789
36.456811;1.0489063685819802;0.7916857269923367;0.7547753310367058;-0.4427184580544172;-0.4220772814508747;1.038966366901996;10.000078817629564;0.7126959307911713;-0.42445499734699965;-0.42445500204830044;0.6859806803255715;0.36766979236822456;0.7782943997623449
36.466811;1.048906372491923;0.7916856963796747;0.754775385105736;-0.4427184580412298;-0.42207728145677936;1.038966370184822;10.000080412205122;0.7126959366356909;-0.42445499734415604;-0.4244550019916864;0.6859806695791666;0.3676698519784854;0.7782943221619316
36.476811;1.0489063721885146;0.7916856665719959;0.7547754415928603;-0.44271845802897736;-0.4220772814650162;1.0389663618669014;10.000082028913395;0.7126959412588159;-0.4244549973415876;-0.42445500193184516;0.6859806567526793;0.36766991054049464;0.7782942446819514
36.486811;1.048906367392694;0.7916856375700119;0.7547755002468892;-0.44271845801776366;-0.42207728147572254;1.0389663421840463;10.00008366402821;0.7126959449184551;-0.4244549973393807;-0.42445500186896246;0.6859806421176485;0.36766996816333986;0.77829416772384
36.496811;1.0489063579142228;0.7916856093290818;0.754775560842451;-0.442718458007653;-0.42207728148899026;1.03896531135815;10.000085314277868;0.712695947950685;-0.4244549973376571;-0.424455001803217;0.6859806259419396;0.3676700249881921;0.7782940917275509
36.506811;1.048906343588457;0.7916855817750682;0.7547756231613629;-0.44271845799865295;-0.42207728150487656;1.038965269578443;10.000086976951904;0.712695950707635;-0.42445499733656794;-0.4244550017348018;0.6859806085241681;0.3676700811888916;0.7782940171263629
36.516811;1.0489063242055552;0.791685554828754;0.7547756869207225;-0.4427184579907148;-0.42207728152342566;1.0389652170418144;10.00008864988927;0.7126959534771714;-0.4244549973362747;-0.42445500166392247;0.6859805902422027;0.36767013695343154;0.7782939443465622
36.526811;1.0489062995258724;0.7916855283594652;0.7547757516960619;-0.4427184579837403;-0.4220772815446662;1.0389651540568008;10.00009033123666;0.7126959564433033;-0.424454997336906;-0.4244550015907809;0.685980571581733;0.36767019247754384;0.7782938738032564
36.536811;1.048906269383797;0.7916855021424696;0.7547758169307675;-0.4427184579776042;-0.422077281568584;1.0389650810934217;10.000092019177306;0.7126959597265788;-0.4244549973385131;-0.42445500151557974;0.6859805531037501;0.3676702479692947;0.7782938058629896
36.546811;1.0489062337687434;0.7916854759136884;0.7547758820444802;-0.44271845797217146;-0.4220772815950983;1.0389649987124405;10.000093711681943;0.7126959634344097;-0.42445499734106107;-0.4244550014385332;0.6859805353452632;0.36767030363601927;0.7782937407969847
36.556811;1.0489061928256274;0.7916854494243318;0.7547759465228807;-0.4427184579672986;-0.4220772816240514;1.0389649074750906;10.000095406588354;0.712695967690944;-0.4244549973444531;-0.4244550013598666;0.6859805187299229;0.3676703596558018;0.7782936787496296
36.566811;1.0489061468164076;0.7916857245901634;0.754776297973786;-0.4427195835595125;-0.42207835477238814;1.0389648079251186;10.000097102081154;0.712695972674402;-0.42445499734855824;-0.424455001279813;0.6859805035638048;0.3676704161553648;0.7782936197448599
36.576811;1.0489060960507348;0.7916856968279689;0.754776359789554;-0.44271958355534824;-0.4220783548054359;1.0389647005621505;10.000098796932285;0.7126959786351181;-0.4244549973532329;-0.42445500119860585;0.6859804900891111;0.36767047319418394;0.7782935637313156
36.586811;1.0489060408094777;0.7916856680698798;0.754776419639112;-0.4427195835513229;-0.4220783548400449;1.0389645857627965;10.00010049007604;0.7126959858944972;-0.42445499735834386;-0.42445500111646156;0.6859804785693429;0.36767053076960404;0.7782935106136468
36.596811;1.0489059813846535;0.791685638158754;0.754776477200879;-0.44271958354727814;-0.42207835487591483;1.0389644637720654;10.000102180067623;0.7126959948139283;-0.4244549973637962;-0.42445500103357464;0.6859804693752369;0.3676705888579625;0.7782934602573743
36.606811;1.048905918172479;0.7916856069922966;0.7547765321978285;-0.4427195835430866;-0.42207835491280765;1.038964334789819;10.000103864891909;0.7126960057156507;-0.4244549973695494;-0.4244550009501338;0.6859804629711241;0.3676706474604445;0.7782934125173362
36.616811;1.0489058516079712;0.7916855744459665;0.7547765843486539;-0.44271958353865887;-0.4220783549505448;1.0389641990290948;10.000105542069274;0.7126960188375919;-0.42445499737560205;-0.42445500086631827;0.6859804597939686;0.36767070662801843;0.7782933673092007
36.626811;1.0489057820072365;0.7916855403741844;0.7547766333763009;-0.44271958353392826;-0.4220783549889936;1.0389640567303629;10.000107209085733;0.7126960343537225;-0.4244549973819688;-0.4244550007822682;0.6859804601570391;0.3676707664619972;0.7782933246837184
36.636811;1.0489057095527357;0.7916855046857675;0.7547766790516063;-0.4427195835288552;-0.42207835502804625;1.0389639081834157;10.000108863717438;0.7126960523965823;-0.4244549973886785;-0.4244550006980747;0.6859804642630138;0.367670827079875;0.7782932848225916
36.646811;1.048905634464635;0.7916854673887112;0.7547767212015113;-0.4427195835234369;-0.4220783550675903;1.038963753727097;10.000110503699496;0.7126960730640858;-0.4244549973957753;-0.42445500061380437;0.6859804722559532;0.36767088857153635;0.7782932479482201
36.656811;1.0489055571638721;0.7916854285714614;0.754776759654982;-0.4427195835176912;-0.4220783551074931;1.0389635937368429;10.00011212643509;0.7126960964158936;-0.42445499740330833;-0.42445500052952195;0.6859804842210703;0.36767095099552516;0.778293214239309
36.666811;1.0489054782699685;0.7916853883261831;0.7547767941869907;-0.44271958351163826;-0.4220783551476156;1.038963428648002;10.000113729661187;0.7126961224678781;-0.4244549974113209;-0.424455000445302;0.6859805001696146;0.36767101440506716;0.7782931837985732
36.676811;1.0489053985102608;0.7916853466720558;0.7547768245104649;-0.44271958350531104;-0.42207835518783576;1.0389632589608275;10.000115312291477;0.7126961512143342;-0.42445499741983933;-0.42445500036124356;0.685980520060841;0.36767107886136646;0.7782931566638649
36.686811;1.0489053186497397;0.7916853035487299;0.7547768503042789;-0.44271958349877943;-0.42207835522805326;1.0389630851591276;10.000116874203476;0.7126961826550113;-0.4244549974288645;-0.4244550002774857;0.6859805438330281;0.3676711444380565;0.7782931328583915
36.696811;1.0489052394801281;0.7916841332730257;0.7547757981296017;-0.44271988565548764;-0.4220786433435434;1.0389629076111153;10.000118415468457;0.7126962167770344;-0.42445499743837883;-0.424455000194205;0.6859805714428578;0.367671211226988;0.7782931124357049
36.706811;1.0489051618228473;0.7916840870003188;0.7547758139147808;-0.44271988564889925;-0.422078643383517;1.0389627265807975;10.000119936058832;0.7126962535199066;-0.4244549974483604;-0.4244550001115862;0.6859806029274268;0.36767127933983756;0.7782930954303048
36.716811;1.048905086424691;0.791684039200925;0.7547758242836569;-0.44271988564246284;-0.42207864342328577;1.0389625423273503;10.000121435868452;0.7126962927667179;-0.424454997458797;-0.42445500002978526;0.6859806384308856;0.367672348903017;0.7782935541512691
36.726811;1.0489050137776963;0.791683990020356;0.7547758290680788;-0.44271988563625747;-0.42207864346281626;1.0389623551615397;10.000122914814202;0.7126963343542901;-0.4244549974697099;-0.4244549999489214;0.6859806781361453;0.36767242001630335;0.7782935435661553
36.736811;1.0489049439871263;0.791683939595213;0.75477582816827;-0.442719885630331;-0.4220786435020867;1.0389621654465802;10.00012437334586;0.7126963781227602;-0.42445499748118215;-0.4244549998690991;0.6859807221375706;0.367672492697532;0.7782935358468983
36.746811;1.0489048767609634;0.7916838880057185;0.7547758215060726;-0.4427198856247148;-0.42207864354110697;1.038961973588023;10.000125812838764;0.7126964240030342;-0.4244549974933627;-0.42445499979044254;0.6859807703704229;0.36767256688554123;0.7782935308302127
36.756811;1.0489048115465494;0.7916838353044273;0.754775809035322;-0.4427198856194219;-0.422078643579927;1.0389617799801938;10.000127235044749;0.7126964720336283;-0.4244549975064418;-0.4244549997131203;0.6859808226488641;0.3676726424725176;0.7782935283830521
36.766811;1.048904747676616;0.7916837816048954;0.7547757907517051;-0.44271988561443926;-0.4220786436186011;1.038961584938639;10.000128641425723;0.7126965222796151;-0.42445499752062643;-0.4244549996373516;0.6859808787330349;0.3676727193018543;0.7782935283384472
36.776811;1.0489046844151455;0.7916837271775395;0.7547757666674355;-0.4427198856097378;-0.42207864365713554;1.0389613886995201;10.00013003345939;0.7126965747486074;-0.4244549975361177;-0.42445499956338867;0.6859809383580264;0.36767279715774737;0.7782935304932157
36.786811;1.0489046210060167;0.7916836724634174;0.7547757368103418;-0.4427198856052822;-0.42207864369546727;1.0389611914463643;10.000131413083158;0.7126966293345289;-0.4244549975530812;-0.4244549994914881;0.6859810012446509;0.3676728757938018;0.778293534659793
36.796811;1.0489045567616686;0.7916836179750526;0.7547757012534466;-0.4427198856010239;-0.42207864373348103;1.0389609933128867;10.000132782009988;0.7126966858327308;-0.4244549975716288;-0.4244549994218927;0.685981067117762;0.3676729549806574;0.7782935407091421
36.806811;1.0489044911246626;0.791683564181553;0.7547756601122444;-0.44271988559689524;-0.42207864377103327;1.0389607944226311;10.00013414043819;0.7126967440482416;-0.42445499759182426;-0.42445499935482056;0.685981135716984;0.3676730345248566;0.7782935485681158
36.816811;1.0489044236889198;0.7916838136610896;0.7547759015780385;-0.44272101118948387;-0.42207971692513657;1.0389605950215348;10.0001354867855;0.7126968038529167;-0.42445499761369915;-0.4244549992904624;0.6859812067802402;0.3676731142611609;0.778293558186258
36.826811;1.0489043541606013;0.7916837624952673;0.7547758495832401;-0.44272101118537843;-0.42207971696121577;1.0389603955732956;10.000136818742318;0.7126968651302807;-0.4244549976372686;-0.424454999228991;0.6859812800397079;0.3676731940479573;0.778293569510556
36.836811;1.0489042822617378;0.7916837132573923;0.7547757922406463;-0.4427210111811848;-0.4220797169962113;1.038960196626169;10.00013813426429;0.7126969277417027;-0.4244549976625426;-0.4244549991705699;0.6859813552856556;0.3676732737728037;0.7782935824883339
36.846811;1.0489042076667143;0.7916836663412261;0.7547757295576166;-0.44272101117687407;-0.4220797170298908;1.0389599985763291;10.000139432095525;0.7126969915621983;-0.42445499768952505;-0.42445499911535356;0.6859814324390389;0.36767335336166773;0.7782935970759686
36.856811;1.0489041300696438;0.7916836220646448;0.7547756615588792;-0.44272101117245644;-0.4220797170620738;1.0389598016050186;10.000140712437583;0.7126970564904288;-0.424454997718201;-0.42445499906349476;0.6859815115506418;0.36767343277309367;0.7782936132472967
36.866811;1.0489040493436481;0.7916835805613611;0.7547755883210501;-0.44272101116797896;-0.42207971709264364;1.0389596057934936;10.000141977162944;0.7126971224088231;-0.424454997748524;-0.4244549990151499;0.6859815927767315;0.36767351196837345;0.7782936310237578
36.876811;1.0489039656151078;0.7916835417573347;0.7547755099739842;-0.4427210111635154;-0.42207971712154135;1.0389594112256482;10.000143228923564;0.7126971891638273;-0.42445499778041446;-0.4244549989704653;0.68598167635457;0.3676735908968596;0.7782936504873643
36.886811;1.0489029134009604;0.7916828859400395;0.7547755309996801;-0.4427204078235865;-0.4220795305836329;1.0389592179788207;10.00014446972775;0.7126972565886301;-0.424454997813765;-0.42445499892956456;0.6859817625310972;0.36767366951973374;0.7782936717368003
36.896811;1.0489028247963332;0.791682852004723;0.7547754428340764;-0.4427204078193551;-0.4220795306091175;1.0389590260873747;10.000145699904468;0.7126973245482927;-0.42445499784845403;-0.4244549988925407;0.6859818515024673;0.3676737478245139;0.7782936948546654
36.906811;1.0489027346736852;0.7916828203358246;0.7547753497859973;-0.44272040781529026;-0.4220795306328075;1.0389588355466124;10.000146918016773;0.7126973930079714;-0.4244549978843647;-0.4244549988594487;0.6859819433894009;0.3676738257929845;0.7782937199493914
36.916811;1.0489026438639129;0.7916827909829727;0.7547752517799876;-0.4427204078114113;-0.4220795306545746;1.0389586463099725;10.000148121277617;0.7126974620633001;-0.42445499792140123;-0.4244549988303132;0.6859820381883807;0.36767390336509026;0.7782937471881125
36.926811;1.0489025532354141;0.7916827640900306;0.7547751488135142;-0.4427204078077527;-0.422079530674255;1.038958458283063;10.000149305984625;0.7126975318561971;-0.4244549979594868;-0.4244549988051338;0.6859821357535294;0.3676739804527937;0.7782937767401047
36.936811;1.048902463638423;0.7916827398368175;0.7547750410255102;-0.4427204078043623;-0.4220795306916658;1.0389582713265797;10.000150468249132;0.7126976024754201;-0.42445499799855574;-0.42445499878387105;0.6859822358422594;0.367674056982213;0.7782938087245576
36.946811;1.0489023759019056;0.7916827184456489;0.7547749286344198;-0.44272040780128513;-0.42207953070661164;1.0389580852401172;10.000151604804465;0.7126976739570359;-0.424454998038562;-0.42445499876642717;0.6859823381554805;0.3676741329095223;0.7782938432480969
36.956811;1.048902290818802;0.791682700195845;0.7547748117892169;-0.4427204077985557;-0.4220795307188897;1.0389578997717788;10.000152713384757;0.7126977463280612;-0.42445499807948855;-0.42445499875263976;0.6859824423732817;0.36767420820421526;0.7782938804448416
36.966811;1.048902209154894;0.7916826853767538;0.7547746905051655;-0.4427204077962065;-0.4220795307283091;1.0389577146721907;10.000153792889357;0.7126978196323143;-0.42445499812132576;-0.42445499874229276;0.6859825481739029;0.3676742828314116;0.778293920445199
36.976811;1.0489021316858227;0.7916826742169003;0.7547745647437955;-0.4427204077942753;-0.42207953073471743;1.0389575297319165;10.000154843680257;0.7126978939323287;-0.424454998164045;-0.42445499873513814;0.6859826551876884;0.3676743567546;0.77829396338033
36.986811;1.0489020592304843;0.7916826668293112;0.7547744345083294;-0.4427204077927999;-0.4220795307380037;1.038957344816535;10.000155867767283;0.7126979692962967;-0.4244549982076071;-0.4244549987309124;0.6859837629279466;0.36767442994111343;0.7782948908652356
36.996811;1.0489019926574634;0.7916826631795915;0.754774299869847;-0.44272040779181054;-0.42207953073808135;1.0389571599049614;10.000156868742943;0.7126980458089215;-0.4244549982519832;-0.424454998729347;0.6859838707514604;0.3676745023398819;0.7782949405011621
37.006811;1.0489019327980096;0.7916826630940144;0.754774160954893;-0.4427204077913258;-0.42207953073488025;1.0389569750440535;10.000157851611526;0.7126981235775703;-0.4244549982971615;-0.4244549987301824;0.6859839778674048;0.3676755738521364;0.7782954664461711
37.016811;1.0489018803024766;0.7916826663231589;0.7547740179347322;-0.44272040779134975;-0.4220795307283441;1.0389567902386718;10.000158822275372;0.712698202691474;-0.42445499834314443;-0.42445499873317727;0.6859840834024062;0.36767564433655575;0.7782955241495693
37.026811;1.048901835588922;0.7916826726355303;0.7547738710117908;-0.44272040779187094;-0.4220795307184213;1.0389566054358867;10.000159786911441;0.7126982832184486;-0.4244549983899328;-0.424454998738092;0.685984186501322;0.36767571363278473;0.7782955861379959
37.036811;1.0489017988701406;0.7916826818861177;0.7547737203924039;-0.4427204077928674;-0.422079530705079;1.038956420664428;10.000160751825877;0.7126983652798993;-0.4244549984374889;-0.4244549987446644;0.6859842864135982;0.3676757815618032;0.7782956523998191
37.046811;1.0489017701313834;0.7916826940086354;0.7547735662739314;-0.44272040779432;-0.42207953068833626;1.0389552361817427;10.000161723329834;0.7126984490813509;-0.42445499848571516;-0.4244549987526183;0.6859843825020291;0.36767584791100494;0.7782957228156886
37.056811;1.0489017491250103;0.7916830110733369;0.7547736969439358;-0.44272153339177606;-0.42208060378538587;1.0389550524754072;10.000162706746215;0.7126985348582636;-0.42445499853447427;-0.4244549987617038;0.6859844742103894;0.3676759124410084;0.7782957972461639
37.066811;1.0489017354842012;0.791683028526549;0.7547735364916566;-0.4427215333941099;-0.42208060376212614;1.0389548701643128;10.000163704903493;0.7126986228578065;-0.4244549985836141;-0.42445499877172915;0.685984561078605;0.3676759749198449;0.7782958756111906
37.076811;1.0489017287947326;0.7916830481717051;0.7547733732132974;-0.4427215333968284;-0.4220806037357992;1.0389546899405122;10.000164717982985;0.7126987133706592;-0.4244549986329668;-0.4244549987825536;0.6859846427676876;0.36767603516458724;0.7782959578927791
37.086811;1.0489017285181699;0.7916830695709467;0.7547732072197034;-0.44272153339984693;-0.4220806037065127;1.0389545125571646;10.000165745276904;0.712698806719347;-0.4244549986823427;-0.4244549987940558;0.6859847190157929;0.36767609306295396;0.7782960440756284
37.096811;1.048901733938725;0.7916830922455688;0.7547730384444338;-0.4427215334030647;-0.42208060367435035;1.0389543387648117;10.00016678646632;0.7126989031976718;-0.4244549987315314;-0.4244549988061098;0.685984789559643;0.3676761485531894;0.7782961340866532
37.106811;1.0489017442536288;0.7916831157196816;0.7547728666304986;-0.4427215334063639;-0.42208060363940175;1.038954169231146;10.00016784097607;0.7126990030044967;-0.4244549987803084;-0.42445499881857657;0.6859848541063284;0.3676762015772033;0.7782962277881511
37.116811;1.048901758727831;0.7916831395945406;0.754772691383272;-0.44272153340958753;-0.42208060360178473;1.0389540045363692;10.000168906931323;0.7126991062300914;-0.42445499882844295;-0.4244549988312987;0.6859849123540701;0.36767625204556914;0.778296325016916
37.126811;1.0489017767822597;0.7916831636094965;0.7547725122987791;-0.4427215334125326;-0.4220806035616362;1.0389538451863523;10.000169981061106;0.712699212922471;-0.42445499887570853;-0.4244549988440999;0.6859849640081525;0.36767629984213906;0.7782964256248639
37.136811;1.0489017979579787;0.7916831876199554;0.7547723290853425;-0.44272153341497467;-0.4220806035191035;1.0389536916031112;10.000171059497848;0.7126993231351064;-0.4244549989219011;-0.42445499885678833;0.6859850087933022;0.3676763448736446;0.7782965294882742
37.146811;1.0489018218311712;0.7916832115115615;0.7547721415965466;-0.4427215334167054;-0.42208060347435905;1.0389535441474074;10.000172138851891;0.7126994368866365;-0.42445499896686445;-0.4244549988691697;0.6859850464779952;0.3676763871307671;0.7782966365087348
37.156811;1.0489018479664367;0.7916832351417787;0.754771949838571;-0.4427215334175539;-0.4220806034276144;1.0389534031173098;10.000173216380375;0.7126995540966753;-0.4244549990104973;-0.4244549988810681;0.6859850768812007;0.3676764267040809;0.7782967466413878
37.166811;1.0489018758787523;0.7916832583555261;0.7547717539761671;-0.44272153341738085;-0.42208060337911824;1.038953268668402;10.000174289078952;0.7126996745548817;-0.42445499905274037;-0.4244549988923454;0.6859850998372587;0.36767646375022406;0.7782968599144631
37.176811;1.0489019050049873;0.7916832810347548;0.754771554270923;-0.44272153341605935;-0.4220806033291444;1.038953140766658;10.000175353553049;0.7126997979255117;-0.42445499909356194;-0.4244549989029123;0.6859851151678557;0.36767649844416783;0.7782969764342228
37.186811;1.048901934759258;0.7916833031219318;0.7547713509916091;-0.44272153341345355;-0.4220806032779711;1.0389530192690704;10.000176407184695;0.7126999237807846;-0.4244549991329361;-0.42445499891271976;0.685985122721057;0.3676765309323849;0.7782970964090921
37.196811;1.048901964623967;0.7916833246375574;0.7547711443918887;-0.44272153340941095;-0.4220806032258641;1.0389529040727195;10.000177448376856;0.7127000516614531;-0.42445499917081847;-0.4244549989217279;0.6859851224319543;0.3676765613107558;0.7782972201421574
37.206811;1.0489019941979962;0.7916833457250001;0.7547709347635396;-0.44272153340377884;-0.42208060317307833;1.0389527951811317;10.000178475224613;0.7127001811278264;-0.42445499920714097;-0.4244549989298794;0.6859851143287843;0.367676589644243;0.7782973479473326
37.216811;1.0489020232381396;0.7916833666585;0.7547707225036133;-0.4427215333964283;-0.42208060311984913;1.0389526926638537;10.000179484696819;0.7127003117560471;-0.4244549992418219;-0.42445499893710525;0.685985098504438;0.36767661600435714;0.7782974800806657
37.226811;1.0489020516684555;0.7916833877636908;0.7547705081251735;-0.44272153338726433;-0.42208060306636386;1.0389525966305253;10.000180473089891;0.7127004431230538;-0.4244549992747866;-0.42445499894335664;0.6859850751084202;0.367676640505023;0.778297616770448
37.236811;1.0489020795327424;0.7916834093349551;0.7547702921865795;-0.44272153337621956;-0.42208060301275924;1.0389525072439163;10.00018143648312;0.7127005748182879;-0.4244549993059873;-0.424454998948632;0.6859850443380767;0.3676766633111243;0.7782977582751516
37.246811;1.0489021070039752;0.7916834316265092;0.7547700751922135;-0.4427215333632524;-0.42208060295916877;1.0389524247123187;10.000182370968334;0.7127007064694775;-0.42445499933540076;-0.4244549989529714;0.6859850063841917;0.36767668458651465;0.7782979049060725
37.256811;1.0489021344104466;0.7916834548499376;0.7547698575575835;-0.44272153334835884;-0.42208060290575933;1.0389523492400503;10.000183273578772;0.7127008378002875;-0.42445499936301345;-0.4244549989564351;0.685984961372704;0.36767670442094663;0.7782980570477188
37.266811;1.0489021621248527;0.7916834791248218;0.7547696396930736;-0.4427215333315648;-0.42208060285271903;1.0389522809511538;10.000184143321453;0.7127009686823936;-0.4244549993888071;-0.4244549989590992;0.6859849093716778;0.36767672281579467;0.778298215181885
37.276811;1.0489021904313764;0.7916835044505279;0.7547694221345965;-0.44272153331288844;-0.42208060280024373;1.0389522198230328;10.000184980906244;0.7127010991004932;-0.4244549994127463;-0.42445499896106004;0.6859848504660413;0.3676767397238576;0.7782983798686517
37.286811;1.0489022195360485;0.7916835307229457;0.7547692055654039;-0.4427215332923143;-0.4220806027485436;1.0389521656932112;10.000185787682106;0.7127012290596024;-0.42445499943477866;-0.4244549989624058;0.6859847848365342;0.36767775507809397;0.7782990240593566
37.296811;1.0489022496197615;0.7916838599045213;0.754769278816998;-0.44272265886536133;-0.42208167581493206;1.038952118368496;10.000186564762302;0.7127013585294721;-0.424454999454857;-0.42445499896318073;0.6859847127626397;0.36767776879518665;0.7782992033755965
37.306811;1.0489022808404977;0.7916838873799763;0.7547690665386462;-0.4427226588408889;-0.42208167576533157;1.0389520777466603;10.000187312512075;0.7127014874548482;-0.42445499947296617;-0.42445499896339717;0.6859846345792667;0.3676777807799078;0.778299390501586
37.316811;1.0489023133466318;0.791683914978854;0.7547688576244496;-0.4427226588144396;-0.4220816757169335;1.0389520438584154;10.000188030665218;0.7127016157854639;-0.42445499948913307;-0.4244549989630817;0.6859845506736253;0.3676777909356837;0.7782995855267087
37.326811;1.0489023473042238;0.7916839423444013;0.7547686527805828;-0.4427226587860266;-0.42208167566977106;1.03895201683692;10.000188718506777;0.712701743471406;-0.4244549995034245;-0.4244549989623;0.6859844614846822;0.36767779917179483;0.7782997883057721
37.336811;1.0489023829007595;0.7916839690678864;0.7547684524764688;-0.4427226587556947;-0.42208167562382515;1.038951996830573;10.000189374396042;0.712701870431528;-0.4244549995159431;-0.424454998961144;0.6859843674642948;0.36767780540627903;0.7782999984678386
37.346811;1.0489024203495558;0.7916839946791959;0.7547682569778155;-0.4427226587235004;-0.4220816755790229;1.0389519838952752;10.000189995285549;0.7127019965462038;-0.4244549995268146;-0.42445499895970495;0.6859842690418999;0.36767780956667995;0.7783002154835352
37.356811;1.048902459910399;0.791684018725453;0.754768066500504;-0.44272265868949756;-0.4220816755352848;1.0389519779686995;10.000190576866236;0.7127021216999607;-0.4244549995361617;-0.4244549989580573;0.6859841666090751;0.36767781158489987;0.7783004387619522
37.366811;1.0489025019135936;0.7916840408969293;0.7547678813174723;-0.4427226586537465;-0.42208167549257586;1.0389519789307915;10.000191113742629;0.7127022458568527;-0.42445499954407956;-0.4244549989562581;0.6859840605223362;0.3676778113843296;0.7783006677082036
37.376811;1.0489025467888213;0.7916840610700978;0.7547677017579556;-0.4427226586163089;-0.4220816754509095;1.0389519866521135;10.000191599236715;0.7127023691259441;-0.42445499955063826;-0.4244549989543537;0.685983951102839;0.36767780887926865;0.7783009017152653
37.386811;1.0489025951009243;0.791684079217336;0.7547675282062484;-0.4427226585772332;-0.42208167541032066;1.0389520010387974;10.000192025645513;0.7127024917852447;-0.4244549995559082;-0.4244549989523737;0.6859838386236201;0.36767780400813066;0.7783011401985033
37.396811;1.0489026475494747;0.7916840953118811;0.7547673611304873;-0.44272265853656684;-0.42208167537085023;1.0389520220888169;10.000192385313056;0.7127026142490936;-0.4244549995599718;-0.4244549989503242;0.6859837233158316;0.36767779675793943;0.7783013826879334
37.406811;1.0489027048954502;0.7916841093513118;0.7547672010733046;-0.44272265849437126;-0.42208167533255503;1.038952049865791;10.000192671624063;0.7127027369797624;-0.42445499956290234;-0.42445499894820427;0.6859836053615102;0.36767778713763005;0.7783016288294101
37.416811;1.0489027678788219;0.7916841214250308;0.7547670485967537;-0.44272265845071695;-0.42208167529550134;1.0389520843906193;10.000192879182027;0.7127028603892415;-0.4244549995647369;-0.42445499894603356;0.6859834848365054;0.3676777751565239;0.7783018782466059
37.426811;1.0489018714058067;0.7916835121759487;0.7547670085212508;-0.44272205506790074;-0.42208148869410655;1.038952125573017;10.000193003413534;0.712702984797737;-0.4244549995654785;-0.42445499894386146;0.685983361669885;0.36767776085429443;0.7783021304168443
37.436811;1.0489019478054902;0.7916835208924795;0.7547668725055114;-0.4427220550215564;-0.42208148865962647;1.0389521732314009;10.000193040527696;0.7127031104579411;-0.42445499956511734;-0.4244549989417441;0.685983235686407;0.3676777443277859;0.7783023846919694
37.446811;1.0489020319753786;0.7916835282768354;0.7547667449786433;-0.44272205497398487;-0.42208148862643186;1.0389522271225866;10.000192987901043;0.7127032375716155;-0.4244549995636377;-0.42445499893970884;0.6859831067004541;0.36767772570527696;0.7783026403907694
37.456811;1.048902124512105;0.7916835345467753;0.7547666258424517;-0.44272205492526;-0.4220814885945364;1.0389522869197987;10.000192844211147;0.7127033662722886;-0.4244549995610212;-0.4244549989377365;0.6859829745679853;0.36767770510260667;0.7783028968471787
37.466811;1.04890222584628;0.7916835399079569;0.7547665148943035;-0.442722054875453;-0.4220814885639826;1.0389523522135098;10.00019260940113;0.7127034966339072;-0.424454999557261;-0.4244549989357597;0.6859828391861509;0.36767768261279865;0.7783031534207551
37.476811;1.0489023362719283;0.7916835445937755;0.7547664119051134;-0.44272205482463717;-0.4220814885348367;1.0389524225767357;10.000192284575883;0.7127036287013634;-0.4244549995523654;-0.4244549989336707;0.6859827005229151;0.3676776583193176;0.7783034094970084
37.486811;1.0489024559777829;0.7916835488727999;0.7547663166104042;-0.4427220547728705;-0.4220814885071712;1.0389524976033673;10.00019187142285;0.7127037625197347;-0.42445499954634824;-0.4244549989313464;0.6859825586920587;0.36767763229816397;0.7783036644913005
37.496811;1.0489025850201983;0.791683553016183;0.7547662286935332;-0.4427220547201784;-0.42208148848104643;1.0389525768951453;10.000191371051182;0.7127038981837561;-0.4244549995392258;-0.4244549989286707;0.6859824139962151;0.36767760462501003;0.7783039178916098
37.506811;1.0489027233303456;0.7916835572761833;0.7547661478245531;-0.4427220546665634;-0.42208148845650517;1.0389526600477497;10.000190783020727;0.7127040358605069;-0.4244549995310134;-0.4244549989255447;0.6859822668561661;0.36767757541515045;0.7783041693061036
37.516811;1.0489028707709642;0.7916835619321366;0.7547660736956091;-0.44272205461201936;-0.4220814884335737;1.0389527466583925;10.000190105238337;0.7127041757300782;-0.4244549995217077;-0.42445499892189653;0.6859821176629325;0.36767754486583626;0.7783044184537096
37.526811;1.0489030271373283;0.7916835673712997;0.7547660060152168;-0.44272205455653824;-0.4220814884122671;1.038952836357399;10.000189334703277;0.7127043179265927;-0.424454999511271;-0.42445499891768235;0.6859819667071196;0.36767751324895387;0.778304665123666
37.536811;1.0489031921186707;0.7916838762148566;0.7547662325712386;-0.4427231800945693;-0.42208256150963935;1.0389529288084243;10.000188468966787;0.712704462563424;-0.4244549994996514;-0.4244549989128809;0.6859818142514935;0.3676774808578979;0.7783049091447597
37.546811;1.048903365301366;0.7916838845104096;0.7547661769221814;-0.442723180037256;-0.4220825614916194;1.0389530236556663;10.000187507156383;0.7127046097585564;-0.4244549994868224;-0.4244549989074903;0.6859816606367712;0.3676774479655429;0.778305150367313
37.556811;1.0489035461641227;0.7916838946335262;0.7547661268075079;-0.4427231799791053;-0.42208256147523626;1.0389531205022897;10.000186449697056;0.7127047595960824;-0.42445499947279675;-0.4244549989015077;0.6859815062978784;0.36767841481344243;0.7783058610653397
37.566811;1.048903734032143;0.7916839066344343;0.754766081783772;-0.44272317992021;-0.4220825614604431;1.0389532189567598;10.000185297925151;0.7127049121009906;-0.4244549994576103;-0.4244549988948994;0.6859813517129588;0.3676783816003466;0.7783060963083396
37.576811;1.0489039281115382;0.7916839203945827;0.754766041344599;-0.44272317986069387;-0.4220825614471591;1.0389533186794024;10.000184054108097;0.7127050672589955;-0.42445499944130605;-0.42445499888759874;0.6859811973660764;0.3676783484629799;0.7783063283689393
37.586811;1.048904127651546;0.7916839356696582;0.7547660050238881;-0.4427231798006966;-0.4220825614352975;1.0389524193776731;10.000182720868152;0.7127052250445478;-0.42445499942393394;-0.424454998879521;0.6859810437133159;0.3676783154771578;0.7783065570324241
37.596811;1.0489043320620164;0.7916839521647172;0.7547659723957744;-0.44272317974033487;-0.42208256142477873;1.0389525207941055;10.000181300409743;0.7127053854455191;-0.4244549994055593;-0.42445499887058774;0.6859808911368047;0.36767828267830754;0.7783067819451776
37.606811;1.048904540847574;0.7916839695826721;0.754765943016822;-0.4427231796796663;-0.42208256141549977;1.0389526227184902;10.000179794846057;0.7127055484772824;-0.42445499938626263;-0.4244549988607612;0.6859807399321182;0.3676782500704054;0.7783070026101362
37.616811;1.048904753484996;0.791683987651709;0.7547659164513959;-0.4427231796186929;-0.4220825614073034;1.0389527249707953;10.000178207096507;0.7127057141930953;-0.4244549993661228;-0.4244549988500468;0.6859805903171712;0.3676782176280271;0.7783072184546271
37.626811;1.0489049693879897;0.7916840061036494;0.7547658923504427;-0.44272317955740015;-0.4220825613999824;1.0389528273623834;10.00017654097991;0.7127058826797085;-0.42445499934521314;-0.4244549988384663;0.6859804424320843;0.36767818530288443;0.7783074289566786
37.636811;1.0489051879097102;0.7916840246330303;0.7547658705234025;-0.44272317949578655;-0.42208256139329475;1.0389529297229112;10.000174800514563;0.7127060540045559;-0.42445499932362385;-0.424454998826057;0.685980296352338;0.36767815302016704;0.7783076337351836
37.646811;1.0489054083726799;0.7916840429008704;0.7547658510019676;-0.4427231794338607;-0.42208256138697475;1.0389530319618847;10.00017298933784;0.7127062281567076;-0.42445499930148084;-0.4244549988128802;0.6859801521169822;0.36767812067480155;0.7783078324959379
