time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.656811;1.0489056301718387;0.7916840605307621;0.7547658340142899;-0.4427231793716387;-0.4220825613807539;1.0389531340421831;10.000171110758021;0.71270640502735;-0.4244549992789278;-0.424454998799011;0.6859800097589447;0.367678088138531;0.7783080248759907
37.666811;1.0489058528303823;0.7916840770949013;0.7547658198513537;-0.4427231793091568;-0.4220825613743875;1.0389532358929676;10.000169168638445;0.7127065844197701;-0.4244549992560917;-0.4244549987845282;0.6859798693110759;0.367678055260448;0.7783082103549566
37.676811;1.0489060759109483;0.7916840921925113;0.7547658087901137;-0.4427231792464837;-0.42208256136767325;1.0389533373993907;10.000167168670732;0.7127067660749027;-0.42445499923307967;-0.4244549987695136;0.6859797307818041;0.36767802186509796;0.778308388315423
37.686811;1.0489062989154816;0.7916841055757274;0.754765801104858;-0.44272317918372245;-0.4220825613604581;1.0389534384822945;10.00016511851502;0.7127069496827074;-0.4244549992099984;-0.4244549987540556;0.6859795941573847;0.3676779877592669;0.7783085581545692
37.696811;1.0489065212956805;0.79168411718417;0.7547657970196893;-0.44272317912099113;-0.4220825613526385;1.0389535391380056;10.000163026508776;0.7127071348805334;-0.4244549991869487;-0.4244549987382563;0.6859794594047565;0.3676779527331574;0.7783087193288567
37.706811;1.0489067425137328;0.7916841270945791;0.7547657966292992;-0.44272317905840397;-0.4220825613441706;1.0389536393855843;10.000160900410439;0.7127073212683753;-0.42445499916401014;-0.42445499872223325;0.6859793264214257;0.3676779165700103;0.7783088713320719
37.716811;1.0489069620667606;0.7916841354728767;0.7547657998905623;-0.442723178996079;-0.42208256133508193;1.03895373922807;10.000158746898425;0.7127075084368194;-0.4244549991412467;-0.42445499870611764;0.6859791950128763;0.36767787909305005;0.7783090136813172
37.726811;1.048907179485185;0.7916841425503406;0.7547658066371928;-0.4427231789341457;-0.4220825613254634;1.0389538386771768;10.000156571544728;0.712707695992412;-0.42445499911871226;-0.4244549986900523;0.685979064929438;0.3676778402164733;0.778309145953168
37.736811;1.0489073943129632;0.7916841485994125;0.7547658165962488;-0.4427231788727314;-0.42208256131545785;1.038953937774055;10.000154378849869;0.7127078835770887;-0.42445499909644907;-0.4244549986741857;0.6859789358840184;0.3676777999445146;0.7783092678393801
37.746811;1.0489076060380351;0.791684153870635;0.7547658294474603;-0.44272317881193607;-0.42208256130526345;1.0389540365690069;10.000152172275866;0.7127080708775637;-0.42445499907450046;-0.42445499865866226;0.6859788075535543;0.36767775833161187;0.7783093791736214
37.756811;1.0489078140237778;0.7916841585041497;0.7547658448873436;-0.4427231787518253;-0.42208256129512434;1.0389541351214082;10.000149954409821;0.7127082576014834;-0.42445499905292833;-0.4244549986436203;0.6859786796148963;0.36767771546524874;0.7783094799161786
37.766811;1.0489080175061496;0.7916841625152611;0.7547658626379261;-0.4427231786924396;-0.42208256128531085;1.038954233562634;10.00014772685706;0.7127084434439875;-0.42445499903180955;-0.424454998629203;0.685978551805797;0.3676776714777775;0.7783095701261417
37.776811;1.0489082156524343;0.7916844680157861;0.7547661704869179;-0.4427243042282419;-0.4220836343931497;1.0389543321133905;10.000145489884583;0.7127086281112666;-0.42445499901122247;-0.424454998615577;0.685978423978579;0.36767762654669467;0.7783096499447331
37.786811;1.0489084076637856;0.7916844705894562;0.754766191942199;-0.4427243041703447;-0.42208363438484725;1.0389544310053016;10.000143242664548;0.7127088113738533;-0.42445499899124706;-0.4244549986029244;0.685978296110559;0.36767758087912;0.7783097195736332
37.796811;1.048908592874639;0.7916844722918664;0.7547662146709324;-0.44272430411318875;-0.4220836343777177;1.0389545304007775;10.000140983950864;0.7127089930714078;-0.42445499897196826;-0.42445499859140456;0.6859791682511458;0.36767753468609743;0.7783106606330126
37.806811;1.048908770821357;0.7916844730426078;0.7547662382299442;-0.4427243040567675;-0.4220836343720193;1.0389546303384638;10.000138712109775;0.7127091730696216;-0.4244549989534619;-0.42445499858113145;0.6859790404488949;0.3676774881514836;0.7783107106356181
37.816811;1.0489089412648869;0.7916844727860519;0.7547662622184064;-0.44272430400107754;-0.4220836343679942;1.0389547307035183;10.000136424823584;0.7127093512527517;-0.4244549989357839;-0.4244549985721816;0.6859789127168714;0.3676774414293011;0.7783107512736885
37.826811;1.0489091041478262;0.7916844714588094;0.7547662863630666;-0.4427243039461338;-0.42208363436584745;1.0389548312333112;10.0001341194879;0.7127095275881402;-0.4244549989189893;-0.4244549985645964;0.6859787850383237;0.3676773946664997;0.7783107828940586
37.836811;1.0489092595649938;0.7916844690077973;0.7547663105423565;-0.4427243038919556;-0.42208363436573165;1.0389549315387396;10.000131794218676;0.7127097021550262;-0.4244549989031581;-0.4244549985583807;0.6859786574068818;0.36767834800675486;0.7783112782718107
37.846811;1.0489094077695647;0.7916844654089656;0.7547663346795999;-0.44272430383852346;-0.4220836343677584;1.038955031166249;10.000129448809481;0.7127098750897432;-0.42445499888840427;-0.42445499855351826;0.6859785298813446;0.36767830157800857;0.7783112929352051
37.856811;1.0489095490889093;0.7916844606283895;0.7547663585819904;-0.44272430378576555;-0.42208363437200663;1.0389551297177735;10.000127084661555;0.7127100465469274;-0.4244549988748771;-0.42445499854998403;0.6859784025902939;0.36767825548980454;0.7783112995396027
37.866811;1.04890968376514;0.7916844545617302;0.7547663819131192;-0.44272430373358473;-0.4220836343785123;1.0389552269547506;10.000124703652576;0.7127102166928742;-0.42445499886275495;-0.4244549985477475;0.6859782756888458;0.36767820982267446;0.7783112982115024
37.876811;1.048909811893111;0.7916844470342862;0.7547664043102041;-0.44272430368187154;-0.42208363438727003;1.0389553227762263;10.000122307490829;0.7127103856748108;-0.4244549988522184;-0.4244549985467892;0.6859781493257949;0.36767816459616276;0.7783112890037587
37.886811;1.0489099334710923;0.7916844379264211;0.7547664254719256;-0.44272430363049997;-0.42208363439825636;1.0389554170440018;10.00011989797455;0.7127105535747323;-0.42445499884342053;-0.4244549985471178;0.6859780236396713;0.36767811975604375;0.7783112719777815
37.896811;1.0489100484695928;0.7916844272833763;0.7547664451484568;-0.44272430357934767;-0.4220836344114597;1.0389555094189855;10.000117477385318;0.7127107203573885;-0.42445499883647675;-0.4244549985487725;0.6859778987736329;0.36767807521430607;0.7783112472372864
37.906811;1.04891015690612;0.7916844152332797;0.7547664631329248;-0.4427243035283308;-0.42208363442688884;1.0389555994444597;10.000115048811336;0.7127108858315275;-0.4244549988314608;-0.42445499855182534;0.6859777748762104;0.3676780309094129;0.7783112148993692
37.916811;1.0489102588795978;0.7916844018382074;0.7547664793149265;-0.44272430347740943;-0.4220836344445625;1.038955686813861;10.000112616066772;0.7127110496789577;-0.42445499882839444;-0.4244549985563938;0.685977652079488;0.36767798681797786;0.7783111750623436
37.926811;1.0489103545194154;0.7916843870464021;0.7547664936908618;-0.4427243034265649;-0.4220836344645196;1.0389557714657465;10.000110182860332;0.7127112115169836;-0.4244549988272426;-0.4244549985626421;0.6859775304999964;0.36767794291095673;0.7783111278060095
37.936811;1.0489104439291372;0.7916843707355473;0.7547665062636189;-0.4427243033757855;-0.42208363448683506;1.0389558534281247;10.000107751806366;0.712711370926604;-0.42445499882792415;-0.4244549985707598;0.6859774102604296;0.3676778991259879;0.7783110732261465
37.946811;1.0489105271741166;0.7916843527899685;0.7547665169667924;-0.44272430332506635;-0.4220836345115855;1.0389559327212867;10.000105324375136;0.712711527469861;-0.42445499883033333;-0.42445499858092506;0.6859772914787001;0.3676778553751473;0.7783110114886946
37.956811;1.0489106042903715;0.791684333160522;0.7547665256876332;-0.44272430327441825;-0.42208363453879505;1.0389560094353407;10.000102901893612;0.7127116807272397;-0.4244549988343658;-0.42445499859328445;0.6859771742522794;0.36767781155481594;0.7783109428422185
37.966811;1.0489097095172428;0.7916836923578893;0.754766636628202;-0.44272369988388727;-0.42208344800230585;1.038956083757838;10.000100486110302;0.7127118303399193;-0.424454998839943;-0.4244549986079693;0.6859770587021297;0.3676777675598439;0.7783108675796364
37.976811;1.0489097745604528;0.7916836695474547;0.7547666409922332;-0.44272369983355947;-0.42208344803437353;1.0389561558612954;10.000098078601058;0.7127119760075414;-0.4244549988470251;-0.42445499862511415;0.685976945023614;0.3676777233020154;0.7783107860092332
37.986811;1.0489098337690248;0.7916836452515288;0.7547666430048969;-0.44272369978354725;-0.422083448068853;1.0389562258530496;10.000095680213631;0.7127121174279584;-0.424454998855597;-0.4244549986448409;0.6859768334648563;0.3676776787268847;0.7783106984157765
37.996811;1.0489098873393985;0.7916836194519041;0.7547666426275164;-0.44272369973397924;-0.4220834481057033;1.0389562938844235;10.000093291291405;0.7127122542559842;-0.42445499886563776;-0.424454998667228;0.6859767242604852;0.3676776338241224;0.7783106049624788
38.006811;1.0489099354566107;0.7916835920891133;0.7547666398582774;-0.442723699684997;-0.4220834481448348;1.0389563602762986;10.000090911935384;0.7127123861191174;-0.42445499887711396;-0.42445499869230224;0.6859766175743143;0.36767758862852973;0.7783105056137821
38.016811;1.048909978269829;0.7916838652138165;0.7547669227285759;-0.44272482523007506;-0.42208452130309954;1.0389564255473585;10.000088541701452;0.7127125126422397;-0.42445499888999616;-0.42445499872006365;0.6859765134701329;0.36767754323302443;0.7783104001739427
38.026811;1.0489100159589242;0.7916838343271422;0.754766915010636;-0.4427248251826774;-0.42208452134644336;1.0389564903439445;10.000086179455096;0.7127126334434868;-0.4244549989042662;-0.4244549987505236;0.6859764119154369;0.3676774977940706;0.7783102883875103
38.036811;1.04891004877453;0.7916838014112522;0.7547669047655403;-0.44272482513626915;-0.42208452139174274;1.03895655533998;10.000083824069;0.7127127480922102;-0.42445499891992666;-0.42445499878371595;0.6859763128102129;0.3676774525034725;0.7783101700446519
38.046811;1.0489100769754418;0.7916837662987745;0.7547668920469145;-0.44272482509100153;-0.4220845214389332;1.0389566212228667;10.000081475277236;0.7127128560614489;-0.42445499893701555;-0.42445499881968346;0.6859762160339227;0.3676774075603744;0.7783100450679327
38.056811;1.0489101007347161;0.791683728790211;0.7547668768985172;-0.44272482504702276;-0.4220845214879696;1.0389566887574555;10.00007913398333;0.7127129567496918;-0.42445499895559813;-0.4244549988584849;0.6859761214848836;0.36767736314990185;0.7783099135100152
38.066811;1.0489101200807032;0.7916836886273891;0.7547668593105291;-0.44272482500442684;-0.42208452153881065;1.0389567587651554;10.000076802092062;0.7127130495790653;-0.424454998975747;-0.42445499890021937;0.6859760290841989;0.3676773194159099;0.7783097754965759
38.076811;1.0489101349038896;0.7916836455467984;0.7547668392307475;-0.4427248249632489;-0.42208452159140414;1.0389568319942046;10.000074482013783;0.7127131340594034;-0.4244549989975289;-0.4244549989450124;0.6859759387592674;0.36767727644852877;0.778309631227458
38.086811;1.0489101450463574;0.7916835993564717;0.7547668165704471;-0.4427248249235129;-0.4220845216456663;1.038956909053142;10.00007217620177;0.7127132097709972;-0.42445499902100137;-0.4244549989929766;0.685975850433187;0.3676772342896257;0.7783094810233387
38.096811;1.048910150428383;0.7916835499725942;0.7547667912233328;-0.4427248248852626;-0.4220845217014557;1.0389569904488793;10.000069887255378;0.7127132763921616;-0.42445499904622375;-0.4244549990441985;0.6859757640304391;0.3676771929399276;0.7783093253078602
38.106811;1.048910151102732;0.7916834974019645;0.7547667631290514;-0.44272482484855114;-0.42208452175857486;1.0389570766031402;10.000067618174027;0.7127133338152631;-0.4244549990732643;-0.4244549990987388;0.6859756794892166;0.36767715235293263;0.7783091645047551
38.116811;1.0489101472291447;0.7916834417090385;0.7547667323106212;-0.44272482481342307;-0.4220845218168047;1.0389571678313;10.000065371950225;0.7127133822019271;-0.4244549991021968;-0.42445499915662915;0.6859755967572067;0.3676781124217776;0.778309471368396
38.126811;1.0489101390303743;0.7916833830232192;0.7547666988539148;-0.4427248247799107;-0.42208452187593437;1.0389562643426942;10.000063151305024;0.7127134219151428;-0.4244549991330999;-0.42445499921787344;0.6859755157811653;0.3676780729873664;0.7783093013431225
38.136811;1.0489101267132774;0.7916833215387185;0.7547666628957977;-0.44272482474802743;-0.4220845219357771;1.0389563662684154;10.00006095921605;0.7127134534146167;-0.42445499916605167;-0.42445499928245456;0.6859754365325866;0.3676780338655071;0.7783091270164749
38.146811;1.0489101103946066;0.7916832574513726;0.7547666246366712;-0.4427248247177644;-0.4220845219961737;1.0389564737367623;10.000058798858516;0.7127134771605076;-0.42445499920111485;-0.42445499935033104;0.6859753590603485;0.3676779948742311;0.778308948520872
38.156811;1.0489100900917012;0.7916831909150402;0.754766584330984;-0.4427248246891135;-0.42208452205698305;1.0389565869577468;10.000056672958115;0.7127134935368853;-0.4244549992383165;-0.4244549994214203;0.6859752835117469;0.36767795585871027;0.7783087660113671
38.166811;1.048910065714009;0.7916831220811111;0.7547665422409444;-0.44272482466209384;-0.42208452211807196;1.0389567062217;10.000054584084603;0.7127135028385437;-0.4244549992776355;-0.42445499949558996;0.6859752101046867;0.3676779167046255;0.7783085797213906
38.176811;1.0489100370309041;0.7916830511694157;0.754766498588008;-0.4427248246367609;-0.4220845221792965;1.038956831847836;10.000052535134348;0.7127135053180633;-0.4244549993190141;-0.4244549995726739;0.685975139087266;0.3676778773329898;0.7783083899799021
38.186811;1.0489100037105779;0.7916829785126004;0.7547664535497909;-0.44272482461320395;-0.42208452224048293;1.0389569641533694;10.000050528936988;0.7127135012246825;-0.42445499936237396;-0.42445499965250244;0.685975070703427;0.36767783768894136;0.7783081971922834
38.196811;1.0489099654374014;0.7916829045590384;0.7547664073060947;-0.4427248245915139;-0.42208452230143045;1.0389571033941583;10.000048567855275;0.7127134907938212;-0.42445499940762615;-0.42445499973491935;0.6859750051434794;0.36767779773031417;0.7783080017985811
38.206811;1.048909921964002;0.7916828298419655;0.7547663600916816;-0.4427248245717339;-0.4220845223619296;1.038957249681385;10.000046653759709;0.7127134742091134;-0.42445499945467524;-0.4244549998197685;0.6859749424975135;0.36767775741232067;0.7783078042433964
38.216811;1.0489098730216095;0.7916827549262743;0.7547663122196152;-0.44272482455385;-0.4220845224217802;1.0389574029867354;10.000044788119716;0.7127134515828312;-0.4244549995034146;-0.4244549999068751;0.6859748827684327;0.36767771666394977;0.7783076049626779
38.226811;1.0489098182283298;0.7916826803579009;0.7547662640507122;-0.4427248245378279;-0.4220845224808026;1.0389575632345993;10.000042972235816;0.7127134229744435;-0.4244549995537161;-0.42445499999603375;0.6859748259188914;0.367677675362505;0.7783074043756907
38.236811;1.0489097571761723;0.7916826066175087;0.7547662159081628;-0.4427248245236555;-0.4220845225388361;1.0389577303815924;10.00004120725616;0.7127133884265768;-0.4244549996054301;-0.42445500008700393;0.6859747718877107;0.3676776333385534;0.7783072028885489
38.246811;1.04890968961468;0.791682534059943;0.7547661679999741;-0.44272482451136;-0.4220845225957132;1.038957904456103;10.000039493664165;0.7127133479906523;-0.42445499965839284;-0.4244550001795233;0.685974720603098;0.36767759041475667;0.7783070008890242
38.256811;1.0489096155144335;0.7916824629190435;0.754766120426156;-0.4427248245009866;-0.4220845226512292;1.038958085576816;10.000037830678355;0.7127133017366473;-0.4244549997124304;-0.4244550002733386;0.6859746720122823;0.36767754643440786;0.7783067987333023
38.266811;1.048909534987174;0.7916826955562881;0.754766361341681;-0.44272595008589444;-0.42208559582210214;1.03895827395301;10.0000362163598;0.712713249752326;-0.4244549997673567;-0.42445500036823386;0.6859746260809028;0.3676775012556483;0.7783065967423688
38.276811;1.0489094481612946;0.7916826278253984;0.7547663147215377;-0.44272595007940646;-0.4220855958741075;1.0389584698668872;10.000034648576205;0.7127131921354231;-0.4244549998229637;-0.4244550004640385;0.6859745827634941;0.3676774547387879;0.7783063951734182
38.286811;1.0489093551015993;0.7916825620279593;0.7547662687847441;-0.4427259500748258;-0.4220855959239338;1.038958673670757;10.000033126128182;0.7127131289945053;-0.4244549998790098;-0.42445500056060015;0.6859745419781026;0.3676774067653941;0.7783061941895025
38.296811;1.0489092558068713;0.791682498319553;0.7547662235902178;-0.4427259500721167;-0.42208559597134476;1.0389588857911338;10.000031649295039;0.7127130604628185;-0.424454999935219;-0.4244550006577516;0.6859745036073416;0.36767735727681605;0.7783059938504631
38.306811;1.0489091502257135;0.7916824369593186;0.7547661790572974;-0.44272595007123255;-0.4220855960161449;1.0389591066597186;10.000030219326998;0.7127129867074145;-0.42445499999129854;-0.4244550007553159;0.6859744675357743;0.36767730628229434;0.7783057940777095
38.316811;1.0489090382568045;0.791682378319168;0.7547661349727274;-0.44272595007211535;-0.42208559605817314;1.0389593366133802;10.000028837234652;0.7127129079237183;-0.42445500004697634;-0.4244550008531256;0.6859744336920893;0.3676772538248708;0.7783055946729325
38.326811;1.0489089197724506;0.791682322791286;0.7547660909905699;-0.4427259500747019;-0.4220855960973314;1.0389595758470178;10.000027503149767;0.7127128243094908;-0.42445500010202425;-0.4244550009510169;0.6859744020763646;0.3676771999389468;0.7783053954574779
38.336811;1.0489087946671531;0.7916822706827318;0.7547660466413937;-0.44272595007891374;-0.42208559613359137;1.0389598243718177;10.00002621628545;0.7127127360441585;-0.42445500015623855;-0.42445500104880013;0.6859743727679157;0.3676771446347491;0.7783051963749131
38.346811;1.0489086629058353;0.7916822221950802;0.7547660014087334;-0.4427259500846525;-0.42208559616695696;1.0389600819848632;10.000024974612405;0.7127126433059133;-0.4244550002094262;-0.42445500114623513;0.6859743458873759;0.3676770879167698;0.7783049974874396
38.356811;1.0489085245737118;0.7916821774505673;0.7547659548175358;-0.4427259500918219;-0.42208559619744457;1.0389603482873524;10.000023774851305;0.7127125462719864;-0.42445500026142646;-0.4244550012430335;0.6859743215482929;0.36767702980910455;0.7783047989840862
38.366811;1.0489083798725995;0.7916821364868668;0.7547659064673817;-0.4427259501003412;-0.4220855962250964;1.0389606226918398;10.000022613242283;0.7127124450586441;-0.4244550003121234;-0.42445500133887637;0.6859742998597638;0.3676769703670502;0.7783046011903275
38.376811;1.0489082290406;0.7916820991807878;0.7547658560301961;-0.4427259501101312;-0.4220855962499777;1.0389609043919277;10.000021486262101;0.7127123396828317;-0.42445500036143785;-0.4244550014334444;0.6859742809520953;0.3676769096831002;0.77830440450158
38.386811;1.0489080723196318;0.7916820651628466;0.7547658032610525;-0.4427259501211031;-0.42208559627216513;1.0389611923261528;10.000020390734207;0.712712230109603;-0.4244550004093252;-0.4244550015264521;0.6859742649773478;0.3676768478880251;0.7783042093142776
38.396811;1.0489079100112644;0.7916820338390462;0.7547657480463235;-0.44272595013317145;-0.42208559629176645;1.0389614851823799;10.000019323361286;0.7127121163221382;-0.42445500045577444;-0.4244550016176714;0.685974252066273;0.36767778513867816;0.7783044884356117
38.406811;1.048907742507897;0.7916820045292877;0.7547656904137833;-0.44272595014627514;-0.42208559630894754;1.038961781500996;10.000018280107938;0.712711998330103;-0.42445500050080254;-0.42445500170693984;0.6859742422628405;0.36767772160637685;0.778304297456495
38.416811;1.0489075702687212;0.7916819766532921;0.7547656304349144;-0.44272595016038796;-0.4220855963239237;1.0389620798742003;10.000017256077143;0.7127118761297566;-0.4244550005444625;-0.42445500179413886;0.6859742355256166;0.3676776574807819;0.7783041091733671
38.426811;1.0489073937951543;0.7916819498410003;0.7547655681323112;-0.44272595017551636;-0.42208559633691795;1.038962379135885;10.000016246201678;0.7127117496978624;-0.42445500058684826;-0.4244550018791576;0.6859742318072005;0.3676775929844463;0.7783039239310175
38.436811;1.0489072136282294;0.7916819238993557;0.7547655034872439;-0.4427259501916838;-0.4220855963481201;1.0389626784368218;10.00001524633223;0.7127116190372719;-0.424455000628077;-0.4244550019618906;0.6859742310922128;0.36767752837595413;0.7783037420317394
38.446811;1.0489070303765062;0.7916818987457135;0.754765436474947;-0.4427259502089026;-0.42208559635766507;1.038962977189636;10.000014253889068;0.7127114841939117;-0.4244550006682732;-0.4244550020422674;0.6859742333301995;0.367677463919951;0.7783035637185711
38.456811;1.0489068447376195;0.7916818743877365;0.7547653670947547;-0.44272595022715716;-0.42208559636562804;1.0389632749139808;10.000013267746668;0.71271134519317;-0.4244550007075594;-0.4244550021202595;0.6859742383445419;0.36767739985187964;0.7783033891789176
38.466811;1.0489066574740362;0.7916818509243162;0.7547652954239837;-0.44272595024642547;-0.42208559637203824;1.0389635710823741;10.000012287617222;0.7127112019728391;-0.42445500074604503;-0.4244550021958475;0.6859742458235206;0.3676773363738906;0.7783032185931043
38.476811;1.0489064693648122;0.7916818285622733;0.7547652216595816;-0.442725950266704;-0.42208559637692683;1.038963865072289;10.00001131352333;0.7127110544091494;-0.42445500078382226;-0.4244550022689901;0.6859742553807809;0.3676772736584454;0.7783030521692321
38.486811;1.0489062811289285;0.791681807617827;0.754765146115072;-0.44272595028799533;-0.42208559638037985;1.0389641561660947;10.000010345735285;0.7127109023861048;-0.42445500082097365;-0.4244550023396176;0.6859742666268176;0.36767721183286545;0.7783028901632206
38.496811;1.048906093374223;0.791681788468913;0.7547650691786078;-0.4427259503102789;-0.422085596382549;1.0389644435514118;10.000009384648507;0.7127107457990502;-0.42445500085758603;-0.42445500240764045;0.6859742792358099;0.36767715096748893;0.7783027328961003
38.506811;1.0489059066682538;0.7916817714784183;0.754764991241674;-0.44272595033349993;-0.42208559638362597;1.0389647263848152;10.000008430135559;0.7127105845131487;-0.42445500089375787;-0.42445500247297213;0.6859742929795839;0.3676770910805038;0.7783025807477295
38.516811;1.048905721621409;0.7916820590871888;0.7547652007168124;-0.44272707595090827;-0.42208666950078416;1.0389650038503047;10.00000748083315;0.7127104183610274;-0.424455000929577;-0.42445500253554347;0.6859743077178708;0.36767703213497965;0.7783024341480508
38.526811;1.0489045730631312;0.7916814276296579;0.7547652260621202;-0.4427264726324116;-0.42208648293356216;1.0389652751337792;10.000006534110977;0.7127102471547292;-0.4244550009650886;-0.42445500259530555;0.6859743233697058;0.3676769740342376;0.7783022935633097
38.536811;1.0489043932352358;0.7916814185198587;0.7547651469294037;-0.4427264726579365;-0.42208648293254447;1.0389655394129642;10.000005587022443;0.7127100706494599;-0.4244550010003047;-0.4244550026522451;0.6859743398802611;0.36767691664154245;0.7783021594466565
38.546811;1.048904216957678;0.7916814124264958;0.754765067843687;-0.4427264726841131;-0.42208648293116935;1.0389657959322736;10.00000463723424;0.7127098885154248;-0.42445500103524586;-0.42445500270639974;0.685974357183221;0.36767685981135834;0.7783020321847882
38.556811;1.0489040448282112;0.7916814095316784;0.7547649889699038;-0.4427264727109331;-0.422086482929576;1.0389660441309923;10.000003682676095;0.7127097004014227;-0.4244550010699654;-0.4244550027578477;0.685974375178784;0.36767680342121983;0.7783019120757559
38.566811;1.048903877399395;0.7916814099582771;0.7547649105136921;-0.44272647273839527;-0.42208648292787326;1.0389662837540756;10.000002720887244;0.7127095060528217;-0.4244550011045491;-0.42445500280667947;0.6859743937476868;0.3676767474003352;0.7783017992995418
38.576811;1.0489037151845575;0.7916814137437719;0.7547648327469177;-0.4427264727664848;-0.4220864829261364;1.0389665148721077;10.000001749633388;0.7127093053865959;-0.42445500113910906;-0.42445500285297455;0.6859744127501567;0.36767669173585743;0.7783016938781426
38.586811;1.048903558662311;0.7916814208422093;0.754764755965778;-0.4427264727951714;-0.4220864829244147;1.0389667378119907;10.000000767777255;0.7127090984842747;-0.42445500117377444;-0.424455002896817;0.6859744319938298;0.36767663646381993;0.7783015956940819
38.596811;1.0489034082388238;0.7916814311582759;0.7547646804309978;-0.4427264728244285;-0.4220864829227339;1.0389669530485957;9.999999774753535;0.7127088855579151;-0.42445500120867224;-0.4244550029383271;0.6859744512487074;0.36767658165532724;0.778301504566092
38.606811;1.0489032642181035;0.7916814445748297;0.7547646063344651;-0.4427264728542527;-0.4220864829210975;1.0389671611124576;9.999998769336253;0.7127086669495789;-0.4244550012439127;-0.42445500297765865;0.685974470308178;0.3676765273916779;0.778301420310978
38.616811;1.0489031268408442;0.7916814609805964;0.7547645338518799;-0.44272647288466804;-0.422086482919502;1.0389673625456763;9.999997749068712;0.7127084431250781;-0.4244550012795852;-0.4244550030149796;0.6859744890337303;0.3676764737411733;0.778301342787328
38.626811;1.0489029963095065;0.7916814803114948;0.7547644632140721;-0.44272647291572287;-0.42208648291795325;1.0389675578960402;9.999996710527604;0.7127082146094776;-0.4244550013157477;-0.42445500305048167;0.6859745073847674;0.3676764207519252;0.7783012719424164
38.636811;1.048902872779576;0.7916815025527911;0.7547643946862063;-0.4427264729474916;-0.42208648291647044;1.0389677477274837;9.999995650057217;0.7127079819023098;-0.4244550013524277;-0.4244550030843963;0.6859755254074781;0.36767636845022855;0.7783020891671902
38.646811;1.0489027563886557;0.7916815276928058;0.7547643285291896;-0.4427264729800804;-0.4220864829150711;1.0389679325989611;9.999994564465911;0.7127077454432645;-0.4244550013896278;-0.4244550031169778;0.6859755431640105;0.36767631683467955;0.77830203167601
38.656811;1.0489026472854257;0.7916815556904774;0.7547642650115031;-0.4427264730136237;-0.4220864829137474;1.038968113000764;9.999993451369438;0.712707505639415;-0.42445500142731823;-0.42445500314847484;0.685975560676736;0.367676265874837;0.7783019807339858
38.666811;1.0489025456079666;0.7916815864937198;0.7547642044049145;-0.44272647304827173;-0.42208648291246054;1.03896828932698;9.99999230923404;0.7127072628891056;-0.42445500146544846;-0.42445500317910295;0.6859755778944089;0.3676762155142369;0.778301936173703
38.676811;1.0489024514368452;0.7916816200776361;0.7547641469582812;-0.44272647308417984;-0.42208648291116;1.0389684619173687;9.999991137125498;0.7127070175625374;-0.42445500150397697;-0.42445500320901847;0.6859755946764573;0.367676165676282;0.7783018978305029
38.686811;1.0489023647902114;0.7916816564407367;0.7547640929040255;-0.442726473121486;-0.42208648290981005;1.0389676311137586;9.99998993430236;0.7127067699979855;-0.42445500154287796;-0.4244550032383134;0.6859756108596168;0.3676761162824341;0.7783018655820405
38.696811;1.0489022857027916;0.7916816955866439;0.7547640424697554;-0.4427264731602716;-0.42208648290841194;1.0389677972787945;9.999988700140651;0.7127065205534021;-0.42445500158213423;-0.4244550032670266;0.6859756263252359;0.36767706727048816;0.7783023117488546
38.706811;1.0489022142736895;0.7916817375553815;0.7547639958638682;-0.4427264732005465;-0.4220864829070113;1.0389679607641695;9.999987434654694;0.712706269660742;-0.4244550016217417;-0.42445500329515284;0.6859756409683269;0.3676770185968803;0.7783022914052576
38.716811;1.048902150568251;0.791681782463265;0.7547639532850879;-0.44272647324226333;-0.4220864829056854;1.0389681218732745;9.99998613904976;0.7127060178407061;-0.42445500166172473;-0.42445500332264996;0.6859756546740435;0.36767697022906776;0.7783022767998177
38.726811;1.048902094518481;0.7916818304985295;0.7547639149660974;-0.44272647328533593;-0.422086482904521;1.0389682808859377;9.999984815772724;0.7127057656739013;-0.42445500170215134;-0.4244550033494416;0.6859756673732891;0.367676922131364;0.7783022677586631
38.736811;1.0489020459732168;0.7916818818850426;0.7547638811858821;-0.4427264733296633;-0.42208648290359;1.0389684381020052;9.99998346816793;0.7127055137453352;-0.42445500174313294;-0.42445500337542813;0.685975679089293;0.3676768742462874;0.7783022641731111
38.746811;1.0489020047743234;0.7916819368430361;0.7547638522206823;-0.44272647337515614;-0.4220864829029299;1.0389685938106823;9.99998210002359;0.7127052626066597;-0.42445500178480566;-0.42445500340051456;0.6859756899201209;0.36767682649290667;0.7783022660186438
38.756811;1.0489019707835774;0.7916819955796776;0.7547638282924976;-0.44272647342174454;-0.42208648290254286;1.03896874824792;9.999980715533898;0.7127050127764466;-0.4244550018273053;-0.4244550034246276;0.6859756999953984;0.3676767787964907;0.7783022733206497
38.766811;1.0489019439564595;0.7916820583077345;0.754763809573916;-0.4427264734693594;-0.4220864829024199;1.0389689016254298;9.999979319660746;0.712704764766206;-0.4244550018707496;-0.4244550034477138;0.6859757094660008;0.3676767311226391;0.7783022861581494
38.776811;1.0489019243949764;0.7916824273969029;0.7547640842849057;-0.4427275991101343;-0.42208755601945896;1.0389690541410412;9.999977918145182;0.7127045190916018;-0.4244550019152414;-0.4244550034697432;0.6859757185166813;0.36767668347610627;0.778302304682231
38.786811;1.0489019122664087;0.7916824986500928;0.7547640764142205;-0.4427275991595088;-0.42208755601988024;1.0389692059129376;9.999976517114176;0.712704276223666;-0.42445500196088526;-0.4244550034907125;0.6859757273212495;0.3676766358784982;0.7783023290503764
38.796811;1.0489019076878325;0.7916825742032743;0.7547640742441737;-0.44272759920955995;-0.4220875560206096;1.0389693569179639;9.999975122864488;0.7127040365217747;-0.42445500200778885;-0.4244550035106322;0.6859757359637136;0.36767658836902406;0.7783023593260852
38.806811;1.048901910694196;0.7916826538468131;0.7547640780636853;-0.44272759926012484;-0.42208755602165954;1.0389695069445186;9.999973742051392;0.7127038002131383;-0.42445500205604564;-0.4244550035294998;0.6859757444368463;0.36767654101326075;0.7783023954506999
38.816811;1.0489019212703816;0.7916827372626537;0.7547640881714559;-0.4427275993110385;-0.42208755602300185;1.0389696555675794;9.999972381787918;0.7127035674020141;-0.42445500210571957;-0.42445500354726895;0.6859757527116621;0.3676764938865402;0.7783024372927663
38.826811;1.0489019393883836;0.7916828241497497;0.754764104827602;-0.4427275993621412;-0.42208755602457176;1.038969802220367;9.999971049141774;0.7127033380902115;-0.424455002156835;-0.42445500356384647;0.6859757607819092;0.3676764470570138;0.7783024847385023
38.836811;1.0489019650196347;0.7916829142642234;0.754764128290488;-0.4427275994132969;-0.42208755602628634;1.038969946302474;9.999969750406734;0.7127031122121606;-0.4244550022093681;-0.42445500357913246;0.6859757686401913;0.3676764005925286;0.778302537781421
38.846811;1.0489019981169037;0.7916830073484021;0.7547641588642434;-0.4427275994644212;-0.4220875560280582;1.0389700872197993;9.999968490718695;0.7127028896650912;-0.424455002263244;-0.42445500359305705;0.6859757762297449;0.36767635455302283;0.7783025965434189
38.856811;1.048902038602397;0.7916831030758948;0.7547641968913996;-0.4427275995154704;-0.42208755602980275;1.0389702243895922;9.999967274035386;0.7127026703339139;-0.42445500231834016;-0.4244550036055776;0.6859757834404673;0.36767630895724396;0.7783026612002563
38.866811;1.0489020863766918;0.7916832011117856;0.7547642426942535;-0.4427275995663926;-0.42208755603144904;1.0389703572627398;9.999966102818977;0.7127024541259394;-0.4244550023744984;-0.4244550036166625;0.6859757901431873;0.3676762637894959;0.7783027318777409
38.876811;1.0489021412895136;0.7916833012252449;0.7547642965131676;-0.44272759961710234;-0.4220875560329657;1.0389704853671604;9.999964977206472;0.7127022409944309;-0.42445500243154266;-0.4244550036262869;0.6859757962034552;0.36767621904690795;0.778302808598761
38.886811;1.0489022031043431;0.7916834032999526;0.7547643584873909;-0.44272759966750075;-0.42208755603438924;1.0389706083907178;9.999963895291847;0.7127020309226025;-0.42445500248928986;-0.42445500363443306;0.6859758014640572;0.36767617475774006;0.7783028912906764
38.896811;1.0489022715622132;0.7916835072269043;0.7547644286707894;-0.44272759971749626;-0.42208755603583065;1.0389707262571097;9.999962855163492;0.7127018238902161;-0.4244550025475567;-0.4244550036410817;0.6859758057231158;0.3676761309724454;0.7783029797982229
38.906811;1.0489023464574925;0.7916836128215031;0.7547645070799145;-0.44272759976700876;-0.4220875560374582;1.0389708390740449;9.999961856619306;0.7127016198426939;-0.4244550026061674;-0.4244550036462099;0.6859758087204714;0.3676760877523425;0.7783030739013337
38.916811;1.048902427590297;0.7916837198615735;0.7547645937890989;-0.44272759981598275;-0.42208755603947967;1.0389709469635977;9.999960901311768;0.7127014186389652;-0.4244550026649649;-0.4244550036498135;0.6859758101522939;0.36767604514720487;0.7783031733847905
38.926811;1.0489025146994082;0.7916838281857781;0.7547646889810175;-0.4427275998644025;-0.4220875560421297;1.038971049949426;9.999959991991537;0.7127012200050024;-0.42445500272381326;-0.42445500365193;0.6859758097073215;0.3676760031769612;0.7783032780893696
38.936811;1.0489026075073558;0.7916839376969337;0.7547647928454357;-0.4427275999122891;-0.42208755604564235;1.038971147985893;9.999959131503214;0.7127010235484783;-0.4244550027825779;-0.4244550036526227;0.6859758070941302;0.3676759618381663;0.7783033878537984
38.946811;1.0489027058075557;0.7916840482762463;0.7547649054120547;-0.4427275999596818;-0.42208755605022213;1.0389712410109877;9.999958322009604;0.7127008288058111;-0.4244550028411055;-0.42445500365193933;0.6859758020796177;0.3676759211207105;0.7783035024060855
38.956811;1.04890280946225;0.7916841597599845;0.7547650264877735;-0.4427276000066322;-0.422087556056034;1.0389713289473879;9.999957564673661;0.712700635273412;-0.42445500289924415;-0.42445500364989974;0.6859757945286603;0.3676758810219735;0.7783036212984799
38.966811;1.0489029183252063;0.7916842719724574;0.7547651557119684;-0.4427276000532149;-0.4220875560632059;1.0389714117035704;9.999956859816935;0.7127004424344712;-0.424455002956883;-0.4244550036465229;0.6859757843979802;0.36767584157232475;0.7783037439207511
38.976811;1.0489030322407564;0.7916843847390534;0.7547652926204392;-0.44272760009952405;-0.42208755607184073;1.0389714891672621;9.999956208169296;0.7127002498090385;-0.42445500301395006;-0.4244550036418451;0.6859757717071936;0.36767580285559104;0.7783038695884652
38.986811;1.04890315113089;0.7916844978834839;0.7547654366885819;-0.44272760014564766;-0.422087556082015;1.0389715611687382;9.999955612613755;0.7127000570110481;-0.4244550030703791;-0.4244550036358964;0.6859757565096334;0.3676757649884831;0.7783039976528051
38.996811;1.048903275008386;0.7916846112156353;0.7547655874078012;-0.4427276001916493;-0.42208755609375376;1.038971627471672;9.999955078193883;0.7126998637850986;-0.4244550031260928;-0.42445500362867455;0.6859757388606054;0.36767572808712945;0.7783041275787187
39.006811;1.0489034038925633;0.7916847245278901;0.7547657443892651;-0.44272760023756685;-0.422087556107014;1.038971687796064;9.999954610307293;0.712699670037243;-0.4244550031810058;-0.42445500362015515;0.6859757188044546;0.3676766922618495;0.7783047313774942
39.016811;1.048903537731559;0.7916848376170673;0.7547659073996756;-0.4427276002834157;-0.4220875561217015;1.038971741848659;9.999954213081995;0.7126994758429395;-0.4244550032350303;-0.4244550036103034;0.6859756963717899;0.367676657627225;0.7783048639202983
39.026811;1.0489036763826545;0.7916849503148394;0.7547660762604789;-0.4427276003291998;-0.4220875561377148;1.0389717894275903;9.999953888983589;0.7126992813964268;-0.42445500328808333;-0.424455003599065;0.6859756715776449;0.36767662430376485;0.778304997339575
39.036811;1.0489038196442866;0.7916850624905595;0.7547662507042622;-0.44272760037493203;-0.422087556154982;1.0389718305748061;9.999953639445241;0.7126990869232219;-0.42445500334009784;-0.42445500358637245;0.6859756444294777;0.36767659240508527;0.7783051314024542
39.046811;1.04890396726924;0.7916854761606862;0.7547667184184835;-0.4427287260128591;-0.4220886292903665;1.0389718656025921;9.999953465507955;0.7126988926037449;-0.4244550033910331;-0.4244550035721703;0.6859756149200587;0.3676765620290861;0.7783052659842801
39.056811;1.0489041189039192;0.7916855867830567;0.7547669028058609;-0.44272872605855107;-0.4220886293100567;1.0389718949326585;9.999953367713092;0.7126986985723885;-0.4244550034408643;-0.4244550035564349;0.6859755830102496;0.36767653327900124;0.7783054010597104
39.066811;1.0489042740585295;0.7916856962685888;0.7547670914977738;-0.4427287261042253;-0.4220886293309253;1.0389719188850046;9.999953345741792;0.7126985050111698;-0.42445500348954757;-0.4244550035391814;0.685975548642597;0.36767650628263376;0.7783055366308098
39.076811;1.0489044322301666;0.7916858044007858;0.7547672840531172;-0.44272872614987885;-0.4220886293529224;1.03897193759894;9.999953398517594;0.71269831224495;-0.4244550035369866;-0.4244550035204539;0.6859755117850388;0.3676764811694628;0.7783056726804832
39.086811;1.0489045930439598;0.7916859110363037;0.7547674800113751;-0.442728726195518;-0.42208862937598723;1.038971951107564;9.999953524787156;0.7126981207454122;-0.42445500358302707;-0.42445500350031773;0.6859754724747824;0.3676764580520411;0.7783058091293567
39.096811;1.0489047562430245;0.7916860160988174;0.7547676789075347;-0.44272872624113385;-0.42208862940006303;1.0389719594472597;9.99995372365467;0.7126979310448562;-0.42445500362748134;-0.4244550034788647;0.6859754308383478;0.36767643705125835;0.7783059457945093
39.106811;1.0489049216320678;0.7916861195149536;0.7547678803469009;-0.442728726286678;-0.4220886294250921;1.0389719627237093;9.999953994569427;0.7126977436423904;-0.4244550036701589;-0.42445500345621107;0.6859753870873021;0.36767641832937004;0.7783060824277818
39.116811;1.0489041232963818;0.791685601587103;0.7547681883725105;-0.4427281229864976;-0.42208844288377645;1.0389719611026809;9.999954336946393;0.7126975589936817;-0.42445500371088013;-0.4244550034324815;0.6859753414861106;0.3676764021037317;0.7783062187949442
39.126811;1.0489042928685537;0.7916857011119922;0.754768394075584;-0.44272812303157183;-0.42208844291050507;1.0389719547370948;9.99995474981022;0.712697377551904;-0.42445500374947565;-0.4244550034077869;0.6859752942727554;0.3676763886423917;0.7783063547033762
39.136811;1.0489044646822205;0.7916857982489559;0.7547686015054812;-0.4427281230762166;-0.42208844293796655;1.0389719437264995;9.999955231763916;0.7126971997587973;-0.424455003785789;-0.4244550033822156;0.6859752455929617;0.36767637823916216;0.7783064899837892
39.146811;1.0489046389405927;0.7916858926893615;0.754768810295161;-0.44272812312034054;-0.4220884429660671;1.038971928169991;9.99995578158137;0.7126970259918607;-0.4244550038196977;-0.4244550033558419;0.6859751955427822;0.36767637117197505;0.7783066244485333
39.156811;1.0489048158640564;0.7916859841007993;0.7547690200250529;-0.4427281231638973;-0.4220884429947019;1.038971908223483;9.99995639875109;0.712696856536724;-0.42445500385113616;-0.4244550033287313;0.6859751442561388;0.3676763676585729;0.7783067578712174
39.166811;1.0489049956237433;0.791686072126834;0.7547692303088158;-0.4427281232068943;-0.42208844302377513;1.038971884083535;9.99995708319998;0.71269669158527;-0.4244550038800839;-0.4244550033009349;0.6859750919208649;0.3676763678276929;0.7783068900345318
39.176811;1.04890517829484;0.7916861564500811;0.7547694408693766;-0.4427281232494145;-0.4220884430532058;1.03897185594629;9.999957834903599;0.7126965312320492;-0.4244550039065274;-0.4244550032724874;0.6859750387614475;0.3676763717329083;0.7783070207798134
39.186811;1.0489053638964232;0.7916862368651764;0.754769651569102;-0.4427281232916047;-0.4220884430829163;1.0389718239644363;9.999958653736629;0.712696375489987;-0.42445500393044505;-0.4244550032434316;0.6859749850357482;0.3676763794030986;0.7783071500166056
39.196811;1.048905552465341;0.7916863132795143;0.7547698623902622;-0.442728123333608;-0.4220884431128436;1.0389717882186253;9.999959538840452;0.7126962243261652;-0.42445500395180685;-0.4244550032138591;0.6859749310114929;0.36767639087029635;0.7783072777401234
39.206811;1.0489057440745457;0.7916863856470505;0.7547700734043579;-0.4427281233755035;-0.4220884431429576;1.0389717487702421;9.999960488040362;0.7126960776759008;-0.4244550039705615;-0.4244550031839223;0.685974876939094;0.3676764061609206;0.7783074040281904
39.216811;1.0489059387745001;0.7916864539176786;0.7547702847783629;-0.4427281234173103;-0.42208844317324723;1.0389717057649235;9.999961498592201;0.7126959354446696;-0.4244550039866379;-0.4244550031538173;0.6859748230319105;0.36767642528629463;0.7783075289806325
39.226811;1.0489061365439052;0.7916865180492293;0.7547704967785054;-0.4427281234590303;-0.4220884432036903;1.0389716594636371;9.999962568645383;0.7126957975429171;-0.42445500399996056;-0.4244550031237621;0.6859747694271331;0.3676764482274074;0.7783076526962125
39.236811;1.0489063373095464;0.7916865780450802;0.7547707097014643;-0.4427281235006676;-0.4220884432342395;1.0389716101671953;9.999963697476002;0.7126956639303765;-0.424455004010432;-0.4244550030939769;0.685974716159954;0.3676764749022186;0.7783077753340327
39.246811;1.0489065409611673;0.7916866339534913;0.7547709237832493;-0.4427281235422132;-0.42208844326483413;1.0389715581626437;9.999964884077396;0.712695534595249;-0.4244550040179135;-0.42445500306467987;0.6859746631844892;0.367676505150859;0.7783078971305654
39.256811;1.0489067473431;0.791686685868706;0.754771139189552;-0.4427281235836492;-0.4220884432954341;1.0389715037509337;9.999966125541846;0.7126954095140665;-0.42445500402224867;-0.42445500303610273;0.6859746104137415;0.36767653876855855;0.7783080183162054
39.266811;1.0489069562533127;0.7916867339537048;0.7547713560623265;-0.44272812362496927;-0.4220884433260289;1.0389714472413436;9.999967416486959;0.7126952886982474;-0.4244550040232888;-0.42445500300848843;0.6859745577495984;0.36767657554014915;0.7783081390218642
39.276811;1.0489071674148802;0.7916867783947061;0.7547715745423793;-0.44272812366616665;-0.42208844335659823;1.038971388898328;9.999968750008497;0.7126951722444376;-0.42445500402089625;-0.42445500298206695;0.6859745051012079;0.3676766152345936;0.7783082592084231
39.286811;1.0489073804421536;0.79168681932361;0.7547717947511539;-0.4427281237072184;-0.4220884433870866;1.0389713289430713;9.999970119743638;0.7126950603027273;-0.42445500401495345;-0.42445500295703714;0.6859744523887886;0.36767665760224194;0.7783083786220688
39.296811;1.0489075948740383;0.7916868567966081;0.7547720167482693;-0.4427281237481035;-0.4220884434174261;1.0389702676160384;9.999971521362337;0.7126949530395441;-0.4244550040053793;-0.42445500293356625;0.6859743995269237;0.36767670238524314;0.778308496805306
39.306811;1.0489078102501508;0.7916868908038942;0.7547722405053642;-0.4427281237888236;-0.422088443447562;1.0389702051914456;9.99997295253111;0.7126948506106995;-0.42445500399213876;-0.42445500291179405;0.6859743463876143;0.3676767493046387;0.7783086131479369
39.316811;1.048908026147932;0.7916872234456862;0.754772753990296;-0.4427292494205033;-0.4220895165942856;1.0389701418652362;9.999974412419036;0.712694753127495;-0.4244550039752374;-0.42445500289183113;0.6859742927489638;0.36767679803418996;0.7783087269456054
39.326811;1.0489082421934923;0.7916872502869313;0.7547729808848748;-0.4427292494609158;-0.4220895166239237;1.0389700776162945;9.99997590151102;0.7126946606530123;-0.42445500395470426;-0.42445500287375854;0.6859742382902602;0.3676778482011497;0.7783093098654812
39.336811;1.0489084580796044;0.7916872733517917;0.7547732090642499;-0.44272924950113757;-0.4220895166532941;1.0389700122052552;9.99997742143064;0.7126945731983234;-0.42445500393057983;-0.4244550028576455;0.6859741826893654;0.36767789944013135;0.7783094163294603
39.346811;1.0489086735345163;0.791687292506313;0.7547734382797245;-0.4427292495411144;-0.4220895166824155;1.038969945297077;9.999978974955107;0.7126944906956549;-0.42445500390291757;-0.4244550028435714;0.6859741257389932;0.3676779514529549;0.7783095179605213
39.356811;1.0489088882646795;0.7916873076338014;0.754773668242734;-0.4427292495807766;-0.42208951671137507;1.0389698765709527;9.99998056641132;0.712694413026128;-0.42445500387178386;-0.42445500283161813;0.6859740673861723;0.367678003999122;0.7783096139078536
39.366811;1.0489091019620336;0.7916873185929133;0.7547738986945327;-0.4427292496200331;-0.4220895167403354;1.0389698057771999;9.99998220172438;0.7126943400955739;-0.42445500383724716;-0.4244550028218433;0.6859740077214034;0.36767805686108135;0.7783097033023864
39.376811;1.0489093142952535;0.791687325166141;0.754774129459435;-0.4427292496587868;-0.4220895167694966;1.0389697327531413;9.999983887549615;0.7126942718153633;-0.42445500379936874;-0.42445500281426884;0.6859739469628748;0.3676781098608899;0.7783097853527446
39.386811;1.0489095248130043;0.7916873270460134;0.7547743603991542;-0.44272924969697036;-0.4220895167990656;1.0389696573669651;9.999985630210952;0.7126942079872923;-0.42445500375819945;-0.42445500280887505;0.685973885430034;0.3676781628839301;0.7783098593864185
39.396811;1.0489097329177772;0.791687323881744;0.7547745913146509;-0.44272924973456135;-0.4220895168292501;1.038969579440824;9.999987435371125;0.7126941482748694;-0.42445500371377787;-0.4244550028055811;0.6859738234848582;0.36767821586421306;0.7783099248327578
39.406811;1.0489099379764824;0.791687315362325;0.7547748219255309;-0.4427292497715534;-0.42208951686025464;1.0389694987490201;9.999989308050283;0.7126940922999211;-0.42445500366613154;-0.42445500280424725;0.6859737614517656;0.3676782687650601;0.778309981207925
39.416811;1.048910139422542;0.7916873012626767;0.7547750519529021;-0.44272924980791883;-0.4220895168922841;1.0389694150516675;9.999991252567112;0.7126940397159606;-0.42445500361527644;-0.4244550028047153;0.6859736995648538;0.3676783215566024;0.7783100280832546
39.426811;1.0489103367915182;0.7916872814401554;0.7547752811862465;-0.44272924984360323;-0.42208951692554925;1.0389693281195362;9.999993272588682;0.7126939902033036;-0.42445500356121746;-0.4244550028068362;0.6859736379925551;0.3676783741811734;0.7783100650385055
39.436811;1.0489105297482577;0.791687255830882;0.7547755094741677;-0.4427292498785376;-0.42208951696025776;1.0389692377930977;9.99999537068786;0.7126939434662604;-0.4244550035039773;-0.4244550028104535;0.6859735769165614;0.3676784265528217;0.7783100916598927
39.446811;1.0489107181311612;0.791687224453488;0.7547757366892346;-0.44272924991264706;-0.4220895169966018;1.0389691440315811;9.999997547584474;0.7126938992681472;-0.42445500344363735;-0.4244550028153842;0.6859735165529685;0.3676784785877754;0.77831010756823
39.456811;1.0489109019511371;0.7916871873990072;0.7547759627066676;-0.4427292499458657;-0.42208951703474723;1.0389690468816406;9.999999802607936;0.712693857461795;-0.4244550033803372;-0.4244550028214275;0.6859734570877232;0.3676785302064082;0.7783101124179738
39.466811;1.0489110812689775;0.7916871448090238;0.7547761874041022;-0.44272924997815677;-0.42208951707481474;1.0389689464171066;10.000002134929757;0.7126938179672423;-0.4244550033142429;-0.42445500282837645;0.6859733986315681;0.36767858130058295;0.7783101058855282
39.476811;1.048911256035216;0.7916870968496342;0.7547764106701588;-0.44272925000951485;-0.4220895171168619;1.038968842704798;10.000004543538155;0.7126937806817986;-0.4244550032455236;-0.42445500283600995;0.6859733412424373;0.36767863170178183;0.7783100876897806
