time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.486811;1.048911426070412;0.7916870436925986;0.7547766324078586;-0.4427292500399533;-0.42208951716088305;1.0389687358048825;10.000007026129532;0.7126937454009226;-0.42445500317432994;-0.4244550028440889;0.6859732849593978;0.3676786811865393;0.778310057612048
39.496811;1.0489115912061004;0.7916869855374303;0.7547768525499099;-0.44272925006949454;-0.4220895172068255;1.0389686258148054;10.000009578807568;0.7126937118518499;-0.42445500310078904;-0.4244550028523684;0.6859732298066028;0.36767872952302016;0.778310015478273
39.506811;1.048911751445364;0.7916869226664677;0.7547770710804059;-0.44272925009817427;-0.42208951725460886;1.0389685129027526;10.000012196913422;0.7126936798071883;-0.42445500302503353;-0.42445500286061133;0.6859731757770423;0.36767877650996994;0.7783099611356137
39.516811;1.0489119069966404;0.7916868554462231;0.7547772880215037;-0.4427292501260593;-0.4220895173041405;1.0389683972871537;10.000014875964485;0.7126936491788941;-0.4244550029472162;-0.4244550028685886;0.6859731228147915;0.36767882197711693;0.7783098944688651
39.526811;1.0489120581663223;0.7916867842303738;0.7547775033995978;-0.44272925015325204;-0.42208951735532413;1.0389682792164647;10.000017612096366;0.7126936200459961;-0.42445500286748183;-0.424455002876077;0.6859730708094388;0.367678865772273;0.7783098154404305
39.536811;1.048912205257394;0.7916867092718242;0.7547777172490693;-0.44272925017987247;-0.422089517408061;1.0389681589598085;10.000020401577713;0.7126935926065542;-0.4244550027859449;-0.4244550028828699;0.6859730196181096;0.3676789077697097;0.7783097241036331
39.546811;1.0489123485635965;0.791686630744874;0.7547779296365636;-0.4427292502060425;-0.4220895174622455;1.038968036750891;10.000023240191;0.7126935670908118;-0.4244550027027072;-0.42445500288879995;0.6859729691153053;0.36767894788601474;0.7783096206159976
39.556811;1.04891248841858;0.7916865488069273;0.7547781406425776;-0.44272925023187343;-0.4220895175177472;1.0389679127266414;10.000026123861323;0.7126935437141817;-0.4244550026178888;-0.424455002893753;0.6859739192344643;0.36767898606104615;0.7783103866681832
39.566811;1.0489126252550653;0.7916864636345177;0.7547783503223293;-0.44272925025745263;-0.4220895175743926;1.0389677869571678;10.000029049132344;0.7126935226989949;-0.4244550025316307;-0.4244550028976583;0.6859738699714002;0.3676790222228818;0.7783102599933845
39.576811;1.0489127596052756;0.7916863754530125;0.7547785586815352;-0.44272925028283355;-0.4220895176319706;1.0389676595114934;10.00003201220382;0.7126935043234344;-0.4244550024440776;-0.42445500290048827;0.6859738213593786;0.36767905627560066;0.778310122590928
39.586811;1.0489128920466417;0.7916862845323461;0.7547787656402988;-0.4427292503080291;-0.4220895176902419;1.0389675304487922;10.000035008282735;0.7126934889460171;-0.4244550023553818;-0.4244550029022819;0.6859737734252151;0.36767908809372635;0.7783099751454765
39.596811;1.0489130231899124;0.7916861911561579;0.7547789710037359;-0.44272925033301624;-0.422089517748931;1.0389673997629834;10.000038032157253;0.7126934769702813;-0.4244550022657244;-0.4244550029031408;0.6859737261498777;0.36767911752785387;0.7783098183176717
39.606811;1.0489131536924952;0.7916860956177804;0.7547791744772078;-0.44272925035774163;-0.4220895178077245;1.0389672673833057;10.000041078923466;0.7126934687653224;-0.4244550021753107;-0.42445500290319194;0.6859736794774894;0.367679144434536;0.7783096526729504
39.616811;1.0489132842187732;0.7916863003970356;0.7547796637731691;-0.44273037597324;-0.4220905909831065;1.0389671332706092;10.000044144047058;0.71269346461111;-0.42445500208434267;-0.4244550029025732;0.685973633364977;0.36767916868605155;0.7783094787215042
39.626811;1.0489134153678048;0.7916862015312889;0.7547798622989589;-0.4427303759971985;-0.42209059104106883;1.038966997502786;10.000047222898733;0.7126934646805962;-0.42445500199300606;-0.424455002901437;0.6859735878363625;0.36767919015254213;0.7783092970278779
39.636811;1.0489135476630453;0.7916861015966388;0.7547800575751099;-0.44273037602061766;-0.4220905910981051;1.0389668602721933;10.000050310561768;0.7126934690146713;-0.4244550019014745;-0.42445500289994176;0.6859735430402637;0.3676792087071474;0.7783091082586033
39.646811;1.0489136815866633;0.7916860010327177;0.7547802489312248;-0.44273037604336857;-0.42209059115392666;1.0389667218917233;10.000053402022226;0.7126934775031178;-0.42445500180991313;-0.4244550028982418;0.685973499291217;0.36767922425549926;0.7783089131740317
39.656811;1.0489138175365156;0.7916859003540954;0.7547804356860482;-0.4427303760653302;-0.4220905912082855;1.0389665828285404;10.00005649204869;0.7126934898806238;-0.42445500171847966;-0.4244550028964828;0.6859734570451184;0.3676792367582249;0.778308712612308
39.666811;1.0489139557509344;0.791685800192874;0.754780617258746;-0.4427303760863815;-0.4220905912609563;1.038966443671838;10.000059574743755;0.7126935057335265;-0.4244550016273203;-0.4244550028947959;0.6859734168114735;0.367680246244075;0.7783089798594462
39.676811;1.0489140963071284;0.7916857012241911;0.7547807931660251;-0.4427303761063448;-0.4220905913117272;1.038966305029704;10.000062643301465;0.7126935245787207;-0.4244550015365743;-0.42445500289328864;0.6859733790755084;0.36768025280286637;0.7783087709821301
39.686811;1.0489142391764918;0.7916856040763759;0.7547809629372162;-0.44273037612496735;-0.42209059136041144;1.0389661674267157;10.00006569042858;0.7126935459862735;-0.4244550014463883;-0.42445500289203464;0.6859733442719458;0.367680256546017;0.7783085593153534
39.696811;1.0489143843254727;0.7916855093217912;0.7547811260683135;-0.44273037614197486;-0.42209059140687183;1.0389660312795286;10.000068709268314;0.71269356962903;-0.4244550013569116;-0.4244550028910719;0.6859733127636232;0.36768025757001527;0.7783083457873388
39.706811;1.0489145318193904;0.7916854175240143;0.7547812820520104;-0.44273037615711863;-0.4220905914510336;1.0389658969403681;10.000071693877485;0.7126935952788912;-0.4244550012682841;-0.424455002890413;0.6859732848029552;0.3676802559528956;0.7783081312765283
39.716811;1.048914681815707;0.7916853292448164;0.7547814304180903;-0.44273037617019106;-0.42209059149286626;1.038965764726558;10.0000746395858;0.7126936228068669;-0.4244550011806452;-0.42445500289005744;0.6859732605219997;0.3676802517674029;0.7783079165964566
39.726811;1.0489148344774932;0.7916852449311661;0.7547815707309912;-0.4427303761810549;-0.42209059153234085;1.0389656349269198;10.000077544134905;0.7126936521509191;-0.4244550010941528;-0.42445500289000776;0.6859732399636502;0.3676802450891435;0.7783077025157258
39.736811;1.0489149899423675;0.7916851647814146;0.7547817025699696;-0.4427303761896628;-0.42209059156939444;1.0389655078018627;10.0000804079833;0.7126936832487532;-0.42445500100899036;-0.4244550028902827;0.6859732231018533;0.367680235993786;0.7783074897835197
39.746811;1.048915148297009;0.7916850887714163;0.7547818255240424;-0.4427303761960319;-0.4220905916039247;1.0389653835715655;10.00008323252284;0.712693715991901;-0.42445500092533955;-0.4244550028909229;0.6859732098084781;0.3676802245509552;0.7783072791242566
39.756811;1.048915309517741;0.7916850168037278;0.7547819392053586;-0.44273037620021277;-0.4220905916358088;1.0389652624172243;10.00008601829811;0.7126937502209577;-0.42445500084332916;-0.42445500289199667;0.6859731998471617;0.3676802108120488;0.7783070712229536
39.766811;1.0489145077296016;0.7916843292341202;0.7547821476323479;-0.4427297728544917;-0.4220904050971772;1.038965144500296;10.000088764890977;0.7126937857295083;-0.4244550007630216;-0.42445500289360344;0.6859731929818181;0.3676801947984678;0.7783068667587612
39.776811;1.048914674562058;0.7916842649801171;0.7547822419772847;-0.44272977285447307;-0.422090405123398;1.038965029979258;10.00009147157259;0.7126938222696749;-0.42445500068445513;-0.4244550028958628;0.6859731890679344;0.3676801765239506;0.7783066664361025
39.786811;1.0489148442992247;0.7916842043654551;0.7547823266189213;-0.442729772852412;-0.42209040514663887;1.038964919033411;10.000094137887181;0.7126938596004604;-0.4244550006076861;-0.42445500289890287;0.68597318801823;0.3676801560267089;0.7783064709438886
39.796811;1.0489150169771924;0.7916841473075178;0.7547824017894871;-0.4427297728483565;-0.42209040516685203;1.0389648119171124;10.000096764019872;0.7126938975671617;-0.42445500053279533;-0.4244550029028694;0.6859731897716389;0.3676801333607888;0.7783062809051362
39.806811;1.0489151925256108;0.7916840937546274;0.754782467828685;-0.4427297728423664;-0.42209040518402335;1.0389647090220906;10.000099350370675;0.7126939361277788;-0.42445500045986573;-0.4244550029079413;0.6859731943034997;0.36768010857284644;0.7783060968659362
39.816811;1.048915370751496;0.791684043635369;0.7547825250900688;-0.44272977283447584;-0.4220904051981655;1.0389646108752475;10.000101896514915;0.7126939753091298;-0.4244550003889537;-0.42445500291433086;0.6859732015963707;0.3676800817071468;0.7783059192866331
39.826811;1.0489155512712232;0.7916839968464804;0.7547825738927036;-0.4427297728246957;-0.422090405209313;1.0389645180495573;10.00010440099108;0.7126940151606668;-0.4244550003200884;-0.4244550029222668;0.6859732116348983;0.3676800528260108;0.7783057485163434
39.836811;1.0489157334611536;0.7916839532585978;0.754782614542563;-0.44272977281306003;-0.4220904052175154;1.0389644310615678;10.000106862228828;0.7126940557246683;-0.4244550002532985;-0.4244550029319588;0.6859732244772107;0.3676800220129261;0.7783055847584768
39.846811;1.0489159165030784;0.7916839126897861;0.7547826473509744;-0.4427297727996502;-0.42209040522283137;1.0389643503196502;10.00010927902809;0.7126940970161394;-0.4244550001886314;-0.4244550029435585;0.6859732403137236;0.3676799893526257;0.7783054280751777
39.856811;1.0489160994970492;0.7916838748934256;0.7547826725943059;-0.44272977278457626;-0.4220904052253184;1.038964276102382;10.000111650056292;0.7126941390475252;-0.42445500012615345;-0.42445500295715416;0.6859732594351023;0.36767995490572847;0.7783052784541559
39.866811;1.048916281608907;0.7916838396064322;0.754782690477957;-0.4427297727679629;-0.4220904052250171;1.0389642085671276;10.00011397395087;0.7126941818954755;-0.4244550000659443;-0.4244550029727986;0.6859732821333163;0.3676799187028833;0.7783051358540768
39.876811;1.0489164621949512;0.7916838065866373;0.7547827011510018;-0.44272977274996295;-0.42209040522194824;1.0389641478403446;10.000116250514104;0.7126942257392768;-0.424455000008099;-0.4244550029905267;0.6859733086231433;0.36767988077740726;0.7783050001625177
39.886811;1.0489166408243662;0.7916837756448062;0.7547827047302306;-0.44272977273075903;-0.4220904052161204;1.0389640941491478;10.000118481395313;0.7126942708126108;-0.4244549999527303;-0.42445500301035294;0.6859733390160528;0.36767984121641734;0.7783048711250183
39.896811;1.0489168171947068;0.7916837466854559;0.7547827013166472;-0.4427297727105276;-0.42209040520754654;1.0389640478777205;10.000120669256145;0.7126943173123266;-0.4244549998999565;-0.4244550030322696;0.6859733733205206;0.36767980018053725;0.7783047483427974
39.906811;1.048916991037458;0.7916837196876514;0.7547826910351019;-0.44272977268941277;-0.4220904051962597;1.0389640094906043;10.000122816425716;0.7126943653605825;-0.4244549998498867;-0.42445500305624473;0.6859734114701473;0.3676797578742777;0.7783046313311205
39.916811;1.0489171620998536;0.7916839968315114;0.7547829621862016;-0.44273089825754386;-0.42209147829906296;1.0389639793866106;10.000124924140145;0.7126944150288707;-0.42445499980262336;-0.4244550030822157;0.6859734533829859;0.36767971450952525;0.7783045195788827
39.926811;1.048917330164679;0.7916839738333796;0.7547829389979781;-0.44273089823506656;-0.4220914782824898;1.0389639578184473;10.00012699222253;0.7126944663655397;-0.42445499975827644;-0.4244550031100839;0.6859734990134012;0.3676796703061241;0.7783044126288513
39.936811;1.048917495066109;0.7916839528878833;0.7547829100558779;-0.44273089821215944;-0.4220914782633458;1.0389639448856958;10.000129019518107;0.7126945193887637;-0.42445499971696315;-0.4244550031397094;0.6859735483383672;0.36767962550921823;0.7783043101425382
39.946811;1.048917656717532;0.7916839339642593;0.7547828759110229;-0.44273089818903194;-0.4220914782417088;1.0389639405446867;10.000131005275014;0.7126945740468625;-0.42445499967878575;-0.4244550031709169;0.6859736012948623;0.36767958038726617;0.7783042118517967
39.956811;1.048917815116207;0.7916839169559413;0.7547828371139498;-0.4427308981659022;-0.4220914782176731;1.0389639446959051;10.0001329501189;0.7126946301908359;-0.42445499964381805;-0.42445500320351687;0.6859736577596177;0.36767953521642915;0.778304117462657
39.966811;1.048917970289283;0.791683901714724;0.7547827941963204;-0.44273089814298094;-0.42209147819131815;1.0389629573041448;10.000134855486174;0.7126946875992853;-0.42445499961212124;-0.4244550032373184;0.6859737175942163;0.3676794902626354;0.7783040266127291
39.976811;1.0489181222466442;0.7916838881234363;0.7547827476479486;-0.44273089812048383;-0.4220914781627158;1.0389629784123509;10.00013672221911;0.7126947460371423;-0.4244549995837641;-0.4244550032721273;0.6859737806966572;0.36767944576494926;0.7783039388619886
39.986811;1.0489182710145144;0.7916838761355793;0.7547826979120082;-0.4427308980986473;-0.4220914781319762;1.0389630081048178;10.000138549960122;0.7126948053072046;-0.42445499955882476;-0.4244550033077383;0.6859738470238776;0.36767940193975607;0.778303853720575
39.996811;1.0489184167164907;0.7916838657117304;0.7547826453919124;-0.442730898077724;-0.4220914780992668;1.038963046495707;10.000140337402296;0.7126948652706557;-0.42445499953738514;-0.4244550033439356;0.68597391657354;0.36767935900389015;0.778303770712653
40.006811;1.048918559619987;0.7916838567578055;0.7547825904463158;-0.4427308980579611;-0.4220914780647991;1.0389630937040524;10.000142082654675;0.7126949258309692;-0.42445499951952526;-0.42445500338050807;0.6859739893305059;0.36767931718197383;0.7783036894110796
40.016811;1.0489187001190954;0.7916838491710425;0.7547825333833909;-0.44273089803957677;-0.42209147802880664;1.0389631498300809;10.00014378422127;0.7126949869144024;-0.42445499950532467;-0.42445500341726056;0.6859740652530042;0.3676792766933937;0.7783036094412477
40.026811;1.0489188386915016;0.7916838428751765;0.754782474476086;-0.4427308980227472;-0.4220914779915099;1.038963214931731;10.00014544195504;0.7126950484672817;-0.4244549994948629;-0.42445500345402104;0.6859741443228637;0.3676802377377725;0.7783040028997967
40.036811;1.048918975880024;0.7916838377726007;0.7547824139998269;-0.44273089800760757;-0.4220914779530827;1.0389632889946818;10.000147056230455;0.7126951104363842;-0.42445499948819865;-0.4244550034906531;0.6859742265617657;0.367680200482387;0.7783039247055287
40.046811;1.04891911229473;0.7916838337295767;0.754782352267516;-0.44273089799427146;-0.4220914779136462;1.0389633719784441;10.00014862645718;0.7126951727250607;-0.4244549994853361;-0.42445500352707116;0.6859743119861066;0.36768016505123424;0.7783038470666013
40.056811;1.0489192485590704;0.7916838306270043;0.7547822896248016;-0.4427308979828518;-0.42209147787329215;1.0389634639081686;10.000150151150981;0.7126952351597973;-0.4244549994862119;-0.42445500356325117;0.68597440057736;0.3676801315185225;0.7783037697991942
40.066811;1.048919385170767;0.7916838283674715;0.7547822264217284;-0.44273089797344467;-0.4220914778321212;1.0389635648906457;10.000151628539298;0.7126952975050418;-0.42445499949072013;-0.4244550035992195;0.6859744922917194;0.3676800999228864;0.7783036927089135
40.076811;1.048919522404572;0.7916838268341919;0.7547821629932758;-0.4427308979661039;-0.4220914777902724;1.0389636750685658;10.000153055830292;0.712695359533938;-0.42445499949874843;-0.42445500363502264;0.6859745870720529;0.36768007031156036;0.7783036155951443
40.086811;1.0489196603544908;0.7916838258870788;0.7547820996463043;-0.44273089796084525;-0.42209147774793004;1.0389637945919357;10.000154427943604;0.7126954210744741;-0.42445499951018667;-0.4244550036707061;0.685974684855963;0.3676800427749805;0.7783035382594023
40.096811;1.0489197990382662;0.791683825372724;0.7547820366630205;-0.4427308979576523;-0.4220914777053143;1.0389639236158994;10.000155737685146;0.7126954819566654;-0.42445499952491017;-0.4244550037063025;0.6859747856054778;0.36768001743886847;0.778303460492506
40.106811;1.0489199384708383;0.7916838251186757;0.754781974310223;-0.4427308979564691;-0.4220914776626531;1.0389640622787135;10.000156977743433;0.7126955419550995;-0.42445499954275984;-0.42445500374180667;0.6859748893450515;0.3676799944482222;0.7783033820970117
40.116811;1.0489200786755297;0.791683824945264;0.7547819128124713;-0.44273089795719234;-0.4220914776201359;1.0389642106172499;10.000158142749333;0.7126956008384493;-0.4244549995635418;-0.4244550037771638;0.6859749961552088;0.36767997397058794;0.7783033029493143
40.126811;1.0489202196541296;0.7916838246667305;0.7547818523010085;-0.44273089795966397;-0.42209147757788534;1.0389643684750378;10.0001592299598;0.7126956584345469;-0.4244549995870584;-0.42445500381230533;0.6859751060857308;0.36767995619434596;0.7783032230200861
40.136811;1.0489203614049656;0.7916838240498641;0.75478179281274;-0.4427308979636905;-0.4220914775359614;1.0389645355309332;10.000160238679854;0.7126957146208633;-0.4244549996131413;-0.42445500384719415;0.6859752190557041;0.3676799413173937;0.7783031423477504
40.146811;1.0489205039976792;0.7916838228049036;0.7547817343605701;-0.44273089796908743;-0.422091477494373;1.038964711442371;10.00016116872386;0.712695769309848;-0.42445499964164707;-0.42445500388183516;0.6859753348592104;0.3676799295314076;0.7783030610294914
40.156811;1.048920647613186;0.7916838206407393;0.7547816769908581;-0.44273089797569964;-0.4220914774530961;1.038964895933478;10.00016201888677;0.7126958224780596;-0.4244549996724276;-0.42445500391626495;0.6859754532386344;0.3676799209842665;0.7783029792370847
40.166811;1.0489207925478754;0.7916838172979874;0.7547816207535761;-0.44273089798339343;-0.42209147741210395;1.0389650887636455;10.000162786672117;0.7126958741995436;-0.4244549997053223;-0.42445500395053715;0.6859755739359945;0.3676799157434695;0.7783028972357511
40.176811;1.0489209391569065;0.7916838125431958;0.7547815656310493;-0.44273089799203824;-0.42209147737138236;1.0389652896729265;10.00016346900615;0.7126959246005882;-0.42445499974016926;-0.42445500398470865;0.6859756967206584;0.36767991380694437;0.7783028154003149
40.186811;1.0489210876726882;0.7916838061669211;0.7547815115128753;-0.4427308980014787;-0.42209147733092517;1.038965498345632;10.000164063015218;0.7126959737415436;-0.42445499977679974;-0.4244550040188379;0.6859758213804098;0.36767991514079734;0.778302734199568
40.196811;1.0489212380409276;0.7916837979903102;0.7547814582053891;-0.44273089801153187;-0.42209147729072866;1.0389657143899416;10.000164566279393;0.7126960215521004;-0.42445499981501766;-0.4244550040529865;0.6859759476976025;0.3676799196873999;0.7783026541547281
40.206811;1.0489213899012806;0.791683787892936;0.7547814054449382;-0.4427308980220296;-0.4220914772507918;1.0389659373570073;10.0001649768259;0.7126960678509986;-0.4244549998546049;-0.42445500408721315;0.6859760754654703;0.3676799273474726;0.7783025758251485
40.216811;1.0489215426483387;0.7916837758306727;0.7547813529386171;-0.4427308980328537;-0.4220914772111185;1.0389661667987797;10.000165293698391;0.712696112385619;-0.4244549998953512;-0.4244550041215687;0.6859762045293897;0.3676799379732407;0.7783024997869622
40.226811;1.0489216955222316;0.7916837617865375;0.7547813004226819;-0.44273089804393523;-0.42209147717172046;1.038966402334321;10.000165517741468;0.7126961548497014;-0.42445499993707486;-0.42445500415610615;0.6859763347962585;0.3676799513784475;0.7783024265450668
40.236811;1.0489218477251296;0.7916837457076735;0.7547812477017876;-0.4427308980552464;-0.42209147713262873;1.0389666436734846;10.000165651640383;0.7126961948678829;-0.424454999979627;-0.4244550041908937;0.6859764661814267;0.36767996736557884;0.7783023564415283
40.246811;1.048921998532484;0.7916840296999841;0.7547814827211249;-0.44273202365680736;-0.4220925502106642;1.0389668905916105;10.000165699071196;0.7126962319942303;-0.4244550000228928;-0.42445500422601784;0.6859765985413938;0.3676799857650825;0.7783022896694938
40.256811;1.04892214733583;0.7916840094820508;0.7547814292077037;-0.4427320236686973;-0.4220925501724128;1.0389671429117475;10.000165663444479;0.71269626577017;-0.4244550000667966;-0.42445500426158234;0.6859767316627668;0.3676800064525847;0.778302226386634
40.266811;1.0489222936354683;0.7916839874064795;0.7547813750949497;-0.4427320236810444;-0.42209255013473607;1.038967400476283;10.000165547547597;0.7126962957952353;-0.42445500011129755;-0.4244550042977043;0.6859768652908604;0.3676800293237103;0.7783021668003572
40.276811;1.0489224370478822;0.7916839637595309;0.7547813202329094;-0.44273202369398795;-0.4220925500977382;1.0389676630533926;10.000165354682649;0.7126963217450984;-0.42445500015636206;-0.4244550043344889;0.6859769991515348;0.3676800542557327;0.7783021111531503
40.286811;1.0489225772922102;0.7916839388990743;0.754781264471024;-0.44273202370763837;-0.42209255006152896;1.038967930263254;10.000165089343703;0.7126963433676633;-0.4244550002019406;-0.42445500437199446;0.6859771329571275;0.36768008109343636;0.7783020596861474
40.296811;1.0489227141340116;0.7916839132255962;0.754781207623899;-0.442732023722067;-0.42209255002622587;1.0389682016089488;10.000164756095353;0.7126963604989283;-0.42445500024797267;-0.42445500441021133;0.6859772664102249;0.3676801096562365;0.7783020126390847
40.306811;1.0489228473185004;0.791683887095924;0.7547811494659075;-0.44273202373732656;-0.42209254999194584;1.0389684765342024;10.000164358301701;0.712696373050477;-0.4244550002943893;-0.42445500444906664;0.6859773992265555;0.3676801397631284;0.7783019702339578
40.316811;1.0489229765014159;0.7916838607699764;0.75478108974683;-0.44273202375346277;-0.4220925499587846;1.038968754441306;10.000163898079204;0.7126963809683874;-0.4244550003411104;-0.4244550044884621;0.6859775311570805;0.3676801712807685;0.7783019326482634
40.326811;1.0489231011878188;0.7916838344285897;0.7547810281836335;-0.44273202377049864;-0.4220925499267923;1.0389690347230665;10.000163376860728;0.7126963842172276;-0.4244550003880494;-0.42445500452831614;0.6859776619979235;0.36768020416310876;0.778301900029682
40.336811;1.0489232207041443;0.791683808222616;0.754780964454227;-0.44273202378842674;-0.42209254989597184;1.0389693168224863;10.000162795867286;0.712696382754595;-0.42445500043511136;-0.4244550045685575;0.685977791606787;0.36768023845280395;0.7783018725217038
40.346811;1.0489233342396755;0.7916837822943297;0.7547808981970826;-0.44273202380721155;-0.42209254986630107;1.038969600211652;10.000162156330472;0.7126963764968354;-0.42445500048218365;-0.4244550046090733;0.6859779198926184;0.3676802742366396;0.7783018502748208
40.356811;1.0489234409454942;0.7916837567198065;0.7547808290242676;-0.44273202382677446;-0.4220925498377518;1.0389698842611335;10.00016145948699;0.7126963653551954;-0.42445500052914403;-0.4244550046496864;0.6859780467763743;0.367680311570667;0.7783018334411851
40.366811;1.0489235400124963;0.7916837314772804;0.7547807565999193;-0.4427320238469987;-0.42209254981028504;1.0389701681393275;10.0001607066163;0.7126963493144431;-0.42445500057588476;-0.4244550046901824;0.6859781721785254;0.367680350441253;0.7783018221408597
40.376811;1.0489236307179253;0.7916837065169995;0.7547806807353299;-0.4427320238677746;-0.42209254978383765;1.0389704508243025;10.000159899301424;0.7126963284642932;-0.424455000622331;-0.4244550047303381;0.6859782960319256;0.3676803907969265;0.7783018164483869
40.386811;1.0489237124761472;0.7916836817998916;0.7547806014206541;-0.44273202388903365;-0.42209254975830474;1.038970731175535;10.00015903967053;0.7126963029775788;-0.424455000668436;-0.42445500476993664;0.6859784182812292;0.36768043259223393;0.7783018164213709
40.396811;1.0489237848026731;0.7916836572725878;0.7547805188082424;-0.4427320239107473;-0.422092549733529;1.0389710079886043;10.000158130174041;0.7126962730783918;-0.424455000714164;-0.42445500480879256;0.6859785388582302;0.3676804757849709;0.7783018221123567
40.406811;1.0489238471410407;0.7916836329143754;0.7547804331625086;-0.44273202393290106;-0.4220925497093206;1.0389712800095021;10.000157173013513;0.7126962390055999;-0.42445500075949305;-0.4244550048467782;0.6859786576653223;0.3676805203101312;0.7783018335805203
40.416811;1.0489238987404523;0.7916836088567148;0.7547803448247142;-0.44273202395545913;-0.422092549685485;1.038971545974509;10.000156169883974;0.7126962009622388;-0.4244550008044275;-0.42445500488382015;0.6859787745934469;0.3676815660753847;0.7783023233289832
40.426811;1.0489239387186187;0.7916835854286092;0.7547802542192051;-0.44273202397835965;-0.42209254966182747;1.038971804727357;10.000155122326227;0.7126961591112283;-0.4244550008489724;-0.4244550049198685;0.6859788895469857;0.36768161297855007;0.7783023465978196
40.436811;1.048923966208697;0.7916835630646172;0.7547801618239429;-0.4427320240015684;-0.4220925496381545;1.038972055362683;10.000154032222175;0.7126961136349993;-0.424455000893086;-0.42445500495486993;0.6859790024379997;0.3676816609240736;0.7783023757450982
40.446811;1.0489239804877981;0.7916835421885069;0.754780068125104;-0.442732024025138;-0.4220925496142823;1.038972297279172;10.00015290163636;0.71269606476388;-0.4244550009366603;-0.4244550049887528;0.685979113159392;0.3676817098151892;0.7783024105647243
40.456811;1.0489239810589788;0.7916835231883916;0.7547799736197631;-0.4427320240492047;-0.4220925495900327;1.0389725300887271;10.000151732313949;0.7126960127618377;-0.4244550009795338;-0.4244550050214238;0.6859792215840927;0.36768175952789695;0.7783024507568891
40.466811;1.048923967630982;0.7916835064179333;0.7547798788215673;-0.4427320240739329;-0.4220925495652311;1.0389727535173243;10.0001505257463;0.7126959579473088;-0.42445500102151684;-0.4244550050527687;0.6859793275754398;0.3676818098981599;0.7783024960028586
40.476811;1.048923939997356;0.7916834921347529;0.7547797842312254;-0.4427320240994683;-0.422092549539728;1.0389729674096753;10.000149283397135;0.7126959007436867;-0.4244550010624132;-0.42445500508264744;0.6859794309632894;0.36768186072889264;0.7783025460233505
40.486811;1.048923897949685;0.7916834804546856;0.7547796903004889;-0.44273202412592255;-0.4220925495134108;1.0389731717393074;10.000148006344316;0.7126958417059319;-0.4244550011020454;-0.42445500511089174;0.6859795315298474;0.3676819117963684;0.7783026006141809
40.496811;1.0489238413232131;0.7916834714205321;0.7547795974328265;-0.4427320241533659;-0.4220925494861904;1.0389733665518734;10.000146694941009;0.7126957815085497;-0.42445500114028384;-0.4244550051373101;0.6859796290369216;0.3676819628514067;0.7783026596532795
40.506811;1.0489237700918883;0.791683465122276;0.7547795060008072;-0.44273202418182417;-0.42209254945798963;1.038973551921547;10.000145349260459;0.7126957208806163;-0.42445500117705953;-0.4244550051616935;0.685979723228373;0.36768201363447595;0.7783027230659607
40.516811;1.0489227185557626;0.7916828422004245;0.7547795206595519;-0.442731420861287;-0.4220923628604857;1.0389737279717528;10.00014396944588;0.712695660497654;-0.42445500121234664;-0.42445500518382856;0.6859798137794005;0.3676820638974063;0.7783027907648746
40.526811;1.0489226184588138;0.791682841911018;0.7547794329805079;-0.44273142089171164;-0.422092362830127;1.0389738948815241;10.000142555374213;0.7126956009049993;-0.4244550012461303;-0.42445500520352775;0.6859799002948171;0.3676821134066333;0.7783028626219193
40.536811;1.0489225041065193;0.7916828448473302;0.7547793474757613;-0.44273142092301876;-0.4220923627986038;1.0389740528205298;10.000141106632952;0.7126955425188716;-0.4244550012783883;-0.424455005220658;0.6859799824153839;0.3676821619442412;0.778302938467007
40.546811;1.048922375624757;0.7916828510364078;0.7547792643036774;-0.4427314209551055;-0.42209236276586315;1.0389742019173642;10.000139622916821;0.7126954856603424;-0.4244550013090915;-0.4244550052351416;0.6859800599093013;0.3676822093248676;0.7783030180428595
40.556811;1.0489222332204289;0.7916828603900053;0.7547791836136895;-0.4427314209878697;-0.4220923627318413;1.0389743423446247;10.00013810426217;0.7126954305525388;-0.4244550013382131;-0.4244550052469338;0.6859801326631648;0.3676822553948468;0.7783031009739427
40.566811;1.048922077231425;0.7916828727156695;0.7547791055588046;-0.4427314210211946;-0.4220923626964563;1.0389744743900016;10.000136551056022;0.7126953772664566;-0.4244550013657502;-0.424455005256011;0.6859802006549092;0.367682300008105;0.7783031868420711
40.576811;1.0489219081419767;0.791682887758743;0.7547790303034432;-0.44273142105491353;-0.4220923626596234;1.0389745984156615;10.00013496352052;0.7126953256737611;-0.424455001391737;-0.4244550052623842;0.6859802639470848;0.36768234303577835;0.778303275283557
40.586811;1.0489217265468194;0.7916829052383041;0.754778957980308;-0.4427314210888176;-0.42209236262128963;1.0389747148063904;10.000133341034285;0.7126952755003222;-0.42445500141623516;-0.42445500526611046;0.6859803226377519;0.3676823844094249;0.7783033660083004
40.596811;1.0489215330355839;0.7916829248613768;0.7547788886752638;-0.44273142112270275;-0.42209236258145866;1.0389748239557834;10.000131682241694;0.712695226451497;-0.424455001439317;-0.4244550052672759;0.6859803767890701;0.367682424123903;0.7783034587448844
40.606811;1.0489213280522378;0.7916832485163159;0.7547791105543643;-0.44273254674529866;-0.4220934356568664;1.038974926268795;10.000129985748618;0.7126951782531727;-0.42445500146105664;-0.42445500526596247;0.6859804263940714;0.3676824621813328;0.7783035531827738
40.616811;1.0489211118894428;0.791683271673696;0.7547790475613465;-0.4427325467787244;-0.4220934356142105;1.0389750221804415;10.000128250631272;0.7126951306185741;-0.4244550014815156;-0.4244550052622377;0.6859804713772518;0.3676824985429603;0.7783036489828371
40.626811;1.0489208848431075;0.7916832963862244;0.7547789878358825;-0.44273254681181884;-0.4220934355702361;1.0389751121355715;10.000126476385239;0.7126950832745427;-0.42445500150072407;-0.4244550052561717;0.6859805116586545;0.3676825331309006;0.7783037458106528
40.636811;1.0489206473653454;0.7916833225958844;0.7547789313949373;-0.4427325468445667;-0.4220934355250014;1.0389751965177243;10.000124662535727;0.712695036019375;-0.4244550015186871;-0.42445500524783963;0.6859805472881949;0.3676825658407566;0.7783038433215662
40.646811;1.048920400124586;0.791683350238414;0.7547788782540527;-0.4427325468769327;-0.42209343547858696;1.0389752756179509;10.00012280881808;0.7126949887171775;-0.4244550015354083;-0.42445500523728996;0.6859805785325875;0.36768259654552093;0.778303941128923
40.656811;1.0489201440211606;0.7916833792179216;0.7547788284860508;-0.44273254690881103;-0.42209343543112365;1.038975349667701;10.000120916078835;0.7126949412339607;-0.42445500155088817;-0.4244550052245122;0.6859806058277634;0.36768262512717814;0.7783040388160056
40.666811;1.0489198801459494;0.7916834093917821;0.7547787822303251;-0.4427325469400445;-0.42209343538278776;1.0389754188581521;10.000118986847294;0.7126948933688068;-0.42445500156510013;-0.4244550052094381;0.6859806296701877;0.36768265151095497;0.7783041359813024
40.676811;1.0489196096095983;0.7916834405108618;0.7547787396510012;-0.4427325469704709;-0.42209343533377386;1.0389754832959721;10.000117025109923;0.7126948448364133;-0.4244550015779727;-0.42445500519197155;0.6859816505582809;0.36768267564688134;0.7783051136417694
40.686811;1.0489193333402143;0.7916834721936721;0.7547787008808169;-0.44273254699992964;-0.4220934352842944;1.0389755429224623;10.000115035803839;0.712694795311098;-0.42445500158937727;-0.4244550051720214;0.6859816689599694;0.36768269748082266;0.7783052087172474
40.696811;1.0489190520163698;0.7916835039978385;0.7547786659599001;-0.4427325470282447;-0.42209343523459625;1.0389755974958568;10.000113024478784;0.7126947444578345;-0.42445500159911775;-0.4244550051495305;0.6859816852487957;0.3676827169656814;0.7783053022531664
40.706811;1.0489187660923758;0.7916835355049144;0.7547786348312031;-0.44273254705522536;-0.4220934351849398;1.0389756467163926;10.000110997087072;0.7126946919258852;-0.4244550016069405;-0.424455005124489;0.685981699670571;0.3676827340723253;0.7783053938729044
40.716811;1.0489184758181778;0.7916835663594414;0.7547786074114522;-0.44273254708068505;-0.42209343513554487;1.038975690389104;10.000108959687772;0.7126946373783998;-0.42445500161256716;-0.4244550050969172;0.6859817123782478;0.367682748776513;0.7783054831563491
40.726811;1.0489181813033317;0.7916835962559122;0.7547785836482993;-0.44273254710445603;-0.42209343508656944;1.038975728451328;10.000106918145354;0.7126945805540007;-0.42445500161573585;-0.42445500506685;0.6859817234829076;0.36768276105188136;0.7783055696707247
40.736811;1.0489178826579633;0.7916836248933258;0.7547785635047134;-0.44273254712638427;-0.42209343503812985;1.0389757609028993;10.000104877972861;0.7126945212698861;-0.42445500161622607;-0.4244550050343486;0.6859817331183968;0.36768277086869;0.7783056529840927
40.746811;1.0489175801189965;0.7916836519642798;0.7547785469058297;-0.4427325471463104;-0.4220934349903151;1.0389747877785163;10.000102844408294;0.7126944593731475;-0.42445500161386446;-0.4244550049994998;0.6859817414928844;0.3676827781960894;0.7783057326648218
40.756811;1.0489172740574975;0.7916836772056743;0.7547785337362047;-0.44273254716406735;-0.4220934349431826;1.038974809138357;10.000100822609227;0.7126943947191474;-0.42445500160852323;-0.42445500496238703;0.6859817488559476;0.367682783022095;0.7783058083006352
40.766811;1.0489169648761043;0.7916837004686761;0.7547785238741195;-0.44273254717949373;-0.4220934348967479;1.0389748250161843;10.000098817180742;0.7126943271931739;-0.4244550016001141;-0.4244550049230771;0.6859817554399024;0.367682785370293;0.778305879528061
40.776811;1.0489166529414573;0.7916837217355683;0.7547785171633271;-0.44273254719243843;-0.42209343485097556;1.0389748353952424;10.000096831216752;0.7126942567541642;-0.4244550015885745;-0.4244550048816332;0.6859817614400765;0.3676827853080798;0.7783059460365139
40.786811;1.0489163386434392;0.7916837410570537;0.7547785133629051;-0.44273254720277033;-0.4220934348057885;1.0389748402346062;10.000094866411844;0.712694183462442;-0.4244550015738648;-0.4244550048381163;0.6859817669913605;0.36768278296351037;0.7783060075696189
40.796811;1.0489160224436318;0.7916837584728821;0.754778512202638;-0.4427325472103945;-0.42209343476109445;1.0389748394469032;10.000092924328937;0.7126941074335824;-0.4244550015559773;-0.42445500479257864;0.6859817721381575;0.36768277851355524;0.7783060639582741
40.806811;1.0489157047893318;0.7916837739615954;0.7547785135001643;-0.44273254721525873;-0.42209343471680216;1.0389748328460444;10.000091007462204;0.7126940287375265;-0.424455001534936;-0.4244550047450738;0.6859817768431795;0.36768277213110656;0.7783061151410423
40.816811;1.0489153860077378;0.7916837874296974;0.754778517142683;-0.44273254721735544;-0.42209343467282645;1.0389748201831714;10.000089119649685;0.712693947362715;-0.4244550015107881;-0.4244550046956711;0.6859817810599589;0.3676827639607515;0.7783061611028655
40.826811;1.0489150662902254;0.7916837987538337;0.7547785229593712;-0.4427325472167259;-0.42209343462910337;1.038974801210386;10.000087265904778;0.7126938632919773;-0.4244550014835939;-0.42445500464444624;0.6859817848227935;0.36768275414923524;0.7783062017592467
40.836811;1.0489147457191246;0.7916838078202467;0.7547785307324082;-0.44273254721346517;-0.4220934345855922;1.0389747756760297;10.000085451596762;0.7126937766111785;-0.4244550014534227;-0.424455004591453;0.6859817882690102;0.36768274286826347;0.7783062369028828
40.846811;1.0489144242681547;0.7916838145059203;0.7547785402931074;-0.442732547207718;-0.4220934345422499;1.0389747433399474;10.000083681731727;0.7126936875690517;-0.4244550014203622;-0.4244550045367012;0.6859817916096358;0.36768373029668316;0.7783067386641268
40.856811;1.0489141017635737;0.7916838186468605;0.7547785515004052;-0.44273254719964933;-0.42209343449903414;1.0389747040023583;10.000081960946362;0.7126935965423906;-0.4244550013845315;-0.42445500448015266;0.6859817951087415;0.36768371660494914;0.7783067619289926
40.866811;1.0489137778632234;0.7916838200423973;0.754778564195643;-0.44273254718941546;-0.4220934344559491;1.0389746574335132;10.000080293602691;0.7126935039472949;-0.424455001346092;-0.42445500442172895;0.6859817990492133;0.3676837019624495;0.778306778872786
40.876811;1.0489134521359469;0.7916838184850197;0.7547785782312018;-0.44273254717716487;-0.4220934344130551;1.0389746033188902;10.000078683519188;0.7126934101938696;-0.42445500130525315;-0.4244550043613171;0.6859818036477077;0.3676836865483061;0.7783067892825863
40.886811;1.048913124211807;0.791683813770906;0.7547785934817812;-0.4427325471630467;-0.4220934343704226;1.0389745413452993;10.000077133802428;0.7126933156949374;-0.4244550012622629;-0.4244550042987802;0.6859818089507376;0.3676836705706385;0.7783067928758832
40.896811;1.048912793902388;0.7916838056655049;0.754778609809409;-0.4427325471472127;-0.4220934343280997;1.0389744712958426;10.000075647020429;0.7126932208739513;-0.42445500121737595;-0.42445500423397814;0.685981814779573;0.3676836542900406;0.7783067892508492
40.906811;1.0489124612869154;0.7916837938717664;0.7547786270551384;-0.4427325471298282;-0.42209343428611334;1.0389743930373545;10.000074225264314;0.7126931261496161;-0.4244550011708209;-0.4244550041667873;0.6859818207604576;0.36768363801783055;0.7783067779703913
40.916811;1.0489121267522883;0.7916837780530415;0.7547786450763102;-0.4427325471110819;-0.4220934342444797;1.038974306441846;10.000072870173454;0.7126930319135344;-0.42445500112279827;-0.4244550040971185;0.6859818264058163;0.3676836220798675;0.7783067586542456
40.926811;1.0489117909072825;0.7916837578768018;0.7547786637743731;-0.4427325470911779;-0.42209343420322093;1.0389742112824711;10.000071583194726;0.7126929385075949;-0.4244550010734958;-0.4244550040249295;0.6859818311700937;0.3676836067568627;0.7783067309555618
40.936811;1.0489114544189326;0.7916837330222919;0.7547786830688146;-0.4427325470703149;-0.42209343416238326;1.0389741071400194;10.000070365386511;0.7126928462093313;-0.4244550010230918;-0.4244550039502158;0.6859818344889086;0.3676835922354266;0.77830669451767
40.946811;1.0489111179000081;0.7916837031609361;0.7547787028226082;-0.44273254704867715;-0.4220934341220331;1.0389739934411009;10.000069216498039;0.7126927552641643;-0.4244550009717569;-0.4244550038729943;0.6859818358586343;0.3676835786163208;0.778306649017301
40.956811;1.0489107818969186;0.7916836679497261;0.7547787227903481;-0.44273254702643644;-0.42209343408224037;1.0389738697083755;10.000068134518255;0.7126926659356265;-0.42445500091965965;-0.42445500379329787;0.6859818348933471;0.3676835659631818;0.778306594222336
40.966811;1.0489104469566735;0.7916836270526783;0.7547787426478808;-0.4427325470037488;-0.4220934340430718;1.0389737358155366;10.00006711650321;0.7126925785084827;-0.42445500086696525;-0.4244550037111791;0.6859818313022552;0.3676835543307914;0.7783065299996699
40.976811;1.0489101136818169;0.7916835801733278;0.754778762063431;-0.44273254698075126;-0.42209343400458027;1.038973591958313;10.000066159828672;0.7126924932825442;-0.4244550008138318;-0.4244550036267033;0.6859818248690974;0.3676835437692318;0.7783064563100902
40.986811;1.048909782701718;0.7916838292556898;0.7547790688373895;-0.44273367254646473;-0.4220945070834657;1.0389734384074174;10.000065262650802;0.712692410582534;-0.42445500076039533;-0.42445500353991994;0.6859818154601123;0.3676835343307351;0.778306373211727
40.996811;1.0489094546126407;0.79168376987092;0.7547790866291506;-0.44273367252326323;-0.42209450704632834;1.0389732753362741;10.000064423556214;0.712692330741859;-0.4244550007067463;-0.42445500345084936;0.6859818029702072;0.3676835260840481;0.7783062808837165
41.006811;1.0489091299605373;0.7916837041962691;0.7547791033929439;-0.4427336725002209;-0.4220945070097932;1.0389731028466451;10.000063641687342;0.7126922540849115;-0.42445500065293124;-0.4244550033595166;0.6859817872224823;0.3676835191399861;0.7783061796571631
41.016811;1.0489088092492809;0.7916836323268113;0.7547791189973649;-0.4427336724775498;-0.4220945069737947;1.0389729210697252;10.000062917744529;0.712692180939945;-0.424455000598991;-0.4244550032659852;0.6859817679595934;0.3676835136694516;0.7783060699848284
41.026811;1.0489084929313293;0.7916835544473647;0.7547791332875066;-0.44273367245547246;-0.4220945069382475;1.0389727302113945;10.000062254088926;0.7126921116354112;-0.4244550005449946;-0.4244550031703395;0.6859817449470035;0.3676835098859353;0.7783059523465038
41.036811;1.0489081813862555;0.7916834708855334;0.7547791461363443;-0.4427336724342101;-0.4220945069030161;1.0389725305395472;10.000061653434235;0.712692046472059;-0.42445500049104157;-0.42445500307265954;0.6859817180687272;0.3676835080034848;0.7783058271875232
41.046811;1.048907874871593;0.7916833821126137;0.75477915746747;-0.4427336724139664;-0.42209450686793437;1.0389723223490186;10.000061118253551;0.7126919857307789;-0.42445500043724765;-0.42445500297304045;0.6859816873539676;0.36768350818913353;0.7783056949468485
41.056811;1.048907573468255;0.791683288654598;0.754779167252945;-0.4427336723949151;-0.4220945068328716;1.0389721059538033;10.000060651491532;0.7126919297222163;-0.4244550003837337;-0.4244550028716151;0.6859816529523786;0.3676835105266496;0.7783055561100213
41.066811;1.0489072771199732;0.7916831909997251;0.7547791755394885;-0.4427336723772093;-0.4220945067977677;1.0389718817441294;10.000060256933496;0.7126918788073001;-0.42445500033061306;-0.4244550027685322;0.6859816150688648;0.3676835150119575;0.7783054112200992
41.076811;1.0489069857203719;0.7916830895585266;0.7547791824822742;-0.44273367236098277;-0.4220945067626076;1.0389716502817274;10.000059938507725;0.7126918333458017;-0.42445500027797384;-0.4244550026639222;0.6859815738965964;0.3676835215707024;0.778305260890365
41.086811;1.0489066991118232;0.7916829846398918;0.7547791883629102;-0.442733672346337;-0.4220945067273759;1.0389714123787508;10.000059699460703;0.7126917936324743;-0.42445500022586957;-0.42445500255788793;0.6859815296013964;0.36768353006989746;0.77830510584418
41.096811;1.0489064170303344;0.7916828764501269;0.754779193562996;-0.4427336723333364;-0.42209450669203324;1.0389711690863175;10.000059542583818;0.7126917598712145;-0.42445500017432586;-0.42445500245051504;0.6859814823414361;0.3676835403202291;0.7783049469129991
41.106811;1.0489061391479395;0.7916827651379493;0.7547791984978754;-0.4427336723220104;-0.4220945066565233;1.0389709215710334;10.000059470847317;0.7126917321427192;-0.42445500012335696;-0.4244550023418926;0.6859814322839254;0.36768355209454784;0.778304784984604
41.116811;1.0489058652368215;0.7916826508266593;0.7547792035823385;-0.44273367231235866;-0.4220945066207925;1.038970671018679;10.000059486965313;0.7126917103582757;-0.4244550000729853;-0.42445500223212895;0.6859813796176808;0.367683565159038;0.7783046209602206
41.126811;1.048905595278155;0.7916825336136719;0.7547792092397689;-0.4427336723043705;-0.42209450658479186;1.0389704186588054;10.000059592618939;0.7126916942616612;-0.4244550000232481;-0.42445500212134274;0.6859813245672135;0.36768357928141093;0.778304455726608
41.136811;1.048905329427285;0.7916824136133094;0.7547792159112341;-0.4427336722980435;-0.42209450654847497;1.0389701657727797;10.000059788672697;0.7126916834830143;-0.42445499997418806;-0.424455002009627;0.6859812673898311;0.36768359422694047;0.7783042901454574
41.146811;1.048905067974073;0.7916822910353924;0.7547792240403065;-0.4427336722934004;-0.42209450651181996;1.0389699135760733;10.000060075559958;0.7126916775970851;-0.42445499992583124;-0.42445500189702234;0.6859812083332978;0.3676836097674423;0.7783041250830733
41.156811;1.0489048113499049;0.7916821661931636;0.7547792340196998;-0.44273367229050575;-0.4220945064748501;1.0389696630891276;10.000060452800032;0.7126916761564502;-0.4244549998781594;-0.4244550017835363;0.6859811475849046;0.3676836256879863;0.7783039614320855
41.166811;1.048904560055863;0.7916820394557298;0.7547792461401539;-0.44273367228944666;-0.42209450643761337;1.0389694151361906;10.000060918469377;0.7126916787052983;-0.4244549998311211;-0.42445500166918265;0.6859810852410273;0.3676836417879801;0.7783038000597595
41.176811;1.048904314489148;0.7916819112410691;0.7547792606137074;-0.4427336722902686;-0.42209450640015833;1.0389691704126631;10.000061469430998;0.7126916848112874;-0.42445499978469475;-0.4244550015540038;0.6859810212929317;0.36768365789070534;0.7783036417258825
41.186811;1.048904074829374;0.7916817820223997;0.754779277648152;-0.4427336722929404;-0.42209450636255447;1.0389689295159066;10.000062101994173;0.7126916941144865;-0.42445499973892103;-0.42445500143806464;0.6859809556907684;0.36768367385887263;0.7783034870388182
41.196811;1.048903841064289;0.7916816522728666;0.7547792974699794;-0.4427336722973814;-0.4220945063249199;1.0389686929617779;10.000062812348379;0.7126917063486831;-0.424454999693869;-0.42445500132143205;0.6859808884781522;0.36768368959093156;0.7783033364469486
41.206811;1.0489036130503886;0.7916815223596841;0.7547793202575573;-0.4427336723035042;-0.4220945062874117;1.038968461187133;10.000063595938746;0.7126917213263678;-0.42445499964961275;-0.42445500120416696;0.6859808198350051;0.36768370498718234;0.7783031902523224
41.216811;1.0489033906041432;0.7916813924650159;0.7547793461014711;-0.4427336723112318;-0.422094506250203;1.0389682345289386;10.000064446234031;0.7126917389057829;-0.4244549996062505;-0.4244550010863398;0.6859807499861997;0.3676837199346885;0.7783030486382719
41.226811;1.0489031736356713;0.7916812625913368;0.754779375103262;-0.44273367232049166;-0.42209450621346417;1.0389680132492045;10.00006535486033;0.7126917589455587;-0.4244549995639174;-0.424455000968043;0.685980679096585;0.3676837343313211;0.7783029117055795
41.236811;1.0489029621844248;0.7916811326192258;0.7547794074706047;-0.4427336723311992;-0.42209450617735245;1.0389677976155587;10.000066313353734;0.7126917812652379;-0.4244549995227663;-0.42445500084938054;0.6859806072359885;0.36768374810473786;0.7783027795067349
41.246811;1.0489027563715658;0.7916810023721171;0.754779443458379;-0.442733672343256;-0.4220945061420148;1.0389675879422131;10.000067314462877;0.7126918056249036;-0.424454999482942;-0.4244550007304526;0.685980534414442;0.3676837612078066;0.7783026520102105
41.256811;1.0489025563660441;0.7916808716756542;0.7547794832904859;-0.4427336723565782;-0.422094506107599;1.0389673845388083;10.000068351913848;0.7126918316997997;-0.42445499944458903;-0.42445500061135577;0.6859804606231179;0.3676837736013812;0.7783025289922626
41.266811;1.04890236233101;0.7916807403753044;0.7547795271884566;-0.44273367237112565;-0.4220945060742726;1.0389671876422026;10.00006941964726;0.7126918590714296;-0.4244549994078821;-0.4244550004921871;0.6859803858158754;0.36768378525120415;0.7783024100157356
41.276811;1.0489021743467242;0.7916806083377782;0.7547795754325273;-0.4427336723868949;-0.42209450604223414;1.0389669974241047;10.000070511539565;0.7126918872883795;-0.42445499937303566;-0.4244550003730309;0.6859803098655641;0.3676837961453986;0.7783022945667581
41.286811;1.04890199236309;0.7916804754939607;0.7547796283794327;-0.4427336724038903;-0.4220945060117084;1.0389668140690138;10.000071621442705;0.7126919159700892;-0.42445499934028397;-0.42445500025393446;0.6859802325918709;0.3676838062993124;0.7783021821933633
41.296811;1.0489018162235657;0.7916803418659264;0.7547796864552092;-0.4427336724220989;-0.42209450598292925;1.0389666378099405;10.000072743091685;0.7126919448873268;-0.42445499930985653;-0.42445500013490456;0.685980153850737;0.3676838157529102;0.778302072519681
41.306811;1.048901645742945;0.791680207546351;0.7547797501414757;-0.4427336724414773;-0.4220945059561044;1.0389664688625209;10.000073870263133;0.7126919739830081;-0.42445499928195574;-0.4244550000159434;0.6859800735409022;0.36768382458309684;0.7783019651854185
