time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.316811;1.0489014807419927;0.7916800726899488;0.7547798199033583;-0.44273367246195905;-0.4220945059313742;1.038966307399642;10.00007499776387;0.7126920033196441;-0.4244549992567353;-0.4244549998970858;0.6859799915077792;0.3676838329078373;0.7783018598075842
41.326811;1.0489013209996456;0.7916799375131752;0.754779896067933;-0.44273367248347467;-0.42209450590879055;1.0389661536119814;10.000076122465774;0.7126920330025615;-0.42445499923428415;-0.4244549997783903;0.6859799075142604;0.36768484085943015;0.7783022284194002
41.336811;1.048901166203245;0.7916798022666796;0.75477997876606;-0.44273367250596646;-0.4220945058883299;1.0389660076932603;10.000077243219202;0.7126920631456579;-0.4244549992146443;-0.4244549996599073;0.6859798213188861;0.36768484854189026;0.7783021258687294
41.346811;1.0489010159518424;0.7916796671675779;0.754780067974506;-0.44273367252939777;-0.4220945058699335;1.0389658697721442;10.000078359921858;0.712692093861885;-0.4244549991978541;-0.42445499954167176;0.6859797327445715;0.36768485599833683;0.7783020243510268
41.356811;1.0489008697812003;0.7916795323152404;0.7547801635974524;-0.44273367255375984;-0.4220945058535427;1.038965739901357;10.000079472568398;0.712692125266304;-0.4244549991839573;-0.42445499942371384;0.6859796416982413;0.3676848632033329;0.7783019237483417
41.366811;1.0489007271795396;0.7916793976869465;0.7547802655098027;-0.44273367257906193;-0.42209450583910885;1.0389656180713462;10.00008058056477;0.712692157491973;-0.4244549991729775;-0.4244549993060626;0.6859795481559601;0.36768487008346884;0.7783018240288924
41.376811;1.0489005876233672;0.7916792632240913;0.7547803735167657;-0.4427336726053108;-0.422094505826591;1.0389655042260113;10.00008168241611;0.7126921906805908;-0.42445499916490637;-0.42445499918875923;0.6859794521269577;0.36768487655260346;0.7783017252425871
41.386811;1.0489004506335187;0.791679128891714;0.7547804872931576;-0.4427336726325;-0.4220945058159464;1.038965398248847;10.000082775880154;0.7126922249692917;-0.4244549991597062;-0.4244549990718812;0.6859793536327996;0.3676848825356366;0.7783016274813974
41.396811;1.048900315750047;0.7916789946806838;0.754780606398185;-0.4427336726606081;-0.42209450580711955;1.0389652998984378;10.000083858567068;0.7126922605082279;-0.42445499915730733;-0.42445499895554056;0.6859792527270336;0.36768488797074445;0.7783015307833899
41.406811;1.0489001824480837;0.7916788606406158;0.7547807303657809;-0.4427336726895917;-0.4220945058000507;1.0389652087567527;10.000084928653118;0.7126922974715977;-0.42445499915760837;-0.42445499883985005;0.6859791495347339;0.36768489281024713;0.7783014351074594
41.416811;1.0488990843570314;0.791678409582224;0.7547812512275529;-0.44273419495494243;-0.4220953923425491;1.0389651242543636;10.000085984895973;0.7126923360354736;-0.4244549991604933;-0.42445499872490056;0.6859790442587216;0.36768489702309515;0.7783013404291864
41.426811;1.048898952617696;0.7916782765842415;0.7547813839102062;-0.44273419498548233;-0.4220953923389237;1.0389650457894277;10.000087025895343;0.7126923763562288;-0.42445499916584645;-0.42445499861076674;0.6859789371630339;0.3676849005725033;0.7783012468024016
41.436811;1.048898821164405;0.7916781447573464;0.7547815206217056;-0.4427341950167023;-0.42209539233704413;1.0389649728388646;10.000088050085223;0.7126924185704873;-0.42445499917354146;-0.4244549984975244;0.685978828578338;0.3676849033889449;0.778301154313091
41.446811;1.048898689937241;0.7916780147102063;0.7547816610656171;-0.4427341950485305;-0.4220953923369309;1.0389649049784593;10.00008905679057;0.7126924627864406;-0.42445499918343377;-0.4244549983852529;0.6859787188954529;0.3676849053831231;0.7783010630046118
41.456811;1.0488985589550315;0.7916778871282029;0.7547818048151882;-0.44273419508089623;-0.42209539233860194;1.0389648418575246;10.00009004630192;0.7126925090541473;-0.42445499919538465;-0.42445499827401756;0.6859786085312833;0.3676849064856;0.7783009728361208
41.466811;1.0488984281976983;0.7916777626294882;0.7547819513945405;-0.4427341951137404;-0.4220953923420844;1.0389647831211724;10.00009101843889;0.7126925573662581;-0.42445499920928326;-0.4244549981638412;0.6859784979051429;0.36768490667775733;0.778300883687942
41.476811;1.048898297595831;0.7916776416011186;0.7547821003771792;-0.4427341951470038;-0.42209539234741217;1.0389647283044354;10.000091971565274;0.7126926077044956;-0.42445499922503854;-0.42445499805468545;0.68597838744069;0.36768490599961295;0.7783007953906936
41.486811;1.0488981670776178;0.7916775241715119;0.7547822514161074;-0.4427341951806068;-0.4220953923546131;1.0389646768362026;10.000092902477036;0.7126926600388821;-0.424454999242567;-0.4244549979464672;0.6859782776102779;0.3676849045291201;0.7783007077573028
41.496811;1.048898036569243;0.7916774102998876;0.7547824042143111;-0.44273419521443547;-0.4220953923636928;1.038964628130789;10.000093806153808;0.7126927142607586;-0.4244549992618069;-0.4244549978391044;0.6859781689989671;0.36768490234929807;0.7783006206090168
41.506811;1.0488979059428263;0.7916772998565157;0.7547825585065554;-0.4427341952483367;-0.4220953923746254;1.0389645815974948;10.000094675787178;0.7126927701779328;-0.42445499928273317;-0.4244549977325374;0.6859780622962599;0.36768489954143446;0.778300533776087
41.516811;1.0488977749955752;0.7916771927126078;0.7547827140848289;-0.4427341952821308;-0.42209539238735205;1.0389645365832356;10.000095503771458;0.7126928276074798;-0.42445499930534103;-0.42445499762670885;0.6859779581905497;0.3676848962125508;0.7783004470768725
41.526811;1.0488976434977897;0.7916770888445189;0.7547828707990397;-0.4427341953156425;-0.42209539240178984;1.03896449239517;10.000096283352173;0.7126928864511072;-0.424454999329614;-0.4244549975215473;0.6859778572833038;0.3676848925096133;0.7783003603041497
41.536811;1.048897511231883;0.791676988343101;0.7547830284701778;-0.44273419534871755;-0.42209539241783683;1.0389644483640672;10.00009701014015;0.7126929466937918;-0.42445499935550035;-0.42445499741698134;0.6859777600994557;0.3676848885790458;0.778300273251054
41.546811;1.0488973779893636;0.7916768913203164;0.7547831868000138;-0.4427341953812098;-0.4220953924353584;1.038964403818119;10.000097682199346;0.7126930083673558;-0.42445499938290554;-0.42445499731296765;0.685977667107536;0.36768488452532755;0.7783001857736328
41.556811;1.048897243589873;0.7916767978290326;0.7547833453817135;-0.4427341954129823;-0.42209539245417926;1.0389643580259391;10.000098298390103;0.7126930715226116;-0.4244549994116911;-0.4244549972094891;0.6859775787027805;0.3676848804434842;0.7783000978301471
41.566811;1.0488971079442144;0.791676707875285;0.754783503773882;-0.44273419544392734;-0.4220953924741054;1.0389643102273425;10.00009885687075;0.7126931362133251;-0.4244549994416757;-0.42445499710652496;0.6859774952154212;0.36768487646535675;0.7783000094655523
41.576811;1.0488969711370306;0.7916766214592674;0.7547836615543521;-0.44273419547396164;-0.42209539249496003;1.0389642597333892;10.000099354909413;0.7126932024557024;-0.42445499947266374;-0.4244549970040389;0.6859774169502724;0.36768487274802814;0.7782999207771348
41.586811;1.0488968334839577;0.7916765385260816;0.7547838183227041;-0.4427341955030129;-0.42209539251659856;1.0389642060390283;10.000099789008113;0.7126932701806092;-0.4244549995044841;-0.4244549969019886;0.6859773442043885;0.3676848694531711;0.7782998318841474
41.596811;1.0488966955026773;0.7916764588816818;0.7547839736887071;-0.44273419553102056;-0.42209539253888884;1.038964148872642;10.000100155286187;0.7126933392494642;-0.42445499953699156;-0.4244549968003319;0.6859772772473799;0.3676848667505946;0.7782997428892379
41.606811;1.0488965578046794;0.7916763822216389;0.7547841272636362;-0.44273419555793914;-0.42209539256170275;1.0389640881107176;10.000100450349363;0.712693409531798;-0.42445499957005195;-0.4244549966990329;0.6859772162816934;0.36768486481921486;0.7782996538434006
41.616811;1.0488964209852107;0.7916763082429101;0.754784278585702;-0.44273419558373994;-0.42209539258493434;1.038964023649569;10.000100671523812;0.7126934810138219;-0.4244549996035475;-0.4244549965980783;0.6859771613961814;0.36768486382643717;0.778299564733054
41.626811;1.048896285559514;0.7916762367077025;0.7547844270270809;-0.4427341956084063;-0.4220953926085038;1.0389639553304058;10.000100816720874;0.7126935538775832;-0.42445499963738303;-0.42445499649748963;0.6859771125501214;0.3676848639100541;0.7782994754960871
41.636811;1.048896151962404;0.791676167451536;0.7547845718422719;-0.4427341956319151;-0.4220953926323505;1.0389638829115595;10.000100884987107;0.7126936284506626;-0.4244549996714686;-0.42445499639732354;0.6859770696018985;0.36768486520276644;0.7782993861026827
41.646811;1.048896020608244;0.7916761003831441;0.7547847123250752;-0.44273419565423383;-0.4220953926564433;1.0389638061220865;10.000100876861087;0.7126937050804062;-0.4244549997056984;-0.42445499629765565;0.6859770323477596;0.3676848678599279;0.778299296660185
41.656811;1.0488958919418214;0.7916760354813637;0.7547848479035539;-0.4427341956753594;-0.4220953926807939;1.0389637247493784;10.000100793841906;0.712693784081899;-0.42445499973995837;-0.4244549961985591;0.6859770005616872;0.36768487203941774;0.7782992074004964
41.666811;1.0488957664212684;0.7916759728033783;0.7547849781329251;-0.44273419569534295;-0.42209539270544966;1.0389636386597385;10.000100637820042;0.7126938657729118;-0.42445499977415113;-0.4244549961000925;0.6859769740156063;0.36768487787769877;0.7782991185587842
41.676811;1.0488956444670448;0.7916759124702646;0.7547851026505197;-0.4427341957142593;-0.4220953927304754;1.0389635477653512;10.000100410806507;0.712693950509253;-0.42445499980820584;-0.4244549960022986;0.6859769524696736;0.3676848854928207;0.77829903030263
41.686811;1.0488955264537259;0.7916758545881029;0.754785221135967;-0.4427341957321717;-0.4220953927559451;1.0389634520026123;10.000100114745342;0.712694038663331;-0.4244549998420772;-0.42445499590520674;0.6859769356759684;0.36768489498163665;0.7782989427580213
41.696811;1.0488954127596783;0.7916757991685492;0.7547853332717052;-0.44273419574914485;-0.4220953927819375;1.0389633513936356;10.000099751533568;0.7126941305433326;-0.42445499987574;-0.42445499580883844;0.6859769234011105;0.3676849064118741;0.7782988560700812
41.706811;1.0488953037702717;0.7916757461272032;0.7547854387080553;-0.44273419576527356;-0.42209539280851194;1.0389622461476387;10.000099323140242;0.7126942263109485;-0.42445499990917174;-0.4244549957132136;0.6859769154427992;0.3676849198275869;0.7782987704591106
41.716811;1.048895199787275;0.7916756953545575;0.7547855370949761;-0.44273419578068535;-0.4220953928356922;1.0389621366981219;10.000098831511636;0.712694325972891;-0.42445499994233565;-0.42445499561835603;0.685976911636552;0.3676849352543413;0.7782986862614911
41.726811;1.0488951009970409;0.7916756467793421;0.7547856281674604;-0.4427341957955268;-0.4220953928634859;1.038962023688023;10.00009827876096;0.7126944294237597;-0.42445499997516684;-0.4244549955243027;0.6859769118545551;0.3676849527041242;0.778298603940056
41.736811;1.0488950075553969;0.7916756003662723;0.7547857117683929;-0.44273419580996176;-0.42209539289189973;1.0389619078761498;10.000097667805838;0.712694536481625;-0.4244550000075682;-0.4244549954311075;0.6859769159901524;0.36768497218805846;0.778298524028235
41.746811;1.0488949196244155;0.7916755560832737;0.7547857878004938;-0.44273419582416973;-0.422095392920917;1.0389617899364605;10.000097002076952;0.7126946469235493;-0.42445500003942865;-0.4244549953388293;0.6859769239218969;0.36768499371737007;0.778298447036881
41.756811;1.04889483733753;0.7916755138982925;0.7547858562192088;-0.44273419583831775;-0.42209539295047643;1.038961670339299;10.000096284577442;0.7126947605230005;-0.4244550000706406;-0.42445499524752517;0.6859769354868799;0.3676850172867114;0.7782983734090794
41.766811;1.0488947608170482;0.7916754737849391;0.7547859170827639;-0.4427341958525212;-0.42209539298048837;1.038961549446597;10.000095518285036;0.7126948770672602;-0.42445500010110676;-0.4244549951572583;0.6859769505106329;0.3676850428671537;0.7782983035301396
41.776811;1.0488946902170613;0.7916754356794199;0.7547859705622919;-0.44273419586683177;-0.42209539301087845;1.0389614276451196;10.000094707022239;0.7126949963378817;-0.4244550001307558;-0.42445499506811324;0.6859769688619248;0.3676850704275661;0.7782982377518926
41.786811;1.0488946257240488;0.7916753994571493;0.7547860168528694;-0.4427341958812509;-0.4220953930416183;1.038961305370443;10.000093854937646;0.7126951180757677;-0.4244550001595434;-0.4244549949802122;0.685976990457798;0.36768509996827203;0.7782981763889306
41.796811;1.0488945675366865;0.7916753650218877;0.7547860560462919;-0.44273419589575147;-0.4220953930727169;1.0389611830722036;10.000092965646955;0.7126952419829843;-0.42445500018744237;-0.42445499489372324;0.6859770152329238;0.3676851315347896;0.7782981196720399
41.806811;1.0488945158300893;0.7916753323920152;0.754786088109956;-0.4427341959103021;-0.4220953931041924;1.0389610611680558;10.000092042112314;0.7126953677300478;-0.42445500021445215;-0.4244549948088518;0.6859770431234823;0.36768516520293654;0.7782980677434318
41.816811;1.0488944706846157;0.791675301641942;0.7547861129919888;-0.4427341959248817;-0.42209539313605626;1.0389609400350357;10.000091086746263;0.7126954949237678;-0.42445500024060634;-0.4244549947258211;0.6859770740773027;0.36768520104432206;0.7782980207435423
41.826811;1.048894431990478;0.7916752727968333;0.7547861307174402;-0.4427341959394675;-0.42209539316829614;1.0389608200697822;10.00009010174715;0.7126956230899042;-0.42445500026595095;-0.4244549946448447;0.6859771080786541;0.36768523907743;0.7782979788828014
41.836811;1.0488943993621134;0.7916752458222716;0.7547861414158298;-0.4427341959540057;-0.4220953932008583;1.0389607016967322;10.000089089724414;0.7126957516976969;-0.42445500029052213;-0.42445499456610486;0.6859771451342271;0.3676852792412251;0.7782979424362865
41.846811;1.0488943721062085;0.7916752206665232;0.754786145327267;-0.44273419596839514;-0.42209539323365963;1.0389605852423014;10.000088053914904;0.7126958801823456;-0.4244550003143467;-0.4244549944897533;0.6859771852022011;0.367685321425016;0.7782979117193455
41.856811;1.0488943492963336;0.7916751972621423;0.7547861428010068;-0.44273419598249697;-0.42209539326662043;1.0389604708145825;10.000086997662184;0.7126960079447394;-0.42445500033745653;-0.42445499441591916;0.6859772281383657;0.3676853655083519;0.7782978870239768
41.866811;1.0488943299340316;0.7916751755084283;0.7547861342277595;-0.4427341959961691;-0.42209539329968704;1.03896035830493;10.000085923874664;0.7126961343724797;-0.4244550003599056;-0.42445499434470435;0.685977273692353;0.36768541137289595;0.7782978685142907
41.876811;1.0488943131137178;0.7916751552867154;0.7547861199403924;-0.44273419600930997;-0.4220953933328309;1.0389602474801594;10.000084835308533;0.7126962589345525;-0.4244550003817884;-0.42445499427618555;0.6859773215339381;0.36768645891474283;0.77829832863006
41.886811;1.0488942980983094;0.7916751364825692;0.7547861002350094;-0.4427341960218726;-0.42209539336601143;1.0389601381267242;10.000083735212547;0.7126963812856791;-0.424455000403248;-0.4244549942104273;0.685977371320283;0.36768650806081155;0.7782983225179939
41.896811;1.0488942842444158;0.7916754211716619;0.7547863635422315;-0.44273532162161566;-0.42209646651575095;1.0389600301748276;10.00008262747302;0.7126965012699334;-0.42445500042445755;-0.42445499414748916;0.6859774227734146;0.3676865587702919;0.7782983226122214
41.906811;1.0488942709187847;0.7916754050001734;0.7547863340995256;-0.4427353216329564;-0.42209646654869776;1.0389599237115819;10.000081516481835;0.7126966188227245;-0.42445500044558526;-0.42445499408740894;0.6859774757078125;0.36768661102272765;0.7782983289822937
41.916811;1.0488942575656541;0.7916753901681982;0.7547863003313722;-0.4427353216436223;-0.42209646658133587;1.0389598189064488;10.000080406826294;0.7126967338438668;-0.4244550004667598;-0.42445499403017756;0.6859775300154102;0.3676866647922611;0.7782983416997367
41.926811;1.0488942438181672;0.7916753767467289;0.7547862625282685;-0.4427353216535308;-0.4220964666135236;1.0389597159498494;10.000079302728542;0.7126968460983281;-0.42445500048804463;-0.42445499397574155;0.6859775856228973;0.3676867200238482;0.7782983607557085
41.936811;1.0488942295156705;0.7916753648147451;0.7547862209632886;-0.4427353216625465;-0.42209646664510314;1.0389596150416578;10.00007820809446;0.7126969551907265;-0.4244550005094285;-0.42445499392403135;0.6859776424308379;0.36768677663573224;0.7782983860277891
41.946811;1.0488942146447195;0.7916753544521979;0.7547861759199861;-0.44273532167047736;-0.4220964666759261;1.0389595163624417;10.000077127154627;0.7126970606556321;-0.4244550005308415;-0.42445499387497787;0.6859777002888447;0.36768683452323664;0.7782984173373115
41.956811;1.0488941992341623;0.7916753457504677;0.7547861277265895;-0.44273532167711066;-0.4220964667058732;1.0389594200406929;10.00007606439145;0.7126971621138467;-0.42445500055218094;-0.424454993828506;0.6859777590246056;0.36768689353624917;0.7782984544736009
41.966811;1.0488941832129561;0.7916753388186354;0.7547860767822041;-0.44273532168226826;-0.4220964667348624;1.038959326202487;10.000075023807495;0.7126972593884103;-0.4244550005733391;-0.42445499378452334;0.6859778185012985;0.3676869534696376;0.7782984971273624
41.976811;1.0488941663318956;0.7916753337738943;0.7547860235172029;-0.4427353216858363;-0.4220964667628512;1.0389592349950845;10.000074008665441;0.7126973525257725;-0.4244550005942307;-0.42445499374291495;0.6859778786977294;0.36768701409170496;0.7782985448812962
41.986811;1.0488941482492324;0.7916753307345488;0.7547859683214625;-0.442735321687744;-0.4220964667898306;1.0389591465016461;10.000073021674114;0.7126974417170834;-0.4244550006148123;-0.42445499370354844;0.6859779397553002;0.36768707517468097;0.7782985972903613
41.996811;1.0488941286773206;0.7916753298312721;0.7547859115312163;-0.4427353216879279;-0.4220964668158132;1.0389590607135657;10.000072065239848;0.7126975271704693;-0.4244550006350937;-0.4244549936662928;0.6859780018995838;0.3676871365197781;0.7782986539431563
42.006811;1.0488941074077665;0.791675331218748;0.7547858534655366;-0.4427353216863222;-0.422096466840826;1.0389589776134553;10.000071142067723;0.7126976090313568;-0.42445500065513947;-0.424454993631041;0.6859780652945383;0.36768719797297467;0.7782987144861122
42.016811;1.0488940842313406;0.7916753350683453;0.7547857944515721;-0.44273532168286545;-0.42209646686490515;1.0389588971954486;10.000070255839194;0.7126976874182339;-0.42445500067505304;-0.42445499359773026;0.6859781299995986;0.36768725939845764;0.7782987786344174
42.026811;1.0488940589146576;0.7916753415503761;0.7547857348371452;-0.44273532167751156;-0.4220964668880818;1.0389588193809267;10.000069411171962;0.7126977625129239;-0.4244550006949493;-0.42445499356636246;0.685978196045819;0.36768732063370946;0.778298846192223
42.036811;1.0488940312680666;0.7916753508334439;0.7547856750087696;-0.44273532167024277;-0.4220964669103903;1.0389587440178731;10.000068612829345;0.712697834587653;-0.42445500071493314;-0.4244549935370153;0.6859782634832045;0.3676873814665593;0.7782989170726771
42.046811;1.0488940012154249;0.7916753631179329;0.7547856154115953;-0.44273532166107143;-0.422096466931904;1.038958671013452;10.000067864850958;0.7126979039521859;-0.4244550007350928;-0.42445499350982885;0.6859783323446306;0.3676874416392169;0.7782989912515733
42.056811;1.04889396881068;0.7916753786614503;0.7547855565544709;-0.4427353216500326;-0.4220964669527481;1.038958600420239;10.000067170222412;0.7126979708828505;-0.42445500075549214;-0.42445499348498333;0.6859784026367988;0.36768750088923285;0.7782990686924647
42.066811;1.048893934225605;0.7916753977549055;0.7547854989860036;-0.44273532163719187;-0.4220964669730715;1.0389585323911377;10.000066530843032;0.7126980355970203;-0.4244550007761528;-0.42445499346268495;0.6859784743930468;0.36768755899954375;0.778299149343267
42.076811;1.0488938977523157;0.7916754206837073;0.754785443256433;-0.442735321622657;-0.42209646699300646;1.0389584670598235;10.000065947088329;0.712698098273528;-0.42445500079704124;-0.42445499344315324;0.6859785476826082;0.36768761580739073;0.778299233190467
42.086811;1.0488938597514146;0.7916754477066421;0.7547853898961038;-0.44273532160655305;-0.42209646701264864;1.0389584044445863;10.00006541768126;0.7126981590904905;-0.4244550008180896;-0.4244549934265964;0.6859786225539951;0.36768767118364465;0.7782993202920797
42.096811;1.048893820516176;0.7916754790365808;0.7547853394168982;-0.44273532158898504;-0.4220964670320622;1.038958344457338;10.000064940538572;0.7126982182754293;-0.42445500083923077;-0.4244549934131684;0.6859786989919393;0.3676877250205136;0.778299410753654
42.106811;1.0488937802058709;0.79167551481724;0.7547852923163965;-0.442735321570038;-0.42209646705128817;1.0389582869935587;10.000064513221405;0.7126982761069519;-0.42445500086040155;-0.4244549934029506;0.6859787769171708;0.3676877772337129;0.7782995046829099
42.116811;1.0488937389254522;0.7916755550868112;0.7547852490778588;-0.4427353215497879;-0.42209646707034304;1.0389582320264472;10.000064132777753;0.7126983328431438;-0.4244550008815333;-0.4244549933959795;0.6859788562152891;0.3676878277589328;0.7782996021479699
42.126811;1.0488936968261027;0.7916755997409693;0.7547852101694137;-0.44273532152829226;-0.42209646708921705;1.0389581796250842;10.000063796070425;0.7126983886716375;-0.4244550009025696;-0.42445499339227105;0.6859789367849914;0.36768787653427726;0.7782997031267911
42.136811;1.0488936540931166;0.7916756485588277;0.7547851760332358;-0.44273532150557793;-0.4220964671078842;1.0389581298651869;10.000063500013097;0.7126984437198298;-0.4244550009234877;-0.4244549933918153;0.6859790185668753;0.3676879234867814;0.7782998074702004
42.146811;1.0488936108735312;0.7916757012593123;0.7547851470832938;-0.44273532148163935;-0.42209646712631466;1.0389580827401608;10.000063241543723;0.7126984980690767;-0.4244550009443008;-0.4244549933945761;0.6859791015243283;0.36768796854068975;0.7782999149133629
42.156811;1.0488935672548907;0.7916757575145276;0.7547851237100233;-0.44273532145644623;-0.42209646714446697;1.0389580381546473;10.000063018105658;0.7126985517251485;-0.4244550009650465;-0.42445499340051757;0.6859791856035644;0.3676880116496601;0.7783000251156833
42.166811;1.0488935232694812;0.7916758169783015;0.754785106251736;-0.4427353214299447;-0.4220964671622767;1.038957995930039;10.000062828069284;0.7126986045570753;-0.42445500098576333;-0.42445499340962467;0.685979270709378;0.3676880528301529;0.7783001377084885
42.176811;1.0488934789106408;0.7916758793676913;0.7547850949670941;-0.442735321402052;-0.42209646717967025;1.0389579557826027;10.000062670447644;0.7126986562905216;-0.42445500100646955;-0.42445499342189874;0.685979356716727;0.3676880921543695;0.778300252384257
42.186811;1.048893434195919;0.7916759444966601;0.7547850900483329;-0.44273532137267346;-0.42209646719658683;1.0389579173215677;10.000062544234545;0.7126987065832702;-0.4244550010271626;-0.42445499343735005;0.6859794435091573;0.36768812970149856;0.7783003689685549
42.196811;1.048893389200449;0.7916760122178402;0.7547850916412419;-0.44273532134173554;-0.4220964672129947;1.0389578800919543;10.000062447804414;0.712698755112706;-0.42445500104783473;-0.4244549934560019;0.685980531020393;0.3676881655271299;0.7783013687617866
42.206811;1.0488933440009223;0.7916760823752897;0.7547850998666877;-0.44273532130920984;-0.42209646722890254;1.038957843676401;10.000062378892915;0.7126988016459993;-0.42445500106848755;-0.42445499347789256;0.6859806192406972;0.3676881996796459;0.7783014889620088
42.216811;1.0488932986105608;0.7916761547931267;0.7547851148384909;-0.4427353212751145;-0.42209646724434985;1.0389578078159976;10.000062335557947;0.7126988460581039;-0.42445500108913076;-0.42445499350306476;0.6859807081428506;0.3676882322250676;0.7783016108601307
42.226811;1.0488932529723731;0.791676229222846;0.7547851366298106;-0.44273532123949727;-0.4220964672593788;1.038957772444341;10.00006231719982;0.7126988882496416;-0.4244550011097714;-0.42445499353156124;0.6859807976086064;0.3676882632466474;0.7783017343257379
42.236811;1.0488932070066466;0.7916763052995056;0.7547851652322772;-0.44273532120241965;-0.42209646727402045;1.03895773758066;10.000062324405812;0.7126989280420118;-0.42445500113040735;-0.4244549935634245;0.6859808874730384;0.36768829283188137;0.7783018592325804
42.246811;1.0488931606625116;0.7916763826138188;0.7547852005772205;-0.4427353211639512;-0.4220964672883108;1.0389577031342083;10.000062358158551;0.7126989651545919;-0.42445500115103013;-0.4244549935986886;0.6859809776041944;0.36768832107636706;0.7783019854712898
42.256811;1.0488931139180557;0.7916764608773051;0.7547852425488722;-0.4427353211241637;-0.4220964673023084;1.0389576687810473;10.000062418814089;0.7126989992539046;-0.42445500117163343;-0.4244549936373742;0.6859810678960572;0.36768834808758016;0.7783021129000974
42.266811;1.0488930667809495;0.7916765400190013;0.7547852909532808;-0.44273532108312763;-0.4220964673160945;1.0389576340105668;10.000062504830101;0.7126990300235739;-0.42445500119221197;-0.42445499367949285;0.6859811582180951;0.3676883739647097;0.7783022413790917
42.276811;1.0488930193315922;0.791676620077871;0.7547853455360647;-0.44273532104091584;-0.42209646732977846;1.0389575982462114;10.00006261279989;0.7126990572338351;-0.42445500121274765;-0.42445499372504586;0.6859812484068234;0.3676883987963342;0.7783023709074972
42.286811;1.0488929717194413;0.7916767010406868;0.7547854060461812;-0.4427353209976139;-0.42209646734350587;1.0389575609291157;10.000062738843244;0.712699080790785;-0.4244550012331991;-0.42445499377401236;0.6859813382972355;0.36768842269251;0.7783025016788291
42.296811;1.0488929240706104;0.7916767828524841;0.7547854722467308;-0.44273532095333185;-0.4220964673574428;1.0389575215911087;10.000062879035909;0.7126991007358182;-0.4244550012534964;-0.4244549938263501;0.6859814277258008;0.36768844579082005;0.7783026339751272
42.306811;1.048892876414678;0.7916768655006249;0.7547855438778249;-0.442735320908206;-0.4220964673717518;1.0389574799460286;10.000063028529334;0.7126991171825774;-0.4244550012735496;-0.4244549938820208;0.6859815164888158;0.36768846822157947;0.778302768018449
42.316811;1.0488928287005255;0.7916769489980092;0.7547856206469623;-0.4427353208623921;-0.4220964673865888;1.0389574358934868;10.00006318117339;0.7126991302429493;-0.4244550012932687;-0.42445499394100733;0.6859816043296542;0.3676884900823378;0.778302903890583
42.326811;1.0488927808274393;0.7916770333252372;0.7547857022513758;-0.4427353208160472;-0.4220964674020965;1.0389573893963406;10.000063330265244;0.7126991399939357;-0.424455001312575;-0.42445499400330494;0.6859816909922087;0.3676885114297608;0.7783030415782396
42.336811;1.0488927326918578;0.7916771184261624;0.7547857883873375;-0.44273532076929967;-0.42209646741838264;1.0389573403654895;10.000063469067957;0.7126991464428628;-0.42445500133142083;-0.42445499406890086;0.6859817762841783;0.36768853227040127;0.7783031811062602
42.346811;1.048892684325861;0.7916772042465732;0.7547858787079905;-0.44273532072223654;-0.4220964674355101;1.0389572886650302;10.000063590514014;0.712699149482564;-0.42445500134981384;-0.42445499413777277;0.6859818600831993;0.3676885525702679;0.7783033225844191
42.356811;1.0488926359975477;0.791677290763045;0.7547859727103462;-0.44273532067492744;-0.4220964674535014;1.03895723421581;10.000063687526875;0.7126991489087449;-0.42445500136781456;-0.42445499420991933;0.68598194228504;0.36768857229496454;0.778303466127769
42.366811;1.048892588117494;0.7916773779775865;0.7547860696514709;-0.44273532062745524;-0.42209646747232776;1.0389571770786785;10.000063754320875;0.7126991444941014;-0.42445500138551107;-0.42445499428539174;0.6859820227613619;0.3676885914458638;0.7783036118202421
42.376811;1.0488925410640064;0.7916774659182937;0.7547861686174878;-0.4427353205799329;-0.4220964674918963;1.038957117438099;10.00006378738441;0.7126991360478436;-0.4244550014029857;-0.42445499436428963;0.6859821013803553;0.3676886100747702;0.7783037597653797
42.386811;1.0488924950438356;0.7916775546477522;0.7547862686777332;-0.44273532053250225;-0.42209646751207947;1.0389570555212684;10.000063785674747;0.7126991234437802;-0.4244550014202938;-0.4244549944467369;0.6859821780530256;0.36768862829626026;0.7783039101129728
42.396811;1.0488924500168284;0.7916776442554121;0.7547863689795951;-0.4427353204853053;-0.422096467532774;1.0389569915486352;10.000063750247286;0.7126991066261358;-0.42445500143748577;-0.42445499453286956;0.6859822527604709;0.3676886462891478;0.7783040630175243
42.406811;1.0488924057838847;0.7916777348583668;0.7547864687386353;-0.44273532043845387;-0.4220964675539231;1.0389569257534552;10.000063683672492;0.7126990856114258;-0.42445500145463694;-0.4244549946228325;0.6859823255690339;0.3676886642608698;0.7783042185674713
42.416811;1.048892362151257;0.7916778265924461;0.7547865671887625;-0.4427353203920388;-0.4220964675755006;1.0389568584006335;10.000063589627691;0.7126990604999024;-0.4244550014718507;-0.42445499471675896;0.6859823966177415;0.36768868238714747;0.7783043767530392
42.426811;1.0488923189464097;0.7916779195792595;0.7547866635874617;-0.44273532034617225;-0.42209646759750746;1.0389567897635406;10.00006347233398;0.7126990314289743;-0.4244550014892566;-0.42445499481475407;0.6859824660855244;0.36768870077081706;0.7783045375035267
42.436811;1.0488922759440895;0.7916780138920324;0.7547867572637328;-0.44273532030101015;-0.4220964676199893;1.038956720085403;10.000063335685434;0.7126989984613769;-0.42445500150699395;-0.42445499491690847;0.6859825341914237;0.3676887194506005;0.7783047007446043
42.446811;1.0488922328649457;0.7916781095098049;0.7547868476171793;-0.4427353202567305;-0.4220964676430489;1.038956649555026;10.000063182843055;0.712698961516928;-0.42445500152517834;-0.4244549950232919;0.6859826012294027;0.3676887384369191;0.7783048664171255
42.456811;1.048892189441129;0.7916782063060417;0.7547869340607335;-0.44273532021350936;-0.4220964676668339;1.0389565783182972;10.000063016364702;0.7126989203951822;-0.42445500154390814;-0.42445499513390256;0.6859826675984371;0.3676887577327309;0.7783050344708784
42.466811;1.0488921455172984;0.7916786062844664;0.7547873040518227;-0.44273644575930443;-0.42209754080811385;1.038956506511195;10.000062838241897;0.7126988748694524;-0.4244550015633001;-0.4244549952486429;0.6859827337885377;0.3676887773395486;0.7783052048809243
42.476811;1.0488921011181902;0.7916787049977269;0.7547873807731521;-0.44273644571874854;-0.42209754083378553;1.038956434296743;10.000062649934131;0.712698824781185;-0.4244550015834795;-0.4244549953673674;0.6859828003293734;0.36768879725986003;0.778305377667203
42.486811;1.0488920563876227;0.7916788045266113;0.7547874516137143;-0.44273644567979886;-0.42209754086052853;1.0389563618862043;10.000062452593372;0.7126987700474796;-0.42445500160452865;-0.4244549954899425;0.6859828677449195;0.3676888174886608;0.7783055528786901
42.496811;1.0488920114864817;0.7916789047892441;0.7547875159169186;-0.44273644564261494;-0.4220975408883678;1.0389562895019575;10.000062247644873;0.7126987106221823;-0.4244550016264515;-0.4244549956162554;0.6859829364977625;0.367688838001643;0.7783057305902447
42.506811;1.0488919665482481;0.7916790056729438;0.7547875731466666;-0.4427364456073284;-0.4220975409173193;1.0389562173214946;10.000062037651285;0.7126986464975257;-0.42445500164919026;-0.4244549957461915;0.6859830069226818;0.3676888587534599;0.7783059109323667
42.516811;1.0488919216153436;0.7916791070036883;0.754787622914159;-0.4427364455740196;-0.42209754094739776;1.0389561454890592;10.00006182634989;0.7126985777332026;-0.42445500167268224;-0.42445499587962404;0.6859830792066951;0.3676888796753257;0.778306094042868
42.526811;1.048891876590203;0.7916792085284041;0.7547876649362977;-0.4427364455427071;-0.4220975409785985;1.0389560741450585;10.000061617576097;0.7126985044653508;-0.42445500169689115;-0.4244549960164229;0.6859831534269405;0.3676889006586253;0.7783062799294984
42.536811;1.048891831307137;0.7916793099800488;0.7547876990275767;-0.44273644551338187;-0.4220975410109026;1.038956003412211;10.000061414306904;0.7126984268940856;-0.42445500172178574;-0.4244549961564784;0.6859832296308469;0.36768992153987967;0.7783069408272393
42.546811;1.0488917856219415;0.7916794111866602;0.7547877251086575;-0.4427364454860602;-0.42209754104430053;1.0389559334075609;10.000061218332744;0.7126983452731108;-0.42445500174731027;-0.42445499629973155;0.6859833079105369;0.3676899421087618;0.7783071316097337
42.556811;1.0488917394201356;0.7916795120604498;0.7547877431698923;-0.4427364454607936;-0.4220975410787854;1.0389558642401209;10.000061030178811;0.7126982599061088;-0.42445500177337697;-0.4244549964461732;0.6859833883952478;0.3676899621358591;0.7783073244054077
42.566811;1.048891692627188;0.7916796124733115;0.7547877532520558;-0.44273644543762947;-0.4220975411143267;1.0389557959159226;10.000060849320137;0.7126981711381295;-0.4244550017998788;-0.424454996595803;0.6859834711749576;0.3676899814114177;0.7783075189861501
42.576811;1.048891645274525;0.7916797122066658;0.7547877554539139;-0.44273644541658214;-0.4220975411508762;1.038955728284148;10.000060674494414;0.7126980793332047;-0.4244550018267173;-0.4244549967485842;0.6859835562273294;0.36768999976832456;0.778307715154658
42.586811;1.0488915975027908;0.7916798110286635;0.7547877498952885;-0.4427364453976461;-0.4220975411884014;1.0389556611106858;10.000060503780896;0.712697984859945;-0.42445500185382007;-0.4244549969044246;0.6859836433814146;0.36769001705501075;0.7783079127121516
42.596811;1.048891549425018;0.79167990876521;0.7547877366873681;-0.44273644538081475;-0.4220975412269076;1.0389555942055546;10.000060334889188;0.7126978881286418;-0.42445500188113255;-0.4244549970631863;0.6859837323314291;0.3676900330979856;0.7783081114772583
42.606811;1.048891500995564;0.7916800052900046;0.7547877159733658;-0.4427364453660731;-0.4220975412664343;1.03895552751998;10.000060165568978;0.7126977896324059;-0.42445500190861546;-0.4244549972247132;0.685983822708079;0.367690047717329;0.7783083112812609
42.616811;1.0488904862228803;0.7916794809894423;0.7547877922945729;-0.44273584199783583;-0.4220973547376812;1.038955461161488;10.000059993674062;0.7126976899110646;-0.42445500193625757;-0.4244549973888583;0.6859839141898811;0.3676900607692945;0.7783085119280534
42.626811;1.0488904365158918;0.7916795749717715;0.75478775721957;-0.44273584198717775;-0.4220973547793803;1.0389553954024062;10.000059817055957;0.7126975894960653;-0.424455001964086;-0.4244549975554921;0.6859840065835832;0.3676900721516859;0.7783087132013512
42.636811;1.0488903859769891;0.7916796679106526;0.7547877153178044;-0.4427358419785179;-0.42209735482219257;1.0389553306868602;10.000059633376999;0.7126974889187875;-0.4244550019921671;-0.42445499772449224;0.6859840997905905;0.3676900817766217;0.7783089149041648
42.646811;1.0488903346611347;0.7916797601006506;0.7547876667863488;-0.4427358419718574;-0.42209735486612343;1.038955267515445;10.000059440322207;0.7126973887451914;-0.4244550020206037;-0.4244549978957245;0.6859841937148005;0.3676900895612276;0.7783091168706473
42.656811;1.04889028271283;0.791679851812829;0.7547876117917246;-0.4427358419672182;-0.42209735491117967;1.0389552062945462;10.000059236467282;0.7126972895818162;-0.42445500204951747;-0.42445499806901527;0.6859842882340205;0.36769009543245945;0.7783093189766201
42.666811;1.0488902302562138;0.7916799432303954;0.754787550515935;-0.44273584196461824;-0.4220973549573663;1.038955147266054;10.000059021431644;0.7126971920481721;-0.42445500207901565;-0.42445499824412025;0.6859843832122192;0.36769009931550267;0.7783095212029102
42.676811;1.0488901773372699;0.7916800344488959;0.7547874831628684;-0.4427358419640441;-0.42209735500468687;1.0389550904946439;10.000058794591027;0.7126970967365778;-0.4244550021091681;-0.4244549984207248;0.6859844784745264;0.3676901011332646;0.7783097237088908
42.686811;1.0488901239735702;0.7916801255212692;0.7547874099387019;-0.44273584196543936;-0.4220973550531372;1.0389550359398239;10.000058553861978;0.7126970041990242;-0.4244550021400078;-0.424454998598482;0.6859845737728117;0.3676901008342793;0.7783099268026942
42.696811;1.0488900702049613;0.7916802164636518;0.7547873310813895;-0.4427358419687311;-0.42209735510270213;1.0389549835836243;10.000058296001006;0.7126969149523591;-0.4244550021715262;-0.42445499877702797;0.6859846687895457;0.36769009841706146;0.778310130806542
42.706811;1.0488900160694865;0.7916803072071938;0.7547872468945838;-0.4427358419738719;-0.4220973551533676;1.0389549335097177;10.000058017682658;0.7126968294511785;-0.42445500220366605;-0.42445499895595057;0.6859847631570581;0.36769009394611973;0.7783103359377729
42.716811;1.0488899615842169;0.7916803975598888;0.754787157735113;-0.4427358419808335;-0.4220973552051341;1.0389548858979052;10.00005771576302;0.7126967480337194;-0.42445500223633603;-0.4244549991347729;0.6859848564695986;0.36769008756354504;0.7783105422914987
42.726811;1.048889906773073;0.7916804872190439;0.7547870639835104;-0.4427358419895625;-0.4220973552580124;1.0389548409419396;10.000057386742535;0.712696670883568;-0.4244550022694219;-0.424454999312996;0.6859849482906945;0.367690079477404;0.7783107499005361
42.736811;1.0488898516732836;0.7916805758142468;0.7547869660051295;-0.442735841999975;-0.4220973553120101;1.0389547987284078;10.00005702635308;0.7126965980214415;-0.4244550023027747;-0.42445499949016324;0.6859850381775077;0.36769006993201914;0.7783109587628425
42.746811;1.0488897962815138;0.7916806628978499;0.7547868640982947;-0.44273584201198923;-0.42209735536712045;1.0389547591489716;10.000056629664412;0.7126965293224139;-0.4244550023362355;-0.42445499966589;0.6859851257566021;0.36769005918766146;0.7783111687849907
42.756811;1.048889740500371;0.7916807479062252;0.7547867584765005;-0.4427358420255356;-0.4220973554233148;1.0389547219073292;10.000056191524513;0.712696464576129;-0.42445500236970485;-0.4244549998398504;0.6859852107949047;0.3676900475057495;0.778311379745268
42.766811;1.048889684139915;0.7916808301976505;0.7547866493104032;-0.4427358420405574;-0.42209735548053934;1.038954686619248;10.000055706822849;0.71269640357543;-0.42445500240317213;-0.42445500001175007;0.6859852931722963;0.36769003511550585;0.7783115913503488
42.776811;1.0488896269531516;0.7916809091271576;0.7547865367774348;-0.44273584205703;-0.4220973555387238;1.0389546529292417;10.000055170621103;0.7126963461706827;-0.4244550024366693;-0.42445500018132;0.6859853727864058;0.367690022193035;0.7783118033084683
42.786811;1.0488895686792221;0.7916809840764364;0.7547864210828034;-0.44273584207495853;-0.4220973555978049;1.0389546205120725;10.000054578470516;0.7126962922901523;-0.42445500247020385;-0.4244550003483271;0.6859854494746721;0.3676900088781463;0.7783120153650698
42.796811;1.0488895090870622;0.7916810544584577;0.7547863024954735;-0.4427358420943335;-0.422097355657752;1.038954588969799;10.000053926596056;0.7126962419557186;-0.4244550025037232;-0.4244550005125616;0.6859855229686861;0.36768999527403434;0.7783122273341694
42.806811;1.0488894480093596;0.7916811197459867;0.7547861813940918;-0.442735842115097;-0.4220973557185689;1.0389545578391468;10.000053211718326;0.7126961952669076;-0.4244550025371138;-0.42445500067380637;0.6859855928750269;0.3676899814205842;0.7783124391352025
42.816811;1.048889385372771;0.7916811795300778;0.7547860582318457;-0.4427358421371513;-0.4220973557802773;1.0389545266840743;10.00005243129649;0.7126961523594548;-0.4244550025702204;-0.42445500083183;0.6859856586965535;0.3676899672917183;0.7783126507878044
42.826811;1.0488893212143993;0.7916812335568133;0.75478593340659;-0.4427358421603879;-0.4220973558429123;1.0389544950634089;10.000051584416187;0.7126961133982919;-0.42445500260286473;-0.42445500098638944;0.6859857198935866;0.36768995281931793;0.7783128623773302
42.836811;1.048889255632197;0.7916812817183644;0.7547858071537923;-0.4427358421847226;-0.42209735590651903;1.0389544624659517;10.000050671874941;0.7126960785972691;-0.4244550026348557;-0.4244550011372078;0.6859857759841408;0.3676899379256286;0.7783130740687445
42.846811;1.0488891886982068;0.7916813240117384;0.7547856795698152;-0.44273584221011164;-0.4220973559711246;1.0389544283525796;10.000049695025858;0.7126960482020321;-0.42445500266598646;-0.42445500128395575;0.6859858266434996;0.3676899225409775;0.7783132860817238
42.856811;1.0488891204674629;0.7916813604618955;0.7547855507021123;-0.4427358422365194;-0.42209735603670284;1.038954392231573;10.000048654775883;0.7126960224392264;-0.42445500269603287;-0.424455001426284;0.6859858717174913;0.36768990659416667;0.7783134985269738
42.866811;1.048889051064334;0.7916813910638132;0.7547854206023904;-0.4427358422638826;-0.42209735610316734;1.0389543537066843;10.000047551540705;0.7126960014960535;-0.424455002724768;-0.4244550015638786;0.6859859111627046;0.3676898900063118;0.7783137112880849
42.876811;1.048888980678645;0.7916814157956071;0.7547852893609018;-0.4427358422921115;-0.42209735617038235;1.038954312454974;10.000046385863161;0.7126959855471355;-0.4244550027519719;-0.4244550016964923;0.6859859450048421;0.3676898727033579;0.7783139240902375
42.886811;1.0488889095090195;0.7916814346559795;0.7547851571251882;-0.44273584232109436;-0.4220973562381714;1.0389542681130384;10.000045159200202;0.7126959747833955;-0.4244550027774196;-0.42445500182395257;0.6859859733350792;0.3676898546338581;0.7783141366006029
42.896811;1.0488888377821153;0.7916814476811082;0.7547850240751428;-0.4427358423506987;-0.4220973563063254;1.0389542202247721;10.000043874373615;0.7126959694181515;-0.42445500280088844;-0.42445500194616503;0.6859859963070029;0.36768983577900777;0.7783143484357355
42.906811;1.048888765768756;0.7916814549263937;0.7547848903801888;-0.44273584238078945;-0.42209735637462076;1.0389541683737509;10.000042535333284;0.7126959696927355;-0.42445500282219734;-0.4244550020631086;0.6859860141033771;0.36768981614485896;0.7783145591554823
42.916811;1.0488886937318727;0.7916814564178681;0.7547847561834274;-0.44273584241124225;-0.4220973564428497;1.0389541123533481;10.000041146331547;0.7126959758877144;-0.4244550028412234;-0.4244550021748079;0.6859860268731702;0.36768979575268546;0.7783147683130932
42.926811;1.04888862185511;0.791681452117855;0.7547846216357277;-0.4427358424419434;-0.4220973565108481;1.038954052199349;10.000039711097516;0.7126959883083188;-0.4244550028578721;-0.42445500228130106;0.6859860346787668;0.36768977464105196;0.7783149754999427
42.936811;1.048888550181073;0.7916814419211804;0.7547844869388176;-0.44273584247279074;-0.4220973565784991;1.0389539881162122;10.00003823254736;0.7126960072391887;-0.42445500287204474;-0.42445500238262257;0.6859860374964345;0.36768975285754424;0.7783151803292627
42.946811;1.048888478614898;0.7916814256667086;0.7547843523197995;-0.4427358425036898;-0.42209735664571624;1.0389539203866984;10.000036713152454;0.7126960329059491;-0.42445500288363747;-0.42445500247880064;0.6859860352692291;0.36768973043661163;0.7783153823999406
42.956811;1.048888407031953;0.7916814031805848;0.754784217947969;-0.44273584253454445;-0.42209735671243276;1.0389538492852357;10.00003515577203;0.7126960654614506;-0.42445500289255655;-0.42445500256985863;0.6859860279620973;0.3676897073898914;0.7783155812724657
42.966811;1.0488883354081626;0.7916813743487617;0.7547840838856922;-0.44273584256525556;-0.4220973567786015;1.0389537750276967;10.000033564084768;0.7126961049932614;-0.4244550028987245;-0.4244550026558078;0.6859860155670598;0.3676896837215797;0.7783157764430815
42.976811;1.0488882638412649;0.7916813391614175;0.754783950096784;-0.4427358425957297;-0.4220973568441882;1.0389536978084386;10.000031942414905;0.7126961515342121;-0.4244550029020844;-0.42445500273664005;0.685985998062816;0.3676896594634646;0.778315967350607
42.986811;1.0488881924599212;0.7916812977059434;0.7547838164931426;-0.4427358426258846;-0.4220973569091617;1.0389536178858092;10.000030296205447;0.7126962050344819;-0.42445500290261684;-0.42445500281233256;0.6859859753629607;0.36768963470769506;0.7783161534379373
42.996811;1.0488881213493866;0.7916812501338057;0.754783683017002;-0.4427358426556434;-0.4220973569735048;1.0389535356248454;10.000028632808037;0.7126962653097142;-0.42445500290034993;-0.42445500288286064;0.6859859472724191;0.36768960960600877;0.7783163341889918
43.006811;1.048888050547314;0.791681196646646;0.754783549717611;-0.4427358426849294;-0.42209735703724166;1.0389534514810659;10.00002696086434;0.7126963320230281;-0.42445500289534055;-0.424455002948217;0.6859859134936778;0.3676895843369901;0.7783165091131607
43.016811;1.048887980065614;0.7916811375402453;0.7547834167646393;-0.4427358427136707;-0.42209735710045393;1.0389533659576267;10.000025288819595;0.7126964047063475;-0.42445500288765353;-0.42445500300843303;0.6859858736994502;0.3676895590761827;0.7783166777454188
43.026811;1.0488879099182424;0.7916810732369008;0.7547832844002678;-0.4427358427418078;-0.4220973571632559;1.0389532795409466;10.00002362414758;0.7126964827878692;-0.42445500287737065;-0.4244550030635842;0.685985827592943;0.3676895339819327;0.7783168396708741
43.036811;1.0488878401363153;0.7916810042225664;0.7547831528844998;-0.44273584276928546;-0.42209735722575137;1.038952192631104;10.000021973196883;0.7126965656038978;-0.4244550028646093;-0.42445500311377427;0.6859857749006406;0.36768950919705673;0.7783169945294619
43.046811;1.0488877707458641;0.7916809309366312;0.7547830224515143;-0.44273584279603173;-0.42209735728801423;1.0389521055148705;10.000020341091373;0.7126966524158325;-0.42445500284951837;-0.4244550031591185;0.6859857153488861;0.36768948486485054;0.7783171419848869
43.056811;1.0488877017780198;0.791680853694629;0.7547828932908265;-0.4427358428219561;-0.42209735735009174;1.038952018385594;10.000018731701699;0.712696742458483;-0.4244550028322638;-0.42445500319973634;0.6859856486767386;0.3676894611323927;0.7783172816757299
43.066811;1.048887633356903;0.791680772667532;0.7547827655868414;-0.4427358428469752;-0.42209735741200616;1.038951931366133;10.000017147778212;0.7126968349758627;-0.42445500281302123;-0.42445500323574725;0.6859855746783964;0.36768943813335847;0.7783174131685153
43.076811;1.0488875657332453;0.7916806879160322;0.7547826395739382;-0.44273584287102763;-0.4220973574737562;1.0389518445297883;10.000015591256405;0.7126969292137093;-0.4244550027919691;-0.42445500326727525;0.6859854932366776;0.36768941597293253;0.7783175359376523
43.086811;1.048887499193302;0.7916805994786233;0.7547825155371817;-0.44273584289407036;-0.422097357535319;1.0389517579081708;10.000014063787178;0.7126970244298345;-0.4244550027692838;-0.4244550032944765;0.6859854043180085;0.36768939472836387;0.7783176494199199
43.096811;1.048887433976006;0.7916805074582335;0.7547823937585693;-0.44273584291607476;-0.4220973575966434;1.038951671433412;10.000012567319024;0.712697119961395;-0.4244550027451397;-0.42445500331756325;0.6859853079564502;0.3676893744658078;0.7783177531068133
43.106811;1.0488873702784127;0.7916804120522342;0.7547822744619829;-0.44273584293700563;-0.42209735765763573;1.0389515848493382;10.00001110414143;0.7126972152914511;-0.424455002719713;-0.42445500333678354;0.6859852042716263;0.3676893552587342;0.778317846593287
43.116811;1.0488873082626688;0.7916803135892255;0.7547821578166103;-0.44273584295678886;-0.4220973577181678;1.038951497706359;10.000009676295814;0.712697310058307;-0.42445500269318703;-0.4244550033523765;0.6859850935014428;0.36768933719204144;0.7783179296089756
43.126811;1.048887248027341;0.791680212587393;0.7547820440021201;-0.44273584297529983;-0.42209735777809904;1.0389514094568684;10.000008284923123;0.7126974040435482;-0.4244550026657476;-0.4244550033645474;0.6859849759866701;0.36768932035976715;0.7783180020375124
43.136811;1.048887189606533;0.7916801097324514;0.7547819332603276;-0.4427358429923689;-0.4220973578372816;1.038951319557148;10.000006930098005;0.7126974971559662;-0.4244550026375674;-0.4244550033734697;0.6859848521096888;0.367689304865567;0.7783180638690969
