time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.146811;1.0488871329959728;0.7916803079346648;0.7547821139720506;-0.4427369685944614;-0.42209843101209593;1.0389512275431587;10.000005611311167;0.7126975893696228;-0.42445500260880187;-0.4244550033793036;0.6859847222680381;0.3676892908040125;0.7783181151197087
43.156811;1.0488870781771973;0.7916802035611992;0.7547820103365023;-0.442736968608039;-0.4220984310692992;1.0389511330820889;10.00000432796248;0.7126976806526503;-0.4244550025795948;-0.4244550033822093;0.6859845869042367;0.36768927821791647;0.7783181557888876
43.166811;1.0488870251159303;0.7916800993442363;0.7547819108000694;-0.44273696861958556;-0.42209843112531387;1.0389510359264562;10.000003079355068;0.7126977709350301;-0.42445500255009333;-0.4244550033823246;0.6859844465284252;0.3676892670871938;0.7783181858569821
43.176811;1.0488869737010968;0.7916799957138466;0.7547818156327546;-0.44273696862894074;-0.4220984311800774;1.0389509358062865;10.000001864631605;0.7126978601083745;-0.4244550025204618;-0.4244550033797234;0.6859843016997023;0.3676892573671907;0.7783182052836423
43.186811;1.0488869236943295;0.7916798929540892;0.7547817249333413;-0.44273696863595696;-0.4220984312335745;1.0389508324421697;10.000000683108201;0.7126979480683764;-0.4244550024908697;-0.4244550033744021;0.685984152986806;0.3676892490141251;0.778318214032772
43.196811;1.0488868747576832;0.7916797912155443;0.7547816386894453;-0.44273696864050865;-0.4220984312858272;1.0389507256729982;9.999999534697775;0.7126980347451592;-0.4244550024614562;-0.42445500336630787;0.685984000938817;0.36768924197817293;0.7783182121124127
43.206811;1.048886826488648;0.7916796906297559;0.754781556846113;-0.4427369686425115;-0.42209843133688363;1.0389506154761874;9.999998419900257;0.7126981200560544;-0.4244550024322999;-0.42445500335539704;0.6859838460990688;0.36768923620470084;0.7783181995317912
43.216811;1.0488867784275726;0.7916795914708943;0.7547814792997913;-0.44273696864192263;-0.4220984313868075;1.0389505018400729;9.999997339601546;0.7126982038491378;-0.42445500240342404;-0.42445500334168396;0.6859836890291503;0.3676892316523933;0.778318176227976
43.226811;1.0488867300736344;0.7916794942301556;0.7547814058700183;-0.44273696863872475;-0.42209843143567843;1.0389503846876997;9.999996295033897;0.7126982858879384;-0.42445500237482275;-0.4244550033252419;0.6859835302509514;0.3676892283098731;0.7783181420837321
43.236811;1.0488866809065367;0.7916793995671498;0.7547813362791168;-0.44273696863290446;-0.42209843148359216;1.0389502639348978;9.999995287641454;0.7126983658532323;-0.42445500234646244;-0.42445500330617014;0.6859833701666833;0.36768922619205274;0.778318097009459
43.246811;1.048886630427546;0.791679308230784;0.754781270163173;-0.4427369686244401;-0.422098431530637;1.0389501395655283;9.99999431882675;0.7126984433712413;-0.4244550023182731;-0.4244550032845777;0.6859832090979255;0.3676892253046022;0.7783180409943569
43.256811;1.0488865782015417;0.7916792210181771;0.7547812071298721;-0.44273696861331713;-0.42209843157685945;1.0389500116412294;9.999993389528235;0.7126985181045989;-0.42445500229018035;-0.424455003260587;0.685983047394463;0.36768922561582335;0.7783179740945794
43.266811;1.0488865238428888;0.7916791387092068;0.7547811468302117;-0.4427369685995438;-0.4220984316222619;1.0389498802965558;9.999992499416788;0.712698589875929;-0.42445500226214106;-0.4244550032343332;0.6859828854785939;0.36768922708293156;0.7783178964147068
43.276811;1.04888646699048;0.7916790619747497;0.7547810890022643;-0.4427369685831373;-0.4220984316668359;1.038949745775615;9.999991646449907;0.7126986587143089;-0.424455002234133;-0.4244550032059612;0.6859827238187143;0.3676892296895392;0.7783178080990035
43.286811;1.0488864073308015;0.7916789913545718;0.7547810334753752;-0.4427369685641128;-0.4220984317105934;1.0389496084661172;9.999990827451128;0.7126987248126722;-0.42445500220614296;-0.4244550031756167;0.6859825629004643;0.36768923344231963;0.7783177093043697
43.296811;1.0488863446399646;0.791678927290035;0.754780980169425;-0.4427369685425007;-0.42209843175357287;1.0389494688771;9.999990039079476;0.7126987884574181;-0.42445500217818827;-0.42445500314344314;0.6859824032118687;0.36768923835416445;0.7783176002086809
43.306811;1.0488862787977635;0.7916788701227404;0.7547809291092562;-0.44273696851836036;-0.42209843179583817;1.0389493275748054;9.999989278522966;0.712698849939765;-0.4244550021503368;-0.4244550031095942;0.6859822452002612;0.3676892444341766;0.7783174810652445
43.316811;1.0488862097518776;0.7916788200486962;0.7547808804062652;-0.44273696849176786;-0.42209843183748424;1.0389491851184578;9.999988543835054;0.7126989095092333;-0.42445500212269827;-0.42445500307423645;0.6859820892144669;0.3676892516814499;0.7783173522047663
43.326811;1.0488861374612304;0.791678777104546;0.75478083419426;-0.4427369684627818;-0.42209843187863566;1.038949042040745;9.999987834021052;0.7126989673934707;-0.42445500209539916;-0.42445500303753525;0.6859819355221378;0.36768926008573877;0.778317213987833
43.336811;1.0488860618792233;0.7916787412248981;0.7547807905990519;-0.44273696843141797;-0.4220984319194233;1.038948898847707;9.999987148983292;0.7126990237901828;-0.424455002068571;-0.424455002999645;0.6859817843853416;0.36768926961880044;0.7783170668047883
43.346811;1.048885982964676;0.7916787123287183;0.7547807497599908;-0.4427369683976638;-0.42209843195996327;1.0389487559686257;9.9999864890713;0.7126990788180476;-0.4244550020423508;-0.4244550029607092;0.6859816360791455;0.3676892802202911;0.7783169111065265
43.356811;1.0488859006726001;0.7916786903894178;0.7547807118225369;-0.4427369683615197;-0.4220984320003617;1.038948613732535;9.999985854338123;0.712699132501693;-0.4244550020168731;-0.42445500292086763;0.6859814908491416;0.3676892918060235;0.7783167474037187
43.366811;1.0488858149888804;0.7916786754252112;0.7547806769021485;-0.4427369683230202;-0.4220984320407233;1.0389484724722498;9.99998524440313;0.7126991847960831;-0.4244550019922604;-0.42445500288026217;0.6859813488774005;0.36768930429166413;0.7783165762210268
43.376811;1.0488857260322444;0.7916786674145404;0.7547806450758164;-0.4427369682822136;-0.4220984320811381;1.038948332620681;9.999984659027136;0.7126992355928143;-0.4244550019686277;-0.42445500283903376;0.6859812102833508;0.36769031761262183;0.7783168704334856
43.386811;1.0488856340910426;0.7916786662481773;0.7547806163641022;-0.44273696823914327;-0.42209843212167325;1.0389481946748447;9.999984098299166;0.712699284711288;-0.4244550019460883;-0.42445500279731496;0.6859810751517466;0.36769033173589755;0.778316685576869
43.396811;1.0488855395864594;0.7916786717341082;0.7547805906935369;-0.4427369681938716;-0.42209843216238424;1.0389480591582567;9.999983562237238;0.7126993319323575;-0.42445500192474717;-0.42445500275521736;0.6859809435400086;0.3676903466532664;0.7783164944295727
43.406811;1.048885443102002;0.7916786835798902;0.7547805678975192;-0.4427369681465073;-0.4220984322033194;1.0389479266357857;9.999983050602834;0.7126993770727367;-0.4244550019046754;-0.4244550027128153;0.6859808154521476;0.3676903623626873;0.778316297379228
43.416811;1.0488853454542284;0.7916787013781884;0.7547805477190024;-0.44273696809719537;-0.4220984322445045;1.0389477976520176;9.999982562761453;0.7126994200344523;-0.42445500188588586;-0.42445500267014824;0.6859806908237052;0.3676903788532203;0.7783160948091477
43.426811;1.048885247660592;0.7916787246688507;0.7547805298044644;-0.44273696804609664;-0.4220984322859269;1.038947672599124;9.999982097410019;0.7126994607831691;-0.42445500186833124;-0.4244550026272452;0.6859805695154715;0.3676903960898387;0.7783158871029178
43.436811;1.0488851508406103;0.7916787530307441;0.7547805137594529;-0.44273696799337836;-0.4220984323275337;1.0389475516324664;9.999981652950119;0.7126994992783281;-0.4244550018519193;-0.4244550025841379;0.6859804513307534;0.36769041401042224;0.7783156746841968
43.446811;1.0488850561732066;0.7916787861250221;0.7547804992096728;-0.44273696793921324;-0.4220984323692431;1.038947434696679;9.999981228074192;0.7126995353973558;-0.4244550018365372;-0.42445500254085616;0.6859803360894478;0.367690432530326;0.7783154579861246
43.456811;1.0488849648764795;0.7916788236849059;0.7547804858033587;-0.44273696788378425;-0.4220984324109457;1.0389473216626546;9.999980821548064;0.7126995688956212;-0.42445500182208346;-0.4244550024974315;0.6859802236968331;0.367690451536149;0.7783152373678918
43.466811;1.048884878144147;0.7916788654492934;0.7547804731975936;-0.4427369678272887;-0.42209843245250117;1.0389472124670966;9.999980432015187;0.7126995994447672;-0.42445500180850104;-0.42445500245390744;0.6859801141502889;0.3676904708864366;0.7783150130842651
43.476811;1.0488847970991593;0.791678911074779;0.7547804610442779;-0.44273696776994004;-0.4220984324937548;1.038947107106174;9.999980058515565;0.7126996267237264;-0.4244550017957853;-0.42445500241034595;0.6859800074934426;0.3676904904184574;0.7783147853011227
43.486811;1.048884722836175;0.791678960111384;0.7547804489866844;-0.44273696771196697;-0.42209843253456497;1.0389470055009462;9.99997970084728;0.7126996504795505;-0.42445500178395335;-0.42445500236682965;0.6859799037485558;0.36769050994733804;0.7783145540985351
43.496811;1.0488846564788126;0.7916790120373502;0.7547804366843971;-0.44273696765361364;-0.42209843257482205;1.038946907409024;9.999979359431139;0.7126996705311227;-0.4244550017730078;-0.424455002323455;0.6859798028949184;0.3676905292685806;0.778314319460446
43.506811;1.0488845991224638;0.7916790662861988;0.7547804238630677;-0.44273696759513576;-0.4220984326144573;1.0389468124514274;9.99997903521556;0.7126996867660705;-0.4244550017629299;-0.4244550022803157;0.685979704929184;0.3676905481726819;0.7783140813056522
43.516811;1.0488845516988563;0.7916791222759411;0.7547804103683384;-0.4427369675367871;-0.42209843265344255;1.0389467201615497;9.999978729717332;0.7126996991457338;-0.42445500175369755;-0.42445500223749566;0.6859796099352856;0.36769056646318654;0.7783138395882714
43.526811;1.0488845148930135;0.791679179474465;0.7547803961687344;-0.44273696747880825;-0.422098432691787;1.0389466300260253;9.999978445253198;0.7126997076961865;-0.4244550017452972;-0.4244550021950799;0.6859795180714297;0.3676905839585209;0.7783135943914542
43.536811;1.0488844891260352;0.7916792374576048;0.7547803813375213;-0.44273696742142615;-0.42209843272952985;1.038946541564199;9.999978185524785;0.7126997124971621;-0.424455001737719;-0.42445500215314924;0.6859794294928818;0.36769060049024116;0.7783133459380068
43.546811;1.0488844745774093;0.7916792959022589;0.7547803660827284;-0.44273696736485535;-0.42209843276672776;1.0389464544228415;9.999977955611554;0.7126997136681735;-0.4244550017309639;-0.4244550021117498;0.6859793442995783;0.36769061590972807;0.7783130945625751
43.556811;1.0488844712672434;0.7916793545311108;0.7547803507462991;-0.4427369673092886;-0.42209843280344295;1.038946368438727;9.99997776089404;0.7126997113326274;-0.42445500172507183;-0.4244550020708847;0.6859792625334971;0.3676906300833627;0.778312840712444
43.566811;1.048884479129049;0.7916794130721057;0.7547803356931798;-0.44273696725488393;-0.42209843283973764;1.0389462836732248;9.999977606476206;0.712699705585972;-0.42445500172011896;-0.42445500203053566;0.6859791841956584;0.3676906428830987;0.7783125849433538
43.576811;1.048884497992605;0.791679471259635;0.7547803211799802;-0.4427369672017713;-0.42209843287567794;1.038946200412511;9.999977497913122;0.7126996964866265;-0.4244550017161662;-0.42445500199068775;0.6859791092767978;0.36769065418175845;0.7783123278649614
43.586811;1.048884527547812;0.79167952885948;0.7547803073260112;-0.4427369671500833;-0.422098432911347;1.0389461190886835;9.999977441661322;0.7126996840437477;-0.4244550017132148;-0.424455001951335;0.6859790377967537;0.3676906638512333;0.7783120700640017
43.596811;1.0488845673792984;0.7916795857048851;0.7547802941706768;-0.4427369670999789;-0.42209843294684296;1.0389460401205248;9.999977443966422;0.7126996682267667;-0.4244550017112224;-0.4244550019124546;0.6859789697915334;0.3676906717632725;0.7783118120591982
43.606811;1.0488846170825348;0.791679641718582;0.7547802816959147;-0.4427369670516306;-0.4220984329822454;1.0389459637682201;9.99997750931949;0.7126996490196166;-0.42445500171015077;-0.4244550018739799;0.6859789052022285;0.36769067778808123;0.7783115543032567
43.616811;1.0488846763702382;0.7916796969019311;0.7547802697777648;-0.4427369670051906;-0.42209843301758165;1.0389458901081907;9.999977640260289;0.7126996264550457;-0.42445500170998857;-0.42445500183580465;0.6859788437960983;0.36769068180527964;0.7783112971985957
43.626811;1.048884745019304;0.7916797513248436;0.7547802581557626;-0.4427369669607752;-0.42209843305282807;1.038945819141075;9.999977838157156;0.7126996006044283;-0.4244550017107405;-0.4244550017977894;0.6859787852617696;0.3676906837196852;0.7783110411099673
43.636811;1.0488848227156458;0.7916798051340583;0.7547802464671927;-0.4427369669184809;-0.42209843308792727;1.0389457509523996;9.999978103325782;0.7126995715541826;-0.4244550017124235;-0.42445500175975037;0.6859787293344425;0.36769068345988176;0.7783107863879672
43.646811;1.048884909004494;0.7916798585373428;0.7547802343175681;-0.44273696687840164;-0.42209843312279005;1.0389456857769976;9.999978434738214;0.7126995393679071;-0.4244550017150761;-0.42445500172146816;0.6859786757879629;0.36769068097269986;0.778310533402777
43.656811;1.0488850033309582;0.7916799117523188;0.7547802213731298;-0.44273696684063246;-0.422098433157295;1.0389456239082608;9.999978830619956;0.7126995040628057;-0.4244550017187578;-0.42445500168272576;0.6859786243880963;0.3676906762265946;0.778310282545671
43.666811;1.04888510504186;0.7916799649934781;0.7547802074645347;-0.4427369668052617;-0.42209843319130735;1.0389455656185218;9.999979289283326;0.7126994656329031;-0.42445500172353545;-0.42445500164334576;0.685978574901204;0.36769066922630805;0.7783100341814577
43.676811;1.0488852134183855;0.7916800185057496;0.7547801926674779;-0.4427369667723469;-0.4220984332247045;1.0389455111919457;9.99997980885506;0.7126994240995148;-0.42445500172946726;-0.4244550016032118;0.6859785271252331;0.3676906600160753;0.7783097886152582
43.686811;1.048885587063046;0.7916806758969674;0.7547805659806236;-0.44273634720855776;-0.4220977382681488;1.0389454609594235;9.999980386475746;0.7126993795700677;-0.4244550017365861;-0.42445500156226695;0.6859784809233651;0.36769064864620543;0.7783095461007666
43.696811;1.0488857068684836;0.7916807306199005;0.7547805506105063;-0.4427363471805072;-0.42209773829999536;1.0389454152712343;9.999981018525538;0.7126993322744536;-0.424455001744899;-0.4244550015204838;0.6859784362392713;0.3676906351528939;0.7783093068726454
43.706811;1.04888583156393;0.791680786071202;0.7547805357963795;-0.4427363471547726;-0.42209773833089925;1.0389453744221477;9.999981701998411;0.7126992825714988;-0.42445500175440976;-0.42445500147784115;0.6859783930601625;0.3676906195919331;0.7783090711858727
43.716811;1.048885960541139;0.7916808422345969;0.7547805220553028;-0.4427363471312537;-0.4220977383607457;1.0389453385643301;9.999982435684931;0.7126992309425549;-0.42445500176512885;-0.4244550014343371;0.6859783513817195;0.36769060206958154;0.7783088393006491
43.726811;1.048886093126626;0.7916808991361806;0.7547805098539955;-0.4427363471098394;-0.42209773838941106;1.0389453077025108;9.999983220421637;0.7126991779479132;-0.4244550017770406;-0.4244550013900045;0.6859783112199509;0.36769058271776417;0.7783086114262623
43.736811;1.0488862286993808;0.7916809568685491;0.7547804996884824;-0.44273634709038906;-0.42209773841674963;1.0389452817940577;9.99998405867399;0.7126991241528219;-0.4244550017900654;-0.42445500134489217;0.6859782726113672;0.3676905616542593;0.7783083877154989
43.746811;1.0488863667920274;0.7916810155906555;0.7547804921006309;-0.4427363470727282;-0.4220977384425989;1.0389452608305805;9.999984953573588;0.7126990700708316;-0.4244550018040663;-0.424455001299042;0.685978235578473;0.3676905389938519;0.7783081683044251
43.756811;1.0488865070599684;0.7916810755808048;0.7547804876476073;-0.4427363470566731;-0.4220977384667918;1.0389452448405743;9.999985907642122;0.7126990161413577;-0.4244550018188833;-0.424455001252477;0.6859782000959167;0.3676905148887276;0.7783079533672901
43.766811;1.0488866491946949;0.7916811372407949;0.7547804868822013;-0.44273634704205794;-0.42209773848916177;1.0389452338949086;9.999986921775495;0.7126989627524827;-0.4244550018343476;-0.42445500120518403;0.6859781660666134;0.36769048954198036;0.7783077431627875
43.776811;1.0488867928854069;0.7916812009908598;0.7547804903218185;-0.4427363470287321;-0.42209773850954546;1.0389452281351421;9.999987994928109;0.7126989102834628;-0.42445500185027235;-0.42445500115711243;0.6859781333156288;0.36769046320244764;0.7783075379961718
43.786811;1.0488869378201335;0.7916812671738644;0.7547804984363307;-0.44273634701653647;-0.4220977385277957;1.0389452277728641;9.99998912474363;0.712698859098805;-0.4244550018664558;-0.4244550011082017;0.6859781016113519;0.3676904361469263;0.7783073381406735
43.796811;1.0488870836663788;0.7916813360139249;0.7547805116737288;-0.44273634700530284;-0.4220977385438001;1.0389452330383413;9.999990308723909;0.7126988095229514;-0.4244550018826964;-0.42445500105840445;0.6859780706953074;0.3676904086360311;0.7783071438169594
43.806811;1.0488872300087586;0.791681407603386;0.7547805304494871;-0.44273634699488423;-0.42209773855748406;1.0389452440706302;9.999991545141608;0.7126987618419262;-0.42445500189879887;-0.42445500100769884;0.6859780402953828;0.36769038087949907;0.7783069551840652
43.816811;1.0488873762696411;0.791681481910526;0.7547805551208413;-0.4427363469851807;-0.4220977385687961;1.0389452608256469;9.999992833390943;0.7126987162833552;-0.42445500191458196;-0.42445500095609895;0.6859780101316433;0.36769035303888087;0.7783067723271906
43.826811;1.048887521663356;0.7916815587663225;0.754780586018992;-0.44273634697614106;-0.4220977385777042;1.0389452830808719;9.9999941735673;0.7126986730121602;-0.4244550019298798;-0.42445500090364857;0.6859779799454162;0.3676903252354822;0.7783065953031472
43.836811;1.0488876652478578;0.7916816378569891;0.7547806234886144;-0.44273634696774544;-0.42209773858420213;1.0389453104541557;9.999995565318732;0.7126986322065232;-0.42445500194452435;-0.4244550008504107;0.6859779495446753;0.36769029753938365;0.7783064241803535
43.846811;1.0488878060822397;0.7916817188043038;0.7547806678895124;-0.442736346959981;-0.4220977385883031;1.0389453423802053;9.999997007081214;0.7126985941161275;-0.4244550019583504;-0.4244550007964733;0.6859779188160221;0.36769026996235055;0.7783062590027935
43.856811;1.0488879433909744;0.7916818012907108;0.7547807196087399;-0.442736346952818;-0.4220977385900233;1.0389453781428726;9.999998496429345;0.7126985590429875;-0.42445500197121927;-0.42445500074196585;0.685977887668337;0.36769024247478926;0.7783060997523286
43.866811;1.0488880766249133;0.7916818851203351;0.7547807790968022;-0.4427363469461807;-0.4220977385893781;1.0389454170223376;10.00000003076965;0.712698527328845;-0.4244550019830152;-0.4244550006870668;0.6859778559595969;0.3676902150311425;0.7783059463624029
43.876811;1.0488882054420772;0.791681970219109;0.7547808468452136;-0.4427363469399342;-0.42209773858638305;1.0389454584464368;10.00000160765296;0.7126984993781976;-0.4244550019936188;-0.4244550006319882;0.6859778234894364;0.3676901875893071;0.778305798719201
43.886811;1.0488883296869267;0.7916820565881848;0.7547809232702228;-0.4427363469339206;-0.422097738581034;1.0389455019906366;10.000003224535416;0.7126984756724088;-0.4244550020029147;-0.42445500057694674;0.6859777900441768;0.3676901601290212;0.7783056566267063
43.896811;1.0488884493375712;0.7916821441759223;0.7547810086154798;-0.4427363469280082;-0.42209773857328825;1.0389455472571103;10.000004877994089;0.7126984567675103;-0.42445500201083186;-0.4244550005221507;0.6859777554390701;0.3676901326695053;0.7783055198132997
43.906811;1.0488885644187855;0.7916822327722126;0.7547811029536775;-0.4427363469220924;-0.4220977385630845;1.0389455937908167;10.000006563210498;0.7126984432735546;-0.4244550020173579;-0.4244550004678066;0.6859777195524187;0.3676901052773814;0.7783053879829084
43.916811;1.0488886749807105;0.7916823220530076;0.7547812062062569;-0.4427363469160698;-0.4220977385503678;1.0389456410906344;10.00000827433809;0.7126984357834072;-0.4244550020225097;-0.4244550004141231;0.6859776823576614;0.3676900780565501;0.7783052608236493
43.926811;1.0488887811288854;0.7916824117104098;0.7547813181303483;-0.4427363469098369;-0.422097738535088;1.038945688667269;10.000010004945457;0.7126984347839921;-0.42445500202629605;-0.4244550003612953;0.6859776439379385;0.36769005112111985;0.7783051379987724
43.936811;1.0488888830117422;0.7916825015336364;0.7547814383346867;-0.4427363469032961;-0.4220977385172055;1.0389457360456211;10.000011748044063;0.7126984406387177;-0.42445500202870806;-0.4244550003094824;0.6859776044831254;0.367690024571882;0.7783050191914408
43.946811;1.0488889807576836;0.7916825913855029;0.754781566315189;-0.4427363468963388;-0.4220977384967246;1.0389457826983313;10.00001349646789;0.7126984536186243;-0.4244550020297349;-0.4244550002588011;0.685977564292472;0.36768999849698486;0.7783049041372537
43.956811;1.0488890744182455;0.7916826811252788;0.7547817014738052;-0.4427363468888301;-0.42209773847369836;1.0389458280692974;10.00001524412948;0.7126984738894938;-0.424455002029382;-0.4244550002093352;0.6859775237712857;0.36768997298731393;0.7783047925807501
43.966811;1.0488891639836193;0.7916827705739791;0.7547818431776396;-0.44273634688062635;-0.42209773844818116;1.0389458717068973;10.000016987681951;0.7126985014762567;-0.42445500202767644;-0.4244550001611489;0.6859774833836716;0.3676899481429731;0.7783046842287723
43.976811;1.0488892494385373;0.7916828595449164;0.7547819908565507;-0.44273634687161034;-0.42209773842020115;1.0389459133047458;10.000018727371772;0.7126985362828622;-0.42445500202464254;-0.4244550001143119;0.6859774435836917;0.3676899240613918;0.7783045787648738
43.986811;1.0488893307629361;0.791682947887513;0.7547821440590947;-0.44273634686170205;-0.4220977383897898;1.038945952592523;10.000020466245635;0.7126985781435075;-0.42445500202026964;-0.4244550000689199;0.6859774047817537;0.3676899008127421;0.7783044758896233
43.996811;1.0488894078805346;0.791683035517732;0.7547823024634436;-0.44273634685084107;-0.42209773835702613;1.0389459892235293;10.000022208449018;0.7126986268375846;-0.4244550020145221;-0.4244550000250732;0.6859773673221377;0.36768987841876344;0.778304375338506
44.006811;1.0488894806311229;0.7916831224354796;0.7547824658801041;-0.442736346838969;-0.42209773832203823;1.0389460227453335;10.000023958038588;0.7126986820729532;-0.4244550020073631;-0.42445499998283875;0.6859773314280003;0.3676898568471668;0.7783042768913635
44.016811;1.048889548817318;0.7916832087039035;0.7547826342272458;-0.442736346826026;-0.4220977382849629;1.0389460526282852;10.000025718700234;0.7126987434803383;-0.4244550019987378;-0.42445499994225067;0.6859772971790356;0.3676898360264315;0.7783041803942724
44.026811;1.0488896122725688;0.791683294404498;0.7547828074570914;-0.4427363468119545;-0.42209773824592545;1.0389460783325215;10.000027493571714;0.7126988106356196;-0.4244550019885585;-0.42445499990333263;0.6859772645640961;0.3676898158836896;0.7783040857616368
44.036811;1.048889670853513;0.7916833796253085;0.7547829854744929;-0.4427363467966976;-0.42209773820505114;1.0389460994092643;10.000029284656044;0.7126988830922512;-0.4244550019767346;-0.4244549998661008;0.6859772335352159;0.3676897963865953;0.7783039929447771
44.046811;1.0488897243749118;0.7916837666291159;0.7547834561493081;-0.4427374723668538;-0.42209881127874416;1.0389461155506616;10.000031092261388;0.7126989604190662;-0.42445500196319963;-0.42445499983055474;0.6859772040279166;0.3676897775578958;0.7783039018858713
44.056811;1.0488897725892938;0.7916838511714434;0.7547836429445659;-0.4427374723490084;-0.42209881123457865;1.0389461265145654;10.0000329148675;0.712699042241623;-0.42445500194792063;-0.42445499979668294;0.6859771759692765;0.36768975944381643;0.7783038124590057
44.066811;1.0488898152469974;0.7916839354779428;0.7547838334033115;-0.44273747232974103;-0.422098811188971;1.0389461320544569;10.000034749490956;0.7126991282520185;-0.4244550019309101;-0.4244549997644708;0.6859771492849501;0.36768974204320587;0.7783037244262304
44.076811;1.0488898521985641;0.7916840196048069;0.7547840269390833;-0.44273747230895866;-0.42209881114207454;1.0389461319543851;10.000036592301592;0.7126992181857907;-0.424455001912221;-0.42445499973388634;0.6859771239051331;0.3676897252554158;0.7783036374605232
44.086811;1.0488898834862694;0.7916841035638513;0.7547842230284556;-0.4427374722865729;-0.42209881109404357;1.0389461260651474;10.000038438895277;0.7126993117803188;-0.4244550018919294;-0.4244549997048641;0.6859770997478811;0.36768970890570307;0.7783035512276923
44.096811;1.0488899093357387;0.7916841872567627;0.7547844212739394;-0.4427374722625174;-0.4220988110450161;1.03894611432197;10.000040284064928;0.7126994087111416;-0.42445500187012514;-0.4244549996773138;0.6859770766979891;0.36768969281805886;0.7783034654645375
44.106811;1.0488899300467591;0.7916842705230608;0.7547846213998256;-0.44273747223674337;-0.42209881099509683;1.0389460967907864;10.000042121489678;0.7126995085631527;-0.424455001846894;-0.4244549996511271;0.6859770546284956;0.36768967686156406;0.7783033800040189
44.116811;1.0488899459250436;0.7916843532583994;0.7547848232106732;-0.44273747220921017;-0.4220988109443547;1.0389460736767528;10.000043943941685;0.7126996108787026;-0.42445500182229867;-0.4244549996261719;0.6859770334330327;0.36768966095924216;0.7783032947274874
44.126811;1.048889957339145;0.7916844354166062;0.7547850265610093;-0.44273747217988585;-0.4220988108928459;1.0389460452678865;10.000045744195296;0.7126997152049579;-0.42445500179636264;-0.4244549996023071;0.685977013012698;0.3676896450954565;0.7783032094873514
44.136811;1.0488899648159684;0.7916845168821449;0.7547852313243175;-0.4427374721487356;-0.4220988108406421;1.0389460118656761;10.00004751569422;0.712699821085754;-0.42445500176906376;-0.424454999579421;0.6859769932301487;0.3676896293268757;0.7783031240902292
44.146811;1.0488899690084028;0.7916845973957995;0.7547854373307249;-0.44273747211570597;-0.4220988107878432;1.0389459737507494;10.000049252261553;0.7126999280583333;-0.4244550017403621;-0.4244549995574493;0.6859769738649352;0.36768961376617615;0.7783030383585796
44.156811;1.0488899705344508;0.7916846765987373;0.7547856443055814;-0.4427374720807245;-0.4220988107345628;1.0389459312271392;10.000050947484198;0.7127000356856119;-0.4244550017102494;-0.4244549995363548;0.685976954596214;0.3676895985340509;0.778302952197321
44.166811;1.0488899698622212;0.7916847540895604;0.7547858518828411;-0.4427374720437192;-0.42209881068089355;1.038945884702358;10.000052594514138;0.7127001435731116;-0.4244550016787715;-0.424454999516094;0.6859769350298731;0.3676895837130984;0.7783028655824421
44.176811;1.0488899673350724;0.7916848294553299;0.7547860596749022;-0.44273747200464025;-0.42209881062688254;1.038945834724705;10.000054186764023;0.7127002513809559;-0.42445500164600414;-0.42445499949659266;0.6859769147390603;0.3676895693237589;0.7783027784832415
44.186811;1.0488899633060893;0.7916849023046861;0.7547862672920518;-0.4427374719634633;-0.4220988105725334;1.038945781988703;10.000055719375284;0.7127003588679768;-0.42445500161202054;-0.42445499947773985;0.6859768932762952;0.36768955532819864;0.7783026908151188
44.196811;1.0488899582774465;0.7916849722973899;0.7547864743009781;-0.4427374719201876;-0.4220988105178305;1.0389457273023686;10.00005719011532;0.7127004658962883;-0.4244550015768767;-0.42445499945941056;0.6859768701609363;0.36768954165798917;0.7783026024785511
44.206811;1.04888995295088;0.7916850391577239;0.7547866801833163;-0.442737471874839;-0.42209881046276987;1.0389456714747627;10.000058598759146;0.7127005723751577;-0.4244550015406091;-0.4244549994415104;0.6859768448794585;0.3676895282455832;0.7783025134553353
44.216811;1.048889948211001;0.7916851026838178;0.7547868843048351;-0.44273747182746126;-0.42209881040738056;1.038945615174765;10.000059945658025;0.7127006782426741;-0.4244550015032449;-0.42445499942399284;0.68597681691587;0.3676895150472261;0.7783024238705996
44.226811;1.04888994508423;0.7916851627657452;0.7547870859325745;-0.44273747177811174;-0.42209881035172175;1.0389455588478036;10.000061230593719;0.7127007834906514;-0.4244550014648263;-0.4244549994068316;0.6859767857792182;0.36768950203740486;0.7783023339675063
44.236811;1.0488899446732152;0.791685219393913;0.7547872843357265;-0.4427374717268804;-0.42209881029587104;1.038945502721633;10.000062452661227;0.7127008881680639;-0.42445500142542364;-0.4244549993899989;0.6859767510137039;0.36768948917205135;0.7783022440489227
44.246811;1.0488899480824598;0.7916852726233948;0.7547874788806505;-0.4427374716739069;-0.4220988102399213;1.0389454468981238;10.00006361133185;0.71270099235042;-0.4244550013851239;-0.424454999373473;0.6859767121991643;0.367689476373139;0.7783021544515519
44.256811;1.048889956387619;0.7916853225097662;0.7547876690540757;-0.44273747161937144;-0.4220988101839706;1.038945391458229;10.00006470765661;0.7127010960649904;-0.4244550013440056;-0.42445499935723496;0.6859766689440586;0.3676894635526541;0.778302065536265
44.266811;1.0488899706605788;0.7916853690823964;0.7547878544604049;-0.44273747156347965;-0.42209881012810657;1.0389453365059078;10.000065744752824;0.7127011991926282;-0.42445500130211894;-0.42445499934124287;0.6859766209040009;0.3676894506310972;0.7783019776353767
44.276811;1.04888999194573;0.7916854123581807;0.7547880348027313;-0.44273747150645015;-0.4220988100724068;1.0389452821780691;10.000066727844315;0.7127013014497962;-0.4244550012594873;-0.4244549993254146;0.6859765678194284;0.3676894375360622;0.7783018909851606
44.286811;1.048890021155709;0.7916854523400039;0.7547882098204935;-0.4427374714484938;-0.4220988100169384;1.0389452285970544;10.000067664062591;0.7127014024977295;-0.4244550012161267;-0.42445499930963654;0.6859765095380406;0.36768942419543704;0.7783018057265376
44.296811;1.0488900590016916;0.7916854889959227;0.7547883792281636;-0.44273747138980557;-0.4220988099617406;1.0389451757583796;10.000068561737288;0.712701502043669;-0.4244550011720636;-0.4244549992937856;0.6859764460282199;0.367689410527909;0.7783017219650332
44.306811;1.048890105983995;0.7916855222441868;0.7547885427194595;-0.4427374713305797;-0.4220988099068313;1.0389451234957758;10.000069429108743;0.7127015998253926;-0.4244550011273461;-0.4244549992777542;0.6859763773768341;0.36768939643325116;0.7783016398182381
44.316811;1.048890162399281;0.7916855519539936;0.7547886999935082;-0.4427374712710321;-0.4220988098522458;1.0389450715629573;10.00007027315875;0.7127016955890163;-0.42445500108203976;-0.42445499926147234;0.685976303769059;0.3676893818020671;0.7783015593859697
44.326811;1.0488902283589752;0.7916855779796479;0.7547888507456983;-0.44273747121140417;-0.4220988097980514;1.0389450197294654;10.00007109930398;0.7127017891563225;-0.424455001036196;-0.4244549992449152;0.685976225443443;0.3676893665583192;0.7783014806660703
44.336811;1.0488903038113129;0.7916856002221782;0.7547889946555407;-0.4427374711519167;-0.42209880974433134;1.0389449678177387;10.000071911737182;0.7127018804735571;-0.42445500098982697;-0.42445499922809693;0.6859761426271576;0.36768935068754727;0.7783014035623046
44.346811;1.0488903885652503;0.7916856186776943;0.7547891313816627;-0.44273747109271705;-0.4220988096911768;1.0389449156750272;10.000072713867771;0.7127019695357503;-0.42445500094291455;-0.42445499921106616;0.6859760555149609;0.36768933421994193;0.7783013280098654
44.356811;1.0488904822868321;0.7916856334361627;0.7547892605586325;-0.44273747103388483;-0.42209880963868107;1.0389448631539653;10.00007350865552;0.7127020562748199;-0.42445500089542126;-0.42445499919390317;0.6859759642843565;0.36768931722258813;0.7783012540551252
44.366811;1.0488905844621699;0.7916856446278803;0.7547893818284267;-0.44273747097546856;-0.4220988095869294;1.0389448101521659;10.000074298758957;0.7127021405511168;-0.4244550008472872;-0.4244549991766974;0.6859758690913667;0.36768929981781423;0.7783011818320467
44.376811;1.0488906944123935;0.7916856523662993;0.7547894948778909;-0.4427374709175086;-0.422098809535989;1.0389447567071928;10.000075086535796;0.7127022222367465;-0.4244550007984267;-0.42445499915951324;0.6859757700744447;0.36768928217397406;0.7783011115176115
44.386811;1.0488908114304276;0.7916856567159145;0.7547895994160546;-0.44273747086004817;-0.42209880948590073;1.0389447030971957;10.000075873952275;0.712702301260348;-0.42445500074872994;-0.4244549991423812;0.6859756673834461;0.36768926446484884;0.7783010433034989
44.396811;1.048890934976774;0.7916856576763521;0.7547896951323024;-0.4427374708031273;-0.4220988094366973;1.0389446498277524;10.000076662515957;0.7127023775539018;-0.42445500069807585;-0.42445499912531814;0.6859755611832682;0.3676892468422881;0.778300977375073
44.406811;1.048891064722427;0.7916856552027407;0.7547897817175486;-0.44273747074676395;-0.4220988093884412;1.0389445975250822;10.000077453521564;0.712702450993974;-0.42445500064635605;-0.42445499910835177;0.6859754516164389;0.36768922942532395;0.778300913913271
44.416811;1.0488912004032538;0.7916856492594035;0.7547898589309727;-0.44273747069094777;-0.4220988093412297;1.038944546849434;10.000078248458824;0.7127025214178127;-0.4244550005935009;-0.4244549990915313;0.6859753387769476;0.36768921228853035;0.7783008531237745
44.426811;1.048891341736871;0.7916856398553938;0.7547899266342915;-0.44273747063564634;-0.42209880929513516;1.0389444984332277;10.000079049190727;0.7127025886734574;-0.4244550005394897;-0.42445499907493095;0.6859752227426836;0.3676891954523899;0.7783007952581485
44.436811;1.0488914884180403;0.7916856270336411;0.7547899847554859;-0.44273747058080765;-0.42209880925014825;1.0389444528559;10.000079858118674;0.7127026526539786;-0.4244550004843491;-0.42445499905865447;0.6859751036394853;0.36768917888789576;0.7783007406080994
44.446811;1.048891640064932;0.7916856108469651;0.7547900332326085;-0.4427374705263727;-0.42209880920620096;1.0389444106715835;10.000080678388677;0.7127027133045811;-0.4244550004281532;-0.42445499904282136;0.6859749816491664;0.3676891625439;0.7783006894496921
44.456811;1.0488917962347555;0.791685591376446;0.7547900720098307;-0.4427374704723044;-0.42209880916323056;1.0389443724176222;10.000081513308032;0.712702770616551;-0.4244550003710154;-0.42445499902754646;0.6859748569487102;0.3676891463763067;0.7783006419383418
44.466811;1.0488919565012964;0.791685568773553;0.7547901010704846;-0.4427374704186071;-0.42209880912120495;1.0389443385444148;10.000082364738807;0.7127028246403555;-0.4244550003130495;-0.4244549990129372;0.6859747296854216;0.3676891303613978;0.7783005980571303
44.476811;1.0488921204448374;0.7916855432892103;0.7547901204546634;-0.4427374703653215;-0.42209880908010405;1.038944309346928;10.000083231956776;0.7127028754754619;-0.4244550002543283;-0.424454998999109;0.6859746000100873;0.36768911449664604;0.7783005576694016
44.486811;1.0488922875886881;0.7916855153113648;0.7547901302799219;-0.442737470312505;-0.42209880903988894;1.0389442850169257;10.000084112205553;0.7127029231866872;-0.42445500019487853;-0.4244549989862039;0.6859744680786084;0.3676890987854073;0.7783005205679923
44.496811;1.0488924573538294;0.7916854853595048;0.7547901307824347;-0.4427374702602334;-0.4220988090004839;1.0389442657287413;10.000085001950467;0.7127029677436247;-0.42445500013470505;-0.42445499897438227;0.685974334035634;0.367689083225468;0.778300486478026
44.506811;1.0488926290390104;0.7916854539692505;0.7547901223247618;-0.4427374702086269;-0.42209880896176777;1.0389442516091134;10.000085897274795;0.71270300905652;-0.4244550000738229;-0.4244549989637844;0.6859741980439451;0.36768906781852007;0.7783004551320576
44.516811;1.0488928018033996;0.7916854215785549;0.7547901053718584;-0.4427374701578618;-0.42209880892357665;1.038944242692232;10.00008679352942;0.7127030470098238;-0.4244550000122947;-0.4244549989545059;0.6859740603107096;0.36768905258456;0.7783004264093725
44.526811;1.0488929746849738;0.7916853885082812;0.7547900804808092;-0.4427374701081532;-0.42209880888573703;1.0389442389923444;10.00008768499975;0.71270308145541;-0.42445499995024466;-0.42445499894660843;0.6859739210879998;0.3676890375689429;0.7783004003702308
44.536811;1.0488931467343925;0.7916853549690703;0.7547900482634355;-0.4427374700597227;-0.4220988088480942;1.0389442405749911;10.000088564533412;0.7127031122325027;-0.42445499988782454;-0.4244549989401348;0.6859737807155829;0.3676890228295495;0.7783003771607389
44.546811;1.0488933171826127;0.7916853210876307;0.7547900093176189;-0.44273747001278574;-0.42209880881051026;1.038944247513714;10.000089423288728;0.7127031391842138;-0.4244549998251761;-0.42445499893511435;0.6859736396569895;0.3676890084088058;0.7783003569225504
44.556811;1.0488934854758656;0.7916852869664606;0.7547899642249096;-0.4427374699675712;-0.4220988087728666;1.0389442597861998;10.000090251236086;0.71270316214272;-0.424454999762432;-0.4244549989315824;0.6859734984322798;0.3676889943135921;0.7783003397940382
44.566811;1.048893651194455;0.7916852527113192;0.754789913598672;-0.44273746992432444;-0.4220988087350635;1.0389442771833788;10.000091038393485;0.7127031809330054;-0.4244549996997236;-0.4244549989295913;0.6859733575342392;0.36768898050187226;0.7783003259527674
44.576811;1.048893814020299;0.7916852184399038;0.7547898580730736;-0.4427374698832696;-0.4220988086969946;1.0389442993260367;10.000091776022586;0.7127031954004697;-0.42445499963717453;-0.4244549989291767;0.6859732174233031;0.367688966876251;0.7783003156107835
44.586811;1.048893973794603;0.7916851843047003;0.754789798251436;-0.4427374698445749;-0.42209880865854293;1.038944325811833;10.000092456807705;0.7127032054471537;-0.42445499957489713;-0.42445499893031524;0.6859730785487317;0.36768995331190685;0.7783007814009193
44.596811;1.048894130516961;0.7916851504670103;0.7547897346881527;-0.44273746980834777;-0.42209880861960475;1.0389443563495864;10.000093074217908;0.7127032110543441;-0.4244549995129901;-0.4244549989329285;0.6859729413498474;0.36768993971809627;0.7783007787032632
44.606811;1.048894284220245;0.7916851170222592;0.7547896679093131;-0.4427374697746477;-0.42209880858010096;1.038944390789207;10.000093622217026;0.7127032122575568;-0.42445499945152865;-0.42445499893691424;0.6859728062401037;0.3676899260815638;0.778300780163908
44.616811;1.0488944348846565;0.7916850839779361;0.7547895984514809;-0.4427374697434926;-0.42209880853996673;1.0389444290687522;10.000094095535431;0.7127032091100787;-0.4244549993905683;-0.42445499894215877;0.6859726735713885;0.36768991245904836;0.7783007859697874
44.626811;1.048893616656067;0.7916844317506379;0.7547896312382777;-0.44273686635707343;-0.4220986219285887;1.0389444711165474;10.000094490100498;0.7127032016830819;-0.424454999330169;-0.424454998948531;0.6859725436083329;0.36768989893812193;0.7783007962002955
44.636811;1.0488937610517612;0.7916843993236872;0.7547895582536501;-0.44273686633087644;-0.4220986218870181;1.0389445168087135;10.000094803489143;0.7127031900742664;-0.42445499927041325;-0.4244549989558821;0.6859724165729763;0.3676898855998234;0.7783008108644575
44.646811;1.0488939020823247;0.7916843670906025;0.7547894845277612;-0.44273686630705156;-0.42209862184468006;1.0389445660444505;10.00009503502076;0.7127031743962757;-0.4244549992114047;-0.42445499896405275;0.6859722927241315;0.3676898724928707;0.7783008300153015
44.656811;1.048894039491047;0.7916843350289158;0.7547894107320922;-0.44273686628553877;-0.42209862180158525;1.038944618797615;10.00009518493942;0.712703154757494;-0.4244549991532638;-0.42445499897288563;0.6859721723811312;0.36768985961125555;0.7783008537830681
44.666811;1.0488941730204029;0.7916843031409103;0.7547893374940223;-0.4427368662662853;-0.422098621757774;1.0389446750166151;10.000095253369864;0.7127031312485703;-0.424454999096121;-0.42445499898223404;0.6859720558967106;0.3676898468793648;0.7783008823266002
44.676811;1.0488943025012867;0.7916842714070369;0.7547892654077627;-0.4427368662492482;-0.42209862171331497;1.0389447345130862;10.000095240336565;0.7127031039521865;-0.4244549990400926;-0.4244549989919557;0.6859719435920141;0.3676898341556623;0.7783009157995092
44.686811;1.048894427941353;0.7916842398093319;0.754789195033669;-0.44273686623439773;-0.4220986216682933;1.03894479700055;10.000095146431699;0.7127030729763044;-0.4244549989852522;-0.42445499900189926;0.6859718356892062;0.36768982125680527;0.7783009543315182
44.696811;1.048894549571548;0.7916842084211951;0.7547891268937519;-0.44273686622171426;-0.422098621622783;1.038944862190943;10.000094972965789;0.7127030384795391;-0.42445499893162475;-0.4244549990118854;0.6859717323430425;0.3676898079836441;0.7783009980337865
44.706811;1.0488946678546198;0.7916841774574614;0.7547890614943199;-0.44273686621118064;-0.4220986215768314;1.0389449298122062;10.000094721625699;0.7127030006534791;-0.424454998879202;-0.42445499902170153;0.6859716337339158;0.3676897941338568;0.7783010470302015
44.716811;1.0488947834310325;0.7916841472241392;0.7547889993407965;-0.4427368662027746;-0.4220986215304697;1.0389449995898898;10.00009439438982;0.7127029596444848;-0.42445499882796583;-0.4244549990311276;0.6859715400954614;0.3676897795190144;0.778301101431608
44.726811;1.0488948970009557;0.7916841180273781;0.754788940913823;-0.4427368661964686;-0.42209862148372623;1.0389450712593324;10.000093993850967;0.7127029155028355;-0.42445499877791015;-0.4244549990399686;0.6859714516810709;0.36768976398764003;0.7783011612493715
44.736811;1.048895009229396;0.791684090089208;0.7547888866308055;-0.44273686619222685;-0.42209862143662047;1.038945144558446;10.00009352340307;0.7127028682596743;-0.42445499872906284;-0.4244549990480761;0.685971368742631;0.3676897474395236;0.7783012263374756
44.746811;1.048895120708784;0.7916840634655443;0.7547888368047013;-0.44273686618999053;-0.42209862138914306;1.0389452191967068;10.000092987159679;0.712702818024679;-0.4244549986814974;-0.4244549990553712;0.6859712915427698;0.36768972983890336;0.7783012964095799
44.756811;1.0488952319344516;0.7916840380346057;0.7547887916180327;-0.44273686618967445;-0.42209862134125714;1.0389452948689142;10.000092389701479;0.7127027649815927;-0.4244549986353159;-0.42445499906184797;0.6859712203769169;0.3676897112167984;0.7783013711269098
44.766811;1.0488953432686725;0.7916840136034992;0.754788751112011;-0.4427368661911802;-0.4220986212929319;1.0389453712772752;10.000091735542274;0.7127027093731186;-0.4244549985906335;-0.4244549990675393;0.6859711555538337;0.36768969164278587;0.7783014501956736
44.776811;1.0488954549397562;0.7916839900108523;0.7547887151936182;-0.44273686619441016;-0.4220986212441671;1.0389454481044544;10.000091028871909;0.7127026515293923;-0.42445499854759544;-0.4244549990724682;0.6859710973148901;0.36768967118790785;0.7783015333788456
44.786811;1.048895567088958;0.791683967129015;0.7547886837094497;-0.44273686619928077;-0.4220986211949836;1.038945524972125;10.00009027410505;0.7127025918404716;-0.4244549985063995;-0.42445499907659906;0.6859710457619034;0.367689649905579;0.7783016204224802
44.796811;1.048895679785017;0.7916839448164549;0.7547886565318521;-0.44273686620572344;-0.4220986211453973;1.0389456014291765;10.000089476494873;0.7127025306792574;-0.42445499846729595;-0.42445499907982187;0.6859710008498839;0.3676896278127869;0.7783017110024217
44.806811;1.048895792988337;0.7916839228874412;0.754788633567223;-0.44273686621368175;-0.42209862109540813;1.038945677017753;10.000088641933164;0.7127024683790218;-0.4244549984305704;-0.4244549990819922;0.6859709624422224;0.36768960487266694;0.7783018047472462
44.816811;1.0488959065367576;0.7916839011320999;0.7547886147314564;-0.4427368662231157;-0.42209862104501017;1.0389457513838083;10.00008777649225;0.7127024052739145;-0.42445499839651024;-0.4244549990829882;0.6859709304215736;0.3676895810193911;0.7783019012800274
44.826811;1.0488960201845832;0.7916838793650031;0.7547885999126613;-0.4427368662339982;-0.4220986209942027;1.0389458242889633;10.000086886548814;0.712702341734264;-0.4244549983653682;-0.4244549990827312;0.6859709047792554;0.36768955620077476;0.778302000222008
44.836811;1.0488961336571807;0.791683857452036;0.7547885888866003;-0.4427368662462984;-0.4220986209429992;1.0389458955347644;10.000085978654598;0.7127022781401582;-0.424454998337346;-0.4244549990811607;0.6859708855972055;0.3676895303973749;0.778302101180295
44.846811;1.0488962466691347;0.7916838353234382;0.75478858125312;-0.4427368662599738;-0.4220986208914276;1.0389459649231272;10.000085058718561;0.7127022148334925;-0.42445499831260225;-0.4244549990782105;0.6859708729773316;0.3676895036454648;0.7783022037485017
44.856811;1.0488963588767308;0.7916838130088821;0.7547885764820312;-0.44273686627497433;-0.4220986208395162;1.038946032266946;10.000084131670985;0.7127021521225743;-0.42445499829126226;-0.42445499907382134;0.6859708669818954;0.3676894760555654;0.7783023075237557
44.866811;1.0488964698126095;0.7916837906829677;0.7547885740296069;-0.44273686629123904;-0.42209862078728716;1.038946097456784;10.000083201869856;0.712702090284314;-0.42445499827341754;-0.42445499906797696;0.6859708675695565;0.36768944778578344;0.7783024121378977
44.876811;1.0488965789204436;0.7916837686597851;0.7547885734123198;-0.4427368663086893;-0.4220986207347742;1.0389461605350145;10.00008227344626;0.7127020295396718;-0.42445499825912514;-0.4244549990607268;0.6859708745618426;0.36768941899480373;0.778302517286067
44.886811;1.0488966857129887;0.7916837473161086;0.7547885742051433;-0.44273686632724024;-0.4220986206820566;1.0389462216367962;10.000081350115442;0.712701970077202;-0.4244549982484131;-0.4244549990521639;0.6859708876691086;0.36768938981753524;0.7783026227369698
44.896811;1.0488967898979635;0.7916837270161978;0.7547885760113232;-0.44273686634682774;-0.42209862062927556;1.0389462808741479;10.000080434577347;0.712701912081245;-0.424454998241286;-0.42445499904238165;0.6859709065167292;0.36768936035546157;0.778302728315049
44.906811;1.0488968913113264;0.79168370809841;0.7547885784526942;-0.44273686636742066;-0.42209862057660397;1.0389463383475244;10.000079527978219;0.7127018557078223;-0.4244549982377269;-0.4244549990314601;0.6859709306419853;0.3676893306523669;0.7783028338605165
44.916811;1.0488969897424336;0.7916836908940149;0.7547885811971438;-0.44273686638900517;-0.4220986205241942;1.0389463941771;10.000078629833602;0.7127018010406769;-0.4244549982376911;-0.4244549990194866;0.6859709594955018;0.3676893006791634;0.7783029392234607
44.926811;1.048897084884698;0.7916836757305528;0.7547885839750135;-0.4427368664115689;-0.42209862047216046;1.038946448414326;10.000077738314339;0.7127017480515803;-0.4244549982411032;-0.42445499900656786;0.6859709924793573;0.36768927037763444;0.7783030443364126
44.936811;1.0488971764223471;0.7916836629129647;0.7547885865649971;-0.4427368664351113;-0.4220986204206025;1.0389465009914574;10.00007685049545;0.7127016966043462;-0.42445499824786914;-0.4244549989928121;0.6859710290405898;0.3676892397261289;0.7783031492713192
44.946811;1.0488972640628338;0.7916836526863337;0.7547885887873039;-0.4427368664596554;-0.4220986203696386;1.0389465517652636;10.000075962732788;0.7127016465070332;-0.42445499825789046;-0.4244549989783081;0.6859710687755199;0.36768920874265587;0.7783032541655436
44.956811;1.0488973474949168;0.7916836452110627;0.7547885904935703;-0.4427368664852334;-0.42209862031941436;1.0389466004990848;10.000075071289357;0.7127015975518601;-0.4244549982710773;-0.42445499896313255;0.6859711114433157;0.36768917743567475;0.7783033591020704
44.966811;1.0488974264034254;0.7916836405884863;0.7547885915347866;-0.44273686651186706;-0.422098620270071;1.0389466468110546;10.00007417279563;0.7127015495107605;-0.4244549982873734;-0.424454998947383;0.6859711569134088;0.3676891457846554;0.7783034640792746
