time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.976811;1.048897500522338;0.7916836388959138;0.754788591735968;-0.44273686653955774;-0.42209862022169864;1.0389466901821274;10.00007326461398;0.7127015020981722;-0.42445499830676936;-0.42445499893120825;0.6859712051531036;0.3676891137686548;0.7783035689936508
44.986811;1.0488975696371894;0.7916836401844005;0.7547885908769927;-0.4427368665682795;-0.4220986201743329;1.0389467300274275;10.000072344872617;0.7127014549435284;-0.42445499832928413;-0.42445499891480587;0.6859712562216899;0.36768908138921436;0.7783036735358397
44.996811;1.0488976335648397;0.7916836444656473;0.7547885886652108;-0.44273686659797046;-0.42209862012799354;1.0389467658402851;10.000071411760562;0.7127014076155497;-0.42445499835493794;-0.4244549988983965;0.6859713102210683;0.36768904865459223;0.7783037771372463
45.006811;1.048897692154391;0.7916836517128552;0.754788584740427;-0.44273686662852796;-0.4220986200826933;1.0389467973116897;10.00007046308461;0.7127013596962417;-0.4244549983837332;-0.42445499888221255;0.6859713672494677;0.3676890155500841;0.7783038790974076
45.016811;1.048897745322415;0.7916836618637408;0.754788578726009;-0.44273686665982137;-0.4220986200384077;1.0389468243136677;10.000069496654323;0.7127013108627817;-0.42445499841563844;-0.42445499886649585;0.6859714273729671;0.36768898204140493;0.7783039787600935
45.026811;1.0488977931401224;0.7916836748540208;0.7547885702715279;-0.4427368666917259;-0.42209861999506876;1.038946846785966;10.00006851074758;0.7127012608857173;-0.42445499845058476;-0.4244549988514779;0.6859714906023817;0.36768894810643227;0.7783040755627327
45.036811;1.0488978359007575;0.7916836907091716;0.7547885590562293;-0.4427368667241465;-0.42209861995259074;1.0389468646287978;10.000067504204818;0.7127012095147346;-0.42445499848847845;-0.4244549988373631;0.6859715568793001;0.367688913741227;0.7783041690006879
45.046811;1.048897874057806;0.7916837095959746;0.7547885447678743;-0.44273686675699825;-0.42209861991089376;1.0389468777267348;10.000066476067433;0.7127011563975537;-0.4244549985292162;-0.4244549988243355;0.6859716260789981;0.36768887893088403;0.7783042586249584
45.056811;1.0488979080823098;0.7916837317424156;0.7547885270767952;-0.44273686679017205;-0.4220986198699141;1.0389468860952953;10.000065425167408;0.7127011011434856;-0.42445499857269575;-0.42445499881256943;0.6859716980462627;0.3676888436321166;0.7783043440621552
45.066811;1.0488979383885093;0.7916837572926485;0.754788505642609;-0.44273686682354896;-0.4220986198295923;1.0389468899344474;10.000064350172732;0.7127010434557126;-0.42445499861882385;-0.42445499880221577;0.6859717726517249;0.36768880779152147;0.7783044250236409
45.076811;1.0488979653620656;0.7916837862113234;0.7547884801679596;-0.44273686685704;-0.42209861978985214;1.0389468895239102;10.000063249635257;0.7127009832074368;-0.4244549986675196;-0.4244549987933752;0.6859718498358236;0.3676887713705262;0.7783045013210272
45.086811;1.0488979894014663;0.7916838182826551;0.7547884504669681;-0.4427368668905988;-0.42209861975061497;1.0389468851224806;10.000062121956386;0.7127009204162509;-0.42445499871871634;-0.4244549987860808;0.6859719296118074;0.3676887343650995;0.7783045728759292
45.096811;1.0488980109264396;0.7916838531858779;0.7547884165334332;-0.4427368669242212;-0.42209861971183965;1.038946876930363;10.000060965659666;0.7127008551851383;-0.4244549987723672;-0.4244549987803075;0.6859720120094787;0.36768869683677274;0.7783046397028767
45.106811;1.0488980304001705;0.79168389059381;0.7547883785619925;-0.44273686695794967;-0.42209861967352663;1.0389468650621694;10.00005977907711;0.7127007876987653;-0.4244549988284417;-0.4244549987760138;0.6859720970221018;0.36768865891918295;0.7783047018699548
45.116811;1.0488980483551724;0.7916839302217921;0.7547883368939242;-0.44273686699185844;-0.42209861963568934;1.03894684954759;10.000058559195471;0.71270071824572;-0.42445499888689625;-0.4244549987731747;0.6859721846165556;0.3676886207716402;0.7783047594539786
45.126811;1.048898065331975;0.7916839718289082;0.7547882919770591;-0.4427368670260263;-0.4220986195983325;1.0389468304250191;10.000057301217886;0.7127006471860193;-0.42445499894763405;-0.4244549987717773;0.6859722747574176;0.36768858253668796;0.7783048125191894
45.136811;1.048898081784347;0.7916840152347121;0.7547882443505981;-0.44273686706052306;-0.42209861956144235;1.038946807879921;10.000055999337352;0.7127005748719077;-0.4244549990104841;-0.4244549987718079;0.6859723674134296;0.3676885443435646;0.7783048611443555
45.146811;1.048898098081598;0.7916840603326475;0.7547881945843934;-0.4427368670954087;-0.42209861952499234;1.038946782247161;10.000054647740894;0.7127005016153782;-0.42445499907520606;-0.4244549987732594;0.6859724625583717;0.3676885063341208;0.7783049054463588
45.156811;1.0488981145530911;0.7916841070668433;0.7547881432164639;-0.4427368671307459;-0.4220986194889646;1.0389467538519115;10.000053241465503;0.7127004277314034;-0.42445499914151436;-0.4244549987761294;0.6859725601703258;0.3676884686867631;0.7783049455398794
45.166811;1.0488981314789145;0.7916841553913235;0.7547880907300252;-0.44273686716660804;-0.4220986194533671;1.038946722903827;10.000051777088029;0.7127003535689415;-0.42445499920911944;-0.42445499878040793;0.6859726602445756;0.36768843162809767;0.7783049815052426
45.176811;1.0488981490331457;0.7916842052326517;0.7547880375487417;-0.44273686720306327;-0.4220986194182433;1.0389466895720574;10.000050252886405;0.7127002795020609;-0.42445499927775826;-0.42445499878607795;0.6859727628086638;0.3676883954241019;0.7783050134291959
45.186811;1.0488981672083255;0.791684256476264;0.7547879840598866;-0.4427368672401549;-0.42209861938367993;1.0389466540932903;10.000048668527812;0.7127002059392065;-0.42445499934719183;-0.424454998793112;0.685972867922708;0.36768836035096275;0.7783050414660603
45.196811;1.0488981857926416;0.7916843089690335;0.7547879306429662;-0.44273686727789674;-0.4220986193498027;1.038946616726404;10.000047024617785;0.7127001333444795;-0.4244549994171909;-0.4244549988014463;0.685972975681995;0.367688326658382;0.778305065869388
45.206811;1.0488982044477129;0.7916843625379055;0.7547878776442757;-0.4427368673162831;-0.42209861931676357;1.0389465776313331;10.000045322576677;0.7127000622081519;-0.4244549994875279;-0.42445499881096077;0.6859730862185811;0.3676882945486325;0.7783050869956571
45.216811;1.0488982228196402;0.7916844170319808;0.7547878253129633;-0.442736867355303;-0.4220986192847304;1.0389465368607813;10.000043564919384;0.712699992965562;-0.42445499955797955;-0.42445499882147353;0.6859731996929915;0.3676882641790076;0.7783051052815123
45.226811;1.0488982405893827;0.7916844723310442;0.7547877737648594;-0.4427368673949413;-0.4220986192538656;1.038946494443933;10.000041754990537;0.7126999259499786;-0.4244549996283479;-0.4244549988327549;0.6859733162991166;0.36768823567360853;0.7783051211723373
45.236811;1.048898257400243;0.7916845282811715;0.7547877229860871;-0.44273686743516694;-0.42209861922429565;1.0389464504240322;10.000039896175473;0.712699861429986;-0.4244549996984846;-0.42445499884457;0.6859734362692211;0.3676882091380274;0.7783051350417793
45.246811;1.0488982727118394;0.7916845846069641;0.754787672847789;-0.4427368674759402;-0.42209861919610103;1.0389464048470691;10.00003799165949;0.7126997996804743;-0.42445499976829737;-0.4244549988567136;0.6859735598530331;0.3676881846668776;0.778305147191868
45.256811;1.0488982857884532;0.7916846408962394;0.754787623123466;-0.44273686751723956;-0.4220986191693341;1.0389463577684475;10.000036044636795;0.7126997410135416;-0.4244549998377377;-0.4244549988690117;0.6859736872790934;0.36768816232108564;0.7783051579124485
45.266811;1.048898295898927;0.7916846966909948;0.7547875734985346;-0.4427368675590842;-0.42209861914403757;1.0389463092398021;10.000034058310584;0.7126996857493492;-0.424454999906763;-0.42445499888131977;0.6859738187051608;0.36768814208222333;0.7783051675012389
45.276811;1.0488983025075962;0.7916847515807373;0.7547875235738585;-0.4427368676015351;-0.4220986191202509;1.0389462592636325;10.000032035560334;0.7126996341754631;-0.4244549999753029;-0.42445499889352445;0.685973954207356;0.36768812382711563;0.7783051762266542
45.286811;1.048898305293034;0.7916848052142638;0.7547874729116096;-0.44273686764467896;-0.4220986190980142;1.0389462078094038;10.000029978644358;0.712699586549205;-0.4244550000432818;-0.42445499890552213;0.6859750938152513;0.36768810735188345;0.7783060656756396
45.296811;1.0488983040788173;0.7916848572813615;0.7547874211128134;-0.4427368676886197;-0.42209861907738944;1.0389461549080563;10.000027889593303;0.7126995431137179;-0.4244550001106682;-0.4244549989171915;0.685975237503727;0.36768809243529305;0.7783060733014842
45.306811;1.048898298756275;0.7916849075283329;0.7547873678558713;-0.44273686773347726;-0.4220986190584888;1.0389461007476142;10.000025771179397;0.7126995040631509;-0.4244550001774834;-0.4244549989283952;0.6859753851482543;0.36768807890549915;0.7783060807721033
45.316811;1.0488982892063392;0.7916849557883167;0.7547873128990336;-0.4427368677793798;-0.42209861904146895;1.0389460457129174;10.000023627575029;0.712699469472371;-0.42445500024376576;-0.42445499893899913;0.6859755365072815;0.3676880666715286;0.7783060885408256
45.326811;1.0488982753025748;0.7916850019715537;0.7547872560818218;-0.44273686782646005;-0.42209861902649415;1.0389459903548963;10.000021464273507;0.712699439252456;-0.42445500030953376;-0.42445499894889;0.6859756912285989;0.36768805570538954;0.7783060971876662
45.336811;1.0488982570310939;0.7916850460150333;0.7547871973163419;-0.4427368678748634;-0.4220986190137195;1.0389459353336605;10.000019287824985;0.7126994131643263;-0.4244550003747759;-0.4244549989579778;0.6859758488799991;0.36768804600113336;0.7783061073537497
45.346811;1.048898234556078;0.7916850878271126;0.7547871365712624;-0.44273686792474254;-0.42209861900329915;1.038945881382006;10.000017105987316;0.7126993908730375;-0.4244550004394633;-0.42445499896617866;0.6859760090081056;0.3676880375519326;0.778306119691046
45.356811;1.0488982081370628;0.7916851272158326;0.7547870738797249;-0.4427368679762192;-0.42209861899537365;1.0389458292587332;10.000014927708158;0.7126993719870708;-0.4244550005035591;-0.4244549989734081;0.6859761711906217;0.3676880303617526;0.7783061347876615
45.366811;1.0488981780412792;0.7916851638177599;0.7547870093783707;-0.44273686802934553;-0.42209861899004036;1.0389457796997064;10.000012762386572;0.7126993560806921;-0.42445500056702595;-0.42445499897958344;0.6859763350445176;0.3676880244711365;0.7783061530825395
45.376811;1.048898144541534;0.791685197109411;0.7547869433546324;-0.4427368680841019;-0.4220986189873564;1.0389457333853858;10.000010618875045;0.7126993427473486;-0.4244550006298604;-0.4244549989846064;0.6859765002100211;0.36768801996180744;0.7783061748237035
45.386811;1.048898107973044;0.7916852264827119;0.7547868762544602;-0.4427368681404239;-0.4220986189873619;1.0389456908713417;10.000008504787948;0.7126993316549232;-0.4244550006921367;-0.42445499898834727;0.6859766663421504;0.3676880169334256;0.778306200097016
45.396811;1.0488980687696667;0.7916852513088817;0.7547868086263578;-0.4427368681982286;-0.42209861899008133;1.038945652558565;10.000006426699818;0.7126993225340051;-0.42445500075400977;-0.4244549989906675;0.6859768330894914;0.3676880154799388;0.7783062289144774
45.406811;1.0488980273558388;0.7916852710142817;0.7547867410285133;-0.4427368682574259;-0.42209861899551326;1.0389456188050379;10.000004391079429;0.7126993151157914;-0.4244550008156712;-0.42445499899145683;0.6859770000686676;0.36768801569061843;0.7783062612988435
45.416811;1.04889798394295;0.7916852851851139;0.754786673931446;-0.4427368683179162;-0.4220986190036318;1.038945590033539;10.000002404694627;0.7126993090777639;-0.42445500087729715;-0.4244549989906496;0.6859771668805187;0.3676880176638327;0.7783062973411445
45.426811;1.0488979384351058;0.7916852936153946;0.7547866076780771;-0.44273686837958315;-0.4220986190143826;1.0389455666851808;10.00000047400621;0.7126993040321773;-0.4244550009390276;-0.4244549989882266;0.6859773331485941;0.3676880214951886;0.7783063372557968
45.436811;1.0488978905027904;0.7916852962578852;0.7547865425149188;-0.44273686844229143;-0.42209861902766277;1.0389455491045725;9.99999860432813;0.7126992995765904;-0.4244550010009802;-0.42445499898420314;0.6859774985264853;0.3676880272363882;0.778306381380889
45.446811;1.0488978397056576;0.7916852931750653;0.7547864786185846;-0.4427368685058992;-0.4220986190433143;1.0389455374802234;9.999996799552322;0.712699295373799;-0.4244550010632497;-0.4244549989786005;0.6859776626786034;0.36768803486360274;0.7783064300764054
45.456811;1.0488977855717367;0.7916855866947362;0.7547867041788656;-0.4427379941558311;-0.42209969217735366;1.038945531847189;9.999995062367482;0.7126992912008728;-0.42445500112587004;-0.42445499897141925;0.6859778252622142;0.3676880442827001;0.7783064836410287
45.466811;1.0488977276499267;0.7916855727197772;0.7547866430802014;-0.44273799422085497;-0.4220996921971713;1.0389455321154397;9.99999339443896;0.7126992869524689;-0.4244550011887823;-0.42445499896264494;0.6859779859196508;0.36768805535909727;0.7783065423465945
45.476811;1.0488976655361977;0.7916855536844823;0.7547865833577624;-0.4427379942864071;-0.4220996922187621;1.0389455380997048;9.999991796627235;0.7126992826119494;-0.4244550012518533;-0.4244549989522762;0.6859781442901887;0.36768806793740216;0.7783066064658098
45.486811;1.0488975988597233;0.7916855299370729;0.7547865248796723;-0.44273799435238315;-0.4220996922418974;1.0389455495691737;9.999990269200941;0.712699278199725;-0.4244550013149291;-0.4244549989403476;0.6859783000345906;0.3676880818427143;0.7783066762103478
45.496811;1.0488975273039676;0.7916855019905364;0.7547864674630618;-0.4427379944187033;-0.42209969226633587;1.0389455663227865;9.999988812029967;0.712699273702933;-0.4244550013778631;-0.42445499892693694;0.6859784528577861;0.3676880968844508;0.7783067516986532
45.506811;1.0488974506889623;0.7916854705497354;0.754786410898075;-0.44273799448529594;-0.42209969229182626;1.0389455882292487;9.999987425489298;0.7126992690273667;-0.4244550014404991;-0.42445499891214783;0.6859786025172329;0.36768811286392583;0.7783068330004289
45.516811;1.0488973690433696;0.7916854363923208;0.754786354915393;-0.44273799455207474;-0.422099692318111;1.0389456152220409;9.999986111440892;0.7126992640241994;-0.4244550015026592;-0.4244549988960858;0.6859787487954482;0.367688129584207;0.7783069201726882
45.526811;1.0488972826103933;0.791685400199278;0.7547862991465037;-0.44273799461892427;-0.42209969234493533;1.0389456472940297;9.999984872901098;0.7126992585455892;-0.42445500156415245;-0.42445499887885857;0.6859788914536468;0.36768814687042534;0.7783070132474814
45.536811;1.0488971917653274;0.7916853625110932;0.7547862431646103;-0.4427379946856921;-0.42209969237205874;1.0389456844717266;9.999983713138969;0.7126992524572783;-0.42445500162477195;-0.42445499886059507;0.6859790302121593;0.36768816457123954;0.7783071121898631
45.546811;1.0488970969087315;0.7916853237852185;0.7547861866026317;-0.4427379947522021;-0.422099692399261;1.0389457267340556;9.999982635414128;0.7126992456109393;-0.4244550016842976;-0.4244549988414577;0.6859791647937751;0.36768818252969726;0.7783072169000786
45.556811;1.048896998425531;0.7916852844211093;0.7547861292251052;-0.44273799481828596;-0.4220996924263419;1.0389457739346697;9.999981643143268;0.7126992378134458;-0.4244550017425233;-0.42445499882164184;0.6859792950237311;0.3676882005751645;0.7783073272819895
45.566811;1.0488968966603374;0.7916852447584457;0.754786070889858;-0.44273799488379756;-0.42209969245312223;1.0389458258244866;9.999980740293033;0.7126992288404089;-0.4244550017992601;-0.42445499880136706;0.6859794208963133;0.36768821855799666;0.7783074432860777
45.576811;1.0488967918489702;0.791685205115162;0.7547860114883618;-0.4427379949486078;-0.422099692479456;1.0389458821171031;9.999979931748276;0.7126992184873338;-0.42445500185430685;-0.4244549987808674;0.6859795425457604;0.3676882363804937;0.7783075649304987
45.586811;1.0488966840897644;0.7916851658129261;0.7547859509243353;-0.4427379950126016;-0.42209969250523843;1.0389459424936107;9.999979222865877;0.7126992065761621;-0.42445500190743973;-0.4244549987603872;0.685979660168241;0.3676882539795125;0.7783076923385096
45.596811;1.0488965734158406;0.7916851271390601;0.7547858890947394;-0.44273799507567274;-0.4220996925303879;1.038946006617975;9.999978618715284;0.7126991929087694;-0.4244550019584342;-0.4244549987401718;0.6859797739778005;0.3676882712953272;0.7783078257200783
45.606811;1.0488964598865167;0.791685089331214;0.7547858258745962;-0.4427379951377167;-0.42209969255483093;1.038946074200018;9.99997812405776;0.7126991772390266;-0.4244550020070959;-0.42445499872044545;0.6859798842333629;0.36768828827932326;0.7783079653024987
45.616811;1.0488963436126373;0.7916850526280397;0.7547857611440686;-0.4427379951986394;-0.4220996925785071;1.0389461450681212;9.999977743345564;0.7126991592869698;-0.4244550020532767;-0.424454998701405;0.685979991263488;0.3676883048991052;0.7783081112880716
45.626811;1.048896224729859;0.7916850173040221;0.7547856948336903;-0.44273799525838275;-0.4220996926013591;1.038946219257194;9.99997748010914;0.7126991387978525;-0.4244550020968735;-0.4244549986832301;0.6859800954174917;0.3676883210996402;0.7783082638185852
45.636811;1.0488961033752382;0.7916849836446537;0.7547856269189028;-0.4427379953169357;-0.4220996926233072;1.0389452970238677;9.999977336410103;0.712699115604541;-0.42445500213783033;-0.42445499866607983;0.6859801970101039;0.3676883367641205;0.7783084229350219
45.646811;1.0488959797163944;0.7916849518676283;0.7547855573761227;-0.44273799537430614;-0.42209969264424463;1.038945378737087;9.999977312607655;0.7126990896356447;-0.4244550021761284;-0.4244549986500903;0.6859802963318158;0.36768835171525877;0.7783085885743966
45.656811;1.0488958540063968;0.7916849220188139;0.75478548617521;-0.4427379954304718;-0.42209969266405895;1.0389454647378686;9.999977407343057;0.7126990609147953;-0.42445500221175253;-0.42445499863539216;0.685980393683936;0.3676883657507286;0.778308760580543
45.666811;1.048895726584701;0.7916848939421165;0.7547854133044366;-0.44273799548536397;-0.4220996926826563;1.0389455552196742;9.999977617725735;0.7126990295623454;-0.4244550022446645;-0.4244549986221197;0.6859804893811356;0.3676883786805756;0.7783089386915166
45.676811;1.0488955978389995;0.7916848673525472;0.7547853387835782;-0.44273799553891435;-0.42209969269996744;1.0389456501852996;9.99997793920237;0.7126989957548144;-0.42445500227480837;-0.4244549986103956;0.6859805837291427;0.36768839034133965;0.7783091225140208
45.686811;1.048895468175765;0.7916848418937198;0.7547852626668908;-0.44273799559109966;-0.42209969271593256;1.038945749554673;9.999978365390549;0.7126989596909558;-0.42445500230212435;-0.4244549986003075;0.685980677019393;0.3676884006011803;0.7783093115323234
45.696811;1.0488953379874588;0.7916848171388288;0.7547851850527746;-0.44273799564192284;-0.4220996927304808;1.0389458533022746;9.99997888893418;0.7126989215955059;-0.4244550023265485;-0.42445499859188623;0.6859807695424531;0.36768840937286484;0.7783095051993452
45.706811;1.0488952076030957;0.791684792606692;0.7547851061018351;-0.4427379956913678;-0.4220996927435266;1.038945961453501;9.999979502616887;0.7126988816881099;-0.4244550023480097;-0.4244549985850931;0.6859808615530556;0.36768841660211626;0.7783097030369386
45.716811;1.048895077221743;0.7916847677736953;0.7547850260335852;-0.4427379957393827;-0.42209969275498604;1.0389460739805803;9.999980199375507;0.7126988400811803;-0.42445500236644157;-0.42445499857983376;0.685980953207328;0.36768842220671016;0.7783099046139601
45.726811;1.0488949468888515;0.7916847420695616;0.7547849450853612;-0.4427379957858964;-0.42209969276479264;1.038946190731499;9.999980971647961;0.7126987966950036;-0.42445500238179856;-0.42445499857599306;0.6859810446051796;0.3676884260356658;0.7783101094466585
45.736811;1.0488948165796526;0.7916847149166912;0.754784863484418;-0.44273799583084855;-0.42209969277288806;1.0389463114660051;9.999981811037108;0.7126987513081514;-0.42445500239406203;-0.42445499857345714;0.68598113589717;0.3676884279083219;0.7783103169736112
45.746811;1.0488946862707018;0.7916846857708799;0.7547847814573224;-0.44273799587421053;-0.42209969277920767;1.0389464359698206;9.999982708676981;0.7126987037014404;-0.42445500240323236;-0.424454998572123;0.6859812272728167;0.36768842766607346;0.7783105266136883
45.756811;1.048894555898834;0.7916846541185419;0.7547846992138136;-0.44273799591598884;-0.42209969278369186;1.03894656411893;9.999983656073242;0.7126986537419793;-0.4244550024093142;-0.42445499857192603;0.6859813188455648;0.36768842516858874;0.778310737811383
45.766811;1.0488944253384131;0.7916846194914019;0.7547846168941346;-0.4427379959562047;-0.4220996927863094;1.0389466958241766;9.999984645671816;0.7126986013902127;-0.42445500241231976;-0.4244549985728664;0.685981410610571;0.36768842026820003;0.7783109500428238
45.776811;1.0488942944608144;0.791684581502349;0.7547845345753397;-0.44273799599487496;-0.4220996927870596;1.0389468309627143;9.999985670826371;0.7126985466948063;-0.4244550024122883;-0.42445499857498253;0.685981502508019;0.3676884128093317;0.7783111628130696
45.786811;1.048894163131157;0.791684539845347;0.7547844523469747;-0.44273799603203196;-0.422099692785949;1.0389469693967206;9.999986725567974;0.7126984897611346;-0.42445500240929135;-0.42445499857829727;0.6859815944839075;0.3676884026508535;0.7783113756572881
45.796811;1.0488940311125357;0.7916844942693396;0.7547843703517352;-0.4427379960677499;-0.422099692782955;1.0389471109954642;9.999987804302474;0.7126984307053318;-0.4244550024034267;-0.42445499858280417;0.6859816865078624;0.36768838968718587;0.7783115881420147
45.806811;1.0488938980625109;0.7916844445506861;0.7547842887456803;-0.442737996102136;-0.4220996927780124;1.0389472555844281;9.99998890139916;0.7126983696475442;-0.4244550023948245;-0.4244549985884865;0.6859817785738843;0.36768837384970304;0.7783117998600778
45.816811;1.0488937636421927;0.7916843904587365;0.7547842076292082;-0.4427379961352911;-0.4220996927710449;1.0389474029044663;9.999990011044781;0.7126983067191286;-0.42445500238364536;-0.4244549985953137;0.6859818706715548;0.3676883551071116;0.7783120104123005
45.826811;1.0488936275711043;0.7916843317262526;0.7547841270572226;-0.4427379961672709;-0.4220996927620056;1.0389475526628704;9.999991127256209;0.712698242063749;-0.42445500237004524;-0.4244549986032208;0.6859819627384643;0.3676883334873524;0.7783122193824399
45.836811;1.048893489649105;0.7916842680499772;0.7547840470923455;-0.442737996198081;-0.42209969275088843;1.0389477046487703;9.999992243745066;0.7126981758534244;-0.4244550023541495;-0.42445499861211494;0.685982054666937;0.3676883090950722;0.7783124263427555
45.846811;1.0488933498139552;0.7916841991276552;0.7547839677253502;-0.4427379962277048;-0.4220996927377275;1.0389478588010903;9.99999335411507;0.7126981082847211;-0.4244550023360751;-0.4244549986218969;0.6859821463458754;0.3676882821075395;0.7783126309030916
45.856811;1.0488932081388895;0.7916841247050199;0.7547838887768443;-0.44273799625612775;-0.4220996927225864;1.0389480151624708;9.999994452438823;0.712698039557586;-0.42445500231595756;-0.4244549986324634;0.6859822376463138;0.3676882527470171;0.7783128327407504
45.866811;1.0488930647738135;0.7916840446040219;0.7547838099799262;-0.4427379962833427;-0.4220996927055298;1.0389481738123985;9.999995533361632;0.7126979698888312;-0.42445500229394323;-0.42445499864370373;0.6859823283757112;0.3676882212329491;0.7783130315871596
45.876811;1.0488929199699595;0.7916839587113825;0.7547837310729181;-0.442737996309345;-0.42209969268660186;1.0389483348757824;9.999996591540379;0.7126978995291446;-0.42445500227017563;-0.4244549986554966;0.6859824182642827;0.36768818776201523;0.7783132272053973
45.886811;1.0488927741695773;0.7916838669300154;0.7547836517707791;-0.4427379963341277;-0.4220996926658345;1.038948498573632;9.99999762107772;0.7126978287461542;-0.42445500224480776;-0.4244549986677036;0.685982506966541;0.3676881525349482;0.7783134193619438
45.896811;1.0488926280043624;0.7916837691330355;0.7547835717506182;-0.44273799635766975;-0.42209969264327185;1.0389486652307665;9.999998615462461;0.7126977577970279;-0.4244550022180058;-0.4244549986801808;0.6859825940755351;0.3676881157873307;0.7783136078113219
45.906811;1.048892482172932;0.7916836651301329;0.7547834906746251;-0.4427379963799266;-0.4220996926189816;1.0389488351862641;9.999999568015786;0.7126976869098506;-0.4244550021899197;-0.4244549986928064;0.6859826791670832;0.36768807779218843;0.7783137923059125
45.916811;1.0488923372900778;0.791683554643526;0.7547834082057919;-0.44273799640084077;-0.4220996925930534;1.0389490086630224;10.000000472500334;0.7126976162754313;-0.4244550021606588;-0.42445499870549885;0.6859827618386117;0.3676880388371381;0.7783139725944018
45.926811;1.0488921937750166;0.7916834373378442;0.7547833240562768;-0.44273799642035594;-0.42209969256559104;1.0389491857058297;10.000001323676269;0.7126975460413583;-0.4244550021302967;-0.4244549987182215;0.6859828417219896;0.36768799921094775;0.7783141484143752
45.936811;1.048892051832873;0.7916833129159402;0.7547832380305983;-0.44273799643841194;-0.42209969253669727;1.0389493662072475;10.000002117601996;0.7126974763143802;-0.42445500209888465;-0.4244549987309766;0.6859829184996927;0.36768795923111913;0.7783143194917848
45.946811;1.0488919115448856;0.7916831812252733;0.7547831500137849;-0.4427379964549353;-0.42209969250647167;1.0389495499580346;10.000002851159108;0.7126974072017203;-0.4244550020664492;-0.4244549987437889;0.6859829919160502;0.3676879192740745;0.7783144855182152
45.956811;1.0488917729543927;0.7916830423129599;0.7547830599565369;-0.442737996469841;-0.4220996924750321;1.0389497366685259;10.000003521041473;0.7126973388736942;-0.4244550020329847;-0.4244549987566872;0.6859830617640218;0.36768787973426137;0.778314646155344
45.966811;1.0488916360792342;0.791682896368575;0.7547829678557453;-0.44273799648304085;-0.4220996924425232;1.038949925994256;10.00000412364761;0.7126972715772537;-0.4244550019984678;-0.42445499876969855;0.6859831278869027;0.36768784094210333;0.778314801103567
45.976811;1.04889150094129;0.7916827435903844;0.7547828737098585;-0.4427379964944596;-0.4220996924091049;1.0389501175937739;10.00000465630472;0.7126972055785594;-0.42445500196288505;-0.4244549987828622;0.6859831901946168;0.36768780314908234;0.7783149501426774
45.986811;1.0488913676144571;0.7916825841397954;0.7547827775289423;-0.4427379965040539;-0.4220996923749453;1.0389503111702814;10.000005118367643;0.7126971410828518;-0.4244550019262499;-0.42445499879623666;0.6859832486193658;0.36768776658192037;0.778315093119669
45.996811;1.048891236237385;0.7916824182189733;0.7547826794057617;-0.44273799651181184;-0.4220996923402182;1.0389505064576043;10.000005511082575;0.7126970782201262;-0.4244550018886143;-0.42445499880987475;0.6859833030261716;0.36768773147694317;0.7783152299556302
46.006811;1.0488911070563551;0.7916822461192107;0.7547825795518966;-0.4427379965177305;-0.4220996923051062;1.0389507031352394;10.000005836265755;0.7126970171276997;-0.42445500185006857;-0.42445499882377735;0.6859833532055734;0.3676876980677682;0.7783153606698472
46.016811;1.0488909804256186;0.791682068173089;0.7547824782694378;-0.44273799652179885;-0.42209969226981797;1.0389509007288926;10.000006094488139;0.7126969580223973;-0.42445500181071927;-0.42445499883787513;0.6859833989557289;0.3676876665659695;0.7783154853584302
46.026811;1.048890856652929;0.7916818846951195;0.7547823758980361;-0.442737996524006;-0.4220996922345935;1.0389510985731236;10.000006284184517;0.7126969011794587;-0.4244550017706729;-0.4244549988520628;0.6859834401160758;0.36768763715215835;0.7783156041216274
46.036811;1.048890735883654;0.7916816959794023;0.7547822727899537;-0.44273799652436546;-0.4220996921996744;1.0389512958266998;10.00000640241782;0.7126968468681313;-0.42445500173004436;-0.42445499886624766;0.6859834765415174;0.3676876099642848;0.7783157170209658
46.046811;1.0488906181659918;0.7916815023333842;0.7547821693177907;-0.4427379965229309;-0.42209969216527593;1.0389514915487814;10.000006446436096;0.7126967953413268;-0.42445500168896155;-0.4244549988803699;0.6859835081370369;0.36768758509766347;0.7783158241196361
46.056811;1.0488905035304548;0.7916813041064725;0.7547820658603125;-0.4427379965197823;-0.4220996921315993;1.0389516848112041;10.000006414835248;0.7126967469078898;-0.42445500164754957;-0.42445499889440347;0.6859835349259832;0.36768756263007396;0.7783159255273066
46.066811;1.0488903920045232;0.7916811017081915;0.7547819627529915;-0.4427379965149909;-0.4220996920988586;1.038951874732108;10.000006307561645;0.7126967019723273;-0.4244550016059176;-0.42445499890835764;0.6859835570402655;0.3676875426412402;0.7783160213638547
46.076811;1.048890283659626;0.7916808956032246;0.7547818602643124;-0.4427379965085952;-0.42209969206728554;1.038952060406069;10.00000612481511;0.7126966609430475;-0.42445500156415955;-0.4244549989222779;0.6859835746744029;0.3676875252054551;0.7783161117033206
46.086811;1.0488901786924267;0.791680686290232;0.7547817586300204;-0.44273799650061113;-0.42209969203712494;1.0389522408039746;10.000005865891199;0.7126966240996969;-0.4244550015223439;-0.4244549989362473;0.6859835880642147;0.367687510365768;0.7783161965938712
46.096811;1.0488900774503405;0.7916804743045978;0.7547816580926056;-0.4427379964910532;-0.42209969200862446;1.038952414747474;10.000005528960962;0.7126965915669672;-0.4244550014804952;-0.4244549989503775;0.685983597441964;0.3676874981170954;0.7783162761266874
46.106811;1.0488899803323524;0.7916802602168271;0.7547815589140296;-0.4427379964799294;-0.4220996919820125;1.0389525810327096;10.000005111672667;0.7126965634057244;-0.42445500143860343;-0.42445499896477984;0.6859836029838741;0.36768748842288024;0.7783163504573211
46.116811;1.0488898876176482;0.7916800446061609;0.7547814613723487;-0.4427379964672248;-0.4220996919574903;1.03895273858867;10.000004611904616;0.7126965397050854;-0.4244550013966519;-0.4244549989795417;0.685983604832812;0.36768748123304906;0.7783164197494007
46.126811;1.048889799378891;0.791679828032214;0.7547813657350484;-0.4427379964529202;-0.422099691935241;1.0389528864880142;10.000004028709997;0.7126965205825705;-0.4244550013546336;-0.4244549989947327;0.6859836031671313;0.36768747646895833;0.7783164840982246
46.136811;1.0488897155266275;0.7916796109976972;0.7547812722197176;-0.4427379964370337;-0.4220996919154335;1.0389530238800817;10.000003363460763;0.7126965061203957;-0.4244550013125657;-0.42445499901042366;0.6859835982206276;0.3676874740106671;0.77831654350618
46.146811;1.0488896359079074;0.791679393935029;0.7547811809436403;-0.4427379964196203;-0.4220996918982175;1.0389531500436857;10.000002620410932;0.7126964963136186;-0.4244550012705021;-0.4244549990267013;0.6859835902458447;0.3676874737088239;0.778316597916316
46.156811;1.0488895603949921;0.7916791772245912;0.7547810918591108;-0.4427379964007268;-0.4220996918837338;1.038953264481433;10.000001806151717;0.712696491071207;-0.4244550012285234;-0.42445499904366285;0.6859835794704309;0.3676874753858586;0.7783166472495355
46.166811;1.0488894889103857;0.7916789611833474;0.7547810047508192;-0.4427379963803634;-0.422099691872133;1.0389533668653683;10.000000928553431;0.7126964902659436;-0.424455001186722;-0.4244549990613918;0.6859835660566325;0.36768747882831987;0.7783166914260334
46.176811;1.0488894213697424;0.7916787460298196;0.7547809193207083;-0.44273799635851757;-0.4220996918635647;1.038953456931845;9.999999995947592;0.7126964937702106;-0.42445500114520024;-0.42445499907994827;0.6859835500755705;0.367687483806407;0.7783167303825427
46.186811;1.0488893576482636;0.7916785318693716;0.7547808352655515;-0.4427379963351898;-0.42209969185813906;1.0389535344818088;9.999999016368701;0.7126965014656363;-0.4244550011040669;-0.4244549990993728;0.685983531549231;0.367687490101354;0.7783167641041963
46.196811;1.0488892976505386;0.7916783186869162;0.7547807523008021;-0.4427379963104167;-0.42209969185589147;1.038953599416226;9.999997997203723;0.712696513277868;-0.4244550010634215;-0.4244549991196829;0.6859835105484037;0.3676874975085673;0.778316792688794
46.206811;1.0488892413518298;0.7916781063498923;0.7547806701419024;-0.44273799628426397;-0.42209969185678237;1.0389536517367062;9.999996945993365;0.7126965291906124;-0.42445500102333616;-0.4244549991408747;0.685983487267002;0.36768750582995186;0.7783168163703201
46.216811;1.0488891887298462;0.7916778946712899;0.7547805884756859;-0.442737996256808;-0.42209969186072716;1.038953691563332;9.999995871578363;0.7126965491702367;-0.4244550009838503;-0.42445499916292945;0.6859834620290026;0.3676875148728236;0.7783168354599371
46.226811;1.0488891397260245;0.791677683514478;0.7547805069537917;-0.44273799622812704;-0.4220996918676227;1.03895371916852;9.999994784138961;0.7126965730650959;-0.4244550009449891;-0.42445499918581364;0.685983435223689;0.36768752444415587;0.7783168503217729
46.236811;1.0488890942847517;0.7916774728704731;0.7547804251758954;-0.44273799619830045;-0.422099691877363;1.0389537349555205;9.999993694028223;0.712696600598729;-0.42445500090679283;-0.4244549992094829;0.6859834072108649;0.3676875343341188;0.7783168614167117
46.246811;1.0488890523985772;0.791677262863097;0.7547803426851526;-0.44273799616740817;-0.42209969188984275;1.0389537393640176;9.999992610869826;0.7126966314634445;-0.424455000869321;-0.42445499923389185;0.6859833782571705;0.3676875443170827;0.7783168693127022
46.256811;1.0488890141479543;0.791677053681728;0.7547802590346586;-0.4427379961355231;-0.4220996919049492;1.0389537327790213;9.99999154384264;0.7126966654113;-0.4244550008326295;-0.4244549992590028;0.6859833485254545;0.36768755417838855;0.7783168746484608
46.266811;1.0488889797073124;0.7916768455168226;0.7547801738483543;-0.4427379961026962;-0.42209969192256186;1.038953715519786;9.99999050220608;0.7126967022548191;-0.42445500079674503;-0.4244549992847912;0.6859833181169482;0.3676875637351696;0.7783168780786743
46.276811;1.0488889493100733;0.7916766385498932;0.7547800868080595;-0.44273799606895686;-0.4220996919425715;1.0389536878814407;9.999989495099834;0.7126967417989757;-0.42445500076165227;-0.4244549993112474;0.6859832871385354;0.36768757284194886;0.778316880195594
46.286811;1.0488889232245304;0.7916764329521622;0.7547799976351548;-0.4427379960343374;-0.42209969196489144;1.038953650161918;9.999988530827187;0.7126967838213348;-0.4244550007273017;-0.4244549993383525;0.6859832557419512;0.36768758138769525;0.7783168814772886
46.296811;1.048888901743564;0.7916762288530441;0.7547799060969815;-0.44273799599889474;-0.42209969198943625;1.038953602639874;9.999987616046559;0.7126968281213544;-0.4244550006936353;-0.42445499936603676;0.6859832241064431;0.36768758927732925;0.778316882302087
46.306811;1.0488888851857248;0.7916760263188323;0.7547798119995217;-0.44273799596270996;-0.4220996920161082;1.0389535455114456;9.999986755388946;0.7126968745247383;-0.4244550006606039;-0.4244549993941705;0.6859831923882509;0.36768759640850124;0.778316882990156
46.316811;1.0488888739145834;0.7916758253602679;0.754779715173372;-0.44273799592588337;-0.42209969204480874;1.0389534788381989;9.999985951984225;0.712696922843579;-0.4244550006281679;-0.4244549994225825;0.6859831607040642;0.367687602662226;0.7783168838566801
46.326811;1.0488888683475692;0.7916756259111615;0.7547796154769058;-0.44273799588853363;-0.42209969207544346;1.0389534025482834;9.999985208226825;0.7126969728999484;-0.4244550005962981;-0.4244549994510721;0.6859831291636627;0.36768760791499405;0.7783168852522603
46.336811;1.0488888689542302;0.7916754277973292;0.7547795128375006;-0.44273799585078577;-0.422099692107927;1.0389533165131637;9.999984525687768;0.712697024566967;-0.42445500056496793;-0.42445499947942594;0.6859830978821525;0.36768761207801776;0.7783168875320312
46.346811;1.0488888762572133;0.791675230780607;0.7547794073126673;-0.44273799581274303;-0.4220996921421848;1.038953220694092;9.99998390465609;0.7126970777226473;-0.42445500053413704;-0.4244549995074438;0.6859830669691921;0.3676876151321742;0.7783168910004158
46.356811;1.0488888907996723;0.7916750346370656;0.7547792990858521;-0.44273799577446676;-0.4220996921781237;1.0389531152632647;9.999983344576352;0.7126971321648526;-0.4244550005037445;-0.4244549995349479;0.6859830365638615;0.36768761711677245;0.7783168959172416
46.366811;1.0488889130828067;0.7916748392008377;0.7547791883979899;-0.44273799573598255;-0.42209969221560156;1.038953000577982;9.999982844995941;0.7126971875643192;-0.42445500047372164;-0.4244549995617713;0.6859830068908156;0.3676876180996512;0.7783169025229537
46.376811;1.0488889435260342;0.7916746444169674;0.7547790755245385;-0.44273799569729855;-0.42209969225443233;1.0389528770373346;9.999982406163772;0.7126972434580521;-0.4244550004440222;-0.42445499958775446;0.6859829782693211;0.3676876181750964;0.7783169110059351
46.386811;1.0488889824627754;0.7916744503895173;0.754778960819102;-0.4427379956584163;-0.4220996922944182;1.0389527449616112;9.999982029436287;0.712697299319145;-0.42445500041464684;-0.42445499961277244;0.6859829510925313;0.3676876174764136;0.7783169214339306
46.396811;1.0488890301538896;0.7916742573506915;0.7547788447339933;-0.44273799561931604;-0.42209969233537453;1.0389526045376423;9.999981717202536;0.7126973547001035;-0.42445500038563394;-0.4244549996367581;0.6859829257766465;0.3676876161731632;0.7783169337144501
46.406811;1.0488890867778309;0.7916740655993801;0.7547787277829909;-0.4427379955799292;-0.4220996923771264;1.038952455854359;9.999981472286661;0.7126974092807257;-0.4244550003570194;-0.4244549996596774;0.6859829026741272;0.36768761444839576;0.7783169476154757
46.416811;1.0488891524220525;0.7916738754553374;0.7547786104909583;-0.4427379955401413;-0.4220996924194948;1.0389522990662596;9.999981297654598;0.7126974627667177;-0.4244550003288072;-0.42445499968149003;0.6859828820689052;0.3676876124587016;0.7783169628157509
46.426811;1.048889227132234;0.7916736871928444;0.7547784933418777;-0.44273799549982595;-0.4220996924622879;1.0389521345594985;9.999981196109688;0.7126975148350599;-0.4244550003009784;-0.42445499970213635;0.6859828642760941;0.3676876103147809;0.778316978939305
46.436811;1.0488893109586723;0.7916735009958739;0.754778376718634;-0.4427379954588619;-0.4220996925052892;1.0389519629778086;9.999981169370114;0.7126975652002315;-0.42445500027351535;-0.42445499972153994;0.6859828496870514;0.36768760812148216;0.7783169955869994
46.446811;1.0488894039433558;0.7916733169702015;0.7547782608841853;-0.4427379954171235;-0.4220996925482533;1.0389517851346486;9.999981217329275;0.712697613670294;-0.424455000246414;-0.42445499973960293;0.685982838724373;0.3676876060200844;0.778317012367444
46.456811;1.0488895060715555;0.7916731351593761;0.7547781460270028;-0.44273799537446806;-0.42209969259092506;1.0389516019174674;9.999981338235331;0.712697660145678;-0.4244550002196909;-0.42445499975620954;0.6859828318088536;0.36768760418185253;0.7783170288889831
46.466811;1.0488896172412054;0.7916729555582207;0.7547780323027606;-0.4427379953307424;-0.4220996926330797;1.0389514142472434;9.999981529744915;0.7126977046027133;-0.42445500019338306;-0.42445499977125273;0.6859828293455368;0.3676876027816134;0.7783170447267522
46.476811;1.0488897372709374;0.7916727781341703;0.7547779198289246;-0.44273799528581326;-0.4220996926745553;1.038951223056398;9.999981790303082;0.7126977470676447;-0.42445500016754273;-0.4244549997846653;0.6859828317031955;0.3676876019667944;0.7783170594400615
46.486811;1.048889865883315;0.7916726028478182;0.7547778086359489;-0.44273799523958723;-0.4220996927152513;1.0389510292287418;9.999982119585752;0.7126977875935868;-0.42445500014222604;-0.4244549997964365;0.685982839197635;0.3676876018432849;0.7783170726685489
46.496811;1.0488900026453891;0.791672429667201;0.7547776985939177;-0.4427379951920049;-0.422099692755105;1.0389508335468989;9.999982517746545;0.7126978262573022;-0.4244550001174625;-0.42445499980661194;0.6859828520293249;0.3676876024849461;0.7783170842139909
46.506811;1.0488901469201328;0.7916722585681664;0.7547775894036169;-0.44273799514303996;-0.42209969279408677;1.0389506367125743;9.99998298478676;0.7126978631712078;-0.42445500009322756;-0.42445499981526735;0.6859828701949087;0.3676876039206409;0.7783170940105425
46.516811;1.0488902978758456;0.791672089558322;0.7547774807004791;-0.44273799509270323;-0.4220996928322176;1.0389504393679505;9.999983520292654;0.7126978984906114;-0.42445500006945847;-0.4244549998224695;0.6859828934967357;0.3676876061167661;0.778317102038136
46.526811;1.0488904545709037;0.7916719227204456;0.7547773721851899;-0.4427379950410344;-0.4220996928695761;1.0389502420598542;9.999984122715434;0.7126979323934873;-0.4244550000460978;-0.42445499982824886;0.6859829216414888;0.36768760900426334;0.7783171082854907
46.536811;1.04889061608218;0.791671758239377;0.7547772636697221;-0.44273799498809424;-0.4220996929062816;1.0389500452341567;9.999984788721468;0.7126979650474906;-0.42445500002311687;-0.4244549998325956;0.6859829543157395;0.3676876125139711;0.7783171127690902
46.546811;1.0488907816298834;0.7916715964413714;0.7547771550247946;-0.4427379949339671;-0.422099692942475;1.0389498492876412;9.999985513565184;0.7126979965900516;-0.42445500000051795;-0.4244549998354708;0.6859829912110865;0.3676876165890201;0.7783171155698214
46.556811;1.0488909506178732;0.7916714378157526;0.7547770461368803;-0.44273799487875715;-0.42209969297830763;1.038949654627122;9.999986291991567;0.7126980271542532;-0.4244549999783323;-0.4244549998368341;0.685983032032891;0.36768762119313203;0.7783171168513678
46.566811;1.0488911225852593;0.7916712829479541;0.7547769369389324;-0.44273799482257686;-0.42209969301392875;1.0389494616726573;9.999987118685638;0.7126980569272686;-0.42445499995661007;-0.42445499983667706;0.6859830764970484;0.3676876263137983;0.7783171168264342
46.576811;1.0488912971845201;0.7916711324102725;0.7547768274325506;-0.44273799476553805;-0.42209969304947537;1.0389492707407604;9.999987987870002;0.7126980861446037;-0.42445499993541197;-0.42445499983503354;0.6859831243188107;0.3676876319599294;0.778317115700256
46.586811;1.048891474171559;0.7916709867032725;0.7547767176549762;-0.44273799470775177;-0.4220996930850638;1.0389490819258107;9.999988892481747;0.712698115034257;-0.4244549999148013;-0.4244549998319798;0.685983175235448;0.36768763816604505;0.7783171136346981
46.596811;1.0488916533300554;0.7916708462417955;0.7547766076509164;-0.4427379946493335;-0.42209969312077694;1.0389488951236063;9.999989823899359;0.7126981438090843;-0.42445499989481716;-0.42445499982764195;0.6859832290272337;0.36768764500183776;0.7783171107224159
46.606811;1.0488918343816522;0.7916707113233716;0.754776497459627;-0.44273799459041496;-0.422099693156672;1.0389487101531005;9.99999077246743;0.7126981726829539;-0.42445499987545254;-0.42445499982217993;0.6859832854710323;0.3676876525797425;0.7783171069951832
46.616811;1.0488920169416114;0.7916705820839267;0.7547763870982794;-0.4427379945311501;-0.4220996931928109;1.038948526896802;9.999991728433574;0.7126982018492272;-0.42445499985666973;-0.424454999815737;0.6859833443108039;0.3676876610471847;0.7783171024693128
46.626811;1.0488922005126733;0.7916704585008049;0.7547762765832052;-0.44273799447171647;-0.42209969322927116;1.0389483453934347;9.999992683083878;0.7126982314164682;-0.42445499983842644;-0.4244549998083937;0.6859834052964282;0.3676876705613082;0.7783170971568384
46.636811;1.048892384497455;0.7916703404638361;0.7547761659924689;-0.44273799441231776;-0.42209969326612407;1.0389481658423396;9.999993629424035;0.7126982613500501;-0.4244549998206755;-0.424454999800161;0.6859834681984548;0.367687681263672;0.7783170910543653
46.646811;1.0488925682259187;0.791670227861189;0.7547760554987535;-0.4427379943531862;-0.4220996933034106;1.0389479885261783;9.999994562135509;0.7126982915021032;-0.4244549998033496;-0.42445499979100076;0.6859835327827907;0.36768769326192935;0.7783170841383269
46.656811;1.0488927510011739;0.7916701205891041;0.7547759453600821;-0.4427379942945796;-0.42209969334114095;1.038947813716716;9.999995477700631;0.7126983217204803;-0.42445499978636236;-0.4244549997808503;0.6859835987936469;0.36768770662092337;0.7783170763366347
46.666811;1.0488929321451923;0.7916700184616989;0.7547758359259803;-0.44273799423675225;-0.42209969337930897;1.0389476416808079;9.999996374642796;0.7126983519377214;-0.42445499976963064;-0.42445499976964784;0.6859836659527903;0.367687721379544;0.778317067515617
46.676811;1.0488931110120843;0.7916699211557192;0.7547757276058811;-0.4427379941799148;-0.4220996934178872;1.038947472773858;9.999997252984922;0.7126983821852665;-0.424454999753085;-0.42445499975735074;0.6859837339908761;0.36768773757760204;0.7783170575342336
46.686811;1.0488932869581933;0.7916698282970652;0.7547756207378744;-0.44273799412422477;-0.4220996934568138;1.0389473074930478;9.999998113116376;0.7126984125583317;-0.42445499973665385;-0.4244549997439329;0.6859838027158495;0.36768775524915703;0.7783170463011498
46.696811;1.048893459303445;0.7916697395788332;0.7547755155097925;-0.4427379940698096;-0.4220996934960088;1.0389471464488558;9.99999895491239;0.712698443169622;-0.4244549997202613;-0.42445499972937833;0.6859838720670278;0.3676877743937972;0.7783170337467824
46.706811;1.0488936273502867;0.79166965480659;0.7547754120242668;-0.44273799401679187;-0.4220996935353972;1.0389469903087816;9.999999777502811;0.7126984741048517;-0.4244549997038469;-0.424454999713681;0.685983942082622;0.3676877949639777;0.7783170197678617
46.716811;1.0488937904606521;0.7916695739039348;0.7547753103556195;-0.4427379939652908;-0.4220996935749121;1.038946839732411;10.00000057944716;0.7126985054200495;-0.42445499968737127;-0.42445499969685624;0.6859840127966214;0.3676878168623354;0.7783170042479282
46.726811;1.0488939481061406;0.791669496897553;0.754775210511892;-0.44273799391541396;-0.4220996936145003;1.0389466952726438;10.000001359108236;0.7126985371859884;-0.4244549996708112;-0.42445499967895167;0.6859840841661236;0.36768783993594795;0.7783169871110006
46.736811;1.0488940998598613;0.7916694238961752;0.7547751124140704;-0.44273799386726775;-0.4220996936541325;1.0389465573164636;10.000002115229071;0.712698569492866;-0.42445499965417305;-0.42445499966003525;0.6859841560926608;0.36768786398273856;0.7783169683159448
46.746811;1.0488942453571983;0.7916693550727969;0.7547750159647347;-0.44273799382095025;-0.4220996936937986;1.038946426146874;10.000002847196221;0.7126986024065883;-0.424454999637492;-0.4244549996401678;0.6859842285203795;0.3676878887661151;0.7783169477810445
46.756811;1.048894384245889;0.7916692906017911;0.7547749211197173;-0.44273799377650813;-0.42209969373349304;1.0389463020442289;10.000003554638724;0.7126986359424602;-0.4244549996207971;-0.4244549996193845;0.685984301498557;0.36768791400951406;0.7783169252950798
46.766811;1.048894516166615;0.791669230608205;0.7547748279156801;-0.4427379937339076;-0.4220996937731891;1.0389461853207367;10.000004237119635;0.7126986700308978;-0.4244549996040986;-0.42445499959769967;0.6859843751248859;0.36768793939675826;0.778316900522848
46.776811;1.0488946407774395;0.7916691752115961;0.7547747364992563;-0.4427379936930468;-0.42209969381281853;1.038946076280751;10.000004894121581;0.712698704479056;-0.42445499958742294;-0.4244549995751298;0.6859844494576497;0.3676879646034499;0.7783168731085734
46.786811;1.048894757760283;0.7916691245698986;0.7547746471356397;-0.4427379936537859;-0.4220996938522862;1.0389459751500234;10.0000055248818;0.7126987390054937;-0.4244549995708502;-0.4244549995517016;0.6859845244984791;0.3676879893139966;0.778316842745506
46.796811;1.0488948667659084;0.7916690788761152;0.7547745601640402;-0.4427379936159691;-0.42209969389149293;1.0389458820079858;10.000006129046549;0.7126987732979141;-0.42445499955451954;-0.42445499952743104;0.6859846002253134;0.3676880132230047;0.778316809203787
