time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.806811;1.048894967363935;0.791669038355151;0.7547744759461618;-0.44273799357942545;-0.4220996939303362;1.0389457967081581;10.000006708097432;0.7126988070103665;-0.424454999538607;-0.42445499950229876;0.685984676625446;0.3676880360464994;0.778316772377217
46.816811;1.048895059090454;0.7916690032271342;0.7547743948266865;-0.44273799354396903;-0.4220996939687085;1.0389457188085192;10.000007265217654;0.7126988397716874;-0.4244549995233059;-0.42445499947624166;0.6859847536925145;0.36768805751523775;0.7783167322990563
46.826811;1.048895141536972;0.791668973627637;0.7547743170795891;-0.4427379935094146;-0.4220996940065097;1.0389456476038699;10.000007803730764;0.7126988712625565;-0.42445499950881976;-0.4244549994491592;0.6859848313589619;0.3676880773655525;0.7783166890999459
46.836811;1.048895214336469;0.7916689495591289;0.7547742428417935;-0.44273799347559867;-0.42209969404365294;1.0389455822460332;10.000008326640387;0.7126989012704302;-0.42445499949533855;-0.42445499942094006;0.6859849094101182;0.36768809537356073;0.7783166429545831
46.846811;1.0488952770910285;0.7916689309276516;0.754774172077051;-0.4427379934423869;-0.42209969408005127;1.0389455218354409;10.000008837591457;0.7126989296714319;-0.42445499948301346;-0.4244549993914998;0.6859849874766982;0.36768811140311086;0.7783165940248774
46.856811;1.0488953294318861;0.7916689176328932;0.7547741046125676;-0.4427379934096681;-0.4220996941156065;1.0389454654221522;10.000009341737583;0.7126989563757826;-0.4244549994719605;-0.4244549993607884;0.6859850651154634;0.3676881253971189;0.7783165424163718
46.866811;1.048895371180323;0.7916689096525632;0.7547740401982823;-0.4427379933773437;-0.4220996941502215;1.0389454119434554;10.000009845473384;0.7126989812380244;-0.4244549994622689;-0.4244549993287618;0.6859851418994607;0.3676881373181036;0.7783164882184948
46.876811;1.0488954024059864;0.7916689071099579;0.7547739785261899;-0.44273799334530684;-0.4220996941838302;1.0389453602324288;10.000010355106177;0.7126990039824296;-0.4244549994539996;-0.4244549992953593;0.6859852174600087;0.3676881471380721;0.7783164316066443
46.886811;1.0488954233627714;0.791668910301457;0.7547739192728219;-0.4427379933134182;-0.42209969421642896;1.0389453091487029;10.000010875590219;0.7126990242268824;-0.42445499944720083;-0.42445499926050295;0.6859852914808252;0.3676881548949158;0.7783163728797348
46.896811;1.0488954343875614;0.7916689196403215;0.7547738621797944;-0.44273799328151514;-0.42209969424809013;1.0389452576694265;10.000011409921946;0.7126990415651877;-0.4244549994419419;-0.42445499922410335;0.6859853636903105;0.3676881607107798;0.7783163123898879
46.906811;1.0488954357929807;0.7916689355454096;0.7547738070636775;-0.442737993249453;-0.422099694278939;1.038945204873829;10.000011958870996;0.7126990556220615;-0.424454999438335;-0.4244549991860686;0.6859854338787746;0.36768816475638155;0.7783162504455386
46.916811;1.048895427823145;0.7916689583723244;0.7547737537398457;-0.4427379932171433;-0.4220996943091079;1.038945149876719;10.000012521247218;0.712699066041866;-0.4244549994365221;-0.4244549991463251;0.6859855019170695;0.3676881672274876;0.7783161872489988
46.926811;1.048895410710853;0.7916689884201337;0.7547737019562808;-0.44273799318456714;-0.42209969433870514;1.0389450917356178;10.000013094726969;0.7126990724322038;-0.42445499943662934;-0.42445499910483336;0.6859855677610143;0.36768816833549856;0.77831612288072
46.936811;1.048895384757522;0.7916690259555946;0.7547736513940254;-0.44273799315175694;-0.42209969436781547;1.0389450294652811;10.000013676515898;0.7126990743454923;-0.4244549994387114;-0.424454999061581;0.6859856314380298;0.36768816829895057;0.7783160573476865
46.946811;1.0488953503617022;0.7916690712291496;0.7547736017116807;-0.4427379931187712;-0.4220996943965113;1.0389449622247786;10.000014263830938;0.7126990713372942;-0.4244549994427379;-0.4244549990165758;0.685985693027129;0.3676881673439644;0.7783159906373835
46.956811;1.0488953080022319;0.7916691244701257;0.7547735526080248;-0.4427379930856952;-0.42209969442485973;1.0389448894957118;10.000014854379165;0.7126990630526151;-0.4244549994486334;-0.4244549989698553;0.6859857526438048;0.3676881656970156;0.778315922718371
46.966811;1.0488952582185167;0.7916691858212096;0.7547735038803576;-0.44273799305265316;-0.42209969445292067;1.0389448111371158;10.000015446381633;0.7126990492747243;-0.42445499945632637;-0.4244549989214827;0.6859858104093653;0.36768816356076556;0.778315853565116
46.976811;1.0488952016027135;0.7916692552549907;0.7547734554326188;-0.4427379930198031;-0.4220996944807428;1.038944727347218;10.000016038263942;0.7126990299064023;-0.4244549994657649;-0.42445499887152116;0.6859858664217063;0.3676881610999876;0.7783157832329686
46.986811;1.0488951387559997;0.7916693325600154;0.7547734072659402;-0.44273799298730454;-0.4220996945083653;1.038944638535605;10.000016628697635;0.7126990049175935;-0.4244549994768989;-0.42445499882001875;0.6859859207597033;0.36768815845074265;0.7783157118999471
46.996811;1.0488950701876918;0.7916694173869433;0.7547733594865991;-0.4427379929552838;-0.422099694535816;1.0389445451962025;10.00001721709092;0.7126989743235909;-0.42445499948966525;-0.4244549987670025;0.6859859734910294;0.36768815572559554;0.7783156398539353
47.006811;1.0488949962447276;0.7916695093082593;0.7547733122748232;-0.44273799292383603;-0.42209969456310376;1.0389444479047338;10.00001780406284;0.7126989381940546;-0.42445499950399224;-0.42445499871247355;0.6859860246594435;0.3676881530104813;0.7783155674571207
47.016811;1.048894917145061;0.7916696078896657;0.7547732658126426;-0.4427379928930464;-0.42209969459021635;1.0389443473659035;10.000018391310284;0.712698896641166;-0.42445499951978993;-0.42445499865641695;0.6859860742833666;0.36768815038383923;0.7783154951177567
47.026811;1.0488948330455206;0.791669712754088;0.7547732202193764;-0.4427379928629901;-0.4220996946171304;1.038944244411022;10.000018980659682;0.7126988497955258;-0.42445499953694044;-0.4244549985988243;0.6859861223985317;0.36768814794766896;0.7783154232562514
47.036811;1.0488947440591612;0.7916698235953337;0.754773175524841;-0.4427379928337242;-0.42209969464382746;1.038944139951917;10.00001957300068;0.7126987978118708;-0.4244549995553246;-0.424454998539725;0.6859861690951439;0.36768814583761056;0.7783153522457267
47.046811;1.0488946502918546;0.7916699401426626;0.7547731316977051;-0.4427379928052956;-0.4220996946702916;1.0389440349224606;10.000020168020795;0.7126987408907576;-0.4244549995748503;-0.42445499847921114;0.6859862144940228;0.3676881442194192;0.7783152824047079
47.056811;1.0488945519273836;0.791670062116513;0.7547730887015325;-0.44273799277774756;-0.422099694696485;1.0389439302785803;10.000020764900189;0.7126986793134289;-0.4244549995954491;-0.42445499841744283;0.685986258740047;0.3676881432743329;0.7783152140747529
47.066811;1.0488944492381882;0.7916701892409901;0.7547730465264866;-0.4427379927511225;-0.4220996947223436;1.038943827049199;10.000021363270513;0.7126986135087744;-0.42445499961707756;-0.42445499835463524;0.6859863020585499;0.36768814315959625;0.7783151476729459
47.076811;1.0488943425383226;0.7916703213395314;0.7547730051641005;-0.44273799272546993;-0.4220996947478133;1.0389437263279078;10.000021963599817;0.7126985440736232;-0.4244549996397299;-0.42445499829101163;0.685986344786679;0.36768814398294114;0.7783150836436429
47.086811;1.0488942321841892;0.7916704583933207;0.7547729645492763;-0.4427379927008561;-0.4220996947728617;1.038943629196;10.000022566966555;0.7126984716814704;-0.4244549996634199;-0.42445499822675126;0.685986387329826;0.36768814582033876;0.7783150223500968
47.096811;1.0488941185845673;0.7916706004659603;0.7547729245350432;-0.4427379926773771;-0.42209969479744325;1.0389435366478785;10.00002317482094;0.7126983969928294;-0.4244549996881399;-0.4244549981619923;0.6859864300871469;0.3676881487348773;0.7783149639840969
47.106811;1.0488940021771969;0.7916707476005027;0.7547728849172702;-0.44273799265516767;-0.42209969482147774;1.038943449525152;10.000023788612546;0.7126983206521388;-0.4244549997138502;-0.4244549980968652;0.6859864734128589;0.3676881527750062;0.7783149085310564
47.116811;1.0488938833999168;0.7916708997977632;0.7547728454859154;-0.4427379926343807;-0.4220996948448564;1.0389433684662077;10.000024408588457;0.7126982432970745;-0.4244549997405039;-0.42445499803151115;0.6859865176121027;0.36768815796652693;0.7783148557712123
47.126811;1.0488937627085102;0.7916710570174791;0.7547728060792253;-0.44273799261515245;-0.42209969486745796;1.0389432939208845;10.0000250327141;0.7126981655387874;-0.4244549997680546;-0.4244549979660922;0.6859865629366966;0.3676881643028067;0.7783148053145472
47.136811;1.0488936406516425;0.7916712191405709;0.7547727665957521;-0.4427379925975922;-0.4220996948891762;1.0389432262177614;10.00002565712295;0.7126980879314928;-0.4244549997964407;-0.4244549979007983;0.6859866095996752;0.3676881717393969;0.7783147566982807
47.146811;1.048893517913927;0.7916713859678386;0.7547727269741632;-0.44273799258179636;-0.4220996949099353;1.038943165612302;10.00002627724618;0.7126980109286704;-0.4244549998255927;-0.4244549978358445;0.685986657818964;0.36768818019953003;0.7783147094842312
47.156811;1.048893395279644;0.7916715572711679;0.7547726872021363;-0.44273799256785606;-0.42209969492968075;1.0389431122776354;10.000026888359365;0.7126979348449133;-0.42445499985544927;-0.4244549977714637;0.6859867078506422;0.3676881895872169;0.7783146632672606
47.166811;1.0488932735276673;0.791671732772083;0.7547726473260611;-0.44273799255585544;-0.42209969494835503;1.0389430662809538;10.000027485694861;0.7126978598721398;-0.4244549998859382;-0.4244549977078911;0.6859867599867533;0.36768819979378464;0.778314617662258
47.176811;1.0488931532979782;0.7916719120312132;0.7547726074241199;-0.4427379925458761;-0.4220996949658806;1.0389430275994322;10.000028064524452;0.7126977861596194;-0.424454999916954;-0.42445499764535366;0.6859868145338104;0.367688210691428;0.7783145723395947
47.186811;1.0488930350727392;0.7916720943813345;0.7547725675813031;-0.44273799253800145;-0.42209969498216965;1.0389429961482344;10.00002862013526;0.7126977138836893;-0.4244549999483786;-0.4244549975840806;0.6859868717829287;0.36768822212801544;0.7783145270459292
47.196811;1.0488929192966179;0.7916722789794687;0.7547725278737392;-0.4427379925323106;-0.4220996949971368;1.0389429718062588;10.000029148064222;0.7126976432161679;-0.42445499998011754;-0.42445499752430216;0.6859869319887103;0.3676882339339316;0.7783144815795093
47.206811;1.0488928064409526;0.7916724649112803;0.7547724883728345;-0.44273799252887774;-0.42209969501068884;1.0389429544590203;10.000029644957563;0.7126975742133725;-0.4244550000121028;-0.42445499746621895;0.6859869953940297;0.36768824593462696;0.7783144357445152
47.216811;1.0488926969479466;0.7916726512576475;0.7547724492019897;-0.44273799252777435;-0.42209969502272526;1.0389429440213085;10.000030108953581;0.7126975067522562;-0.42445500004427467;-0.4244549974099775;0.6859870622667463;0.36768825795741716;0.7783143893010857
47.226811;1.04889259118888;0.7916728371330126;0.7547724105914416;-0.44273799252906976;-0.42209969503316347;1.0389429404035284;10.00003053895227;0.7126974405810254;-0.4244550000765682;-0.4244549973556799;0.6859871328493561;0.3676882698420041;0.7783143419602968
47.236811;1.0488924895045566;0.7916730217391283;0.7547723728584438;-0.4427379925328408;-0.4220996950419496;1.0389429434444297;10.000030933999772;0.7126973754242681;-0.42445500010890463;-0.42445499730341707;0.6859872072393609;0.3676882814644197;0.7783142934190568
47.246811;1.0488923922510043;0.7916732044357551;0.754772336353954;-0.44273799253917273;-0.42209969504904415;1.0389429528647225;10.000031293329718;0.7126973110349133;-0.42445500014120036;-0.42445499725329144;0.6859872853411539;0.36768829275062864;0.7783142433508701
47.256811;1.0488922997425345;0.7916733847779465;0.7547723014732372;-0.4427379925481358;-0.42209969505439815;1.0389429682413958;10.000031616190423;0.7126972471655698;-0.4244550001733964;-0.4244549972054103;0.6859873669137161;0.3676883036741579;0.7783141913693684
47.266811;1.048892212128456;0.7916735624470285;0.7547722686945478;-0.44273799255975216;-0.42209969505792994;1.0389429889718262;10.000031901221112;0.7126971835412775;-0.4244550002054729;-0.42445499715987445;0.6859874516415001;0.3676883142586224;0.7783141370515766
47.276811;1.048892129326904;0.7916737371192442;0.7547722385136849;-0.4427379925739833;-0.42209969505952744;1.0389430143133644;10.000032145929406;0.7126971198647075;-0.424455000237434;-0.4244549971167765;0.6859875392200364;0.3676883245784625;0.7783140800107897
47.286811;1.0488920510639415;0.7916739084059509;0.7547722113081606;-0.44273799259074814;-0.4220996950590759;1.0389430435488973;10.000032346734143;0.7126970557945859;-0.4244550002692934;-0.4244549970761894;0.6859876294169513;0.3676883347414634;0.7783140199607432
47.296811;1.0488919770052174;0.7916740758973078;0.7547721873051269;-0.44273799260993313;-0.42209969505646927;1.0389430761012064;10.000032499816836;0.7126969909058942;-0.4244550003010727;-0.42445499703814527;0.6859877220544207;0.3676883448623814;0.7783139567174135
47.306811;1.0488919069031655;0.7916742392501871;0.7547721666909667;-0.44273799263138774;-0.4220996950515979;1.038943111484604;10.000032602346556;0.7126969247135739;-0.42445500033279604;-0.42445499700262534;0.6859878169532933;0.3676883550458116;0.7783138901127863
47.316811;1.0488918406493446;0.7916743982668967;0.7547721497152954;-0.44273799265494634;-0.4220996950443524;1.0389431492061845;10.000032653388123;0.7126968567718267;-0.424455000364484;-0.42445499696956485;0.6859879138817402;0.3676883653803421;0.7783138199102335
47.326811;1.0488917782253078;0.7916745529096137;0.7547721366865073;-0.4427379926804455;-0.42209969503465444;1.0389431886566163;10.00003265428112;0.7126967867726536;-0.42445500039614403;-0.42445499693885597;0.6859880125377624;0.3676893759422024;0.7783142182358286
47.336811;1.04889171962364;0.7916747032188989;0.754772127909324;-0.4427379927077166;-0.42209969502247857;1.0389432290029887;10.000032608325437;0.7126967145679455;-0.42445500042775725;-0.4244549969103653;0.6859881126012523;0.36768938681262764;0.7783141399835437
47.346811;1.0488916648050275;0.7916748492036726;0.7547721236219703;-0.44273799273660175;-0.42209969500783284;1.0389432692212477;10.000032520013972;0.7126966401067869;-0.42445500045927853;-0.4244549968839684;0.6859882138161428;0.36768939809071394;0.7783140574063081
47.356811;1.0488916137378195;0.7916749908122118;0.7547721239420508;-0.4427379927669809;-0.4220996949907196;1.0389433082570487;10.000032394390532;0.7126965633548943;-0.4244550004906447;-0.4244549968595643;0.6859883160365671;0.3676894098628713;0.7783139704611889
47.366811;1.0488915664400797;0.7916751279747728;0.7547721288512171;-0.4427379927987479;-0.42209969497112426;1.0389433451250862;10.00003223647267;0.7126964842605155;-0.42445500052178203;-0.4244549968370672;0.6859884192121444;0.3676894221387984;0.7783138792193565
47.376811;1.0488915229296543;0.791675260620557;0.7547721382261597;-0.4427379928317585;-0.4220996949490362;1.0389433788827445;10.00003205077225;0.7126964027655034;-0.4244550005526159;-0.42445499681640536;0.6859885233113463;0.3676894348232529;0.7783137838768873
47.386811;1.0488914831757212;0.7916753886767673;0.7547721518926934;-0.4427379928658164;-0.4220996949244673;1.0389434085904168;10.000031841397695;0.712696318836651;-0.4244550005830754;-0.4244549967975205;0.685988628254873;0.3676894477541764;0.7783136847703775
47.396811;1.0488914471208994;0.7916755120897576;0.7547721697053335;-0.44273799290070004;-0.42209969489745724;1.038943433379213;10.000031612850956;0.7126962324909474;-0.4244550006130885;-0.4244549967803548;0.685988733927981;0.36768946076310666;0.7783135823624685
47.406811;1.0488914146879158;0.7916756307990884;0.7547721916205213;-0.44273799293619975;-0.42209969486807347;1.0389434525712538;10.000031370686957;0.7126961437741111;-0.42445500064258385;-0.4244549967648327;0.6859888402072676;0.36768947371973215;0.7783134771935376
47.416811;1.0488913857570739;0.7916757446528417;0.7547722177119198;-0.4427379929721354;-0.42209969483641274;1.038943465685768;10.000031120870773;0.7126960527248226;-0.42445500067149833;-0.42445499675086196;0.6859889469306465;0.3676894865601038;0.7783133698430544
47.426811;1.0488913601806644;0.7916758533736764;0.7547722481407202;-0.44273799300834704;-0.4220996948026059;1.0389434723485953;10.00003086828056;0.7126959594082555;-0.4244550006997799;-0.4244549967383475;0.685989053831404;0.3676894992765859;0.7783132609334437
47.436811;1.0488913377834135;0.7916759566166083;0.754772283097809;-0.44273799304467965;-0.4220996947668219;1.0389434722399413;10.00003061589879;0.7126958639693093;-0.424455000727393;-0.42445499672719383;0.6859891605018578;0.3676895118589992;0.7783131510916507
47.446811;1.0488913183173647;0.7916760540490926;0.754772322711156;-0.44273799308097583;-0.42209969472926295;1.0389434651127523;10.000030365073396;0.7126957665772405;-0.4244550007543304;-0.42445499671730624;0.6859892664394444;0.3676895242524049;0.7783130408493331
47.456811;1.0488913014710586;0.7916761454165034;0.7547723669567489;-0.44273799311707424;-0.4220996946901588;1.0389434508593787;10.000030116178106;0.7126956672837402;-0.42445500078061466;-0.42445499670861225;0.685989371130073;0.36768953636837776;0.7783129306334269
47.466811;1.0488912869445866;0.7916762305765074;0.7547724156470459;-0.4427379931528199;-0.4220996946497734;1.038943429588252;10.000029869095458;0.712695565973891;-0.42445500080627163;-0.4244549967010664;0.685989474089847;0.3676895481113608;0.7783128208733342
47.476811;1.0488912745329084;0.7916763094776648;0.7547724684988254;-0.4427379931880814;-0.42209969460839875;1.0389434016408996;10.000029623290546;0.7126954624655871;-0.4244550008313023;-0.4244549966946219;0.6859895748562531;0.3676895594041227;0.7783127120572032
47.486811;1.0488912641926187;0.791676382152625;0.7547725251667952;-0.4427379932227666;-0.42209969456632757;1.0389433675152377;10.00002937750023;0.7126953565864063;-0.42445500085567345;-0.4244549966892042;0.6859896729530299;0.36768957020251053;0.7783126046584243
47.496811;1.0488912560316932;0.7916764487283107;0.7547725852071977;-0.442737993256828;-0.42209969452383095;1.0389433277593416;10.000029129323604;0.7126952481708038;-0.42445500087932264;-0.4244549966847104;0.6859897678596774;0.36768958048375633;0.7783124990328976
47.506811;1.0488912501883885;0.7916765093547365;0.7547726480757642;-0.44273799329024804;-0.422099694481144;1.0389432828877891;10.00002887518498;0.7126951370963295;-0.42445500090216287;-0.4244549966810244;0.6859898590144896;0.36768959023978814;0.7783123953810581
47.516811;1.048891246660526;0.7916765641193801;0.754772713206192;-0.4427379933230167;-0.42209969443845574;1.0389432333586606;10.000028610793734;0.7126950233363302;-0.4244550009240812;-0.4244549966780416;0.6859899458757637;0.36768959948450486;0.7783122937835347
47.526811;1.0488912452230594;0.7916766130456414;0.7547727801368954;-0.44273799335511915;-0.42209969439591205;1.0389431796467647;10.000028331548618;0.7126949069298049;-0.42445500094494115;-0.42445499667568704;0.6859900280241342;0.3676896082455678;0.7783121942595036
47.536811;1.0488912454914672;0.7916766561312346;0.7547728486036133;-0.442737993386538;-0.42209969435362626;1.0389431222654495;10.000028032563957;0.7126947879132841;-0.4244550009645988;-0.4244549966739093;0.6859901052049191;0.3676896165563907;0.7783120967789774
47.546811;1.0488912469834428;0.791676693381847;0.7547729185217369;-0.44273799341725634;-0.42209969431168837;1.038943061651537;10.000027708557496;0.7126946662863862;-0.42445500098291844;-0.424454996672676;0.6859901772556428;0.3676896244723933;0.778312001270045
47.556811;1.0488912490650744;0.7916767248201927;0.7547729899016354;-0.44273799344724757;-0.4220996942701792;1.0389429980927154;10.000027353710434;0.7126945419889782;-0.4244550009997706;-0.42445499667198344;0.6859902440201548;0.36768963208581035;0.7783119076738598
47.566811;1.048891250879068;0.7916767504714853;0.7547730627683323;-0.4427379934764682;-0.4220996942291947;1.0389429317878374;10.000026961745348;0.7126944148805038;-0.4244550010150233;-0.42445499667184683;0.6859903053637694;0.36768963951316125;0.7783118159804931
47.576811;1.048891251409562;0.791676770363389;0.7547731371391122;-0.4427379935048577;-0.42209969418885346;1.0389428629560729;10.00002652667072;0.7126942847545809;-0.42445500102855616;-0.42445499667228215;0.685990361221274;0.3676896468747275;0.7783117261946223
47.586811;1.0488912496871012;0.7916767845259266;0.7547732130761555;-0.44273799353233845;-0.4220996941492846;1.0389427918884353;10.00002604412015;0.7126941513985001;-0.42445500104028316;-0.424454996673318;0.6859904115446903;0.3676896542900435;0.7783116382685994
47.596811;1.0488912449529397;0.7916767929869668;0.7547732907068921;-0.44273799355882537;-0.42209969411061493;1.038942718902183;10.000025512186541;0.7126940146674211;-0.42445500105014866;-0.4244549966750225;0.6859904562142662;0.3676896618839361;0.7783115520735971
47.606811;1.0488912366660472;0.7916767958058544;0.7547733701460732;-0.4427379935842353;-0.4220996940729513;1.0389426443183079;10.000024930800311;0.712693874507579;-0.42445500105810735;-0.4244549966775179;0.6859904950508273;0.36768966978429773;0.7783114674269862
47.616811;1.0488912244329058;0.7916767930883383;0.7547734514435008;-0.4427379936084839;-0.4220996940363688;1.038942568504589;10.000024300940604;0.7126937309286849;-0.4244550010641145;-0.42445499668097203;0.6859905279075847;0.3676896780968289;0.7783113841258155
47.626811;1.0488912079502368;0.7916767849127604;0.7547735346133423;-0.4427379936314883;-0.4220996940009221;1.038942491841918;10.00002362481878;0.7126935839803339;-0.42445500106811856;-0.424454996685567;0.6859905547297239;0.36768968687651343;0.778311301974194
47.636811;1.0488911870040236;0.7916767712599927;0.7547736196535038;-0.4427379936531648;-0.4220996939666468;1.038942414617179;10.000022905340979;0.7126934337469732;-0.42445500107004835;-0.42445499669146197;0.6859905755300633;0.36768969613788877;0.7783112208260983
47.646811;1.048891161534;0.7916767520606113;0.7547737065973321;-0.44273799367342187;-0.4220996939335361;1.0389423370001767;10.000022144379098;0.7126932803853;-0.4244550010698098;-0.42445499669877695;0.6859905903323644;0.3676897058905734;0.7783111406172813
47.656811;1.0488911316886618;0.7916767273018345;0.7547737956224867;-0.4427379936921805;-0.4220996939015421;1.038942259117073;10.000021342208468;0.7126931241575634;-0.42445500106730727;-0.42445499670759723;0.6859905991602259;0.36768971614149804;0.7783110613615004
47.666811;1.0488910978290276;0.7916766971039545;0.7547738870649061;-0.4427379937094013;-0.4220996938706117;1.038942181112928;10.00002049847939;0.7126929653702158;-0.4244550010624659;-0.42445499671796855;0.6859906020650629;0.36768972686009027;0.7783109831301642
47.676811;1.0488910604667698;0.7916766617764517;0.7547739813208159;-0.4427379937250936;-0.4220996938407216;1.0389421031752764;10.000019613062921;0.7126928042754168;-0.42445500105524003;-0.42445499672986853;0.6859905991202027;0.367689737954779;0.7783109060197035
47.686811;1.0488910200993302;0.7916766217926642;0.7547740787456427;-0.442737993739322;-0.4220996938119016;1.038942025528897;10.000018686772322;0.7126926410358358;-0.42445500104560707;-0.4244549967432006;0.6859905903680943;0.3676897492753308;0.7783108300985175
47.696811;1.0488909770748809;0.7916765776273421;0.7547741795888157;-0.4427379937521971;-0.42209969378422185;1.0389419484010463;10.000017722200711;0.7126924757602581;-0.4244550010335459;-0.4244549967578292;0.6859905757901837;0.36768976062546893;0.7783107553773684
47.706811;1.0488909316373483;0.7916765296371162;0.7547742839818501;-0.4427379937638337;-0.4220996937577456;1.0389418720067343;10.000016723588837;0.7126923085382195;-0.42445500101902134;-0.4244549967736056;0.6859905553568101;0.3676897717930225;0.7783106818458643
47.716811;1.0488908840305102;0.7916764781034163;0.7547743919668858;-0.4427379937743219;-0.42209969373250983;1.0389417965937027;10.000015695566908;0.7126921394038265;-0.424455001001987;-0.4244549967903656;0.6859905291398558;0.367689782586102;0.7783106095363352
47.726811;1.0488908345432075;0.7916764232830646;0.7547745034977769;-0.442737993783731;-0.4220996937085494;1.0389417224850157;10.000014641960073;0.7126919682948993;-0.4244550009823762;-0.4244549968079293;0.6859904973923423;0.3676897928350521;0.778310538561407
47.736811;1.0488907835296937;0.791676365393981;0.7547746184084743;-0.44273799379211703;-0.4220996936859162;1.0389416500578141;10.000013565352306;0.7126917951077762;-0.4244550009600904;-0.4244549968261126;0.6859904605264051;0.3676898023778452;0.778310469110311
47.746811;1.0488907313507652;0.7916763046254173;0.7547747364385567;-0.4427379937995305;-0.4220996936646823;1.0389415797054307;10.00001246704873;0.7126916197897181;-0.42445500093502014;-0.4244549968447459;0.685990419032768;0.367689811062517;0.7783104014120558
47.756811;1.0488906782371905;0.7916762411746308;0.7547748573168617;-0.4427379938060456;-0.4220996936449436;1.0389415117894372;10.000011347023614;0.712691442355936;-0.4244550009070875;-0.4244549968636898;0.6859903734113081;0.36768981875015655;0.778310335687515
47.766811;1.0488906242584448;0.7916761752805194;0.7547749807779841;-0.44273799381178197;-0.42209969362681354;1.0389414465697244;10.000010204209236;0.7126912628395178;-0.4244550008762744;-0.424454996882837;0.6859903241417366;0.3676898253270678;0.7783102721262019
47.776811;1.0488905693958326;0.7916761072436579;0.7547751064952551;-0.442737993816889;-0.42209969361040056;1.0389413842131763;10.000009037385265;0.7126910812620735;-0.4244550008426203;-0.4244549969021046;0.6859902716801801;0.36768983073876876;0.7783102109151464
47.786811;1.0488905135544395;0.791676037401514;0.754775234053334;-0.44273799382151485;-0.42209969359578897;1.0389413248796406;10.000007845978057;0.7126908976688523;-0.424455000806198;-0.42445499692143385;0.6859902164422692;0.3676898350073391;0.7783101522622734
47.796811;1.048890456559309;0.7916759661066456;0.7547753630150071;-0.4427379938257957;-0.42209969358303573;1.0389412687623096;10.000006630086508;0.7126907121706434;-0.4244550007670834;-0.4244549969407948;0.6859901587716135;0.36768983823118484;0.7783100963471951
47.806811;1.048890398270547;0.7916758937550329;0.7547754930225219;-0.4427379938298585;-0.4220996935721796;1.0389412160668423;10.000005390177824;0.7126905249196426;-0.4244550007253387;-0.42445499696018163;0.6859900989141906;0.3676898405895966;0.7783100432647888
47.816811;1.0488903387227775;0.7916758207897453;0.754775623852091;-0.442737993833814;-0.4220996935632609;1.0389411669813664;10.000004127066132;0.7126903360936118;-0.42445500068101866;-0.42445499697960315;0.6859900370290001;0.3676898423211777;0.7783099930496019
47.826811;1.0488902780948055;0.7916757476357615;0.7547757554032384;-0.44273799383772766;-0.42209969355634164;1.0389411216769442;10.00000284206827;0.7126901459743582;-0.42445500063418323;-0.4244549969990842;0.6859899732491509;0.3676898436652695;0.7783099457615251
47.836811;1.0488902165643614;0.7916756746450099;0.7547758876855658;-0.442737993841589;-0.4220996935514978;1.0389410803518166;10.000001537361676;0.7126899550072717;-0.4244550005848981;-0.4244549970186679;0.6859899077131335;0.3676898448199839;0.7783099015645526
47.846811;1.0488901542538893;0.7916756020838037;0.754776020837958;-0.44273799384531815;-0.4220996935487871;1.038941043270507;10.000000216181938;0.7126897637469162;-0.42445500053322616;-0.42445499703840994;0.685989840555323;0.36768984594494936;0.7783098607294943
47.856811;1.0488900912489243;0.7916755301167839;0.754776155113252;-0.44273799384880363;-0.4220996935482311;1.038941010766665;9.999998882270722;0.7126895727814234;-0.42445500047921997;-0.42445499705837636;0.6859897719426981;0.36768984716252234;0.7783098235337579
47.866811;1.0488900275472166;0.7916754588226643;0.7547762907592976;-0.4427379938519215;-0.42209969354982324;1.0389409832118848;9.999997539406426;0.712689382717223;-0.4244550004229134;-0.42445499707863377;0.6859897020908803;0.3676898485310493;0.7783097901505567
47.876811;1.0488899630201431;0.7916753882661959;0.7547764278804361;-0.4427379938545261;-0.42209969355353394;1.0389409609452094;9.999996191759065;0.7126891941788315;-0.42445500036432043;-0.42445499709922085;0.6859896311750711;0.3676898500334289;0.7783097606311117
47.886811;1.048889897516013;0.791675318543599;0.7547765664325571;-0.44273799385644813;-0.42209969355930343;1.0389409442308908;9.999994844280938;0.7126890077550506;-0.42445500030345307;-0.424454997120135;0.6859895592614297;0.367689851608093;0.7783097349509592
47.896811;1.0488898309752113;0.7916752497813726;0.7547767063083688;-0.44273799385749896;-0.4220996935670442;1.0389409332774562;9.999993502656475;0.7126888239077092;-0.42445500024035027;-0.42445499714134444;0.6859894863444116;0.3676898531888947;0.7783097130377254
47.906811;1.0488897634098406;0.7916751821482668;0.7547768473532874;-0.44273799385747215;-0.42209969357666133;1.0389409282212156;9.999992173230376;0.7126886429301859;-0.4244550001751003;-0.424454997162802;0.6859894123897756;0.36768985471466537;0.7783096947685457
47.916811;1.0488896948175677;0.791675115868099;0.754776989326937;-0.44273799385616663;-0.4220996935880706;1.0389409290774683;9.99999086305883;0.7126884650131411;-0.4244550001078542;-0.42445499718446356;0.6859893373366206;0.36768985611894794;0.7783096799576884
47.926811;1.0488896251273325;0.7916750511812483;0.7547771319078109;-0.4427379938534274;-0.42209969360118454;1.0389409357528476;9.99998957998367;0.7126882903530802;-0.42445500003882386;-0.42445499720629865;0.6859892611064435;0.36768985732751824;0.778309668323433
47.936811;1.04888955418147;0.7916749882927271;0.7547772747238191;-0.4427379938491647;-0.42209969361589317;1.0389409480970122;9.999988332591746;0.7126881191802197;-0.42445499996825026;-0.4244549972282744;0.6859891836118224;0.36768985825779016;0.7783096594688281
47.946811;1.0488894817483796;0.7916749273536846;0.7547774173766524;-0.442737993843339;-0.4220996936320788;1.038940965939027;9.999987129941163;0.7126879517093975;-0.4244549998963636;-0.4244549972503288;0.6859891047355663;0.3676898588122298;0.7783096529109423
47.956811;1.0488894075556876;0.7916748684540346;0.7547775594576874;-0.442737993835927;-0.4220996936496312;1.03894098908498;9.99998598102373;0.7126877881308525;-0.42445499982336227;-0.4244549972723738;0.6859890243135099;0.3676898588808281;0.7783096481135583
47.966811;1.0488893313419414;0.791674811621959;0.754777700535217;-0.442737993826905;-0.42209969366844036;1.0389410172979279;9.999984893859915;0.7126876286760662;-0.4244549997494046;-0.42445499729432634;0.6859889421549248;0.3676898583601424;0.7783096445346617
47.976811;1.0488892529618798;0.7916747568108816;0.754777840157447;-0.4427379938162607;-0.4220996936883985;1.0389410503421475;9.999983874492008;0.7126874736736302;-0.42445499967461114;-0.42445499731612885;0.685988858090669;0.36768985717821756;0.778309641694748
47.986811;1.0488891724498006;0.7916747038594768;0.7547779779089767;-0.44273799380401363;-0.4220996937093996;1.0389410880485797;9.999982926544218;0.7126873235179356;-0.424454999599092;-0.4244549973377571;0.6859887720138411;0.36768985530697884;0.7783096391763046
47.996811;1.048889089897954;0.7916746524830189;0.754778113462718;-0.44273799379023315;-0.422099693731336;1.0389411302739355;9.999982051813191;0.7126871785851343;-0.4244549995229796;-0.42445499735922915;0.6859886838516307;0.3676898527417023;0.7783096365791582
48.006811;1.0488890053052626;0.7916746023141839;0.7547782465928825;-0.4427379937750373;-0.4220996937541244;1.0389411767918275;9.999981251227425;0.7126870391849732;-0.4244549994464325;-0.4244549973805956;0.6859885934859867;0.36768984945333516;0.7783096335115294
48.016811;1.0488889186324462;0.791674552947763;0.7547783771488352;-0.44273799375856737;-0.4220996937777283;1.0389412272683722;9.999980524979012;0.7126869055588492;-0.4244549993696173;-0.42445499740191445;0.6859885007622032;0.36768984536518323;0.7783096295878358
48.026811;1.0488888299611243;0.7916745039745134;0.7547785050059713;-0.44273799374094364;-0.42209969380214307;1.0389412813363295;9.999979872381088;0.7126867778851481;-0.42445499929269165;-0.42445499742322634;0.6859884056340146;0.36768984038970476;0.778309624452719
48.036811;1.0488887395178221;0.7916744550274475;0.75477863005336;-0.44273799372221073;-0.4220996938273789;1.0389413386205533;9.999979292486618;0.7126866562947425;-0.42445499921579233;-0.42445499744454396;0.6859883082673943;0.36768983447714915;0.7783096178361416
48.046811;1.0488886475792865;0.7916744058315396;0.7547787522136503;-0.44273799370233186;-0.4220996938534585;1.0389413987041518;9.9999787846728;0.7126865409037386;-0.4244549991390268;-0.42445499746586135;0.6859882089728825;0.36768982762323754;0.7783096095351811
48.056811;1.0488885544416433;0.7916743562174858;0.7547788714177539;-0.44273799368124894;-0.4220996938804165;1.0389414611527832;9.999978348420457;0.7126864318117656;-0.42445499906247064;-0.4244549974871703;0.6859881081022075;0.36768981985624366;0.7783095993506954
48.066811;1.0488884604623772;0.7916743060969901;0.7547789875516834;-0.44273799365892696;-0.4220996939082983;1.0389415255571368;9.999977982694073;0.7126863290355697;-0.42445499898617356;-0.4244549975084711;0.685988006005907;0.36768981122934397;0.778309587077388
48.076811;1.0488883660752373;0.791674255441183;0.7547791004447773;-0.4427379936353527;-0.4220996939371535;1.0389415915183278;9.99997768541342;0.7126862324461596;-0.42445499891017724;-0.424454997529781;0.6859879029692949;0.36768980181978295;0.7783095725170142
48.086811;1.048888271807221;0.7916742042761586;0.7547792098754803;-0.4427379936105302;-0.4220996939670138;1.0389416586337;9.9999774537494;0.7126861417791499;-0.42445499883454085;-0.4244549975511329;0.6859877991394279;0.36768979172556043;0.778309555483549
48.096811;1.048888178297626;0.7916741526435573;0.7547793155819245;-0.4427379935844826;-0.4220996939978747;1.0389417265098464;9.999977285252406;0.7126860567162787;-0.4244549987593548;-0.42445499757256255;0.6859876945505965;0.3676897810595071;0.7783095358144815
48.106811;1.0488880862156031;0.7916741005404887;0.7547794172914291;-0.4427379935572474;-0.4220996940296981;1.0389417947539883;9.99997717810944;0.7126859769644514;-0.42445499868473313;-0.42445499759409616;0.6859875892275404;0.3676897699671258;0.7783095133825592
48.116811;1.048887996100738;0.7916740479256325;0.7547795147223186;-0.442737993528863;-0.4220996940624215;1.0389418629578524;9.999977129875935;0.7126859022498203;-0.42445499861080366;-0.4244549976157458;0.6859874832622137;0.36768975865271747;0.778309488091014
48.126811;1.048887908266551;0.7916739947735647;0.7547796075513197;-0.44273799349936915;-0.42209969409596637;1.038941930720699;9.999977136269985;0.7126858322705768;-0.42445499853770224;-0.42445499763751837;0.6859873768361754;0.36768974737288995;0.7783094598493774
48.136811;1.0488878228374625;0.7916739411036535;0.7547796954222317;-0.4427379934688251;-0.42209969413023984;1.038941997675941;9.999977191088757;0.7126857666991776;-0.42445499846556356;-0.42445499765944034;0.6859872701978151;0.36768973641660185;0.7783094285678843
48.146811;1.048887739850484;0.7916738869860999;0.7547797780241539;-0.4427379934373057;-0.4220996941651316;1.0389420634728486;9.999977286839583;0.7126857052100435;-0.42445499839451795;-0.4244549976815717;0.6859871636166792;0.36768972609784606;0.7783093941929294
48.156811;1.048887659279655;0.7916738325418751;0.7547798551220231;-0.4427379934048712;-0.4220996942005205;1.0389421277254418;9.99997741558105;0.7126856474732975;-0.4244549983246979;-0.42445499770398326;0.6859870573707584;0.367689716745792;0.7783093567444079
48.166811;1.048887580976501;0.7916737779291283;0.7547799264811881;-0.442737993371556;-0.4220996942362795;1.0389421899423528;9.999977569524523;0.7126855931253955;-0.424454998256237;-0.4244549977267247;0.685986951744396;0.3676897086817251;0.7783093163213775
48.176811;1.0488875046564126;0.7916737233489156;0.7547799918331806;-0.44273799333737446;-0.4220996942722471;1.0389422495115619;9.9999777411924;0.7126855417693598;-0.42445499818926063;-0.4244549977498312;0.6859868469805857;0.36768970219412916;0.7783092730599342
48.186811;1.0488874299614013;0.7916736690732228;0.7547800509425376;-0.4427379933023133;-0.42209969430820193;1.0389423058236;9.999977923712756;0.7126854929928021;-0.42445499812388154;-0.424454997773343;0.6859867432338559;0.367689697532157;0.7783092270451897
48.196811;1.0488873565179915;0.7916736154205285;0.7547801036720873;-0.44273799326632923;-0.4220996943438941;1.0389423584167508;9.999978110981482;0.712685446356638;-0.42445499806020803;-0.4244549977972882;0.6859866405975732;0.3676896949192759;0.7783091782754791
48.206811;1.0488872839454695;0.791673562688266;0.7547801499777549;-0.4427379932293632;-0.4220996943790989;1.0389424070331315;9.999978296627738;0.7126854014188845;-0.42445499799834624;-0.4244549978216634;0.6859865391819033;0.36768969455957967;0.7783091267487742
48.216811;1.0488872118240808;0.7916735111357924;0.7547801898290489;-0.4427379931913479;-0.42209969441364753;1.0389424516658539;9.99997847287311;0.71268535782566;-0.4244549979383769;-0.4244549978464605;0.6859864391461706;0.3676896966264564;0.7783090725745138
48.226811;1.0488871396617148;0.7916734610406243;0.7547802231315166;-0.44273799315219975;-0.42209969444743634;1.0389424925989845;9.99997863116245;0.7126853153542084;-0.42445499788032726;-0.4244549978717065;0.6859863406917566;0.36768970126200384;0.7783090160140986
48.236811;1.0488870669574166;0.7916734127778526;0.7547802497292709;-0.44273799311182094;-0.42209969448041657;1.0389425303506317;9.999978763716847;0.7126852738689693;-0.42445499782416324;-0.4244549978974636;0.6859862440856923;0.36768970859157857;0.7783089574329017
48.246811;1.048886993361625;0.7916733668181055;0.7547802694622725;-0.4427379930701315;-0.42209969451257595;1.038942565573677;9.999978864088332;0.7126852332836712;-0.42445499776979473;-0.4244549979237864;0.6859861496560984;0.36768971870666767;0.7783088971984644
48.256811;1.0488869187290932;0.7916733236139197;0.7547802822264795;-0.44273799302710254;-0.4220996945439248;1.0389425990046208;9.999978926588428;0.7126851935761296;-0.4244549977170912;-0.4244549979506823;0.6859860577267173;0.36768973163471935;0.7783088356491545
48.266811;1.0488868430105438;0.7916732835265707;0.754780288015637;-0.44273799298275646;-0.42209969457447966;1.038942631415566;9.999978945694409;0.712685154819817;-0.4244549976658925;-0.4244549979781117;0.685985968576993;0.36768974738050686;0.7783087731805599
48.276811;1.048886766174345;0.7916732468489409;0.7547802869261022;-0.4427379929371551;-0.4220996946042445;1.0389426635325416;9.999978916077255;0.7126851172002897;-0.4244549976160088;-0.42445499800602093;0.6859858824439907;0.36768976599706;0.7783087103032759
48.286811;1.0488866882203913;0.7916732138165778;0.7547802791097191;-0.4427379928904066;-0.4220996946332069;1.0389426959886523;9.999978832577918;0.7126850810140696;-0.42445499756723837;-0.42445499803437886;0.6859857995322266;0.36768978759116655;0.7783086475614409
48.296811;1.0488866091978315;0.7916731845933787;0.7547802647061177;-0.44273799284267884;-0.4220996946613456;1.0389427293396858;9.999978689331263;0.7126850466410407;-0.42445499751940147;-0.42445499806318804;0.685985720027721;0.3676898122983918;0.7783085853985722
48.306811;1.0488865291993044;0.7916731592497963;0.7547802438229556;-0.44273799279418796;-0.42209969468862435;1.0389427640996864;9.999978479063177;0.7126850144843444;-0.4244549974723633;-0.4244549980924741;0.6859856441076138;0.36768984026827306;0.778308524102055
48.316811;1.0488864483349927;0.7916731377152202;0.754780216581029;-0.4427379927451749;-0.4220996947149631;1.0389428007614048;9.999978194109952;0.7126849849332612;-0.4244549974260454;-0.42445499812226856;0.6859855719422435;0.3676898716405483;0.7783084638087816
48.326811;1.0488863666616157;0.7916731197669769;0.7547801831753743;-0.44273799269588676;-0.4220996947402275;1.0389428397861733;9.999977828310927;0.7126849583759879;-0.42445499738042286;-0.42445499815259546;0.6859855037024936;0.36768990652139855;0.7783084044979008
48.336811;1.0488862840808406;0.7916731050985248;0.7547801439055901;-0.44273799264655356;-0.42209969476425574;1.038942881593465;9.999977377757924;0.7126849351828592;-0.42445499733550207;-0.4244549981834633;0.6859854395927083;0.3676899449744574;0.7783083460039814
48.346811;1.048886200297805;0.7916730934070806;0.7547800991438877;-0.44273799259735985;-0.4220996947868881;1.038942926579404;9.999976840371385;0.7126849156433681;-0.424454997291297;-0.42445499821486476;0.6859853798943769;0.36768998703038264;0.778308288071766
48.356811;1.0488861149087156;0.7916730844570857;0.7547800492366158;-0.4427379925484384;-0.42209969480798093;1.0389429751393435;9.999976215330346;0.712684899946883;-0.424454997247829;-0.424454998246791;0.6859853249741793;0.36769003271842177;0.7783082304200917
48.366811;1.048886027549448;0.7916730781247749;0.7547799944118887;-0.44273799249990003;-0.4220996948274189;1.0389430276634055;9.999975502613696;0.7126848882570317;-0.42445499720513846;-0.4244549982792397;0.6859852752624721;0.36769008209441273;0.7783081728170036
48.376811;1.0488859379638895;0.7916730744128208;0.7547799347774313;-0.4427379924518708;-0.4220996948451056;1.038943084519088;9.999974702780396;0.7126848808291257;-0.42445499716327223;-0.424454998312194;0.6859852312228278;0.36769013523216615;0.778308115123761
48.386811;1.048885846008765;0.7916730734119916;0.7547798703892461;-0.4427379924044948;-0.4220996948609327;1.038943146054491;9.999973817323967;0.7126848780567108;-0.42445499712225243;-0.42445499834560046;0.6859851933099179;0.36769019218773513;0.7783080572836052
48.396811;1.0488857517099737;0.7916730752351645;0.7547798013145106;-0.4427379923579189;-0.42209969487476956;1.0389432125926996;9.999972849489485;0.7126848804055042;-0.4244549970820675;-0.42445499837939576;0.6859851619285683;0.3676902529734474;0.7783079993243835
48.406811;1.0488856552967307;0.7916730799457886;0.7547797276300257;-0.4427379923122973;-0.42209969488648336;1.0389432843799733;9.999971804580642;0.7126848883097824;-0.42445499704269046;-0.42445499841355383;0.6859851373941095;0.3676903175586535;0.778307941365518
48.416811;1.0488855571126123;0.7916730874737309;0.7547796493508946;-0.4427379922678048;-0.4220996948959592;1.0389433615223875;9.999970689116866;0.7126849021188564;-0.4244549970040981;-0.4244549984480914;0.6859851199037732;0.36769038587421327;0.778307883557618
48.426811;1.0488854574776787;0.7916730975719496;0.75477956637182;-0.44273799222463506;-0.42209969490309895;1.038943443979137;9.99996950974407;0.7126849221407101;-0.4244549969662714;-0.42445499848303364;0.6859851095477952;0.3676904578077798;0.7783078260013273
48.436811;1.048885356599001;0.7916731098618695;0.7547794784881612;-0.4427379921829836;-0.4220996949078047;1.0389435316375226;9.99996827281158;0.712684948732461;-0.42445499692918015;-0.4244549985183768;0.6859851063268444;0.367690533222152;0.7783077687412437
48.446811;1.0488852545573255;0.7916731239137624;0.7547793854633627;-0.44273799214302967;-0.422099694909984;1.0389436243709516;9.99996698442307;0.7126849823178261;-0.4244549968927784;-0.42445499855407237;0.6859851101395418;0.36769061199167574;0.7783077118191756
48.456811;1.048885151315386;0.7916731392986637;0.7547792871034863;-0.44273799210492165;-0.4220996949095696;1.0389437220290465;9.999965650914662;0.7126850233097612;-0.42445499685701954;-0.4244549985900355;0.6859851207935048;0.3676906940124919;0.7783076553069133
48.466811;1.048885046703183;0.7916731556236417;0.7547791833493989;-0.44273799206877645;-0.42209969490652366;1.0389438244826998;9.999964279803823;0.7126850720268296;-0.4244549968218641;-0.42445499862616387;0.6859851380651698;0.36769077919642856;0.7783075993059775
48.476811;1.0488849404107;0.7916731725454241;0.7547790743618776;-0.44273799203469305;-0.4220996949008318;1.0389439317072047;9.999962880255143;0.7126851286749409;-0.4244549967872674;-0.42445499866234304;0.6859851617237014;0.36769086747218716;0.7783075439570323
48.486811;1.0488848320087858;0.7916731897466347;0.7547789605416368;-0.4427379920027493;-0.42209969489249644;1.0389440437588937;9.999961462380934;0.7126851933780662;-0.42445499675316956;-0.4244549986984428;0.6859851914885794;0.3676909587785633;0.7783074894431867
48.496811;1.0488847210431502;0.7916732069389467;0.754778842491782;-0.4427379919729664;-0.4220996948815179;1.0389441607024639;9.999960035937558;0.7126852661964739;-0.4244549967195005;-0.42445499873431364;0.6859852270055448;0.3676910530535975;0.7783074359401811
48.506811;1.0488846072146019;0.791673223888137;0.7547787209584393;-0.4427379919452804;-0.4220996948678741;1.0389442825698871;9.999958609302885;0.7126853471253846;-0.4244549966861874;-0.42445499876978837;0.6859852678561238;0.3676911502463425;0.7783073835590909
48.516811;1.0488844905128913;0.7916732404093633;0.7547785967579633;-0.44273799191955815;-0.4220996948515388;1.0389444093150062;9.999957189474484;0.7126854361019553;-0.4244549966531513;-0.42445499880470605;0.6859853135669496;0.36769125034251976;0.778307332346033
48.526811;1.0488843711931943;0.7916732563802498;0.7547784707097106;-0.4427379918956444;-0.4220996948325249;1.0389445408184843;9.99995578260751;0.712685533018138;-0.42445499662029884;-0.42445499883894605;0.6859853636515167;0.36769135336606185;0.7783072823247859
48.536811;1.0488842496615158;0.7916732717542635;0.7547783435964277;-0.44273799187339385;-0.4220996948109003;1.0389446769833646;9.999954393746428;0.7126856377233047;-0.42445499658752484;-0.4244549988724408;0.6859854176446656;0.36769145934403863;0.7783072335516433
48.546811;1.0488841264156958;0.7916732865187615;0.7547782161558312;-0.4427379918526831;-0.42209969478678006;1.038944817826708;9.999953026354477;0.7126857500268294;-0.4244549965547171;-0.42445499890516697;0.6859854750618064;0.36769156827454347;0.7783071861503068
48.556811;1.0488840020532302;0.7916733006625457;0.7547780890992315;-0.44273799183341644;-0.4220996947603166;1.038944963511324;9.999951683272522;0.7126858697146713;-0.4244549965217735;-0.42445499893712085;0.6859855353659338;0.36769168013340775;0.7783071403200703
48.566811;1.0488838772433098;0.7916733141738953;0.75477796314476;-0.442737991815526;-0.42209969473169373;1.03894511429228;9.999950368446708;0.712685996541609;-0.42445499648863244;-0.42445499896827993;0.6859855980131719;0.36769179487914766;0.7783070963533221
48.576811;1.0488837526490231;0.791673327012644;0.7547778390449352;-0.44273799179897055;-0.4220996947011281;1.0389452703926962;9.999949087867197;0.7126861302065789;-0.4244549964552778;-0.4244549989985743;0.6859856625111392;0.36769191241214344;0.7783070546343024
48.586811;1.048883628842148;0.7916733390746671;0.7547777176047392;-0.442737991783731;-0.4220996946688825;1.0389454319206115;9.999947849564782;0.7126862703734741;-0.42445499642170526;-0.4244549990278944;0.6859857284315637;0.3676920325355329;0.778307015574795
48.596811;1.0488835062785735;0.7916733501995669;0.7547775996906543;-0.44273799176979395;-0.4220996946352678;1.038945598850862;9.999946662947552;0.7126864166992856;-0.42445499638788625;-0.4244549990561215;0.6859857953801819;0.36769215496551744;0.7783069795476358
48.606811;1.048883385371358;0.791673360230056;0.7547774861894497;-0.44273799175714407;-0.4220996946006144;1.0389457710451027;9.999945537860253;0.7126865688309522;-0.4244549963537607;-0.4244549990831576;0.6859858629584565;0.36769227936555277;0.7783069468895406
48.616811;1.0488832665469274;0.7916733690866907;0.7547773778993521;-0.44273799174578005;-0.4220996945652296;1.0389459483016243;9.999944483740789;0.7126867264061222;-0.42445499631926165;-0.4244549991089469;0.6859859307719935;0.3676924053809796;0.7783069179514632
48.626811;1.048883150241306;0.7916733767942362;0.754777275416391;-0.44273799173573036;-0.4220996945293916;1.0389461303340772;9.999943508949096;0.7126868890578129;-0.4244549962843432;-0.42445499913347706;0.6859859984829364;0.3676925326812751;0.7783068931182842
