time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.636811;1.0488830369524478;0.7916733834429617;0.7547771790775515;-0.44273799172704176;-0.4220996944933616;1.038946316682489;9.999942620747605;0.7126870564150044;-0.4244549962489932;-0.42445499915674706;0.6859860658272935;0.3676926609938045;0.7783068727579218
48.646811;1.0488829273408393;0.7916733891493847;0.7547770889792166;-0.4427379917197497;-0.4220996944573623;1.0389465067346804;9.999941826024116;0.7126872281114878;-0.4244549962132306;-0.42445499917872653;0.6859861325629454;0.367692790102489;0.7783068571593431
48.656811;1.0488828222511286;0.7916733940559069;0.7547770050678666;-0.4427379917138646;-0.42209969442155093;1.038946699891914;9.999941131692726;0.7126874038061326;-0.424454996177096;-0.4244549991993458;0.6859861984150672;0.3676929198207382;0.7783068465334576
48.666811;1.0488827226426778;0.7916733983324933;0.754776927256986;-0.44273799170938416;-0.4220996943860206;1.038946895730226;9.999940544289444;0.7126875832043119;-0.42445499614065235;-0.42445499921851887;0.6859862630881398;0.36769304997242747;0.7783068410588672
48.676811;1.048882629505285;0.7916734021715746;0.7547768554924184;-0.44273799170630884;-0.42209969435081557;1.0389470940638703;9.999940069410926;0.7126877660669794;-0.42445499610397636;-0.4244549992361732;0.6859863263106357;0.367693180397565;0.7783068409006816
48.686811;1.0488825437934526;0.7916734058055174;0.7547767897467983;-0.4427379917046455;-0.42209969431594824;1.038947294899907;9.999939711472052;0.7126879522357735;-0.42445499606713066;-0.4244549992522631;0.6859863878292101;0.3676933109577195;0.7783068461829422
48.696811;1.0488824663549714;0.7916734095177878;0.7547767300054765;-0.4427379917044028;-0.42209969428141547;1.0389474982880282;9.999939473932079;0.7126881416775936;-0.4244549960301654;-0.42445499926675706;0.6859864473740618;0.3676934415269632;0.7783068569620439
48.706811;1.0488823978174895;0.7916734135835504;0.7547766762918902;-0.442737991705592;-0.4220996942472096;1.038947704157488;9.999939359524003;0.7126883344545043;-0.4244549959931518;-0.42445499927961816;0.6859865047086892;0.3676935719795998;0.7783068732037799
48.716811;1.0488823384896433;0.7916734181970142;0.7547766286888203;-0.44273799170823974;-0.42209969421332766;1.0389479122853726;9.999939369962995;0.7126885306015848;-0.42445499595618924;-0.4244549992908066;0.6859865597432898;0.36769370217275577;0.7783068947355222
48.726811;1.048882288405584;0.7916734234899763;0.754776587303599;-0.4427379917123816;-0.4220996941797957;1.038948122375705;9.999939505621912;0.7126887300559448;-0.4244549959193849;-0.4244549993003026;0.6859866125555717;0.3676938319402066;0.7783069212439042
48.736811;1.0488822474965855;0.7916734295850857;0.7547765522102657;-0.4427379917180374;-0.4220996941466949;1.038948334120573;9.999939765413584;0.7126889327268604;-0.4244549958828458;-0.4244549993081332;0.6859866633264229;0.36769396111446895;0.7783069523736533
48.746811;1.0488822157185533;0.7916734365917922;0.754776523424472;-0.44273799172521955;-0.4220996941141603;1.0389485472175661;9.999940146647218;0.7126891386060414;-0.42445499584669183;-0.42445499931438024;0.6859867123112539;0.3676940895519101;0.7783069878148194
48.756811;1.0488821930618184;0.7916734445518312;0.7547765009357784;-0.44273799173394746;-0.4220996940823573;1.0389487613799064;9.999940644852234;0.7126893477756766;-0.4244549958110637;-0.4244549993191471;0.6859867598283956;0.36769421714347705;0.7783070272906009
48.766811;1.0488821795068886;0.791673453405852;0.7547764847764626;-0.4427379917442096;-0.4220996940514505;1.038948976373034;9.999941253710718;0.7126895603281297;-0.42445499577610907;-0.4244549993225105;0.6859868062233415;0.36769434382273275;0.7783070705278804
48.776811;1.0488821749912405;0.7916734630334127;0.7547764750589206;-0.4427379917559167;-0.4220996940215766;1.0389491920750145;9.999941965647709;0.7126897763069772;-0.42445499574195816;-0.42445499932450376;0.6859868518465828;0.3676944695691093;0.7783071172632339
48.786811;1.0488821793750362;0.7916734733139664;0.7547764719406698;-0.4427379917689142;-0.4220996939928376;1.0389494084942503;9.999942772847932;0.7126899957114674;-0.4244549957087283;-0.4244549993251324;0.6859868970674072;0.3676945943861526;0.7783071672344692
48.796811;1.0488821923715643;0.7916734841597421;0.7547764755631643;-0.4427379917830385;-0.4220996939653057;1.03894962568952;9.9999436677065;0.7126902185340636;-0.4244549956765442;-0.42445499932440045;0.68598694229557;0.3676947182558697;0.7783072201441624
48.806811;1.0488822135365918;0.7916734955317662;0.7547764860382762;-0.44273799179815876;-0.4220996939390207;1.0389498436374878;9.999944642865719;0.7126904447861258;-0.424454995645525;-0.42445499932233705;0.685986987947872;0.36769484110387807;0.7783072756361235
48.816811;1.048882242396332;0.7916735074514867;0.7547765034677119;-0.4427379918141742;-0.42209969391397606;1.038950062196406;9.999945691291007;0.712690674501212;-0.4244549956157583;-0.42445499931902303;0.6859870343756502;0.3676949628028719;0.7783073333306839
48.826811;1.0488822785968284;0.7916735200410684;0.7547765279527044;-0.442737991830992;-0.42209969389010477;1.0389502811988687;9.999946806284278;0.7126909077254615;-0.4244549955873138;-0.424454999314596;0.685987081861235;0.3676950832067173;0.7783073929063925
48.836811;1.0488823219210817;0.7916735336060172;0.7547765596200674;-0.44273799184852036;-0.4220996938672904;1.0389505005088049;9.999947981349624;0.7126911444569521;-0.4244549955602668;-0.4244549993092227;0.6859871306847138;0.3676952021822283;0.7783074541355243
48.846811;1.0488823722041065;0.7916735486676312;0.7547765986459702;-0.442737991866679;-0.42209969384540036;1.0389507199957406;9.99994920973808;0.7126913845522099;-0.424454995534692;-0.4244549993030707;0.6859871811532661;0.36769531961020546;0.7783075168334704
48.856811;1.0488824292928933;0.7916735658522991;0.7547766452055257;-0.44273799188539714;-0.42209969382430723;1.038950939524118;9.99995048411315;0.712691627718672;-0.4244549955106502;-0.4244549992963118;0.6859872335626779;0.367695435375792;0.7783075807802526
48.866811;1.0488824930368785;0.7916735857236791;0.7547766993850307;-0.44273799190459795;-0.42209969380389356;1.038951158922486;9.999951796930377;0.7126918736039785;-0.42445499548818677;-0.4244549992891215;0.6859872881630599;0.3676955493781255;0.778307645688254
48.876811;1.0488825632283187;0.7916736086973963;0.7547767611635547;-0.44273799192418156;-0.4220996937840453;1.0389513779100592;9.99995314106944;0.712692121878375;-0.4244549954673416;-0.42445499928164937;0.6859873451786526;0.3676956615345272;0.7783077112684467
48.886811;1.048882639558156;0.7916736350294078;0.7547768304681015;-0.4427379919440106;-0.4220996937646385;1.0389515961252107;9.999954510446845;0.7126923722737656;-0.42445499544814386;-0.4244549992739991;0.6859874048431822;0.3676957717704223;0.7783077773516883
48.896811;1.0488827216227616;0.7916736648270962;0.7547769072061663;-0.4427379919639135;-0.42209969374553175;1.0389518132339988;9.999955900727004;0.7126926245787663;-0.42445499543058296;-0.42445499926625235;0.6859874673888635;0.36769588002587716;0.7783078439298547
48.906811;1.0488828089307929;0.7916736980922258;0.7547769912216871;-0.4427379919837021;-0.42209969372656847;1.0389520289273397;9.999957309674057;0.7126928785824802;-0.42445499541461196;-0.42445499925850333;0.6859875329838802;0.3676959862538333;0.778307911083839
48.916811;1.0488829009076037;0.7916737347785456;0.7547770822590093;-0.44273799200318426;-0.42209969370757777;1.0389522428520637;9.999958736751964;0.7126931340273283;-0.4244549954001981;-0.42445499925084645;0.6859876016766424;0.3676960903832546;0.7783079789168171
48.926811;1.0488829969252256;0.7916737748051081;0.7547771800173613;-0.4427379920221597;-0.4220996936883658;1.0389524546064184;9.99996018216107;0.7126933906304449;-0.4244549953873482;-0.4244549992433198;0.6859876733835178;0.36769619230174483;0.7783080475664235
48.936811;1.0488830963473048;0.7916738179946613;0.7547772841917466;-0.44273799204041175;-0.422099693668706;1.0389526637285735;9.999961645745516;0.7126936481429199;-0.4244549953760893;-0.4244549992358716;0.6859877478869759;0.3676962918899561;0.7783081172270736
48.946811;1.0488831985525127;0.7916738639862121;0.7547773944371391;-0.4427379920577239;-0.4220996936483451;1.0389528696512167;9.99996312611574;0.712693906380336;-0.4244549953664501;-0.42445499922837887;0.6859878248447182;0.3676963890652985;0.7783081881087697
48.956811;1.0488833029391145;0.791673912221643;0.7547775103776633;-0.44273799207391834;-0.4220996936270227;1.0389530717242181;9.999964620564018;0.7126941652108267;-0.4244549953584546;-0.4244549992206988;0.6859879038612543;0.3676964837916332;0.77830826039221
48.966811;1.0488834089304329;0.7916739620372543;0.7547776316613816;-0.4427379920888903;-0.4220996936044934;1.0389532693295254;9.99996612601962;0.7126944245557626;-0.4244549953521152;-0.4244549992127081;0.6859879845809632;0.3676965760533862;0.7783083342423928
48.976811;1.048883515954955;0.7916740127588543;0.7547777579478648;-0.44273799210261305;-0.42209969358054766;1.0389534620112575;9.999967639869501;0.7126946844236197;-0.42445499534741526;-0.42445499920430874;0.6859880666988917;0.3676966658345748;0.7783084098219174
48.986811;1.0488836233592314;0.7916740636979314;0.7547778888722134;-0.442737992115107;-0.42209969355500926;1.0389536494992528;9.999969159798175;0.7126949449004141;-0.4244549953442844;-0.4244549991954289;0.6859881499174884;0.36769675313139794;0.7783084872792273
48.996811;1.0488837303189826;0.7916741141033019;0.7547780240770062;-0.44273799212640047;-0.4220996935277236;1.0389538316036622;9.999970682965978;0.7126952060538774;-0.42445499534259507;-0.42445499918603513;0.6859882339487331;0.3676968379695929;0.7783085667465928
49.006811;1.0488838358969523;0.7916741631565027;0.7547781632736097;-0.4427379921365019;-0.4220996934985812;1.0389540081064552;9.999972204722111;0.712695467839033;-0.4244549953421906;-0.42445499917612783;0.6859883185417349;0.36769692038585716;0.7783086483342997
49.016811;1.048883939229815;0.7916742100091352;0.7547783062460794;-0.4427379921453926;-0.4220996934675546;1.0389541787147227;9.99997371793695;0.7126957300830943;-0.4244549953429073;-0.4244549991657103;0.6859884034634;0.3676970003876589;0.778308732113623
49.026811;1.0488840396419652;0.791674253847968;0.7547784527832971;-0.44273799215304727;-0.4220996934346871;1.0389543430591948;9.999975214070073;0.7126959925252986;-0.4244549953445644;-0.4244549991547634;0.6859884884389761;0.3676970779434847;0.7783088180969254
49.036811;1.0488841365679415;0.7916742939782316;0.7547786026055547;-0.44273799215945236;-0.42209969340004955;1.038954500741193;9.999976684911443;0.7126962548735708;-0.4244549953469377;-0.4244549991432426;0.6859885731106375;0.3676971530106636;0.7783089061953162
49.046811;1.0488842294020257;0.7916743299070588;0.7547787553318402;-0.4427379921645982;-0.42209969336371955;1.0389546513951733;9.999978123794744;0.7126965168492901;-0.4244549953497508;-0.4244549991310734;0.6859886570349221;0.3676972255677027;0.7783089961713934
49.056811;1.0488843175095177;0.7916743614018117;0.7547789104815624;-0.4427379921684662;-0.4220996933257927;1.038954794705159;9.999979526197002;0.7126967781971316;-0.42445499535270304;-0.4244549991181356;0.6859887397035955;0.3676972956306677;0.7783090876561889
49.066811;1.048884400432989;0.7916743885011017;0.7547790675190058;-0.4427379921710427;-0.4220996932864028;1.0389549303959351;9.999980889538348;0.7126970386780981;-0.4244549953555107;-0.4244549991042682;0.6859888205963953;0.3676973632463111;0.7783091802267386
49.076811;1.0488844780418038;0.791674411467437;0.7547792259270611;-0.44273799217234094;-0.42209969324572083;1.0389550582777025;9.999982212185433;0.7126972980575951;-0.4244549953579207;-0.42445499908931145;0.6859888992661102;0.3676974284641785;0.7783092734452053
49.086811;1.0488845504746525;0.7916744306776251;0.7547793852584478;-0.4427379921724057;-0.4220996932039303;1.0389551783166044;9.99998349233715;0.7126975560775624;-0.42445499535971776;-0.42445499907314727;0.6859889754082155;0.36769749130662116;0.7783093668425106
49.096811;1.0488846180139602;0.7916744464987981;0.7547795451447936;-0.4427379921713292;-0.4220996931612036;1.038955290622594;9.99998472770224;0.7126978124535386;-0.42445499536074194;-0.42445499905571155;0.685989048870307;0.3676975517523385;0.7783094599263054
49.106811;1.0488846810119445;0.791674459238091;0.7547797052877979;-0.44273799216927456;-0.4220996931176812;1.0389553953638566;9.999985916321982;0.7126980669322117;-0.42445499536089804;-0.42445499903698897;0.6859891196102689;0.3676976097247486;0.778309552223004
49.116811;1.0488847398523173;0.7916744691802806;0.7547798654715717;-0.44273799216646514;-0.4220996930734539;1.0389554926986118;9.999987057385324;0.7126983193208233;-0.42445499536015424;-0.4244549990169925;0.6859891876413067;0.36769766509647295;0.7783096433053445
49.126811;1.048884794948315;0.7916744766078789;0.7547800255894492;-0.4427379921631454;-0.4220996930285771;1.0389555827442225;9.999988150871305;0.7126985694187726;-0.4244549953585354;-0.4244549989957457;0.6859892529944202;0.36769771772963017;0.7783097327936074
49.136811;1.0488848467628722;0.7916744817525042;0.7547801856415757;-0.44273799215955495;-0.42209969298310746;1.0389556655677559;9.999989197288558;0.712698816938998;-0.42445499535610576;-0.42445499897329364;0.6859893157301926;0.3676977675162238;0.7783098203486659
49.146811;1.0488848957911603;0.7916744847584587;0.7547803456941397;-0.44273799215593485;-0.42209969293711985;1.0389557411936627;9.99999019849401;0.7126990614954491;-0.424454995352947;-0.42445499894973265;0.6859893759959439;0.36769781437660426;0.7783099056629966
49.156811;1.0488849425214781;0.7916744856723069;0.7547805058119396;-0.44273799215254184;-0.42209969289069693;1.0389558096261386;9.999991157760006;0.712699302640458;-0.424454995349146;-0.42445499892522015;0.6859894340489627;0.3676978582283501;0.778309988438327
49.166811;1.048884987421053;0.7916744844290238;0.7547806660073028;-0.44273799214963144;-0.42209969284391763;1.038955870888191;9.999992078249418;0.7126995399201239;-0.42445499534479647;-0.4244549988999415;0.6859894901878058;0.36769789896346583;0.7783100683675371
49.176811;1.0488850309154207;0.7916744808917378;0.7547808262400632;-0.4427379921474283;-0.4220996927968515;1.0389559250514178;9.999992961673664;0.7126997729044968;-0.42445499533999537;-0.4244549988740681;0.685989544667612;0.36769793644262416;0.778310145154536
49.186811;1.0488850733657793;0.7916744749477329;0.7547809864396786;-0.4427379921461073;-0.4220996927495591;1.0389559721998913;9.999993808014787;0.7127000011688363;-0.4244549953348377;-0.42445499884776056;0.685989597703538;0.3676979704948255;0.7783102185438988
49.196811;1.0488851150896823;0.7916744665810254;0.7547811465555244;-0.44273799214577925;-0.42209969270210485;1.038956012360856;9.999994615674654;0.7127002242560837;-0.4244549953294328;-0.42445499882120535;0.6859896495121691;0.36769800093941696;0.7783102883350401
49.206811;1.0488851563571684;0.7916744558790139;0.7547813066215906;-0.4427379921464887;-0.4220996926545544;1.0389560455076783;9.999995382070358;0.7127004416725194;-0.4244549953239112;-0.4244549987946202;0.6859897002920669;0.3676980276321739;0.778310354404833
49.216811;1.0488851973318551;0.7916744429955932;0.7547814667468394;-0.44273799214823606;-0.42209969260694746;1.0389560715993096;9.99999610457365;0.712700652924163;-0.42445499531838793;-0.42445499876820475;0.6859897501947806;0.3676980504916847;0.7783104166973036
49.226811;1.0488852380615048;0.791674428131301;0.7547816270271906;-0.4427379921510045;-0.4220996925592931;1.0389560905999002;9.99999678105931;0.712700857556751;-0.42445499531292374;-0.42445499874209547;0.6859897993477384;0.3676980694865141;0.7783104751881988
49.236811;1.048885278554495;0.7916744115452885;0.7547817874716708;-0.4427379921547599;-0.4220996925115901;1.0389561025469327;9.999997410045625;0.7127010551822575;-0.4244549953075388;-0.4244549987163736;0.6859898478483775;0.36769808459156633;0.7783105299426476
49.246811;1.0488853188817833;0.7916743935503455;0.7547819480193725;-0.4427379921594337;-0.42209969246383267;1.0389561076120633;9.999997990451577;0.712701245475956;-0.42445499530225633;-0.42445499869110476;0.6859898956956808;0.36769809574166795;0.7783105812034107
49.256811;1.0488853591976812;0.7916743744894017;0.7547821086154147;-0.4427379921649336;-0.422099692416001;1.0389561060099688;9.999998521192353;0.7127014281567001;-0.42445499529712327;-0.424454998666363;0.6859899427382835;0.36769810283447324;0.7783106293733327
49.266811;1.0488853996436625;0.7916743547589475;0.754782269248309;-0.4427379921711756;-0.4220996923680552;1.038956097847354;9.999999001394364;0.712701603013396;-0.4244549952922061;-0.4244549986422199;0.6859899886954327;0.3676981057633286;0.7783106749721116
49.276811;1.0488854402784826;0.7916743348470888;0.7547824299509868;-0.4427379921781019;-0.42209969231993244;1.0389560831183193;9.99999943104036;0.7127017699738248;-0.4244549952875901;-0.4244549986187147;0.6859900332392936;0.3676981044061213;0.7783107186324232
49.286811;1.0488854811147388;0.7916743152846524;0.7547825907940372;-0.4427379921856851;-0.42209969227155203;1.038956061819361;9.99999981121232;0.7127019291423333;-0.4244549952833887;-0.42445499859584374;0.6859900760510423;0.3676980985888751;0.778310761060674
49.296811;1.048885522157885;0.7916742965733482;0.7547827518470963;-0.4427379921939324;-0.4220996922228313;1.038956034020211;10.000000143631713;0.7127020807580249;-0.42445499527974606;-0.4244549985735763;0.6859901168041375;0.3676980880966698;0.7783108029492547
49.306811;1.048885563353956;0.7916742791968737;0.7547829131543896;-0.4427379922028712;-0.4220996921737053;1.038955999858774;10.00000042977552;0.7127022250997639;-0.42445499527681924;-0.4244549985518604;0.6859901551481807;0.3676980727200523;0.7783108448956193
49.316811;1.0488856044713597;0.7916742636494032;0.7547830747678285;-0.44273799221252536;-0.42209969212414394;1.0389559595471423;10.000000670294845;0.7127023624093088;-0.42445499527474556;-0.42445499853061797;0.6859901907406005;0.3676980522853464;0.7783108873593453
49.326811;1.048885645059814;0.7916742504261486;0.7547832367813375;-0.44273799222291205;-0.42209969207415216;1.038955913424689;10.000000865387015;0.7127024928486908;-0.4244549952736214;-0.42445499850976665;0.6859902232740086;0.3676980266698605;0.7783109306565482
49.336811;1.0488856845802865;0.7916742400347405;0.754783399327788;-0.4427379922340431;-0.4220996920237607;1.0389558619603063;10.000001015652728;0.7127026165025606;-0.4244549952735063;-0.4244549984892532;0.6859902524548555;0.3676979958209417;0.7783109749766844
49.346811;1.0488857225784698;0.7916742330391563;0.7547835625749403;-0.4427379922459091;-0.4220996919730165;1.0389558056235744;10.000001122342345;0.7127027334567408;-0.42445499527443636;-0.424454998469056;0.6859902779941662;0.3676979597786288;0.778311020392564
49.356811;1.0488857587479188;0.7916742300688557;0.7547837267477188;-0.44273799225847466;-0.422099691921973;1.0389557447341256;10.000001186980674;0.7127028438748119;-0.424454995276432;-0.4244549984491626;0.6859902996602945;0.3676979186880922;0.7783110668598383
49.366811;1.048885792896347;0.7916742317672398;0.7547838921226661;-0.4427379922716965;-0.42209969187068674;1.0389556794332608;10.000001211227334;0.712702947976322;-0.42445499527948627;-0.4244549984295548;0.6859903173071056;0.3676978727953328;0.7783111142766181
49.376811;1.0488858249151245;0.7916742387450781;0.754784058951369;-0.4427379922855416;-0.42209969181921975;1.0389556097448311;10.000001197246757;0.7127030459591881;-0.42445499528353503;-0.4244549984102113;0.6859903308087394;0.3676978224203599;0.7783111626046075
49.386811;1.0488858548017321;0.7916742515769376;0.7547842274098634;-0.44273799229999256;-0.42209969176762996;1.0389555356153735;10.000001147873974;0.7127031379655099;-0.4244549952884369;-0.4244549983911186;0.6859903399789815;0.36769776790069725;0.7783112119079164
49.396811;1.0488858826729797;0.7916742707841282;0.754784397647469;-0.44273799231503724;-0.422099691715948;1.038955456933726;10.000001066014915;0.7127032241045433;-0.42445499529400527;-0.42445499837228523;0.6859903445660941;0.3676977095546793;0.7783112622661031
49.406811;1.0488859086934528;0.7916742967871784;0.754784569816771;-0.44273799233065225;-0.42209969166417005;1.0389553735880246;10.000000953945085;0.7127033044775241;-0.42445499530007486;-0.42445499835375455;0.6859903442815021;0.3676976477009236;0.7783113136875448
49.416811;1.0488859329718991;0.7916743299017065;0.7547847440342708;-0.4427379923467986;-0.42209969161228067;1.0389552855241968;10.000000813536195;0.712703379200751;-0.42445499530653574;-0.42445499833559336;0.6859903387969312;0.3676975826765744;0.778311366093463
49.426811;1.048885955553151;0.791674370387872;0.7547849203823441;-0.44273799236342326;-0.4220996915602715;1.0389551927720782;10.000000647183318;0.7127034484388964;-0.4244549953133171;-0.42445499831786493;0.6859903277438645;0.3676975148223848;0.7783114193412211
49.436811;1.048885976493861;0.7916744184468076;0.754785098949001;-0.44273799238045486;-0.42209969150813687;1.0389550954556148;10.000000458304529;0.7127035124166227;-0.42445499532034986;-0.4244549983006195;0.6859903107148673;0.36769744447270925;0.7783114732508405
49.446811;1.0488859959205472;0.7916744741414956;0.754785279827841;-0.44273799239781425;-0.42209969145587484;1.0389549937751763;10.000000251105522;0.7127035713951578;-0.4244549953275394;-0.4244549982838997;0.6859902872350077;0.3676973719605868;0.7783115276216865
49.456811;1.048886014055706;0.7916745373698886;0.7547854630912232;-0.44273799241543005;-0.4220996914034927;1.0389548879869428;10.000000029992092;0.7127036256286355;-0.42445499533475345;-0.4244549982677447;0.6859902567887511;0.36769729762066516;0.7783115822341833
49.466811;1.048886031223942;0.7916746079166607;0.7547856487640696;-0.4427379924332304;-0.42209969135100367;1.0389547783796778;9.999999799121742;0.7127036753323911;-0.4244549953418245;-0.4244549982521855;0.6859902189209319;0.36769722178753644;0.7783116368443985
49.476811;1.0488860478550057;0.7916746854610901;0.7547858368068977;-0.4427379924511328;-0.42209969129842256;1.0389546652095205;9.999999562541422;0.7127037206742811;-0.4244549953485775;-0.424454998237229;0.6859901732748281;0.3676971447872264;0.7783116911926249
49.486811;1.0488860644920603;0.7916747695499655;0.7547860271201416;-0.4427379924690749;-0.42209969124576874;1.0389545486418008;9.999999324534228;0.7127037617528714;-0.4244549953548624;-0.42445499822285004;0.685990119560201;0.36769706692736337;0.7783117450091489
49.496811;1.0488860817650631;0.7916748596464127;0.7547862195437876;-0.442737992487073;-0.4220996911930608;1.038954428766766;9.999999089807064;0.7127037985618849;-0.42445499536055287;-0.4244549982090115;0.6859900575599858;0.367696988501717;0.778311798001831
49.506811;1.048886100336215;0.7916749552247754;0.7547864138503333;-0.44273799250523993;-0.42209969114029555;1.0389543056564474;9.999998863832596;0.712703831001604;-0.42445499536552267;-0.4244549981956862;0.6859899871426582;0.3676969098124824;0.7783118498647742
49.516811;1.048886120855205;0.7916750558064514;0.7547866097722242;-0.442737992523737;-0.4220996910874487;1.038954179388815;9.999998653220219;0.7127038589637424;-0.42445499536964365;-0.42445499818286186;0.6859899082015697;0.36769683119273233;0.7783119003170612
49.526811;1.048886143892754;0.7916751609196809;0.7547868070144386;-0.4427379925427094;-0.4220996910345087;1.0389540500484504;9.99999846585654;0.712703882404351;-0.4244549953728031;-0.42445499817053256;0.6859898206054218;0.3676967530066295;0.7783119491249084
49.536811;1.0488861698206142;0.7916752700860729;0.7547870052206462;-0.44273799256223884;-0.4220996909814984;1.0389539177620517;9.999998310914755;0.7127039013249089;-0.4244549953749085;-0.42445499815869375;0.6859897242547975;0.36769667562787633;0.7783119960917724
49.546811;1.0488861987363136;0.7916753828836237;0.7547872039914216;-0.44273799258232505;-0.42209969092846883;1.0389537827467275;9.999998198510252;0.7127039157156454;-0.4244549953758652;-0.42445499814733556;0.6859896191716491;0.3676965994064561;0.7783120410425529
49.556811;1.0488862305583948;0.7916754989664698;0.754787402965802;-0.4427379926029118;-0.4220996908754858;1.0389536452930814;9.999998138953647;0.7127039255142518;-0.42445499537556414;-0.4244549981364218;0.6859895055098727;0.36769652463685026;0.7783120838257923
49.566811;1.0488862652109692;0.7916756179940044;0.7547876018623677;-0.4427379926239467;-0.4220996908226227;1.0389535056982722;9.999998142031476;0.7127039305705154;-0.424454995373901;-0.4244549981258728;0.6859893834855669;0.3676964515495012;0.7783121243417725
49.576811;1.0488863027563071;0.7916757395770634;0.7547878004419146;-0.442737992645422;-0.4220996907699744;1.0389533642506998;9.999998216444046;0.7127039306700246;-0.4244549953707946;-0.42445499811556947;0.685989253323006;0.3676963803303396;0.7783121625701291
49.586811;1.0488863434725184;0.791675863304137;0.7547879984380935;-0.4427379926673757;-0.4220996907176914;1.038953221284484;9.99999836957457;0.7127039256431792;-0.4244549953661891;-0.4244549981053686;0.6859891152763733;0.36769631114793855;0.7783121985507789
49.596811;1.0488863878465537;0.7916759887892598;0.7547881955279794;-0.44273799268986863;-0.4220996906659774;1.0389530772213098;9.999998607828184;0.7127039154380997;-0.4244549953600705;-0.42445499809511905;0.6859889696756724;0.36769624416216273;0.7783122323260264
49.606811;1.0488864364649384;0.791676115652024;0.7547883913573288;-0.4427379927129732;-0.42209969061504043;1.0389529325261693;9.999998936825063;0.712703900093215;-0.4244549953524979;-0.4244549980846799;0.6859888169228429;0.3676961795138381;0.7783122639128316
49.616811;1.048886489904322;0.7916762434780349;0.754788585575991;-0.44273799273678927;-0.42209969056505325;1.0389527875772846;9.999999360724132;0.7127038796940968;-0.42445499534361486;-0.42445499807393255;0.6859886574303362;0.36769611731988344;0.7783122933349033
49.626811;1.0488865486595167;0.7916763718584227;0.7547887778553279;-0.44273799276145026;-0.4220996905161468;1.0389526425655147;9.999999881365147;0.7127038543796747;-0.42445499533363373;-0.42445499806278886;0.6859884915549216;0.36769605769216446;0.7783123206775842
49.636811;1.0488866130657053;0.7916765004515104;0.754788967890195;-0.4427379927870839;-0.422099690468418;1.0389524974977045;10.000000498354284;0.7127038243877966;-0.4244549953228016;-0.4244549980512046;0.6859883195890326;0.36769600076772596;0.7783123461248951
49.646811;1.0488866832556285;0.7916766289923192;0.7547891554097583;-0.44273799281377185;-0.4220996904219316;1.0389523522309323;10.000001209744779;0.7127037900660884;-0.4244549953113606;-0.42445499803919357;0.6859881418162003;0.36769594671336525;0.7783123699503354
49.656811;1.0488867592398732;0.7916767572548972;0.7547893402059885;-0.4427379928415537;-0.422099690376716;1.0389522065167933;10.000002011858685;0.7127037518131004;-0.4244549952995367;-0.4244549980268186;0.6859879585732813;0.367695895698928;0.7783123924638785
49.666811;1.0488868410669514;0.7916768849929718;0.7547895221767484;-0.44273799287045223;-0.42209969033276284;1.0389520600752828;10.000002898490438;0.7127037100420078;-0.4244549952875545;-0.42445499801416964;0.6859877702639412;0.36769584787295645;0.7783124139532616
49.676811;1.0488869289276068;0.7916770119343365;0.7547897013691048;-0.4427379929004802;-0.42209969029002997;1.0389519126495115;10.000003860908432;0.7127036652019527;-0.42445499527564967;-0.4244549980013498;0.6859875773178054;0.36769580335214563;0.7783124346223105
49.686811;1.0488870231419123;0.7916771378257715;0.7547898779637057;-0.4427379929316205;-0.4220996902484367;1.038951764038332;10.000004888569233;0.7127036177792155;-0.4244549952640563;-0.42445499798846015;0.6859873801505998;0.3676957622123655;0.7783124545463107
49.696811;1.0488871240571962;0.7916772624325946;0.7547900521782291;-0.44273799296380517;-0.4220996902078509;1.0389516141214594;10.000005970162231;0.7127035682850007;-0.4244549952529716;-0.42445499797559827;0.6859871791656114;0.3676957244923813;0.7783124736938457
49.706811;1.0488872319654052;0.791677385528929;0.7547902241542018;-0.44273799299692473;-0.42209969016810417;1.0389514628425318;10.000007095046273;0.7127035172676847;-0.4244549952425452;-0.4244549979628788;0.6859869747734791;0.36769569021950693;0.7783124919673761
49.716811;1.0488873471116633;0.7916775069346774;0.75479039391134;-0.44273799303086614;-0.4220996901290381;1.0389513101657795;10.000008254224271;0.7127034652859695;-0.424454995232909;-0.42445499795043623;0.6859867674168563;0.3676956594329732;0.7783125092337527
49.726811;1.0488874697094897;0.7916776265075203;0.7547905613981408;-0.44273799306555106;-0.4220996900905206;1.038951156079666;10.000009440467553;0.7127034128273473;-0.4244549952242181;-0.42445499793839764;0.6859865575880395;0.36769563219352647;0.7783125253641928
49.736811;1.04888759993739;0.7916777440726946;0.7547907265535873;-0.442737993100946;-0.4220996900524246;1.0389510006801157;10.000010648466873;0.7127033602520422;-0.42445499521667607;-0.4244549979268756;0.6859863458186884;0.3676956085825585;0.7783125402271998
49.746811;1.0488877380015615;0.7916778594273224;0.7547908892809653;-0.4427379931370434;-0.42209969001462666;1.038950844231925;10.000011874886292;0.712703307795261;-0.4244549952105315;-0.42445499791599584;0.6859861326472461;0.36769558867716845;0.7783125536458498
49.756811;1.0488878841800582;0.7916779724243195;0.7547910493809155;-0.4427379931738443;-0.4220996899770275;1.0389506870708205;10.000013117277934;0.7127032555948001;-0.42445499520605473;-0.4244549979059203;0.6859859185884524;0.36769557251777374;0.7783125654199804
49.766811;1.0488880387428692;0.7916780829904094;0.754791206565403;-0.44273799321135626;-0.4220996899395515;1.038950529454931;10.000014372595494;0.7127032036864449;-0.4244549952035222;-0.42445499789683994;0.6859857041399843;0.3676955601052027;0.778312575405296
49.776811;1.048888201890601;0.7916781910604653;0.7547913605536363;-0.4427379932495826;-0.42209968990214225;1.0389503715725306;10.00001563705135;0.7127031519472626;-0.42445499520321844;-0.4244549978889484;0.6859854898039973;0.36769555140710325;0.7783125835496274
49.786811;1.0488883737728565;0.7916782965312229;0.7547915111422767;-0.4427379932885056;-0.4220996898647945;1.0389502136283248;10.000016906660312;0.7127031000753303;-0.4244549952054361;-0.42445499788241414;0.6859852760624447;0.36769554634837426;0.778312589878389
49.796811;1.0488885544571236;0.7916783992716321;0.7547916582147444;-0.4427379933280872;-0.42209968982758306;1.0389500558288107;10.000018176862174;0.7127030476725555;-0.4244549952104494;-0.42445499787736835;0.6859850633214809;0.3676955448094736;0.7783125944847403
49.806811;1.0488887438728847;0.791678499141318;0.7547918017281608;-0.44273799336827296;-0.42209968979063806;1.038949898293318;10.00001944220728;0.712702994351093;-0.42445499521847474;-0.42445499787390933;0.6859848519016825;0.36769554664861814;0.7783125974951406
49.816811;1.048888941840212;0.7916785959954946;0.7547919416891569;-0.4427379934089974;-0.42209968975409323;1.0389497409888062;10.000020697485368;0.7127029397920629;-0.4244549952296572;-0.4244549978721258;0.6859846420927375;0.36769555173128465;0.7783125990003342
49.826811;1.0488891481600713;0.7916786897143265;0.7547920781247346;-0.4427379934502159;-0.4220996897180561;1.0389495837127127;10.000021938962254;0.7127028837794381;-0.4244549952440947;-0.4244549978721239;0.6859844341965396;0.36769555993944525;0.7783125990285454
49.836811;1.048889362643937;0.7916787802432449;0.7547922110651898;-0.44273799349192683;-0.4220996896826107;1.0389494261407155;10.00002316378691;0.7127028262034977;-0.4244549952618702;-0.42445499787402086;0.6859842285348989;0.367695571156052;0.7783125975770472
49.846811;1.048889585046662;0.7916788675738455;0.7547923405450095;-0.44273799353414156;-0.422099689647834;1.0389492679254952;10.000024368209203;0.712702767013074;-0.42445499528304936;-0.42445499787791907;0.6859840254559587;0.36769558525187795;0.7783125946525108
49.856811;1.0488898150452504;0.7916789516805616;0.7547924666020664;-0.4427379935768561;-0.4220996896138006;1.0389491087429963;10.000025546923341;0.7127027061716256;-0.4244549953076595;-0.42445499788389507;0.6859838253120588;0.3676956020798836;0.7783125902992744
49.866811;1.0488900523061726;0.7916790324957232;0.7547925892240973;-0.44273799362007255;-0.4220996895805864;1.0389489482595382;10.000026693976567;0.7127026436429296;-0.4244549953356904;-0.4244549978919935;0.6859836284258684;0.3676956214548038;0.7783125846223614
49.876811;1.0488902965113909;0.7916791099250583;0.7547927082631307;-0.4427379936638239;-0.42209968954827537;1.0389487861538822;10.000027803289184;0.7127025793463724;-0.4244549953671255;-0.42445499790221847;0.6859834350762382;0.3676956431266581;0.7783125777896283
49.886811;1.0488905473010646;0.7916791838688899;0.754792823435356;-0.4427379937081596;-0.4220996895169547;1.0389486222136008;10.000028868130528;0.712702513105007;-0.4244549954019749;-0.42445499791453245;0.685983245472659;0.3676956667837248;0.7783125699843857
49.896811;1.0488908041986915;0.7916792542554446;0.7547929344289803;-0.4427379937531284;-0.4220996894866961;1.0389484563351417;10.000029881231765;0.7127024446751866;-0.424454995440277;-0.42445499792887126;0.6859830597738971;0.36769569209771785;0.7783125613534968
49.906811;1.0488910666208202;0.7916793210621614;0.7547930409797005;-0.4427379937987891;-0.42209968945754905;1.0389482884154881;10.000030835822896;0.7127023738261415;-0.42445499548207705;-0.42445499794518504;0.685982878159025;0.3676957187816758;0.7783125520045104
49.916811;1.0488913340035666;0.7916793842941794;0.754793142826257;-0.44273799384521656;-0.42209968942956644;1.0389481183200304;10.00003172603676;0.71270230038704;-0.42445499552741395;-0.4244549979634873;0.6859827008365811;0.36769574661521237;0.7783125419959468
49.926811;1.0488916058881383;0.7916794439513334;0.7547932396765501;-0.44273799389248003;-0.42209968940283243;1.0389479459834858;10.000032546325363;0.712702224250341;-0.4244549955763031;-0.424454997983872;0.6859825280031955;0.36769577543381354;0.7783125312957413
49.936811;1.0488918818113493;0.791679500000846;0.7547933312878577;-0.44273799394061025;-0.4220996893774528;1.038947771524126;10.000033290782538;0.7127021453580584;-0.4244549956287182;-0.42445499800647707;0.6859823598234652;0.3676958051086964;0.7783125197962777
49.946811;1.048892161110675;0.791679552355603;0.7547934175465825;-0.4427379939895809;-0.4220996893535209;1.038947595235568;10.00003395314472;0.7127020637010687;-0.4244549956846045;-0.4244549980314313;0.6859821964135723;0.3676958355256749;0.7783125074042206
49.956811;1.048892442909244;0.7916796009116228;0.7547934984674178;-0.4427379940393263;-0.4220996893310925;1.038947417445588;10.000034527300114;0.7127019793166871;-0.4244549957438973;-0.42445499805883263;0.6859820378097761;0.3676958665757631;0.7783124940940116
49.966811;1.04889272629123;0.7916796456439592;0.75479357415948;-0.4427379940897759;-0.42209968931018677;1.038947238409359;10.0000350072435;0.7127018922442703;-0.4244549958065117;-0.4244549980887559;0.6859818839557453;0.3676958981569279;0.7783124798723103
49.976811;1.048893010406278;0.7916796866749536;0.7547936447831091;-0.44273799414086484;-0.4220996892908128;1.0389470583539122;10.000035386429007;0.7127018024888878;-0.42445499587233926;-0.4244549981212641;0.6859817347293751;0.36769593016525665;0.7783124647404458
49.986811;1.0488932944451155;0.791679724290287;0.7547937104913769;-0.44273799419252663;-0.42209968927300523;1.0389468775552742;10.00003565777511;0.7127017100783186;-0.4244549959412647;-0.4244549981564047;0.6859815899700225;0.3676959624911972;0.7783124486895548
49.996811;1.0488935776382635;0.7916797589422271;0.754793771367393;-0.4427379942446892;-0.42209968925683705;1.0389466963238456;10.000035814483482;0.7127016151525689;-0.42445499601317005;-0.42445499819419624;0.6859814494863383;0.3676959950300273;0.7783124316563093
50.006811;1.048893859262634;0.7916797912604951;0.7547938273948761;-0.44273799429726896;-0.4220996892423983;1.0389465149179116;10.000035850620414;0.7127015179488727;-0.42445499608792164;-0.42445499823461325;0.6859813130760815;0.3676960276908681;0.7783124134593806
50.016811;1.04889413855619;0.7916798220170472;0.754793878511822;-0.44273799435015826;-0.4220996892297725;1.0389463334508262;10.000035761441335;0.7127014187043096;-0.4244549961653548;-0.4244549982775801;0.6859811805547896;0.3676960604036328;0.7783123938025784
50.026811;1.0488944146388453;0.7916798520182597;0.7547939247283901;-0.442737994403212;-0.4220996892190303;1.0389461519057261;10.000035543776658;0.7127013176000663;-0.42445499624527494;-0.4244549983229881;0.6859810517596634;0.36769609310604545;0.778312372351495
50.036811;1.048894686577844;0.791679882032619;0.7547939661986153;-0.44273799445624185;-0.4220996892102164;1.0389459702635044;10.000035195910952;0.7127012147916891;-0.42445499632746947;-0.4244549983707201;0.6859809265529606;0.36769612571655713;0.7783123488407854
50.046811;1.0488949535123915;0.7916799127684646;0.7547940031572177;-0.4427379945090417;-0.4220996892033227;1.0389457885709859;10.000034717037375;0.7127011105015678;-0.42445499641171536;-0.4244549984206558;0.6859808048556567;0.36769615813115797;0.7783123231394259
50.056811;1.048895214700822;0.7916799448137435;0.7547940357689794;-0.44273799456143337;-0.42209968919828583;1.038945606912422;10.000034106942783;0.712701005101465;-0.42445499649779617;-0.4244549984726625;0.6859806866572135;0.3676961902469492;0.7783122952310663
50.066811;1.0488954694837735;0.7916799785795006;0.7547940640480675;-0.4427379946132673;-0.42209968919501595;1.038945425386356;10.000033366087154;0.7127008990965228;-0.42445499658552;-0.4244549985265886;0.6859805719641884;0.3676962220058921;0.7783122651787668
50.076811;1.0488957172163365;0.7916800143243532;0.7547940879032068;-0.4427379946643746;-0.42209968919342655;1.0389452441318954;10.000032495933908;0.7127007930181998;-0.4244549966747084;-0.42445499858228275;0.6859804607241508;0.36769625343003587;0.7783122331269642
50.086811;1.0488959572528314;0.791680052245835;0.7547941072116492;-0.4427379947145353;-0.42209968919344504;1.038945063404663;10.000031499289872;0.7127006873367627;-0.4244549967651719;-0.42445499863962294;0.6859803527849302;0.3676962846058244;0.7783121992779551
50.096811;1.0488961890263637;0.7916800925430555;0.7547941218639403;-0.4427379947635013;-0.422099689194998;1.0389448835999306;10.000030380571225;0.7127005824449298;-0.424454996856694;-0.42445499869852216;0.6859802479599556;0.36769631564127764;0.7783121638270606
50.106811;1.0488964121506799;0.7916801353881731;0.7547941317823522;-0.4427379948110566;-0.4220996891979938;1.038944705149769;10.000029145534143;0.7127004786441906;-0.424454996949022;-0.4244549987589124;0.6859801461611357;0.3676963466343198;0.7783121269468701
50.116811;1.048896626431149;0.7916801809005474;0.754794136937799;-0.4427379948570456;-0.42209968920231844;1.0389445284557852;10.000027800087983;0.7127003761283498;-0.4244549970418781;-0.4244549988207395;0.6859800474677096;0.36769637764416113;0.778312088823972
50.126811;1.0488968317333043;0.7916802291897419;0.7547941374038201;-0.4427379949013458;-0.42209968920782776;1.0389443539402126;10.000026349199443;0.7127002750130708;-0.42445499713498935;-0.4244549988839764;0.6859799520973415;0.3676964086638055;0.7783120496335784
50.136811;1.048897027783555;0.791680280369767;0.754794133398105;-0.4427379949438468;-0.42209968921434937;1.0389441820660956;10.000024796776655;0.7127001753548189;-0.4244549972281092;-0.4244549989486231;0.6859798603261622;0.3676964396173877;0.7783120094487926
50.146811;1.0488972140566861;0.7916803345215274;0.7547941252428902;-0.4427379949844553;-0.42209968922171737;1.0389440132905612;10.000023146335405;0.7127000771450409;-0.4244549973210233;-0.4244549990146691;0.6859797724023665;0.36769647039712694;0.7783119682485621
50.156811;1.048897389844626;0.7916803916767081;0.7547941132825321;-0.4427379950230984;-0.4220996892298021;1.0389438480386315;10.000021402108823;0.7126999803494782;-0.42445499741355003;-0.42445499908206613;0.6859796884783769;0.3676965009221654;0.7783119260869241
50.166811;1.0488975544190977;0.7916804517922157;0.7547940978193746;-0.44273799505972844;-0.42209968923850066;1.0389436866899122;10.000019569663404;0.71269988496491;-0.42445499750554316;-0.4244549991507444;0.6859796085849689;0.36769653117374923;0.7783118832511701
50.176811;1.0488977071264365;0.7916805147273994;0.7547940791013522;-0.4427379950943372;-0.4220996892477107;1.0389435295562914;10.000017655544015;0.7126997910464058;-0.42445499759689453;-0.42445499922063623;0.6859795326747302;0.3676965611778734;0.7783118402340005
50.186811;1.0488978474204531;0.7916805803081942;0.754794057377208;-0.4427379951269779;-0.42209968925732594;1.038943376891274;10.000015666988551;0.7126996987214552;-0.4244549976875227;-0.4244549992916841;0.6859794606916915;0.3676965909702917;0.7783117975791305
50.196811;1.0488979748994542;0.7916806483955412;0.7547940329674532;-0.4427379951577716;-0.42209968926724994;1.0389432289447817;10.0000136118528;0.7126996081828679;-0.4244549977773426;-0.4244549993638471;0.6859793925843588;0.367696620598909;0.7783117557760194
50.206811;1.048898089316421;0.7916807188531426;0.7547940062807622;-0.4427379951868772;-0.42209968927740443;1.0389430860176891;10.000011498196212;0.7126995196451578;-0.42445499786625157;-0.42445499943709514;0.685979328260253;0.36769665014085023;0.7783117152407035
50.216811;1.0488981905626489;0.7916807914873301;0.7547939777682413;-0.442737995214452;-0.42209968928773517;1.0389429484739494;10.000009333988247;0.7126994332985931;-0.42445499795414304;-0.42445499951138643;0.6859792675874129;0.3676966796908501;0.7783116763067724
50.226811;1.048898278613064;0.7916808660374854;0.7547939478403076;-0.44273799524063623;-0.4220996892982285;1.038942816708021;10.00000712696447;0.7126993492985203;-0.42445499804089676;-0.42445499958664945;0.685979210482825;0.3676967093491166;0.7783116391949053
50.236811;1.0488983534026832;0.7916809421815881;0.7547939167780777;-0.4427379952655574;-0.42209968930892394;1.038942691087941;10.000004884568087;0.7126992677756622;-0.4244549981263379;-0.42445499966278183;0.6859791569660977;0.36769673922358587;0.7783116040091066
50.246811;1.048898414778039;0.7916810195070032;0.754793884694934;-0.4427379952893369;-0.4220996893198983;1.03894257191742;10.00000261447361;0.712699188834737;-0.42445499821023047;-0.42445499973966794;0.6859791071243194;0.3676967694192376;0.7783115707907505
50.256811;1.0488984626428464;0.791681097486982;0.7547938515904937;-0.44273799531209324;-0.4220996893312228;1.038942459419575;10.000000325118421;0.7126991125452771;-0.42445499829234007;-0.4244549998172042;0.685979061044374;0.36769680001980626;0.7783115395752296
50.266811;1.0488984971412645;0.79168117552386;0.7547938174441902;-0.44273799533394703;-0.4220996893429415;1.0389423536868285;9.999998025331974;0.712699038942381;-0.4244549983725005;-0.424454999895307;0.6859790187612498;0.36769683108048246;0.7783115104181905
50.276811;1.0488985186667832;0.7916812530218351;0.7547937822619855;-0.4427379953550173;-0.42209968935508674;1.03894225462955;9.999995723217005;0.7126989680309926;-0.42445499845060863;-0.42445499997389896;0.685978980278411;0.3676968626318867;0.7783114834181282
50.286811;1.048898527721607;0.7916813294616536;0.7547937460838071;-0.44273799537540215;-0.4220996893676941;1.0389421620151598;9.99999342539831;0.7126988997944108;-0.4244549985265799;-0.42445500005289366;0.6859789456292342;0.3676968946886928;0.7783114587292697
50.296811;1.0488985247992848;0.7916814044857566;0.754793708991367;-0.4427379953951625;-0.42209968938079806;1.0389420755902337;9.999991137708571;0.7126988342193751;-0.4244549986003388;-0.4244550001321888;0.6859789148896721;0.36769692725171105;0.7783114365626823
50.306811;1.0488985103285198;0.7916814779275815;0.7547936711081542;-0.4427379954143404;-0.4220996893944112;1.0389419951994234;9.999988866253814;0.7126987713454609;-0.42445499867183556;-0.4244550002116616;0.6859788881487023;0.36769696030858307;0.7783114171805161
50.316811;1.04889848465063;0.7916815497409133;0.7547936325786396;-0.442737995433003;-0.4220996894085045;1.0389419208328232;9.999986617032997;0.7126987113116404;-0.42445499874104914;-0.42445500029116046;0.6859788654977302;0.3676969938388461;0.7783114008417109
50.326811;1.0488984480801256;0.7916816198921954;0.754793593547232;-0.44273799545126624;-0.42209968942302667;1.0389418526065877;9.999984394838137;0.7126986543290277;-0.424454998807968;-0.42445500037050116;0.6859788470520832;0.3676970278107227;0.7783113877236083
50.336811;1.0488984010310525;0.7916816883004641;0.7547935541483572;-0.44273799546927334;-0.4220996894379438;1.0389417907045753;9.999982203065594;0.7126986006004074;-0.42445499887256427;-0.4244550004494839;0.6859788329635901;0.3676970621836232;0.7783113779040292
50.346811;1.048898344104108;0.7916817548425764;0.7547935144797377;-0.4427379954871611;-0.4220996894532516;1.038941735259197;9.999980044142344;0.7126985502998194;-0.42445499893479804;-0.4244550005279147;0.6859788234071205;0.3676970969320098;0.7783113714011073
50.356811;1.0488982780547942;0.7916818193909064;0.7547934745722737;-0.44273799550506154;-0.42209968946897053;1.038941686207903;9.999977919745453;0.7126985036058096;-0.4244549989946604;-0.42445500060561575;0.6859788185276853;0.36769713206181315;0.778311368206625
50.366811;1.048898203624354;0.7916818818410778;0.7547934343890513;-0.4427379955231242;-0.4220996894851417;1.0389416432766452;9.99997583092778;0.7126984606630704;-0.42445499905219586;-0.4244550006824327;0.6859788183311106;0.36769716759961785;0.7783113682919196
50.376811;1.0488981213569217;0.7916819420865112;0.7547933938516233;-0.4427379955414966;-0.42209968950182053;1.0389416061230923;9.999973778187014;0.7126984215021734;-0.4244549991074802;-0.4244550007582385;0.6859788225975584;0.36769720356876373;0.7783113716150054
50.386811;1.0488980316061605;0.7916819999767966;0.7547933528948262;-0.4427379955602816;-0.42209968951906685;1.0389415744942336;9.999971761467235;0.712698386054119;-0.4244549991605919;-0.4244550008329325;0.6859788309010217;0.3676972399654927;0.7783113781459097
50.396811;1.0488979347083804;0.791682055331993;0.7547933115269502;-0.44273799557952287;-0.42209968953692795;1.0389415482818876;9.999969780462486;0.7126983541911701;-0.42445499921160434;-0.4244550009064277;0.685978842691747;0.36769727673620206;0.7783113879046056
50.406811;1.0488978310964199;0.7916821080053652;0.7547932698686698;-0.4427379955992124;-0.4220996895554213;1.0389415274730116;9.999967835050231;0.7126983256959886;-0.4244549992605979;-0.42445500097862054;0.6859788573506468;0.36769731376511944;0.7783114009780676
50.416811;1.0488977212833976;0.7916821579540266;0.7547932281373883;-0.4427379956193041;-0.4220996895745361;1.0389415120923455;9.999965925358094;0.7126983002585651;-0.4244549993076706;-0.4244550010493813;0.6859788742099927;0.36769735089682476;0.7783114174678061
50.426811;1.0488976058042794;0.791682205255678;0.7547931865693986;-0.4427379956397293;-0.42209968959423416;1.0389415021855333;9.999964051721498;0.712698277559495;-0.4244549993529236;-0.4244550011185872;0.6859788926089226;0.3676973879758698;0.7783114374266796
50.436811;1.0488974851494648;0.791682250032919;0.7547931453881743;-0.44273799566039096;-0.42209968961444566;1.038941497789254;9.999962215175092;0.7126982573283721;-0.42445499939644166;-0.42445500118616025;0.6859789119756835;0.36769742485631024;0.7783114608914374
50.446811;1.0488973597164106;0.7916822923554326;0.7547931048368255;-0.4427379956811454;-0.4220996896350943;1.038941498898979;9.999960418037144;0.7126982393042394;-0.42445499943829457;-0.424455001252068;0.6859789318428772;0.3676974613958546;0.7783114879531188
50.456811;1.048897229817331;0.791682332206173;0.7547930651660546;-0.4427379957018084;-0.4220996896561445;1.03894150547921;9.999958663557466;0.7126982232065829;-0.42445499947852505;-0.42445500131630093;0.6859789517932957;0.3676974974595904;0.778311518753957
