time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.466811;1.0488970956782553;0.791682369507114;0.7547930266229668;-0.4427379957221759;-0.4220996896776096;1.038941517482181;9.999956954975564;0.712698208809728;-0.42445499951712906;-0.4244550013788533;0.6859789714413319;0.3676975329162189;0.7783115534279145
50.476811;1.0488969573883016;0.7916824041651885;0.7547929894981492;-0.4427379957420253;-0.42209968969953;1.0389415348222608;9.999955294825316;0.7126981960270846;-0.4244549995540649;-0.42445500143972287;0.6859789904793853;0.36769756763431294;0.7783115920431697
50.486811;1.0488968149203988;0.7916824361315087;0.754792954115935;-0.44273799576109846;-0.42209968972195683;1.0389415573066891;9.999953684478529;0.7126981849011323;-0.4244549995892828;-0.4244550014989181;0.6859790087078046;0.3676976014967603;0.7783116345680305
50.496811;1.048896668293344;0.7916824654408157;0.7547929207420107;-0.4427379957791123;-0.4220996897449385;1.0389415845767636;9.999952123976001;0.7126981755157135;-0.4244549996227577;-0.4244550015564427;0.6859790260042203;0.3676976344147895;0.7783116808477542
50.506811;1.0488965177178229;0.7916824921766118;0.7547928895211478;-0.44273799579581896;-0.4220996897685119;1.03894161612122;9.99995061217824;0.7126981678806282;-0.424454999654498;-0.4244550016122656;0.6859790422794271;0.36769766632039974;0.778311730577913
50.516811;1.0488963635817363;0.7916825163909583;0.7547928604834911;-0.442737995811061;-0.4220996897926839;1.0389416513419703;9.999949147145495;0.7126981618338728;-0.42445499968450434;-0.42445500166631805;0.6859790574570435;0.36769769715304584;0.7783117833194217
50.526811;1.0488962063626965;0.7916825380689104;0.7547928335903769;-0.44273799582476386;-0.4220996898174005;1.0389416896206074;9.999947726994439;0.712698157025184;-0.4244549997127278;-0.4244550017185164;0.6859790714696222;0.3676977268629124;0.7783118385803734
50.536811;1.048896046617317;0.7916825571553301;0.7547928088113206;-0.44273799583689916;-0.422099689842548;1.038941730378082;9.999946350556048;0.7126981529852436;-0.42445499973908435;-0.4244550017687779;0.6859790842713565;0.3676977554090249;0.7783118958864842
50.546811;1.0488958850038166;0.7916825735815629;0.7547927862092498;-0.44273799584746637;-0.42209968986799595;1.0389417730952735;9.999945017012141;0.7126981492033727;-0.4244549997634931;-0.4244550018170238;0.6859790958575016;0.36769778273091114;0.7783119547723895
50.556811;1.0488957221658144;0.7916825872728336;0.754792765966862;-0.442737995856494;-0.4220996898936385;1.038941817280996;9.999943725293454;0.7126981451991276;-0.4244549997858978;-0.4244550018631786;0.6859791062550162;0.3676978087354;0.77831201472518
50.566811;1.0488955585567319;0.7916825981586609;0.7547927483379722;-0.44273799586403945;-0.4220996899194028;1.0389418624334377;9.999942473934551;0.7126981406125001;-0.4244549998062793;-0.42445500190715996;0.6859791154875385;0.367697833337913;0.7783120751516668
50.576811;1.048895394460101;0.7916826061975691;0.7547927335865074;-0.44273799587017015;-0.4220996899452247;1.038941907993248;9.99994126126022;0.71269813524624;-0.42445499982466606;-0.42445500194887087;0.6859791235806294;0.3676978565145938;0.7783121354164755
50.586811;1.0488952301331835;0.7916826114045289;0.7547927219638833;-0.4427379958749333;-0.4220996899710249;1.0389419532758382;9.999940085826212;0.7126981290155376;-0.42445499984113316;-0.42445500198821234;0.6859791306131778;0.36769787830403544;0.7783121949291036
50.596811;1.0488950658700833;0.7916826138364296;0.7547927137215478;-0.4427379958783499;-0.4220996899967211;1.0389419974568992;9.999938946673241;0.7126981218591668;-0.42445499985578133;-0.42445500202511083;0.6859791367308233;0.3676978987633012;0.7783122531871128
50.606811;1.0488949020239424;0.7916826135604721;0.7547927091094333;-0.44273799588043655;-0.42209969002225706;1.0389420396424784;9.999937843174367;0.71269811365779;-0.4244549998687003;-0.4244550020595389;0.6859791421021383;0.36769791791819506;0.7783123097535536
50.616811;1.0488947390083643;0.7916826106637743;0.7547927083332789;-0.4427379958812149;-0.4220996900476023;1.0389420789398125;9.999936775012088;0.71269810417589;-0.4244549998799519;-0.4244550020914977;0.6859791468810361;0.3676979357461383;0.7783123642389232
50.626811;1.0488945772493798;0.7916826052710361;0.7547927115284401;-0.44273799588068713;-0.4220996900727276;1.038942114493943;9.999935742451903;0.7126980930707036;-0.4244549998895896;-0.4244550021209832;0.6859791512197976;0.36769795220795487;0.7783124162871293
50.636811;1.0488944171867547;0.791682597537699;0.7547927188408711;-0.4427379958788253;-0.42209969009760323;1.0389421455220076;9.9999347466774;0.7126980799927742;-0.4244549998976876;-0.424455002147986;0.6859791553249084;0.3676979672964563;0.7783124655392357
50.646811;1.0488942593379345;0.7916825876268494;0.7547927305559496;-0.4427379958756036;-0.42209969012221227;1.0389421713421565;9.999933789906553;0.7126980646906689;-0.42445499990435925;-0.4244550021725101;0.6859791595045064;0.3676979810610999;0.7783125116112269
50.656811;1.0488941043085227;0.7916825757103171;0.7547927470651297;-0.44273799587102036;-0.4220996901465466;1.0389421913821206;9.999932875049463;0.7126980470474843;-0.42445499990975344;-0.42445500219457594;0.68597916416048;0.3676979936055896;0.7783125540969666
50.666811;1.048893952698107;0.7916825620356835;0.7547927686712218;-0.4427379958650657;-0.4220996901705802;1.0389422051750272;9.99993200524853;0.7126980270809102;-0.4244549999140208;-0.42445500221421734;0.6859791697271128;0.36769800507256123;0.7783125925697585
50.676811;1.048893804972066;0.7916825469894845;0.7547927954786501;-0.4427379958576847;-0.42209969019422605;1.03894221234747;9.99993118381702;0.7126980049130477;-0.42445499991727464;-0.4244550022314786;0.6859791765996172;0.36769801562161203;0.7783126265900036
50.686811;1.0488936614109605;0.791682531075654;0.7547928274442822;-0.4427379958487907;-0.42209969021731353;1.038942212577912;9.999930414642998;0.7126979807267356;-0.4244549999195817;-0.42445500224641425;0.6859791851141502;0.36769802541244806;0.7783126557433236
50.696811;1.0488935221670301;0.7916825148422915;0.7547928644491039;-0.4427379958383056;-0.4220996902396218;1.0389422055775386;9.999929702272327;0.7126979547429731;-0.42445499992097324;-0.4244550022590943;0.6859791955857388;0.36769803460253125;0.7783126796815859
50.706811;1.0488933873826227;0.7916824988183979;0.7547929063442606;-0.4427379958261881;-0.42209969026094285;1.0389421911882506;9.999929050717679;0.7126979271911585;-0.424454999921452;-0.4244550022696081;0.6859792083270826;0.3676980433390272;0.778312698133088
50.716811;1.0488932572574556;0.7916824834719877;0.754792952975982;-0.4427379958124326;-0.422099690281129;1.038942169483137;9.999928462075196;0.7126978982868061;-0.42445499992100755;-0.42445500227805505;0.6859792236148118;0.3676980517378723;0.778312710908599
50.726811;1.0488931319729329;0.7916824691757643;0.7547930041331553;-0.4427379957970476;-0.4220996903001055;1.0389421407194805;9.99992793676985;0.7126978682539923;-0.42445499991963775;-0.42445500228453464;0.6859792416614873;0.367698059867649;0.7783127179054997
50.736811;1.0488930116175221;0.7916824561895192;0.7547930594927532;-0.44273799578005;-0.4220996903178546;1.0389421052333747;9.99992747454428;0.7126978373316152;-0.4244549999173428;-0.42445500228914884;0.6859792626250951;0.3676980677278606;0.7783127190766521
50.746811;1.0488928962658095;0.7916824446671067;0.7547931186487769;-0.44273799576148287;-0.4220996903343951;1.0389420633772886;9.999927074495751;0.7126978057264312;-0.42445499991409336;-0.42445500229201183;0.6859792866291377;0.367698075224604;0.7783127143611375
50.756811;1.0488927860631994;0.7916824346893042;0.7547931811581522;-0.44273799574143413;-0.42209969034977635;1.0389420155016078;9.999926734757574;0.7126977735940947;-0.4244549999098324;-0.42445500229324407;0.6859793137747553;0.3676980821989366;0.778312703595382
50.766811;1.0488926811910155;0.7916824263425204;0.7547932465936197;-0.44273799572003897;-0.4220996903640633;1.0389419619636326;9.999926452808573;0.7126977410888296;-0.4244549999045242;-0.4244550022929404;0.6859793441341245;0.36769808850448343;0.7783126864761487
50.776811;1.0488925818220096;0.7916824198018597;0.754793314602127;-0.44273799569745415;-0.42209969037730327;1.0389419031036913;9.999926225911565;0.712697708406522;-0.42445499989818536;-0.4244550022911411;0.6859793777308234;0.36769809404049214;0.7783126626035807
50.786811;1.048892488099693;0.7916824153421562;0.754793384911619;-0.44273799567382316;-0.4220996903895058;1.038941839188545;9.999926051175628;0.7126976757648156;-0.42445499989086977;-0.4244550022878467;0.6859794145543875;0.3676980987230157;0.7783126315117278
50.796811;1.048892400079612;0.7916824133032779;0.7547934573257835;-0.44273799564927085;-0.42209969040064993;1.038941770416295;9.99992592565202;0.7126976433479586;-0.42445499988264934;-0.4244550022830571;0.6859794546185403;0.3676981024727876;0.7783125926845383
50.806811;1.0488923176894727;0.7916824140782476;0.7547935317247393;-0.44273799562390853;-0.4220996904107013;1.0389416969677472;9.999925846584949;0.7126976112813258;-0.4244549998736036;-0.42445500227677696;0.6859794979982322;0.36769810523500673;0.7783125456415507
50.816811;1.0488922407184103;0.791682418116439;0.7547936080249438;-0.44273799559782834;-0.4220996904196319;1.0389416189658374;9.999925811274018;0.7126975796841989;-0.424454999863799;-0.4244550022689938;0.6859795447904204;0.36769810698641364;0.7783124900241538
50.826811;1.048892168760734;0.7916824258969393;0.7547936861418795;-0.442737995571104;-0.42209969042743645;1.0389415363583911;9.999925816778877;0.7126975487642945;-0.42445499985327495;-0.42445500225966704;0.6859795950317024;0.36769810772519085;0.7783124255582354
50.836811;1.048892101232872;0.7916824378616747;0.7547937659712333;-0.4427379955438039;-0.422099690434134;1.0389414488988948;9.999925860506657;0.7126975188533113;-0.42445499984205165;-0.424455002248741;0.6859796486830328;0.3676981074655185;0.778312351958129
50.846811;1.0488920375323492;0.7916824543266198;0.7547938473220788;-0.4427379955160084;-0.4220996904397624;1.0389413562376673;9.999925941166989;0.7126974903534291;-0.4244549998301541;-0.42445500223616467;0.6859797057101282;0.3676981062321663;0.7783122689174015
50.856811;1.0488919771564995;0.7916824754312043;0.7547939298660917;-0.44273799548782894;-0.4220996904443786;1.0389412580342439;9.999926058577284;0.7126974636742943;-0.42445499981763274;-0.42445500222189714;0.685979766138027;0.3676981040526291;0.7783121761568939
50.866811;1.0488919197286806;0.7916825011775012;0.7547940132359384;-0.4427379954594145;-0.42209969044806656;1.0389411540978182;9.999926212719112;0.7126974392363851;-0.4244549998045587;-0.4244550022058963;0.6859798300116096;0.367698100968872;0.7783120734300492
50.876811;1.0488918650072905;0.7916825314876788;0.7547940971876679;-0.4427379954309441;-0.42209969045093704;1.0389410445030787;9.999926403043515;0.7126974174985158;-0.424454999791003;-0.4244550021881177;0.6859798973322155;0.36769809705863105;0.7783119605233313
50.886811;1.0488918128978353;0.791682566223287;0.7547941816239216;-0.44273799540261993;-0.4220996904531039;1.038940929579631;9.99992662790578;0.7126973989136868;-0.42445499977703194;-0.4244550021685288;0.6859799680154556;0.3676980924332332;0.7783118372710384
50.896811;1.048891763428319;0.7916826052372282;0.7547942664971052;-0.4427379953746543;-0.4220996904546547;1.0389408097926667;9.999926884192279;0.7126973838395967;-0.4244549997627236;-0.4244550021471124;0.6859800418522195;0.36769808721483194;0.7783117035266832
50.906811;1.0488917166179708;0.7916826484537572;0.7547943517382868;-0.4427379953472554;-0.42209969045562745;1.03894068558801;9.999927167726785;0.7126973725106288;-0.42445499974817374;-0.4244550021238563;0.6859801184873701;0.36769808149985306;0.7783115591535624
50.916811;1.0488916723696433;0.7916826958692601;0.7547944372239378;-0.4427379953206367;-0.42209969045599416;1.0389405572927952;9.9999274743341;0.7126973650830393;-0.42445499973348244;-0.42445500209875053;0.6859801974564371;0.3676980753077761;0.7783114040856834
50.926811;1.0488916305480989;0.7916827474661633;0.7547945227689221;-0.44273799529503954;-0.42209969045567186;1.038940425169363;9.999927800450802;0.712697361692732;-0.4244549997187327;-0.42445500207178166;0.6859802782661601;0.3676980685532321;0.7783112383626193
50.936811;1.0488915911041599;0.7916828031331802;0.7547946081704768;-0.4427379952707377;-0.4220996904545698;1.0389402895695354;9.999928142923842;0.7126973625012606;-0.42445499970397393;-0.42445500204291764;0.6859803604539497;0.3676980610604074;0.7783110621307322
50.946811;1.0488915540909436;0.7916828626661127;0.7547946932470263;-0.44273799524802027;-0.4220996904526306;1.0389401510180878;9.99992849850155;0.7126973677077136;-0.4244549996892426;-0.4244550020120992;0.6859804436034712;0.36769805258842336;0.778310875660329
50.956811;1.0488915196103192;0.7916829258394376;0.7547947778398241;-0.4427379952271616;-0.4220996904498475;1.0389400101701844;9.999928863340946;0.7126973774975841;-0.4244549996746077;-0.42445500197924996;0.6859805273262076;0.3676980428578185;0.7783106793154466
50.966811;1.0488914877347109;0.7916829924759787;0.7547948618412866;-0.4427379952083791;-0.4220996904462725;1.0389398677529142;9.999929233173571;0.7126973919881223;-0.4244549996601893;-0.4244550019443025;0.685980611225605;0.3676980315765621;0.7783104734662809
50.976811;1.0488914584544005;0.7916830624604123;0.7547949452370766;-0.4427379951917996;-0.4220996904420302;1.0389397245609162;9.99992960426241;0.7126974112329435;-0.4244549996461461;-0.4244550019072105;0.6859806948967415;0.36769801846186;0.7783102584305326
50.986811;1.0488914316843514;0.7916831356915286;0.7547950280808462;-0.4427379951774662;-0.42209969043733175;1.038939581421241;9.99992997396634;0.7126974352520724;-0.4244549996326623;-0.4244550018679238;0.6859807779437165;0.3676980032589567;0.7783100344904721
50.996811;1.0488914072841253;0.7916832120342783;0.7547951104320925;-0.44273799516536944;-0.4220996904324515;1.0389394391134175;9.999930340063479;0.7126974640676853;-0.4244549996199437;-0.42445500182637086;0.6859808599554549;0.36769798573504964;0.7783098019777397
51.006811;1.0488913850805792;0.7916832913150035;0.7547951923378;-0.44273799515547063;-0.42209969042767287;1.0389392983477381;9.999930699605644;0.7126974977541026;-0.42445499960821986;-0.42445500178249307;0.6859809404747709;0.3676979656541874;0.7783095613597388
51.016811;1.0488913648882416;0.7916833733131293;0.7547952738269434;-0.44273799514771156;-0.4220996904232639;1.0389391597606377;9.999931048613488;0.712697536454007;-0.424454999597751;-0.4244550017362856;0.6859810190027941;0.36769794276697154;0.7783093132200563
51.026811;1.0488913465152319;0.7916834577286783;0.75479535484457;-0.44273799514201784;-0.42209969041949374;1.038939023863008;9.999931382811395;0.7126975803198197;-0.42445499958882255;-0.4244550016877836;0.6859810950248465;0.36769791681906766;0.7783090581430198
51.036811;1.0488913298014833;0.7916835441641951;0.7547954351890752;-0.442737995138295;-0.42209969041663725;1.0389388910573663;9.999931698688055;0.7126976294372184;-0.42445499958172106;-0.42445500163703753;0.6859811680325459;0.3676978875686841;0.7783087966608087
51.046811;1.0488913146652183;0.7916836321467758;0.7547955145444455;-0.4427379951364206;-0.42209969041495193;1.0389387617394394;9.99993199388832;0.7126976837929053;-0.42445499957671173;-0.42445500158412697;0.6859812375441441;0.36769785479286826;0.778308529316512
51.056811;1.0488913011180894;0.7916837211694716;0.7547955925421533;-0.44273799513624224;-0.42209969041466533;1.0389386363028386;9.999932266604734;0.7126977432549595;-0.42445499957403354;-0.4244550015291808;0.6859813031148776;0.3676978182721757;0.7783082567270471
51.066811;1.0488912892737066;0.7916838107008616;0.7547956688058245;-0.442737995137592;-0.4220996904159855;1.0389385150568111;9.999932515155274;0.7126978075575254;-0.4244549995738994;-0.42445500147237325;0.685981364333537;0.36769777777737905;0.7783079795584137
51.076811;1.0488912792864507;0.7916839001484869;0.7547957430004466;-0.4427379951403249;-0.42209969041911194;1.0389383982201161;9.999932738326867;0.7126978763195784;-0.42445499957648486;-0.4244550014139072;0.6859814208434245;0.367697733074362;0.7783076984279043
51.086811;1.048891271219127;0.7916839888032996;0.7547958148274778;-0.4427379951443509;-0.42209969042423734;1.0389382859314524;9.999932935572357;0.7126979490469043;-0.42445499958191074;-0.42445500135400444;0.6859814723521339;0.36769768393743546;0.7783074138135687
51.096811;1.048891264979292;0.7916840758139329;0.7547958839557063;-0.4427379951496227;-0.42209969043154144;1.038938178220832;9.999933106900315;0.7126980251183951;-0.4244549995902344;-0.4244550012929034;0.6859815186105724;0.3676976301538821;0.7783071260727815
51.106811;1.0488912603384897;0.7916841602373771;0.7547959499958367;-0.44273799515611356;-0.4220996904411823;1.0389380750623995;9.9999332527877;0.712698103851633;-0.4244549996014625;-0.42445500123085667;0.6859815594345218;0.36769757152912513;0.7783068355614515
51.116811;1.0488912569663031;0.7916842411304105;0.7547960125629717;-0.442737995163822;-0.42209969045328205;1.038937976466892;9.999933373631704;0.7126981846266734;-0.4244549996155746;-0.42445500116812124;0.6859815947495452;0.3676975079048258;0.7783065427162722
51.126811;1.0488912544719629;0.7916843176091126;0.7547960713216078;-0.44273799517277146;-0.422099690467909;1.0389378824409166;9.999933468945843;0.7126982669464402;-0.4244549996325325;-0.4244550011049439;0.6859816245730336;0.36769743916802206;0.7783062480490132
51.136811;1.0488912524490506;0.7916843888767188;0.7547961259412458;-0.442737995182989;-0.4220996904850775;1.0389377928574282;9.999933537391385;0.712698350392097;-0.4244549996522989;-0.424455001041545;0.6859816489508185;0.3676973652550061;0.7783059521064067
51.146811;1.0488912504933336;0.7916844542606353;0.7547961760577672;-0.44273799519448354;-0.4220996905047651;1.0389377074727748;9.999933577313946;0.7126984345602673;-0.42445499967486483;-0.42445500097810496;0.6859816679295059;0.36769728616559766;0.7783056554286396
51.156811;1.0488912481494546;0.7916845132479446;0.754796221302017;-0.4427379952072383;-0.42209969052692436;1.03893762609439;9.999933586709743;0.7126985190650456;-0.42445499970023715;-0.42445500091476507;0.6859816815721146;0.367697201958818;0.7783053585614413
51.166811;1.0488912448302175;0.791684565458411;0.7547962613386571;-0.4427379952212194;-0.42209969055149854;1.0389375486469434;9.999933563094745;0.7126986035707338;-0.42445499972840517;-0.4244550008516523;0.6859816899713983;0.3676971127200786;0.7783050621186408
51.176811;1.0488912398359405;0.7916846105549479;0.7547962958787847;-0.44273799523638585;-0.42209969057845204;1.0389374751012492;9.999933503740952;0.7126986878068344;-0.4244549997593487;-0.4244550007888964;0.6859816932087335;0.3676970185502682;0.7783047667978955
51.186811;1.048891232481244;0.7916846481689126;0.7547963246703407;-0.44273799525269486;-0.4220996906077813;1.038937405422627;9.999933405604846;0.7126987715754154;-0.42445499979306284;-0.42445500072661485;0.6859816912561589;0.3676969196026426;0.7783044733524386
51.196811;1.048891222217934;0.7916846778920146;0.7547963474690746;-0.4427379952701098;-0.4220996906394871;1.0389373395887604;9.999933265566447;0.7126988547580527;-0.4244549998295671;-0.424455000664903;0.6859816839359705;0.36769681611764554;0.7783041825513454
51.206811;1.0488912086812157;0.7916846993197381;0.7547963639732351;-0.4427379952886008;-0.42209969067354686;1.0389372776442063;9.999933081603974;0.712698937308589;-0.4244549998689073;-0.4244550006038648;0.6859816710053948;0.36769670840810237;0.7783038951066575
51.216811;1.048891191660184;0.7916847120981622;0.7547963737628042;-0.442737995308139;-0.4220996907099145;1.0389372197366582;9.9999328534704;0.7126990192092433;-0.4244549999111404;-0.4244550005436364;0.6859816522788488;0.3676965967962852;0.7783036116203004
51.226811;1.048891171031663;0.7916847159470404;0.7547963763591589;-0.44273799532869235;-0.4220996907485367;1.0389371661374964;9.999932582423835;0.7126991003850489;-0.4244549999563121;-0.42445500048436;0.6859816276815383;0.3676964815466238;0.7783033325950224
51.236811;1.0488911466998452;0.7916847106589519;0.7547963713702851;-0.4427379953502272;-0.4220996907893709;1.0389371172757973;9.999932270949648;0.7126991806371035;-0.4244550000044603;-0.4244550004261519;0.6859815972268185;0.36769636285846463;0.7783030584759545
51.246811;1.0488911185721757;0.7916846960910884;0.754796358522897;-0.44273799537271574;-0.42209969083238835;1.0389370737112271;9.999931922467644;0.7126992596668614;-0.4244550000556367;-0.4244550003691038;0.6859815609917093;0.3676962409041685;0.7783027896845867
51.256811;1.0488910865611438;0.7916846721735719;0.7547963375664672;-0.44273799539614034;-0.4220996908775547;1.0389370360316528;9.999931540988651;0.7126993371557763;-0.4244550001099191;-0.42445500031330097;0.6859815191341316;0.3676961158382512;0.7783025266237874
51.266811;1.0488910505625173;0.7916846389437094;0.7547963082511733;-0.44273799542049086;-0.4220996909248066;1.0389370048063515;9.999931131092287;0.7126994128046682;-0.4244550001673927;-0.42445500025884325;0.6859814719130078;0.36769598778581336;0.7783022696539079
51.276811;1.0488910104469886;0.7916845965998587;0.7547962704290289;-0.4427379954457622;-0.4220996909740566;1.0389369806171824;9.999930697726732;0.7126994863284573;-0.4244550002281104;-0.42445500020586074;0.6859814196682267;0.36769585684861733;0.778302019055043
51.286811;1.0488909661429087;0.7916845455371582;0.7547962241097121;-0.4427379954719509;-0.4220996910252257;1.038936964069773;9.99993024546098;0.7126995574537318;-0.42445500029207645;-0.4244550001545077;0.68598136277691;0.3676957231007099;0.778301775014928
51.296811;1.0488909176949839;0.7916844863137397;0.7547961693905775;-0.4427379954990513;-0.4220996910782595;1.0389369557769836;9.999929777834753;0.712699625899863;-0.4244550003592674;-0.4244550001049464;0.6859813016115179;0.367695586567972;0.7783015376832666
51.306811;1.0488908651598976;0.7916844195394594;0.7547961063689884;-0.4427379955270507;-0.42209969113310497;1.0389369563174262;9.99992929724928;0.7126996913322033;-0.4244550004296544;-0.42445500005734277;0.6859812365143779;0.36769544723578773;0.7783013072543583
51.316811;1.0488908084522093;0.7916843457423193;0.7547960350952354;-0.442737995555929;-0.4220996911896936;1.0389369661336012;9.999928805444867;0.712699753354582;-0.4244550005032069;-0.42445500001187236;0.6859811677950015;0.3676953050878967;0.7783010839586764
51.326811;1.0488907472939135;0.7916842652928716;0.7547959555122341;-0.44273799558567023;-0.42209969124795854;1.0389369854482888;9.999928304275896;0.7126998115748269;-0.424455000579888;-0.424454999968731;0.6859810957287595;0.3676951601336623;0.7783008679493829
51.336811;1.048890681263599;0.7916841784184503;0.7547958674227163;-0.442737995616271;-0.422099691307848;1.0389370143187346;9.999927796052448;0.7126998656594471;-0.424455000659653;-0.424454999928132;0.6859810205572143;0.3676950123984633;0.7783006592410515
51.346811;1.0488906099179027;0.7916840852543227;0.7547957705367766;-0.4427379956477324;-0.42209969136933423;1.0389370527872333;9.999927283369049;0.712699915290528;-0.42445500074244913;-0.4244549998902743;0.6859809425017708;0.36769486190879114;0.7783004577641034
51.356811;1.0488905329760219;0.7916839858703825;0.7547956645288034;-0.4427379956800558;-0.422099691432434;1.0389371009268793;9.99992676894354;0.71269996009725;-0.4244550008282093;-0.4244549998553089;0.6859808617697583;0.36769470871650256;0.7783002634365725
51.366811;1.0488904504435683;0.7916838802868845;0.7547955490754276;-0.4427379957132526;-0.4220996914972016;1.0389371587167904;9.999926255490509;0.712699999673095;-0.4244550009168562;-0.4244549998233377;0.6859807785384201;0.3676945529360505;0.7783000762152326
51.376811;1.0488903625405126;0.7916837685124319;0.7547954238933605;-0.44273799574734785;-0.4220996915636926;1.0389372259332639;9.999925745572915;0.7127000336341922;-0.4244550010083143;-0.42445499979443263;0.6859806929487464;0.3676943947284019;0.7782998961452978
51.386811;1.048890269530983;0.7916836506136735;0.7547952887580711;-0.44273799578236556;-0.42209969163193534;1.0389373021611221;9.99992524177235;0.7127000616460509;-0.4244550011025062;-0.42445499976864187;0.6859806051047896;0.367694234240218;0.7782997233828985
51.396811;1.0488901716543255;0.7916835267876857;0.7547951435029462;-0.44273799581830864;-0.42209969170192607;1.03893738685824;9.999924747056683;0.7127000834459676;-0.4244550011993497;-0.4244549997459721;0.6859805150386571;0.36769407158581496;0.7782995581715719
51.406811;1.04889006915131;0.7916833973448026;0.7547949880082936;-0.4427379958551505;-0.4220996917736568;1.0389374794594277;9.999924264869849;0.7127000988810174;-0.42445500129877295;-0.4244549997263772;0.6859804227171161;0.36769390689046977;0.7782994007812304
51.416811;1.0488899622545642;0.7916832625994463;0.7547948222225987;-0.4427379958928397;-0.42209969184715246;1.0389375795052551;9.999923799109453;0.7127001079043802;-0.424455001400708;-0.42445499970977124;0.685980328116709;0.36769374031440843;0.7782992514379438
51.426811;1.0488898511422788;0.7916831228236328;0.7547946462582095;-0.44273799593130225;-0.42209969192247626;1.0389376866904083;9.999923354226292;0.7127001104888907;-0.4244550015050489;-0.4244549996960425;0.6859802312536781;0.36769357203414915;0.7782991102730248
51.436811;1.0488897359274434;0.7916829783235045;0.7547944604632295;-0.4427379959704348;-0.42209969199970854;1.0389378008205525;9.999922935338507;0.7127001065436063;-0.42445500161161986;-0.4244549996850557;0.6859801321928637;0.36769340222923186;0.7782989772976535
51.446811;1.0488896166766304;0.7916828295152631;0.7547942653490224;-0.44273799601010133;-0.4220996920789179;1.0389379217977526;9.999922548535269;0.7127000959461267;-0.4244550017201787;-0.42445499967665695;0.685980031097746;0.36769323108708546;0.7782988524244027
51.456811;1.0488894934115007;0.7916826769138641;0.7547940614401885;-0.44273799605015035;-0.4220996921601326;1.0389380496547118;9.999922201031602;0.7127000786247086;-0.42445500183044144;-0.4244549996706698;0.6859799282277326;0.367693058810432;0.7782987355341413
51.466811;1.0488893661244585;0.7916825210658285;0.7547938491936435;-0.44273799609044867;-0.42209969224333116;1.0389381845293422;9.999921900427445;0.7127000545714542;-0.42445500194210595;-0.4244549996668859;0.6859798238720195;0.3676928856161041;0.778298626542756
51.476811;1.0488892348513228;0.7916823624651587;0.7547936290196497;-0.4427379961309108;-0.42209969232845135;1.0389383265548482;9.999921653667736;0.7127000238340039;-0.4244550020548545;-0.42445499966507944;0.6859797183277367;0.3676927117219446;0.7782985254431628
51.486811;1.0488890997319555;0.7916822014710984;0.7547934013515462;-0.4427379961715048;-0.42209969241538825;1.0389384757683584;9.99992146642842;0.712699986526288;-0.42445500216833626;-0.42445499966504097;0.6859796119127379;0.36769253732963175;0.778298432334413
51.496811;1.0488889609966563;0.7916820382611548;0.754793166687551;-0.44273799621223464;-0.4220996925039915;1.0389386321309566;9.9999213427163;0.7126999428059181;-0.42445500228216404;-0.4244549996665903;0.6859795049495909;0.3676923626017072;0.778298347438604
51.506811;1.0488888188864187;0.7916818728550588;0.7547929255470488;-0.4427379962531095;-0.4220996925940797;1.0389387956292655;9.999921284834503;0.7126998928479934;-0.4244550023959435;-0.4244549996695699;0.6859793977441089;0.3676921876348501;0.7782982710439937
51.516811;1.048888673597244;0.7916817052083716;0.7547926783831308;-0.4427379962941241;-0.4220996926854549;1.0389389663459891;9.999921293529571;0.7126998368375066;-0.42445500250929846;-0.4244549996738489;0.6859792905666636;0.3676920124528347;0.7782982033796464
51.526811;1.0488885253490452;0.791681535303863;0.7547924255445194;-0.4427379963352643;-0.4220996927779154;1.0389391444500955;9.999921368116464;0.7126997749372144;-0.4244550026218805;-0.4244549996793428;0.6859791836071644;0.3676918370262987;0.7782981445589131
51.536811;1.048888374493308;0.7916813631699392;0.7547921673148805;-0.44273799637652195;-0.42209969287128957;1.0389393301317549;9.999921506975294;0.7126997072860752;-0.42445500273339004;-0.4244549996860229;0.6859790769596238;0.3676916613105011;0.778298094612737
51.546811;1.048888221539394;0.7916811888767584;0.7547919039742274;-0.44273799641789613;-0.42209969296546856;1.0389395235566203;9.999921707650104;0.712699634047271;-0.4244550028435781;-0.42445499969390027;0.6859789706993026;0.36769148530069967;0.7782980535020935
51.556811;1.048888067105159;0.7916810125762316;0.75479163584721;-0.4427379964593794;-0.4220996930603878;1.0389397248878156;9.999921966354613;0.7126995553890625;-0.42445500295220895;-0.4244549997030031;0.6859788649888661;0.3676913090747663;0.778298021099855
51.566811;1.0488879118652121;0.7916808345236934;0.7547913633637764;-0.44273799650094303;-0.4220996931559684;1.0389399342878816;9.99992227826371;0.7126994714063252;-0.42445500305903944;-0.42445499971336587;0.6859787601140892;0.3676911327748287;0.7782979972100026
51.576811;1.0488877565634915;0.7916806550342069;0.7547910870707685;-0.44273799654252904;-0.4220996932520801;1.0389401518564387;9.999922638271952;0.7126993821249769;-0.4244550031638486;-0.42445499972501555;0.6859786564344389;0.36769095655645195;0.778297981638497
51.586811;1.0488876020402922;0.7916804744117903;0.754790807528331;-0.4427379965840535;-0.4220996933485477;1.038940377584514;9.999923040834927;0.7126992875961102;-0.4244550032664549;-0.42445499973794276;0.6859785543242267;0.3676907805727284;0.7782979742571451
51.596811;1.0488874492341704;0.7916802928791707;0.7547905252201046;-0.44273799662541663;-0.4220996934451828;1.0389406113592738;9.999923478996383;0.7126991879480528;-0.4244550033666789;-0.42445499975208223;0.6859784541611207;0.36769060498508144;0.7782979749878879
51.606811;1.0488872991851277;0.7916801105659067;0.7547902405763034;-0.4427379966665196;-0.4220996935418204;1.0389408530041644;9.999923943778148;0.7126990833696101;-0.42445500346429754;-0.4244549997673233;0.6859783563092657;0.36769042995497225;0.778297983730292
51.616811;1.0488871529991293;0.7916799275996905;0.7547899540172006;-0.44273799670728425;-0.42209969363834693;1.0389411023068866;9.999924424939653;0.7126989741179993;-0.42445500355904686;-0.4244549997835432;0.6859782610648236;0.3676902556252084;0.7782980003397558
51.626811;1.0488870117697695;0.7916797442173733;0.75478966595586;-0.4427379967476572;-0.4220996937346982;1.0389413589985823;9.999924912969345;0.712698860555644;-0.42445500365066524;-0.42445499980064333;0.6859781686276416;0.3676900821329476;0.77829802467971
51.636811;1.0488868765341972;0.7916795607704473;0.754789376815274;-0.4427379967875878;-0.42209969383081625;1.0389416227504458;9.999925400826374;0.7126987431255973;-0.4244550037389382;-0.42445499981857443;0.6859780791118284;0.3676899096508367;0.7782980566442836
51.646811;1.048886748303477;0.7916793776220162;0.7547890870711458;-0.4427379968270127;-0.4220996939266118;1.0389418931836918;9.999925883764895;0.7126986222576538;-0.4244550038237112;-0.4244549998373323;0.6859779925757626;0.3676897384106761;0.7782980961062312
51.656811;1.0488866281009046;0.7916791950421492;0.7547887972305779;-0.44273799686587023;-0.4220996940219848;1.0389421697962007;9.999926357794072;0.7126984983453727;-0.4244550039048669;-0.4244549998569293;0.6859779090955536;0.3676895686962367;0.7782981428934294
51.666811;1.048886516888025;0.7916790131761875;0.754788507726348;-0.44273799690413024;-0.4220996941168687;1.0389424518762844;9.999926819038821;0.7126983718370078;-0.4244550039822919;-0.42445499987737006;0.6859778288097464;0.36768940083827356;0.7782981968719499
51.676811;1.0488864154210744;0.7916788321119484;0.7547882188353127;-0.44273799694181426;-0.42209969421124016;1.0389427385400432;9.999927264359087;0.7126982432476704;-0.42445500405586334;-0.42445499989864544;0.685977751860458;0.3676892352255574;0.7782982580628771
51.686811;1.0488863242391462;0.7916786519995526;0.7547879306949192;-0.4427379969790029;-0.4220996943050924;1.0389430288338917;9.999927691961512;0.7126981130591825;-0.4244550041254565;-0.424454999920724;0.6859776783414314;0.36768907229702874;0.7782983266541351
51.696811;1.0488862437846662;0.7916784731208398;0.7547876433873;-0.4427379970158362;-0.42209969439841405;1.03894332177715;9.999928101411554;0.7126979816961259;-0.42445500419095805;-0.42445499994353936;0.6859776083354321;0.3676889124953982;0.7782984028813227
51.706811;1.0488861744401812;0.7916782958957679;0.7547873570111784;-0.44273799705250094;-0.4220996944911848;1.038943616356408;9.999928493203928;0.7126978495544098;-0.4244550042522754;-0.4244549999669891;0.6859775419713542;0.3676887562138775;0.7782984869249275
51.716811;1.0488861164665721;0.791678120855395;0.7547870716924182;-0.4427379970891955;-0.4220996945833718;1.0389439115428207;9.999928868275719;0.7126977169603038;-0.42445500430934663;-0.42445499999093383;0.685977479438082;0.3676886037673424;0.7782985789148961
51.726811;1.0488860699984106;0.7916779485982094;0.7547867875608198;-0.4427379971260946;-0.4220996946749256;1.038944206341582;9.999929227169662;0.7126975841436395;-0.4244550043621421;-0.42445500001519704;0.6859774209484443;0.36768845539565603;0.7782986789458021
51.736811;1.048886035097023;0.7916777797578932;0.7547865047299158;-0.44273799716334167;-0.42209969476577913;1.0389444998394965;9.999929568748593;0.7126974513057146;-0.4244550044106503;-0.4244550000396033;0.6859773666729294;0.36768831129009805;0.7782987870366064
51.746811;1.0488860117720873;0.791677614959601;0.7547862232792101;-0.44273799720107376;-0.42209969485585597;1.0389447912471896;9.99992988964784;0.7126973187168969;-0.42445500445487144;-0.42445500006404097;0.6859773166759756;0.367688171603534;0.7782989031065555
51.756811;1.0488859999551587;0.7916774547725236;0.7547859432564371;-0.44273799723944524;-0.4220996949450954;1.0389450799557882;9.999930184806903;0.7126971867620547;-0.4244550044948316;-0.42445500008848464;0.6859772708921719;0.3676880364361963;0.7782990270214439
51.766811;1.0488859994609885;0.7916772997278155;0.7547856647167526;-0.4427379972786076;-0.4220996950334657;1.038945365542437;9.999930448146518;0.7126970558873365;-0.42445500453060003;-0.42445500011297027;0.6859772291590661;0.3676879058473566;0.778299158652635
51.776811;1.0488860099540394;0.791677150333566;0.754785387752581;-0.4427379973186699;-0.4220996951209426;1.0389456476380474;9.999930673246416;0.7126969264735018;-0.42445500456228136;-0.42445500013756854;0.6859771912785597;0.36768777988818674;0.7782992978673778
51.786811;1.048886030926276;0.7916770069901834;0.7547851124763206;-0.4427379973596971;-0.4220996952074921;1.038945925727268;9.999930854554506;0.7126967987277175;-0.42445500458998847;-0.4244550001623723;0.6859771570668528;0.3676876586033574;0.7782994444828774
51.796811;1.0488860617192606;0.7916768699272219;0.754784838989121;-0.4427379974017362;-0.4220996952930668;1.0389461990782836;9.99993098851385;0.7126966726755652;-0.4244550046138377;-0.42445500018748605;0.685977126364199;0.3676875420054448;0.778299598276459
51.806811;1.0488861015631503;0.7916767392568832;0.7547845673531981;-0.44273799744483155;-0.4220996953775806;1.0389464668832724;9.999931073212545;0.7126965482680296;-0.42445500463396224;-0.4244550002130191;0.6859770990109558;0.36768743005719057;0.7782997590360865
51.816811;1.0488861495824395;0.7916766150699344;0.7547842975498917;-0.4427379974890132;-0.4220996954608895;1.0389467284178215;9.999931107014703;0.7126964254961984;-0.4244550046504959;-0.42445500023909666;0.6859770748327342;0.36768732267621007;0.778299926558529
51.826811;1.048886204829477;0.7916764975217906;0.7547840294697059;-0.44273799753427234;-0.4220996955428157;1.038946983059671;9.999931087979727;0.7126963044095245;-0.42445500466353725;-0.42445500026587224;0.6859770536346285;0.3676872197470302;0.7783001005704521
51.836811;1.0488862663514238;0.7916763868690794;0.754783762988537;-0.44273799758055216;-0.4220996956231974;1.038947230259759;9.999931014357811;0.712696185073864;-0.4244550046731339;-0.4244550002935092;0.6859770351856819;0.3676871211210262;0.7783002806550957
51.846811;1.0488863332200173;0.7916762834316335;0.7547834980612288;-0.4427379976277624;-0.4220996957019144;1.0389474695616254;9.999930885199941;0.7126960675116132;-0.4244550046793025;-0.424455000322154;0.685977019235669;0.36768702662246705;0.7783004662801651
51.856811;1.0488864045241093;0.79167618753636;0.7547832347552753;-0.4427379976758042;-0.42209969577887485;1.0389477006497525;9.999930700532781;0.7126959516439525;-0.42445500468206643;-0.42445500035192785;0.6859770055663847;0.3676869360734352;0.7783006569049788
51.866811;1.0488864793308945;0.7916760994757683;0.7547829732392778;-0.44273799772459194;-0.4220996958539912;1.0389479233596965;9.999930461426443;0.7126958373020981;-0.42445500468146424;-0.4244550003829283;0.6859769940023908;0.367686849317023;0.7783008520478308
51.876811;1.0488865566773076;0.79167601944015;0.7547827137427563;-0.44273799777406286;-0.42209969592716995;1.0389481376161225;9.999930170314101;0.7126957243087391;-0.4244550046775375;-0.4244550004152364;0.6859769843761823;0.36768676622532326;0.7783010512571306
51.886811;1.0488866356243611;0.7916759474476748;0.7547824565068817;-0.4427379978241775;-0.4220996959983095;1.038948343362704;9.999929830834896;0.7126956125375856;-0.42445500467035496;-0.424455000448922;0.6859769765144191;0.3676866866949259;0.7783012540553818
51.896811;1.0488867152704733;0.791675883374102;0.7547822017333454;-0.4427379978749205;-0.4220996960673006;1.038948540527814;9.999929446851194;0.7126955019131705;-0.4244550046600437;-0.4244550004840369;0.6859769702644999;0.36768661064389385;0.7783014599325166
51.906811;1.0488867947160763;0.7916758270653581;0.7547819495332211;-0.4427379979262809;-0.4220996961340309;1.0389487289935666;9.999929021556607;0.7126953924213777;-0.4244550046467674;-0.42445500052061147;0.6859769655180903;0.3676865380087973;0.7783016683837146
51.916811;1.0488868730871774;0.7916757784096936;0.7547816999207103;-0.44273799797820956;-0.42209969619839594;1.0389489085926806;9.999928557140523;0.7126952841586216;-0.42445500463068253;-0.42445500055865837;0.6859769621962869;0.3676864687366289;0.7783018789365151
51.926811;1.0488869496367381;0.791675737326974;0.7547814528568338;-0.4427379980306082;-0.42209969626030514;1.038949079178011;9.999928055004522;0.7126951773374518;-0.4244550046119248;-0.4244550005981698;0.6859769602245575;0.3676864027844411;0.7783020911168541
51.936811;1.0488870238278474;0.7916757037171271;0.7547812083185966;-0.44273799808336484;-0.42209969631968797;1.0389492407037801;9.999927516556676;0.7126950722203861;-0.4244550045906242;-0.4244550006391197;0.6859769595463538;0.3676863401106681;0.7783023044090314
51.946811;1.0488870953198315;0.7916756774083534;0.7547809663567232;-0.4427379981363854;-0.42209969637651423;1.038949393249682;9.999926944054028;0.7126949690554062;-0.4244550045669236;-0.4244550006814748;0.6859769601483836;0.3676862806495652;0.7783025183033414
51.956811;1.0488871638735875;0.7916756581196565;0.7547807270864901;-0.4427379981895917;-0.4220996964308099;1.038949536975206;9.999926340783139;0.712694868048149;-0.42445500454097257;-0.42445500072520187;0.6859769620386164;0.36768622430049835;0.7783027323544242
51.966811;1.0488872292685798;0.7916756454508903;0.7547804906401528;-0.4427379982429014;-0.4220996964826523;1.03894967199819;9.99992571045128;0.712694769341014;-0.4244550045129021;-0.4244550007702676;0.685976965222868;0.36768617094395467;0.7783029461704674
51.976811;1.0488872913080554;0.7916756389280546;0.7547802571145021;-0.44273799829620675;-0.4220996965321625;1.0389497982503557;9.99992505652963;0.7126946729952365;-0.42445500448281914;-0.4244550008166319;0.6859769697301522;0.36768612046615823;0.7783031594039538
51.986811;1.0488873498761744;0.7916756381000016;0.7547800264846531;-0.4427379983493731;-0.4220996965794887;1.038949915395122;9.999924382313688;0.7126945789897577;-0.4244550044508266;-0.42445500086423604;0.6859769756166539;0.3676860727689237;0.7783033717266526
51.996811;1.048887404983125;0.7916756426402515;0.7547797985515917;-0.4427379984022782;-0.4220996966247808;1.038950022845458;9.999923691289323;0.7126944872355951;-0.42445500441704614;-0.4244550009129958;0.6859769829376775;0.36768602776778087;0.7783035827649492
52.006811;1.0488874567628597;0.7916756523886567;0.7547795729966387;-0.44273799845484024;-0.4220996966681787;1.03895011990588;9.999922987006876;0.7126943976192647;-0.42445500438162675;-0.42445500096280353;0.6859769917637899;0.3676859853997222;0.7783037920913304
52.016811;1.0488875054187663;0.7916756672910187;0.7547793494600462;-0.44273799850698886;-0.42209969670981223;1.0389502059721611;9.999922272713702;0.7126943100547121;-0.4244550043447394;-0.4244550010135331;0.6859770022233457;0.367685945632266;0.7783039992575027
52.026811;1.048887551215411;0.7916756872966481;0.7547791275611851;-0.44273799855863694;-0.4220996967498001;1.0389502806156554;9.999921551273566;0.7126942244835806;-0.4244550043065695;-0.42445500106504297;0.6859770144952405;0.3676859084567664;0.7783042038140983
52.036811;1.0488875945684668;0.7916757123157988;0.7547789068669406;-0.4427379986096928;-0.4220996967882426;1.0389503435441811;9.999920825193508;0.7126941408424239;-0.42445500426730276;-0.42445500111718076;0.6859770287300777;0.3676858738771506;0.7783044053246266
52.046811;1.0488876360675983;0.7916757422485782;0.754778686881844;-0.44273799866006985;-0.4220996968252194;1.0389503945905638;9.99992009712198;0.7126940590750767;-0.42445500422709725;-0.4244550011697943;0.685977044975877;0.3676858419077955;0.7783046033519104
52.056811;1.0488876763166142;0.7916757770335153;0.7547784671290437;-0.44273799870967234;-0.4220996968608048;1.0389504337508193;9.999919371003111;0.7126939791882722;-0.4244550041860541;-0.4244550012227388;0.6859770631963692;0.36768581256505767;0.7783047974284294
52.066811;1.0488877157699388;0.7916758166578286;0.7547782472222692;-0.4427379987583817;-0.42209969689510035;1.0389504611837757;9.99991865242967;0.7126939012673116;-0.42445500414420606;-0.4244550012758642;0.6859770833457286;0.367685785849241;0.7783049870455468
52.076811;1.0488877547537225;0.7916758610891523;0.7547780268277899;-0.4427379988060581;-0.42209969692825566;1.0389504771211142;9.999917947736169;0.7126938254381854;-0.4244550041015363;-0.4244550013289985;0.6859771054099716;0.3676857617471304;0.7783051716894713
52.086811;1.0488877936119634;0.7916759101725751;0.7547778056153747;-0.44273799885255316;-0.42209969696044636;1.0389504817359725;9.999917263141109;0.712693751861901;-0.42445500405800607;-0.4244550013819453;0.6859771294104398;0.36768574023677986;0.7783053509283571
52.096811;1.0488878328265527;0.7916759635845347;0.7547775832555716;-0.4427379988977186;-0.4220996969918275;1.0389504750978893;9.999916604602038;0.7126936807698183;-0.4244550040135739;-0.42445500143449283;0.6859771554200973;0.36768572125391064;0.7783055244446713
52.106811;1.0488878730391726;0.7916760208760766;0.7547773594291911;-0.44273799894139704;-0.4220996970225024;1.0389504572430452;9.999915978229057;0.7126936124608023;-0.42445500396822056;-0.4244550014864236;0.6859771835647728;0.3676857046623787;0.7783056919631492
52.116811;1.0488879149725132;0.791676081550329;0.7547771338913631;-0.4427379989834039;-0.42209969705252043;1.038950428259424;9.99991539082827;0.7126935472796951;-0.4244550039219695;-0.4244550015375179;0.6859772139578102;0.3676856902749232;0.7783058532062151
52.126811;1.0488879593086389;0.7916761450946206;0.7547769065601774;-0.44273799902351857;-0.42209969708189427;1.0389503883270663;9.999914849767862;0.7126934856411945;-0.42445500387487894;-0.4244550015875532;0.6859772466352658;0.3676856778873546;0.7783060079419444
52.136811;1.0488880066326778;0.7916762109668753;0.7547766775291472;-0.44273799906150957;-0.4220996971106162;1.0389503377376121;9.999914361848319;0.7126934280455852;-0.42445500382701107;-0.4244550016363077;0.6859772815696699;0.3676856672985234;0.7783061560351882
52.146811;1.048888057454138;0.79167627860156;0.7547764470310706;-0.4427379990971807;-0.4220996971386636;1.0389502769218482;9.999913932077297;0.7126933750211343;-0.4244550037783857;-0.42445500168355477;0.6859773187164112;0.36768565834280165;0.7783062974586491
52.156811;1.048888112234721;0.7916763474610923;0.75477621539396;-0.4427379991303957;-0.42209969716599494;1.0389502064651779;9.999913563113338;0.7126933270486894;-0.42445500372894107;-0.42445500172906847;0.685977358013878;0.36768565092580013;0.7783064322759385
52.166811;1.0488881714284801;0.7916764170965503;0.7547759829873406;-0.44273799916107065;-0.42209969719254836;1.038950127071484;9.999913255446277;0.7126932845416744;-0.4244550036785344;-0.42445500177266504;0.6859773993530263;0.3676856450150929;0.7783065605815233
52.176811;1.0488882355116926;0.7916764871701653;0.7547757502212156;-0.44273799918916007;-0.42209969721824697;1.0389500395017133;9.999913008662938;0.7126932478555945;-0.4244550036269794;-0.42445500181422696;0.6859774425886276;0.36768564059530123;0.7783066824487522
52.186811;1.0488883049245965;0.7916765574118987;0.754775517591768;-0.4427379992146467;-0.42209969724299873;1.0389499445413808;9.999912822893211;0.7126932172757742;-0.4244550035740931;-0.4244550018536706;0.6859774875804603;0.36768563763706147;0.7783067979524511
52.196811;1.0488883799742807;0.7916766275339661;0.7547752856631536;-0.4427379992375265;-0.42209969726668123;1.038949842976021;9.999912698519568;0.7126931929991582;-0.4244550035197305;-0.4244550018909138;0.6859775341811507;0.3676856360945382;0.7783069072162176
52.206811;1.0488884607884834;0.7916766971767466;0.754775054996864;-0.4427379992577977;-0.42209969728912383;1.0389497355856185;9.999912634835216;0.7126931751362464;-0.42445500346380155;-0.42445500192588054;0.6859775821802521;0.36768563590713405;0.7783070104202328
52.216811;1.0488885473157363;0.791676765920042;0.7547748261275282;-0.4427379992754597;-0.42209969731011765;1.0389496231908677;9.999912629844633;0.7126931637208421;-0.4244550034062647;-0.42445500195850305;0.6859776312997099;0.3676856369849163;0.7783071077709588
52.226811;1.048888639360059;0.7916768333230564;0.7547745995732528;-0.44273799929051616;-0.42209969732944463;1.0389495066495085;9.99991268116986;0.7126931587361924;-0.42445500334710884;-0.4244550019887046;0.685977681286961;0.3676856392031683;0.7783071994601308
52.236811;1.0488887366259525;0.7916768989669579;0.7547743758364899;-0.4427379993029797;-0.42209969734688624;1.0389493867639614;9.99991278659458;0.7126931601615891;-0.4244550032863441;-0.42445500201639186;0.6859777320327454;0.3676856424255001;0.7783072856419706
52.246811;1.0488888387442732;0.7916769625192004;0.7547741554104803;-0.4427379993128746;-0.4220996973622159;1.0389492642249885;9.999912943813284;0.7126931679862925;-0.42445500322400537;-0.4244550020414714;0.6859777835997559;0.36768564651513946;0.7783073664531164
52.256811;1.048888945324495;0.7916770238075894;0.7547739387857634;-0.4427379993202477;-0.4220996973751971;1.0389491396136852;9.999913149840928;0.7126931821681783;-0.4244550031601602;-0.42445500206388054;0.6859778361650481;0.3676856513189501;0.7783074420815583
52.266811;1.0488890560053854;0.7916770828324372;0.7547737264290706;-0.442737999325181;-0.4220996973855903;1.038949013385507;9.999913400698137;0.7126932025843362;-0.42445500309489953;-0.4244550020836054;0.6859778899313077;0.3676856566760615;0.7783075128310585
52.276811;1.0488891704086285;0.7916771396925623;0.7547735187510545;-0.44273799932777413;-0.42209969739317627;1.0389488858721458;9.999913691449708;0.7126932290092678;-0.42445500302831246;-0.42445500210067943;0.6859779450514235;0.36768566246641216;0.7783075791228511
52.286811;1.0488892880609095;0.7916771945165533;0.7547733160917667;-0.44273799932811236;-0.42209969739778963;1.0389487573590925;9.999914016043375;0.7126932611108105;-0.4244550029604758;-0.4244550021151748;0.6859780016122088;0.36768566863763325;0.7783076414684771
52.296811;1.0488894083908096;0.7916772474785256;0.7547731187307024;-0.44273799932626046;-0.42209969739934283;1.038948628172319;9.999914367414268;0.7126932984632314;-0.42445500289146393;-0.4244550021271902;0.6859780596503825;0.3676856751753002;0.7783077004354116
