time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.306811;1.0488895307550543;0.7916772988460226;0.754772926939957;-0.44273799932227087;-0.4220996973978232;1.0389484987046236;9.999914738359752;0.7126933405679681;-0.4244550028213689;-0.42445500213683957;0.6859781191635572;0.3676856820665392;0.7783077565746315
52.316811;1.0488896544185244;0.7916773489823427;0.7547727410601138;-0.44273799931618013;-0.4220996973932583;1.0389483694204018;9.999915122202895;0.7126933868534001;-0.42445500275030706;-0.42445500214424736;0.685978180104641;0.36768568929776846;0.778307810369668
52.326811;1.0488897785280396;0.7916773982895985;0.7547725615202833;-0.4427379993079949;-0.42209969738566644;1.0389482408942532;9.999915513014738;0.7126934366773163;-0.42445500267840053;-0.4244550021495409;0.6859782423643571;0.36768569684654046;0.7783078622585068
52.336811;1.0488899021421492;0.7916774471106897;0.7547723887842439;-0.44273799929768404;-0.42209969737503217;1.0389481138498906;9.999915906065835;0.7126934893591744;-0.4244550026057595;-0.4244550021528299;0.6859783057778689;0.3676857046470465;0.7783079126603996
52.346811;1.0488900243013881;0.7916774956499196;0.7547722232769745;-0.4427379992851964;-0.4220996973613353;1.0389479891143925;9.99991629797213;0.7126935442315298;-0.4244550025324804;-0.4244550021541763;0.6859783701393212;0.3676857125834321;0.7783079619559296
52.356811;1.0488901441178555;0.7916775439803745;0.754772065343726;-0.4427379992704886;-0.4220996973446054;1.0389478675034574;9.999916686293924;0.7126936006840867;-0.42445500245864065;-0.42445500215356485;0.6859784352226327;0.3676857205230373;0.7783080104460367
52.366811;1.0488902608077222;0.7916775921361136;0.7547719152671862;-0.4427379992535367;-0.42209969732494435;1.0389477497470658;9.99991706953771;0.7126936581670577;-0.42445500238429285;-0.4244550021508968;0.6859785008389916;0.36768572834779695;0.7783080583436321
52.376811;1.0488903736164574;0.7916776402223212;0.7547717733181034;-0.44273799923434043;-0.4220996973024978;1.0389476364493822;9.999917447346247;0.7126937161720475;-0.4244550023094738;-0.42445500214602205;0.6859785668548705;0.36768573597212173;0.7783081057959709
52.386811;1.0488904817907136;0.7916776884653014;0.7547716397976497;-0.4427379992129339;-0.42209969727740065;1.0389475280243639;9.99991782004192;0.7126937742439894;-0.4244550022342206;-0.42445500213878196;0.6859786331244119;0.36768574333774673;0.7783081529004128
52.396811;1.0488905846609353;0.7916777371906648;0.7547715150643304;-0.4427379991893893;-0.4220996972497537;1.0389474246753694;9.999918187835128;0.7126938319887808;-0.42445500215857646;-0.42445500212903303;0.6859786994281216;0.36768575038564916;0.7783081997195371
52.406811;1.048890681646756;0.7916777867730822;0.754771399538515;-0.44273799916379913;-0.42209969721965196;1.0389473264605358;9.999918550411264;0.7126938890114616;-0.42445500208257275;-0.4244550021166618;0.685978765480101;0.36768575704500356;0.77830824628503
52.416811;1.0488907721339595;0.7916778375734597;0.754771293658277;-0.44273799913625433;-0.42209969718720586;1.0389472333590588;9.999918907364123;0.7126939448741636;-0.4244550020061973;-0.42445500210159615;0.6859788309699465;0.3676857632518579;0.7783082925849435
52.426811;1.0488908554117877;0.7916778898949972;0.7547711977886385;-0.44273799910683376;-0.4220996971525267;1.0389471452740886;9.999919259113573;0.7126939991451404;-0.4244550019293843;-0.42445500208380016;0.6859788955901954;0.36768576898470584;0.7783083385634588
52.436811;1.0488909307023329;0.7916779439923232;0.754771112151278;-0.4427379990756097;-0.42209969711570766;1.0389470620118164;9.999919607552865;0.7126940514234426;-0.42445500185203966;-0.42445500206326875;0.6859789590506953;0.3676857743039605;0.7783083841359033
52.446811;1.048890997157737;0.7916780000967063;0.7547710368419597;-0.4427379990426607;-0.42209969707682526;1.0389469832990192;9.999919956479916;0.712694101306678;-0.4244550017740758;-0.4244550020400194;0.6859790210898926;0.367685779347312;0.7783084292371337
52.456811;1.0488910538864487;0.7916780584309314;0.7547709718881034;-0.44273799900806;-0.42209969703596467;1.038946908862941;9.999920311601603;0.7126941484040026;-0.424455001695436;-0.4244550020140652;0.6859790814643859;0.36768578425664;0.7783084738913121
52.466811;1.048891100076787;0.7916781192314375;0.7547709172485387;-0.442737998971868;-0.42209969699325367;1.0389468385530438;9.999920679569346;0.7126941923973522;-0.4244550016161094;-0.4244550019854029;0.6859791399540943;0.3676857890957786;0.7783085182222317
52.476811;1.0488911350889978;0.791678182765928;0.7547708727832769;-0.4427379989341597;-0.4220996969488774;1.0389467723875037;9.999921066456611;0.7126942330990684;-0.4244550015361374;-0.4244550019540436;0.6859791964143892;0.36768579382478167;0.7783085623873893
52.486811;1.0488911584362015;0.7916782493018033;0.7547708382812809;-0.4427379988950445;-0.42209969690306065;1.0389467104554626;9.999921476514565;0.7126942704788678;-0.4244550014555968;-0.42445500192003893;0.6859792507932627;0.36768579832528153;0.7783086065078177
52.496811;1.0488911697220455;0.7916783190333008;0.7547708135043653;-0.44273799885466697;-0.4220996968560203;1.0389466527961597;9.999921912024329;0.7126943046242655;-0.42445500137456316;-0.42445500188346824;0.6859793030823178;0.36768580243504634;0.7783086506473842
52.506811;1.048891168625459;0.7916783920477017;0.7547707981787529;-0.4427379988132085;-0.4220996968079281;1.038946599404822;9.999922374127811;0.7126943356622454;-0.4244550012930782;-0.424455001844422;0.6859793532853348;0.36768580597841727;0.7783086948095104
52.516811;1.0488911549085895;0.7916784683303493;0.7547707919966952;-0.44273799877088066;-0.42209969675892217;1.0389465503627513;9.999922863158938;0.7126943637183778;-0.4244550012111292;-0.42445500180298684;0.6859794014156184;0.367685808797579;0.7783087388999935
52.526811;1.0488911283669966;0.7916785477255924;0.7547707946641384;-0.4427379987278962;-0.42209969670913816;1.038946505891782;9.999923378135211;0.7126943889149373;-0.42445500112865336;-0.4244550017592312;0.685979447467493;0.3676858107743777;0.7783087826838353
52.536811;1.0488910887880587;0.7916786298875054;0.7547708059242257;-0.4427379986844419;-0.42209969665871366;1.0389464662199928;9.999923916841247;0.7126944113684095;-0.42445500104557343;-0.42445500171321776;0.6859794913907364;0.3676858118261842;0.778308825808993
52.546811;1.0488910359866026;0.791678714331398;0.7547708255595681;-0.44273799864067065;-0.42209969660776686;1.0389464314468044;9.999924476957544;0.7126944311865867;-0.42445500096184385;-0.4244550016650307;0.6859795331113054;0.3676858118859304;0.7783088678887893
52.556811;1.0488909698518218;0.7916788005520935;0.7547708534351574;-0.4427379985967082;-0.42209969655637253;1.0389464015414132;9.999925056802208;0.7126944484778034;-0.4244550008775048;-0.42445500161478467;0.685979572567184;0.3676858109077037;0.7783089085351746
52.566811;1.0488908903898433;0.791678888076894;0.7547708895092476;-0.4427379985526654;-0.42209969650456036;1.0389463764030993;9.999925654572994;0.7126944633871816;-0.424455000792707;-0.4244550015626283;0.6859796097468618;0.36768580889778885;0.7783089473370448
52.576811;1.04889079778819;0.7916789764617913;0.7547709337256188;-0.4427379985086496;-0.4220996964523385;1.0389463559465857;9.999926266821767;0.712694476161557;-0.42445500070766645;-0.4244550015087466;0.6859796447229803;0.3676858059185963;0.7783089838839741
52.586811;1.0488906924388286;0.7916790653238515;0.754770985922238;-0.44273799846476286;-0.42209969639970774;1.038946340181127;9.999926888161276;0.7126944871840305;-0.42445500062260155;-0.4244550014533434;0.6859796776438538;0.36768580206675855;0.7783090178293732
52.596811;1.048890574889889;0.7916791543820012;0.7547710458878769;-0.44273799842108225;-0.42209969634666444;1.0389463292075278;9.999927512922437;0.7126944969258803;-0.4244550005377119;-0.42445500139662207;0.6859797087290251;0.3676857974682804;0.7783090489586683
52.606811;1.0488904457888057;0.7916792434268275;0.7547711134513635;-0.44273799837765493;-0.42209969629323124;1.0389463231513316;9.999928136530793;0.7126945058683947;-0.4244550004531925;-0.42445500133879577;0.6859797382940391;0.36768579228719195;0.7783090772478126
52.616811;1.0488903058610597;0.7916793322502013;0.754771188470486;-0.44273799833453303;-0.42209969623949356;1.038946322092154;9.999928755212162;0.7126945144721203;-0.42445500036925804;-0.4244550012801015;0.6859797667223119;0.3676857867283012;0.7783091028104863
52.626811;1.0488901559235067;0.791679420625548;0.7547712707661889;-0.4427379982918063;-0.42209969618558907;1.038946325994852;9.99992936558446;0.7126945231732704;-0.4244550002861414;-0.4244550012207909;0.6859797944101034;0.3676857810259861;0.7783091257362335
52.636811;1.0488899968966243;0.791679508327299;0.7547713601262742;-0.44273799824960325;-0.42209969613165965;1.0389463346916314;9.99992996484181;0.7126945323480028;-0.42445500020406335;-0.4244550011611086;0.6859798217878776;0.3676857754157812;0.7783091460181553
52.646811;1.0488898298342693;0.7916795951168375;0.7547714563793335;-0.44273799820808274;-0.4220996960778177;1.0389463479492458;9.999930550653508;0.7126945422508143;-0.4244550001232135;-0.42445500110127143;0.6859798493698379;0.36768577010642156;0.7783091636241951
52.656811;1.0488896559781544;0.7916796807215281;0.7547715593953233;-0.44273799816743037;-0.422099696024148;1.0389463655171425;9.9999311209572;0.7126945529818254;-0.42445500004375675;-0.4244550010414588;0.6859798777249526;0.3676857652642816;0.778309178549618
52.666811;1.0488894766964132;0.7916797648625257;0.754771668997628;-0.4427379981278492;-0.42209969597072466;1.0389463870949187;9.999931674349789;0.712694564483372;-0.4244549999658352;-0.4244550009818278;0.685979907411777;0.3676857610256067;0.7783091907908092
52.676811;1.048889293313556;0.7916798472945192;0.7547717849303412;-0.44273799808953435;-0.42209969591762186;1.0389464122853893;9.999932210212739;0.7126945765503023;-0.4244549998895682;-0.4244550009225408;0.6859799389752892;0.3676857575488316;0.7783092003124398
52.686811;1.0488891070377102;0.7916799278307461;0.7547719069161856;-0.44273799805263997;-0.42209969586491897;1.0389464405671025;9.999932727857798;0.7126945889063395;-0.4244549998150647;-0.4244550008637713;0.6859799729609262;0.36768575503912937;0.7783092070611539
52.696811;1.0488889189834327;0.791680006366973;0.7547720347125487;-0.4427379980172688;-0.4220996958127089;1.0389464712962135;9.999933226027835;0.7126946013182389;-0.4244549997424333;-0.42445500080568327;0.6859800098385843;0.36768575369174017;0.7783092110281664
52.706811;1.0488887301602619;0.7916800828535627;0.7547721680920494;-0.4427379979834898;-0.4220996957611025;1.0389465037727665;9.999933703459382;0.7126946136537967;-0.4244549996717611;-0.42445500074841175;0.6859800498766836;0.36768575362917416;0.7783092122868462
52.716811;1.0488885414349547;0.7916801572194926;0.7547723067816812;-0.44273799795136004;-0.4220996957102032;1.0389465373339342;9.999934159450877;0.7126946258663364;-0.42445499960308763;-0.4244550006920636;0.6859800931338031;0.36768575490767225;0.7783092109546021
52.726811;1.0488883535032794;0.7916802293557567;0.7547724504524749;-0.4427379979209353;-0.42209969566005495;1.0389465714268495;9.999934593916896;0.7126946379093465;-0.42445499953642046;-0.4244550006367234;0.6859801395953902;0.36768575755300964;0.7783092071664001
52.736811;1.0488881668978298;0.7916802991606905;0.7547725987459387;-0.4427379978922599;-0.4220996956106206;1.0389466056812968;9.999935007598802;0.7126946496564645;-0.4244549994717768;-0.42445500058245583;0.685980189272968;0.36768576156734895;0.7783092011233566
52.746811;1.0488879820474788;0.7916803665725776;0.7547727512906788;-0.44273799786534646;-0.4220996955618071;1.0389466399324134;9.999935402719967;0.7126946609216144;-0.42445499940919745;-0.4244550005293111;0.6859802421669992;0.3676857669321459;0.7783091931291956
52.756811;1.0488877993143095;0.7916804315646613;0.754772907727493;-0.44273799784017165;-0.4220996955134967;1.038946674128068;9.999935783106876;0.7126946715296464;-0.42445499934872544;-0.4244550004773368;0.6859802981726744;0.36768577362289645;0.7783091835518249
52.766811;1.04888761898157;0.7916804941025223;0.7547730677170877;-0.4427379978166878;-0.42209969546556697;1.038946708192698;9.999936153154787;0.7126946813700462;-0.4244549992903825;-0.4244550004265702;0.6859803570356211;0.36768578160345344;0.778309172753456
52.776811;1.0488874412688889;0.7916805541100328;0.7547732309408683;-0.44273799779481393;-0.4220996954179185;1.0389467419583491;9.999936516614332;0.7126946904139296;-0.4244549992341661;-0.42445500037699974;0.6859804184068069;0.3676857908178109;0.7783091610457368
52.786811;1.0488872664132334;0.79168061145977;0.7547733971415947;-0.4427379977744082;-0.4220996953704984;1.0389467751738666;9.999936876214505;0.7126946986736664;-0.424454999180056;-0.424455000328537;0.685980481942832;0.36768580120701383;0.7783091486998367
52.796811;1.0488870947480031;0.7916806659352974;0.7547735661290964;-0.4427379977552765;-0.4220996953232796;1.03894680752129;9.999937233955343;0.7126947061633546;-0.4244549991280209;-0.42445500028103633;0.6859805473775685;0.36768581273614137;0.7783091359668838
52.806811;1.0488869266542935;0.7916807172295388;0.7547737377436305;-0.44273799773721073;-0.42209969527622093;1.0389468386183338;9.999937591627754;0.7126947129337008;-0.4244549990780402;-0.42445500023433996;0.6859806145438757;0.3676858254208665;0.7783091230614284
52.816811;1.0488867624106453;0.7916807650341742;0.7547739118637798;-0.44273799772000416;-0.4220996952292674;1.0389468680465688;9.999937951017829;0.7126947191165203;-0.42445499903013084;-0.424455000188307;0.6859806833413394;0.3676858393272159;0.7783091101357777
52.826811;1.0488866021241279;0.7916808090948536;0.7547740883993683;-0.44273799770344435;-0.42209969518236323;1.0389468954058052;9.999938313249713;0.7126947249023808;-0.4244549989843337;-0.4244550001428232;0.685980753680005;0.367685854515503;0.7783090972410878
52.836811;1.0488864458015064;0.7916808492015623;0.754774267218808;-0.44273799768731903;-0.42209969513544027;1.0389469203608128;9.999938678054761;0.7126947305044635;-0.424454998940674;-0.4244550000978261;0.6859808254437929;0.3676858709850088;0.7783090842864656
52.846811;1.0488862934525667;0.7916808851999468;0.7547744480902099;-0.44273799767144106;-0.4220996950884098;1.0389469426529325;9.999939043882812;0.7126947361390112;-0.4244549988991443;-0.42445500005334214;0.6859808984840727;0.3676858886799131;0.778309071067577
52.856811;1.0488861451048506;0.7916809170050326;0.7547746306734808;-0.4427379976556723;-0.42209969504117206;1.038946962090506;9.999939408114654;0.7126947419955224;-0.4244549988597135;-0.424455000009486;0.6859809726466797;0.3676859075184642;0.7783090573417955
52.866811;1.0488860007485084;0.7916809446020793;0.7547748145570365;-0.4427379976399211;-0.42209969499362;1.038946978583423;9.999939766719118;0.7126947482180275;-0.4244549988223408;-0.42445499996641134;0.6859810477991207;0.3676859274121717;0.7783090428820678
52.876811;1.0488858603554365;0.7916809680917531;0.7547749993183132;-0.44273799762412086;-0.4220996949456445;1.0389469922002963;9.999940114191356;0.7126947549006503;-0.42445499878697;-0.4244549999242524;0.6859811238069802;0.36768594827908047;0.7783090275075824
52.886811;1.0488857240001566;0.7916809877544165;0.7547751845553463;-0.44273799760820803;-0.42209969489713833;1.0389470031357135;9.999940444645834;0.7126947620742445;-0.42445499875351306;-0.4244549998830937;0.6859812004972862;0.367685970038505;0.7783090110858972
52.896811;1.0488855919582416;0.7916810040492847;0.7547753698803943;-0.4427379975920875;-0.4220996948479786;1.0389470116210313;9.999940753433936;0.7126947696876379;-0.42445499872184883;-0.42445499984297325;0.6859812776700593;0.36768599258736195;0.7783089935235298
52.906811;1.048885464674728;0.7916810175765874;0.7547755549015366;-0.4427379975756041;-0.4220996947980002;1.0389470178708584;9.999941037911595;0.7126947775973481;-0.42445499869182846;-0.4244549998038913;0.6859813551477892;0.3676860157799654;0.7783089747794224
52.916811;1.0488853426235276;0.7916810290489202;0.7547757392209266;-0.44273799755857113;-0.4220996947470035;1.0389470220709438;9.999941297097644;0.7126947856029567;-0.4244549986632818;-0.4244549997658068;0.6859814328040176;0.3676860394315211;0.7783089548586556
52.926811;1.048885226205168;0.7916810392210798;0.7547759224465;-0.44273799754082743;-0.422099694694806;1.0389470244440806;9.9999415311525;0.7126947935359756;-0.42445499863604463;-0.42445499972864387;0.6859815105360216;0.3676860633484058;0.7783089337751964
52.936811;1.0488851157478845;0.7916810488115541;0.7547761041604045;-0.44273799752225435;-0.42209969464128716;1.038947025319412;9.999941741336164;0.712694801330013;-0.4244549986099956;-0.4244549996923176;0.6859815882445668;0.3676860873784301;0.77830891152371
52.946811;1.0488850115283603;0.7916810585070159;0.7547762838831783;-0.442737997502769;-0.4220996945863838;1.0389470251040986;9.999941929899142;0.71269480901193;-0.4244549985850804;-0.4244549996567577;0.6859816658644559;0.3676861114549769;0.7783088880324989
52.956811;1.0488849137633527;0.791681068990003;0.754776461102034;-0.44273799748232995;-0.42209969453005836;1.0389470243028545;9.999942099286939;0.7126948166342352;-0.4244549985613201;-0.42445499962191097;0.6859817433792896;0.3676861355818016;0.7783088631113584
52.966811;1.0488848225929013;0.7916810809198794;0.7547766353078316;-0.4427379974609226;-0.4220996944722733;1.038947023618327;9.999942251437732;0.7126948242312822;-0.42445499853878266;-0.4244549995877149;0.6859818208062892;0.3676861597718573;0.7783088364905374
52.976811;1.0488847380685526;0.7916810949301673;0.7547768060098908;-0.4427379974385192;-0.4220996944129741;1.0389470239349967;9.999942388010728;0.712694831856148;-0.4244549985175185;-0.4244549995540681;0.6859818982122561;0.3676861840310534;0.7783088079238579
52.986811;1.0488846601513826;0.7916811116656138;0.7547769727519418;-0.44273799741506725;-0.42209969435207717;1.0389470261753553;9.999942511035057;0.7126948396315771;-0.42445499849751483;-0.42445499952083166;0.6859819757499676;0.36768620840302374;0.7783087772044236
52.996811;1.0488845887368317;0.7916811317918163;0.7547771351252354;-0.44273799739052105;-0.4220996942894732;1.0389470311927245;9.999942623273851;0.7126948477234547;-0.42445499847869916;-0.42445499948785004;0.6859820536534387;0.3676862329928615;0.7783087440816404
53.006811;1.0488845236990918;0.7916811559655544;0.7547772927597609;-0.44273799736486896;-0.4220996942250551;1.038947039758886;9.999942728369138;0.7126948562683351;-0.42445499846096507;-0.42445499945497367;0.6859821321843499;0.3676862579306807;0.7783087082286769
53.016811;1.0488844649140328;0.791681184810863;0.75477744530661;-0.4427379973381268;-0.42209969415875737;1.0389470525933175;9.999942831087203;0.7126948653430318;-0.4244549984441971;-0.42445499942208775;0.6859822115656558;0.3676862833138226;0.7783086693191484
53.026811;1.0488844122681853;0.7916812189076751;0.7547775924761462;-0.4427379973103265;-0.42209969409057885;1.0389470704257153;9.999942937566054;0.712694874993664;-0.4244549984283088;-0.42445499938911674;0.6859822919267593;0.3676863091686357;0.7783086271254696
53.036811;1.0488843656859375;0.791681258783764;0.7547777341066972;-0.44273799728150726;-0.42209969402058056;1.0389470940916599;9.999943055088643;0.7126948852723222;-0.42445499841327455;-0.42445499935598713;0.685982373274566;0.367686335453767;0.7783085815469444
53.046811;1.048884325127314;0.7916813048896184;0.7547778701591809;-0.4427379972516918;-0.42209969394887;1.0389471245625435;9.999943191114289;0.7126948962564308;-0.424454998399131;-0.42445499932258784;0.6859824555030105;0.36768636209935607;0.7783085325657791
53.056811;1.048884290537578;0.7916813575502346;0.7547780006603841;-0.44273799722086554;-0.4220996938755835;1.038947162853325;9.999943351939452;0.7126949080872421;-0.4244549983859742;-0.424454999288765;0.6859825384499554;0.3676863890374326;0.7783084802148016
53.066811;1.0488842618278076;0.7916814169872924;0.7547781257004078;-0.4427379971889746;-0.4220996938008684;1.038947209894394;9.999943541817814;0.7126949210081756;-0.42445499837395045;-0.4244549992543524;0.6859826219834022;0.36768641619744385;0.7783084246139197
53.076811;1.0488842388752755;0.7916814834084749;0.7547782454762845;-0.44273799715594103;-0.42209969372488604;1.0389472664612174;9.99994376280933;0.7126949353211943;-0.4244549983632189;-0.42445499921920593;0.6859827060448015;0.36768644349454543;0.7783083659907053
53.086811;1.0488842214889136;0.7916815570141158;0.7547783602512937;-0.4427379971216989;-0.422099693647833;1.0389473331821562;9.99994401464943;0.7126949512793919;-0.42445499835392214;-0.42445499918320523;0.6859827906061069;0.3676864708379015;0.7783083045934784
53.096811;1.048884209404158;0.7916816379184632;0.7547784702085694;-0.4427379970862324;-0.4220996935699424;1.0389474105776357;9.999944294434144;0.7126949690056726;-0.42445499834618367;-0.4244549991462412;0.6859828755947232;0.3676864981423229;0.7783082405845527
53.106811;1.0488842023292797;0.7916817260860236;0.7547785753758012;-0.4427379970495976;-0.42209969349145793;1.0389474990577483;9.999944597169868;0.7126949884709076;-0.4244549983401179;-0.42445499910822704;0.6859829608673469;0.36768652532201507;0.7783081740326987
53.116811;1.0488841999731335;0.7916818213252768;0.7547786756961175;-0.4427379970119296;-0.422099693412612;1.038947598889766;9.999944917436203;0.712695009521845;-0.4244549983358362;-0.4244549990691098;0.6859830462709127;0.36768655227745056;0.7783081049834758
53.126811;1.0488842020553335;0.7916819233360676;0.7547787711263968;-0.4427379969734254;-0.42209969333362224;1.0389477101866489;9.999945250760552;0.712695031924418;-0.4244549983334444;-0.4244549990288605;0.6859831317265906;0.36768657889161305;0.7783080335291508
53.136811;1.0488842082903749;0.7916820317503439;0.7547788616824616;-0.44273799693429505;-0.42209969325469776;1.038947832888109;9.999945594024927;0.7126950553832793;-0.4244549983330353;-0.42445499898747413;0.6859832172197451;0.36768660504817474;0.7783079598347055
53.146811;1.0488842183184373;0.7916821461486957;0.7547789474181471;-0.4427379968947215;-0.422099693176046;1.0389479667445156;9.999945945483535;0.712695079556754;-0.4244549983346807;-0.42445499894497934;0.6859833027056949;0.36768663065879564;0.7783078841137695
53.156811;1.0488842317133285;0.7916822660971464;0.7547790283587367;-0.4427379968548649;-0.4220996930978666;1.0389481113851342;9.999946304468693;0.7126951041071161;-0.42445499833843914;-0.4244549989014241;0.6859833880375131;0.36768665565482844;0.7783078065736725
53.166811;1.0488842481097174;0.7916823911719343;0.7547791044666274;-0.4427379968148696;-0.42209969302033623;1.0389482664044964;9.99994667053058;0.7126951287509545;-0.42445499834438877;-0.4244549988568561;0.6859834729672062;0.3676866799488145;0.7783077273560742
53.176811;1.0488842672521175;0.7916825209321545;0.7547791756616051;-0.44273799677484077;-0.4220996929436023;1.0389484313428163;9.999947042586564;0.7126951532300971;-0.42445499835264694;-0.4244549988113279;0.685983557209769;0.3676867034176189;0.7783076465038302
53.186811;1.0488842889085443;0.7916826548977645;0.7547792418380636;-0.4427379967348325;-0.4220996928677874;1.0389486056541763;9.999947418876035;0.7126951772215089;-0.42445499836334083;-0.42445499876491705;0.6859836405156399;0.3676867259185998;0.7783075639623008
53.196811;1.0488843127554688;0.7916827925775182;0.7547793028419642;-0.4427379966948627;-0.422099692793001;1.0389487887769564;9.999947797141118;0.7126952002848065;-0.4244549983765621;-0.42445499871773895;0.6859837227007812;0.3676867473140863;0.7783074795564454
53.206811;1.0488843383045738;0.7916829335164909;0.7547793584138065;-0.44273799665491476;-0.42209969271933667;1.0389489801865648;9.999948174017039;0.7126952218800763;-0.4244549983923533;-0.4244549986699311;0.6859838036587219;0.3676867674941968;0.7783073929424893
53.216811;1.0488843649657735;0.7916830773383682;0.7547794081937119;-0.44273799661492985;-0.42209969264685504;1.0389491793176153;9.99994854468872;0.7126952414601926;-0.42445499841072165;-0.42445499862162567;0.6859838833645076;0.3676867863938598;0.7783073036647791
53.226811;1.048884392213274;0.7916832237571075;0.7547794518326201;-0.4427379965748211;-0.4220996925755807;1.0389493854673706;9.999948903964224;0.7126952585952041;-0.42445499843166123;-0.42445499857295277;0.6859839618362481;0.3676868040025647;0.7783072113320373
53.236811;1.0488844196416327;0.7916833725163713;0.7547794890437736;-0.4427379965344847;-0.4220996925055151;1.0389495978268526;9.999949247292475;0.712695273005567;-0.42445499845516804;-0.42445499852405644;0.6859840390959142;0.36768682038006995;0.7783071157439102
53.246811;1.0488844468718745;0.7916835233094792;0.7547795195188851;-0.4427379964937963;-0.4220996924366456;1.038949815624148;9.999949570638453;0.7126952845089919;-0.4244549984812327;-0.4244549984750851;0.6859841151748546;0.3676868356555816;0.7783070168888465
53.256811;1.0488844734901466;0.7916836757852473;0.7547795428728133;-0.44273799645261486;-0.42209969236895084;1.0389500382394175;9.99994987027037;0.7126952929829241;-0.42445499850981955;-0.42445499842616824;0.6859841901299346;0.3676868499764557;0.7783069148735412
53.266811;1.0488844991100206;0.7916838296251141;0.7547795586963391;-0.44273799641079653;-0.4220996923023977;1.0389502651730709;9.999950142705638;0.7126952983559592;-0.42445499854086516;-0.4244549983774046;0.6859842640487956;0.36768686344518436;0.7783068098501682
53.276811;1.0488845234602606;0.7916839845858906;0.7547795665959126;-0.44273799636821504;-0.42209969223693694;1.0389504959251656;9.999950383877431;0.7126953006081699;-0.4244549985742949;-0.42445499832887434;0.685984337042899;0.3676868761052073;0.778306701993101
53.286811;1.0488845463999457;0.7916841404699181;0.7547795661713861;-0.4427379963247793;-0.42209969217252347;1.0389507299395249;9.999950588200779;0.7126952997790669;-0.42445499861002256;-0.4244549982806662;0.6859844092436418;0.36768688796720383;0.7783065915217925
53.296811;1.0488845678983338;0.7916842970810608;0.7547795570151508;-0.4427379962804372;-0.4220996921091436;1.0389509666313148;9.999950749207915;0.7126952959888551;-0.42445499864792635;-0.42445499823287847;0.6859844808205681;0.3676868990366034;0.7783064787216358
53.306811;1.0488845880387423;0.7916844542034088;0.7547795387458105;-0.44273799623516974;-0.4220996920468075;1.0389512054189167;9.999950861040501;0.71269528946373;-0.4244549986878352;-0.42445499818558236;0.6859845519697515;0.36768690934533416;0.7783063639369316
53.316811;1.048884607005506;0.7916846116277636;0.754779511045113;-0.44273799618898185;-0.42209969198551234;1.0389514457197437;9.999950919014337;0.7126952805031403;-0.42445499872954207;-0.42445499813879434;0.6859846228594043;0.367686918986638;0.7783062475341604
53.326811;1.0488846249962913;0.7916847692455062;0.7547794737148905;-0.44273799614190334;-0.42209969192522645;1.0389516869181417;9.999950919751532;0.7126952693759854;-0.4244549987728129;-0.424454998092494;0.6859846935979128;0.36768692811029235;0.7783061298861679
53.336811;1.0488846421007654;0.791684927086989;0.7547794267565336;-0.44273799609399395;-0.4220996918659173;1.0389519283709296;9.999950861701546;0.7126952562620685;-0.42445499881739335;-0.4244549980466528;0.6859847642202772;0.3676869368721391;0.778306011423751
53.346811;1.0488846582682083;0.791685085225258;0.7547793704215844;-0.4427379960453288;-0.42209969180758744;1.0389521694926238;9.99995074556558;0.7126952412828286;-0.42445499886303567;-0.42445499800124187;0.6859848346850099;0.3676869453963001;0.7783058926845601
53.356811;1.0488846733806394;0.7916852436832621;0.754779305165159;-0.44273799599596625;-0.4220996917502676;1.0389524098254246;9.999950574890565;0.712695224522523;-0.42445499890952637;-0.4244549979562416;0.6859849049269897;0.36768695379906924;0.778305774271899
53.366811;1.0488846872881399;0.7916854024437171;0.7547792315072193;-0.44273799594592794;-0.42209969169398887;1.0389526489789411;9.999950356318637;0.7126952060320729;-0.42445499895670036;-0.4244549979116503;0.6859849749210858;0.36768696224444575;0.7783056567614853
53.376811;1.0488846997980996;0.7916855615241413;0.7547791499305521;-0.4427379958952088;-0.4220996916387714;1.0389528864964763;9.999950097814859;0.7126951858888215;-0.4244549990044418;-0.4244549978674543;0.6859850446858377;0.36768697096025926;0.7783055406286373
53.386811;1.0488847107219315;0.791685721029501;0.7547790609009615;-0.44273799584380613;-0.4220996915846185;1.0389531218260748;9.999949806361089;0.7126951642570691;-0.4244549990526623;-0.42445499782358714;0.6859851142627773;0.3676869802148687;0.778305426210497
53.396811;1.048884719916499;0.7916858810977865;0.7547789648965213;-0.4427379957917414;-0.42209969153150595;1.0389533544402585;9.999949487540684;0.7126951413602343;-0.4244549991012764;-0.4244549977799303;0.6859851836906167;0.36768699030442575;0.7783053136968754
53.406811;1.0488847272720236;0.7916860417913807;0.754778862368476;-0.44273799573906136;-0.42209969147938514;1.038953583903722;9.999949146499828;0.7126951174246139;-0.424454999150194;-0.4244549977363493;0.6859852529563892;0.36768700154311856;0.7783052031467439
53.416811;1.048884732713369;0.7916862030499947;0.7547787537346055;-0.44273799568582534;-0.4220996914281904;1.038953809736282;9.999948789308045;0.7126950926565078;-0.42445499919932056;-0.42445499769272865;0.6859853219713723;0.36768701423019223;0.7783050945461879
53.426811;1.048884736226049;0.7916863647152108;0.7547786394356844;-0.44273799563208344;-0.422099691377825;1.0389540312403776;9.999948423770814;0.7126950672189263;-0.4244549992485607;-0.42445499764898187;0.6859853905920645;0.36768702861149927;0.7783049878835243
53.436811;1.048884737917711;0.7916865266110116;0.7547785199777549;-0.44273799557786203;-0.4220996913281417;1.0389542474992626;9.999948058639461;0.7126950412218613;-0.42445499929782865;-0.42445499760505107;0.6859854586189158;0.3676870448537484;0.7783048831783763
53.446811;1.0488847381046282;0.7916866886516821;0.7547783959256777;-0.4427379955231727;-0.4220996912789649;1.038954457514897;9.99994770221982;0.7126950147709171;-0.42445499934705494;-0.4244549975609048;0.6859855257578699;0.3676870630420966;0.7783047804611907
53.456811;1.0488847373134411;0.791686850862978;0.7547782678478975;-0.442737995468029;-0.42209969123015406;1.0389546603776176;9.999947362027578;0.7126949880286403;-0.4244549993961836;-0.4244549975165355;0.6859855916152056;0.3676870832143306;0.7783046797485125
53.466811;1.0488847361701672;0.7916870132838604;0.7547781362484988;-0.442737995412453;-0.42209969118165086;1.0389548553671055;9.999947045270064;0.7126949611851114;-0.42445499944516474;-0.42445499747195314;0.6859856557472842;0.367687105407787;0.778304581037265
53.476811;1.0488847352826554;0.7916871758977211;0.7547780015676819;-0.44273799535647457;-0.42209969113346474;1.038955041922231;9.999946758967939;0.7126949343621699;-0.4244549994939524;-0.42445499742716714;0.6859857177249699;0.36768712967195366;0.7783044843120601
53.486811;1.0488847352031838;0.7916873386411275;0.7547778642514981;-0.44273799530013996;-0.42209969108563006;1.0389552195595009;9.999946509285516;0.7126949075957519;-0.4244549995425068;-0.424454997382168;0.6859857771964221;0.3676871560551666;0.7783043895895416
53.496811;1.0488847364595302;0.7916875013875141;0.754777724776571;-0.4427379952435149;-0.4220996910382026;1.0389553878487778;9.99994630067327;0.7126948808920412;-0.42445499959079686;-0.4244549973369373;0.6859858339357762;0.367687184601855;0.7783042969754562
53.506811;1.0488847395530045;0.791687663960281;0.7547775835810602;-0.44273799518665863;-0.4220996909912877;1.0389555464404618;9.999946135692912;0.7126948542442209;-0.4244549996387995;-0.4244549972914664;0.6859858878328521;0.36768721534438215;0.778304206636738
53.516811;1.0488847448670426;0.7916878262074557;0.7547774409879136;-0.44273799512958767;-0.42209969094503264;1.038955695086509;9.99994601566814;0.7126948276282007;-0.42445499968648837;-0.42445499724576313;0.6859859388127835;0.3676872482853993;0.7783041187441365
53.526811;1.048884752564871;0.7916879879766989;0.7547772971875397;-0.44273799507226486;-0.42209969089959193;1.038955833603003;9.999945941659842;0.7126948010436447;-0.4244549997338133;-0.42445499719986174;0.6859859867560358;0.36768728340828627;0.7783040335122187
53.536811;1.0488847625695543;0.791688149007826;0.7547771522624546;-0.44273799501461647;-0.4220996908551179;1.0389559617762827;9.999945915114289;0.7126947745742568;-0.42445499978069595;-0.4244549971538276;0.6859860314765901;0.3676873207002038;0.7783039512519531
53.546811;1.0488847746507755;0.7916883089334357;0.7547770062415408;-0.44273799495654653;-0.4220996908117617;1.0389560793120691;9.999945937592543;0.7126947483918776;-0.4244549998270483;-0.42445499710775114;0.6859860727354254;0.36768736014640485;0.7783038723180121
53.556811;1.048884788588184;0.7916884674053583;0.7547768591420231;-0.4427379948979372;-0.4220996907696591;1.0389561858911782;9.999946010086633;0.712694722682268;-0.42445499987279167;-0.42445499706175405;0.68598611026733;0.36768740170572645;0.7783037970377275
53.566811;1.0488848042734824;0.7916886241912114;0.754776710956669;-0.4427379948386744;-0.4220996907289277;1.0389562812613373;9.999946133031802;0.7126946975872627;-0.42445499991786173;-0.4244549970160083;0.68598614381682;0.36768744529689956;0.7783037256976828
53.576811;1.0488848216536653;0.7916887791414179;0.7547765616821602;-0.4427379947786767;-0.4220996906896857;1.038956365263337;9.99994630659561;0.7126946732206273;-0.4244549999622036;-0.42445499697074784;0.6859861731550633;0.3676874908136312;0.7783036585084134
53.586811;1.0488848406706706;0.7916889320667341;0.7547764113910613;-0.44273799471787106;-0.42209969065205616;1.0389564377966463;9.999946530347366;0.7126946496814529;-0.42445500000575387;-0.4244549969262671;0.6859861980852897;0.3676875381561753;0.7783035955424689
53.596811;1.0488848613206612;0.791689082637037;0.7547762601970055;-0.4427379946561604;-0.4220996906161463;1.0389564987946356;9.999946803119384;0.7126946270201138;-0.42445500004842773;-0.4244549968829052;0.6859862184767263;0.36768758723944434;0.7783035367399728
53.606811;1.0488848836982894;0.7916892303939205;0.7547761081714331;-0.44273799459343655;-0.4220996905820514;1.0389565482272005;9.999947123744281;0.7126946052045848;-0.4244550000901343;-0.4244549968410074;0.6859862343082748;0.3676876379705877;0.7783034819492508
53.616811;1.0488849079281675;0.791689374834392;0.7547759553593718;-0.4427379945295976;-0.42209969054989466;1.0389565861177934;9.999947491470238;0.7126945841312537;-0.42445500013080695;-0.4244549968008692;0.6859862456809341;0.3676876902340821;0.7783034309269977
53.626811;1.048884934107812;0.7916895154704202;0.7547758018343232;-0.44273799446454;-0.42209969051983753;1.0389566125439404;9.9999479053962;0.7126945636591913;-0.4244550001704296;-0.424454996762704;0.6859862527990563;0.3676877439077796;0.7783033833469228
53.636811;1.0488849623401002;0.7916896518486802;0.7547756477070607;-0.4427379943981462;-0.4220996904920481;1.0389566276222522;9.999948364066062;0.7126945436045495;-0.42445500020904825;-0.42445499672665055;0.6859862559079842;0.367687798885958;0.7783033388394682
53.646811;1.0488849927268744;0.7916897835442565;0.754775493115196;-0.4427379943302956;-0.4220996904666698;1.0389566315199765;9.999948865859235;0.7126945236741975;-0.42445500024676386;-0.4244549966928007;0.6859862551931484;0.36768785508876284;0.7783032970136183
53.656811;1.0488850253028132;0.791689910164791;0.7547753382263614;-0.44273799426088645;-0.4220996904437972;1.0389566244698782;9.99994940964959;0.712694503435351;-0.42445500028371036;-0.4244549966612317;0.6859862507200888;0.3676879124802071;0.7783032574879903
53.666811;1.0488850600364437;0.7916900313706182;0.7547751832772976;-0.44273799418984566;-0.4220996904234559;1.0389566067715992;9.999949995433505;0.7126944824142307;-0.424455000320029;-0.42445499663202785;0.6859862424540311;0.36768797109274654;0.77830321993719
53.676811;1.0488850968706138;0.7916901468491405;0.7547750286229373;-0.44273799411713055;-0.42209969040561457;1.0389565788212087;9.99995062445353;0.7126944602408476;-0.4244550003558491;-0.42445499660528124;0.6859862303110709;0.3676880310190344;0.7783031840864427
53.686811;1.0488851357346392;0.7916902562351014;0.7547748747272306;-0.4427379940427393;-0.4220996903902316;1.038956541145435;9.999951298273528;0.7126944367201987;-0.42445500039127787;-0.4244549965810846;0.6859862142032338;0.3676880923832748;0.7783031496686494
53.696811;1.0488851765635432;0.7916903590455736;0.7547747221179928;-0.4427379939667234;-0.42209969037727657;1.0389564943764484;9.999952017582784;0.7126944117999882;-0.4244550004264003;-0.42445499655952257;0.6859861940727129;0.3676881553334467;0.7783031163884895
53.706811;1.0488852193355394;0.7916904546936965;0.7547745713565532;-0.4427379938891944;-0.42209969036670625;1.038956439229902;9.999952781723197;0.7126943854694204;-0.42445500046129386;-0.4244549965406808;0.6859861699242882;0.36768822004231366;0.7783030838912887
53.716811;1.048885264132781;0.7916905425737468;0.7547744230221499;-0.4427379938103133;-0.42209969035844913;1.038956376543725;9.999953589007381;0.7126943576952828;-0.42445500049603935;-0.4244549965246867;0.6859861418535892;0.3676882866797726;0.7783030517642788
53.726811;1.0488853111950356;0.7916906221307087;0.7547742776987333;-0.44273799373025785;-0.4220996903524097;1.0389563072643417;9.99995443737953;0.7126943284167732;-0.4244550005307179;-0.42445499651171886;0.6859861100251622;0.3676883553605289;0.7783030196083285
53.736811;1.0488853608683288;0.7916906928639992;0.754774135922851;-0.4427379936492026;-0.42209969034846073;1.0389562323665043;9.999955324817067;0.7126942975280287;-0.42445500056540364;-0.4244549965019513;0.6859860746086816;0.3676884261186719;0.7783029871482379
53.746811;1.0488854135021066;0.791690754312941;0.7547739980931373;-0.44273799356733523;-0.422099690346439;1.0389561528262623;9.99995624945465;0.712694264877282;-0.42445500060015845;-0.4244549964954941;0.6859860357625751;0.3676884989281661;0.778302954280786
53.756811;1.0488854694416176;0.7916908060706118;0.7547738644046401;-0.44273799348486687;-0.42209969034616884;1.0389560696258042;9.999957209580959;0.7126942302959389;-0.42445500063502495;-0.4244549964923827;0.6859859936659782;0.3676885737235644;0.7783029210136646
53.766811;1.048885529077171;0.7916908478315057;0.7547737348497068;-0.44273799340201403;-0.4220996903474897;1.0389559837444378;9.999958203249259;0.7126941935820441;-0.4244550006700077;-0.4244549964926041;0.685985948518754;0.3676886503991276;0.7783028873800666
53.776811;1.0488855928127714;0.7916908794532679;0.7547736093030165;-0.44273799331898334;-0.42209969035025763;1.0389558961546614;9.99995922777143;0.7126941544706407;-0.4244550007050553;-0.4244549964961289;0.6859859005060791;0.3676887288059563;0.7783028534094736
53.786811;1.0488856609375412;0.7916909009646729;0.7547734876404737;-0.44273799323597507;-0.4220996903543314;1.0389558077783976;9.99996027964381;0.7126941126607825;-0.42445500074007336;-0.42445499650291696;0.685985849798872;0.3676888087589257;0.7783028191438377
53.796811;1.0488857335033777;0.7916909124936632;0.7547733697944806;-0.44273799315319734;-0.42209969035957007;1.038955719426457;9.999961354819117;0.7126940678443068;-0.42445500077495757;-0.4244549965128971;0.6859857965979729;0.36768889005215427;0.7783027846567215
53.806811;1.048885810312269;0.791690914196313;0.7547732557332044;-0.44273799307087386;-0.4220996903658518;1.0389556318033877;9.999962449361432;0.7126940197288817;-0.4244550008096034;-0.4244549965259465;0.6859857411566467;0.367688972466474;0.7783027500649466
53.816811;1.0488858910386503;0.7916909062436988;0.7547731454364976;-0.4427379929892304;-0.4220996903730855;1.0389555455296227;9.999963560555475;0.712693968111444;-0.42445500084388754;-0.42445499654189534;0.685985683766566;0.36768905576992306;0.7783027155428146
53.826811;1.0488859754006494;0.7916908888510598;0.7547730389107152;-0.44273799290847554;-0.42209969038119605;1.0389554611500487;9.99996468778292;0.7126939129236187;-0.42445500087765714;-0.42445499656055663;0.6859856247303734;0.36768913974087447;0.7783026812914102
53.836811;1.0488860632484682;0.791690862318595;0.7547729361969899;-0.44273799282879817;-0.4220996903901173;1.038955379166771;9.99996583268058;0.7126938541671943;-0.4244550009107305;-0.42445499658175223;0.6859855643105051;0.36768922420963857;0.7783026474578614
53.846811;1.0488861545457437;0.7916908270343693;0.7547728373486409;-0.44273799275036874;-0.4220996903998056;1.0389553000633924;9.999966998686002;0.7126937918366992;-0.4244550009428876;-0.42445499660531466;0.685985502647159;0.3676893090854446;0.7783026140932358
53.856811;1.0488862493071025;0.7916907834021546;0.7547727424294177;-0.4427379926733362;-0.4220996904102428;1.0389552242860864;9.999968190451082;0.7126937259293438;-0.42445500097387884;-0.4244549966310885;0.6859854397215476;0.36768939435356385;0.7783025811437098
53.866811;1.0488863475413628;0.7916907317424042;0.7547726515291909;-0.4427379925978356;-0.42209969042142387;1.038955152204958;9.99996941346345;0.7126936564919365;-0.4244550010034763;-0.4244549966589448;0.6859853754388756;0.36768948004006674;0.7783025484281664
53.876811;1.048886449251304;0.7916906722620001;0.7547725647589153;-0.44273799252401064;-0.42209969043334616;1.038955084117545;9.999970673210411;0.7126935836422454;-0.4244550010315237;-0.42445499668878317;0.6859853097534014;0.3676895661677851;0.7783025156655478
53.886811;1.048886554463788;0.7916906051004009;0.754772482227912;-0.44273799245203554;-0.422099690446006;1.0389550202870215;9.999971973961497;0.7126935075725422;-0.4244550010579438;-0.42445499672052145;0.6859852427377359;0.36768965275120835;0.7783024825807097
53.896811;1.0488866631933396;0.7916905303880309;0.7547724039932029;-0.44273799238211214;-0.42209969045940554;1.0389549609228612;9.99997331849131;0.7126934285603223;-0.4244550010827091;-0.42445499675410103;0.685985174594662;0.36768973981499176;0.7783024489624525
53.906811;1.0488867753720081;0.7916904483054872;0.7547723300055235;-0.44273799231443356;-0.42209969047356005;1.0389549061447265;9.999974708665006;0.7126933470000827;-0.42445500110580686;-0.42445499678950466;0.6859851056158108;0.36768982738246636;0.7783024145954492
53.916811;1.048886890838992;0.7916903591498093;0.7547722601099501;-0.44273799224914967;-0.4220996904884943;1.0389548560231037;9.999976145844025;0.7126932634114278;-0.4244550011272187;-0.42445499682676063;0.685985036107424;0.36768991546066127;0.7783023792010745
53.926811;1.0488870093552731;0.7916902633658741;0.7547721940927608;-0.44273799218637144;-0.42209969050423213;1.0389548106464237;9.999977630903768;0.7126931783898829;-0.4244550011469241;-0.4244549968659253;0.6859849663433174;0.36769000405965235;0.7783023425086995
53.936811;1.048887130586299;0.7916901615122877;0.754772131730807;-0.4427379921262031;-0.42209969052078167;1.0389547701237216;9.999979163984131;0.7126930925768771;-0.42445500116492685;-0.4244549969070625;0.6859848965821389;0.3676900932160135;0.7783023043861724
53.946811;1.0488872541111594;0.7916900541825501;0.7547720728281343;-0.4427379920687658;-0.4220996905381247;1.038954734516526;9.999980744297245;0.7126930066699939;-0.4244550011812785;-0.4244549969502352;0.6859848271117793;0.3676901829875812;0.7783022649078702
53.956811;1.0488873795151223;0.7916899419089243;0.7547720172460954;-0.44273799201419733;-0.4220996905562182;1.0389547037661242;9.999982370144489;0.7126929213817647;-0.42445500119606816;-0.42445499699550426;0.6859847582296559;0.36769027341658495;0.778302224294188
53.966811;1.048887506458202;0.7916898250854341;0.754771964908992;-0.44273799196262875;-0.4220996905749988;1.0389546776699476;9.999984038989764;0.7126928373743964;-0.424455001209393;-0.4244549970429212;0.6859846901804266;0.36769036449385073;0.7783021827658632
53.976811;1.0488876345885658;0.7916897039802722;0.7547719157611474;-0.4427379919141528;-0.4220996905943952;1.03895465593844;9.99998574791467;0.7126927552628236;-0.4244550012213438;-0.4244549970925156;0.6859846231593048;0.367690456156626;0.7783021404803415
53.986811;1.0488877634309768;0.7916895788385203;0.7547718697287845;-0.44273799186881435;-0.42209969061433855;1.0389546383102566;9.999987494127446;0.7126926756404597;-0.42445500123201013;-0.4244549971442929;0.6859845573438895;0.3676905482943272;0.7783020976054322
53.996811;1.0488878924302278;0.7916894499868585;0.7547718267379951;-0.44273799182662466;-0.42209969063475394;1.0389546246240198;9.999989274766254;0.7126925990826638;-0.42445500124148755;-0.42445499719825086;0.6859844928956065;0.3676906407459096;0.778302054371106
54.006811;1.0488880210456748;0.7916893178696762;0.7547717867288255;-0.44273799178758366;-0.4220996906555525;1.0389546148239828;9.999991086641636;0.7126925261626815;-0.42445500124987257;-0.4244549972544006;0.6859844299578796;0.36769073332165225;0.778302011014504
54.016811;1.0488881487770219;0.7916891829625187;0.7547717496292755;-0.44273799175170786;-0.4220996906766317;1.0389546089352566;9.99999292681415;0.7126924574524144;-0.42445500125724905;-0.4244549973127737;0.6859843686189322;0.3676908258477641;0.7783019677068986
54.026811;1.0488882751737796;0.7916890456164876;0.7547717153377645;-0.4427379917190481;-0.4220996906978631;1.0389546069676887;9.999994793432379;0.7126923934707355;-0.42445500126367425;-0.4244549973734191;0.6859843088466206;0.3676909181937656;0.7783019245280527
54.036811;1.0488883998559564;0.7916889060050357;0.75477168373782;-0.4427379916896845;-0.42209969071906556;1.038954608778169;9.999996685643573;0.7126923346408297;-0.4244550012691676;-0.4244549974363902;0.6859842505047222;0.36769101026263895;0.7783018815147951
54.046811;1.0488885225336686;0.7916887641891797;0.7547716547141324;-0.44273799166372374;-0.42209969073999715;1.038954614036102;9.999998602852513;0.7126922813105016;-0.42445500127371477;-0.4244549975017139;0.6859841934681444;0.3676911019625305;0.7783018387607415
54.056811;1.0488886430311035;0.7916886201928396;0.7547716281369157;-0.4427379916413107;-0.42209969076037873;1.0389546223250692;10.000000544462525;0.7126922337964612;-0.4244550012772899;-0.42445499756936506;0.6859841377070129;0.3676911932039862;0.7783017964441779
54.066811;1.0488887612951907;0.7916884740651124;0.754771603845434;-0.4427379916226168;-0.42209969077993653;1.0389546332436983;10.000002510117595;0.7126921924095352;-0.4244550012798764;-0.42445499763927347;0.6859840832591944;0.367691283929371;0.778301754781465
54.076811;1.0488888773833258;0.7916883259118176;0.754771581666028;-0.4427379916077981;-0.4220996907984413;1.0389546464217327;10.000004500224586;0.7126921574678632;-0.42445500128147917;-0.42445499771134626;0.6859840301899692;0.36769137413723796;0.7783017140192694
54.086811;1.0488889914687607;0.7916881758689501;0.7547715614249593;-0.4427379915969732;-0.42209969081573817;1.0389546615301517;10.000006516571121;0.7126921292852206;-0.4244550012821309;-0.42445499778547036;0.6859839786207952;0.3676914638782568;0.7783016744473684
54.096811;1.0488891038432886;0.791688024061058;0.7547715429262551;-0.44273799159022564;-0.42209969083176857;1.0389546783005938;10.000008562319023;0.7126921081226042;-0.424455001281878;-0.4244549978614889;0.6859839287515198;0.3676915532249527;0.7783016363966023
54.106811;1.0488892148482631;0.7916878705907797;0.7547715259359965;-0.44273799158759386;-0.422099690846558;1.0389546964557383;10.000010641247941;0.7126920941543187;-0.42445500128074637;-0.42445499793918673;0.685983880830058;0.36769164223386475;0.7783016002486235
54.116811;1.048889324763265;0.7916877155837354;0.7547715102039713;-0.44273799158905597;-0.4220996908601687;1.0389547156297625;10.00001275683082;0.7126920874875325;-0.4244550012787191;-0.42445499801830244;0.6859838351260339;0.3676917309122112;0.7783015664246805
54.126811;1.0488894337268646;0.7916875592600526;0.7547714954914132;-0.44273799159453586;-0.4220996908726658;1.038954735425261;10.000014911810027;0.712692088209818;-0.4244550012757409;-0.42445499809854464;0.6859837919163742;0.3676918191895693;0.7783015353486405
