time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.136811;1.0488895417097563;0.7916874019300492;0.7547714815863956;-0.442737991603933;-0.42209969088410787;1.0389547555022127;10.000017108367803;0.7126920964125526;-0.4244550012717351;-0.4244549981796023;0.6859837514391278;0.36769190690808184;0.7783015074302283
54.146811;1.048889648547455;0.7916872438968394;0.7547714683206121;-0.4427379916171624;-0.42209969089455196;1.0389547755710407;10.000019348179169;0.7126921121541514;-0.42445500126662455;-0.42445499826115357;0.6859837138330969;0.3676919938445091;0.778301483056579
54.156811;1.048889754012532;0.7916870853403903;0.7547714555685743;-0.44273799163417815;-0.4220996909040795;1.0389547953434215;10.000021632248263;0.7126921353851737;-0.42445500126033026;-0.4244549983428724;0.685983679123701;0.3676920797538258;0.7783014625856478
54.166811;1.0488898578730006;0.7916869262651138;0.7547714432510799;-0.442737991654961;-0.4220996909128125;1.0389548145062855;10.000023960685837;0.7126921659174459;-0.42445500125274477;-0.42445499842442797;0.6859836472594818;0.36769216440450453;0.7783014463701097
54.176811;1.0488899599064974;0.7916867665970909;0.7547714313911347;-0.44273799167948963;-0.4220996909208946;1.0389548327164493;10.000026332013272;0.7126922034793063;-0.4244550012437229;-0.4244549985054858;0.6859836181753091;0.3676922475827464;0.7783014347710092
54.186811;1.0488900598908992;0.7916866063433746;0.7547714201405047;-0.44273799170773065;-0.422099690928462;1.0389548496104652;10.000028742746293;0.7126922477942903;-0.4244550012330981;-0.4244549985857264;0.6859835918655984;0.36769232907836075;0.7783014281049111
54.196811;1.0488901576065384;0.7916864456207977;0.7547714097411491;-0.44273799173964407;-0.4220996909356244;1.0389548648835725;10.00003118806541;0.7126922986189117;-0.42445500122071217;-0.4244549986648655;0.6859835684065794;0.3676924086795527;0.7783014265756907
54.206811;1.048890252813293;0.7916862845910468;0.7547714005132794;-0.4427379917751837;-0.4220996909424488;1.0389548784152451;10.000033662328784;0.7126923557248326;-0.42445500120644614;-0.4244549987426636;0.6859835479354144;0.36769248618070643;0.7783014302817604
54.216811;1.0488903451943183;0.7916861234443149;0.7547713928246519;-0.44273799181428286;-0.4220996909489562;1.0389548902661296;10.000036159144592;0.7126924188509616;-0.4244550011902283;-0.42445499881892673;0.6859835306492282;0.3676925613923005;0.7783014393062602
54.226811;1.0488904344021093;0.7916859623952369;0.7547713869782358;-0.44273799185682844;-0.4220996909551426;1.038954900518741;10.000038672231398;0.7126924877016267;-0.4244550011720172;-0.42445499889350224;0.6859835167661616;0.3676926341409426;0.7783014538112885
54.236811;1.0488905202510812;0.7916858016092484;0.7547713831513473;-0.44273799190264745;-0.42209969096100675;1.0389549091756116;10.00004119625952;0.7126925619910556;-0.4244550011517899;-0.4244549989662682;0.6859835064537015;0.36769270425679296;0.7783014740767648
54.246811;1.048890602862076;0.7916856411339983;0.7547713814680841;-0.4427379919515297;-0.422099690966562;1.038954916226597;10.000043726410835;0.7126926414568383;-0.4244550011295513;-0.4244549990371109;0.6859834998450265;0.3676927715732201;0.7783015004891116
54.256811;1.0488906826002216;0.7916854809247;0.7547713820760092;-0.4427379920032652;-0.4220996909718263;1.0389549217389766;10.000046257525486;0.7126927258608187;-0.42445500110535683;-0.42445499910589213;0.6859834971138615;0.3676928359518193;0.7783015334881956
54.266811;1.0488907598999635;0.7916853209260636;0.7547713851195377;-0.4427379920576598;-0.42209969097679506;1.0389549258313842;10.00004878373141;0.7126928150226507;-0.4244550010793153;-0.4244549991724384;0.6859834984953042;0.36769289729964916;0.7783015734904396
54.276811;1.0488908351521522;0.7916851611411329;0.7547713906697525;-0.44273799211453163;-0.4220996909814172;1.0389549286022208;10.000051298333013;0.7126929088029734;-0.4244550010515494;-0.42445499923656466;0.685983504234177;0.3676929555626038;0.7783016208300297
54.286811;1.048890908680267;0.7916850016312486;0.7547713986936525;-0.44273799217370474;-0.4220996909856028;1.038954930103857;10.000053793819209;0.7126930069868551;-0.4244550010221559;-0.42445499929809133;0.6859835145066737;0.36769301071586497;0.7783016757307395
54.296811;1.0488909807549414;0.7916848424600867;0.7547714090810398;-0.4427379922350064;-0.42209969098925143;1.0389549303566867;10.000056262234894;0.7126931092199239;-0.42445500099121025;-0.42445499935684666;0.6859835293829207;0.3676930627476072;0.7783017382882624
54.306811;1.0488910516441172;0.7916846836730088;0.7547714217048774;-0.44273799229826916;-0.4220996909922731;1.0389549293883196;10.000058695934538;0.7126932151062181;-0.4244550009587991;-0.42445499941267595;0.6859835488497876;0.3676931116368157;0.7783018084443405
54.316811;1.0488911216484043;0.7916845253350988;0.7547714364449801;-0.4427379923633289;-0.422099690994601;1.0389549272628742;10.000061088134439;0.7126933243625679;-0.4244550009250469;-0.4244549994654409;0.685983572827715;0.3676931573620343;0.7783018859707901
54.326811;1.0488911910852643;0.7916843675769631;0.754771453154568;-0.44273799243001527;-0.4220996909961991;1.0389549240993863;10.00006343258289;0.7126934368863336;-0.4244550008901237;-0.4244549995150052;0.6859836011590275;0.36769319992541705;0.7783019705224773
54.336811;1.0488912603110894;0.791684210603999;0.7547714716503165;-0.4427379924981534;-0.422099690997053;1.0389549201165726;10.000065722691874;0.7126935527015389;-0.42445500085423465;-0.4244549995612286;0.6859836336225157;0.36769323935127335;0.7783020617438845
54.346811;1.0488913297436715;0.7916840546750266;0.7547714917843903;-0.442737992567577;-0.4220996909971558;1.0389549156382416;10.000067951224063;0.7126936718799671;-0.42445500081759713;-0.42445499960398025;0.6859836699805252;0.367693275677785;0.7783021593291239
54.356811;1.0488913997864198;0.7916839000798535;0.7547715135465322;-0.44273799263813796;-0.4220996909965132;1.038954911003012;10.000070110870906;0.7126937945062516;-0.424455000780421;-0.4244549996431656;0.6859837100090258;0.36769330894379854;0.7783022630125015
54.366811;1.0488914707692567;0.7916837471132007;0.7547715370682901;-0.44273799270970365;-0.4220996909951549;1.0389549065394823;10.000072195079456;0.7126939206256699;-0.42445500074290177;-0.424454999678741;0.6859837534728095;0.36769333917671604;0.778302372529151
54.376811;1.0488915429555035;0.7916835960751909;0.754771562503888;-0.44273799278213777;-0.4220996909931414;1.0389549027062712;10.000074198185159;0.7126940501897377;-0.4244550007052193;-0.4244549997106909;0.685983800080159;0.3676933664229619;0.7783024875534302
54.386811;1.0488916165210544;0.7916834473000567;0.7547715899233284;-0.44273799285527077;-0.4220996909905625;1.038954900160716;10.000076114600208;0.7126941830920364;-0.4244550006675324;-0.42445499973900297;0.6859838494794279;0.3676933907783898;0.7783026076546021
54.396811;1.0488916915367719;0.7916833011552673;0.7547716193189652;-0.44273799292887916;-0.42209969098751543;1.038954899621778;10.000077938164463;0.7126943192343755;-0.4244550006299902;-0.42445499976367823;0.6859839012562552;0.36769341236623176;0.7783027323294115
54.406811;1.0488917679935563;0.7916831579986005;0.7547716506944202;-0.4427379930026781;-0.42209969098407635;1.0389549017137851;10.000079662515347;0.7126944585284579;-0.4244550005927625;-0.42445499978475865;0.6859839548944461;0.36769343130407933;0.778302861071377
54.416811;1.0488918458392689;0.7916830180843261;0.7547716841169594;-0.4427379930763359;-0.42209969098029426;1.038954906914925;10.00008128191074;0.7126946008908631;-0.4244550005560403;-0.42445499980233303;0.6859840097738854;0.3676934476935993;0.7783029934007459
54.426811;1.0488919250328343;0.7916828814821827;0.7547717196857608;-0.44273799314950574;-0.4220996909762139;1.0389549155990148;10.000082791833883;0.7126947462778033;-0.4244550005199971;-0.4244549998165112;0.6859840652455814;0.36769346161566124;0.7783031288452519
54.436811;1.048892005579174;0.7916827481051092;0.7547717575018719;-0.44273799322185275;-0.42209969097189526;1.0389549281378152;10.000084189123283;0.7126948946803433;-0.42445500048476054;-0.4244549998273974;0.6859841207109266;0.36769347312561207;0.778303266894561
54.446811;1.0488920874641312;0.7916826177803897;0.7547717976561691;-0.4427379932930556;-0.4220996909673944;1.0389549449907651;10.000085471684516;0.712695046053582;-0.42445500045041934;-0.4244549998350817;0.6859841756397284;0.3676934822653618;0.7783034069997522
54.456811;1.0488921705508765;0.7916824902846693;0.7547718402000786;-0.4427379933627907;-0.4220996909627382;1.0389549667259408;10.000086638170341;0.7126952002713789;-0.42445500041703965;-0.4244549998396427;0.6859842295934561;0.36769348908260446;0.7783035486625692
54.466811;1.0488922546064992;0.791682365371925;0.7547718851655236;-0.4427379934307359;-0.4220996909579358;1.038954993968689;10.000087687842687;0.7126953571552394;-0.42445500038467815;-0.42445499984116924;0.6859842822860017;0.3676934936383868;0.7783036915087347
54.476811;1.0488923394530338;0.7916822428305568;0.7547719326433167;-0.4427379934965992;-0.4220996909529995;1.0389550273334798;10.000088620840767;0.7126955165395212;-0.42445500035340467;-0.42445499983979357;0.6859843335889525;0.36769349599776896;0.7783038352467796
54.486811;1.04889242507034;0.7916821225403655;0.7547719827854561;-0.44273799356014554;-0.42209969094793703;1.0389550673749635;10.000089438482675;0.7126956783251258;-0.42445500032332545;-0.424454999835702;0.6859843834935359;0.3676934962080581;0.7783039795827027
54.496811;1.048892511552957;0.7916820044676594;0.7547720357110309;-0.44273799362120536;-0.42209969094273775;1.0389551145092633;10.00009014287725;0.7126958424897577;-0.42445500029457145;-0.42445499982912216;0.685984432097765;0.36769349429154535;0.7783041241875837
54.506811;1.0488925989846174;0.7916818886285385;0.7547720914528989;-0.44273799367965755;-0.42209969093738076;1.038955168953274;10.000090736467566;0.712696009043093;-0.42445500026725186;-0.42445499982030327;0.6859844795671639;0.36769349024681164;0.7783042686717312
54.516811;1.0488926873949587;0.7916817750980005;0.7547721499866656;-0.4427379937354082;-0.42209969093186317;1.0389552307705485;10.000091222182647;0.7126961779558291;-0.4244550002414232;-0.4244549998095022;0.6859845260456927;0.36769348402928875;0.7783044125074365
54.526811;1.048892776830371;0.7916816640275733;0.7547722112705175;-0.44273799378839274;-0.4220996909262184;1.0389552999256997;10.000091603768057;0.7126963491341923;-0.4244550002170923;-0.4244549997969737;0.6859845715965929;0.3676934755401207;0.7783045550130051
54.536811;1.0488928673952045;0.7916815556084735;0.7547722752460115;-0.4427379938385819;-0.4220996909205129;1.0389553762978812;10.000091885731274;0.7126965224574455;-0.42445500019422316;-0.4244549997829552;0.6859846161977003;0.3676934646607673;0.7783046954848125
54.546811;1.048892959235082;0.7916814500443737;0.7547723418013937;-0.44273799388596957;-0.4220996909148343;1.0389554597576192;10.000092072782305;0.7126966977897379;-0.42445500017274507;-0.4244549997676683;0.6859846597508164;0.36769345129894887;0.7783048333310862
54.556811;1.0488930525216515;0.7916813475764813;0.7547724107478049;-0.44273799393056357;-0.4220996909092705;1.0389555502358871;10.000092169393923;0.7126968749287192;-0.42445500015256965;-0.42445499975134227;0.6859847020997573;0.36769343539803656;0.7783049680718596
54.566811;1.0488931474222825;0.7916812484738649;0.7547724818693475;-0.4427379939723908;-0.42209969090388677;1.0389556476331239;10.000092179678253;0.7126970535625081;-0.4244550001336182;-0.42445499973420614;0.6859847430477319;0.3676934169246994;0.7783050992821896
54.576811;1.0488932440739225;0.7916811529727846;0.7547725550038286;-0.4427379940114941;-0.422099690898729;1.0389557516659953;10.000092107290222;0.7126972332951008;-0.4244550001158601;-0.4244549997164537;0.6859847823588657;0.3676933958587063;0.7783052265808644
54.586811;1.0488933425936846;0.7916810612702642;0.7547726300395502;-0.442737994047917;-0.422099690893838;1.0389558618405796;10.00009195565728;0.7126974137440009;-0.4244550000993227;-0.42445499969824024;0.6859848197840743;0.36769337218479625;0.778305349668756
54.596811;1.048893443072674;0.791680973582889;0.7547727068530102;-0.4427379940816925;-0.4220996908892414;1.038955977541115;10.000091728403001;0.7126975946320537;-0.4244550000840646;-0.4244549996796989;0.6859848551419895;0.3676933459049271;0.7783054683635607
54.606811;1.0488935455566355;0.7916808901654283;0.7547727852837085;-0.4427379941128422;-0.42209969088494503;1.038956098105917;10.00009142969655;0.7126977757792399;-0.4244550000701501;-0.42445499966093286;0.6859848883884471;0.36769331708125796;0.7783055825861519
54.616811;1.0488936500917718;0.7916808112871231;0.7547728651472765;-0.4427379941413909;-0.42209969088094224;1.0389562228755986;10.00009106448778;0.7126979570143953;-0.4244550000576281;-0.4244549996420043;0.6859849195749683;0.3676932858728112;0.7783056923422184
54.626811;1.0488937567889531;0.7916807372602236;0.7547729462725711;-0.4427379941673932;-0.42209969087721483;1.0389563512553783;10.00009063833044;0.7126981381039704;-0.4244550000465164;-0.4244549996229565;0.6859849487409565;0.3676932525199918;0.7783057977365294
54.636811;1.0488938658387519;0.7916806684846408;0.7547730285354803;-0.44273799419094273;-0.4220996908737254;1.03895648274571;10.00009015706203;0.7126983187362074;-0.4244550000367978;-0.4244549996038451;0.685984975885897;0.36769321728855026;0.7783058989783884
54.646811;1.0488939774861703;0.7916806054206091;0.7547731118592842;-0.442737994212147;-0.42209969087042815;1.038956616917148;10.000089626429634;0.7126984985238122;-0.4244550000284245;-0.4244549995847312;0.6859850010183361;0.3676931804248457;0.7783059963500489
54.656811;1.0488940919530094;0.791680548521502;0.7547731962092572;-0.4427379942310926;-0.4220996908672845;1.0389567533770105;10.000089051442211;0.7126986770290903;-0.42445500002132397;-0.42445499956566435;0.6859850241760771;0.3676931421416079;0.7783060901570442
54.666811;1.0488942093730804;0.7916804981831538;0.7547732815781975;-0.4427379942478452;-0.4220996908642632;1.03895689173446;10.000088436092199;0.7126988538219527;-0.42445500001541464;-0.4244549995466971;0.6859850454201922;0.3676931026232714;0.7783061807030787
54.676811;1.0488943297870081;0.7916804547315442;0.7547733679462106;-0.44273799426248966;-0.42209969086134475;1.038957031538189;10.000087784006842;0.7126990285495054;-0.4244550000106265;-0.42445499952790594;0.6859850648403617;0.3676930620370162;0.7783062682848656
54.686811;1.048894453146479;0.7916804184498926;0.7547734552410269;-0.44273799427515903;-0.422099690858531;1.0389571722081063;10.000087099285532;0.7126992010108425;-0.42445500000690817;-0.4244549995093834;0.6859850825443456;0.3676930205498146;0.7783063531806415
54.696811;1.0488945793433695;0.7916803896200355;0.7547735433092204;-0.44273799428601307;-0.42209969085584387;1.0389573130178538;10.000086386308986;0.7126993711831952;-0.4244550000042099;-0.42445499949120485;0.6859850986320364;0.36769297836375203;0.7783064356776104
54.706811;1.048894708249095;0.7916803685469952;0.7547736319121646;-0.4427379942951998;-0.4220996908533152;1.0389574531555286;10.00008564896703;0.712699539173391;-0.42445500000246644;-0.4244549994734148;0.6859851132007475;0.36769293574315903;0.7783065161417639
54.716811;1.0488948397382594;0.7916803555474285;0.754773720758423;-0.442737994302845;-0.42209969085096694;1.0389575918218628;10.000084890634572;0.7126997051501841;-0.42445500000159736;-0.4244549994560619;0.6859851263826684;0.3676928929966953;0.7783065950377007
54.726811;1.0488949737474351;0.7916803509186263;0.7547738095270491;-0.44273799430907196;-0.42209969084879556;1.0389577283188376;10.000084114390798;0.7126998692780461;-0.42445500000151154;-0.4244549994392401;0.6859851383698187;0.36769285043413596;0.7783066728731974
54.736811;1.0488951103261308;0.791680354923875;0.7547738978582834;-0.44273799431402716;-0.42209969084678334;1.038957862134044;10.000083322472607;0.7127000316528989;-0.4244550000021089;-0.4244549994231038;0.6859851494107874;0.3676928083339329;0.7783067501374018
54.746811;1.0488952495964186;0.7916803678036725;0.7547739853529675;-0.44273799431790045;-0.4220996908448992;1.0389579929704018;10.000082516005465;0.7127001922697235;-0.4244550000032736;-0.4244549994078773;0.685985159786322;0.36769276693169833;0.778306827255684
54.756811;1.048895391639819;0.7916803897824786;0.7547740715893715;-0.44273799432091854;-0.4220996908430762;1.0389581206642013;10.000081695996359;0.7127003510294585;-0.4244550000048643;-0.4244549993938447;0.6859851697770639;0.3676927264325611;0.7783069045480115
54.766811;1.0488955363837842;0.7916804210377004;0.7547741561457275;-0.4427379943233056;-0.42209969084121324;1.038958245108028;10.000080864055299;0.7127005077357399;-0.4244550000067194;-0.4244549993813067;0.6859851796397554;0.36769268702831753;0.7783069822424495
54.776811;1.0488956835713263;0.7916804616562731;0.7547742386662791;-0.44273799432526173;-0.42209969083920207;1.0389583662485402;10.00008002185882;0.7127006620584029;-0.4244550000086722;-0.42445499937055015;0.685985189576722;0.3676926488908664;0.778307060567681
54.786811;1.0488958328476023;0.7916805116419202;0.7547743189535872;-0.44273799432697863;-0.4220996908369358;1.038958484028027;10.000079170727156;0.7127008135480802;-0.42445500001056286;-0.42445499936185405;0.6859851997243964;0.367692612161976;0.7783071398290153
54.796811;1.0488959838772578;0.7916805709543724;0.7547743969824934;-0.44273799432863625;-0.422099690834301;1.0389585983044654;10.000078311633118;0.7127009617642537;-0.42445500001224906;-0.42445499935549136;0.6859852102110565;0.36769257696114005;0.7783072203939102
54.806811;1.0488961363751945;0.7916806395080936;0.7547744728092041;-0.4427379943303745;-0.42209969083118504;1.0389587089296084;10.000077444899588;0.7127011064069128;-0.42445500001362646;-0.42445499935171427;0.6859852212243844;0.3676925433852076;0.7783073026506151
54.816811;1.0488962900768686;0.7916807171599255;0.7547745464604384;-0.4427379943322806;-0.4220996908274886;1.0389588158472876;10.000076570057582;0.712701247317138;-0.4244550000146483;-0.42445499935073283;0.6859852330044489;0.3676925114895918;0.7783073870067673
54.826811;1.048896444722006;0.7916808037252402;0.7547746178791378;-0.4427379943343979;-0.4220996908231312;1.0389589190209356;10.000075685925731;0.7127013843957778;-0.4244550000153266;-0.42445499935267955;0.6859852457760705;0.36769248128435444;0.7783074738735175
54.836811;1.048896600030782;0.7916808989730487;0.7547746869251296;-0.4427379943367451;-0.42209969081808446;1.0389590183397734;10.000074790482069;0.7127015175688312;-0.4244550000157076;-0.4244549993575872;0.6859852597017703;0.3676924527598145;0.7783075636065548
54.846811;1.0488967556936184;0.791681002602301;0.7547747533807964;-0.4427379943393258;-0.4220996908124031;1.0389591136279148;10.000073881424825;0.7127016467834161;-0.42445500001583486;-0.42445499936541686;0.6859852749084351;0.3676924259064015;0.7783076564777093
54.856811;1.048896911406075;0.7916811142229366;0.7547748169500487;-0.4427379943421063;-0.42209969080618454;1.0389592046788108;10.000072957634993;0.712701771960173;-0.42445500001572506;-0.4244549993761181;0.6859852915308629;0.36769240069744574;0.7783077527020258
54.866811;1.048897066902293;0.7916812333010936;0.7547748772914465;-0.4427379943449951;-0.4220996907995094;1.0389592912577699;10.000072019618472;0.7127018929663362;-0.4244550000153566;-0.42445499938966613;0.6859853097120459;0.3676923770553273;0.7783078524677878
54.876811;1.0488972219935082;0.7916813591052737;0.7547749340896086;-0.44273799434786354;-0.4220996907924356;1.0389593731035158;10.000071068178428;0.7127020096483855;-0.42445500001466846;-0.42445499940604375;0.6859853296161661;0.36769235484727975;0.7783079559278605
54.886811;1.0488973766461773;0.791681490756207;0.7547749870764833;-0.4427379943505826;-0.4220996907850131;1.0389594499768446;10.000070103334108;0.7127021218430963;-0.42445500001356545;-0.4244549994252015;0.6859853514828037;0.3676923339182233;0.7783080631735211
54.896811;1.0488975310454296;0.7916816273386738;0.7547750359561368;-0.4427379943530422;-0.4220996907772857;1.038959521714943;10.00006912448783;0.7127022293542074;-0.42445500001192404;-0.4244549994470537;0.6859853756223153;0.3676923141255021;0.7783081742489091
54.906811;1.0488976855269103;0.7916817679449835;0.7547750803595302;-0.44273799435515443;-0.4220996907692934;1.0389595882500708;10.000068130618867;0.7127023319231875;-0.4244550000096058;-0.4244549994714969;0.6859854023123192;0.3676922953593124;0.778308289191765
54.916811;1.0488978403691744;0.7916819116741666;0.7547751199157586;-0.44273799435685146;-0.42209969076106685;1.0389596496229059;10.00006712035408;0.7127024291982708;-0.42445500000647535;-0.42445499949840554;0.6859854317328035;0.3676922775511409;0.7783084080159788
54.926811;1.0488979956452604;0.7916820576623168;0.7547751543281771;-0.4427379943580755;-0.4220996907526052;1.0389597059646654;10.000066092582657;0.7127025207177193;-0.42445500000241254;-0.4244549995276181;0.6859854640163641;0.36769226067547645;0.7783085306291408
54.936811;1.0488981512623385;0.7916822050905199;0.7547751833806811;-0.44273799435876904;-0.422099690743879;1.0389597574292924;10.000065047277541;0.7127026059198494;-0.42445499999732234;-0.4244549995589524;0.6859854992950781;0.36769224476266776;0.7783086567768922
54.946811;1.048898307056386;0.791682353154791;0.7547752069276895;-0.44273799435888433;-0.4220996907348802;1.038959804154794;10.000063986026262;0.7127026842052332;-0.4244549999911449;-0.4244549995922329;0.6859855376808549;0.36769222990245115;0.7783087860484333
54.956811;1.0488984628416191;0.7916825010660323;0.7547752249036423;-0.44273799435840666;-0.4220996907256649;1.038959846301341;10.000062911916917;0.712702755030652;-0.4244549999838535;-0.4244549996272944;0.6859855792714862;0.36769221619919296;0.7783089179108637
54.966811;1.0488986184944367;0.7916826480704956;0.7547752373489737;-0.44273799435736616;-0.4220996907163361;1.0389598841238772;10.000061828472711;0.7127028179572165;-0.4244549999754422;-0.42445499966398065;0.6859856242187801;0.36769220372043837;0.7783090517789261
54.976811;1.0488987740649856;0.7916827934437023;0.7547752444027342;-0.4427379943558381;-0.4220996907069881;1.0389599180042572;10.000060738043706;0.7127028726195295;-0.42445499996590547;-0.4244549997021557;0.6859856727677837;0.3676921924941616;0.7783091870999844
54.986811;1.0488989297764975;0.7916829364778907;0.7547752462201649;-0.4427379943539212;-0.42209969069767417;1.0389599483930883;10.000059641085121;0.7127029186318332;-0.42445499995521874;-0.42445499974170964;0.6859857252195241;0.36769218253322716;0.7783093233912204
54.996811;1.0488990859114606;0.7916830764978221;0.7547752428964822;-0.44273799435169875;-0.42209969068840836;1.0389599757099273;10.000058537222062;0.7127029555184616;-0.42445499994333413;-0.4244549997825482;0.6859857818673486;0.36769217384810027;0.7783094602173425
55.006811;1.048899242747516;0.7916832128671508;0.7547752344739571;-0.4427379943492267;-0.42209969067917363;1.0389600003235209;10.000057426838156;0.7127029827744645;-0.42445499993018504;-0.4244549998245746;0.6859858429377412;0.36769216643167263;0.7783095971475547
55.016811;1.0488994005795318;0.7916833449520911;0.7547752209933278;-0.44273799434656164;-0.4220996906699349;1.0389600226247062;10.000056311645103;0.7127030000075247;-0.42445499991570756;-0.4244549998676748;0.6859859085620145;0.3676921602325992;0.778309733753072
55.026811;1.0488995597235906;0.7916834721234313;0.754775202532346;-0.44273799434378575;-0.4220996906606614;1.0389600430670916;10.000055194495253;0.7127030070118819;-0.424454999899869;-0.42445499991172025;0.6859859788134057;0.36769215515403086;0.7783098696479481
55.036811;1.048899720504426;0.7916835938370563;0.7547751792003015;-0.4427379943409927;-0.4220996906513328;1.0389600621464756;10.000054079347048;0.7127030037434955;-0.42445499988267;-0.42445499995658165;0.6859860537606858;0.36769215107791114;0.7783100045122937
55.046811;1.0488998832444867;0.7916837096779581;0.7547751510922434;-0.44273799433826116;-0.4220996906419295;1.0389600803986485;10.000052971355446;0.7127029902893774;-0.4244549998641359;-0.42445500000214686;0.6859861334750237;0.36769214789383886;0.7783101380887467
55.056811;1.0489000481872641;0.7916838193091005;0.7547751182692698;-0.44273799433565375;-0.4220996906324343;1.038960098394806;10.000051876556913;0.7127029668358107;-0.4244549998443142;-0.4244550000483324;0.6859862179990006;0.3676921455263892;0.7783102701480595
55.066811;1.048900215397181;0.7916839224420377;0.7547750807933902;-0.4427379943332229;-0.42209969062284414;1.0389601166902496;10.000050801259748;0.712702933590451;-0.424454999823272;-0.42445500009506953;0.6859863072970838;0.36769214395081573;0.7783104003999716
55.076811;1.0489003847336729;0.7916840189111938;0.7547750387341166;-0.44273799433100647;-0.4220996906131724;1.038960135823112;10.000049751553266;0.7127028907345517;-0.42445499980110957;-0.4244550001422786;0.6859864012050002;0.3676921431892961;0.7783105284155343
55.086811;1.048900555890352;0.7916841087571435;0.7547749921205229;-0.44273799432903377;-0.4220996906034415;1.0389601564025575;10.000048732687668;0.7127028384627145;-0.424454999777982;-0.42445500018987914;0.6859864994239916;0.36769214329472777;0.7783106536641279
55.096811;1.0489007284709684;0.7916841922141233;0.7547749409317553;-0.44273799432732913;-0.42209969059368446;1.0389601791302199;10.000047748256645;0.7127027770463509;-0.4244549997541057;-0.42445500023782373;0.6859866015688932;0.3676921443325025;0.7783107756450749
55.106811;1.0489009020759696;0.7916842696094292;0.7547748851318362;-0.4427379943258967;-0.4220996905839509;1.0389602046891804;10.000046800121602;0.7127027068502829;-0.42445499972975637;-0.4244550002861008;0.6859867072026615;0.3676921463613257;0.7783108939843909
55.116811;1.048901076364368;0.7916843412515406;0.7547748246833971;-0.44273799432470695;-0.4220996905742957;1.0389602336401709;10.000045889129776;0.712702628308311;-0.42445499970525413;-0.42445500033470307;0.6859868158410338;0.36769214940418554;0.778311008448034
55.126811;1.0489012510888187;0.7916844073959747;0.7547747595655653;-0.44273799432369476;-0.42209969056477264;1.0389602664130275;10.000045015420678;0.7127025418806041;-0.424454999680921;-0.42445500038359774;0.6859869270100997;0.36769215342736217;0.7783111189265869
55.136811;1.0489014261044476;0.7916844682774989;0.7547746898005346;-0.44273799432278144;-0.42209969055544966;1.038960303321531;10.000044178089817;0.712702447993577;-0.4244549996570375;-0.4244550004327106;0.6859870403297641;0.3676921583607977;0.77831122540785
55.146811;1.0489016013588324;0.7916845241057839;0.7547746154484555;-0.4427379943219128;-0.4220996905464182;1.0389603445411044;10.000043375113629;0.712702347028507;-0.42445499963384725;-0.4244550004819324;0.6859871555035689;0.36769216413814165;0.778311327930642
55.156811;1.0489017768529922;0.791684575030967;0.7547745366151033;-0.44273799432107175;-0.4220996905377912;1.0389603901145794;10.000042604123324;0.7127022393995559;-0.42445499961158106;-0.4244550005311464;0.6859872722523146;0.36769217069569066;0.7783114265660641
55.166811;1.0489019525340268;0.7916846211703373;0.754774453495934;-0.44273799432025285;-0.42209969052970087;1.0389604400240482;10.0000418630015;0.7127021256260977;-0.42445499959044697;-0.42445500058026114;0.6859873902768103;0.36769217793584563;0.7783115214686219
55.176811;1.0489021281827293;0.79168466265744;0.7547743663921918;-0.442737994319424;-0.4220996905222911;1.0389604942244577;10.000041149361929;0.7127020063112544;-0.4244549995706184;-0.4244550006292291;0.6859875092322519;0.36769218573056495;0.7783116129178219
55.186811;1.0489023034331895;0.7916846996355295;0.7547742756690937;-0.4427379943185128;-0.4220996905156984;1.0389605525888896;10.000040460728437;0.7127018820639369;-0.4244549995522551;-0.42445500067803726;0.6859876287046048;0.3676921939563287;0.7783117012636902
55.196811;1.0489024778891916;0.7916847322569909;0.7547741816894495;-0.44273799431743655;-0.42209969051003426;1.0389606148802666;10.00003979605279;0.7127017534440245;-0.42445499953551585;-0.42445500072666953;0.6859877482088688;0.3676922024862351;0.7783117868425746
55.206811;1.0489026512020712;0.7916847607364971;0.7547740847875727;-0.4427379943161357;-0.42209969050537716;1.0389606808245753;10.000039156057149;0.7127016209349593;-0.42445499952054055;-0.4244550007750709;0.6859878672222932;0.3676922111635962;0.7783118699174744
55.216811;1.0489028231269222;0.7916847853711237;0.7547739853192713;-0.44273799431457445;-0.42209969050175905;1.0389607502097298;10.000038542170195;0.7127014849403094;-0.4244549995074339;-0.42445500082314075;0.6859879852306485;0.36769221981059175;0.7783119506272085
55.226811;1.0489029935616871;0.7916848064675094;0.7547738837212635;-0.44273799431272526;-0.42209969049916124;1.038960822927799;10.000037955840723;0.7127013458361003;-0.4244549994962679;-0.4244550008707394;0.6859881017275439;0.3676922282580389;0.7783120289799526
55.236811;1.0489031624753447;0.7916848242666443;0.7547737805142605;-0.4427379943105668;-0.42209969049755186;1.0389608989786907;10.000037398463922;0.712701204017996;-0.424454999487099;-0.4244550009176972;0.6859882162009648;0.3676922363760071;0.7783121049085845
55.246811;1.0489033297640837;0.791684838969028;0.7547736762843749;-0.4427379943080932;-0.422099690496936;1.0389609784566487;10.0000368718251;0.7127010598666936;-0.42445499947998205;-0.4244550009638263;0.6859883281558302;0.36769224410228407;0.7783121783394901
55.256811;1.048903495137807;0.7916848507956142;0.7547735716560354;-0.44273799430531235;-0.42209969049735463;1.0389610615018143;10.000036378802928;0.7127009137078832;-0.42445499947496773;-0.42445500100892497;0.6859884370963654;0.3676922514526584;0.7783122492266319
55.266811;1.0489036580821458;0.7916848600086182;0.7547734672212001;-0.44273799430222605;-0.4220996904988462;1.0389611482546617;10.000035923487824;0.7127007658280693;-0.42445499947210147;-0.4244550010527656;0.6859885424756824;0.3676922584889094;0.7783123175407366
55.276811;1.048903817945528;0.7916848669205302;0.7547733634741326;-0.44273799429880933;-0.4220996905014258;1.0389612388419296;10.000035510647372;0.7127006165075881;-0.4244549994714319;-0.4244550010950875;0.6859886437130288;0.36769226526345633;0.7783123832326418
55.286811;1.0489039741030353;0.7916848718947499;0.7547732608236233;-0.44273799429500427;-0.4220996905050906;1.0389613333546577;10.000035145454264;0.7127004660750832;-0.4244549994730013;-0.42445500113561146;0.6859887402497588;0.36769227179065017;0.7783124461866031
55.296811;1.048904126049869;0.7916848753310571;0.7547731596626582;-0.4427379942907202;-0.4220996905098266;1.0389614318089961;10.000034833805334;0.7127003149388087;-0.4244549994768159;-0.4244550011740593;0.6859888315717482;0.36769227806103033;0.7783125062168537
55.306811;1.0489042733715712;0.7916848776248374;0.7547730604422722;-0.44273799428584754;-0.42209969051560303;1.0389615340720972;10.00003458216061;0.7127001635281212;-0.42445499948283943;-0.4244550012101668;0.6859889172041365;0.3676922840736958;0.7783125631487381
55.316811;1.0489044156516236;0.7916848790958619;0.7547729636838778;-0.4427379942802885;-0.42209969052236124;1.0389616397688168;10.000034396752621;0.7127000122438341;-0.4244549994910203;-0.42445500124369845;0.6859889966755083;0.3676922898397975;0.7783126169077053
55.326811;1.048904552421;0.7916848799324483;0.7547728698891604;-0.44273799427397525;-0.4220996905300151;1.0389617482973552;10.000034283440144;0.7126998615023801;-0.4244549995013128;-0.4244550012744541;0.6859890694731775;0.3676922953482878;0.7783126675162121
55.336811;1.04890468321132;0.7916848801739382;0.754772779432388;-0.4427379942668578;-0.4220996905384679;1.0389618589681655;10.000034247857686;0.7126997118017337;-0.4244549995136658;-0.4244550013022633;0.6859891350642734;0.3676923005496805;0.7783127149996092
55.346811;1.048904807648267;0.7916848797518351;0.7547726925433743;-0.4427379942588958;-0.42209969054763236;1.0389619711421727;10.000034294885848;0.7126995637470736;-0.4244549995279911;-0.42445500132698466;0.6859891929491234;0.3676923053737979;0.7783127593020793
55.356811;1.0489049255042229;0.7916848785760956;0.7547726093513142;-0.4427379942500766;-0.42209969055743984;1.0389620842522722;10.0000344282157;0.7126994180322199;-0.42445499954414634;-0.424455001348518;0.6859892426821697;0.3676923097440936;0.7783128003006482
55.366811;1.0489050367174824;0.7916848765837597;0.7547725299078161;-0.4427379942404255;-0.42209969056782776;1.0389621976746404;10.00003465034326;0.7126992753643838;-0.42445499956194416;-0.4244550013667989;0.685989283891778;0.36769231358468324;0.7783128378914066
55.376811;1.0489051413829886;0.7916848737358367;0.7547724541992775;-0.44273799422999;-0.42209969057873015;1.0389623106339558;10.000034962539019;0.7126991363749577;-0.4244549995811719;-0.4244550013817606;0.6859893162931989;0.36769231683313613;0.7783128720540887
55.386811;1.0489052396809644;0.791684869982481;0.7547723821820997;-0.44273799421882415;-0.42209969059009367;1.0389624222830491;10.000035365167465;0.7126990016066704;-0.42445499960162086;-0.4244550013932973;0.6859893396531083;0.3676923194587908;0.7783129028306591
55.396811;1.048905331785306;0.791684865187767;0.7547723138290149;-0.44273799420699206;-0.42209969060188024;1.0389625318373414;10.000035858451417;0.7126988715506022;-0.4244549996231235;-0.42445500140126;0.6859893537419388;0.3676923214675933;0.7783129302540663
55.406811;1.0489054178422996;0.7916848590632255;0.7547722491717113;-0.4427379941945806;-0.42209969061404634;1.0389626386630317;10.000036442881742;0.7126987466483203;-0.4244549996455739;-0.42445500140547626;0.6859893583402784;0.367692322879881;0.7783129543260074
55.416811;1.048905498031901;0.7916848511819081;0.7547721882983932;-0.4427379941817064;-0.42209969062653907;1.038962742288206;10.000037118333173;0.7126986272730955;-0.42445499966893174;-0.4244550014057711;0.6859893532818219;0.36769232371173804;0.7783129750394118
55.426811;1.0489055726463288;0.7916848410812339;0.7547721312890904;-0.44273799416850435;-0.4220996906393049;1.0389628423323127;10.000037882376033;0.7126985137202655;-0.4244549996932084;-0.4244550014019811;0.6859893384729889;0.3676923239612462;0.7783129923705026
55.436811;1.0489056420871947;0.791684828391797;0.7547720781669502;-0.4427379941550999;-0.42209969065229114;1.0389629384341506;10.000038729853255;0.7126984061995888;-0.4244549997184351;-0.4244550013939572;0.6859893138922749;0.3676923235746552;0.7783130062609722
55.446811;1.0489057067485197;0.7916848129142884;0.7547720289169385;-0.44273799414159465;-0.4220996906654511;1.0389630302076671;10.000039653936915;0.7126983048372152;-0.4244549997446536;-0.42445500138154924;0.6859892795908983;0.36769232243517835;0.7783130166321356
55.456811;1.0489057668715813;0.7916847946005948;0.7547719835373576;-0.4427379941280734;-0.4220996906787472;1.038963117190653;10.000040646887465;0.7126982096728663;-0.4244549997719337;-0.42445500136459213;0.6859892356936677;0.36769232040503097;0.7783130234169952
55.466811;1.0489058224464867;0.7916847734715592;0.7547719420870461;-0.4427379941146089;-0.4220996906921388;1.038963198838812;10.000041699979151;0.7126981206375275;-0.4244549998003689;-0.4244550013429273;0.6859891823986265;0.3676923173810036;0.7783130265873268
55.476811;1.0489058732030159;0.7916847495892032;0.7547719046954485;-0.44273799410126535;-0.4220996907055719;1.0389632746607305;10.000042803042442;0.7126980375815725;-0.424454999830045;-0.42445500131644676;0.6859891199646283;0.3676923133323087;0.7783130261540165
55.486811;1.048905918725221;0.7916847230996145;0.7547718715174336;-0.44273799408810216;-0.42209969071898296;1.038963344402419;10.000043944133651;0.7126979603582119;-0.42445499986101265;-0.42445500128512587;0.6859890486942014;0.36769230829650745;0.7783130221313953
55.496811;1.048905958576667;0.79168469423207;0.7547718426769593;-0.44273799407515774;-0.4220996907323097;1.038963408042504;10.000045110353744;0.7126978888252049;-0.42445499989327967;-0.4244550012490127;0.685988968956963;0.3676923023304105;0.7783130145003337
55.506811;1.0489059922631576;0.7916846632538541;0.754771818241807;-0.4427379940624429;-0.42209969074549974;1.03896346558461;10.000046289946157;0.7126978227697027;-0.42445499992682373;-0.42445500120819507;0.6859888812379015;0.36769229546635634;0.7783130032145347
55.516811;1.048906019133888;0.7916846304573638;0.754771798234804;-0.44273799404997893;-0.4220996907585071;1.03896351688892;10.00004747365818;0.7126977619076499;-0.424454999961614;-0.42445500116278917;0.6859887861236323;0.36769228770006096;0.7783129882073838
55.526811;1.0489060384473956;0.7916845961501614;0.7547717826726523;-0.44273799403783004;-0.4220996907712722;1.0389635616545876;10.000048653908813;0.7126977059569166;-0.4244549999976325;-0.42445500111293577;0.6859886842212577;0.3676922790007807;0.7783129693896624
55.536811;1.0489060495292737;0.7916845606231049;0.7547717715701051;-0.4427379940260831;-0.4220996907837119;1.038963599466241;10.000049823187792;0.7126976546914607;-0.42445500003488823;-0.4244550010588049;0.6859885761079858;0.3676922693292352;0.7783129467160887
55.546811;1.0489060518336715;0.7916845241659048;0.7547717648872678;-0.44273799401481023;-0.42209969079573495;1.0389636298860478;10.000050973897132;0.7126976079653284;-0.4244550000734209;-0.4244550010006278;0.6859884623463276;0.3676922586453958;0.7783129202265266
55.556811;1.0489060449519163;0.7916844871266183;0.7547717625107662;-0.4427379940040576;-0.42209969080725307;1.0389636525866974;10.000052099655045;0.7126975656907788;-0.424455000113292;-0.42445500093870503;0.6859883434737518;0.36769224691248575;0.7783128899529365
55.566811;1.0489060286664857;0.7916844499214323;0.7547717642950972;-0.4427379939938499;-0.4220996908181711;1.0389636674270337;10.000053196087531;0.7126975277768296;-0.4244550001545754;-0.42445500087336785;0.6859882199490014;0.36769223409781576;0.7783128558335403
55.576811;1.048906002964865;0.791684412987526;0.7547717701046145;-0.4427379939841902;-0.42209969082838816;1.038963674432913;10.000054260399034;0.7126974941361304;-0.4244550001973572;-0.4244550008049443;0.6859880921391359;0.3676922201560241;0.7783128177218362
55.586811;1.048905967921731;0.7916843767517161;0.7547717798330237;-0.4427379939750687;-0.4220996908378192;1.038963673710869;10.000055290875398;0.7126974647713267;-0.4244550002417264;-0.4244550007337524;0.6859879603428063;0.36769220500879307;0.7783127754239547
55.596811;1.048905923560629;0.791684341663823;0.7547717933838741;-0.4427379939664742;-0.4220996908464167;1.0389636653584935;10.000056286894067;0.7126974398150666;-0.42445500028773087;-0.4244550006601032;0.6859878248130249;0.3676921885484549;0.7783127287469764
55.606811;1.048905869835291;0.7916843082479796;0.7547718106194269;-0.4427379939583814;-0.42209969085417154;1.0389636494353265;10.000057248835631;0.7126974194830892;-0.4244550003353302;-0.42445500058431646;0.6859876857791619;0.36769217067116156;0.7783126775622417
55.616811;1.0489058067153378;0.7916842770643673;0.7547718313318924;-0.4427379939507236;-0.42209969086108834;1.0389636259520256;10.000058177342167;0.7126974040002582;-0.4244550003844002;-0.4244550005067355;0.6859875434602642;0.36769215132032324;0.7783126218628095
55.626811;1.0489057342788213;0.7916842486236351;0.7547718552613645;-0.44273799394340113;-0.42209969086716226;1.0389635948542784;10.00005907273742;0.7126973935439476;-0.4244550004347754;-0.424455000427718;0.6859873980773505;0.36769213050516975;0.7783125617655671
55.636811;1.0489056527490792;0.7916842233680202;0.7547718821374992;-0.4427379939363324;-0.4220996908723818;1.0389635560487922;10.000059935392889;0.7126973882127119;-0.424455000486262;-0.4244550003476126;0.6859872498716617;0.36769210828289156;0.7783124974502598
55.646811;1.0489055624811643;0.7916842016742114;0.7547719117276925;-0.44273799392949703;-0.422099690876733;1.038963509491685;10.000060765793881;0.7126973880142838;-0.4244550005386099;-0.42445500026674715;0.685987099126031;0.3676920847404153;0.7783124291341571
55.656811;1.0489054639074893;0.7916841838223064;0.7547719438872196;-0.44273799392293517;-0.4220996908801804;1.038963455334238;10.000061563616082;0.7126973928786965;-0.424455000591492;-0.4244550001854274;0.6859869461750645;0.36769205999936566;0.7783123571226461
55.666811;1.048905357489556;0.791684169980069;0.7547719785691225;-0.4427379939167157;-0.4220996908826419;1.0389633940129388;10.000062327545717;0.7126974027013502;-0.42445500064452646;-0.42445500010393;0.6859867913956468;0.36769203422147384;0.778312281833052
55.676811;1.048905243783015;0.7916841602565403;0.7547720157586246;-0.4427379939109191;-0.42209969088399496;1.0389633261471019;10.000063056454978;0.7126974173931708;-0.4244550006973209;-0.4244550000224822;0.6859866351956789;0.367692007590346;0.7783122037396536
55.686811;1.0489051235126299;0.7916841548165655;0.7547720554123555;-0.4427379939056451;-0.4220996908841162;1.0389632523338181;10.000063750156636;0.7126974368986507;-0.4244550007494992;-0.424454999941256;0.6859864779653547;0.36769198027779726;0.7783121233526129
55.696811;1.0489049974636222;0.7916841539484459;0.7547720975089315;-0.4427379939010094;-0.42209969088290533;1.0389631730315578;10.00006440883984;0.7126974611672936;-0.4244550008007098;-0.4244549998603953;0.68598631997892;0.367691952420926;0.7783120412509221
55.706811;1.0489048663612415;0.7916841580081313;0.7547721421201425;-0.4427379938971169;-0.4220996908802787;1.0389630885861276;10.000065032044578;0.7126974901170547;-0.42445500085064086;-0.42445499978003703;0.6859861613581472;0.36769192412745005;0.7783119580409757
55.716811;1.0489047309429318;0.7916841673330897;0.7547721893551762;-0.44273799389402296;-0.4220996908761627;1.038962999339571;10.000065618270936;0.7126975236345449;-0.42445500089903376;-0.42445499970029577;0.6859860021430929;0.3676918955045181;0.7783118742753862
55.726811;1.0489045920208453;0.791684182240584;0.7547722392632337;-0.44273799389170315;-0.42209969087050203;1.0389629057443852;10.000066165552747;0.7126975616046931;-0.4244550009456714;-0.4244549996212459;0.6859858423668979;0.36769186667816967;0.7783117904393656
55.736811;1.0489044503703773;0.7916842030891778;0.7547722918273204;-0.4427379938900596;-0.42209969086327137;1.0389628083957068;10.000066672149952;0.712697603927098;-0.4244550009903652;-0.42445499954292604;0.6859856820543775;0.36769183778638737;0.7783117069597719
55.746811;1.0489043066355246;0.7916842303027228;0.7547723470170561;-0.44273799388895063;-0.42209969085448673;1.038962707927411;10.000067136472634;0.7126976504985604;-0.4244550010329647;-0.42445499946535287;0.6859855211976383;0.3676918089758382;0.7783116241737575
55.756811;1.048904161339349;0.7916842643285487;0.7547724048243399;-0.44273799388821256;-0.42209969084421173;1.0389626048675111;10.000067556649824;0.7126977011767244;-0.42445500107337547;-0.4244549993885339;0.6859853597874228;0.3676917804102769;0.778311542308572
55.766811;1.0489040148607645;0.7916843056051225;0.7547724652423518;-0.4427379938876822;-0.42209969083255877;1.0389624996095392;10.000067930431157;0.7126977557635578;-0.4244550011115795;-0.4244549993124853;0.6859851978625533;0.3676917522575523;0.7783114615486332
55.776811;1.0489038674159288;0.7916843545536244;0.754772528206735;-0.44273799388723584;-0.4220996908196843;1.0389623925263838;10.000068255238189;0.7126978140333365;-0.42445500114764145;-0.4244549992372526;0.6859850355303663;0.36769172465883715;0.7783113821500013
55.786811;1.0489037191393749;0.791684411512902;0.7547725935630468;-0.44273799388682006;-0.42209969080578263;1.0389622841441661;10.000068528299648;0.712697875765388;-0.42445500118169116;-0.4244549991629118;0.685984872987919;0.36769169772086424;0.778311304499681
55.796811;1.048903570178861;0.7916844766291598;0.7547726610734956;-0.4427379938864392;-0.42209969079108306;1.0389621752660676;10.00006874707388;0.7126979407570755;-0.42445500121389584;-0.42445499908954776;0.6859847105469389;0.3676916715383228;0.7783112290781241
55.806811;1.0489034207554553;0.7916845498170278;0.7547727304345748;-0.4427379938861179;-0.42209969077583986;1.0389620669455755;10.000068909792882;0.7126980088383181;-0.42445500124443897;-0.42445499901724;0.6859845486395177;0.3676916462055375;0.7783111563536979
55.816811;1.0489032711886663;0.7916846308082365;0.7547728012768533;-0.44273799388588075;-0.42209969076031084;1.0389619603209042;10.000069016095523;0.712698079861601;-0.4244550012735097;-0.4244549989460503;0.6859843877873684;0.36769062179248013;0.7783106142717043
55.826811;1.0489031218402585;0.7916847192202503;0.7547728731423312;-0.4427379938857494;-0.42209969074473025;1.0389618564463912;10.000069067284443;0.7126981536439876;-0.42445500130130775;-0.424454998875998;0.6859842285180529;0.36769059831784556;0.7783105479414498
55.836811;1.0489029730245671;0.7916848146348568;0.7547729454936394;-0.4427379938857406;-0.4220996907292927;1.0389617562210791;10.000069065519847;0.7126982299152795;-0.4244550013280648;-0.424454998807047;0.6859840712852235;0.3676905757553764;0.778310485203778
55.846811;1.0489028249729426;0.7916849166614817;0.7547730177519397;-0.4427379938858705;-0.4220996907141532;1.0389616604009728;10.000069012835379;0.7126983083258217;-0.4244550013540645;-0.4244549987391354;0.6859839164657714;0.3676905540584427;0.7783104263138857
55.856811;1.0489026778520583;0.7916850249377856;0.754773089290222;-0.44273799388617274;-0.4220996906994389;1.0389615696070662;10.000068911133537;0.7126983884832537;-0.4244550013796232;-0.42445499867221687;0.685983764377735;0.36769053317144956;0.7783103714583434
55.866811;1.0489025317922478;0.7916851391014769;0.754773159387123;-0.4427379938867048;-0.42209969068526004;1.0389614842833055;10.000068762694427;0.712698469966416;-0.42445500140504705;-0.42445499860627056;0.6859836152397608;0.3676905130235659;0.7783103207713236
55.876811;1.0489023868905587;0.7916852587905907;0.7547732272078397;-0.44273799388752527;-0.4220996906717105;1.038961404667322;10.000068570319792;0.7126985523476967;-0.42445500143062453;-0.4244549985412946;0.6859834691219636;0.3676904935093615;0.7783102743742512
55.886811;1.0489022432259343;0.7916853836692861;0.7547732918497245;-0.44273799388867235;-0.4220996906588597;1.0389613308036143;10.000068336955866;0.712698635229779;-0.424455001456645;-0.4244549984773167;0.6859833259904708;0.36769047447545966;0.7783102323247587
55.896811;1.0489021009066906;0.7916855134209432;0.7547733524368176;-0.44273799389016155;-0.4220996906467567;1.0389612625763074;10.000068065080093;0.7126987182179079;-0.42445500148339343;-0.4244549984144005;0.6859831858418187;0.3676904557396731;0.7783101945901125
55.906811;1.0489019600586245;0.7916856476650458;0.7547734082112172;-0.4427379938919947;-0.42209969063544667;1.0389611997774324;10.000067756336932;0.7126988008662067;-0.42445500151114146;-0.4244549983526166;0.6859830487825587;0.36769043711962157;0.7783101611096891
55.916811;1.0489018207325203;0.7916857858867538;0.7547734585732284;-0.44273799389417434;-0.4220996906249609;1.0389611421850549;10.000067411786986;0.7126988827126772;-0.42445500154013854;-0.4244549982920066;0.6859829149738054;0.36769041843677736;0.778310131814672
55.926811;1.0489016828373467;0.7916859274718901;0.7547735030713268;-0.4427379938967037;-0.42209969061528485;1.0389610895834027;10.00006703252767;0.7126989633600149;-0.4244550015705821;-0.42445499823257427;0.6859827845459288;0.36769039951385096;0.778310106563924
55.936811;1.0489015461413072;0.7916860717536014;0.7547735413787147;-0.4427379938995843;-0.4220996906063577;1.0389610417204835;10.000066619992294;0.7126990424960652;-0.4244550016026126;-0.42445499817430576;0.6859826575887579;0.36769038019195777;0.778310085106717
55.946811;1.0489014102801582;0.7916862179671608;0.7547735732775883;-0.44273799390284624;-0.42209969059809627;1.0389609982681092;10.000066175659654;0.7126991198476978;-0.42445500163634564;-0.4244549981172037;0.6859825341972625;0.36769036036050445;0.778310067113846
55.956811;1.0489012747741637;0.79168636518695;0.7547735986420662;-0.4427379939065786;-0.42209969059041097;1.038960958847805;10.000065700659695;0.7126991951232534;-0.4244550016718892;-0.4244549980613111;0.6859824145105178;0.36769033998407114;0.7783100522338854
