time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.966811;1.0489011390969927;0.7916865123866278;0.7547736174089654;-0.44273799391090624;-0.4220996905832159;1.0389609230763146;10.000065195670352;0.7126992680091611;-0.42445500170935013;-0.424454998006711;0.685982298728626;0.3676903191060442;0.7783100401551921
55.976811;1.048901002763858;0.7916866586080467;0.7547736295902435;-0.44273799391594204;-0.422099690576425;1.0389608905554137;10.000064660998257;0.7126993382257854;-0.4244550017488532;-0.4244549979535169;0.6859821871125799;0.36769029781443263;0.778310030645153
55.986811;1.0489008654227858;0.791686803075125;0.7547736353224348;-0.442737993921771;-0.42209969056991997;1.0389608608697836;10.000064096726929;0.7126994055773731;-0.4244550017905401;-0.4244549979018622;0.6859820799742447;0.3676902761980771;0.7783100235532482
55.996811;1.0489007269292119;0.7916869451829713;0.7547736348356211;-0.44273799392845586;-0.42209969056351593;1.0389608336096732;10.000063503125629;0.7126994699726513;-0.42445500183455614;-0.42445499785187984;0.6859819776593062;0.36769025432147534;0.7783100187927978
56.006811;1.0489005873086088;0.7916870844440446;0.7547736283795662;-0.442737993936033;-0.4220996905569787;1.0389608083010393;10.000062881115909;0.7126995314284855;-0.42445500188105695;-0.4244549978036717;0.6859818804817965;0.36769023222076985;0.7783100163225627
56.016811;1.0489004466100464;0.7916872204804515;0.7547736162229816;-0.4427379939445008;-0.4220996905500775;1.0389607842825546;10.000062231673736;0.7126995900455797;-0.4244550019302178;-0.42445499775729406;0.685981788633817;0.36769020992025364;0.7783100161629484
56.026811;1.0489003048049792;0.7916873530514991;0.7547735986745163;-0.4427379939538152;-0.4220996905426162;1.0389607606653974;10.000061554472943;0.7126996459592331;-0.4244550019822213;-0.42445499771277123;0.6859817021889265;0.3676901874507182;0.7783100183904887
56.036811;1.0489001618033593;0.7916874820292298;0.754773576061848;-0.442737993963889;-0.42209969053443547;1.0389607363685323;10.000060847754364;0.7126996993062772;-0.4244550020372199;-0.4244549976701126;0.6859816211844155;0.36769016485253486;0.7783100230661205
56.046811;1.0489000174574266;0.7916876073187179;0.7547735487175474;-0.4427379939745822;-0.4220996905254016;1.0389607101836897;10.000060109011706;0.7126997502420225;-0.42445500209530085;-0.42445499762931427;0.685981545646928;0.36769014217146617;0.7783100301935597
56.056811;1.0488998714785365;0.7916877287897184;0.7547735170225451;-0.44273799398570396;-0.4220996905153945;1.0389606808715006;10.000059334761854;0.7126997989840437;-0.4244550021564943;-0.42445499759035654;0.6859814755710539;0.3676901194618792;0.7783100397299092
56.066811;1.0488997234220692;0.7916878462347333;0.7547734814499604;-0.4427379939970512;-0.4220996905043132;1.0389606472731505;10.00005852043513;0.7126998458467589;-0.42445500222080074;-0.4244549975532054;0.6859814109399301;0.36769009679072334;0.7783100515858518
56.076811;1.048899572817824;0.7916879593945904;0.754773442510686;-0.4427379940084658;-0.42209969049207463;1.038960608378728;10.000057661836742;0.7126998912600345;-0.42445500228819727;-0.4244549975178171;0.6859813517688113;0.36769007421062544;0.7783100656472677
56.086811;1.048899419271113;0.7916880680500847;0.7547734006555386;-0.44273799401986025;-0.42209969047859325;1.0389605633160948;10.000056756806263;0.7126999357597187;-0.424455002358629;-0.4244549974841401;0.6859812981312032;0.3676900517144862;0.7783100818283618
56.096811;1.0488992624496758;0.7916881720603658;0.7547733562614507;-0.4427379940311953;-0.42209969046377405;1.0389605112772817;10.000055805317603;0.7126999799478445;-0.42445500243200524;-0.4244549974521084;0.6859812501360855;0.36769002923492916;0.7783101000847515
56.106811;1.0488991020917626;0.7916882713338729;0.7547733096729392;-0.44273799404245423;-0.42209969044752477;1.0389604514412585;10.000054808759733;0.7127000244286176;-0.4244550025082001;-0.4244549974216278;0.6859812078632657;0.3676900066832997;0.7783101203980488
56.116811;1.048898938094113;0.7916883658118078;0.7547732612190374;-0.4427379940536404;-0.4220996904297623;1.038960382988271;10.000053769944136;0.7127000697232247;-0.4244550025870537;-0.42445499739257825;0.6859811713711966;0.3676899839742414;0.7783101427761627
56.126811;1.0488987705759985;0.7916884554592665;0.7547732112316301;-0.44273799406476705;-0.42209969041041057;1.0389603052196945;10.000052693243624;0.7127001162188396;-0.4244550026683884;-0.4244549973648497;0.6859811407710107;0.3676899610424949;0.7783101672188586
56.136811;1.048898599809031;0.7916885402607564;0.7547731600877342;-0.4427379940758258;-0.42209969038940065;1.0389602177124875;10.00005158351268;0.7127001642011084;-0.42445500275203407;-0.42445499733837827;0.6859811162215084;0.3676899378520683;0.778310193658881
56.146811;1.0488984260437924;0.7916886202546508;0.7547731082035743;-0.4427379940867805;-0.4220996903666832;1.0389601203991343;10.000050444844915;0.7127002139062887;-0.4244550028378382;-0.42445499731314373;0.6859810978532682;0.367689914376001;0.7783102219804887
56.156811;1.0488982494254417;0.7916886955587457;0.7547730559570563;-0.44273799409759496;-0.42209969034224337;1.038960013492864;10.000049280919587;0.7127002655194326;-0.42445500292567034;-0.42445499728914643;0.6859810857225951;0.36768989059012724;0.7783102520633832
56.166811;1.0488980700807131;0.7916887663140496;0.754773003670158;-0.44273799410824854;-0.4220996903160923;1.038959897371424;10.00004809597767;0.7127003191618877;-0.4244550030154129;-0.4244549972663969;0.6859810798151741;0.36768986650924496;0.7783102837502041
56.176811;1.0488978882372422;0.7916888325868121;0.7547729517076948;-0.4427379941187207;-0.42209969028824007;1.038959772528049;10.000046894630115;0.7127003749233535;-0.42445500310692613;-0.42445499724492214;0.6859810800675405;0.3676898422076824;0.778310316818039
56.186811;1.0488977042430618;0.7916888943317646;0.7547729005677696;-0.4427379941289736;-0.4220996902586845;1.038959639532604;10.000045681310294;0.7127004328933605;-0.42445500320002827;-0.4244549972247655;0.6859810863493967;0.3676898177833261;0.7783103510137638
56.196811;1.0488975184454;0.7916889514389014;0.7547728508927141;-0.44273799413895026;-0.4220996902274362;1.0389594989796669;10.00004446082565;0.7127004931374222;-0.4244550032945131;-0.42445499720597;0.6859810984287097;0.36768979330796997;0.7783103860560752
56.206811;1.0488973310220953;0.7916890037720161;0.7547728034281584;-0.4427379941485932;-0.42209969019454785;1.0389593514393591;10.000043239043958;0.7127005556550209;-0.42445500339017095;-0.4244549971885739;0.6859811160417761;0.3676897688075179;0.7783104215684565
56.216811;1.0488971419691444;0.7916890511462338;0.754772758958991;-0.44273799415786574;-0.4220996901601063;1.038959197415342;10.000042022346978;0.7127006203888526;-0.424455003486792;-0.42445499717262686;0.6859811390361882;0.3676897442648839;0.7783104570526377
56.226811;1.048896951243272;0.7916890933287803;0.7547727182502136;-0.4427379941667571;-0.4220996901241903;1.038959037322862;10.000040816582576;0.7127006872855799;-0.4244550035841549;-0.42445499715819174;0.6859811674264363;0.36768971964065716;0.7783104919602982
56.236811;1.0488967588422449;0.7916891301062786;0.7547726820213456;-0.4427379941752756;-0.42209969008682463;1.038958871473004;10.00003962670406;0.7127007563367207;-0.42445500368201794;-0.4244549971453225;0.6859812013481601;0.3676896949054215;0.7783105257861345
56.246811;1.048896564795806;0.7916891613308676;0.754772650975694;-0.44273799418343984;-0.42209969004798037;1.0389587001036675;10.000038456654519;0.7127008275621087;-0.4244550037801321;-0.4244549971340458;0.6859812409811724;0.3676896700550991;0.7783105581130073
56.256811;1.048896369195103;0.7916891869055152;0.75477262584556;-0.4427379941912664;-0.42209969000762426;1.0389585234921626;10.000037308880826;0.7127009009743595;-0.42445500387826185;-0.4244549971243697;0.6859812864862923;0.36768964508643537;0.7783105886193303
56.266811;1.048896172200479;0.7916892067739506;0.754772607388549;-0.44273799419875826;-0.4220996899657458;1.038958342020076;10.000036183913974;0.7127009765485292;-0.4244550039761735;-0.42445499711630186;0.6859813379977135;0.3676896199467931;0.7783106170829942
56.276811;1.0488959739762773;0.7916892209458297;0.7547725963510413;-0.44273799420589055;-0.4220996899223397;1.0389581560903964;10.000035079927763;0.7127010541844712;-0.42445500407361314;-0.42445499710985424;0.6859813956319005;0.367689594517097;0.7783106433632457
56.286811;1.0488957746857555;0.7916892295159675;0.7547725934341727;-0.4427379942126;-0.4220996898774032;1.0389579660072945;10.00003399220687;0.7127011336661004;-0.4244550041703306;-0.4244549971050471;0.6859814594435358;0.3676895686565041;0.7783106673191439
56.296811;1.0488955745367237;0.7916892326467379;0.7547725992735506;-0.44273799421878457;-0.42209968983096474;1.0389577719769778;10.00003291351958;0.7127012146611483;-0.42445500426611943;-0.4244549971019189;0.6859815293744785;0.3676895422547981;0.7783106887382442
56.306811;1.0488953737516336;0.7916892305137724;0.7547726144469965;-0.44273799422431964;-0.422099689783086;1.0389575742390091;10.000031835760561;0.7127012967693167;-0.4244550043608173;-0.4244549971005256;0.6859816052709041;0.3676895152438858;0.778310707349694
56.316811;1.048895172526685;0.7916892232391624;0.754772639470497;-0.44273799422907817;-0.42209968973382694;1.0389573731883108;10.00003075175757;0.7127013795429104;-0.42445500445428014;-0.4244549971009409;0.6859816869529857;0.3676894875877874;0.7783107228334925
56.326811;1.0488949710827766;0.7916892108622148;0.7547726747551188;-0.44273799423293564;-0.42209968968322875;1.0389571693901813;10.000029655493991;0.7127014624735675;-0.4244550045463572;-0.42445499710326573;0.685981774270801;0.36768945927668517;0.7783107348020968
56.336811;1.048894769739842;0.7916891933812623;0.7547727205898251;-0.44273799423576843;-0.4220996896313338;1.0389569635309144;10.000028540734265;0.7127015450246784;-0.4244550046368767;-0.4244549971076168;0.68598186708756;0.367689430326484;0.778310742846086
56.346811;1.048894568943173;0.7916891708507199;0.7547727771840701;-0.4427379942374534;-0.4220996895782087;1.0389567563545599;10.000027400427896;0.7127016266957692;-0.4244550047256456;-0.42445499711410406;0.6859819652071187;0.3676894007831605;0.7783107465906688
56.356811;1.0488943692379937;0.7916891434529989;0.7547728447012824;-0.4427379942378689;-0.4220996895239422;1.038956548547391;10.000026227781776;0.7127017070630427;-0.4244550048124498;-0.42445499712282464;0.6859820683541655;0.3676893707205493;0.7783107456729557
56.366811;1.048894171179796;0.7916891114866883;0.7547729232100129;-0.4427379942369098;-0.42209968946863063;1.0389563405758504;10.00002501726964;0.712701785819696;-0.42445500489706245;-0.42445499713385604;0.6859821762382862;0.3676893402242461;0.7783107396984196
56.376811;1.0488939752432311;0.791689075308283;0.7547730126218318;-0.4427379942345011;-0.4220996894123703;1.0389561326153427;10.00002376457214;0.7127018628203431;-0.42445500497925975;-0.4244549971472337;0.6859822885913839;0.367689309387441;0.7783107282182253
56.386811;1.0488937817962738;0.7916890352616732;0.7547731127353918;-0.4427379942305815;-0.42209968935525854;1.0389559246110407;10.000022466010648;0.7127019380643778;-0.4244550050588249;-0.4244549971629367;0.6859824051238907;0.3676892783278263;0.7783107107085845
56.396811;1.0488935910795758;0.7916889916353097;0.7547732233262273;-0.4427379942250791;-0.42209968929739294;1.0389557163832435;10.000021118149887;0.7127020116108708;-0.424455005135546;-0.42445499718089313;0.6859825255035826;0.3676892471756659;0.7783106865976206
56.406811;1.0488934031651125;0.7916889446715912;0.7547733441642046;-0.4427379942179194;-0.42209968923885305;1.038955507756097;10.000019717869778;0.7127020834923344;-0.4244550052092206;-0.42445499720100077;0.6859826494348835;0.3676892160207501;0.7783106553482699
56.416811;1.0488932179533068;0.7916888945744543;0.7547734749753134;-0.44273799420904986;-0.4220996891796736;1.0389552987088826;10.00001826237273;0.7127021536637284;-0.4244550052796528;-0.42445499722315516;0.6859827767175257;0.3676891848804835;0.7783106165116008
56.426811;1.0488930352156933;0.7916888415383228;0.7547736154135545;-0.4427379941984515;-0.4220996891198412;1.038955089515101;10.00001674861174;0.7127022220123981;-0.4244550053466516;-0.4244549972472715;0.6859829071761824;0.36768915371575456;0.7783105697237553
56.436811;1.0488928546521783;0.7916887858182915;0.7547737650545804;-0.4427379941861372;-0.422099689059316;1.0389548807790456;10.000015173056246;0.7127022884282721;-0.4244550054100276;-0.4244549972732871;0.6859830405885211;0.367689122459754;0.7783105146736821
56.446811;1.0488926759345638;0.7916887277145158;0.7547739233832306;-0.44273799417214765;-0.4220996889980664;1.0389546732962278;10.00001353223526;0.7127023528535845;-0.4244550054695625;-0.42445499730114095;0.6859831767244989;0.3676890910288045;0.7783104510714186
56.456811;1.0488924987326933;0.7916886674691005;0.75477408978618;-0.44273799415654835;-0.4220996889360993;1.0389544678705893;10.000011823257475;0.7127024152931929;-0.4244550055249831;-0.42445499733073494;0.6859833154003717;0.3676890593315995;0.778310378657139
56.466811;1.0488923227493503;0.7916886052631107;0.7547742635971019;-0.4427379941394207;-0.42209968887346305;1.0389542652626265;10.000010044290676;0.7127024758276798;-0.42445500557599086;-0.424454997361913;0.6859834564736907;0.36768902729759956;0.7783102972397844
56.476811;1.0488921477674789;0.791688541320853;0.7547744441488304;-0.44273799412085585;-0.42209968881022886;1.0389540661989367;10.000008194863304;0.712702534601971;-0.42445500562230914;-0.4244549973944815;0.6859835998100159;0.3676889948989364;0.7783102067522162
56.486811;1.0488919736797806;0.7916884759087409;0.7547746307509694;-0.44273799410096054;-0.4220996887464844;1.03895387129836;10.000006275320798;0.7127025917816765;-0.4244550056637102;-0.42445499742824644;0.6859837452323625;0.3676889621524558;0.7783101073185013
56.496811;1.048891800422521;0.7916884092070409;0.7547748226919695;-0.44273799407986214;-0.4220996886823489;1.0389536810083544;10.000004286191599;0.7127026475331135;-0.4244550057000385;-0.4244549974630251;0.6859838925130386;0.36768892911779555;0.7783099992575522
56.506811;1.0488916278384832;0.7916883412582277;0.7547750193523662;-0.44273799405771574;-0.4220996886179769;1.0389534956963522;10.000002228154324;0.7127027020535331;-0.4244550057312317;-0.42445499749864424;0.6859840414514989;0.3676888958901814;0.7783098830213612
56.516811;1.0488914556548177;0.7916882720582099;0.7547752202593168;-0.44273799403470837;-0.4220996885535344;1.0389533157813167;10.000000101870507;0.712702755617095;-0.42445500575732603;-0.42445499753493793;0.6859841919261722;0.3676888625802002;0.7783097591619698
56.526811;1.0488912836032076;0.7916882016651132;0.7547754250133671;-0.4427379940110375;-0.42209968848917395;1.0389531417258049;9.999997907492151;0.712702808556441;-0.42445500577844447;-0.4244549975717308;0.6859843438506402;0.3676888292973774;0.7783096283053564
56.536811;1.048891111543714;0.7916881302125975;0.754775633249739;-0.4427379939868811;-0.42209968842503665;1.038952973904458;9.999995644639624;0.712702861151363;-0.4244550057947705;-0.4244549976088312;0.6859844971173369;0.36768879616340205;0.7783094910804205
56.546811;1.0488909395249943;0.7916880578561463;0.7547758446615105;-0.4427379939623836;-0.42209968836125716;1.0389528125025433;9.999993313276967;0.7127029135297459;-0.4244550058065232;-0.424454997646054;0.6859846515933775;0.3676887633373373;0.7783093480562647
56.556811;1.0488907677264367;0.7916879847679127;0.7547760590014543;-0.4427379939376564;-0.4220996882979614;1.038952657530213;9.999990914589725;0.7127029656711401;-0.4244550058139396;-0.4244549976832313;0.6859848071544956;0.36768873100883975;0.778309199730025
56.566811;1.0488905962946473;0.7916879112110154;0.7547762760651524;-0.44273799391279267;-0.42209968823527194;1.0389525088705527;9.999988450914364;0.7127030174584796;-0.4244550058172607;-0.4244549977202027;0.6859849637186436;0.3676886993576748;0.7783090465555375
56.576811;1.048890425259172;0.7916878375838424;0.754776495663689;-0.4427379938878814;-0.42209968817330695;1.0389523663030367;9.999985925467419;0.712703068712887;-0.4244550058167233;-0.4244549977568201;0.6859851212386355;0.3676886685220961;0.7783088889768228
56.586811;1.0488902545828351;0.7916877643400326;0.7547767175666379;-0.4427379938630003;-0.42209968811216575;1.0389522295566735;9.999983342607242;0.712703119228566;-0.4244550058125648;-0.42445499779296164;0.6859852796534376;0.3676886386096449;0.7783087274194829
56.596811;1.0488900841805358;0.7916876918638509;0.7547769414508696;-0.44273799383821055;-0.4220996880519198;1.038952098377395;9.999980708151435;0.7127031688330134;-0.424455005805029;-0.4244549978285317;0.6859854388476572;0.3676886097265493;0.7783085622364934
56.606811;1.0488899138929753;0.7916876204477017;0.7547771669147146;-0.4427379938135806;-0.4220996879926193;1.0389519725743717;9.999978029261221;0.7127032174512982;-0.4244550057943553;-0.4244549978634597;0.68598559863807;0.3676885819778698;0.778308393622462
56.616811;1.0488897435345323;0.7916875503688071;0.7547773935375349;-0.44273799378920914;-0.4220996879343241;1.038951852070068;9.999975313739421;0.712703265094915;-0.4244550057807502;-0.4244549978977073;0.6859857587539211;0.3676885554444914;0.7783082215446575
56.626811;1.0488895729789816;0.7916874819353887;0.7547776209172414;-0.44273799376521666;-0.4220996878771416;1.0389517369050165;9.999972569449936;0.7127033117485112;-0.4244550057643652;-0.4244549979312739;0.6859859188170262;0.3676885301757032;0.7783080457844117
56.636811;1.0488894022162192;0.7916874154534758;0.7547778486786944;-0.44273799374173245;-0.42209968782123003;1.038951627164952;9.999969804617457;0.7127033572789427;-0.42445500574530143;-0.42445499796419417;0.6859860783522903;0.36768850619921895;0.7783078660532319
56.646811;1.0488892313885894;0.7916873511747301;0.7547780764797798;-0.4427379937188997;-0.42209968776677614;1.0389515229325057;9.999967028196078;0.7127034014527306;-0.42445500572362;-0.42445499799652453;0.6859862368127656;0.36768848352957034;0.7783076820854842
56.656811;1.0488890607731316;0.7916872892633015;0.7547783040052765;-0.4427379936968737;-0.4220996877139727;1.0389514243065536;9.999964249581808;0.7127034439947653;-0.4244550056993497;-0.4244549980283261;0.6859863936086668;0.3676884621729681;0.7783074937433886
56.666811;1.0488888907081038;0.791687229778139;0.7547785309744118;-0.44273799367579686;-0.4220996876629989;1.038951331411856;9.999961478214416;0.7127034846362638;-0.4244550056725079;-0.4244549980596602;0.6859865481381079;0.36768844212754054;0.7783073011095563
56.676811;1.048888721545033;0.7916871726430176;0.7547787571833184;-0.44273799365577793;-0.4220996876140192;1.0389512443948312;9.999958723682683;0.7127035231538983;-0.4244550056431277;-0.42445499809059895;0.6859866998102783;0.36768842338162844;0.7783071044492071
56.686811;1.0488885536465826;0.7916871175934147;0.7547789824936949;-0.44273799363691363;-0.42209968756720817;1.0389511634391257;9.99995599595268;0.7127035593892299;-0.4244550056112786;-0.424454998121234;0.6859868480715889;0.3676884059271514;0.7783069041196766
56.696811;1.048888387388318;0.7916870641669701;0.754779206763277;-0.44273799361932586;-0.42209968752277693;1.0389510887664164;9.999953304673959;0.7127035932285151;-0.42445500557707805;-0.42445499815167603;0.6859869924359135;0.3676883897880355;0.7783067005600072
56.706811;1.0488882231280126;0.7916870117836123;0.7547794298288133;-0.44273799360315236;-0.42209968748097015;1.0389510206224652;9.999950657895905;0.7127036245471776;-0.4244550055406824;-0.42445499818205673;0.6859871325031914;0.36768837504425356;0.7783064943047786
56.716811;1.0488880611366955;0.791686959873291;0.7547796515035001;-0.4427379935885115;-0.42209968744202525;1.0389509592531698;9.999948061664652;0.7127036531937848;-0.42445500550225607;-0.4244549982125284;0.6859872679400341;0.3676883618372114;0.7783062859675942
56.726811;1.048887901563778;0.7916869079960687;0.7547798714928465;-0.44273799357549476;-0.422099687406134;1.0389509048550678;9.99994552043664;0.7127036790305211;-0.42445500546194875;-0.4244549982432436;0.6859873984314103;0.36768835035232517;0.7783060762128576
56.736811;1.0488877444673177;0.7916868559258218;0.7547800893380164;-0.4427379935641772;-0.4220996873734413;1.0389508575521624;9.999943037333528;0.7127037019499238;-0.42445500541990433;-0.42445499827430977;0.6859875236826597;0.36768834079151236;0.7783058656999904
56.746811;1.0488875898548657;0.7916868036821545;0.7547803044974055;-0.4427379935546223;-0.42209968734406067;1.0389508174133313;9.999940614490798;0.7127037218691655;-0.42445500537628433;-0.4244549983057587;0.6859876434968796;0.36768833335053475;0.7783056550343892
56.756811;1.0488874377089843;0.7916867514794985;0.754780516444481;-0.44273799354688753;-0.42209968731809056;1.0389507844607748;9.999938253676623;0.7127037387252599;-0.4244550053312724;-0.4244549983375655;0.6859877578269624;0.36768832819655056;0.7783054447647536
56.766811;1.0488872879823277;0.7916866996054959;0.7547807246677465;-0.44273799354103116;-0.4220996872956123;1.0389507586723656;9.999935956458843;0.7127037524433676;-0.42445500528504665;-0.42445499836970596;0.685987866728334;0.3676883254444298;0.7783052353943725
56.776811;1.0488871405851001;0.7916866483177046;0.7547809286290036;-0.44273799353712656;-0.42209968727665437;1.0389507400001943;9.999933724037602;0.7127037629062152;-0.4244550052377515;-0.4244549984022091;0.6859879702794618;0.3676883251509929;0.7783050274356501
56.786811;1.048886995400593;0.7916865978126251;0.7547811277925129;-0.4427379935352767;-0.4220996872611626;1.0389507283741422;9.99993155759102;0.7127037699598551;-0.4244550051895134;-0.42445499843515766;0.6859880685553711;0.3676883273392019;0.7783048214984363
56.796811;1.048886852321955;0.791686548261107;0.7547813217323167;-0.44273799353559656;-0.4220996872490298;1.038950723665003;9.999929459144587;0.7127037734380186;-0.42445500514048246;-0.4244549984686505;0.6859881616450147;0.3676883320246552;0.7783046183022543
56.806811;1.0488867113196838;0.7916864998740519;0.754781510167148;-0.4427379935381823;-0.4220996872401507;1.0389507256469661;9.999927432178215;0.7127037731977138;-0.4244550050908325;-0.4244549985027845;0.6859882496837529;0.3676883392089925;0.778304418629954
56.816811;1.0488865724885237;0.7916864529445538;0.7547816928676804;-0.4427379935430986;-0.4220996872344567;1.0389507339801245;9.999925481591108;0.7127037691435415;-0.4244550050407243;-0.42445499853765417;0.6859883328851705;0.36768834885360835;0.7783042233002292
56.826811;1.048886435989392;0.7916864078508177;0.7547818695783876;-0.4427379935503752;-0.4220996872319275;1.0389507481983882;9.999923613373317;0.7127037612081913;-0.42445500499030475;-0.4244549985733444;0.6859884115059529;0.3676883608750762;0.7783040331475995
56.836811;1.0488863019243104;0.7916863650098992;0.7547820400362237;-0.4427379935600161;-0.4220996872325886;1.0389507677089604;9.99992183415091;0.7127037493314574;-0.4244550049397341;-0.42445499860992136;0.6859884857270435;0.3676883751760501;0.7783038489853034
56.846811;1.0488861702708765;0.7916863247808581;0.7547822040047436;-0.44273799357202065;-0.4220996872364952;1.0389507918344252;9.999920150297124;0.7127037334974634;-0.4244550048891795;-0.42445499864742936;0.6859885555969532;0.36768839168865125;0.7783036715404953
56.856811;1.0488860409555028;0.7916862874093172;0.7547823612574588;-0.4427379935863825;-0.42209968724370417;1.0389508199194804;9.99991856691788;0.7127037138027809;-0.42445500483878645;-0.42445499868589076;0.6859886211186074;0.3676884103965273;0.778303501405004
56.866811;1.0488859139764732;0.7916862530682012;0.7547825115929443;-0.4427379936030612;-0.4220996872542569;1.0389508514187196;9.999917087616478;0.712703690461965;-0.4244550047886732;-0.42445499872531345;0.6859886823419905;0.36768843132111106;0.778303339084488
56.876811;1.0488857894239991;0.7916862219030651;0.754782654931232;-0.4427379936219511;-0.42209968726819036;1.0389508858423153;9.999915715198467;0.7127036637136243;-0.42445500473894177;-0.4244549987657;0.685988739366741;0.3676884544992933;0.778303185105934
56.886811;1.048885667420444;0.791686194026151;0.7547827913679195;-0.4427379936428767;-0.4220996872855458;1.0389509226092468;9.999914452604557;0.7127036337182299;-0.4244550046896777;-0.424454998807035;0.6859887923128889;0.3676884799836719;0.7783030400390327
56.896811;1.0488855481097252;0.7916861695162286;0.7547829211218787;-0.4427379936656184;-0.42209968730634073;1.0389509610068492;9.999913303333386;0.712703600551256;-0.4244550046409344;-0.4244549988492677;0.6859888412935801;0.3676885078484342;0.7783029043964073
56.906811;1.0488854317005616;0.7916861484438142;0.7547830444591881;-0.4427379936899539;-0.4220996873305337;1.038951000306838;9.999912271168201;0.7127035642752748;-0.4244550045927226;-0.4244549988923194;0.6859888863800337;0.36768853817693425;0.7783027785267196
56.916811;1.048885318478917;0.7916861308807565;0.7547831616309527;-0.4427379937156936;-0.4220996873580118;1.0389510398846953;9.999911359319741;0.7127035250129149;-0.42445500454502416;-0.4244549989360955;0.685988927574508;0.3676885710371118;0.7783026626159083
56.926811;1.048885208786923;0.7916861168740481;0.7547832728158789;-0.442737993742685;-0.42209968738858433;1.0389510792740972;9.999910569432792;0.7127034829743615;-0.4244550044978269;-0.4244549989804915;0.6859889648013121;0.36768860645760215;0.7783025567893437
56.936811;1.048885102999557;0.7916861063987294;0.7547833780860399;-0.44273799377079226;-0.4220996874219838;1.0389511181708795;9.999909901514814;0.7127034384323516;-0.4244550044511522;-0.42445499902542183;0.6859889979267705;0.3676886444092942;0.7783024611915943
56.946811;1.0488850014966409;0.7916860993463705;0.7547834774085704;-0.44273799379987205;-0.4220996874578983;1.0389511563799094;9.99990935474304;0.7127033916875188;-0.42445500440504424;-0.42445499907085443;0.6859890268201698;0.3676886847884124;0.778302375974181
56.956811;1.0488849046612183;0.7916860955607217;0.7547835706968183;-0.4427379938297501;-0.4220996874960254;1.0389511937778813;9.99990892775789;0.7127033430516843;-0.4244550043595347;-0.4244549991168009;0.6859890513971577;0.36768872741634506;0.7783023012485025
56.966811;1.0488848128673647;0.7916860948634611;0.7547836578941952;-0.4427379938602188;-0.42209968753611554;1.0389512303090664;9.999908618503124;0.7127032928010745;-0.4244550043146253;-0.42445499916326895;0.6859890715826614;0.3676887720706678;0.7783022370619648
56.976811;1.0488847263880239;0.7916860970705137;0.7547837390291265;-0.44273799389106544;-0.4220996875779856;1.038951265927254;9.999908424674022;0.712703241122132;-0.4244550042703004;-0.4244549992102269;0.6859890872465603;0.3676888185122212;0.7783021833977156
56.986811;1.0488846453447938;0.7916861019893843;0.7547838142079261;-0.4427379939220935;-0.42209968762149996;1.0389513005334885;9.999908344397758;0.7127031881439679;-0.42445500422654026;-0.4244549992575969;0.6859890981759298;0.36768886648851734;0.778302140178322
56.996811;1.0488845698234497;0.7916861093560089;0.7547838835703942;-0.4427379939531209;-0.4220996876665372;1.0389513339899321;9.999908376476407;0.712703134002546;-0.42445500418332105;-0.42445499930527275;0.6859891040704925;0.3676889157394895;0.7783021072623867
57.006811;1.048884500030222;0.7916861187883035;0.7547839472698987;-0.44273799398398356;-0.4220996877129651;1.0389513661593466;9.999908520413033;0.7127030788330544;-0.4244550041406045;-0.42445499935314646;0.6859891045447312;0.36768896601213275;0.7783020844649258
57.016811;1.0488844363191843;0.7916861298191064;0.7547840054780112;-0.4427379940145522;-0.4220996877606402;1.0389513969601594;9.999908776358849;0.7127030227274298;-0.4244550040983227;-0.42445499940111586;0.6859890991313177;0.3676890170763532;0.7783020716144913
57.026811;1.0488843791390545;0.7916861419570899;0.7547840583621952;-0.44273799404474407;-0.4220996878094228;1.038951426415199;9.999909145084155;0.7127029657158218;-0.4244550040563749;-0.42445499944907966;0.6859890873202046;0.36768906873457724;0.7783020685724306
57.036811;1.0488843290487935;0.7916861547687036;0.7547841060528742;-0.4427379940745105;-0.42209968785917334;1.038951454603673;9.999909627923197;0.7127029077813682;-0.42445500401464387;-0.42445499949695026;0.6859890686606094;0.36768912081029426;0.7783020751996947
57.046811;1.0488842867630699;0.7916861679485891;0.7547841486280963;-0.4427379941038127;-0.4220996879097353;1.0389514815858012;9.999910226094958;0.7127028488876617;-0.4244550039730129;-0.4244549995446775;0.6859890428405059;0.3676891731263978;0.7783020913452395
57.056811;1.0488842530770885;0.7916861813102404;0.7547841861117129;-0.4427379941326019;-0.42209968796092595;1.038951507400574;9.99991093959799;0.7127027889659209;-0.42445500393135943;-0.42445499959225796;0.6859890096780987;0.3676892254941294;0.7783021168420369
57.066811;1.0488842286964806;0.7916861947758513;0.7547842184640373;-0.4427379941608049;-0.42209968801254755;1.0389515320738811;9.999911766659912;0.7127027278832522;-0.4244550038895572;-0.4244549996397231;0.6859889690728869;0.36768927771521465;0.7783021514628105
57.076811;1.0488842141284789;0.7916862084282797;0.7547842455496976;-0.4427379941883174;-0.42209968806442844;1.0389515555772892;9.999912703837593;0.712702665472033;-0.4244550038475076;-0.4244549996871175;0.6859889209697727;0.3676893295969151;0.778302194888203
57.086811;1.0488842096927131;0.7916862225258804;0.7547842671383453;-0.44273799421501026;-0.42209968811645987;1.038951577755574;9.999913746100166;0.7127026015976726;-0.42445500380515344;-0.4244549997344754;0.6859888653526345;0.3676893809535443;0.7783022467594269
57.096811;1.0488842155783265;0.7916862373999495;0.7547842829722992;-0.4427379942407414;-0.42209968816858073;1.0389515982962898;9.999914887007161;0.7127025361889592;-0.42445500376244627;-0.4244549997818123;0.6859888022653322;0.36768943158356276;0.7783023067830567
57.106811;1.0488842318891423;0.7916862532930657;0.7547842928667149;-0.4427379942653635;-0.42209968822074556;1.03895161683255;9.999916119701943;0.71270246922494;-0.42445500371930717;-0.424454999829137;0.6859887318277877;0.3676894812753329;0.7783023747743164
57.116811;1.048884258679055;0.7916862702961446;0.7547842967884847;-0.4427379942887326;-0.4220996882729239;1.0389516331110848;9.999917438047794;0.7127024007137447;-0.4244550036756209;-0.4244549998764714;0.6859886542131217;0.36768952984304515;0.7783024505870412
57.126811;1.048884295957494;0.7916862884435446;0.754784294839927;-0.4427379943107144;-0.42209968832511063;1.0389516470257534;9.999918836774947;0.7127023306909;-0.4244550036312692;-0.424454999923861;0.685988569611886;0.3676895771403609;0.7783025340207728
57.136811;1.0488843436753736;0.7916863078208632;0.7547842871680717;-0.4427379943311883;-0.42209968837732265;1.0389516584931056;9.999920311430277;0.7127022592160865;-0.42445500358616817;-0.42445499997137254;0.6859884782323169;0.36768962305997815;0.778302624805275
57.146811;1.0488844017604046;0.7916863285472533;0.7547842739005479;-0.4427379943500569;-0.42209968842958995;1.038951667328068;9.999921858698718;0.7127021863342238;-0.42445500354027976;-0.424455000019083;0.6859883803218425;0.3676896675347743;0.7783027226312533
57.156811;1.0488844701600555;0.791686350689552;0.7547842551552185;-0.4427379943672521;-0.42209968848194646;1.0389516732245656;9.999923476061955;0.7127021120465898;-0.42445500349360393;-0.4244550000670676;0.6859882761399665;0.3676897105292375;0.7783028271568478
57.166811;1.0488845487890508;0.7916863742690144;0.7547842311158138;-0.4427379943827347;-0.42209968853440927;1.0389516758331647;9.999925161118478;0.7127020363237045;-0.4244550034461718;-0.4244550001153911;0.685988165895805;0.36768975203454146;0.7783029380096552
57.176811;1.0488846374482665;0.7916863993548172;0.7547842020964266;-0.44273799439649314;-0.42209968858694885;1.038951674845648;9.999926911503506;0.7127019591200332;-0.4244550033980443;-0.42445500016409715;0.685988049753655;0.3676897920674568;0.7783030548049766
57.186811;1.0488847358109392;0.7916864260828946;0.7547841685148887;-0.4427379944085391;-0.42209968863948377;1.0389516700155732;9.999928724865278;0.7127018803837658;-0.4244550033493;-0.42445500021320076;0.6859879278837232;0.3676898306562619;0.7783031771557501
57.196811;1.0488848434275222;0.7916864546041867;0.7547841308167786;-0.44273799441889794;-0.4220996886919075;1.0389516611228773;9.999930598888884;0.7127018000768829;-0.42445500330000496;-0.42445500026269317;0.6859878004892062;0.367689867835096;0.7783033047033993
57.206811;1.0488849597266412;0.7916864850567652;0.7547840894580043;-0.44273799442759615;-0.42209968874411075;1.03895164792589;9.999932531618217;0.7127017182010876;-0.4244550032501854;-0.4244550003125636;0.6859876678600529;0.3676899036659193;0.7783034371479653
57.216811;1.0488850840544737;0.7916865174942074;0.7547840449627291;-0.4427379944346647;-0.42209968879597665;1.0389516301438841;9.99993452116707;0.712701634797444;-0.4244550031998453;-0.42445500036283274;0.685987530410288;0.36768993825956264;0.7783035742208191
57.226811;1.0488852157645434;0.7916865517784402;0.75478399794391;-0.442737994440173;-0.4220996888473608;1.0389516074783303;9.999936564705708;0.7127015499084665;-0.4244550031490106;-0.4244550004135652;0.6859873885973442;0.3676899717645063;0.7783037156777786
57.236811;1.0488853543151018;0.7916865876176099;0.7547839490466822;-0.4427379944442615;-0.42209968889808896;1.0389515796561553;9.999938657628611;0.7127014635788597;-0.42445500309772094;-0.42445500046484236;0.6859872428342823;0.36769000433289173;0.7783038613141108
57.246811;1.0488854992890446;0.7916866247086567;0.754783898921569;-0.442737994447131;-0.4220996889479862;1.0389515464385988;9.99994079332825;0.7127013759111634;-0.4244550030459814;-0.4244550005167323;0.6859870935173061;0.36769003609429396;0.7783040108965579
57.256811;1.0488856503533155;0.7916866627822696;0.7547838482402875;-0.4427379944490201;-0.4220996889968971;1.0389515075707392;9.999942963644884;0.7127012870891931;-0.42445500299374006;-0.4244550005692741;0.6859869410574988;0.3676900671533826;0.7783041641096708
57.266811;1.048885807243546;0.7916867015699054;0.7547837976685374;-0.4427379944501911;-0.42209968904468304;1.0389514627811094;9.999945159745936;0.7127011973571487;-0.4244550029408944;-0.4244550006224539;0.6859867858366584;0.36769009760618554;0.7783043206543955
57.276811;1.048885969753631;0.7916867407842237;0.7547837478075088;-0.44273799445090434;-0.42209968909123324;1.0389514118527112;9.999947373044753;0.7127011069959969;-0.42445500288731947;-0.4244550006761863;0.6859866281977868;0.3676901275532811;0.7783044803730204
57.286811;1.0488861377221763;0.7916867801007015;0.7547836991731686;-0.44273799445139383;-0.4220996891364889;1.0389513546158564;9.999949595978261;0.7127010162942903;-0.4244550028329184;-0.4244550007303131;0.685986468503521;0.3676901570883369;0.7783046432235017
57.296811;1.0488863110927538;0.7916868191653422;0.7547836522122676;-0.4427379944518586;-0.42209968918044655;1.038951290857651;9.999951822283302;0.7127009255014991;-0.4244550027776496;-0.42445500078460435;0.6859863071741769;0.36769018626831157;0.7783048091580386
57.306811;1.0488864899821428;0.7916868576437537;0.7547836073032154;-0.4427379944524511;-0.4220996892231456;1.0389512202948228;9.999954046567796;0.7127008347835113;-0.4244550027215119;-0.4244550008387709;0.685986144682263;0.36769021509503363;0.7783049780651234
57.316811;1.048886674627526;0.7916868952535588;0.7547835647342763;-0.4427379944532681;-0.42209968926466296;1.0389511426447349;9.999956263727634;0.7127007442172206;-0.4244550026645284;-0.4244550008925014;0.685985981495057;0.367690243516198;0.7783051497888384
57.326811;1.0488868653241836;0.7916869317632262;0.7547835246984832;-0.4427379944543627;-0.42209968930511504;1.0389510577184615;9.999958468707089;0.7127006538040318;-0.42445500260673863;-0.4244550009455044;0.6859858179659235;0.3676902714365291;0.7783053241292418
57.336811;1.0488870624427562;0.7916869669674181;0.7547834873417255;-0.4427379944557629;-0.4220996893446526;1.038950965472558;9.99996065627004;0.7127005634667678;-0.4244550025481803;-0.4244550009975383;0.6859856543013552;0.36769029873897946;0.7783055008075698
57.346811;1.0488872663983086;0.79168700067547;0.7547834528466022;-0.44273799445746365;-0.42209968938343256;1.0389508660245153;9.999962820478254;0.7127004730920592;-0.42445500248888735;-0.42445500104843087;0.6859854906835741;0.367690325305533;0.7783056794446213
57.356811;1.0488874775496686;0.7916870327707656;0.7547834214784653;-0.44273799445940143;-0.4220996894215798;1.0389507596737173;9.999964954531197;0.7127003826235258;-0.42445500242892625;-0.42445500109807693;0.6859853274265789;0.36769035102573944;0.7783058595394347
57.366811;1.0488876961131843;0.791687063265104;0.754783393552175;-0.442737994461464;-0.4220996894591649;1.0389506468969243;9.999967051426317;0.7127002920860899;-0.42445500236842204;-0.4244550011464204;0.6859851650291247;0.367690375799458;0.7783060404225075
57.376811;1.0488879221361294;0.7916870922544871;0.7547833693461478;-0.4427379944635252;-0.4220996894961956;1.0389505282503277;9.999969104511006;0.7127002015325606;-0.4244550023075305;-0.4244550011934496;0.6859850041221071;0.3676903995493327;0.7783062212533924
57.386811;1.0488881555484428;0.7916871198172722;0.7547833490276484;-0.44273799446545353;-0.42209968953262056;1.0389504042446738;9.999971107398364;0.7127001110142217;-0.4244550022463948;-0.42445500123919744;0.6859848453837156;0.36769042223470777;0.778306401124352
57.396811;1.0488883961931452;0.7916871459510296;0.7547833326353722;-0.4427379944671012;-0.42209968956836447;1.0389502753073236;9.999973054069955;0.7127000206129206;-0.42445500218513116;-0.42445500128371993;0.6859846894778953;0.36769044383946153;0.7783065792007201
57.406811;1.048888643782944;0.7916871706234025;0.7547833200951007;-0.4427379944683119;-0.4220996896033903;1.0389501418107556;9.999974939350611;0.7126999304644785;-0.42445500212383674;-0.42445500132706865;0.6859845370396329;0.36769046435999303;0.7783067548046417
57.416811;1.048888897911028;0.7916871938404799;0.7547833112259418;-0.44273799446894085;-0.42209968963774136;1.0389500041184965;9.999976759314723;0.7126998407025703;-0.42445500206258036;-0.4244550013692764;0.6859843886908679;0.367690483823605;0.7783069274309924
57.426811;1.0488891580998456;0.7916872156034012;0.7547833057395682;-0.44273799446886797;-0.4220996896715375;1.0389498626168403;9.999978511671802;0.7126997514071842;-0.4244550020013851;-0.42445500141034714;0.6859842450222823;0.36769050229479117;0.7783070967453364
57.436811;1.0488894237778807;0.7916872358635141;0.7547833032417732;-0.44273799446801054;-0.42209968970494793;1.0389497176900864;9.99998019560212;0.7126996626451625;-0.4244550019402459;-0.4244550014502565;0.6859841065447136;0.36769051984887885;0.7783072625876742
57.446811;1.048889694282309;0.7916872545546825;0.7547833032546162;-0.4427379944663425;-0.4220996897381729;1.0389495696666995;9.999981810796065;0.7126995745390537;-0.42445500187917357;-0.42445500148895837;0.6859839736946458;0.36769053654436834;0.7783074249235257
57.456811;1.0488899689301694;0.7916872715802659;0.7547833052910812;-0.4427379944638885;-0.4220996897714363;1.0389494188042054;9.999983356900742;0.7126994873054108;-0.42445500181821316;-0.42445500152638177;0.6859838468647876;0.3676905524070851;0.7783075837325009
57.466811;1.048890247028319;0.7916872867254586;0.7547833089374759;-0.4427379944606803;-0.42209968980497803;1.0389492653599515;9.999984833508854;0.7126994012509978;-0.42445500175742956;-0.4244550015624375;0.6859837263662608;0.3676905674249841;0.7783077389531674
57.476811;1.048890527862951;0.7916872996240553;0.754783313864335;-0.4427379944567171;-0.4220996898390379;1.0389491096659735;9.999986239888766;0.7126993167187715;-0.4244550016968925;-0.4244550015970386;0.6859836123761861;0.3676905815504251;0.7783078905229417
57.486811;1.0488908107757715;0.7916873098436046;0.7547833197740441;-0.4427379944519498;-0.4220996898738357;1.03894895208709;9.999987574692934;0.7126992339924628;-0.4244550016366721;-0.42445500163010647;0.6859835049647797;0.3676905947025099;0.7783080384145338
57.496811;1.048891095227555;0.7916873169924925;0.7547833263511612;-0.44273799444628426;-0.4220996899095623;1.0389487929712158;9.999988836299888;0.7126991531913723;-0.4244550015768304;-0.42445500166158107;0.6859834041839978;0.36769060677091026;0.7783081826471778
57.506811;1.0488913807699267;0.7916873207378732;0.7547833332473248;-0.4427379944396043;-0.42209968994638025;1.0389486326386594;9.999990024358159;0.7126990742387027;-0.4244550015174148;-0.4244550016914558;0.6859833101471843;0.3676906176328991;0.7783083233202337
57.516811;1.0488916670096817;0.7916873207549356;0.7547833400817211;-0.44273799443179984;-0.4220996899844182;1.0389484712992383;9.999991141449335;0.7126989969333138;-0.4244550014584612;-0.42445500171980977;0.6859832230368216;0.3676906271870551;0.7783084606425029
57.526811;1.0488919536282935;0.7916873167052477;0.7547833464554035;-0.44273799442278167;-0.422099690023762;1.0389483090323397;9.999992192474926;0.71269892103963;-0.42445500139999;-0.42445500174680106;0.6859831430364617;0.36769063537686364;0.7783085948923858
57.536811;1.0488922404106662;0.7916873082658875;0.7547833519951838;-0.4427379944124941;-0.42209969006447096;1.0389481459094492;9.999993182214652;0.7126988463183231;-0.4244550013419962;-0.4244550017726222;0.6859830702398412;0.3676906421867313;0.7783087263460033
57.546811;1.0488925272145913;0.7916872951184659;0.7547833563802462;-0.4427379944009219;-0.4220996901066052;1.0389479820394811;9.99999411388515;0.712698772502715;-0.4244550012844555;-0.4244550017974543;0.6859830045876761;0.3676906476319798;0.7783088552619519
57.556811;1.0488928139006979;0.7916872768734224;0.7547833593151065;-0.4427379943880901;-0.4220996901502111;1.0389478174952078;9.999994989433738;0.7126986992973264;-0.42445500122733676;-0.42445500182145174;0.6859829458743463;0.3676906517490327;0.7783089818945955
57.566811;1.0488931002989468;0.7916872530493272;0.7547833605185837;-0.44273799437406497;-0.42209969019529503;1.0389476523056662;9.999995810161804;0.7126986264201456;-0.42445500117060375;-0.42445500184474655;0.6859828938082898;0.3676906545893747;0.7783091064804626
57.576811;1.0488933862210876;0.7916872231618212;0.7547833597858415;-0.44273799435893774;-0.4220996902418413;1.0389474865483204;9.999996576944863;0.7126985536199298;-0.42445500111421025;-0.42445500186744617;0.6859828480427124;0.36769065624122527;0.7783092291907153
57.586811;1.0488936714917738;0.7916871868293971;0.7547833570660426;-0.4427379943427996;-0.4220996902898328;1.0389473204004662;9.999997290082375;0.7126984806630622;-0.42445500105811357;-0.4244550018896333;0.6859828081538709;0.36769065684877383;0.7783093500654386
57.596811;1.048893956007817;0.7916871438046176;0.7547833524369466;-0.4427379943257376;-0.422099690339243;1.0389471540703603;9.999997948918317;0.7126984073379947;-0.4244550010023072;-0.4244550019113877;0.6859827736283138;0.3676906565820528;0.7783094690099216
57.606811;1.048894239783695;0.7916870939265022;0.7547833459537527;-0.44273799430784566;-0.42209969039003215;1.0389469876954145;9.99999855215066;0.7126983334543155;-0.4244550009468294;-0.4244550019327954;0.6859827438777184;0.3676906555792844;0.7783095858674423
57.616811;1.0488945228936142;0.7916870370703866;0.7547833375332749;-0.4427379942892245;-0.42209969044215717;1.0389468213561;9.999999099144608;0.7126982588045351;-0.4244550008917311;-0.4244550019539276;0.6859827182573358;0.3676906539104751;0.7783097004614637
57.626811;1.0488948053302818;0.7916869731425539;0.7547833269933943;-0.4427379942699728;-0.4220996904955654;1.0389466552062008;9.999999590453454;0.7126981831411603;-0.4244550008370385;-0.4244550019748254;0.6859826961192249;0.3676906515883442;0.7783098125823628
57.636811;1.0488950869044003;0.7916869020750905;0.7547833141639569;-0.44273799425017885;-0.42209969055017194;1.0389464895499898;10.000000026704301;0.7126981062081029;-0.4244550007827331;-0.4244550019955129;0.6859826768986814;0.36769064860308126;0.7783099219984956
57.646811;1.0488953672572863;0.7916868238068565;0.7547832989460914;-0.4427379942299131;-0.4220996906058585;1.0389463247909296;10.000000407492287;0.7126980277886182;-0.4244550007287509;-0.42445500201601494;0.685982660133547;0.3676906449444621;0.7783100284889852
57.656811;1.04889564594003;0.7916867382639508;0.754783281286349;-0.4427379942092287;-0.4220996906625029;1.038946161367883;10.0000007314168;0.7126979477228421;-0.4244550006750133;-0.4244550020363518;0.685982645390955;0.3676906406084447;0.7783101318421418
57.666811;1.0488959224783003;0.7916866453406146;0.7547832611251966;-0.4427379941881725;-0.4220996907200078;1.0389459997724786;10.000000996914679;0.7126978658776333;-0.4244550006214746;-0.42445500205651543;0.6859826322106023;0.36769063558434545;0.7783102318300258
57.676811;1.0488961964012582;0.7916865449359523;0.7547832384047122;-0.4427379941667826;-0.4220996907782907;1.0389458406069039;10.000001202936994;0.7126977820989121;-0.42445500056814084;-0.4244550020764517;0.6859826201310064;0.3676906298372323;0.7783103281825811
57.686811;1.048896467233579;0.7916864370376732;0.7547832131283542;-0.4427379941450645;-0.4220996908372406;1.0389456846011393;10.000001349186416;0.7126976962094451;-0.42445500051506235;-0.4244550020960577;0.6859826087421068;0.3676906233124338;0.7783104205936292
57.696811;1.0488967344434572;0.791686321773725;0.7547831853983716;-0.4427379941229832;-0.4220996908966965;1.0389455325447225;10.000001436664594;0.7126976080702695;-0.42445500046232354;-0.42445500211518705;0.6859825976932323;0.36769061595511143;0.7783105087821163
57.706811;1.048896997416242;0.7916861994481044;0.7547831553988743;-0.442737994100494;-0.4220996909564714;1.0389453851412025;10.000001467610636;0.712697517640207;-0.42445500041002365;-0.424455002133667;0.6859825866847514;0.3676906077309519;0.7783105925440236
57.716811;1.0488972555013083;0.7916860705444728;0.7547831233494372;-0.44273799407759157;-0.42209969101636924;1.03894524288534;10.000001443851067;0.7126974249798081;-0.4244550003582561;-0.4244550021513237;0.6859825754946663;0.3676905986394669;0.7783106717367333
57.726811;1.0488975080635816;0.7916859356104015;0.7547830894517731;-0.44273799405432845;-0.42209969107617734;1.0389451060721002;10.000001365841278;0.7126973302259014;-0.4244550003071005;-0.4244550021680023;0.685982563976248;0.3676905887106185;0.7783107462485891
57.736811;1.0488977545231757;0.7916857951118333;0.7547830538479947;-0.44273799403077957;-0.422099691135678;1.0389449748936554;10.00000123365433;0.7126972335537202;-0.4244550002566381;-0.4244550021835904;0.6859825519947635;0.36769057798775;0.7783108160138559
57.746811;1.048897994388642;0.7916856494533171;0.7547830166284724;-0.44273799400699493;-0.4220996911946665;1.038944849507212;10.000001048116944;0.7126971351449277;-0.4244550002069786;-0.4244550021980404;0.6859825394128344;0.3676905665240415;0.7783108810497879
57.756811;1.0488982272594884;0.7916854991239234;0.7547829778764721;-0.4427379939829898;-0.42209969125294916;1.038944730036588;10.000000811227618;0.7126970352014037;-0.4244550001582546;-0.4244550022113614;0.6859825261500876;0.36769055439494314;0.7783109414699115
57.766811;1.048898452846154;0.7916853447674035;0.7547829377135564;-0.44273799395876856;-0.4220996913103531;1.0389446165272327;10.000000526426126;0.7126969339381504;-0.42445500011058335;-0.4244550022235857;0.6859825122077047;0.36769054168869364;0.7783109974216902
57.776811;1.04889867099117;0.7916851871248544;0.7547828963457539;-0.44273799393435853;-0.4220996913667432;1.0389445089012863;10.000000198541345;0.7126968315017439;-0.4244550000640516;-0.42445500223475074;0.685982497646153;0.36769052847805905;0.7783110489674224
57.786811;1.0488988816122737;0.7916850268987884;0.7547828540654101;-0.4427379939098223;-0.42209969142200476;1.038944406977098;9.999999832738384;0.7126967279227671;-0.424455000018737;-0.42445500224489374;0.6859824825858581;0.3676905147958341;0.778311096056907
57.796811;1.048899084611264;0.7916848646372245;0.7547828111865725;-0.442737993885245;-0.42209969147601;1.0389443105751195;9.999999433148378;0.7126966231729666;-0.4244549999747189;-0.42445500225403515;0.6859824672008739;0.36769050061289804;0.7783111386173455
