time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.806811;1.048899279840257;0.7916847007747525;0.754782767983919;-0.44273799386072393;-0.4220996915286166;1.0389442196443548;9.999999002349934;0.7126965172708001;-0.4244549999320784;-0.4244550022621754;0.6859824516872189;0.36769048584029895;0.778311176601886
57.816811;1.048899467137984;0.7916845357582956;0.7547827246537689;-0.44273799383636836;-0.42209969157969385;1.038944134271595;9.999998541443123;0.7126964103762776;-0.42445499989090096;-0.42445500226930777;0.6859824362595875;0.367690470361929;0.778311209958153
57.826811;1.0488996463392315;0.7916843700641304;0.7547826813038794;-0.44273799381228957;-0.4220996916291424;1.038944054538139;9.9999980503296;0.7126963028364013;-0.4244549998512684;-0.4244550022754152;0.6859824211750236;0.3676904540632512;0.7783112386066914
57.836811;1.0488998172146364;0.7916842041406889;0.7547826380285547;-0.4427379937885875;-0.4220996916768971;1.0389439803769998;9.999997528585794;0.712696195149672;-0.4244549998132392;-0.4244550022804584;0.6859824067584586;0.36769043684459285;0.778311262446247
57.846811;1.048899979474467;0.7916840384261796;0.754782594993548;-0.44273799376534906;-0.4220996917229243;1.0389439115667785;9.999996976551904;0.7126960878540721;-0.42445499977683065;-0.4244550022843767;0.6859823933821803;0.3676904186162952;0.7783112813631426
57.856811;1.048900132863992;0.7916838734093528;0.7547825524151632;-0.4427379937426588;-0.4220996917672272;1.0389438478396664;9.999996395331964;0.7126959813972953;-0.4244549997420171;-0.4244550022871014;0.6859823813683089;0.36769039928602576;0.778311295270675
57.866811;1.048900277240984;0.7916837096322678;0.7547825104980381;-0.4427379937206053;-0.4220996918098511;1.0389437889959026;9.999995785464428;0.7126958760845378;-0.424454999708754;-0.42445500228856775;0.6859823709053401;0.3676903787824645;0.7783113041991292
57.876811;1.0489004125965953;0.7916835476406429;0.7547824694165386;-0.4427379936992738;-0.42209969185086826;1.038943734982446;9.999995145799403;0.7126957721202051;-0.42445499967700345;-0.42445500228871;0.6859823620594391;0.36769035710804426;0.778311308350807
57.886811;1.0489005390090502;0.7916833879160311;0.7547824292881342;-0.442737993678749;-0.42209969189035246;1.038943685942815;9.999994473721324;0.7126956696406419;-0.4244549996467384;-0.42445500228744115;0.6859823548564294;0.36769033436175463;0.7783113080418659
57.896811;1.0489006565808243;0.7916832308400384;0.7547823900932029;-0.4427379936591234;-0.422099691928367;1.0389436421899774;9.999993766053478;0.7126955686981337;-0.42445499961794586;-0.4244550022846438;0.6859823493536129;0.36769031070701547;0.7783113036107898
57.906811;1.0489007654227183;0.7916830767187134;0.7547823516136258;-0.4427379936404915;-0.42209969196498276;1.0389436040873588;9.999993019832363;0.7126954692571246;-0.42445499959062605;-0.4244550022801818;0.6859823456194034;0.36769028631609885;0.7783112953842843
57.916811;1.0489008656507532;0.7916829258020633;0.7547823134644456;-0.4427379936229365;-0.42209969200029634;1.038943571928258;9.999992232772447;0.7126953712268307;-0.4244549995647759;-0.42445500227392174;0.6859823436719491;0.36769026134576704;0.7783112837140432
57.926811;1.0489009573968127;0.7916827782971056;0.7547822751941415;-0.4427379936065195;-0.422099692034412;1.0389435459046505;9.999991403257411;0.7126952745350327;-0.4244549995403822;-0.42445500226574484;0.6859823435028831;0.3676902359520339;0.7783112690295741
57.936811;1.0489010408530788;0.791682634422771;0.7547822363732101;-0.4427379935912693;-0.4220996920674155;1.038943526134276;9.99999052988141;0.7126951792176521;-0.4244549995174193;-0.4244550022555373;0.6859823451406106;0.36769021030666466;0.7783112517992028
57.946811;1.0489011162567474;0.7916824944295614;0.754782196638142;-0.44273799357718996;-0.42209969209938064;1.0389435126629245;9.999989610760323;0.7126950854276309;-0.42445499949583504;-0.4244550022431801;0.6859823486396059;0.3676901845976721;0.7783112324242085
57.956811;1.0489011837907403;0.7916823585130486;0.7547821557108549;-0.44273799356428395;-0.4220996921303928;1.0389435054472302;9.999988643354367;0.7126949933287424;-0.4244549994755444;-0.42445500222856225;0.6859823540505057;0.3676901590161633;0.7783112111907751
57.966811;1.0489012435846838;0.7916822267341049;0.7547821133632477;-0.4427379935525679;-0.4220996921605457;1.0389435043536375;9.999987625186174;0.7126949029761671;-0.4244549994564318;-0.4244550022115947;0.6859823614387265;0.36769013373646403;0.7783111883061619
57.976811;1.0489012958606236;0.7916820990723294;0.7547820693177754;-0.44273799354207843;-0.4220996921899063;1.038943509185682;9.999986554204568;0.7126948143098775;-0.4244549994383459;-0.42445500219220705;0.6859823708938599;0.3676901089037645;0.7783111639658553
57.986811;1.0489013409764267;0.7916819755530343;0.7547820231802035;-0.4427379935328625;-0.42209969221848603;1.0389435197591834;9.999985428418737;0.7126947272599328;-0.42445499942110354;-0.42445500217033727;0.6859823824987363;0.3676900846320954;0.7783111383876573
57.996811;1.0489013792986623;0.7916818563304361;0.7547819744814713;-0.4427379935249485;-0.4220996922462554;1.0389435360082395;9.999984245816517;0.7126946418340918;-0.4244549994045095;-0.4244550021459296;0.6859823962968183;0.36769006100975904;0.7783111117923458
58.006811;1.048901411132941;0.7916817416705935;0.7547819227848125;-0.44273799351833365;-0.42209969227318855;1.0389435580650919;9.999983004300987;0.7126945581269848;-0.4244549993883642;-0.42445500211894505;0.685982412291852;0.3676900381247648;0.7783110843608732
58.016811;1.0489014367764944;0.7916816318359942;0.7547818677374603;-0.442737993512993;-0.4220996922992831;1.0389435862950958;9.9999817014946;0.7126944763133771;-0.4244549993724586;-0.4244550020893756;0.6859824304737193;0.3676900160933185;0.7783110561981298
58.026811;1.0489014565343036;0.7916815269860711;0.7547818090215422;-0.44273799350887094;-0.4220996923245372;1.038943621266578;9.999980335343578;0.7126943966208533;-0.42445499935658276;-0.42445500205724823;0.685982450819673;0.36768999504451055;0.7783110273420643
58.036811;1.0489014706628883;0.7916814271783589;0.7547817462847799;-0.44273799350585735;-0.42209969234892947;1.0389436636112706;9.99997890509062;0.712694319247755;-0.4244549993405472;-0.42445500202262043;0.6859824732715898;0.36768997507751505;0.7783109978212225
58.046811;1.0489014793574933;0.7916813323786096;0.7547816791094537;-0.44273799350379206;-0.4220996923724259;1.0389437138225177;9.999977410960756;0.7126942443098218;-0.42445499932419356;-0.4244550019855766;0.6859824977433201;0.36768995625108974;0.7783109676856507
58.056811;1.0489014827710068;0.7916812424479668;0.7547816070140932;-0.4427379935024876;-0.42209969239498946;1.0389437721125283;9.99997585276682;0.7126941718671372;-0.42445499930738895;-0.42445500194623276;0.6859825241503764;0.36768993861117844;0.7783109370005377
58.066811;1.048901480945387;0.7916811571920145;0.7547815295159787;-0.4427379935017377;-0.42209969241657097;1.0389438384313072;9.999974229610038;0.7126941019775976;-0.42445499929001906;-0.42445500190474866;0.6859825524240469;0.3676899222124328;0.7783109058745091
58.076811;1.048901473735743;0.7916810764259877;0.754781446235324;-0.44273799350132265;-0.42209969243708895;1.038943912612278;9.999972540797135;0.712694034726626;-0.4244549992719784;-0.42445500186133434;0.6859825824930799;0.36768990711275773;0.7783108744914164
58.086811;1.0489014608581977;0.791680999990407;0.7547813569397567;-0.44273799350103343;-0.42209969245642126;1.038943994464544;9.99997078629735;0.7126939702128988;-0.4244549992531479;-0.4244550018162308;0.6859826142565714;0.3676898933629426;0.7783108430751694
58.096811;1.0489014419934777;0.7916809277938477;0.7547812615296913;-0.4427379935007001;-0.422099692474418;1.0389440837683546;9.999968966733809;0.7126939085183185;-0.4244549992333957;-0.42445500176967293;0.6859826476003263;0.3676898809965893;0.7783108118286081
58.106811;1.0489014168690003;0.7916808598929465;0.7547811600281996;-0.4427379935001974;-0.42209969249091617;1.0389441802632562;9.999967083312045;0.7126938496977202;-0.4244549992126172;-0.42445500172186523;0.6859826824200405;0.3676898700195084;0.7783107809210045
58.116811;1.0489013852852938;0.7916807964929192;0.7547810525581822;-0.44273799349943593;-0.4220996925057517;1.0389442836421598;9.999965137565862;0.7126937937736281;-0.42445499919075813;-0.42445500167298417;0.6859827186003085;0.3676898604253064;0.7783107505326977
58.126811;1.048901347129902;0.791680737848174;0.7547809392778224;-0.4427379934983662;-0.4220996925187689;1.0389443935739031;9.99996313143229;0.7126937407438725;-0.4244549991678053;-0.4244550016231864;0.6859827560098669;0.3676898522175519;0.778310720883607
58.136811;1.0489013024851472;0.7916806841621171;0.7547808203184863;-0.4427379934969884;-0.4220996925298288;1.0389445097819128;9.99996106756028;0.7126936906387964;-0.4244549991437893;-0.4244550015725975;0.6859827945347272;0.3676898453910438;0.7783106921815048
58.146811;1.0489012516993041;0.791680635569985;0.7547806957974001;-0.44273799349533555;-0.42209969253883384;1.0389446320970857;9.999958949435415;0.7126936436068543;-0.42445499911879453;-0.4244550015212953;0.6859828340743873;0.3676898399093451;0.7783106645405343
58.156811;1.0489011952474019;0.7916805921804866;0.7547805658932174;-0.44273799349343185;-0.4220996925457419;1.038944760399303;9.999956781624865;0.712693599940516;-0.4244549990929459;-0.42445500146930026;0.6859828745031753;0.3676898357338674;0.7783106379595022
58.166811;1.0489011335326375;0.7916805540734478;0.7547804308951511;-0.4427379934912598;-0.42209969255055524;1.0389448944833248;9.999954569576866;0.712693559992268;-0.42445499906637946;-0.4244550014165892;0.6859829156736365;0.36768983284777096;0.7783106123616486
58.176811;1.048901066854751;0.7916805212739775;0.7547802911843369;-0.4427379934887616;-0.42209969255331936;1.0389450339835706;9.99995231849613;0.7126935240608151;-0.42445499903921774;-0.4244550013631474;0.6859829574525613;0.3676898312182513;0.7783105876518194
58.186811;1.0489009955193744;0.7916804937815712;0.7547801472064395;-0.4427379934858762;-0.4220996925541291;1.038945178471153;9.99995003219645;0.712693492342516;-0.4244549990115604;-0.4244550013090135;0.6859829997444274;0.3676898307611614;0.7783105637889598
58.196811;1.0489009199339159;0.7916804715973377;0.7547799994757481;-0.442737993482576;-0.422099692553121;1.0389453276537803;9.999947712516466;0.7126934649500095;-0.4244549989834956;-0.42445500125426455;0.6859830425037843;0.3676898313505396;0.7783105408573007
58.206811;1.0489008406451945;0.7916804546977532;0.7547798485406381;-0.4427379934788685;-0.4220996925504525;1.0389454814831958;9.999945359457831;0.7126934419769289;-0.424454998955129;-0.424455001198986;0.6859830857106766;0.3676898328442186;0.7783105190588743
58.216811;1.0489007583334706;0.7916804430037417;0.7547796948938161;-0.44273799347477033;-0.4220996925462659;1.0389456401033532;9.99994297201342;0.7126934235846408;-0.42445499892661226;-0.4244550011432678;0.6859831293046097;0.36768983511806413;0.7783104986312203
58.226811;1.0489006737399034;0.7916804363911237;0.7547795389362167;-0.44273799347028375;-0.4220996925406782;1.0389458037197692;9.999940549121769;0.7126934100527486;-0.42445499889814825;-0.4244550010871997;0.6859831731689501;0.36768983809585915;0.7783104798164204
58.236811;1.048900587556874;0.7916804347330152;0.7547793810298358;-0.44273799346540016;-0.4220996925338178;1.0389459724741872;9.99993809041057;0.7126934017537632;-0.4244549988699778;-0.4244550010308523;0.6859832172043006;0.3676898417612352;0.7783104628988641
58.246811;1.0489005003821434;0.7916804379253655;0.7547792215457931;-0.4427379934601185;-0.42209969252584706;1.0389461463662906;9.999935596790156;0.712693399090713;-0.4244549988423492;-0.4244550009742693;0.6859832613982071;0.3676898461684983;0.7783104482012911
58.256811;1.04890041273543;0.7916804458704144;0.7547790608453419;-0.44273799345445075;-0.4220996925169381;1.038946325242594;9.999933070802056;0.7126934024383802;-0.4244549988154738;-0.42445500091748334;0.6859833058244156;0.3676898514520143;0.7783104360166
58.266811;1.0489003250237372;0.7916804584592784;0.7547788992509041;-0.44273799344841047;-0.42209969250724144;1.0389465088461087;9.999930516396564;0.7126934120982971;-0.42445499878949244;-0.42445500086053334;0.6859833506049746;0.36768985781138425;0.7783104265469
58.276811;1.048900237514585;0.7916804755795608;0.7547787370704058;-0.4427379934420217;-0.42209969249687374;1.038946696869929;9.999927938211055;0.7126934282982338;-0.4244549987644619;-0.42445500080346055;0.6859833958915115;0.3676898654622122;0.7783104199267878
58.286811;1.0489001504612456;0.7916804971126525;0.7547785746308053;-0.442737993435347;-0.4220996924859153;1.0389468889996598;9.999925341161592;0.7126934512081999;-0.4244549987403535;-0.42445500074629205;0.6859834418737106;0.3676898745714825;0.7783104163184157
58.296811;1.0489000642301611;0.7916805229305204;0.7547784122667288;-0.442737993428469;-0.42209969247440227;1.0389470849359512;9.999922730653726;0.7126934809229912;-0.42445499871707326;-0.42445500068904773;0.6859834887772279;0.36768988522464563;0.7783104159420359
58.306811;1.0488999792491143;0.7916805529128886;0.7547782502697756;-0.44273799342143955;-0.4220996924623202;1.0389472843329608;9.99992011242273;0.7126935174572027;-0.4244549986945003;-0.42445500063177083;0.6859835368343704;0.3676898974629638;0.7783104190169057
58.316811;1.0488998959259626;0.791680586948648;0.7547780888156377;-0.4427379934142637;-0.4220996924496283;1.0389474867450248;9.99991749177162;0.7126935607824331;-0.42445499867251985;-0.42445500057454655;0.6859835862518605;0.3676899113515746;0.7783104257452477
58.326811;1.0488998146982276;0.7916806249236918;0.7547779279141239;-0.44273799340691417;-0.42209969243629475;1.03894769170292;9.999914873542156;0.71269361085237;-0.42445499865104974;-0.42445500051749807;0.6859836372038622;0.3676899269939091;0.7783104363368585
58.336811;1.0488997361066532;0.7916806667095566;0.7547777674371089;-0.4427379933993528;-0.4220996924222968;1.0389478987959324;9.999912262748657;0.7126936675925409;-0.4244549986300495;-0.42445500046076906;0.6859836898483735;0.3676899444874045;0.7783104509793757
58.346811;1.0488996607251273;0.7916807121520315;0.7547776072095512;-0.4427379933915486;-0.4220996924075993;1.0389481076586846;9.99990966440121;0.7126937309024315;-0.4244549986094985;-0.4244550004044986;0.6859837443355343;0.3676899638842368;0.7783104698043007
58.356811;1.0488995889827477;0.7916807610806825;0.7547774470954659;-0.4427379933834784;-0.42209969239215406;1.0389483179741565;9.999907083094554;0.7126938007098199;-0.4244549985893781;-0.4244550003488053;0.6859838007947334;0.36768998518060225;0.778310492919365
58.366811;1.0488995210763188;0.7916808133251303;0.7547772870272179;-0.44273799337513126;-0.42209969237591505;1.0389485295683947;9.99990452356631;0.7126938770395976;-0.4244549985696908;-0.42445500029379146;0.6859838593071075;0.3676900083175296;0.7783105204396216
58.376811;1.0488994570120618;0.7916808687226694;0.754777126982119;-0.4427379933665205;-0.4220996923588393;1.0389487424529062;9.99990199146415;0.7126939600122866;-0.4244549985504794;-0.42445500023953964;0.6859839198817013;0.3676900332001236;0.7783105524458475
58.386811;1.0488993966747122;0.7916809271260136;0.7547769669594527;-0.44273799335767317;-0.4220996923408762;1.0389489566686212;9.99989949362732;0.7126940497780566;-0.4244549985318216;-0.42445500018609283;0.685983982456988;0.36769005973310737;0.7783105889052281
58.396811;1.048899339910664;0.7916809883746775;0.7547768069827617;-0.44273799334860386;-0.42209969232196626;1.0389491721001325;9.999897037885898;0.7126941464776053;-0.4244549985138243;-0.4244550001334535;0.6859840468918884;0.3676900878321;0.778310629606685
58.406811;1.0488992865507503;0.7916810522192318;0.7547766470852059;-0.442737993339299;-0.42209969230205024;1.0389493884725818;9.999894632391191;0.7126942502490389;-0.4244549984966121;-0.42445500008161363;0.6859841129331635;0.36769011740349755;0.7783106741397718
58.416811;1.048899236319088;0.7916811182802598;0.7547764872717867;-0.44273799332972047;-0.4220996922810876;1.038949605402552;9.999892285064146;0.712694361243965;-0.42445499848031115;-0.4244550000305772;0.6859841802413081;0.3676901483381629;0.7783107219267819
58.426811;1.0488991887898076;0.7916811860878529;0.754776327527961;-0.4427379933198323;-0.42209969225907856;1.0389498223637321;9.999890003271702;0.7126944796323563;-0.4244549984650425;-0.4244549999803698;0.6859842485038188;0.3676901805407274;0.7783107722740019
58.436811;1.0488991434681412;0.7916812551594902;0.754776167859352;-0.442737993309635;-0.42209969223607635;1.0389500386751902;9.999887793394349;0.7126946055729968;-0.4244549984509179;-0.42445499993105656;0.6859843175467508;0.3676902139584076;0.7783108244259438
58.446811;1.0488990998600836;0.7916813250832666;0.7547760082789184;-0.4427379932991857;-0.42209969221219196;1.0389502535647595;9.999885660463068;0.7126947391446566;-0.42445499843802775;-0.42445499988275337;0.6859843873683351;0.36769024856889443;0.7783108776303853
58.456811;1.0488990574749648;0.7916813955596623;0.7547758487744087;-0.4427379932886062;-0.4220996921875784;1.0389504662268074;9.999883607944454;0.7126948802930573;-0.4244549984264331;-0.42445499983562424;0.6859844580941432;0.36769028435224915;0.7783109311945493
58.466811;1.0488990158458347;0.7916814663579048;0.7547756893382558;-0.44273799327808494;-0.4220996921623912;1.0389506758761677;9.99988163800639;0.7126950288702137;-0.42445499841617734;-0.4244549997898674;0.6859845298706448;0.3676903212946516;0.778310984506103
58.476811;1.048898974581365;0.791681537249133;0.7547755300370473;-0.4427379932678549;-0.42209969213676735;1.038950881855201;9.999879752623245;0.7126951847414793;-0.4244549984073084;-0.4244549997456783;0.6859846027553761;0.36769035939626205;0.7783110370396771
58.486811;1.0488989333895833;0.7916816079806341;0.7547753709985524;-0.4427379932581489;-0.422099692110837;1.0389510837192382;9.999877954676085;0.7126953478474317;-0.4244549983998855;-0.4244549997032099;0.6859846766981749;0.3676903986515623;0.7783110884003205
58.496811;1.0488988920534332;0.7916816782961132;0.7547752122883595;-0.44273799324918;-0.42209969208473624;1.0389512811860342;9.99987624790671;0.7126955181776294;-0.4244549983939567;-0.4244549996625658;0.6859847516095671;0.3676904390219594;0.7783111383671713
58.506811;1.0488988503795504;0.7916817479865894;0.7547750538306561;-0.4427379932411698;-0.4220996920586091;1.0389514740244377;9.999874636012605;0.7126956956930084;-0.42445499838951933;-0.42445499962381;0.6859848274327287;0.36769048040592356;0.7783111868749129
58.516811;1.048898808176837;0.7916818169089959;0.7547748954294584;-0.4427379932343711;-0.42209969203258674;1.0389516620089838;9.999873122131943;0.712695880253646;-0.4244549983865072;-0.4244549995869726;0.6859849041630538;0.3676905226329242;0.7783112339799919
58.526811;1.0488987653030715;0.7916818849504891;0.7547747368157849;-0.44273799322903673;-0.4220996920067589;1.038951844915377;9.999871709023042;0.7126960715974171;-0.424454998384814;-0.424454999552061;0.6859849818016686;0.36769056550170487;0.7783112798472008
58.536811;1.0488987217415071;0.7916819519985432;0.7547745777427111;-0.44273799322536656;-0.4220996919811678;1.0389520225354496;9.999870399379205;0.7126962693434478;-0.42445499838432266;-0.42445499951906895;0.6859850603071754;0.36769060881699417;0.7783113247063738
58.546811;1.0488986776453397;0.7916820179709608;0.7547744180801006;-0.4427379932234894;-0.4220996919558245;1.0389521947145943;9.999869196053936;0.7126964729719975;-0.42445499838492134;-0.42445499948796817;0.6859851396314735;0.3676906523989293;0.7783113687633004
58.556811;1.0488986333072152;0.7916820828741763;0.7547742577659433;-0.442737993223487;-0.42209969193071495;1.0389523613191167;9.999868102211071;0.7126966818050228;-0.4244549983865111;-0.424454999458699;0.6859852197785664;0.36769069607904975;0.7783114121198952
58.566811;1.0488985890626998;0.7916821467808649;0.7547740966782215;-0.4427379932254187;-0.422099691905794;1.0389525221523341;9.99986712122507;0.7126968950423028;-0.4244549983890105;-0.4244549994311756;0.6859853007820366;0.3676907397010749;0.7783114547495578
58.576811;1.0488985452073387;0.791682209738216;0.7547739345832561;-0.4427379932293233;-0.42209969188099666;1.0389526769642108;9.999866256088266;0.7126971118504366;-0.4244549983923589;-0.42445499940529413;0.6859853826715986;0.36769078315563525;0.7783114965301666
58.586811;1.0488985019814017;0.7916822717225036;0.7547737711590832;-0.4427379932352017;-0.4220996918562646;1.0389528254965221;9.999865508833869;0.7126973314501993;-0.4244549983965171;-0.4244549993809385;0.6859854655118436;0.3676908264296977;0.7783115373287213
58.596811;1.0488984596079889;0.7916823326433684;0.7547736060384679;-0.4427379932429921;-0.42209969183155527;1.0389529674225466;9.999864880826806;0.7126975531546934;-0.4244549984014824;-0.42445499935797465;0.6859855494347216;0.3676908695974968;0.7783115771092867
58.606811;1.048898418351667;0.7916823923583783;0.7547734388842047;-0.4427379932525582;-0.4220996918068339;1.038953102294505;9.999864373609551;0.7126977763539183;-0.4244549984073077;-0.42445499933622677;0.685985634595883;0.36769091275994126;0.7783116159594089
58.616811;1.0488983785548827;0.7916824506984889;0.7547732694859467;-0.4427379932637052;-0.42209969178207696;1.0389532296385724;9.999863989324176;0.7126980004874828;-0.424454998414081;-0.4244549993154594;0.6859857211189023;0.3676909560163322;0.7783116540015906
58.626811;1.048898340628658;0.7916825074929164;0.754773097796886;-0.44273799327622343;-0.42209969175729023;1.0389533490984706;9.999863730272484;0.7126982250413315;-0.4244549984218672;-0.4244549992954002;0.6859858091189739;0.36769099947608685;0.77831169134362
58.636811;1.0488983050076854;0.7916825625993087;0.7547729239076878;-0.4427379932899272;-0.42209969173251277;1.0389534604873143;9.999863597984863;0.7126984495518273;-0.42445499843066864;-0.42445499927578684;0.6859858987619751;0.3676910432560856;0.7783117281002511
58.646811;1.0488982720880877;0.7916826159506987;0.754772748010556;-0.44273799330465524;-0.4220996917077966;1.038953563709901;9.99986359259987;0.7126986735928471;-0.42445499844043183;-0.4244549992564041;0.6859859902408427;0.3676910874620437;0.7783117643363251
58.656811;1.0488982421843058;0.791682667571903;0.7547725703292436;-0.4427379933202499;-0.42209969168318;1.0389536586440236;9.999863713157835;0.7126988967710473;-0.4244549984510843;-0.42445499923710356;0.6859860837049525;0.3676911321983922;0.7783117999709747
58.666811;1.0488982155087299;0.7916827175441509;0.7547723910272321;-0.4427379933365627;-0.4220996916586706;1.0389537451327926;9.999863958766639;0.7126991187534689;-0.42445499846257606;-0.4244549992177905;0.6859861792407352;0.36769117761149195;0.7783118347838707
58.676811;1.0488981921457299;0.7916827659923826;0.754772210180631;-0.44273799335349057;-0.4220996916342434;1.038953823052846;9.99986432961392;0.7126993392785881;-0.42445499847490775;-0.424454999198392;0.6859862768594435;0.3676912239084149;0.7783118684821696
58.686811;1.048898172056826;0.791682813096851;0.7547720278408804;-0.44273799337098285;-0.4220996916098422;1.0389538923105022;9.99986482678073;0.712699558111766;-0.4244549984881376;-0.42445499917883656;0.6859863764605001;0.36769127131890644;0.7783119007468128
58.696811;1.0488981551549572;0.7916828590399052;0.7547718440922991;-0.4427379933890116;-0.4220996915853849;1.038953952813429;9.999865451105872;0.7126997749992314;-0.42445499850236573;-0.42445499915904567;0.6859864778380008;0.36769132005335076;0.7783119312719368
58.706811;1.0488981414204563;0.7916829039278694;0.7547716590229148;-0.44273799340757536;-0.4220996915607826;1.0389540045066525;9.99986620210039;0.7126999896563783;-0.42445499851771823;-0.4244549991389196;0.6859865807143918;0.3676913703071042;0.77831195979834
58.716811;1.048898130983429;0.7916829477723587;0.7547714726630642;-0.4427379934267384;-0.42209969153595045;1.0389540473750714;9.99986707746357;0.7127002017601738;-0.4244549985343371;-0.4244549991183323;0.6859866847366165;0.36769142227900753;0.778311986110278
58.726811;1.0488981240746156;0.7916829905071396;0.7547712849470656;-0.44273799344661974;-0.4220996915108006;1.0389540813796556;9.999868073286816;0.7127004109570377;-0.4244549985523629;-0.42445499909714135;0.6859867894580405;0.3676914761630851;0.7783120100389573
58.736811;1.0488981208628545;0.7916830320334987;0.7547710957252065;-0.4427379934673324;-0.4220996914852566;1.0389541064542516;9.999869184590105;0.7127006169007868;-0.4244549985719233;-0.42445499907519657;0.6859868943559088;0.3676915321239104;0.778312031540061
58.746811;1.0488981213334192;0.7916830722683801;0.7547709048476223;-0.442737993488946;-0.422099691459293;1.0389541225585666;9.999870405486627;0.7127008192868517;-0.42445499859313934;-0.4244549990523459;0.6859869988778988;0.3676915902836624;0.7783120507667988
58.756811;1.0488981253268077;0.7916831111159938;0.7547707122466693;-0.4427379935114899;-0.4220996914329475;1.0389541296832798;9.999871729321708;0.7127010178821096;-0.4244549986161246;-0.42445499902844747;0.6859871024696554;0.3676916507353911;0.7783120679834828
58.766811;1.0488981326800182;0.7916831484210228;0.754770517963584;-0.44273799353496285;-0.4220996914062896;1.0389541278384715;9.999873149520397;0.7127012125252243;-0.424454998640967;-0.42445499900338646;0.6859872045775978;0.3676917135654527;0.7783120833962924
58.776811;1.0488981432721765;0.7916831840032758;0.754770322140989;-0.44273799355933113;-0.42209969137938175;1.0389541170672496;9.999874660370622;0.712701403082645;-0.4244549986677105;-0.4244549989770706;0.6859873046643731;0.3676917788515156;0.7783120971239527
58.786811;1.048898156940885;0.7916832177125485;0.7547701249864712;-0.4427379935845244;-0.4220996913522668;1.0389540974261813;9.999876256893257;0.7127015894460018;-0.4244549986963562;-0.4244549989493878;0.6859874022216012;0.3676918466393515;0.7783121092763006
58.796811;1.0488981734440515;0.7916832494211566;0.7547699267147193;-0.44273799361042987;-0.4220996913249697;1.0389540689452397;9.999877934387762;0.7127017715621704;-0.4244549987268669;-0.4244549989201756;0.6859874967506143;0.36769191694016323;0.7783121199836749
58.806811;1.0488981924865097;0.7916832789737996;0.7547697275048975;-0.4427379936368915;-0.4220996912974974;1.038954031640939;9.999879688328841;0.7127019494276251;-0.4244549987591488;-0.42445499888924454;0.6859875877328289;0.3676919897442417;0.7783121293878164
58.816811;1.0488982137542993;0.7916833061567857;0.7547695275082961;-0.4427379936637272;-0.4220996912698492;1.0389539855641805;9.99988151449782;0.7127021230883552;-0.4244549987930308;-0.4244549988564306;0.6859876746218928;0.36769206501392415;0.7783121376409414
58.826811;1.0488982370209141;0.7916833307298895;0.7547693268961704;-0.44273799369074607;-0.42209969124203905;1.0389539308473712;9.999883409226566;0.7127022926609677;-0.42445499882829213;-0.42445499882162974;0.6859877568903816;0.36769214267924133;0.7783121448880198
58.836811;1.048898262229627;0.7916833524901286;0.7547691259075877;-0.44273799371775385;-0.4220996912141109;1.0389538677741428;9.99988536967566;0.7127024583372019;-0.4244549988647105;-0.424454998784805;0.6859878341158436;0.36769222266084556;0.7783121512464742
58.846811;1.0488982894274104;0.7916833712986276;0.7547689248874423;-0.44273799374455275;-0.4220996911861228;1.0389537968186866;9.99988739381025;0.7127026203408452;-0.4244549989020577;-0.424454998745969;0.6859879060218699;0.36769230488223403;0.778312156840906
58.856811;1.0488983186975096;0.7916833870504129;0.7547687243289546;-0.44273799377093614;-0.42209969115811663;1.0389537185777156;9.999889479943167;0.7127027788352516;-0.4244549989400762;-0.42445499870514686;0.6859879724344721;0.36769238924280434;0.7783121618501744
58.866811;1.0488983501817761;0.7916833996383357;0.75476852488189;-0.44273799379667655;-0.42209969113011514;1.0389536336865692;9.999891625921725;0.7127029338802224;-0.4244549989785076;-0.42445499866236486;0.6859880332099473;0.36769247558117213;0.7783121665049269
58.876811;1.0488983840788066;0.791683408961175;0.7547683272830017;-0.44273799382153395;-0.42209969110214063;1.0389535428006968;9.999893828098658;0.712703085481358;-0.4244549990171413;-0.4244549986176777;0.685988088213997;0.3676925636777804;0.7783121710873803
58.886811;1.0488984205715213;0.7916834149555859;0.7547681322757448;-0.4427379938452829;-0.42209969107422063;1.0389534465573411;9.999896080566904;0.7127032336233264;-0.4244549990558054;-0.4244549985711728;0.6859881373387191;0.3676926532966978;0.7783121759341718
58.896811;1.0488984597684194;0.7916834176298425;0.7547679405642818;-0.4427379938677273;-0.42209969104638706;1.0389533454925979;9.999898375486474;0.7127033782430051;-0.42445499909431406;-0.42445499852295127;0.6859881804905961;0.36769274421672965;0.7783121813827595
58.906811;1.0488985016947936;0.7916834170841287;0.7547677527690952;-0.44273799388869894;-0.42209969101867545;1.0389532399932069;9.999900704482622;0.7127035192039902;-0.4244549991324473;-0.4244549984731352;0.6859882175689422;0.3676928362437486;0.7783121877077014
58.916811;1.0488985462719458;0.7916834134812154;0.7547675694020821;-0.44273799390803675;-0.42209969099111483;1.0389531303019202;9.999903059570194;0.7127036563048736;-0.42445499916997076;-0.4244549984218814;0.6859882484784899;0.36769292922679586;0.778312195109855
58.926811;1.0488985932771329;0.7916834069707638;0.7547673908808128;-0.44273799392554875;-0.4220996909637272;1.0389530165694174;9.999905433154524;0.7127037893002005;-0.42445499920665264;-0.4244549983693711;0.6859882731658089;0.36769302305510376;0.7783122037446031
58.936811;1.0488986423540565;0.7916833976088067;0.7547672175743845;-0.44273799394099067;-0.42209969093655175;1.0389528988978989;9.999907818330534;0.7127039178929829;-0.42445499924227426;-0.42445499831578415;0.6859882916400633;0.3676931176309301;0.7783122137585793
58.946811;1.0488986930864943;0.7916833853287528;0.7547670498737454;-0.4427379939540732;-0.4220996909096655;1.0389527772952294;9.999910209183788;0.7127040417082112;-0.4244549992766412;-0.4244549982612614;0.6859883039445196;0.36769321284560086;0.7783122252875194
58.956811;1.0488987450878215;0.7916833699863306;0.7547668882282964;-0.4427379939644847;-0.42209969088318156;1.0389526516160303;9.999912600016398;0.7127041603198336;-0.4244549993095853;-0.42445499820587307;0.6859883101297445;0.36769330855812193;0.778312238396823
58.966811;1.0488987980505224;0.7916833514238948;0.7547667331056489;-0.4427379939719131;-0.4220996908572316;1.0389525215846471;9.999914983965182;0.7127042733237109;-0.42445499934096154;-0.42445499814961557;0.6859883102868694;0.36769340457414784;0.7783122530351231
58.976811;1.048898851679007;0.7916833295030841;0.7547665849494896;-0.44273799397606245;-0.4220996908319401;1.0389523868607216;9.999917352090156;0.7127043803627846;-0.42445499937065456;-0.42445499809243387;0.6859883045798761;0.36769350063385053;0.778312269027407
58.986811;1.0488989055478921;0.7916833040900974;0.7547664441919677;-0.44273799397666436;-0.42209969080740944;1.0389522470998376;9.999919694026472;0.7127044811199136;-0.4244549993985978;-0.4244549980342599;0.6859882932269848;0.36769359642682103;0.7783122860663043
58.996811;1.0488989590681113;0.791683275012011;0.7547663112571406;-0.44273799397349095;-0.42209969078372744;1.0389521020042387;9.999922000201853;0.7127045753470082;-0.4244549994247927;-0.42445499797504477;0.6859882764572554;0.36769369163784227;0.7783123037186259
59.006811;1.0488990115858974;0.7916832420580475;0.754766186509019;-0.4427379939663771;-0.4220996907609824;1.0389519513478227;9.999924263550858;0.712704662873235;-0.42445499944930004;-0.4244549979147634;0.685988254450564;0.36769378597427466;0.7783123214734753
59.016811;1.0488990624646894;0.7916832050307624;0.7547660701713658;-0.4427379939552235;-0.42209969073926656;1.0389517949571108;9.999926479452835;0.7127047435363183;-0.4244549994722139;-0.4244549978534048;0.6859882272873042;0.3676938791639364;0.7783123388180969
59.026811;1.04889911109469;0.7916831637806977;0.7547659622915374;-0.4427379939399607;-0.4220996907186681;1.0389516326937651;9.999928645011359;0.7127048171237365;-0.4244549994936471;-0.42445499779097084;0.6859881949657339;0.36769397096618145;0.7783123553098248
59.036811;1.0488991568982742;0.7916831182293563;0.7547658627891015;-0.4427379939205214;-0.4220996906992586;1.0389514644693347;9.99993075867052;0.7127048834080946;-0.42445499951372584;-0.42445499772746875;0.6859881574828969;0.3676940611740701;0.7783123706077595
59.046811;1.0488991993290344;0.791683068391751;0.7547657715325512;-0.4427379938968626;-0.4220996906810822;1.0389512902448235;9.99993281998706;0.7127049422185523;-0.42445499953257176;-0.42445499766289313;0.68598811489542;0.36769414959213526;0.7783123844942395
59.056811;1.0488992377905415;0.7916830143630168;0.7547656883853852;-0.44273799386900736;-0.4220996906641477;1.038951110032193;9.99993482961674;0.7127049934766074;-0.4244549995502885;-0.42445499759723215;0.6859880673145717;0.36769423603242224;0.7783123969197681
59.066811;1.0488992715560117;0.7916829562565793;0.7547656132193701;-0.44273799383705376;-0.42209969064843417;1.0389509239370283;9.999936789395589;0.7127050372042495;-0.42445499956695926;-0.4244549975304969;0.6859880148969819;0.3676943203108075;0.7783124080227861
59.076811;1.048899299801949;0.7916828941400806;0.7547655459214799;-0.44273799380114925;-0.42209969063389785;1.0389507321959415;9.99993870183394;0.7127050735109076;-0.42445499958263333;-0.42445499746272913;0.6859879578773105;0.3676944022209289;0.7783124180730305
59.086811;1.0488993216862474;0.7916828280408603;0.7547654863964698;-0.4427379937614571;-0.4220996906204561;1.0389505352171602;9.999940569595445;0.712705102584574;-0.4244549995973188;-0.4244549973939734;0.6859878965963812;0.3676944815293795;0.7783124273623309
59.096811;1.048899336451335;0.7916827579819488;0.7547654345311263;-0.44273799371813083;-0.42209969060796904;1.0389503336153232;9.999942395916479;0.7127051247228743;-0.4244549996110071;-0.4244549973242371;0.6859878314783017;0.3676945579997099;0.778312436154666
59.106811;1.0488993435656009;0.791682683956987;0.7547653901474642;-0.44273799367130134;-0.4220996905962601;1.0389501281271138;9.999944185204344;0.712705140361004;-0.4244549996236939;-0.424454997253472;0.685987762989102;0.36769463140505865;0.7783124447165665
59.116811;1.0488993427380104;0.791682605909283;0.7547653530208963;-0.44273799362108757;-0.4220996905851626;1.0389499194483711;9.999945943055991;0.7127051500498768;-0.42445499963536776;-0.42445499718159563;0.6859876916236742;0.3676947015310092;0.7783124533095783
59.126811;1.04889933376733;0.7916825237758994;0.754765322956519;-0.4427379935676281;-0.42209969057454716;1.0389497081528576;9.999947676022085;0.7127051543969768;-0.4244549996460059;-0.4244549971085334;0.6859876179041328;0.36769476820555075;0.7783124621679799
59.136811;1.0488993164423526;0.7916824375019269;0.7547652998411671;-0.4427379935111177;-0.42209969056430735;1.0389494947257203;9.99994939102845;0.7127051539862085;-0.42445499965560124;-0.42445499703424194;0.6859875423679859;0.3676948313355087;0.7783124715586639
59.146811;1.0488992905750147;0.7916823469931564;0.7547652836204874;-0.44273799345182907;-0.42209969055432395;1.0389492796428383;9.999951094385017;0.7127051493130402;-0.42445499966418615;-0.42445499695871175;0.6859874655462224;0.3676948908972339;0.7783124818358015
59.156811;1.048899256039242;0.7916822520819012;0.754765274228502;-0.44273799339010506;-0.4220996905444522;1.0389490634199714;9.999952791080519;0.7127051407861349;-0.42445499967182926;-0.42445499688197297;0.6859873879229476;0.3676949469057968;0.7783124933864288
59.166811;1.0488992127728138;0.7916821525620319;0.7547652715371835;-0.4427379933263345;-0.4220996905345383;1.0389488465950012;9.999954484727994;0.7127051287946237;-0.42445499967861905;-0.42445499680409604;0.6859873099071752;0.36769499940634687;0.7783125065245898
59.176811;1.048899160812469;0.7916820482724957;0.7547652753675775;-0.4427379932609225;-0.42209969052444085;1.03894862971661;9.999956177746363;0.712705113800673;-0.4244549996846549;-0.42445499672518516;0.6859872318574373;0.3676950484669653;0.7783125214224509
59.186811;1.0488991003482886;0.7916819391176428;0.7547652855588126;-0.4427379931942573;-0.4220996905140441;1.0389484134136437;9.999957871550162;0.7127050963880345;-0.42445499969005135;-0.4244549966453813;0.6859871541030692;0.3676950941544649;0.7783125381010587
59.196811;1.0488990317370834;0.7916818250139513;0.7547653020344097;-0.4427379931267014;-0.4220996905032487;1.03894819842184;9.99995956699974;0.7127050771954375;-0.4244549996949309;-0.4244549965648741;0.6859870768913927;0.3676951365117536;0.7783125564715554
59.206811;1.0488989554903374;0.7916817058900193;0.7547653248010698;-0.4427379930586158;-0.42209969049195256;1.0389479854888477;9.999961265070999;0.7127050568065184;-0.4244549996993969;-0.42445499648390367;0.6859870003596452;0.36769517555421916;0.7783125764048152
59.216811;1.0488988722561339;0.791681581746282;0.7547653539213072;-0.44273799299036887;-0.4220996904800707;1.038947775310608;9.999962967484272;0.7127050357523292;-0.42445499970352335;-0.4244549964027328;0.6859869246236923;0.367695211294909;0.7783125977607638
59.226811;1.0488987828148926;0.7916814526928634;0.7547653895209534;-0.44273799292231414;-0.4220996904675618;1.0389475685722953;9.999964676906899;0.7127050145905368;-0.42445499970736605;-0.42445499632161593;0.6859868498276377;0.3676952437826957;0.7783126203305596
59.236811;1.0488986881096274;0.791681318950668;0.7547654317849587;-0.4427379928547543;-0.42209969045440765;1.038947365986798;9.999966396675667;0.7127049939165748;-0.42445499971096634;-0.42445499624079946;0.6859867760622341;0.3676952731189815;0.7783126437909867
59.246811;1.0488985892152816;0.7916811808086083;0.7547654809150608;-0.44273799278791465;-0.4220996904405826;1.0389471682599425;9.999968130916871;0.7127049743004275;-0.42445499971434164;-0.4244549961605297;0.6859867033080721;0.36769529944903634;0.7783126677374742
59.256811;1.0488984871869764;0.791681038582653;0.7547655371000404;-0.44273799272194625;-0.42209969042605566;1.0389469760490977;9.999969884872096;0.7127049562201603;-0.4244549997174728;-0.424454996081034;0.6859866314876212;0.3676953229356194;0.778312691723787
59.266811;1.0488983829498801;0.791680892646716;0.754765600493882;-0.4427379926569556;-0.4220996904107852;1.0389467899988185;9.999971664169092;0.7127049400430996;-0.4244549997203053;-0.42445499600250186;0.6859865605505676;0.367695343716989;0.7783127152828719
59.276811;1.0488982773465931;0.7916807434635378;0.7547656711748738;-0.4427379925930331;-0.422099690394696;1.0389466107585024;9.999973473193563;0.7127049260546968;-0.4244549997227671;-0.4244549959250951;0.6859864905158699;0.3676953618726999;0.7783127379402699
59.286811;1.0488981712130023;0.7916805915514328;0.7547657491407038;-0.4427379925302606;-0.4220996903776953;1.0389464388484857;9.999975313929086;0.7127049144872838;-0.4244549997247743;-0.4244549958489649;0.685986421445846;0.36769537743032515;0.7783127592245602
59.296811;1.048898065373186;0.7916804374598172;0.7547658343757137;-0.4427379924687085;-0.42209969035972295;1.038946274517517;9.999977186565655;0.7127049055168904;-0.42445499972621875;-0.42445499577425083;0.6859863533941125;0.3676953904133341;0.7783127786798116
59.306811;1.0488979606119901;0.7916802818050762;0.7547659268926314;-0.4427379924084312;-0.42209969034076394;1.0389461177956085;9.999979091014788;0.7127048992412017;-0.4244549997269654;-0.42445499570106343;0.6859862863946613;0.3676954008741995;0.7783127958487651
59.316811;1.0488978576886183;0.7916801253134649;0.7547660266937845;-0.44273799234946676;-0.4220996903208196;1.038945968622458;9.999981026931138;0.7127048957028419;-0.424454999726866;-0.4244549956294701;0.6859862204831586;0.3676954088811836;0.7783128102343931
59.326811;1.0488977573274114;0.791679968822262;0.7547661337645772;-0.442737992291855;-0.42209969029989997;1.0389458268546858;9.999982992945274;0.7127048949551037;-0.4244549997257716;-0.42445499555951466;0.6859861557009982;0.36769541450115373;0.7783128213007471
59.336811;1.0488976601345277;0.7916798132596825;0.7547662481245349;-0.4427379922356515;-0.42209969027804517;1.038945692238408;9.9999849872374;0.7127048970801483;-0.42445499972353934;-0.4244549954912521;0.6859860920767147;0.3676954177938739;0.7783128285245353
59.346811;1.0488975665564255;0.7916796595954336;0.7547663698082241;-0.4427379921809023;-0.422099690255326;1.0389455644630468;9.99998700836725;0.7127049021911278;-0.42445499972005823;-0.42445499542475934;0.6859860296190374;0.36769541880259976;0.7783128314335075
59.356811;1.048897476912226;0.7916795087607417;0.7547664987925639;-0.44273799212761145;-0.4220996902318247;1.03894544319457;9.999989054781187;0.7127049104719149;-0.42445499971527934;-0.424454995360137;0.6859859683643905;0.3676954175608456;0.77831282959907
59.366811;1.0488973914134063;0.7916793616066129;0.7547666350066301;-0.44273799207573655;-0.4220996902076338;1.0389453280586578;9.999991123900056;0.7127049221859155;-0.4244549997092141;-0.4244549952975121;0.6859859084235994;0.3676954141075775;0.7783128226189777
59.376811;1.0488973102098844;0.7916792189170118;0.754766778372798;-0.44273799202520076;-0.42209969018285887;1.0389452186906951;9.999993212028349;0.7127049376491799;-0.4244549997019161;-0.42445499523701874;0.68598584993708;0.3676954084650808;0.7783128100972329
59.386811;1.0488972334646502;0.7916790814228922;0.7547669287517543;-0.4427379919759139;-0.42209969015760795;1.0389451148144888;9.999995314878733;0.7127049572045033;-0.4244549996934651;-0.4244549951787657;0.685985793001318;0.3676954006058031;0.7783127916202783
59.396811;1.0488971613726716;0.7916789497882545;0.7547670858593462;-0.44273799192778773;-0.4220996901319741;1.0389450162161764;9.999997427544061;0.7127049811522025;-0.424454999683957;-0.4244549951228325;0.6859857376752946;0.367695390471206;0.778312766768391
59.406811;1.0488970941483993;0.7916788245681659;0.7547672492661504;-0.4427379918807249;-0.4220996901060104;1.038944922654434;9.99999954368555;0.7127050096502981;-0.4244549996735082;-0.42445499506929474;0.6859856840431563;0.3676953780037196;0.7783127351767432
59.416811;1.0488970320428448;0.7916787061369455;0.7547674184749935;-0.44273799183461005;-0.4220996900797186;1.0389448338528928;10.00000165529271;0.7127050426966319;-0.42445499966227074;-0.4244549950182377;0.6859856322243242;0.3676953631300745;0.7783126966123952
59.426811;1.0488969753405988;0.7916785946376088;0.7547675930159577;-0.44273799178933704;-0.42209969005307146;1.0389447495740658;10.00000375342673;0.7127050802048422;-0.42445499965043404;-0.42445499496975064;0.6859855823209271;0.36769534573886276;0.7783126509991118
59.436811;1.048896924273845;0.7916784900423602;0.7547677724740398;-0.4427379917448484;-0.42209969002603875;1.0389446696491802;10.000005828910055;0.7127051220499377;-0.4244549996382028;-0.4244549949239266;0.6859855344175823;0.3676953256929518;0.77831259838397
59.446811;1.0488968789541937;0.7916783923127348;0.7547679564558268;-0.4427379917011365;-0.42209968999860503;1.038944593944982;10.00000787257968;0.7127051680438976;-0.42445499962576383;-0.42445499488086297;0.6859854886433205;0.36769530284632196;0.778312538928762
59.456811;1.0488968394396412;0.7916783015193049;0.7547681445812991;-0.44273799165819894;-0.42209968997079406;1.0389445223703826;10.000009875254914;0.7127052179191607;-0.42445499961327454;-0.42445499484064764;0.6859854451771195;0.36769527705952687;0.7783124729285977
59.466811;1.0488968058672365;0.7916782177883253;0.7547683364778778;-0.4427379916159957;-0.422099689942686;1.0389444549448172;10.000011828152783;0.7127052713448125;-0.42445499960088484;-0.4244549948033458;0.6859854041954532;0.36769524823108685;0.7783124008142465
59.476811;1.048896778514494;0.791678141131181;0.754768531736903;-0.4427379915744396;-0.42209968991440305;1.038944391833524;10.000013724580022;0.7127053279343002;-0.42445499958875804;-0.42445499476900284;0.6859853658473396;0.36769521632976787;0.7783123231466851
59.486811;1.0488967577452426;0.7916780713500012;0.7547687299014207;-0.44273799153341503;-0.4220996898860737;1.0389443333199193;10.00001556118299;0.7127053872465957;-0.42445499957706034;-0.4244549947376638;0.6859853302455653;0.3676951814003239;0.7783122405802452
59.496811;1.048896743893229;0.7916780080736348;0.7547689305082369;-0.44273799149281;-0.42209968985779733;1.038944279732581;10.000017337031347;0.7127054488164581;-0.4244549995659217;-0.42445499470938575;0.6859852974672375;0.36769514353278465;0.778312153783832
59.506811;1.048896737163299;0.7916779508429186;0.7547691331158889;-0.4427379914525257;-0.4220996898296351;1.0389442312946848;10.000019052291305;0.712705512207136;-0.42445499955540367;-0.4244549946842175;0.6859852675936337;0.3676951028187606;0.7783120633753955
59.516811;1.0488967375934175;0.7916778992001405;0.7547693372984491;-0.44273799141245773;-0.42209968980162793;1.0389441879573402;10.000020708066883;0.7127055770422224;-0.4244549995455084;-0.4244549946621794;0.6859852407302337;0.36769505932105334;0.7783119698776996
59.526811;1.04889674505705;0.7916778527667896;0.7547695426293997;-0.44273799137249026;-0.42209968977380957;1.0389441493609746;10.000022306380114;0.7127056429776764;-0.4244549995362091;-0.42445499464327735;0.6859852169752083;0.3676950130559963;0.7783118736663458
59.536811;1.0488967592719785;0.7916778112879967;0.7547697486701622;-0.4427379913325009;-0.42209968974621126;1.0389441149367042;10.000023849546464;0.7127057096597166;-0.4244549995274648;-0.42445499462752395;0.685985196394935;0.36769496399627194;0.7783117749408819
59.546811;1.048896779820542;0.7916777746187055;0.7547699549915656;-0.442737991292355;-0.4220996897188774;1.038944084062749;10.000025339701265;0.7127057767684771;-0.42445499951922716;-0.42445499461494285;0.6859851790288437;0.367694912105775;0.7783116737535318
59.556811;1.0488968061870152;0.7916777426838638;0.754770161208547;-0.4427379912519042;-0.4220996896918821;1.0389440561937833;10.000026778789989;0.7127058441028684;-0.4244549995114462;-0.42445499460555897;0.6859851649171012;0.36769485737403934;0.7783115700849847
59.566811;1.0488968377882808;0.7916777154787824;0.7547703669851994;-0.44273799121099827;-0.4220996896653356;1.0389440308592408;10.000028168558396;0.7127059115867538;-0.42445499950408205;-0.42445499459938396;0.6859851541413559;0.3676947998294803;0.7783114639391631
59.576811;1.0488968739437134;0.7916776930712596;0.7547705720313798;-0.44273799116949936;-0.4220996896393889;1.038944007570838;10.000029510750748;0.7127059792298207;-0.42445499949711385;-0.42445499459641556;0.6859851468215125;0.36769473955946747;0.7783113553934946
59.586811;1.0488969138117892;0.7916776755710215;0.7547707760980572;-0.44273799112728274;-0.4220996896142218;1.0389439857981508;10.000030807909795;0.7127060471122328;-0.4244549994905309;-0.4244549945966511;0.6859851430298177;0.3676946767226711;0.7783112445744192
59.596811;1.0488969564261017;0.7916776631412569;0.7547709789789757;-0.442737991084227;-0.42209968959001404;1.0389439649883532;10.000032064134615;0.7127061153340415;-0.424454999484319;-0.4244549946000949;0.6859851427030599;0.36769461152695515;0.7783111316277488
59.606811;1.048897000810751;0.7916776560154307;0.7547711805253389;-0.4427379910402277;-0.4220996895669303;1.0389439445420896;10.000033284738794;0.7127061839092358;-0.4244549994784676;-0.42445499460674807;0.6859851456447037;0.3676945441992518;0.7783110167032447
59.616811;1.0488970460267053;0.7916776544166173;0.7547713806018709;-0.44273799099520816;-0.4220996895451268;1.0389439237942342;10.000034474897367;0.7127062527169987;-0.42445499947298754;-0.42445499461657893;0.6859851515560276;0.36769447495269064;0.7783108999096414
59.626811;1.048897091150082;0.7916776584747629;0.7547715789952822;-0.44273799094909155;-0.4220996895247479;1.0389439020743332;10.000035638612466;0.7127063215504873;-0.4244549994679057;-0.42445499462949937;0.6859851600218192;0.36769440395084285;0.7783107812801693
59.636811;1.048897135264723;0.7916776682273567;0.7547717754033527;-0.44273799090178423;-0.42209968950591326;1.0389438788210197;10.000036778807255;0.7127063901551864;-0.42445499946323667;-0.4244549946453795;0.6859851705185034;0.367694331302467;0.7783106607963933
