time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.646811;1.0488971774631743;0.7916776836170543;0.7547719695123014;-0.44273799085319376;-0.4220996894887171;1.0389438536297517;10.000037898101095;0.7127064581842436;-0.4244549994589681;-0.4244549946640808;0.6859851824773116;0.36769425709285036;0.7783105384415393
59.656811;1.0488972168386894;0.7916777044901071;0.7547721610580478;-0.4427379908032422;-0.4220996894732391;1.0389438261914645;10.00003899940954;0.7127065251656205;-0.42445499945506354;-0.4244549946854678;0.6859851953285185;0.36769418141904275;0.7783104142358576
59.666811;1.0488972524926952;0.791677730644386;0.7547723498476394;-0.4427379907518761;-0.4220996894595475;1.038943796221727;10.000040085813694;0.7127065905780136;-0.4244549994514519;-0.42445499470939163;0.6859852085123967;0.3676941043900345;0.7783102882371021
59.676811;1.0488972835622452;0.7916777618435165;0.7547725357651677;-0.4427379906990802;-0.42209968944770454;1.0389437634542746;10.000041160154874;0.7127066539447425;-0.42445499944802;-0.4244549947356821;0.6859852214860506;0.36769402609031687;0.778310160528638
59.686811;1.0488973092872442;0.7916777978044361;0.7547727187501492;-0.442737990644868;-0.42209968943777565;1.0389437276919278;10.000042225135784;0.712706714877531;-0.42445499944463977;-0.4244549947641737;0.6859852337273608;0.367693946548961;0.7783100312244275
59.696811;1.048897329137406;0.7916778382623562;0.7547728987583782;-0.4427379905892562;-0.422099689429819;1.0389436888962154;10.000043283513108;0.7127067730989463;-0.4244549994412021;-0.42445499479472887;0.6859852447481831;0.3676938657384163;0.7783099004825252
59.706811;1.0488973429059851;0.7916778830672652;0.7547730757384505;-0.44273799053225743;-0.42209968942385867;1.0389436472424798;10.000044337844512;0.7127068284013817;-0.42445499943762466;-0.4244549948272307;0.6859852541215713;0.36769378359008864;0.7783097684975289
59.716811;1.0488973506636075;0.7916779322176559;0.7547732496343083;-0.44273799047386986;-0.4220996894198648;1.038943603061203;10.000045390383857;0.7127068805864217;-0.4244549994338279;-0.4244549948615861;0.6859852615039429;0.3676937000159488;0.778309635504445
59.726811;1.0488973526074028;0.7916779858273734;0.7547734204091944;-0.44273799041405376;-0.4220996894177501;1.0389435567368064;10.000046443528458;0.7127069294787757;-0.42445499942970644;-0.42445499489775024;0.6859852666403412;0.3676936149390294;0.7783095018213234
59.736811;1.0488973489230653;0.7916780440397032;0.7547735880875031;-0.44273799035273204;-0.42209968941739295;1.038943508663951;10.000047499896837;0.7127069749437486;-0.42445499942513226;-0.42445499493572825;0.6859852693554624;0.3676935283244062;0.7783093678289605
59.746811;1.0488973397471006;0.7916781069289811;0.7547737528102775;-0.4427379902898154;-0.42209968941866943;1.038943459240319;10.000048561340517;0.712707016887203;-0.4244549994199893;-0.424454994975551;0.6859852695326896;0.36769344019278877;0.7783092338564618
59.756811;1.0488973252081624;0.7916781744662938;0.7547739148594188;-0.4427379902252122;-0.4220996894214753;1.0389434088743699;10.000049628188032;0.7127070553100886;-0.4244549994142;-0.4244549950172606;0.6859852670782637;0.3676933506107132;0.7783091001349669
59.766811;1.0488973054541801;0.7916782465486344;0.7547740746147754;-0.44273799015883625;-0.4220996894257417;1.0389433579981122;10.00005070022337;0.7127070903352841;-0.4244549994077142;-0.42445499506090695;0.6859852618983031;0.367693259671048;0.7783089668497903
59.776811;1.0488972806523018;0.7916783230511821;0.7547742324940294;-0.4427379900906462;-0.4220996894314404;1.0389433070103289;10.000051778426139;0.7127071221246477;-0.42445499940048725;-0.4244549951065459;0.6859852539247174;0.36769316748815206;0.7783088341436665
59.786811;1.0488972510013714;0.7916784038694362;0.7547743889008933;-0.44273799002067454;-0.42209968943857606;1.0389432561822822;10.000052865484818;0.712707150801338;-0.42445499939248965;-0.4244549951542319;0.6859852431628928;0.3676930742122709;0.7783087020750497
59.796811;1.0488972167343549;0.7916784888878725;0.7547745441510957;-0.4427379899490142;-0.42209968944718446;1.0389432056766954;10.000053965095281;0.7127071764771613;-0.42445499938372394;-0.4244549952039904;0.6859852297107163;0.3676929800389639;0.7783085706447078
59.806811;1.048897178110454;0.7916785779061515;0.7547746984159436;-0.4427379898757881;-0.422099689457319;1.0389431556709967;10.000055081221683;0.7127071993119644;-0.42445499937420555;-0.4244549952557849;0.6859852137360464;0.36769288520436544;0.7783084398825784
59.816811;1.0488971354184782;0.7916786706245176;0.7547748517446503;-0.4427379898011234;-0.42209968946901427;1.03894310642602;10.000056217560843;0.7127072195179617;-0.4244549993639338;-0.4244549953095247;0.6859851954394417;0.36769278998568433;0.7783083098915508
59.826811;1.0488970889058773;0.7916787666941084;0.754775004116784;-0.44273798972514805;-0.42209968948227644;1.038943058252621;10.000057377170773;0.7127072373397672;-0.4244549993528843;-0.4244549953650984;0.685985175047773;0.3676926947089299;0.7783081808358251
59.836811;1.048897038653549;0.7916788657531623;0.7547751554407193;-0.4427379896480158;-0.42209968949711807;1.0389430114448142;10.000058562387363;0.7127072530401661;-0.4244549993410113;-0.4244549954223808;0.6859851528213365;0.36769259975278856;0.7783080529612505
59.846811;1.048896984616456;0.7916789673862439;0.7547753055300794;-0.4427379895699215;-0.4220996895135701;1.038942966207581;10.00005977454271;0.7127072668491963;-0.42445499932824676;-0.42445499548122323;0.6859851290162629;0.367692505545096;0.7783079266182793
59.856811;1.0488969268184034;0.7916790710596567;0.7547754541344345;-0.44273798949108945;-0.4220996895316436;1.0389429226101634;10.000061013555653;0.7127072789014509;-0.4244549993144911;-0.42445499554146093;0.6859851038383697;0.36769241253776414;0.7783078021887401
59.866811;1.048896865446254;0.7916791761500606;0.7547756009906618;-0.4427379894117631;-0.42209968955129623;1.0389428806000651;10.000062278331624;0.7127072892403984;-0.4244549992996057;-0.42445499560290934;0.6859850774466285;0.3676923211602495;0.7783076799732972
59.876811;1.0488968007876753;0.7916792820512132;0.7547757458454696;-0.44273798933219816;-0.42209968957244015;1.0389428400489429;10.000063567504682;0.7127072978623933;-0.4244549992834224;-0.42445499566534617;0.6859850499656699;0.36769223177503485;0.7783075601466558
59.886811;1.0488967331813037;0.7916793882346501;0.7547758884703958;-0.44273798925265456;-0.4220996895949773;1.0389428008193224;10.000064879217662;0.7127073047440875;-0.424454999265781;-0.42445499572851403;0.6859850214764163;0.36769214464761585;0.778307442766224
59.896811;1.04889666305683;0.7916794942327742;0.7547760286574378;-0.44273798917339097;-0.4220996896188262;1.0389427628406576;10.000066210488074;0.7127073098864665;-0.4244549992465698;-0.42445499579214496;0.6859849920169393;0.3676920599422309;0.7783073277922008
59.906811;1.0488965909228696;0.7916795996054669;0.7547761662041371;-0.44273798909464596;-0.42209968964392747;1.0389427261388222;10.00006755759711;0.7127073133868772;-0.42445499922572355;-0.42445499585599006;0.6859849615930657;0.36769197774903667;0.778307215111797
59.916811;1.0488965172514784;0.7916797039318434;0.754776300939912;-0.4427379890166167;-0.4220996896702408;1.0389426907920511;10.000068916983047;0.712707315473429;-0.42445499920319213;-0.4244549959198374;0.6859849301611844;0.3676918981152753;0.7783071045546249
59.926811;1.0488964424292115;0.7916798068175142;0.7547764327474079;-0.44273798893946614;-0.42209968969773215;1.0389426568482831;10.00007028512137;0.7127073164792648;-0.4244549991789319;-0.4244549959835085;0.6859848976021271;0.3676918210491142;0.7783069959249752
59.936811;1.0488963667929319;0.7916799078859884;0.7547765615441834;-0.4427379888633367;-0.4220996897263512;1.0389426242860742;10.000071657896067;0.7127073167927553;-0.42445499915291857;-0.42445499604683923;0.6859848637435179;0.36769174650648495;0.7783068890923639
59.946811;1.0488962906270387;0.7916800067614693;0.7547766872749899;-0.4427379887883415;-0.422099689756018;1.0389425930467122;10.000073031019822;0.7127073168031809;-0.42445499912515144;-0.42445499610965537;0.6859848284045534;0.36769167439771255;0.7783067840885988
59.956811;1.0488962141568394;0.7916801030690932;0.7547768099010185;-0.44273798871456155;-0.4220996897866239;1.038942563069516;10.00007440097389;0.7127073168582092;-0.42445499909566087;-0.4244549961717517;0.6859847914216418;0.36769160461989603;0.7783066811337619
59.966811;1.048896137567657;0.7916801964375211;0.7547769293671787;-0.44273798864207925;-0.4220996898180343;1.0389425342974261;10.000075764799185;0.7127073172308832;-0.42445499906452144;-0.42445499623289146;0.685984752665628;0.36769153708582086;0.7783065805968429
59.976811;1.048896061008222;0.7916802864808407;0.7547770456092274;-0.44273798857101004;-0.42209968985008606;1.0389425066651021;10.000077119144903;0.7127073180826632;-0.4244549990318453;-0.4244549962928228;0.6859847120242499;0.3676914717319696;0.7783064829088732
59.986811;1.0488959846174026;0.791680372769851;0.7547771585930584;-0.4427379885014902;-0.42209968988259616;1.0389424800631473;10.000078460205277;0.7127073194710206;-0.42445499899775296;-0.4244549963512863;0.6859846693718353;0.3676914085140564;0.7783063884545424
59.996811;1.0488959085598677;0.7916804548142158;0.7547772683010859;-0.44273798843364137;-0.42209968991539676;1.0389424543219319;10.00007978441931;0.7127073214122421;-0.42445499896234784;-0.4244549964080152;0.6859846246007327;0.36769134740668996;0.7783062975117624
60.006811;1.0488958330276084;0.7916805320923261;0.7547773746840215;-0.44273798836754785;-0.4220996899483459;1.0389424292614735;10.000081088569443;0.7127073239089068;-0.42445499892572014;-0.4244549964627605;0.685984577652495;0.3676912884124495;0.7783062102508079
60.016811;1.0488957582246738;0.791680604153709;0.7547774776740743;-0.4427379883032459;-0.42209968998129804;1.0389424047366018;10.000082368986408;0.7127073269183067;-0.42445499888797567;-0.42445499651532953;0.6859845284938604;0.36769123156988004;0.778306126738921
60.026811;1.0488956843210067;0.7916806707297963;0.7547775772644016;-0.44273798824072746;-0.42209969001409053;1.038942380625049;10.00008362109435;0.712707330337601;-0.42445499884925114;-0.424454996565597;0.6859844771141117;0.36769117694487025;0.7783060469373847
60.036811;1.0488956114060122;0.7916807317562428;0.7547776735506488;-0.44273798817997784;-0.4220996900465662;1.0389423567923957;10.000084840020687;0.7127073340408626;-0.4244549988096975;-0.4244549966134882;0.6859844235278627;0.36769112460204445;0.7783059707415153
60.046811;1.0488955394958652;0.7916807872979147;0.7547777667073486;-0.44273798812103604;-0.42209969007860193;1.0389423330517722;10.000086021000572;0.7127073379315308;-0.42445499876945253;-0.4244549966589597;0.6859843677578671;0.36769107458007794;0.7783058980630511
60.056811;1.048895468568186;0.7916808374534885;0.7547778569841408;-0.4427379880640366;-0.42209969011011234;1.038942309160031;10.000087158817152;0.7127073419597306;-0.42445499872862663;-0.4244549967019814;0.6859843098562864;0.36769102688937877;0.778305828893132
60.066811;1.0488953985785938;0.7916808823173237;0.7547779447129818;-0.4427379880091955;-0.4220996901410236;1.0389422848598395;10.000088247588456;0.7127073460952108;-0.4244549986873187;-0.4244549967425296;0.6859842498997285;0.367690981509591;0.7783057633315871
60.076811;1.0488953294337056;0.7916809219983563;0.7547780302582053;-0.44273798795675934;-0.42209969017125043;1.0389422599131877;10.000089281484385;0.712707350312395;-0.42445499864564595;-0.42445499678059123;0.6859841879190625;0.3676909383674885;0.7783057015600414
60.086811;1.0488952609603783;0.7916809566280141;0.7547781139292492;-0.44273798790697316;-0.42209969020069493;1.0389422341206231;10.000090255337065;0.7127073546222964;-0.42445499860375696;-0.42445499681614934;0.685984123867557;0.3676908973225229;0.7783056437318873
60.096811;1.048895192939252;0.7916809863392522;0.7547781959300016;-0.4427379878600576;-0.4220996902292409;1.0389422073108865;10.000091164640441;0.7127073590862911;-0.4244549985618171;-0.42445499684916066;0.6859840576420794;0.3676908581804504;0.7783055898752883
60.106811;1.0488951251624115;0.7916810112607894;0.7547782763667161;-0.44273798781616885;-0.4220996902567451;1.03894217929403;10.00009200506914;0.7127073637955136;-0.4244549985199887;-0.42445499687955834;0.6859839890819466;0.3676908207086111;0.7783055399407638
60.116811;1.0488950574493419;0.7916810315116827;0.754778355253867;-0.44273798777537565;-0.42209969028304706;1.0389421498374862;10.000092771733666;0.712707368890466;-0.42445499847843154;-0.4244549969072696;0.6859839179474977;0.3676907846384933;0.7783054939395729
60.126811;1.048894989646291;0.7916810471716699;0.7547784325231897;-0.44273798773768214;-0.4220996903080029;1.0389421186831993;10.000093458905756;0.7127073745726669;-0.42445499843732154;-0.42445499693221966;0.6859838439412475;0.367690749668011;0.778305451988028
60.136811;1.0488949216307655;0.791681058272305;0.7547785080891458;-0.44273798770307243;-0.42209969033152306;1.0389420855869023;10.000094060227456;0.7127073810423509;-0.4244549983968516;-0.42445499695433253;0.6859837667846385;0.36769071546393417;0.7783054142397215
60.146811;1.0488948532959212;0.7916810648267828;0.7547785819254249;-0.44273798767154454;-0.42209969035358447;1.0389420503691276;10.000094568724506;0.7127073884552638;-0.4244549983572137;-0.42445499697354266;0.6859836862817512;0.36769068166817837;0.7783053808317053
60.156811;1.048894784505563;0.7916810668546534;0.7547786540905582;-0.4427379876431271;-0.4220996903742192;1.0389420129436964;10.000094977130244;0.7127073969220911;-0.4244549983185856;-0.424454996989806;0.6859836023068352;0.36769064791787465;0.778305351875377
60.166811;1.0488947150570151;0.7916810643754835;0.7547787246843544;-0.44273798761787864;-0.42209969039350453;1.0389419733031442;10.000095278850589;0.712707406482384;-0.42445499828112754;-0.42445499700310796;0.6859835147728571;0.3676906138745957;0.778305327448488
60.176811;1.0488946446782632;0.7916810574031238;0.7547787937866369;-0.44273798759586686;-0.42209969041157047;1.0389419314897606;10.000095468622865;0.7127074171024976;-0.42445499824496924;-0.42445499701347617;0.6859834236493384;0.3676905792488803;0.7783053075695119
60.186811;1.0488945730338164;0.7916810459389829;0.7547788614986543;-0.4427379875771431;-0.422099690428624;1.0389418875860033;10.000095542661933;0.712707428729597;-0.424454998210186;-0.42445499702098394;0.6859833289979117;0.3676905438048269;0.7783052921671169
60.196811;1.0488944997392593;0.7916810299324344;0.7547789280539997;-0.44273798756173777;-0.42209969044494944;1.0389418417264096;10.000095498689731;0.7127074413269907;-0.4244549981767998;-0.42445499702573003;0.6859832309960352;0.36769050734921893;0.7783052810548612
60.206811;1.0488944243908833;0.7916810092734641;0.7547789938282167;-0.4427379875496717;-0.42209969046085966;1.0389417941129713;10.000095335490249;0.7127074548989539;-0.42445499814480325;-0.4244549970278226;0.6859831299266135;0.3676904697304293;0.7783052739168713
60.216811;1.0488943465729157;0.7916809838627427;0.7547790592551339;-0.4427379875409634;-0.42209969047664225;1.0389417450397267;10.000095052256203;0.7127074695327287;-0.42445499811416904;-0.42445499702738865;0.6859830261177579;0.36769043085350794;0.778305270349048
60.226811;1.0488942658828302;0.7916809536600229;0.7547791247865376;-0.4427379875356423;-0.42209969049254603;1.038941694930931;10.000094648657733;0.7127074853857623;-0.42445499808486636;-0.42445499702458395;0.6859829198794927;0.36769039069653436;0.778305269968861
60.236811;1.0488941820218185;0.7916809186467471;0.7547791908830666;-0.44273798753377724;-0.42209969050877844;1.0389416443557165;10.000094125061759;0.7127075026283103;-0.42445499805688897;-0.42445499701958556;0.6859828115063678;0.3676903493122844;0.7783052725024608
60.246811;1.0488940948403838;0.7916808788046986;0.7547792579727717;-0.442737987535494;-0.4220996905254927;1.0389415939877629;10.000093482131476;0.712707521432692;-0.42445499803025094;-0.4244549970125824;0.6859827013323527;0.3676903068036638;0.7783052777926427
60.256811;1.0488940042985064;0.7916808341947191;0.7547793264304559;-0.4427379875409486;-0.42209969054279767;1.038941544515555;10.000092720120813;0.7127075419847012;-0.42445499800497255;-0.4244549970037576;0.6859825897147948;0.36769026328227983;0.7783052857930294
60.266811;1.0488939104256203;0.7916807850447908;0.7547793965876453;-0.4427379875502711;-0.42209969056078667;1.0389414965421284;10.000091837896818;0.7127075644586832;-0.4244549979810947;-0.42445499699327893;0.6859824769217127;0.36769021883746705;0.7783052965818633
60.276811;1.0488938132747012;0.7916807317309318;0.7547794687181711;-0.44273798756353494;-0.42209969057955327;1.0389414504966106;10.00009083216529;0.7127075889907867;-0.42445499795868485;-0.42445499698132183;0.685982363062817;0.36769017353196376;0.7783053103549759
60.286811;1.048893712900919;0.7916806746714731;0.7547795430262456;-0.44273798758077587;-0.4220996905991983;1.0389414065841316;10.000089697704013;0.7127076156704476;-0.42445499793780384;-0.42445499696807626;0.6859822481462202;0.3676901274126319;0.7783053273795979
60.296811;1.0488936094315;0.7916806142559819;0.7547796196653543;-0.4427379876020291;-0.42209969061983477;1.0389413648628518;10.000088428273795;0.7127076445195748;-0.4244549979184721;-0.4244549969537102;0.6859821321999382;0.3676900805129073;0.7783053479236974
60.306811;1.0488935031100055;0.7916805508767014;0.7547796987735287;-0.44273798762734445;-0.42209969064158753;1.0389413253996147;10.000087017801837;0.7127076754764444;-0.4244549979006778;-0.42445499693834676;0.6859820153467919;0.3676900328408641;0.7783053722160919
60.316811;1.0488933942481793;0.7916804849751198;0.7547797805144634;-0.4427379876567555;-0.42209969066458725;1.0389412882940918;10.000085461705492;0.7127077084182611;-0.42445499788440877;-0.424454996922076;0.6859818977753874;0.3676899843671377;0.7783054004612987
60.326811;1.0488932832165774;0.7916804170146905;0.7547798650933483;-0.4427379876902362;-0.4220996906889689;1.0389412535660032;10.000083757574096;0.7127077431792755;-0.4244549978696691;-0.4244549969049652;0.6859817796711426;0.3676899350220732;0.778305432846153
60.336811;1.048893170477348;0.7916803474592521;0.7547799527363911;-0.4427379877277032;-0.4220996907148786;1.0389412210905762;10.000081904874463;0.7127077795156967;-0.4244549978564779;-0.42445499688705507;0.6859816611910301;0.36768988469680053;0.7783054695438246
60.346811;1.0488930565552326;0.7916802768166568;0.7547800436538661;-0.4427379877690281;-0.4220996907424639;1.0389411906087112;10.000079904341879;0.7127078170610712;-0.42445499784485247;-0.42445499686837;0.6859815424594584;0.3676898332538469;0.7783055107560073
60.356811;1.0488929419880824;0.79168020566249;0.7547801379954506;-0.44273798781402485;-0.4220996907718365;1.0389411617378161;10.000077757316033;0.7127078553290764;-0.4244549978347826;-0.4244549968489474;0.6859814235551664;0.36768978054995927;0.7783055567323554
60.366811;1.0488928272813325;0.7916801346011862;0.7547802358155865;-0.4427379878624675;-0.42209969080304566;1.0389411340176744;10.00007546534311;0.7127078937693279;-0.42445499782621887;-0.4244549968288495;0.685981304520133;0.3676897264607766;0.7783056077577277
60.376811;1.0488927128169452;0.791680064198881;0.7547803370778413;-0.4427379879141399;-0.42209969083607923;1.0389411070190435;10.000073030683053;0.712707931836973;-0.42445499781909396;-0.42445499680813836;0.6859811853821317;0.3676896709031102;0.7783056641539694
60.386811;1.0488925988188813;0.7916799949255784;0.7547804416880625;-0.44273798796884517;-0.42209969087085936;1.0389410804327959;10.000070457149574;0.7127079690230762;-0.4244549978133508;-0.42445499678684373;0.6859810661560377;0.36768961383802207;0.7783057262472258
60.396811;1.0488924854136585;0.7916799271542405;0.7547805495095306;-0.4427379880263952;-0.422099690907242;1.0389410540681634;10.00006775037551;0.7127080048509961;-0.424454997808939;-0.4244549967649579;0.6859809468537269;0.36768955524883956;0.7783057942633156
60.406811;1.0488923726335513;0.7916798611976137;0.7547806603859353;-0.4427379880866371;-0.42209969094505784;1.0389410277929207;10.00006491738555;0.7127080388679088;-0.4244549978057887;-0.42445499674246245;0.6859808275317343;0.3676894951161752;0.7783058682391465
60.416811;1.0488922604005853;0.7916797972808136;0.7547807742117434;-0.44273798814949744;-0.4220996909841633;1.038941001501471;10.000061965618753;0.7127080706491293;-0.4244549978038077;-0.4244549967193589;0.68598070833287;0.3676894333956376;0.7783059480284353
60.426811;1.048892148610254;0.7916797354804533;0.7547808909637036;-0.44273798821498545;-0.4220996910244623;1.0389409751618228;10.000058902070997;0.7127080998247002;-0.42445499780289864;-0.42445499669567144;0.6859805894806735;0.3676893700000332;0.7783060333643856
60.436811;1.0488920372671762;0.7916796757861462;0.7547810106658078;-0.4427379882831539;-0.4220996910659057;1.0389409488871733;10.000055733111827;0.7127081260957095;-0.4244549978029585;-0.42445499667143544;0.6859804712230654;0.3676893048130472;0.7783061239295456
60.446811;1.0488919266157302;0.7916796182635518;0.7547811333878695;-0.4427379883540588;-0.4220996911084704;1.0389409229026587;10.000052464688546;0.7127081492174497;-0.4244549978038756;-0.4244549966466821;0.6859803537402346;0.3676892377406571;0.7783062194157794
60.456811;1.0488918171762478;0.7916795631442209;0.754781259268672;-0.4427379884277409;-0.42209969115212126;1.0389408974256777;10.00004910278481;0.7127081689747317;-0.42445499780555274;-0.4244549966214219;0.6859802370836106;0.3676891687458371;0.7783063195461164
60.466811;1.0488917096470147;0.7916795107748408;0.7547813884924373;-0.44273798850422064;-0.42209969119679985;1.038940872622319;10.000045654062264;0.7127081851550806;-0.42445499780793366;-0.42445499659565217;0.6859801211909944;0.3676890978243934;0.7783064240585955
60.476811;1.0488916047888563;0.791679461509553;0.7547815212442848;-0.4427379885834931;-0.42209969124244845;1.0389408486344263;10.000042126220485;0.7127081974870032;-0.4244549978110016;-0.42445499656938146;0.6859800059318362;0.3676890249658287;0.7783065327033796
60.486811;1.0488915033325168;0.7916794156326271;0.7547816576817767;-0.44273798866553304;-0.42209969128903185;1.0389408255377584;10.00003852800187;0.7127082055579765;-0.42445499781476775;-0.424454996542642;0.685979891155359;0.3676889501569186;0.778306645279658
60.496811;1.0488914058954604;0.7916793733306037;0.7547817979249833;-0.4427379887503073;-0.4220996913365394;1.03894080323078;10.000034869187955;0.7127082088021421;-0.4244549978192731;-0.42445499651549184;0.685979776718308;0.36768887340732975;0.778306761677704
60.506811;1.0488913129746649;0.7916793347045304;0.754781942045107;-0.44273798883777543;-0.4220996913849829;1.0389407813824074;10.000031160314037;0.712708206595458;-0.4244549978245827;-0.42445499648800916;0.6859796624722181;0.36768879474435817;0.7783068818706084
60.516811;1.048891225016606;0.7916792997851348;0.7547820900343636;-0.44273798892787986;-0.42209969143439136;1.0389407595118698;10.000027411568807;0.7127081983792045;-0.42445499783075513;-0.4244549964602817;0.685979548291927;0.3676887141817462;0.7783070058393586
60.526811;1.048891142466455;0.7916792685434765;0.7547822417925265;-0.4427379890205448;-0.4220996914847903;1.0389407371365866;10.000023631722383;0.7127081837306651;-0.424454997837809;-0.42445499643240336;0.6859794341525031;0.36768863170960603;0.7783071335100413
60.536811;1.0488910657635444;0.7916792409514448;0.7547823971462566;-0.44273798911567724;-0.42209969153616445;1.0389407138722875;10.000019828335994;0.7127081623602053;-0.4244549978457062;-0.42445499640447265;0.6859793201582912;0.3676885473202651;0.7783072647688671
60.546811;1.0488909953135455;0.7916792170440663;0.7547825558981528;-0.44273798921314583;-0.4220996915884244;1.0389406894320332;10.000016008726119;0.7127081340692233;-0.4244549978543572;-0.4244549963765914;0.6859792065181022;0.36768846104050074;0.7783073995093774
60.556811;1.048890931428624;0.7916791968859103;0.7547827178980313;-0.44273798931276775;-0.4220996916414118;1.0389406635811365;10.000012180524456;0.7127080987494498;-0.4244549978636395;-0.42445499634888073;0.6859790934960872;0.36768837294509804;0.7783075376519618
60.566811;1.0488908742747762;0.7916791805334651;0.7547828830541462;-0.44273798941432424;-0.4220996916949438;1.0389406361429472;10.00000835183255;0.7127080564315011;-0.4244549978734129;-0.42445499632149475;0.6859789813611508;0.3676882831447509;0.7783076791257567
60.576811;1.0488908238774937;0.7916791680853151;0.7547830512425011;-0.4427379895175705;-0.42209969174884776;1.0389406070342977;10.000004531306425;0.7127080072765499;-0.4244549978835243;-0.4244549962945961;0.6859788703612051;0.3676881917571855;0.7783078238523689
60.586811;1.048890780134373;0.7916791597303764;0.7547832221900322;-0.44273798962225164;-0.4220996918029661;1.0389405762557598;10.000000728296474;0.7127079514760546;-0.42445499789380997;-0.4244549962683043;0.6859787607151564;0.36768809889695453;0.7783079717719406
60.596811;1.0488907428121723;0.7916791557354493;0.754783395428775;-0.4427379897281494;-0.42209969185714996;1.0389405438792902;9.999996953310633;0.7127078891697995;-0.42445499790409974;-0.42445499624266464;0.6859786526282113;0.36768800469575963;0.7783081228989753
60.606811;1.048890711578855;0.7916791563971367;0.7547835703719588;-0.4427379898351;-0.4220996919112398;1.0389405100786708;9.999993218115721;0.7127078204666419;-0.42445499791421826;-0.42445499621766425;0.6859785463324041;0.3676879093163646;0.7783082773328747
60.616811;1.0488906860724487;0.79167916199573;0.7547837464632479;-0.44273798994295194;-0.42209969196504665;1.0389404751422602;9.999989534488405;0.7127077455245774;-0.42445499792399216;-0.42445499619328325;0.685978442117395;0.3676878129388525;0.7783084351886809
60.626811;1.0488906659263724;0.7916791727810393;0.7547839232885702;-0.44273799005153597;-0.4220996920183669;1.038940439441357;9.999985912639195;0.7127076645719107;-0.42445499793325897;-0.4244549961695384;0.6859783403140534;0.3676877157506776;0.7783085965503941
60.636811;1.0488906507381985;0.7916791889529116;0.7547841005789594;-0.44273799016067567;-0.4220996920710121;1.0389404033592904;9.999982360795833;0.7127075778363252;-0.4244549979418768;-0.4244549961464833;0.6859782412423475;0.3676876179704077;0.7783087614879023
60.646811;1.048890640063379;0.7916792106170439;0.7547842781199494;-0.44273799027018396;-0.42209969212282106;1.0389403671824493;9.999978885682802;0.7127074854999654;-0.424454997949739;-0.42445499612417026;0.685978145189977;0.36768751987642184;0.7783089300649447
60.656811;1.0488906334217525;0.7916792377790327;0.7547844556820202;-0.4427379903798451;-0.42209969217365584;1.03894033103672;9.999975493108803;0.7127073877468323;-0.424454997956788;-0.4244549961026208;0.6859780524249561;0.3676874217987722;0.7783091023268526
60.666811;1.0488906303270675;0.7916792703847174;0.7547846330533097;-0.4427379904894175;-0.42209969222338733;1.0389402949083184;9.99997218879105;0.712707284822142;-0.42445499796301095;-0.42445499608182363;0.6859779631750696;0.36768732408171684;0.7783092782852141
60.676811;1.0488906304200603;0.7916793083561964;0.7547848101147093;-0.44273799059865154;-0.4220996922718791;1.0389402586687306;9.999968979229777;0.7127071770295518;-0.4244549979684146;-0.42445499606172854;0.6859778775726236;0.3676872270549158;0.7783094579111434
60.686811;1.048890633576252;0.7916793516359855;0.7547849868714759;-0.44273799070730563;-0.4220996923189932;1.0389402221196955;9.999965871479455;0.7127070647105812;-0.4244549979730097;-0.42445499604222975;0.6859777956328462;0.36768713103327216;0.7783096411541509
60.696811;1.048890639840261;0.791679400246819;0.7547851634093561;-0.4427379908151513;-0.4220996923646011;1.0389401851027662;9.999962872153196;0.7127069482603663;-0.4244549979768284;-0.4244549960231876;0.6859777172746188;0.3676870363287925;0.778309827947711
60.706811;1.0488906492998313;0.7916794542866964;0.754785339814402;-0.442737990921971;-0.4220996924085552;1.0389401475307325;9.999959986882764;0.7127068281306715;-0.4244549979799449;-0.42445499600447956;0.6859776423274563;0.36768694325475615;0.7783100181718005
60.716811;1.048890661989267;0.7916795138332722;0.754785516140141;-0.4427379910275669;-0.42209969245065343;1.0389401093230373;9.99995721995353;0.7127067048034985;-0.424454997982461;-0.424454995986022;0.6859775705353365;0.3676868521194276;0.7783102116353356
60.726811;1.0488906777954166;0.7916795788689351;0.754785692429174;-0.44273799113177364;-0.42209969249066054;1.0389400704448706;9.99995457396057;0.7127065787838468;-0.4244549979844636;-0.424454995967758;0.6859775015754853;0.36768676321307586;0.778310408110993
60.736811;1.048890696431161;0.7916796492983537;0.7547858687405985;-0.4427379912344598;-0.4220996925283532;1.0389400309951964;9.999952049917795;0.7127064506079893;-0.42445499798599035;-0.42445499594964453;0.6859774350617894;0.3676866768088689;0.77831060738361
60.746811;1.0488907174996331;0.7916797249961695;0.7547860451593503;-0.44273799133554725;-0.4220996925635309;1.038939991149994;9.999949647611297;0.712706320835374;-0.42445499798703185;-0.424454995931651;0.6859773705569205;0.3676865931743956;0.7783108093011587
60.756811;1.048890740544619;0.7916798058377984;0.7547862217914507;-0.4427379914350335;-0.42209969259602126;1.0389399510353554;9.999947366009463;0.7127061900156119;-0.42445499798756475;-0.42445499591376745;0.685977307611115;0.36768651255722673;0.7783110138198224
60.766811;1.048890765062226;0.7916798917250295;0.7547863987581366;-0.44273799153295834;-0.4220996926257074;1.0389399106968973;9.999945203683167;0.7127060586561812;-0.4244549979875791;-0.4244549958960087;0.6859772457846692;0.3676864351598223;0.7783112210046491
60.776811;1.048890790534669;0.7916799825804349;0.754786576163048;-0.44273799162933575;-0.4220996926525526;1.0389398701717918;9.999943158825907;0.7127059272184543;-0.42445499798707514;-0.4244549958783922;0.6859771846278695;0.367686361142037;0.7783114309639986
60.786811;1.0488908164693698;0.7916800783251355;0.7547867540350496;-0.4427379917241304;-0.42209969267659353;1.0389398295415775;9.999941228548236;0.7127057961247201;-0.42445499798604636;-0.42445499586090696;0.6859771236495903;0.3676862906403637;0.7783116437770539
60.796811;1.0488908424010326;0.7916801788982513;0.7547869323074193;-0.44273799181729734;-0.4220996926979111;1.038939788905261;9.999939408033068;0.7127056657417958;-0.4244549979844821;-0.42445499584349905;0.6859770623216378;0.36768622377384025;0.7783118594939507
60.806811;1.0488908678797524;0.7916802842703998;0.7547871108324278;-0.44273799190882646;-0.4220996927166172;1.0389397483575469;9.99993769084005;0.7127055363448042;-0.4244549979823868;-0.42445499582606794;0.6859770000880274;0.3676861606202573;0.7783120781698631
60.816811;1.0488908924506708;0.7916803944204043;0.7547872894250242;-0.4427379919987503;-0.4220996927328703;1.0389397080044733;9.999936070401192;0.7127054081130411;-0.4244549979797948;-0.4244549958084686;0.6859769363553183;0.36768610118784784;0.7783122998505089
60.826811;1.0488909156291861;0.7916805093285052;0.7547874679515607;-0.44273799208713055;-0.422099692746887;1.0389396679371974;9.99993454091169;0.7127052811616171;-0.4244549979767785;-0.42445499579054363;0.6859768705091427;0.36768604542100064;0.7783125245288041
60.836811;1.0488909369028045;0.7916806289685444;0.7547876463877373;-0.44273799217404086;-0.42209969275893;1.0389396281606618;9.999933096994184;0.7127051555491167;-0.4244549979734451;-0.424454995772187;0.685976801941431;0.3676859932286281;0.7783127521481892
60.846811;1.0488909557507193;0.7916807532853819;0.7547878247951295;-0.44273799225955074;-0.4220996927692813;1.0389395885811392;9.999931733618014;0.7127050312628044;-0.4244549979699222;-0.4244549957533831;0.6859767300741098;0.3676859445129278;0.7783129826296495
60.856811;1.0488909716728123;0.7916808822048611;0.7547880032760972;-0.4427379923437161;-0.4220996927782194;1.038939549075422;9.999930446496878;0.71270490819184;-0.4244549979663451;-0.4244549957341937;0.6859766544123104;0.36768589919403816;0.7783132158526136
60.866811;1.0488909842504746;0.7916810156649879;0.7547881819695572;-0.44273799242656736;-0.4220996927860075;1.038939509534586;9.999929231777053;0.7127047860825901;-0.4244549979628437;-0.42445499571472656;0.6859765745859442;0.3676858572182706;0.7783134516589145
60.876811;1.048890993218868;0.7916811536239364;0.7547883610891449;-0.4427379925080864;-0.42209969279288073;1.0389394698466758;9.999928085665765;0.7127046645469288;-0.4244549979595149;-0.4244549956951114;0.6859764903475484;0.3676858185537267;0.7783136899373985
60.886811;1.0488909984689756;0.7916812960441788;0.7547885409304815;-0.44273799258818874;-0.4220996927990352;1.0389394298800925;9.99992700522946;0.7127045431469481;-0.4244549979563906;-0.42445499567549144;0.6859764015571658;0.3676857831930448;0.7783139306757692
60.896811;1.0488909999629021;0.7916814428714076;0.7547887217933078;-0.4427379926667288;-0.42209969280462667;1.038939389495796;9.999925988917619;0.7127044214679461;-0.42445499795341984;-0.42445499565601974;0.6859763081406837;0.367685751152542;0.7783141739238365
60.906811;1.0488909976724063;0.7916815939982532;0.7547889038821961;-0.44273799274353404;-0.4220996928097747;1.0389393485849452;9.999925035331458;0.7127042991405484;-0.424454997950465;-0.4244549956368421;0.6859762100344378;0.3676857224559609;0.7783144197445993
60.916811;1.0488909915854383;0.7916817492111514;0.754789087278849;-0.44273799281846515;-0.4220996928145698;1.0389393071074502;9.999924141856626;0.7127041758454802;-0.42445499794732183;-0.42445499561807615;0.6859761071888502;0.3676856971226025;0.7783146681748806
60.926811;1.048890981719676;0.791681908167599;0.7547892719705827;-0.44273799289145327;-0.4220996928190899;1.0389392650961617;9.9999233050622;0.7127040513166245;-0.424454997943776;-0.42445499559980965;0.6859759996268352;0.3676856751611447;0.7783149191742655
60.936811;1.0488909681560163;0.7916820704341558;0.754789457868729;-0.44273799296248495;-0.4220996928234163;1.038939222636113;9.999922522195066;0.7127039253387829;-0.4244549979396535;-0.42445499558210265;0.6859758874817322;0.3676856565558381;0.7783151726088559
60.946811;1.048890951071537;0.7916822355661598;0.7547896448079118;-0.4427379930315676;-0.42209969282762744;1.0389391798314271;9.999921792092437;0.712703797730092;-0.4244549979348254;-0.42445499556498467;0.6859757709781593;0.36768564126017406;0.7783154283219118
60.956811;1.0488909306789582;0.7916824031665207;0.7547898325177611;-0.4427379930987112;-0.42209969283178084;1.0389391367450194;9.999921115261717;0.7127036683399455;-0.4244549979291826;-0.4244549955484654;0.685975650381813;0.3676856292148631;0.7783156862434433
60.966811;1.0488909071228287;0.7916825728637561;0.754790020570671;-0.4427379931639329;-0.4220996928359188;1.0389390933916915;9.999920493436973;0.7127035371196205;-0.4244549979226154;-0.4244549955325542;0.6859755259537618;0.3676856203661222;0.7783159464086252
60.976811;1.0488908804134105;0.791682744262983;0.7547902083831504;-0.4427379932272708;-0.42209969284009924;1.0389390498390507;9.999919928444617;0.7127034041640715;-0.42445499791500324;-0.42445499551727195;0.6859753979372895;0.3676856146576761;0.7783162088362524
60.986811;1.0488908504165448;0.7916829169557049;0.7547903953048801;-0.4427379932887885;-0.4220996928444068;1.0389390062518211;9.999919421159767;0.7127032696028159;-0.4244549979062101;-0.42445499550264537;0.6859752665811075;0.36768561202422545;0.7783164734172882
60.996811;1.0488908169576632;0.7916830905462576;0.7547905807313572;-0.4427379933485661;-0.42209969284891913;1.038938962801786;9.999918971318635;0.712703133495104;-0.4244549978960917;-0.42445499548868865;0.6859751321538807;0.3676856124197626;0.778316739941544
61.006811;1.0488907799662939;0.7916832646498492;0.7547907641613664;-0.442737993406689;-0.4220996928536772;1.0389389195890675;9.999918577652085;0.71270299585072;-0.42445499788451413;-0.4244549954753887;0.6859749949395485;0.3676856158525868;0.7783170081602758
61.016811;1.0488907394988338;0.7916834388981655;0.7547909451705125;-0.44273799346323994;-0.4220996928586866;1.0389388766366388;9.999918238114017;0.7127028566303318;-0.42445499787135704;-0.4244549954627018;0.6859748552534137;0.3676856223727391;0.7783172777715526
61.026811;1.0488906956851696;0.7916836129324489;0.7547911233501191;-0.44273799351829374;-0.4220996928639221;1.0389388338988559;9.999917950285582;0.7127027157026554;-0.4244549978565008;-0.42445499545055393;0.6859747134796574;0.36768563202354687;0.7783175483756815
61.036811;1.0488906487033998;0.7916837863573295;0.7547912982531206;-0.44273799357191707;-0.42209969286933435;1.0389387912502455;9.999917711658886;0.7127025728814557;-0.4244549978398354;-0.4244549954388353;0.6859745700924422;0.3676856448201787;0.77831781947249
61.046811;1.048890598779284;0.7916839587141963;0.7547914693604023;-0.44273799362416505;-0.4220996928748621;1.03893874846381;9.999917519656911;0.7127024279955593;-0.4244549978212838;-0.42445499542739357;0.685974425653229;0.36768566076782666;0.7783180905179395
61.056811;1.0488905462111402;0.7916841295034037;0.7547916360899345;-0.4427379936750725;-0.422099692880436;1.0389387051981018;9.999917371424969;0.7127022809092348;-0.4244549978008039;-0.4244549954160447;0.6859742807994579;0.3676856798851723;0.778318361007955
61.066811;1.048890491382352;0.7916842982181305;0.7547917978355444;-0.4427379937246579;-0.4220996928859777;1.0389386610143843;9.99991726385552;0.7127021315356875;-0.4244549977783773;-0.42445499540460857;0.685974136207799;0.3676857022043488;0.7783186305299219
61.076811;1.0488904347023593;0.7916844643871204;0.7547919540396436;-0.4427379937729468;-0.4220996928914183;1.0389386154421862;9.999917194172042;0.7127019798593607;-0.4244549977540115;-0.4244549953929434;0.6859739925414595;0.3676857277417692;0.7783188987824219
61.086811;1.048890376542447;0.7916846276424281;0.7547921042896961;-0.4427379938199868;-0.42209969289673516;1.03893856802261;9.99991716018177;0.7127018259440244;-0.4244549977277472;-0.4244549953809427;0.6859738504315654;0.36768575647804697;0.7783191655905605
61.096811;1.0488903172284334;0.7916847877571932;0.7547922483508879;-0.44273799386583795;-0.4220996929019777;1.0389385182812578;9.999917159771966;0.7127016699453994;-0.42445499769966083;-0.42445499536851145;0.6859737104832719;0.36768578837896587;0.7783194308933602
61.106811;1.0488902570381964;0.7916849446043112;0.7547923861092283;-0.4427379939105672;-0.4220996929072564;1.0389384657192857;9.99991719052046;0.7127015120987612;-0.4244549976698573;-0.42445499535556275;0.6859735732535723;0.3676858234292144;0.7783196946885762
61.116811;1.048890196204045;0.7916850980945457;0.7547925174914476;-0.4427379939542471;-0.4220996929127053;1.0389384098385004;9.999917249708554;0.7127013526445631;-0.42445499763844363;-0.42445499534203146;0.6859734391942023;0.3676858616524627;0.7783199569751444
61.126811;1.0488901349474866;0.7916852481522962;0.7547926424151996;-0.4427379939969329;-0.4220996929184523;1.0389383501783005;9.999917334503456;0.7127011917643782;-0.4244549976055084;-0.42445499532787984;0.6859733086121076;0.36768590311485033;0.7783202177465518
61.136811;1.0488900735258804;0.7916853947313675;0.7547927607703938;-0.4427379940386314;-0.4220996929246228;1.0389382864001042;9.99991744202644;0.7127010295944318;-0.4244549975711124;-0.42445499531309666;0.6859731816793372;0.3676859479045589;0.7783204770176263
61.146811;1.0488900123075702;0.7916855378579609;0.7547928724220603;-0.4427379940793052;-0.4220996929313668;1.0389382183726985;9.99991756891958;0.7127008662791571;-0.4244549975352786;-0.42445499529769687;0.6859730584860777;0.3676859960938603;0.7783207348368717
61.156811;1.0488899518126882;0.7916856776352671;0.7547929772616233;-0.44273799411890874;-0.4220996929388676;1.0389381461964426;9.999917710744976;0.7127007020106936;-0.4244549974980003;-0.4244549952817258;0.6859729391447554;0.36768604769230845;0.7783209913036891
61.166811;1.048889892610771;0.7916858141938836;0.7547930752778956;-0.44273799415741755;-0.4220996929473333;1.038938070154408;9.999917861545702;0.7127005370438149;-0.4244549974592634;-0.42445499526526664;0.6859728238921647;0.36768610260195345;0.778321246588875
61.176811;1.0488898351647724;0.7916859476399281;0.7547931665590734;-0.44273799419483933;-0.4220996929569884;1.0389379906087386;9.99991801384605;0.7127003716762943;-0.42445499741905485;-0.42445499524843827;0.685972713092708;0.36768616061133785;0.778321500903282
61.186811;1.0488897797683556;0.7916860779833778;0.7547932512463167;-0.4427379942312169;-0.42209969296805416;1.0389379079109566;9.999918159872125;0.7127002061960768;-0.42445499737735576;-0.42445499523137686;0.685972607163087;0.3676862214440162;0.7783217544402509
61.196811;1.0488897265576107;0.7916862050739025;0.7547933294954043;-0.4427379942666148;-0.4220996929807299;1.0389378223473373;9.999918293241496;0.7127000408541415;-0.4244549973341409;-0.42445499521421165;0.6859725065104275;0.3676862848120614;0.778322007384447
61.206811;1.048889675527717;0.7916863286290936;0.7547934014262625;-0.4427379943010854;-0.42209969299519495;1.0389377341043133;9.999918409548362;0.7126998759058158;-0.42445499728939534;-0.4244549951970536;0.6859724115169161;0.3676863504338765;0.778322259982445
61.216811;1.0488896265669119;0.7916864483120999;0.7547934671093944;-0.44273799433465666;-0.4220996930116116;1.0389376432641304;9.999918506114218;0.7126997116403663;-0.42445499724313696;-0.42445499518000074;0.6859723225420943;0.3676864180489799;0.7783225125702109
61.226811;1.0488895795320705;0.7916865637528872;0.7547935266467999;-0.44273799436734734;-0.4220996930300971;1.0389375498079199;9.999918581592189;0.7126995483401438;-0.4244549971954241;-0.4244549951631371;0.685972239910893;0.3676864874491148;0.7783227655166816
61.236811;1.048889534314373;0.7916866745095171;0.7547935802472617;-0.44273799439917283;-0.4220996930506924;1.0389374536350051;9.999918635286765;0.7126993862855064;-0.424454997146342;-0.4244549951465233;0.6859721638932157;0.36768655848978504;0.7783230191429652
61.246811;1.0488894908415607;0.7916867800511637;0.7547936282041421;-0.4427379944301471;-0.42209969307337747;1.038937354611023;9.999918666420829;0.71269922583942;-0.42445499709597256;-0.4244549951301994;0.6859720946935643;0.3676866310656189;0.7783232736515296
61.256811;1.0488894490618184;0.7916868798251608;0.754793670830054;-0.4427379944602812;-0.4220996930981047;1.038937252578722;9.999918674088097;0.7126990674554003;-0.4244549970443827;-0.4244549951142103;0.6859720324680558;0.367686705058251;0.7783235290693735
61.266811;1.0488894089459202;0.7916869733891939;0.7547937084169501;-0.4427379944895682;-0.42209969312481804;1.0389371473525197;9.99991865800566;0.712698911582065;-0.424454996991652;-0.42445499509864154;0.6859719773694896;0.3676867802842151;0.7783237852742654
61.276811;1.0488893704629159;0.7916870604956999;0.7547937412174439;-0.44273799451798695;-0.4220996931534829;1.0389370387628445;9.999918619250678;0.7126987586156197;-0.4244549969379137;-0.42445499508362694;0.6859719295642043;0.36768685649267097;0.7783240421412599
61.286811;1.0488893335418472;0.7916871410528737;0.7547937694366885;-0.4427379945455256;-0.4220996931841059;1.0389369267160973;9.999918560464325;0.7126986089614216;-0.4244549968833695;-0.4244549950693176;0.6859718891893692;0.36768693340544967;0.7783242996720714
61.296811;1.0488892980666114;0.7916872150370771;0.7547937932531618;-0.4427379945721809;-0.42209969321672525;1.0389368112731383;9.99991848561489;0.7126984631062623;-0.42445499682826204;-0.4244549950558476;0.6859718563178173;0.3676870107354057;0.7783245579666694
61.306811;1.0488892638684881;0.7916872824377494;0.7547938128632777;-0.4427379945979339;-0.42209969325139773;1.0389366927464332;9.999918399308369;0.7126983215900093;-0.4244549967728247;-0.424454995043313;0.6859718309713503;0.3676870881736948;0.7783248171202244
61.316811;1.0488892307144075;0.7916873432433678;0.7547938284884416;-0.4427379946227339;-0.42209969328818686;1.0389365717126453;9.99991830608322;0.7126981849061631;-0.42445499671726167;-0.4244549950317609;0.6859718131391602;0.3676871653892667;0.7783250771783455
61.326811;1.0488891983381496;0.791687397455072;0.7547938403137606;-0.4427379946464995;-0.4220996933271376;1.0389364489310031;9.999918210255858;0.7126980534740928;-0.42445499666176445;-0.4244549950211974;0.6859718027817522;0.36768724205387093;0.7783253381393379
61.336811;1.0488891664759914;0.7916874450755529;0.7547938484457924;-0.4427379946691419;-0.4220996933682557;1.0389363252542283;9.999918115963112;0.7126979277038695;-0.42445499660652425;-0.4244549950116093;0.6859717998554313;0.367687317859682;0.7783255999631423
61.346811;1.0488891348613711;0.7916874860492985;0.7547938529569844;-0.4427379946906012;-0.4220996934115064;1.038936201541134;9.99991802705121;0.7126978080253713;-0.42445499655172325;-0.42445499500297434;0.6859718043615818;0.3676873925068824;0.7783258625546441
61.356811;1.0488891032001428;0.7916875202434207;0.7547938539211557;-0.44273799471085384;-0.4220996934568199;1.038936078597821;9.999917946911179;0.7126976948420896;-0.42445499649752805;-0.4244549949952584;0.6859718163604204;0.36768746570268646;0.7783261256933754
61.366811;1.0488890711434877;0.7916875475113355;0.7547938513860191;-0.4427379947298859;-0.4220996935040934;1.0389359571986405;9.999917878155875;0.7126975884906996;-0.42445499644409906;-0.4244549949884164;0.685971835929146;0.3676875372022391;0.7783263889649675
61.376811;1.0488890382902318;0.7916875677272188;0.7547938454103499;-0.4427379947476691;-0.42209969355319626;1.0389358381275133;9.999917821978851;0.7126974892391785;-0.4244549963915985;-0.4244549949823922;0.6859718631111867;0.3676876068402005;0.7783266517691327
61.386811;1.0488890042495196;0.7916875807644399;0.7547938361796465;-0.44273799476415304;-0.4220996936039753;1.0389357221854263;9.999917777611703;0.7126973972923785;-0.42445499634018125;-0.42445499497711786;0.6859718978955803;0.3676876745216332;0.7783269134003371
61.396811;1.0488889686788667;0.7916875865141895;0.7547938240317538;-0.4427379947792673;-0.42209969365624345;1.038935610189567;9.999917742696507;0.7126973127879642;-0.4244549962899808;-0.42445499497253225;0.6859719402341405;0.36768774020470146;0.778327173133547
61.406811;1.0488889312272796;0.7916875849369225;0.754793809364978;-0.4427379947929173;-0.42209969370977446;1.0389355029585126;9.999917714383434;0.7126972357896441;-0.4244549962411015;-0.42445499496861294;0.6859719900568811;0.3676878038797525;0.7783274302736815
61.416811;1.0488888914995211;0.7916875760964484;0.7547937925526811;-0.4427379948049763;-0.42209969376432255;1.0389354012658087;9.99991769007402;0.7126971663112381;-0.4244549961936254;-0.42445499496538724;0.6859720472577696;0.3676878655319421;0.7783276841821357
61.426811;1.0488888491464123;0.7916875601834971;0.7547937738930899;-0.4427379948153052;-0.422099693819646;1.038935305815706;9.999917667531646;0.712697104368269;-0.42445499614764276;-0.4244549949629206;0.6859721116752393;0.3676879251204216;0.778327934280866
61.436811;1.048888803988308;0.7916875375192196;0.754793753544433;-0.442737994823789;-0.4220996938755133;1.0389352172549817;9.999917644774722;0.7126970499831193;-0.4244549961032897;-0.4244549949612919;0.6859721830974647;0.36768798260042834;0.778328180051593
61.446811;1.048888756056474;0.7916875085285877;0.7547937315023296;-0.4427379948303534;-0.4220996939316818;1.0389351361307684;9.999917619795394;0.712697003142822;-0.4244549960607577;-0.42445499496057204;0.6859722612981044;0.3676880379627475;0.7783284210624173
61.456811;1.0488887055641;0.7916874737093206;0.7547937076645344;-0.44273799483495574;-0.42209969398787067;1.0389350627863296;9.999917590251973;0.7126969637844;-0.42445499602026154;-0.4244549949608164;0.6859723460555567;0.36768809124243107;0.7783286569699228
61.466811;1.0488886528335895;0.7916874336021903;0.7547936818650308;-0.4427379948375632;-0.4220996940437718;1.038934997265102;9.999917553683538;0.7126969317982356;-0.42445499598198844;-0.42445499496205774;0.6859724371262252;0.3676881424834653;0.7783288874491073
