time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.476811;1.0488885982141054;0.7916873887329914;0.7547936538421041;-0.4427379948381415;-0.42209969409909526;1.0389349392698968;9.999917508120513;0.7126969069968904;-0.4244549959460775;-0.4244549949643088;0.6859725342309154;0.3676881917119045;0.7783291121337177
61.486811;1.0488885420535738;0.7916873395345069;0.7547936232280744;-0.44273799483665743;-0.42209969415360504;1.0389348882450409;9.999917452391994;0.7126968890574356;-0.4244549959126368;-0.4244549949675808;0.6859726370849035;0.3676882389513413;0.7783293306515099
61.496811;1.0488884847124935;0.7916872863047412;0.754793589583609;-0.4427379948330817;-0.4220996942071062;1.038934843525072;9.999917385882176;0.7126968774954009;-0.42445499588175867;-0.4244549949718885;0.6859727454149421;0.3676882842489487;0.7783295426965672
61.506811;1.0488884265862024;0.7916872292117981;0.7547935524732178;-0.44273799482739196;-0.42209969425940286;1.0389348044250966;9.99991730819784;0.7126968717146211;-0.42445499585350926;-0.42445499497723554;0.6859728589562692;0.3676883276869908;0.7783297480345723
61.516811;1.048888368120091;0.7916871683134796;0.7547935115265747;-0.4427379948195731;-0.4220996943102774;1.0389347703375857;9.999917219301997;0.7126968711025335;-0.42445499582791213;-0.4244549949836021;0.68597297747918;0.3676883693779506;0.7783299464339362
61.526811;1.0488883097968031;0.7916871035909525;0.7547934664133328;-0.44273799480961223;-0.42209969435950934;1.0389347408343932;9.999917120028373;0.7126968751244315;-0.42445499580494933;-0.4244549949909452;0.6859731008170405;0.36768840944930054;0.7783301376119811
61.536811;1.048888252130107;0.7916870350050418;0.7547934167795322;-0.44273799479750126;-0.42209969440689643;1.0389347156067354;9.999917012550274;0.7126968833839334;-0.4244549957845731;-0.4244549949992176;0.6859732288238597;0.3676884480436657;0.7783303212489563
61.546811;1.048888195676198;0.7916869625558898;0.7547933622230262;-0.44273799478323866;-0.42209969445225454;1.0389346943077598;9.99991690014215;0.7126968956138376;-0.42445499576670814;-0.42445499500838857;0.6859733612880762;0.36768848533847753;0.778330497017265
61.556811;1.048888141022881;0.7916868863068547;0.7547933023428609;-0.44273799476682046;-0.422099694495414;1.0389346765078216;9.999916786201384;0.7126969116191336;-0.424454995751251;-0.4244549950184387;0.685973497913319;0.36768852155125076;0.7783306645920179
61.566811;1.048888088764946;0.7916868063609357;0.7547932368339872;-0.4427379947482306;-0.422099694536226;1.0389346617570117;9.999916673954527;0.712696931222154;-0.4244549957380945;-0.4244549950293406;0.6859736383722514;0.36768855691386937;0.7783308236666185
61.576811;1.0488880394882691;0.7916867228240034;0.7547931655079682;-0.4427379947274483;-0.4220996945745921;1.0389346496461163;9.999916566863721;0.7126969542455535;-0.4244549957271695;-0.4244549950410542;0.6859737823505344;0.367688591618172;0.7783309739750827
61.586811;1.048887993756138;0.7916866357819612;0.7547930882188025;-0.44273799470447484;-0.4220996946104951;1.0389346398512742;9.999916468242173;0.7126969805375795;-0.42445499571846274;-0.42445499505353473;0.6859739295779456;0.36768862577124395;0.7783311153210597
61.596811;1.0488879520921326;0.7916865453166226;0.7547930048201055;-0.4427379946793537;-0.42209969464399844;1.038934632182612;9.999916380916844;0.7126970099720208;-0.42445499571200646;-0.42445499506673895;0.6859740798483571;0.3676886594284324;0.7783312476133668
61.606811;1.0488879149715913;0.7916864515716587;0.7547929151963115;-0.4427379946521627;-0.42209969467523095;1.0389346266163633;9.999916308101541;0.7126970424004666;-0.4244549957078652;-0.42445499508062456;0.6859742329896629;0.3676886926648546;0.7783313708814299
61.616811;1.0488878828176826;0.7916863547911803;0.7547928192932208;-0.44273799462299224;-0.42209969470436065;1.0389346232745322;9.999916253973916;0.7126970775942827;-0.42445499570611545;-0.42445499509514656;0.6859743888141736;0.3676887255872952;0.7783314852608216
61.626811;1.0488878559712467;0.7916862552810618;0.7547927170764775;-0.442737994591935;-0.4220996947315522;1.0389346223650946;9.999916223078122;0.7126971151801803;-0.424454995706817;-0.42445499511025325;0.6859745471029711;0.36768875830507836;0.7783315909489165
61.636811;1.0488878346490058;0.7916861533985261;0.7547926084414547;-0.4427379945590889;-0.42209969475695025;1.038934624103809;9.999916219652091;0.7126971546317403;-0.42445499571001066;-0.4244549951258762;0.6859747076127085;0.3676887909167133;0.7783316881310613
61.646811;1.0488878189665312;0.7916860496104259;0.7547924932000367;-0.4427379945245636;-0.42209969478070114;1.0389346286319625;9.999916247327045;0.7126971953496902;-0.4244549957157287;-0.42445499514193474;0.6859748700885182;0.3676888235057848;0.7783317769160711
61.656811;1.0488878090372318;0.7916859445126235;0.7547923711792575;-0.44273799448847895;-0.42209969480296583;1.03893463604077;9.999916308856053;0.7126972367321529;-0.42445499572397655;-0.42445499515836005;0.6859750342883928;0.36768885614482183;0.7783318573138746
61.666811;1.0488878050274109;0.7916858388129528;0.7547922423079992;-0.44273799445094186;-0.4220996948239173;1.0389346465126585;9.999916405752836;0.7126972781956681;-0.4244549957347034;-0.4244549951750955;0.6859751999894117;0.36768888892111457;0.7783319292456037
61.676811;1.0488878071080399;0.791685733335648;0.7547921066293073;-0.4427379944120192;-0.4220996948437432;1.0389346603841367;9.99991653825435;0.7126973191795742;-0.42445499574781165;-0.42445499519207336;0.685975366972835;0.36768892196694797;0.7783319925921276
61.686811;1.048887815395872;0.7916856289843259;0.7547919642873172;-0.44273799437174305;-0.4220996948626323;1.0389346781033524;9.999916706205164;0.7126973591273368;-0.42445499576320495;-0.4244549952091973;0.6859755350411658;0.3676889554696237;0.778332047270841
61.696811;1.0488878299292563;0.7916855266452456;0.7547918154933447;-0.4427379943301283;-0.4220996948807375;1.0389347002252167;9.999916910252153;0.7126973974606013;-0.424454995780821;-0.4244549952263324;0.685975704050004;0.3676889896618131;0.7783320932656831
61.706811;1.0488878506615946;0.7916854271167421;0.7547916604743428;-0.4427379942871677;-0.4220996948981534;1.038934727413768;9.999917152063848;0.7126974336019783;-0.42445499580060936;-0.42445499524331864;0.6859758739077212;0.36768902480161925;0.7783321305715746
61.716811;1.0488878774857666;0.791685331100063;0.7547914994602776;-0.44273799424282984;-0.4220996949149304;1.0389347603156656;9.999917433322224;0.7126974670189792;-0.42445499582249185;-0.4244549952600153;0.685976044564724;0.36768906114288047;0.7783321591236423
61.726811;1.0488879102669002;0.7916852392063306;0.7547913327070581;-0.4427379941970823;-0.42209969493109517;1.038934799365209;9.999917754432223;0.7126974972077272;-0.4244549958463572;-0.4244549952763333;0.685976215987121;0.36768909891241747;0.7783321788162285
61.736811;1.0488879488648235;0.7916851519422295;0.7547911604896713;-0.4427379941499161;-0.4220996949466621;1.0389348447337934;9.99991811419715;0.712697523668746;-0.42445499587209373;-0.4244549952922422;0.6859763880930586;0.36768913832354216;0.7783321896052284
61.746811;1.0488879931429962;0.791685069703977;0.7547909830708691;-0.44273799410134956;-0.42209969496163996;1.0389348964396143;9.999918510415055;0.7126975459538412;-0.4244549958996326;-0.424454995307756;0.6859765606990376;0.3676891796084714;0.7783321915746998
61.756811;1.0488880429381553;0.7916849927999875;0.7547908007322999;-0.44273799405142733;-0.42209969497603356;1.0389349544670619;9.999918940209874;0.7126975637097565;-0.42445499592896324;-0.4244549953229137;0.6859767335053801;0.3676892230184517;0.778332184901175
61.766811;1.048888098048595;0.7916849214887186;0.7547906138465201;-0.4427379940002315;-0.4220996949898475;1.0389350188529023;9.999919399952793;0.7126975766727465;-0.4244549959601216;-0.4244549953377854;0.6859769061016975;0.3676892687758352;0.7783321697832358
61.776811;1.0488881582882486;0.7916848560360017;0.7547904228622305;-0.44273799394789265;-0.42209969500309547;1.0389350897354954;9.999919885703013;0.71269758467856;-0.4244549959931751;-0.42445499535248915;0.68597707800802;0.3676893170171622;0.7783321464240133
61.786811;1.0488882235418808;0.7916847967265195;0.7547902281885718;-0.4427379938945859;-0.42209969501578615;1.0389351673108305;9.99992039421934;0.712697587668027;-0.42445499602820913;-0.42445499536717296;0.6859772487592547;0.36768936778536426;0.778332115044885
61.796811;1.0488882937749873;0.7916847437707696;0.754790030095562;-0.4427379938405311;-0.4220996950278942;1.0389352517305717;9.99992092326578;0.7126975856478475;-0.42445499606532006;-0.424454995381978;0.6859774179537913;0.36768942107414365;0.7783320758797319
61.806811;1.0488883690084898;0.7916846972282751;0.7547898287372792;-0.44273799378600515;-0.4220996950393603;1.038935343099564;9.999921470430301;0.7126975786665674;-0.4244549961046114;-0.4244549953970299;0.6859775852274421;0.3676894768658332;0.7783320291477637
61.816811;1.0488884492996775;0.7916846570582415;0.7547896242520934;-0.4427379937313293;-0.42209969505011424;1.0389354415916452;9.999922031818539;0.7126975668297112;-0.4244549961461851;-0.4244549954124657;0.6859777502378019;0.3676895351384992;0.7783319750202484
61.826811;1.0488885347124086;0.7916846232253176;0.7547894168236976;-0.4427379936768293;-0.422099695060083;1.038935547514728;9.999922602691006;0.7126975503328742;-0.4244549961901421;-0.42445499542843984;0.6859779126838956;0.36768959586041516;0.7783319136002371
61.836811;1.0488886252339398;0.7916845957572208;0.7547892067036768;-0.4427379936228238;-0.42209969506918504;1.0389356612814813;9.999923179580668;0.7126975294932117;-0.42445499623658434;-0.4244549954451035;0.685978072309604;0.36768965896222605;0.778331844912241
61.846811;1.048888720733603;0.7916845747387988;0.7547889942218744;-0.44273799356963794;-0.4220996950773264;1.0389357833642137;9.999923761124787;0.7126975047447928;-0.42445499628559197;-0.4244549954626019;0.6859782289134297;0.3676897242991673;0.7783317689052545
61.856811;1.0488888210126475;0.791684560271133;0.7547887797721766;-0.4427379935175951;-0.4220996950843953;1.0389359142383379;9.999924346990294;0.7126974766363742;-0.42445499633719946;-0.4244549954810908;0.6859783823724553;0.36768979165294774;0.7783316854802433
61.866811;1.0488889258564866;0.7916845524299464;0.7547885637957248;-0.4427379934669949;-0.42209969509025985;1.0389360543226627;9.999924936956404;0.7126974458757669;-0.42445499639138434;-0.4244549955007485;0.6859785326409813;0.3676898607634724;0.778331594511741
61.876811;1.0488890350767885;0.7916845512432649;0.754788346752462;-0.44273799341811754;-0.42209969509478956;1.0389362039444925;9.999925530644244;0.7126974133322995;-0.42445499644806506;-0.42445499552176286;0.6859786797527594;0.3676899313578665;0.7783314958509553
61.886811;1.0488891485382612;0.7916845566554481;0.7547881290722503;-0.44273799337124226;-0.42209969509788053;1.038936363316157;9.999926127013977;0.7126973799332502;-0.42445499650712964;-0.42445499554428395;0.6859788238349402;0.3676900031777767;0.7783313893531221
61.896811;1.048889266103102;0.7916845684726818;0.7547879111713434;-0.4427379933266463;-0.4220996950994576;1.0389365325387239;9.99992672422248;0.7126973465471984;-0.42445499656846786;-0.424454995568391;0.6859789650774127;0.3676900759954082;0.7783312749271759
61.906811;1.0488893875405534;0.7916845863629433;0.7547876935096304;-0.4427379932845871;-0.422099695099479;1.0389367116224666;9.999927320479337;0.7126973139636489;-0.42445499663196024;-0.4244549955941107;0.6859791036759647;0.3676901496046981;0.7783311525481741
61.916811;1.048889512538402;0.7916846099043732;0.7547874765546703;-0.44273799324528174;-0.42209969509795553;1.038936900483;9.999927914761686;0.7126972829550025;-0.4244549966974561;-0.4244549956214617;0.6859792398091411;0.36769022379637795;0.7783310222203739
61.926811;1.0488896407987842;0.79168463862807;0.7547872607001477;-0.4427379932088919;-0.42209969509495476;1.0389370989734716;9.999928506750996;0.7126972543097375;-0.424454996764779;-0.42445499565047595;0.685979373643513;0.3676902983540258;0.7783308839172407
61.936811;1.0488897720437775;0.7916846720695504;0.7547870462400366;-0.44273799317552665;-0.42209969509057427;1.0389373069885113;9.999929096929396;0.7126972287838287;-0.4244549968337331;-0.4244549956811971;0.6859795053274003;0.36769037308737884;0.7783307375542783
61.946811;1.0488899059122276;0.7916847098076909;0.7547868333922684;-0.4427379931452534;-0.42209969508491163;1.038937524565749;9.999929686611644;0.7126972070163311;-0.4244549969040851;-0.4244549957136868;0.6859796349558377;0.36769044785031607;0.7783305830431224
61.956811;1.0488900419181648;0.7916847514620649;0.7547866223594188;-0.442737993118104;-0.4220996950780582;1.0389377519005614;9.99993027703238;0.7126971894594688;-0.4244549969755533;-0.4244549957480174;0.6859797625237779;0.36769052251735695;0.778330420354211
61.966811;1.0488901795139878;0.7916847966817393;0.7547864133748116;-0.4427379930940849;-0.4220996950701051;1.038937989226364;9.999930868504583;0.7126971763793009;-0.4244549970478345;-0.42445499578423007;0.6859798879027581;0.3676905969653792;0.7783302495370491
61.976811;1.0488903181344236;0.7916848451464062;0.7547862066868082;-0.4427379930731899;-0.4220996950611313;1.0389382366594264;9.99993146105454;0.7126971679326889;-0.42445499712063806;-0.42445499582230617;0.6859800108552196;0.36769067107680425;0.7783300707765943
61.986811;1.0488904571951017;0.7916848965935882;0.7547860025309682;-0.44273799305540495;-0.42209969505118855;1.0389384941531097;9.99993205588402;0.7126971642299517;-0.42445499719369073;-0.4244549958621866;0.6859801310680056;0.3676907447308396;0.7783298844616281
61.996811;1.0488905961056496;0.7916849508644122;0.7547858011293171;-0.44273799304071065;-0.4220996950403078;1.0389387614898764;9.999932655673527;0.7126971653597302;-0.42445499726671493;-0.4244549959037888;0.6859802482071148;0.36769081778379936;0.7783296911087838
62.006811;1.0488907342783014;0.7916850079041341;0.7547856026986036;-0.44273799302909017;-0.4220996950285178;1.0389390382031036;9.999933263353666;0.7126971714418443;-0.42445499733941766;-0.4244549959469893;0.6859803619849671;0.3676908900720546;0.7783294911756367
62.016811;1.04889087115603;0.7916850676942628;0.7547854074513516;-0.4427379930205286;-0.4220996950158639;1.0389393235800173;9.99993388087649;0.7126971826566476;-0.42445499741151077;-0.4244549959916138;0.6859804721925051;0.36769096143515967;0.7783292849872419
62.026811;1.0488910063028791;0.7916851301942637;0.7547852155832556;-0.44273799301500066;-0.42209969500242506;1.0389396168483127;9.999934508686112;0.7126971991552387;-0.42445499748272925;-0.4244549960374525;0.6859805786888302;0.36769103172987083;0.7783290727932638
62.036811;1.0488911394708174;0.7916851953656437;0.7547850272271571;-0.442737993012475;-0.4220996949883052;1.0389399173195937;9.999935145512751;0.7126972209783526;-0.42445499755283217;-0.4244549960842887;0.6859806813699885;0.367691100821235;0.7783288547735452
62.046811;1.0488912705663918;0.7916852632305071;0.7547848423734717;-0.44273799301292893;-0.4220996949736072;1.038940224373841;9.999935788529855;0.7126972481120811;-0.4244549976216098;-0.4244549961319356;0.6859807801236218;0.36769116856303524;0.7783286309807361
62.056811;1.0488913995486657;0.7916853338484586;0.7547846608213912;-0.4427379930163447;-0.42209969495842825;1.0389405374345357;9.999936434136442;0.7126972805549049;-0.424454997688895;-0.4244549961802582;0.6859808747877107;0.3676912347972876;0.7783284013566525
62.066811;1.048891526338852;0.7916854071927891;0.7547844822046794;-0.4427379930226974;-0.4220996949428694;1.0389408559682431;9.999937079024223;0.7126973183128914;-0.4244549977545773;-0.42445499622918315;0.6859809651598688;0.36769129937638956;0.7783281658254982
62.076811;1.0488916507856907;0.7916854830599399;0.7547843060649405;-0.44273799303194716;-0.4220996949270419;1.038941179457193;9.999937720735218;0.7126973613989152;-0.42445499781862145;-0.4244549962787051;0.6859810510766075;0.36769136218033804;0.7783279243471048
62.086811;1.0488917726534865;0.791685561108997;0.7547841319371869;-0.44273799304404515;-0.42209969491107635;1.0389415073725958;9.999938357556335;0.7126974098831224;-0.42445499788106456;-0.4244549963288604;0.6859811324923447;0.3676914231126369;0.7783276769227797
62.096811;1.048891891619252;0.791685640948143;0.7547839594197321;-0.4427379930589585;-0.42209969489512983;1.0389418391778003;9.999938988124823;0.7126974639297541;-0.4244549979419844;-0.42445499637967904;0.6859812094876196;0.36769148208607827;0.7783274236268752
62.106811;1.0488920073202765;0.7916857221630236;0.7547837882016994;-0.4427379930766839;-0.4220996948793768;1.0389421743478053;9.99993961071884;0.7126975236994805;-0.42445499800148284;-0.4244549964311732;0.6859812822271638;0.3676915390173168;0.778327164652648
62.116811;1.0488921194227594;0.7916858043072419;0.7547836180401943;-0.44273799309723016;-0.422099694864;1.0389425123404608;9.999940222510318;0.712697589191603;-0.42445499805969955;-0.4244549964833437;0.685981350906973;0.36769159381759503;0.7783269003453107
62.126811;1.0488922276654378;0.7916858869162565;0.7547834487024856;-0.4427379931205926;-0.4220996948491909;1.038942852513861;9.999940819336427;0.7126976602242926;-0.42445499811681453;-0.42445499653617014;0.685981415714313;0.367691646368486;0.7783266312272756
62.136811;1.0488923319145762;0.7916859695414281;0.7547832798923122;-0.44273799314673173;-0.4220996948351396;1.0389431940647809;9.99994139590986;0.7126977365277372;-0.424454998173032;-0.42445499658961844;0.6859814768130307;0.3676916965148586;0.7783263579806153
62.146811;1.0488924322074165;0.7916860517927052;0.7547831112094799;-0.44273799317556695;-0.42209969482200793;1.0389435360052937;9.999941946219684;0.7126978178194691;-0.4244549982285629;-0.42445499664368247;0.6859815343361134;0.3676917440897843;0.7783260813486608
62.156811;1.0488925287369062;0.7916861333892581;0.7547829421942115;-0.4427379932069982;-0.42209969480991744;1.0389438772071884;9.99994246401708;0.7126979038308436;-0.4244549982836028;-0.42445499669840336;0.6859815883737503;0.3676917889463499;0.778325802006009
62.166811;1.048892621826362;0.7916862141623721;0.7547827723933521;-0.44273799324092855;-0.4220996947989625;1.0389442165271139;9.9999429433376;0.712697994295369;-0.4244549983383143;-0.4244549967538441;0.6859816389500429;0.3676918309695745;0.7783255205077926
62.176811;1.048892711925553;0.7916862940036342;0.7547826013720706;-0.442737993277258;-0.4220996947892229;1.0389445529160979;9.999943379127544;0.7126980889279042;-0.42445499839281714;-0.4244549968100652;0.6859816860049812;0.36769187005158466;0.7783252373258823
62.186811;1.048892799596354;0.7916863728432734;0.7547824287511125;-0.44273799331587504;-0.42209969478076204;1.0389448854661543;9.999943767924323;0.71269818742309;-0.424454998447179;-0.42445499686712135;0.6859817294145113;0.36769190606065477;0.7783249528660469
62.196811;1.0488928854578383;0.791686450677908;0.7547822543145979;-0.44273799335666514;-0.422099694773619;1.038945213435646;9.999944108201204;0.712698289476407;-0.4244549985014138;-0.42445499692505745;0.685981769044913;0.36769193886439705;0.7783246674301288
62.206811;1.048892970082645;0.7916865275824696;0.7547820780373591;-0.4427379933995178;-0.4220996947677978;1.0389455362691242;9.99994440025689;0.7126983948021297;-0.4244549985554892;-0.4244549969839087;0.685981804814935;0.36769196838467366;0.7783243811841255
62.216811;1.0488930538642849;0.7916866036559872;0.7547818999793223;-0.4427379934443159;-0.42209969476326653;1.0389458535850074;9.999944646102403;0.712698503104409;-0.424454998609342;-0.4244549970437108;0.6859818367050309;0.3676919946078918;0.7783240941833709
62.226811;1.0488931369552863;0.7916866789302008;0.7547817201997764;-0.4427379934909161;-0.4220996947599701;1.0389461651372853;9.999944849129268;0.7126986140317966;-0.42445499866289566;-0.42445499710449686;0.6859818647106333;0.3676920175504635;0.7783238064349339
62.236811;1.0488932193725848;0.7916867533429695;0.7547815387748354;-0.4427379935391411;-0.4220996947578296;1.038946470798113;9.999945013312624;0.7126987271815696;-0.4244549987160621;-0.42445499716628915;0.6859818888307826;0.36769203723251076;0.7783235179550699
62.246811;1.048893301139251;0.7916868267969598;0.7547813558603482;-0.44273799358879284;-0.42209969475672876;1.038946770563423;9.999945142717737;0.7126988421155662;-0.42445499876873155;-0.42445499722910135;0.6859819090935417;0.3676920536752185;0.7783232287929567
62.256811;1.048893382273513;0.7916868991932512;0.7547811717015881;-0.442737993639672;-0.42209969475652315;1.0389470645401424;9.99994524131228;0.712698958328851;-0.42445499882077015;-0.4244549972929373;0.6859819255552296;0.367692066904203;0.7783229390055407
62.266811;1.0488934627047615;0.7916869703949179;0.7547809865673669;-0.44273799369158573;-0.42209969475707404;1.0389473528939908;9.99994531259259;0.7126990752159101;-0.42445499887202937;-0.4244549973577915;0.6859819382742706;0.3676920769590376;0.7783226486388533
62.276811;1.0488935422602965;0.7916870401955514;0.7547808006846864;-0.442737993744346;-0.42209969475827047;1.0389476357933047;9.999945359392449;0.7126991920898612;-0.42445499892235783;-0.424454997423666;0.6859819472583125;0.36769208391552305;0.7783223577408533
62.286811;1.0488936207024415;0.7916871083412946;0.7547806142061896;-0.44273799379775675;-0.4220996947600255;1.0389479134079513;9.999945383867228;0.7126993082621689;-0.4244549989716146;-0.4244549974905779;0.6859819524046648;0.3676920879015656;0.7783220663558731
62.296811;1.048893697780424;0.7916871745496665;0.7547804272025719;-0.44273799385158724;-0.4220996947622695;1.0389481859523555;9.999945387360322;0.712699423156122;-0.42445499901967565;-0.42445499755853844;0.6859819535117535;0.3676920890868296;0.7783217745122852
62.306811;1.0488937732798826;0.7916872384717855;0.7547802396855589;-0.44273799390556423;-0.42209969476494325;1.0389484537182008;9.999945370553071;0.71269953634762;-0.42445499906642903;-0.42445499762753086;0.6859819503530326;0.3676920876486316;0.7783214822571973
62.316811;1.048893847047872;0.7916872996516299;0.7547800516244191;-0.44273799395938973;-0.42209969476797277;1.0389487170754583;9.999945334085272;0.7126996474711599;-0.42445499911176443;-0.4244549976975102;0.6859819427170604;0.3676920837439527;0.778321189727363
62.326811;1.04889391899125;0.7916873574996803;0.7547798629538783;-0.44273799401274083;-0.42209969477124354;1.038948976412204;9.99994527926891;0.7126997560967185;-0.42445499915557433;-0.42445499776842033;0.685981930399097;0.3676920775107947;0.7783208971640666
62.336811;1.0488939890308573;0.7916874112652407;0.7547796736451673;-0.4427379940652581;-0.4220996947746104;1.0389492320179643;9.999945208699234;0.712699861671343;-0.42445499919777097;-0.4244549978402004;0.685981913228232;0.36769206905832746;0.7783206048496403
62.346811;1.0488940570847323;0.7916874600869803;0.7547794838036285;-0.4427379941165722;-0.42209969477793824;1.038949484040138;9.99994512653043;0.7126999635024914;-0.42445499923830027;-0.42445499791277064;0.6859818911446897;0.36769205843061714;0.7783203130567781
62.356811;1.048894123126623;0.7916875031309459;0.754779293656051;-0.44273799416635545;-0.4220996947811327;1.0389497325564991;9.999945037910928;0.712700060784272;-0.42445499927714037;-0.42445499798601943;0.6859818642282595;0.36769204561734015;0.7783200220188329
62.366811;1.048894187176587;0.7916875396899219;0.7547791034470558;-0.44273799421433585;-0.42209969478412857;1.0389499776074955;9.999944947897406;0.7127001527017672;-0.4244549993142852;-0.4244549980598074;0.6859818326677783;0.367692030617531;0.7783197318840799
62.376811;1.048894249233951;0.7916875691915416;0.7547789133958925;-0.442737994260282;-0.42209969478684706;1.0389502191719766;9.999944860861703;0.7127002385442744;-0.4244549993497298;-0.4244549981339903;0.6859817967634669;0.3676920134698879;0.7783194427022092
62.386811;1.0488943093054475;0.791687591164031;0.7547787237185325;-0.4427379943040075;-0.4220996947891694;1.0389504572052084;9.99994478070929;0.7127003177252377;-0.42445499938348036;-0.42445499820843985;0.6859817569263624;0.36769199423530535;0.7783191544654207
62.396811;1.0488943674788327;0.7916876052003384;0.7547785346047547;-0.44273799434537253;-0.4220996947909464;1.0389506917001177;9.999944711761637;0.7127003897366743;-0.4244549994155763;-0.4244549982830316;0.6859817136055333;0.3676919729884345;0.7783188671556687
62.406811;1.0488944239477063;0.7916876109668118;0.7547783461641032;-0.4427379943842481;-0.42209969479202397;1.0389509227236402;9.999944659640606;0.7127004541294205;-0.42445499944607945;-0.4244549983576338;0.6859816672291972;0.3676919498250157;0.7783185807648106
62.416811;1.0488944789781098;0.791687608246257;0.7547781584434824;-0.44273799442048656;-0.42209969479227033;1.0389511504303632;9.999944631005818;0.7127005105515466;-0.4244549994750357;-0.42445499843212386;0.6859816182009412;0.3676919248597039;0.7783182952881005
62.426811;1.048894532789758;0.7916875969222207;0.7547779715276738;-0.44273799445393597;-0.4220996947915883;1.0389513750018293;9.99994463244358;0.7127005588166058;-0.4244549995024733;-0.4244549985063926;0.6859815668734602;0.3676918982257247;0.778318010706434
62.436811;1.0488945854222504;0.7916875768923332;0.7547777856056108;-0.44273799448447226;-0.4220996947899052;1.0389515965719203;9.999944669744309;0.7127005989487089;-0.4244549995284346;-0.42445499858033797;0.6859815135218078;0.3676918700795593;0.7783177269870448
62.446811;1.0488946367458656;0.7916875479982722;0.7547776009229785;-0.44273799451201434;-0.4220996947871619;1.0389518152637698;9.999944747690504;0.712700631182375;-0.42445499955297716;-0.424454998653885;0.6859814583946666;0.36769184058798376;0.7783174441109656
62.456811;1.0488946865925288;0.791687510032645;0.7547774177231206;-0.4427379945365272;-0.42209969478331005;1.0389520312671001;9.99994487018124;0.7127006559294977;-0.4244549995761634;-0.4244549987270059;0.6859814017887751;0.36769180990805905;0.7783171620956246
62.466811;1.0488947348471032;0.79168746277796;0.754777236245596;-0.4427379945580238;-0.4220996947782962;1.038952244810155;9.999945040791228;0.7127006737094564;-0.42445499959807487;-0.4244549987997103;0.6859813440417621;0.3676917781916248;0.7783168810027593
62.476811;1.0488947814518303;0.7916874059814554;0.7547770567275444;-0.4427379945765447;-0.42209969477203774;1.0389524560832142;9.999945263369174;0.712700685061274;-0.42445499961881583;-0.42445499887202054;0.6859812854842539;0.36769174560432893;0.7783166009351327
62.486811;1.0488948263658096;0.7916873393058067;0.7547768794213066;-0.442737994592122;-0.4220996947644271;1.0389526652317125;9.999945542206698;0.7127006904664586;-0.4244549996384876;-0.4244549989439556;0.6859812264451275;0.36769171232312853;0.7783163220346601
62.496811;1.048894869519;0.7916872623830609;0.7547767046274324;-0.44273799460476615;-0.42209969475535886;1.038952872389585;9.999945881402281;0.712700690289616;-0.42445499965716216;-0.4244549990155205;0.6859811672909145;0.3676916785125697;0.7783160445164266
62.506811;1.0488949107863768;0.7916871749261207;0.7547765326794292;-0.4427379946144701;-0.42209969474474845;1.0389530777039317;9.999946283560252;0.7127006848039145;-0.42445499967486766;-0.4244549990866911;0.6859811084529744;0.36769164430664325;0.7783157687014095
62.516811;1.0488949500145712;0.7916870767755381;0.7547763638949905;-0.4427379946212165;-0.4220996947325317;1.0389532813232811;9.999946749256257;0.7127006743066594;-0.4244549996915894;-0.4244549991574154;0.6859810504152605;0.36769160981183396;0.7783154949953531
62.526811;1.0488949871240945;0.7916869679052886;0.754776198556668;-0.4427379946249913;-0.4220996947186601;1.0389534833334435;9.999947278039013;0.7127006591876582;-0.42445499970728223;-0.42445499922765473;0.685980993661434;0.3676915751288581;0.7783152238470482
62.536811;1.0488950222062527;0.7916868484334866;0.7547760369270581;-0.442737994625796;-0.42209969470309944;1.0389536837212185;9.999947869596784;0.7127006399047652;-0.42445499972188294;-0.42445499929743596;0.685980938630141;0.36769154036479806;0.7783149557310807
62.546811;1.0488950555108871;0.7916867186061504;0.754775879263822;-0.4427379946236605;-0.42209969468581543;1.038953882399203;9.99994852357817;0.7127006169330877;-0.42445499973531714;-0.4244549993668589;0.6859808856983997;0.36769150561462133;0.77831469115324
62.556811;1.048895087344069;0.7916865787487019;0.7547757258520632;-0.4427379946186608;-0.4220996946667485;1.0389540792176224;9.999949238545925;0.7127005907020281;-0.42445499974750023;-0.42445499943606124;0.6859808351832757;0.36769147093164506;0.7783144306238148
62.566811;1.0488951179699015;0.7916864292244384;0.7547755770463921;-0.4427379946109199;-0.42209969464581454;1.0389542739519477;9.999950011563971;0.7127005615371761;-0.42445499975833234;-0.42445499950519;0.6859807873515545;0.36769143632499474;0.7783141745725501
62.576811;1.048895147639928;0.7916862704108936;0.7547754332503828;-0.44273799460059626;-0.4220996946229221;1.0389544663079546;9.999950838475204;0.7127005296721044;-0.4244549997677078;-0.4244549995743905;0.6859807424332766;0.3676914017952962;0.7783139232788066
62.586811;1.0488951767546923;0.7916861026910702;0.754775294843535;-0.4427379945878825;-0.42209969459796143;1.0389546559338274;9.999951714261904;0.712700495303932;-0.424454999775551;-0.42445499964379424;0.6859807006525763;0.36769136736558494;0.7783136768719813
62.596811;1.0488952059204846;0.7916859264629827;0.7547751621306074;-0.44273799457299645;-0.4220996945707842;1.0389548424319102;9.999952633717973;0.7127004586194753;-0.4244549997818406;-0.4244549997135124;0.6859806622543683;0.367691333081015;0.7783134353754906
62.606811;1.048895235775908;0.7916857421389263;0.7547750353505167;-0.44273799455615703;-0.4220996945412157;1.0389550254048059;9.999953592068348;0.7127004198221941;-0.42445499978659573;-0.42445499978366086;0.6859806274990917;0.3676912989946235;0.7783131987474374
62.616811;1.0488952667995042;0.7916855501465581;0.7547749147148572;-0.4427379945375621;-0.42209969450908746;1.0389552044677628;9.999954584847963;0.7127003791610191;-0.4244549997898467;-0.4244549998543899;0.6859805966737291;0.3676912651353877;0.7783129669057303
62.626811;1.0488952992846523;0.7916853509570011;0.7547748004221383;-0.4427379945173733;-0.4220996944742727;1.038955379140839;9.999955607573261;0.7127003369299559;-0.4244549997916197;-0.42445499992586727;0.6859805701238808;0.3676912314774907;0.7783127397603121
62.636811;1.0488953334041269;0.7916851450796598;0.7547746926607529;-0.4427379944957006;-0.42209969443670703;1.038955548771992;9.999956655497577;0.712700293477509;-0.42445499979194196;-0.42445499999824665;0.685980548200055;0.36769119795487837;0.7783125172352413
62.646811;1.0488953692480631;0.7916849329990086;0.7547745916092613;-0.4427379944725833;-0.422099694396369;1.0389557126404945;9.999957723238843;0.7127002491944924;-0.4244549997908466;-0.4244550000716679;0.6859805311329469;0.3676911644973185;0.7783122992578547
62.656811;1.0488954068213678;0.7916847151052225;0.754774497392329;-0.4427379944479902;-0.4220996943532517;1.0389558700901145;9.999958805213916;0.7127002044479738;-0.42445499978836454;-0.42445500014626864;0.6859805189904141;0.3676911310498759;0.7783120857416203
62.666811;1.0488954459972888;0.7916844916742812;0.7547744100429535;-0.4427379944218671;-0.4220996943073598;1.0389560205471018;9.99995989699081;0.7127001595335465;-0.42445499978451734;-0.424455000222185;0.6859805117489299;0.3676910975911765;0.778311876590303
62.676811;1.0488954864524822;0.7916842629146632;0.754774329567638;-0.4427379943942001;-0.4220996942587109;1.0389561635149689;9.999960995532028;0.712700114663457;-0.4244549997793295;-0.42445500029954425;0.685980509375406;0.36769106414848074;0.7783116717226116
62.686811;1.0488955276036025;0.7916840290270851;0.7547742560572143;-0.4427379943650364;-0.4220996942073281;1.0389562986230174;9.999962097857003;0.7127000699195718;-0.4244549997728427;-0.42445500037845413;0.6859805118351229;0.3676910307838465;0.7783114710843945
62.696811;1.0488955685599466;0.7916837902185109;0.7547741897116234;-0.4427379943344595;-0.42209969415323584;1.0389564256942423;9.999963200046768;0.7127000251777658;-0.42445499976511814;-0.4244550004589963;0.6859805190504427;0.3676909975734894;0.7783112746411319
62.706811;1.0488956081951182;0.7916835466592733;0.7547741307646892;-0.4427379943025524;-0.4220996940964481;1.0389565447741171;9.999964297436584;0.7126999801435735;-0.4244549997562365;-0.42445500054123664;0.6859805308892484;0.36769096461231704;0.7783110823840694
62.716811;1.048895645294761;0.7916832984207327;0.7547740793919604;-0.44273799426937555;-0.4220996940369511;1.0389566560517047;9.999965385220685;0.7126999345031888;-0.42445499974629475;-0.42445500062525804;0.6859805471860665;0.36769093202090647;0.7783108943342156
62.726811;1.0488956786307317;0.7916830454654078;0.7547740356932915;-0.44273799423495913;-0.42209969397470903;1.0389567596986393;9.999966458829329;0.7126998880174178;-0.42445499973539225;-0.4244550007111781;0.6859805677590227;0.3676908999278698;0.7783107105068623
62.736811;1.0488957070389104;0.7916827877015117;0.7547739997593691;-0.4427379941993089;-0.42209969390969554;1.0389568557725328;9.999967513931534;0.7126998405406335;-0.42445499972361145;-0.42445500079912596;0.6859805924389422;0.3676908684400724;0.7783105308709192
62.746811;1.0488957295395438;0.7916825250170403;0.7547739717209289;-0.4427379941624279;-0.42209969384191065;1.0389569442577515;9.999968546040996;0.7126997920297833;-0.42445499971099954;-0.42445500088920884;0.6859806211027392;0.3676908376248424;0.7783103553553978
62.756811;1.0488957453597452;0.7916822572650364;0.7547739517367038;-0.4427379941243435;-0.42209969377136547;1.038957025156167;9.999969550292386;0.7126997425026329;-0.42445499969755696;-0.42445500098150785;0.685980653683846;0.3676908075168874;0.7783101839018128
62.766811;1.0488957538528394;0.7916819842835244;0.7547739399872914;-0.44273799408512216;-0.4220996936980649;1.038957098528621;9.999970522144446;0.7126996919687923;-0.4244549996832408;-0.42445500107609174;0.6859806901965542;0.36769077812895473;0.7783100165271455
62.776811;1.0488957544522886;0.7916817059604849;0.7547739366976515;-0.4427379940448583;-0.42209969362202004;1.0389571644710136;9.999971458358418;0.7126996404292258;-0.4244549996679875;-0.42445500117301244;0.685980730748029;0.36769074944187774;0.7783098533431267
62.786811;1.0488957467431659;0.7916814222658352;0.7547739421359545;-0.44273799400365266;-0.4220996935432823;1.0389572230804245;9.999972357135226;0.7126995879183885;-0.42445499965173994;-0.4244550012722889;0.6859807754777365;0.3676907214049544;0.7783096944970594
62.796811;1.0488957305210707;0.7916811332380729;0.7547739565775646;-0.44273799396160773;-0.4220996934619554;1.0389572744654323;9.999973217992071;0.7126995345098227;-0.4244549996344659;-0.4244550013739021;0.6859808245023958;0.3676906939632141;0.7783095400753458
62.806811;1.0488957056934671;0.7916808389723834;0.7547739802835592;-0.44273799391883994;-0.4220996933781759;1.038957318738034;9.99997404211207;0.7126994803035033;-0.42445499961617206;-0.42445500147778936;0.6859808779224513;0.36769066706225295;0.7783093900438011
62.816811;1.048895672170928;0.791680539643778;0.7547740134842821;-0.44273799387548163;-0.42209969329210134;1.0389573559264076;9.99997483196369;0.7126994254319248;-0.42445499959692135;-0.4244550015838354;0.6859809358275004;0.36769064062769513;0.7783092442722201
62.826811;1.04889562988452;0.7916802355492284;0.7547740563284674;-0.44273799383166673;-0.4220996932039353;1.0389573859092327;9.999975589938103;0.712699370049551;-0.4244549995768448;-0.424455001691867;0.6859809982596826;0.3676906145706094;0.7783091026274729
62.836811;1.0488955788327867;0.7916799271233846;0.754774108832041;-0.4427379937875117;-0.4220996931139503;1.0389574084718614;9.999976317774662;0.7126993142852712;-0.42445499955613575;-0.4244550018016567;0.6859810651460062;0.3676905888102748;0.7783089650257609
62.846811;1.048895519061084;0.7916796149187159;0.7547741708574635;-0.4427379937431074;-0.4220996930224738;1.0389574234225598;9.999977016612846;0.7126992582202915;-0.42445499953503196;-0.42445500191295243;0.6859811362585678;0.3676905632821236;0.7783088314086667
62.856811;1.0488954505686259;0.7916792995623081;0.754774242126264;-0.4427379936985368;-0.42209969292985866;1.038957430649481;9.999977686408737;0.7126992019114977;-0.424454999513796;-0.4244550020255172;0.6859812112524677;0.3676905379311312;0.7783087017427498
62.866811;1.0488953732459063;0.7916789816890955;0.7547743222792741;-0.4427379936538981;-0.42209969283645915;1.0389574301216482;9.999978325444749;0.712699145399294;-0.42445499949268456;-0.42445500213913323;0.6859812897411651;0.3676905126895163;0.7783085760449526
62.876811;1.0488952869439863;0.7916786618792929;0.7547744109796265;-0.4427379936093037;-0.4220996927426108;1.0389574218930187;9.999978930484376;0.712699088700485;-0.42445499947191206;-0.42445500225358695;0.6859813713587678;0.36769048745485616;0.7783084543685967
62.886811;1.048895191617662;0.791678340645764;0.7547745080114351;-0.44273799356486937;-0.42209969264862135;1.038957406067196;9.99997949703549;0.7126990318302351;-0.4244549994516335;-0.4244550023686588;0.6859814557830365;0.36769046208747014;0.7783083367693008
62.896811;1.0488950874546232;0.7916780184718774;0.754774613305144;-0.442737993520705;-0.42209969255476204;1.038957382702639;9.999980019888323;0.7126989748513498;-0.4244549994319448;-0.4244550024841079;0.6859815427044086;0.367690436415593;0.7783082232725687
62.906811;1.0488949749096927;0.7916776958681303;0.7547747268788746;-0.4427379934768921;-0.4220996924612548;1.0389573517528403;9.99998049408456;0.7126989179050389;-0.42445499941288695;-0.4244550025996671;0.6859816318002502;0.3676904102562689;0.7783081138395885
62.916811;1.048894854596892;0.7916773733987126;0.7547748487469199;-0.4427379934334649;-0.4220996923682736;1.0389573131193297;9.999980915780409;0.7126988611546808;-0.42445499939445447;-0.4244550027150562;0.6859817227534493;0.36769038345114524;0.778308008346473
62.926811;1.048894727196421;0.791677051629292;0.754774978826281;-0.4427379933904143;-0.4220996922759556;1.038957266762918;9.999981282302949;0.7126988046780883;-0.42445499937661657;-0.42445500282999093;0.6859818152408085;0.36769035587098065;0.7783079065878329
62.936811;1.0488945934679654;0.7916767310453562;0.7547751168689043;-0.44273799334769326;-0.4220996921844163;1.0389572127705822;9.999981591317813;0.7126987484437927;-0.4244549993593472;-0.42445500294418514;0.685981908880715;0.36769032739267976;0.778307808290241
62.946811;1.0488944542620942;0.7916764120457258;0.7547752624650524;-0.4427379933052198;-0.4220996920937544;1.0389571513858231;9.999981840335192;0.712698692395292;-0.4244549993426486;-0.42445500305735245;0.6859820032661519;0.36769029790136715;0.7783077131079479
62.956811;1.0488943105380615;0.7916760949946379;0.7547754151278825;-0.4427379932628902;-0.42209969200403064;1.038957083016434;9.999982027156959;0.7126986365623257;-0.4244549993265601;-0.4244550031692077;0.6859820980877299;0.3676902673065314;0.7783076206163053
62.966811;1.0488941633911524;0.7916757802401796;0.7547755744084995;-0.44273799322059265;-0.4220996919152613;1.0389570081784933;9.999982150211336;0.7126985811179036;-0.42445499931115843;-0.4244550032794727;0.6859821931725568;0.36769023552698077;0.7783075303563539
62.976811;1.0488940139960434;0.7916754680960385;0.7547757399783585;-0.4427379931782122;-0.4220996918274522;1.0389569274523214;9.99998220834304;0.7126985263426278;-0.4244549992965401;-0.4244550033878954;0.6859822884093181;0.36769020246395523;0.7783074418956362
62.986811;1.048893863527023;0.7916751588440407;0.7547759116597565;-0.442737993135641;-0.4220996917406364;1.0389568415168233;9.99998220074462;0.712698472569689;-0.4244549992827946;-0.4244550034942729;0.685982383702442;0.36769016800545395;0.7783073548295422
62.996811;1.0488937131231906;0.7916748527660774;0.7547760893901874;-0.442737993092788;-0.4220996916548825;1.0389567511440845;9.999982127331505;0.7126984201795582;-0.42445499926999675;-0.42445500359846255;0.6859824789885477;0.3676901320364223;0.7783072687557369
63.006811;1.0488935638478287;0.7916745501630607;0.7547762731254339;-0.44273799304957195;-0.42209969157028254;1.0389566571094806;9.999981989111395;0.7126983696115011;-0.42445499925821756;-0.4244550037003686;0.6859825742572411;0.36769009442405554;0.7783071832642752
63.016811;1.0488934166516346;0.7916742513187988;0.7547764627576418;-0.44273799300590466;-0.42209969148694493;1.0389565601108544;9.999981788147121;0.7126983213637714;-0.4244549992475175;-0.4244550037999086;0.6859826695515915;0.3676900550213467;0.7783070979535072
63.026811;1.0488932723720386;0.7916739564223852;0.7547766581032468;-0.4427379929616698;-0.42209969140499576;1.0389564607337336;9.9999815273795;0.7126982759752346;-0.4244549992379258;-0.4244550038970022;0.6859827649306077;0.36769001371137006;0.7783070124850064
63.036811;1.0488931317552417;0.7916736655282184;0.7547768589287188;-0.44273799291671306;-0.42209969132457154;1.0389563594726123;9.999981210625814;0.7126982339532162;-0.42445499922943675;-0.4244550039915896;0.6859828604112349;0.36768997045385177;0.778306926604326
63.046811;1.0488929955016058;0.7916733785769943;0.754777064932729;-0.4427379928708731;-0.4220996912457964;1.0389562567795523;9.999980842618736;0.7126981956659326;-0.4244549992220231;-0.4244550040836281;0.6859829559528635;0.3676899253108976;0.7783068400967265
63.056811;1.04889286430473;0.7916730954195844;0.7547772756734883;-0.44273799282403714;-0.42209969116875845;1.0389561530521867;9.999980429001928;0.7126981613164969;-0.42445499921564317;-0.42445500417306126;0.6859830514897525;0.3676898784366942;0.7783067527769892
63.066811;1.048892738831092;0.7916728158381026;0.7547774905652469;-0.4427379927761582;-0.42209969109350615;1.0389560485679177;9.99997997610509;0.7126981310347248;-0.4244549992102301;-0.42445500425981464;0.6859831469427127;0.36768983002170436;0.7783066645387516
63.076811;1.0488926196926929;0.7916725395827542;0.7547777089840256;-0.4427379927272284;-0.4220996910200648;1.0389559434527953;9.99997949004679;0.7126981049618514;-0.4244549992056816;-0.4244550043438129;0.6859832421836263;0.367689780243049;0.7783065753967794
63.086811;1.0488925074391755;0.7916722664131093;0.754777930346131;-0.4427379926772654;-0.4220996909484531;1.0389558376989843;9.999978975470079;0.7126980832335219;-0.42445499920188456;-0.42445500442498646;0.6859833370158603;0.3676897292696778;0.7783064854760675
63.096811;1.048892402458672;0.7916719961618778;0.7547781541057816;-0.4427379926263175;-0.422099690878681;1.0389557312087414;9.999978434928504;0.7126980659212517;-0.42445499919877194;-0.42445500450327905;0.6859834312174701;0.36768967727886337;0.7783063949553076
63.106811;1.0488923048352843;0.7916717288159749;0.7547783797559293;-0.4427379925744539;-0.4220996908107439;1.0389556238603017;9.99997786902683;0.7126980530296639;-0.42445499919635565;-0.42445500457866386;0.6859835245901057;0.3676896244405455;0.7783063040302561
63.116811;1.0488922143145758;0.7916714645520039;0.7547786068431086;-0.4427379925217571;-0.4220996907446333;1.0389555155560686;9.999977276555732;0.7126980445358312;-0.4244549991946989;-0.42445500465114677;0.6859836169574737;0.3676895708903403;0.77830621291329
63.126811;1.0488921303829197;0.7916712037105894;0.7547788349360408;-0.44273799246834344;-0.4220996906803431;1.0389554062116493;9.999976654566504;0.7126980404187864;-0.42445499919387614;-0.4244550047207546;0.685983708150811;0.3676895167239053;0.7783061218199162
63.136811;1.048892052473003;0.7916709467560304;0.7547790635821927;-0.4427379924143823;-0.422099690617846;1.0389552957274715;9.999975998721562;0.7126980406868155;-0.42445499919397983;-0.4244550047875327;0.6859837980304085;0.367689462034662;0.7783060309740334
63.146811;1.0488919802005336;0.791670694253182;0.7547792923260953;-0.44273799236007677;-0.42209969055706936;1.0389551840293958;9.999975303684622;0.7126980453996099;-0.4244549991951438;-0.4244550048515451;0.6859838865282716;0.367689406951241;0.7783059406646167
63.156811;1.0488919133741146;0.7916704468568686;0.754779520766411;-0.4427379923056223;-0.42209969049791085;1.0389550711303694;9.999974563557853;0.7126980546637773;-0.4244549991975269;-0.42445500491286764;0.6859839736507547;0.36768935161311206;0.7783058512574675
63.166811;1.0488918517993235;0.7916702052837189;0.7547797486071701;-0.44273799225118426;-0.42209969044027984;1.0389549570815373;9.999973772609511;0.7126980686066053;-0.42445499920126384;-0.4244550049715925;0.6859840594345948;0.36768929613689855;0.7783057631344377
63.176811;1.0488917951595043;0.7916699702634006;0.7547799756848317;-0.4427379921968897;-0.42209969038411316;1.0389548418450112;9.999972925880321;0.7126980873319824;-0.4244549992064333;-0.4244550050278441;0.6859841439244001;0.36768924063535546;0.7783056766682795
63.186811;1.0488917430661961;0.7916697425155816;0.7547802019566264;-0.4427379921428316;-0.4220996903293726;1.0389547252487468;9.99997201932262;0.7126981108998818;-0.4244549992130696;-0.42445500508177497;0.6859842271892465;0.36768918524494615;0.7783055922492362
63.196811;1.0488916951530391;0.7916695227698937;0.7547804274903482;-0.44273799208910747;-0.42209969027605443;1.0389546070504592;9.999971049786406;0.7126981393723019;-0.42445499922117597;-0.4244550051335391;0.6859843093370618;0.36768913012737536;0.7783055102962131
63.206811;1.0488916511237947;0.7916693117784129;0.7547806524741911;-0.4427379920358607;-0.4220996902241959;1.038954486993907;9.99997001509064;0.7126981728366067;-0.4244549992307085;-0.42445500518327556;0.6859843904982558;0.36768907547168467;0.7783054312618998
63.216811;1.0488916107687964;0.7916691102898027;0.7547808772065444;-0.4427379919832876;-0.4220996901738602;1.0389543648199095;9.99996891394503;0.7126982113313726;-0.42445499924157326;-0.42445500523110774;0.6859844707838931;0.36768902149424454;0.7783053556388496
63.226811;1.0488915740112708;0.7916689190323636;0.7547811020512923;-0.442737991931621;-0.4220996901251081;1.038954240241972;9.999967745682584;0.7126982547758385;-0.42445499925366087;-0.42445500527713614;0.6859845502679552;0.36768896840893656;0.778305283917084
63.236811;1.0488915409705701;0.7916687387079874;0.7547813273387275;-0.4427379918810971;-0.42209969007797965;1.0389541128848816;9.999966510144679;0.7126983029901708;-0.4244549992668782;-0.42445500532142266;0.6859846289973981;0.3676889163932629;0.7783052165176894
63.246811;1.0488915119237046;0.7916685699314608;0.7547815532158085;-0.4427379918319198;-0.422099690032504;1.0389539822519311;9.999965207727035;0.7126983557647819;-0.424454999281147;-0.42445500536398106;0.6859847069570748;0.36768886558454644;0.7783051537601229
63.256811;1.048891487184514;0.7916684131630454;0.7547817795294262;-0.44273799178425016;-0.42209968998871256;1.0389538477743856;9.999963839355473;0.7126984129115961;-0.42445499929638986;-0.424455005404776;0.685984784009176;0.3676888160864286;0.7783050958647567
63.266811;1.0488914670462621;0.7916682687168202;0.7547820058303422;-0.4427379917382337;-0.4220996899466275;1.0389537089326548;9.999962406534435;0.712698474253471;-0.42445499931253006;-0.4244550054437388;0.6859848599167495;0.3676887679810133;0.7783050429762425
63.276811;1.0488914518088888;0.7916681367917243;0.7547822315071537;-0.44273799169403594;-0.42209968990624636;1.0389535653726438;9.999960912053707;0.7126985395452546;-0.4244549993295079;-0.4244550054808066;0.6859849344333679;0.3676887213558361;0.7783049951866582
63.286811;1.0488914418280688;0.7916680174612308;0.7547824559412952;-0.4427379916518441;-0.42209968986753366;1.038953416922855;9.999959361027148;0.7126986083847341;-0.4244549993472896;-0.4244550055159542;0.6859850073559068;0.36768867631970303;0.7783049525525415
63.296811;1.0488914375256266;0.7916679106186331;0.7547826785595614;-0.4427379916118411;-0.422099689830417;1.0389532635449283;9.999957760751007;0.7126986802006859;-0.4244549993658518;-0.4244550055491885;0.685985078531783;0.3676886330056018;0.7783049150945874
63.306811;1.0488914393355708;0.791667815923227;0.7547828988062006;-0.44273799157418603;-0.42209968979480383;1.0389531052931962;9.999956119338648;0.7126987543132804;-0.42445499938516934;-0.42445500558053345;0.685985147844377;0.3676885915683222;0.7783048827700209
