time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.316811;1.0488914476379774;0.7916677328374363;0.7547831161328715;-0.44273799153900467;-0.42209968976061824;1.038952942263518;9.999954444355497;0.7126988300076491;-0.42445499940522696;-0.4244550056100344;0.6859852151925381;0.3676885521653161;0.7783048554521794
63.326811;1.0488914627074049;0.7916676607603884;0.7547833300460831;-0.44273799150639037;-0.42209968972782397;1.0389527745065377;9.99995274197663;0.712698906631598;-0.42445499942602793;-0.4244550056377661;0.6859852805036494;0.3676885149522623;0.778304832937872
63.336811;1.048891484651605;0.7916675991685257;0.754783540180389;-0.44273799147642134;-0.42209968969641337;1.0389526019732096;9.99995101687735;0.7126989837011845;-0.4244549994475899;-0.4244550056638191;0.6859853437677635;0.3676884801028438;0.7783048149824553
63.346811;1.0488915133720889;0.7916675476843172;0.7547837462830338;-0.44273799144918047;-0.42209968966636907;1.0389524245891861;9.999949272682084;0.7126990609368404;-0.42445499946993825;-0.42445500568826505;0.6859854050468849;0.36768844779574406;0.7783048013446768
63.356811;1.0488915486110426;0.7916675060373225;0.7547839480705515;-0.4427379914247661;-0.42209968963763583;1.0389522423985271;9.99994751269295;0.7126991382172246;-0.42445499949309434;-0.4244550057111308;0.685985464481665;0.36768841817680875;0.7783047918150946
63.366811;1.0488915901005917;0.7916674739548313;0.754784145147174;-0.44273799140330045;-0.4220996896101204;1.0389520556153216;9.99994574074109;0.7126992155078454;-0.4244549995170673;-0.42445500573240913;0.685985522319048;0.3676883913573694;0.7783047862527402
63.376811;1.048891637707573;0.7916674510881031;0.7547843370997738;-0.4427379913849218;-0.4220996895837042;1.0389518645782296;9.999943961642282;0.7126992928073353;-0.4244549995418485;-0.42445500575209455;0.6859855788797284;0.3676883674299678;0.7783047846161272
63.386811;1.0488916914127566;0.7916674370321476;0.75478452360589;-0.44273799136975067;-0.422099689558261;1.0389516697083445;9.999942181543176;0.7126993701228767;-0.42445499956739896;-0.4244550057702127;0.6859856344475113;0.3676883464434637;0.7783047869164292
63.396811;1.0488917511777636;0.791667431357231;0.7547847044183437;-0.44273799135786757;-0.42209968953366866;1.0389514715083599;9.999940408463557;0.7126994474819086;-0.424454999593643;-0.4244550057868279;0.6859856891976936;0.3676883283587066;0.7783047931379559
63.406811;1.0488918168968941;0.7916674335790369;0.7547848793001409;-0.44273799134932657;-0.42209968950980564;1.0389512705994683;9.999938651932533;0.7126995249567813;-0.42445499962048505;-0.4244550058020306;0.6859857431749397;0.3676883130564844;0.7783048032279631
63.416811;1.0488918884348428;0.7916674431277627;0.754785048002021;-0.44273799134416164;-0.4220996894865513;1.0389510677589513;9.999936921764652;0.7126996026683394;-0.4244549996478396;-0.42445500581591833;0.6859857962897253;0.3676883003880944;0.7783048171225438
63.426811;1.048891965615667;0.7916674593641589;0.7547852102551458;-0.44273799134236175;-0.42209968946379084;1.0389508638791016;9.999935227239055;0.7126996807704506;-0.42445499967566647;-0.42445500582857143;0.6859858483902781;0.36768829019687405;0.7783048347497883
63.436811;1.0488920481676447;0.7916674816234776;0.7547853657389958;-0.4427379913438531;-0.422099689441424;1.0389506598564706;9.999933576619872;0.7126997594165774;-0.42445499970398354;-0.42445500584003953;0.6859858993445;0.36768828230774475;0.778304856032664
63.446811;1.0488921357208874;0.7916675092551586;0.7547855140544467;-0.4427379913485094;-0.42209968941938975;1.03895045652922;9.99993197677537;0.7126998387326376;-0.4244549997328388;-0.4244550058503546;0.6859859490491168;0.3676882765341232;0.7783048808926067
63.456811;1.0488922278707609;0.791667541609091;0.7547856547378348;-0.44273799135616887;-0.4220996893976789;1.0389502546633522;9.999930433054555;0.7126999188443918;-0.4244549997622667;-0.42445500585954604;0.6859859974439545;0.3676882727060022;0.7783049092491091
63.466811;1.0488923242956476;0.7916675780055766;0.754785787316744;-0.44273799136665465;-0.4220996893763097;1.038950054899518;9.999928949216828;0.7126999999200714;-0.4244549997922638;-0.4244550058676407;0.6859860445402894;0.3676882706887202;0.7783049410376507
63.476811;1.0488924248720706;0.7916676177763233;0.7547859113704934;-0.44273799137979214;-0.42209968935530723;1.0389498577000131;9.999927527812009;0.7127000821601902;-0.4244549998227805;-0.4244550058746753;0.6859860903994883;0.3676882703889324;0.7783049762164179
63.486811;1.048892529628248;0.791667660335035;0.7547860265405862;-0.44273799139540926;-0.4220996893347175;1.0389496633422879;9.999926171125079;0.7127001657596806;-0.4244549998537173;-0.4244550058807155;0.685986135082147;0.3676882717492567;0.7783050147178416
63.496811;1.0488926385875832;0.7916677051949076;0.7547861325174832;-0.4427379914133268;-0.422099689314623;1.0389494719022139;9.99992488148697;0.7127002508901332;-0.42445499988493735;-0.4244550058858543;0.6859861785977135;0.3676882747277472;0.7783050563789677
63.506811;1.048892751758211;0.7916677519338966;0.7547862290753684;-0.44273799143336173;-0.4220996892951265;1.0389492832510494;9.999923660703;0.712700337694895;-0.4244549999163021;-0.4244550058901905;0.6859862208803829;0.36768827928280645;0.7783051009153231
63.516811;1.048892869266572;0.7916678001556886;0.7547863161227016;-0.4427379914553294;-0.42209968927631375;1.0389490971632669;9.999922509674988;0.7127004262670927;-0.4244549999476944;-0.4244550058938162;0.6859862618120874;0.3676882853714714;0.7783051479505548
63.526811;1.0488929913990848;0.7916678494584776;0.7547863936994854;-0.44273799147902915;-0.42209968925822294;1.0389489134740173;9.999921428616032;0.7127005166255175;-0.4244549999790161;-0.42445500589682383;0.6859863012457137;0.3676882929461138;0.7783051970654434
63.536811;1.0488931184783852;0.7916678993857945;0.7547864619247983;-0.4427379915042517;-0.4220996892408409;1.0389487321268986;9.999920417346745;0.7127006087368677;-0.42445500001018605;-0.4244550058993098;0.6859863389907618;0.3676883019508982;0.778305247833828
63.546811;1.0488932507460211;0.791667949401202;0.7547865209244398;-0.4427379915308144;-0.4220996892241274;1.0389485531147218;9.999919475013217;0.7127007025602675;-0.4244550000411402;-0.4244550059013486;0.6859863748113301;0.367688312324119;0.7783052998689453
63.556811;1.0488933883779057;0.7916679989111192;0.7547865707732974;-0.4427379915585825;-0.42209968920804164;1.038948376427967;9.999918599707216;0.7127007980577557;-0.4244550000718206;-0.4244550059029656;0.6859864084820176;0.36768832400533963;0.7783053528852102
63.566811;1.0488935315399501;0.7916680472881094;0.7547866115067043;-0.44273799158747057;-0.42209968919254803;1.038948202029391;9.99991778909368;0.712700895191491;-0.42445500010216175;-0.4244550059041476;0.6859864398431623;0.3676883369441005;0.7783054067037893
63.576811;1.048893680377452;0.7916680939139717;0.7547866432021378;-0.4427379916174251;-0.4220996891776142;1.0389480298510254;9.999917041354538;0.7127009939283796;-0.4244550001320832;-0.42445500590486873;0.685986468799522;0.3676883510978734;0.7783054612020094
63.586811;1.0488938349642944;0.7916681382321813;0.7547866660265047;-0.4427379916483935;-0.4220996891632116;1.0389478598689852;9.999916355203794;0.7127010942413884;-0.42445500016149174;-0.42445500590509344;0.685986495299601;0.36768836641172503;0.7783055162747172
63.596811;1.048893995257712;0.7916681797618881;0.7547866801864827;-0.44273799168030137;-0.42209968914931445;1.0389476922018366;9.999915729511864;0.7127011961229025;-0.42445500019028715;-0.4244550059047623;0.6859865193136402;0.3676883827954407;0.7783055717853087
63.606811;1.0488941610894855;0.7916682181388226;0.7547866858637537;-0.4427379917130468;-0.4220996891358995;1.0389475270970072;9.99991516332326;0.7127012996017772;-0.4244550002183563;-0.4244550059037884;0.6859865408241224;0.3676884001288908;0.7783056275048023
63.616811;1.0488943322485933;0.7916682531617554;0.7547866831951695;-0.442737991746504;-0.4220996891229501;1.0389473648102814;9.999914655729658;0.712701404730013;-0.4244550002455757;-0.42445500590206764;0.6859865598711107;0.36768841829345544;0.7783056831355081
63.626811;1.048894508572083;0.7916682847377634;0.7547866722765215;-0.44273799178054113;-0.4220996891104544;1.0389472055300604;9.999914205400165;0.7127015115430241;-0.42445500027184185;-0.42445500589948293;0.685986576593954;0.36768843718153904;0.7783057383926933
63.636811;1.048894689906248;0.791668312814971;0.7547866531858146;-0.4427379918150449;-0.4220996890983932;1.038947049431873;9.999913810943704;0.7127016200304428;-0.4244550002971001;-0.4244550058958912;0.6859865912036535;0.36768845666824307;0.77830579302419
63.646811;1.0488948760218804;0.791668337393841;0.7547866259959317;-0.44273799184993334;-0.42209968908673673;1.0389468967429283;9.999913471987368;0.712701730147499;-0.42445500032134015;-0.4244550058911261;0.6859866039287763;0.36768847658609966;0.7783058467899533
63.656811;1.0488950665920846;0.7916683585224134;0.754786590736433;-0.4427379918851466;-0.4220996890754648;1.038946747733066;9.999913189083298;0.7127018418338381;-0.4244550003445843;-0.42445500588503354;0.6859866149686957;0.3676884967367481;0.7783058994827587
63.666811;1.0488952611998286;0.7916683762586996;0.754786547370333;-0.44273799192061675;-0.4220996890645902;1.0389466027350334;9.999912962309436;0.7127019549794424;-0.42445500036689343;-0.42445500587751483;0.68598662446804;0.3676885169227588;0.7783059509737861
63.676811;1.0488954593238735;0.7916683906851428;0.7547864958240742;-0.44273799195624697;-0.4220996890541466;1.0389464621951927;9.999912790109773;0.7127020693586804;-0.4244550003883786;-0.4244550058685361;0.6859866325219316;0.3676885369531944;0.7783060012039311
63.686811;1.0488956602967932;0.7916684019519034;0.7547864359984523;-0.44273799199192343;-0.42209968904413;1.038946326640278;9.99991266915594;0.7127021846151309;-0.42445500040918666;-0.42445500585809975;0.6859866391672539;0.3676885566225945;0.7783060500962166
63.696811;1.04889586330784;0.7916684102883004;0.7547863677855786;-0.4427379920275255;-0.42209968903445566;1.0389461965763793;9.999912595007176;0.7127023003313643;-0.42445500042946016;-0.42445500584621426;0.6859866443439553;0.3676885757068373;0.7783060974750953
63.706811;1.0488960674937586;0.7916684159793808;0.7547862911208336;-0.4427379920629231;-0.42209968902496675;1.0389460724064357;9.999912563028701;0.7127024161008285;-0.42445500044930656;-0.42445500583288187;0.6859866479034749;0.36768859397364845;0.7783061430871948
63.716811;1.048896272042805;0.7916684193288687;0.7547862059808602;-0.44273799209797865;-0.42209968901547495;1.0389459544056792;9.999912569599202;0.7127025315147375;-0.4244550004688016;-0.4244550058180829;0.6859866496878976;0.36768861118588075;0.7783061866812715
63.726811;1.0488964762431836;0.7916684206396165;0.7547861123700582;-0.4427379921325466;-0.4220996890058089;1.0389458427418425;9.999912613306444;0.7127026461185081;-0.4244550004880043;-0.42445500580175927;0.6859866495859003;0.3676886271177506;0.7783062280185514
63.736811;1.048896679471392;0.7916684202227798;0.7547860103695367;-0.4427379921664776;-0.422099688995836;1.0389457374685434;9.999912694705579;0.7127027594160726;-0.4244550005069701;-0.4244550057838284;0.6859866475349624;0.3676886415802617;0.7783062668343751
63.746811;1.048896881178134;0.7916684184252958;0.7547859001445778;-0.44273799219964893;-0.4220996889854496;1.0389456384595674;9.999912814818044;0.7127028709157288;-0.42445500052576446;-0.42445500576421946;0.6859866435161696;0.36768865441820997;0.778306302864361
63.756811;1.0488970809514941;0.7916684156490796;0.754785781875247;-0.442737992231991;-0.42209968897455785;1.03894554540364;9.999912974467545;0.7127029801910351;-0.42445500054446667;-0.4244550057429008;0.6859866375595686;0.3676886654866223;0.7783063359074323
63.766811;1.048897278574883;0.7916684123508958;0.754785655718684;-0.44273799226347077;-0.4220996889630927;1.0389454579192323;9.999913174690837;0.7127030869154803;-0.42445500056316204;-0.4244550057198907;0.6859866297693167;0.36768867464056554;0.77830636586853
63.776811;1.0488974739223536;0.7916684090624707;0.754785521831513;-0.4427379922940723;-0.42209968895102407;1.03894537560892;9.999913416779915;0.7127031908545981;-0.4244550005819337;-0.42445500569526645;0.6859866203441235;0.36768868174987174;0.7783063927925493
63.786811;1.0488976667755918;0.7916684064242562;0.7547853803978326;-0.4427379923238219;-0.42209968893835764;1.038945297987046;9.99991370192856;0.7127032918591827;-0.4244550006008494;-0.4244550056691596;0.6859866095443644;0.3676886867270796;0.7783064168661237
63.796811;1.0488978567504432;0.7916684051802868;0.7547852316368414;-0.4427379923528209;-0.42209968892512184;1.0389452244426354;9.999914031174077;0.7127033898594717;-0.4244550006199468;-0.4244550056417243;0.6859865976138637;0.3676886895340964;0.7783064383738532
63.806811;1.0488980433397266;0.7916684061325002;0.754785075787781;-0.44273799238123857;-0.4220996889113699;1.0389451543014518;9.999914405026333;0.7127034848317502;-0.42445500063924024;-0.4244550056131005;0.6859865847066394;0.36768869015535965;0.7783064576639753
63.816811;1.0488982259810906;0.7916684100761724;0.7547849130987295;-0.44273799240926703;-0.42209968889719063;1.0389450869290464;9.999914822330783;0.7127035767588711;-0.42445500065874225;-0.4244550055834098;0.6859865708518513;0.3676886885785648;0.7783064751604519
63.826811;1.0488984040708236;0.791668417745411;0.7547847438543784;-0.44273799243706496;-0.4220996888826944;1.03894502179169;9.99991527972103;0.712703665592204;-0.42445500067846004;-0.4244550055527842;0.6859865559678933;0.367688684813062;0.7783064914019484
63.836811;1.0488985769155805;0.7916684298083861;0.7547845683978226;-0.44273799246474177;-0.4220996888679843;1.0389449584426345;9.99991577244687;0.7127037512082611;-0.4244550006983704;-0.4244550055213899;0.6859865399229385;0.36768867891227813;0.7783065070499668
63.846811;1.0488987437266326;0.7916684468988886;0.7547843870926978;-0.4427379924923897;-0.42209968885315974;1.0389448965181256;9.99991629525076;0.7127038333903213;-0.42445500071840797;-0.4244550054894368;0.6859865226089376;0.3676886709535885;0.7783065228469487
63.856811;1.048898903679667;0.7916684696287652;0.7547842002981812;-0.4427379925200991;-0.4220996888383359;1.038944835780951;9.999916842508203;0.7127039118355092;-0.42445500073847714;-0.4244550054571767;0.6859865039836089;0.3676886610013318;0.778306539572736
63.866811;1.0488990559212723;0.7916684985714882;0.7547840084310512;-0.4427379925479351;-0.42209968882365007;1.038944776132442;9.99991740854441;0.7127039861693392;-0.4244550007584703;-0.42445500542486625;0.6859864840763279;0.36768864910790067;0.7783065579872447
63.876811;1.0488991995287027;0.7916685342398843;0.7547838120303378;-0.44273799257592583;-0.4220996888092631;1.0389447175545314;9.999917988082355;0.7127040559861249;-0.4244550007782785;-0.4244550053927117;0.6859864629907122;0.3676886353331556;0.778306578760098
63.886811;1.048899333510138;0.7916685770516355;0.7547836117127495;-0.44273799260408464;-0.4220996887953524;1.0389446600430428;9.999918575639112;0.7127041208965375;-0.42445500079779824;-0.4244550053608464;0.6859864409090418;0.3676886197457685;0.7783066024580788
63.896811;1.0488994568295533;0.7916686272531951;0.7547834080604062;-0.4427379926324314;-0.4220996887820833;1.038944603553499;9.999919164510436;0.7127041805454469;-0.4244550008169298;-0.42445500532934677;0.6859864180583082;0.3676886024239471;0.7783066295343986
63.906811;1.0488995684580835;0.7916686848498262;0.7547832015669904;-0.44273799266098435;-0.4220996887695853;1.0389445479433;9.99991974699105;0.712704234600572;-0.42445500083555904;-0.42445500529826485;0.6859863946264095;0.3676885834632465;0.7783066602741016
63.916811;1.0488996674442004;0.7916687496508115;0.7547829926674714;-0.4427379926897526;-0.42209968875795995;1.0389444929908958;9.99992031557;0.7127042827197556;-0.42445500085354604;-0.4244550052676539;0.6859863706844768;0.36768856297237423;0.7783066948272295
63.926811;1.0488997529403723;0.7916688214090148;0.7547827817950623;-0.44273799271876735;-0.42209968874728715;1.0389444384909443;9.999920863662576;0.7127043245455247;-0.42445500087073806;-0.42445500523755814;0.6859863461724254;0.367688541048609;0.7783067333265863
63.936811;1.0488998241736474;0.7916688999440001;0.7547825694373429;-0.44273799274810954;-0.4220996887376142;1.0389443842946284;9.999921385568769;0.7127043597535019;-0.4244550008870023;-0.4244550052079865;0.6859863209520609;0.36768851775012007;0.778306775914029
63.946811;1.048899880384124;0.7916689851940182;0.7547823561439697;-0.4427379927778922;-0.42209968872895726;1.0389443303010795;9.999921876432866;0.7127043880925406;-0.4244550009022536;-0.42445500517890955;0.6859862948894178;0.36768849309116775;0.7783068226666021
63.956811;1.0488999208032919;0.7916690771682152;0.7547821424713854;-0.4427379928082268;-0.42209968872133397;1.0389442764601202;9.999922332489096;0.7127044093890312;-0.42445500091646077;-0.4244550051502615;0.6859862679202932;0.36768846705348207;0.7783068735176267
63.966811;1.0488999447337775;0.7916691758393247;0.7547819289264431;-0.44273799283919646;-0.4220996887147995;1.038944222758922;9.99992275132079;0.7127044235496569;-0.42445500092963184;-0.4244550051219348;0.6859862400688889;0.36768843960404013;0.7783069281941948
63.976811;1.048899951664655;0.7916692810921555;0.7547817159366327;-0.4427379928708362;-0.4220996887094546;1.0389441692080046;9.999923132359577;0.7127044305758865;-0.42445500094179905;-0.4244550050937889;0.6859862114389178;0.36768841072187636;0.7783069862063886
63.986811;1.0488999412916804;0.7916693927435554;0.754781503866623;-0.44273799290312194;-0.42209968870543363;1.0389441158302601;9.999923477608533;0.7127044305536018;-0.42445500095301103;-0.42445500506567957;0.6859861822143984;0.3676883804103697;0.7783070469163127
63.996811;1.0488999134104202;0.7916695105610546;0.7547812930568665;-0.4427379929359671;-0.4220996887028961;1.0389440626098492;9.999923791583196;0.7127044236021844;-0.42445500096333144;-0.42445500503748645;0.6859861526399094;0.3676883486899554;0.7783071096381695
64.006811;1.0488998678170223;0.7916696342577144;0.7547810837947002;-0.44273799296923705;-0.42209968870201503;1.038944009449199;9.999924080034525;0.7127044098406486;-0.42445500097283273;-0.4244550050091215;0.6859861229847763;0.3676883155931689;0.7783071737071868
64.016811;1.0488998043129356;0.7916697634850648;0.7547808762536293;-0.44273799300278843;-0.4220996887029548;1.0389439561843825;9.999924348151234;0.7127043893752537;-0.42445500098156586;-0.42445500498052263;0.6859860935623141;0.36768828116184504;0.7783072385000077
64.026811;1.0488997227671801;0.7916698978846516;0.7547806705045348;-0.4427379930365004;-0.42209968870584025;1.0389439026462817;9.999924599361657;0.7127043622858814;-0.42445500098952454;-0.42445500495164357;0.6859860647658844;0.3676882454490438;0.7783073034402266
64.036811;1.0488996232216294;0.7916700372298332;0.7547804665781136;-0.44273799307027883;-0.42209968871074166;1.0389438487616527;9.99992483541637;0.7127043286704674;-0.4244550009966468;-0.42445500492243515;0.6859860370288137;0.36768820852625894;0.7783073680105013
64.046811;1.0488995059727402;0.7916701815070863;0.7547802645189171;-0.4427379931040549;-0.4220996887176939;1.0389437946260618;9.999925056901786;0.7127042887256477;-0.42445500100284467;-0.4244550048928408;0.685986010719456;0.3676881704871156;0.7783074317489603
64.056811;1.0488993714926476;0.7916703308017515;0.7547800644339631;-0.44273799313779244;-0.4220996887267257;1.0389437404776127;9.999925263513509;0.7127042427418998;-0.4244550010080186;-0.4244550048628109;0.6859859860884626;0.36768813145333223;0.7783074942388809
64.066811;1.0488992202677825;0.791670485160095;0.7547798665443776;-0.44273799317149326;-0.42209968873787007;1.0389436866297894;9.99992545468828;0.7127041909867262;-0.4244550010120609;-0.42445500483230003;0.6859859633468772;0.36768809156957155;0.7783075551199411
64.076811;1.0488990527181699;0.7916706445999871;0.7547796711869214;-0.4427379932051991;-0.42209968875115267;1.0389436334272595;9.999925630223084;0.7127041335844067;-0.4244550010148763;-0.4244550048012594;0.6859859427522721;0.36768805097593366;0.778307614122581
64.086811;1.0488988691895769;0.7916708091482925;0.7547794787296828;-0.4427379932389883;-0.4220996887665775;1.0389435812201961;9.99992578993177;0.7127040705173083;-0.424455001016393;-0.42445500476965214;0.6859859245765052;0.367688009792608;0.7783076710955337
64.096811;1.0488986699668008;0.791670978790523;0.7547792894998284;-0.44273799327295393;-0.42209968878413534;1.0389435303326096;9.99992593301109;0.7127040017279868;-0.4244550010165517;-0.42445500473746967;0.685985909033575;0.3676879681261114;0.7783077259741727
64.106811;1.0488984553302445;0.7916711534036709;0.7547791037773955;-0.44273799330717234;-0.4220996888038297;1.0389434810233107;9.999926058337714;0.7127039271865614;-0.42445500101530337;-0.4244550047047437;0.6859858962710746;0.36768792607311523;0.7783077787238322
64.116811;1.048898225667547;0.7916713327551725;0.7547789217602658;-0.44273799334168745;-0.42209968882569676;1.0389434335125913;9.99992616525323;0.7127038468937014;-0.42445500101263034;-0.4244550046715583;0.6859858864131164;0.36768788373781375;0.7783078293461969
64.126811;1.0488979815508481;0.7916715165674649;0.7547787435147172;-0.4427379933765058;-0.4220996888498197;1.0389433880605914;9.999926253453076;0.7127037609161934;-0.42445500100855726;-0.4244550046380487;0.6859858795873303;0.3676878412662287;0.7783078779373567
64.136811;1.0488977236999886;0.7916717045871029;0.7547785690162849;-0.4427379934116018;-0.4220996888763367;1.0389433449441505;9.999926322112959;0.7127036694602424;-0.4244550010031406;-0.4244550046043788;0.6859858759207907;0.3676877988601822;0.7783079247147922
64.146811;1.0488974528843755;0.7916718966253194;0.7547783982061113;-0.4427379934469233;-0.4220996889054199;1.0389433043174654;9.999926370058011;0.7127035728798857;-0.42445500099646927;-0.4244550045707111;0.6859858755402288;0.36768775675790655;0.7783079699592174
64.156811;1.048897169897625;0.7916720925855661;0.7547782309678289;-0.4427379934823902;-0.4220996889372187;1.0389432661161566;9.999926397134862;0.7127034715983618;-0.4244550009886668;-0.4244550045371938;0.6859858785818033;0.3676877151884915;0.7783080139184233
64.166811;1.0488968756339987;0.7916722924500476;0.7547780671047832;-0.442737993517903;-0.4220996889718126;1.0389432300904264;9.99992640439968;0.7127033660239274;-0.4244550009798715;-0.424455004503964;0.6859858852027017;0.36768767433227256;0.7783080567663393
64.176811;1.0488965710895093;0.7916724962161382;0.7547779063792878;-0.4427379935533557;-0.4220996890092215;1.0389431959088662;9.999926393028518;0.7127032565433632;-0.4244550009702242;-0.42445500447114387;0.685985895583594;0.36768763431781054;0.7783080986243934
64.186811;1.048896257229919;0.7916727038338415;0.7547777485824961;-0.4427379935886342;-0.4220996890494464;1.038943163236937;9.99992636443507;0.7127031435767648;-0.4244550009598667;-0.424455004438835;0.6859859098847858;0.3676875952325285;0.778308139614029
64.196811;1.0488959349144507;0.7916729151395387;0.7547775935754848;-0.4427379936236117;-0.4220996890924839;1.0389431317653195;9.999926321268026;0.7127030276141464;-0.4244550009489313;-0.4244550044071194;0.6859859281655153;0.36768755713396983;0.7783081799034316
64.206811;1.0488956049296436;0.7916731297858998;0.7547774412584496;-0.44273799365814803;-0.42209968913832563;1.0389431012540429;9.999926267218765;0.7127029092142457;-0.4244550009375391;-0.42445500437606365;0.6859859503455866;0.3676875200653136;0.7783082196936632
64.216811;1.0488952680211177;0.7916733472387085;0.7547772915115023;-0.4427379936920935;-0.4220996891869668;1.038943071589124;9.999926205724984;0.7127027889794277;-0.42445500092581456;-0.4244550043457127;0.6859859762161449;0.36768748405482404;0.7783082591690286
64.226811;1.0488949249002208;0.791673566858633;0.7547771441530468;-0.44273799372531786;-0.4220996892383962;1.0389430427753275;9.999926138796027;0.712702667526468;-0.4244550009138774;-0.42445500431606253;0.6859860054350877;0.3676874491043557;0.778308298476722
64.236811;1.0488945762315354;0.7916737879830645;0.7547769989135475;-0.4427379937577531;-0.4220996892925662;1.0389430148852596;9.9999260667548;0.712702545466946;-0.4244550009018135;-0.42445500428705285;0.6859860375298705;0.36768741520243686;0.7783083377589074
64.246811;1.0488942225855746;0.7916740099529886;0.7547768554536647;-0.44273799378940787;-0.4220996893493876;1.038942988007048;9.999925988863595;0.712702423374251;-0.4244550008896575;-0.4244550042585959;0.6859860719572605;0.3676873823615537;0.7783083772241762
64.256811;1.0488938644108357;0.7916742321469011;0.7547767134370477;-0.44273799382032913;-0.4220996894087585;1.0389429622014097;9.999925903956461;0.7127023017284979;-0.4244550008773881;-0.42445500423059873;0.6859861081780195;0.36768735063778574;0.778308417185536
64.266811;1.0488935020436945;0.7916744540442391;0.7547765725975847;-0.442737993850547;-0.42209968947059184;1.038942937495694;9.99992581052692;0.7127021808780785;-0.42445500086493854;-0.42445500420296345;0.685986145698447;0.36768732012946354;0.778308458011201
64.276811;1.0488931357264997;0.7916746752241242;0.7547764327604618;-0.4427379938800529;-0.42209968953481836;1.0389429138754431;9.999925706645433;0.7127020610652968;-0.4244550008522299;-0.4244550041755729;0.6859861840807754;0.36768729098556585;0.7783085000520176
64.286811;1.048892765658163;0.7916748952953905;0.7547762938144749;-0.44273799390881396;-0.42209968960137306;1.0389428912261403;9.99992559031951;0.7127019424877789;-0.4244550008392105;-0.4244550041482786;0.6859862229504574;0.36768726340640806;0.7783085436294845
64.296811;1.0488923920647473;0.7916751138911998;0.7547761556502413;-0.44273799393679253;-0.4220996896701885;1.0389428693212872;9.999925460341661;0.7127018253228645;-0.424455000825879;-0.42445500412091264;0.6859862620275878;0.36768723760950506;0.7783085890674949
64.306811;1.0488920152395815;0.7916753307273373;0.7547760181468447;-0.4427379939639531;-0.4220996897412049;1.0389428479174532;9.99992531693032;0.7127017097057475;-0.42445500081228443;-0.42445500409331194;0.6859863011344921;0.3676872137849347;0.7783086367176278
64.316811;1.0488916355481286;0.7916755455728794;0.7547758812736018;-0.44273799399025937;-0.42209968981437007;1.0389428268196874;9.999925161557746;0.7127015956800589;-0.4244550007985024;-0.42445500406533704;0.6859863401397547;0.36768719207501227;0.7783086869553987
64.326811;1.0488912533912285;0.7916757581450845;0.7547757452269437;-0.44273799401566916;-0.4220996898896146;1.0389428058699417;9.99992499627597;0.7127014831497275;-0.424455000784611;-0.42445500403689207;0.6859863789039331;0.36768717258805567;0.7783087401292791
64.336811;1.0488908691516163;0.791675968082842;0.7547756104644512;-0.4427379940401213;-0.42209968996684566;1.0389427849820294;9.99992482330159;0.7127013718800844;-0.42445500077068227;-0.42445500400793634;0.6859864172812636;0.3676871554300629;0.7783087965123541
64.346811;1.0488904831958452;0.7916761750303469;0.7547754776317676;-0.4427379940635357;-0.4220996900459772;1.0389427641976385;9.99992464498217;0.7127012615327978;-0.42445500075677706;-0.4244550039784665;0.6859864551633229;0.3676871407195565;0.7783088563326751
64.356811;1.0488900958856664;0.7916763787130088;0.7547753474774083;-0.44273799408583603;-0.42209969012693643;1.0389427436533534;9.999924463779726;0.7127011517029405;-0.4244550007429424;-0.4244550039484884;0.6859864925189469;0.3676871285808231;0.7783089198383274
64.366811;1.0488897075314894;0.7916765789228495;0.7547752207800289;-0.44273799410695686;-0.4220996902096252;1.0389427235379258;9.999924282169005;0.7127010419807562;-0.42445500072920517;-0.42445500391801094;0.6859865294036771;0.3676871191404466;0.778308987301863
64.376811;1.048889318401082;0.7916767754826153;0.7547750982957431;-0.442737994126823;-0.4220996902938933;1.03894270412743;9.999924102512468;0.7127009320079335;-0.4244550007155517;-0.42445500388705637;0.6859865659315514;0.3676871125259719;0.7783090589879693
64.386811;1.0488889288383292;0.7916769682784304;0.7547749807279664;-0.44273799414534165;-0.4220996903795525;1.0389426858251434;9.999923927091078;0.7127008214805252;-0.42445500070192277;-0.42445500385566476;0.6859866022045489;0.36768710886855865;0.7783091351717325
64.396811;1.0488885393521985;0.7916771573388977;0.7547748686468276;-0.44273799416241544;-0.4220996904663957;1.0389426691410866;9.999923758417854;0.7127007101504459;-0.42445500068823744;-0.4244550038238858;0.6859866382535805;0.3676871083181602;0.778309216171015
64.406811;1.048888150613554;0.7916773428674452;0.7547747624045329;-0.44273799417795595;-0.4220996905542014;1.03894265459808;9.999923599215675;0.7127005978507791;-0.42445500067441744;-0.4244550037917672;0.6859866740190117;0.3676871110357004;0.7783093023240083
64.416811;1.048887763412612;0.7916775251863699;0.7547746621849616;-0.44273799419189286;-0.4220996906427271;1.0389426426108175;9.999923451532487;0.712700484495143;-0.4244550006604084;-0.4244550037593575;0.6859867093363136;0.36768711714931956;0.7783093939650911
64.426811;1.0488873785637791;0.7916777046317839;0.7547745681042153;-0.44273799420417315;-0.4220996907317033;1.0389426334475031;9.999923315962572;0.7127003700616249;-0.42445500064620006;-0.42445500372672246;0.6859867439564088;0.36768712672639686;0.7783094914442042
64.436811;1.0488869967834964;0.7916778814539891;0.7547744802099285;-0.4427379942147382;-0.422099690820843;1.03894262728822;9.999923191798029;0.7127002546049201;-0.4244550006318173;-0.4244550036939648;0.6859867776162429;0.36768713977799977;0.7783095951560064
64.446811;1.0488866186610906;0.7916780557851703;0.7547743984537919;-0.44273799422350196;-0.4220996909098717;1.038942624282534;9.999923077321235;0.7127001382778372;-0.42445500061728236;-0.42445500366124017;0.6859868100978844;0.36768715625925863;0.7783097055169562
64.456811;1.0488862447055085;0.7916782276722678;0.7547743227248195;-0.4427379942303472;-0.42209969099854694;1.0389426245427913;9.999922970034197;0.7127000213049147;-0.4244550006025951;-0.4244550036287415;0.6859868412614442;0.36768717606861356;0.7783098228580213
64.466811;1.0488858753585806;0.7916783971139915;0.7547742528747641;-0.4427379942351248;-0.42209969108665274;1.0389426281302636;9.999922867592229;0.7126999038996418;-0.42445500058774066;-0.42445500359665883;0.6859868710710453;0.3676871990708506;0.7783099473149184
64.476811;1.0488855109979391;0.7916785640931626;0.754774188714957;-0.4427379942376661;-0.4220996911739833;1.0389426350927977;9.99992276899681;0.7126997862161524;-0.4244550005726989;-0.42445500356515536;0.6859868995973769;0.3676872251145254;0.778310078822982
64.486811;1.048885152001281;0.7916787285774696;0.7547741300587558;-0.4427379942378163;-0.42209969126033914;1.038942645487847;9.99992267496961;0.7126996684096628;-0.42445500055744667;-0.42445500353436166;0.6859869270039762;0.36768725401640046;0.7783102172111589
64.496811;1.0488847988499284;0.7916788904520159;0.7547740768228394;-0.4427379942354667;-0.4220996913455187;1.0389426593392606;9.999922587491257;0.7126995507263068;-0.42445500054195445;-0.42445500350436566;0.6859869535543465;0.36768728554576413;0.778310362305525
64.506811;1.048884452207744;0.7916790494778059;0.7547740290855657;-0.44273799423057214;-0.4220996914292924;1.038942676600182;9.999922509192533;0.712699433505071;-0.42445500052617546;-0.42445500347519965;0.6859869796037423;0.367687319430558;0.7783105139865594
64.516811;1.0488841129095616;0.7916792053758832;0.7547739870301569;-0.4427379942231407;-0.4220996915114023;1.038942697181742;9.999922442984696;0.7126993171118804;-0.4244550005100384;-0.42445500344683335;0.6859870055143301;0.3676873553699384;0.778310672216915
64.526811;1.0488837818455972;0.7916793579728667;0.7547739508430691;-0.44273799421320015;-0.42209969159159766;1.038942721003251;9.999922391918014;0.7126992018974249;-0.42445500049345597;-0.42445500341918924;0.6859870315557999;0.36768739304821696;0.7783108370367792
64.536811;1.0488834598763779;0.7916795072948427;0.7547739206609728;-0.4427379942007821;-0.4220996916696579;1.038942748007986;9.999922359013915;0.7126990881867723;-0.42445500047634177;-0.4244550033921651;0.6859870578836189;0.3676874321494841;0.778311008537268
64.546811;1.048883147877997;0.7916796535689046;0.7547738965905124;-0.4427379941859262;-0.42209969174539186;1.0389427781188507;9.999922346987796;0.712698976259419;-0.4244550004586145;-0.42445500336562697;0.6859870845821189;0.3676874723652614;0.778311186869497
64.556811;1.0488828468028923;0.7916797971392221;0.7547738787726512;-0.4427379941686688;-0.4220996918186293;1.0389428111897059;9.999922358151329;0.7126988663361836;-0.4244550004401815;-0.4244550033393935;0.6859871117044076;0.3676875133962002;0.7783113722581517
64.566811;1.0488825576406007;0.791679938333188;0.7547738674492904;-0.44273799414903947;-0.42209969188921337;1.0389428470312185;9.999922394272794;0.7126987585844803;-0.424455000420937;-0.42445500331325553;0.6859871392561463;0.36768755495001726;0.7783115649585051
64.576811;1.048882281322208;0.7916800773659887;0.7547738629814658;-0.44273799412708725;-0.42209969195698505;1.0389428854267766;9.999922456423135;0.712698653104229;-0.42445500040080025;-0.4244550032870118;0.6859871671672829;0.3676875967327977;0.7783117652092483
64.586811;1.0488820186644496;0.7916802143854522;0.7547738657799906;-0.44273799410290055;-0.4220996920217861;1.0389429260925338;9.999922545554572;0.7126985499129975;-0.4244550003797484;-0.4244550032604957;0.6859871953354615;0.367687638448302;0.7783119732295515
64.596811;1.0488817703620141;0.7916803495937378;0.7547738762161865;-0.44273799407661146;-0.4220996920835046;1.0389429686917682;9.999922663038204;0.7126984489832511;-0.42445500035780664;-0.42445500323360247;0.6859872237096911;0.367687679817772;0.7783121891797163
64.606811;1.0488815369343674;0.7916804832648798;0.7547738946046638;-0.44273799404840863;-0.42209969214211607;1.0389430128776438;9.99992280966708;0.7126983502876828;-0.42445500033501576;-0.4244550032062945;0.6859872523286189;0.36768772059694665;0.7783124130417911
64.616811;1.0488813186443493;0.7916806156809804;0.7547739212325616;-0.44273799401854114;-0.42209969219767707;1.0389430582485637;9.999922984300504;0.7126982537726728;-0.4244550003114056;-0.42445500317856183;0.6859872812792218;0.36768776058386476;0.7783126445523095
64.626811;1.0488811155253284;0.7916807471077325;0.7547739563572129;-0.4427379939872856;-0.42209969225028743;1.0389431043058035;9.999923184246805;0.712698159301589;-0.4244550002869767;-0.42445500315037066;0.6859873106228987;0.3676877996342662;0.7783128832777159
64.636811;1.0488809274942148;0.7916808777765275;0.7547740001710195;-0.4427379939548924;-0.4220996923000537;1.0389431505350613;9.99992340669065;0.712698066662689;-0.4244550002616922;-0.42445500312164064;0.6859873403857313;0.3676878376690142;0.7783131287461419
64.646811;1.0488807544529708;0.7916810078714657;0.754774052794105;-0.44273799392155894;-0.42209969234707767;1.0389431964825024;9.999923649802142;0.7126979756106945;-0.424455000235479;-0.4244550030922519;0.6859873706170436;0.36768787465943836;0.7783133805206601
64.656811;1.0488805963442274;0.7916811375440562;0.7547741142854435;-0.4427379938874487;-0.4220996923914687;1.0389432417261115;9.999923913302558;0.7126978858603908;-0.4244550002082305;-0.42445500306205236;0.6859874014185566;0.3676879106101922;0.7783136381828133
64.666811;1.0488804531165843;0.7916812668694142;0.7547741846290001;-0.4427379938527208;-0.42209969243334483;1.0389432858532084;9.999924198034225;0.7126977970649991;-0.42445500017980764;-0.4244550030308652;0.6859874329103628;0.36768794555828443;0.7783139013038026
64.676811;1.048880324671781;0.7916813957729297;0.7547742636956779;-0.4427379938175411;-0.4220996924728136;1.0389433284737006;9.999924505088053;0.7126977088557963;-0.4244550001500419;-0.424455002998513;0.6859874651899648;0.36768797958109556;0.7783141694851485
64.686811;1.0488802108945368;0.7916815240446068;0.754774351200435;-0.44273799378206563;-0.4220996925099623;1.03894336921503;9.999924835548827;0.7126976209188883;-0.4244550001187391;-0.42445500296485517;0.685987498315122;0.36768801279199154;0.7783144424403454
64.696811;1.0488801116967272;0.7916816514120911;0.7547744466903624;-0.4427379937464109;-0.4220996925448626;1.0389434077167656;9.999925190060894;0.7126975330393766;-0.4244550000856866;-0.4244550029298182;0.6859875323049011;0.3676880453205603;0.7783147200295197
64.706811;1.048880027020841;0.7916817775938837;0.7547745495720503;-0.442737993710651;-0.4220996925775652;1.038943443638391;9.999925567758284;0.712697445117318;-0.42445500005067466;-0.4244550028934008;0.6859875671492462;0.367688077302994;0.7783150022069968
64.716811;1.0488799568169562;0.7916819023014942;0.7547746591640924;-0.4427379936748324;-0.42209969260810526;1.038943476714723;9.999925965899202;0.7126973571640169;-0.42445500001352443;-0.42445500285565413;0.6859876028088401;0.3676881088955704;0.7783152889445524
64.726811;1.0488799010006062;0.7916820252096746;0.7547747747545617;-0.44273799363898964;-0.4220996926365255;1.0389435068726398;9.999926380402522;0.712697269256929;-0.42445499997409686;-0.4244550028166485;0.6859876392317101;0.367688140263482;0.7783155801935349
64.736811;1.0488798594578055;0.7916821459568458;0.7547748956289482;-0.4427379936031658;-0.4220996926628756;1.0389435342968418;9.999926806211139;0.7126971814843286;-0.4244549999322871;-0.42445500277644543;0.6859876764071301;0.36768817151350114;0.7783158758825215
64.746811;1.048879832084697;0.791682264163757;0.7547750210939145;-0.4427379935674189;-0.4220996926871927;1.0389435594128225;9.999927237506077;0.7126970939202383;-0.4244549998880291;-0.4244550027350954;0.6859877143919134;0.3676882026581843;0.7783161759184754
64.756811;1.0488798187443333;0.7916823794304461;0.7547751505223356;-0.44273799353180954;-0.42209969270950387;1.038943582829243;9.999927668228562;0.7126970066199506;-0.42445499984130824;-0.42445500269265285;0.6859877532803695;0.367688233681871;0.7783164801375597
64.766811;1.0488798192199216;0.7916824913453684;0.7547752833757991;-0.44273799349639176;-0.42209969272984726;1.0389436052249577;9.999928092510164;0.7126969196084587;-0.4244549997921659;-0.42445500264917846;0.6859877931525533;0.3676882646200768;0.7783167882498364
64.776811;1.0488798332704312;0.7916825995168388;0.7547754192108732;-0.4427379934612076;-0.42209969274828757;1.038943627252168;9.999928504614441;0.7126968328550609;-0.4244549997406989;-0.4244550026047397;0.6859878340073093;0.3676882955562395;0.7783170998746467
64.786811;1.0488798606380638;0.7916827036043641;0.7547755577038678;-0.44273799342628606;-0.4220996927649196;1.0389436495133002;9.99992889875443;0.7126967462557201;-0.4244549996870514;-0.4244550025594317;0.6859878756981598;0.3676883265709281;0.7783174146126491
64.796811;1.0488799009341105;0.7916828033674188;0.7547756986447391;-0.44273799339165254;-0.42209969277985643;1.038943672562455;9.999929269195354;0.7126966596652451;-0.4244549996313938;-0.4244550025133953;0.6859879179318791;0.36768835772027253;0.7783177320607806
64.806811;1.048879953546469;0.7916828987122233;0.7547758418712508;-0.44273799335732955;-0.42209969279320214;1.0389436968934975;9.999929610680338;0.712696572987242;-0.42445499957390165;-0.42445500246680457;0.6859879603555219;0.3676883890580906;0.7783180517978378
64.816811;1.0488800176561226;0.7916829896944294;0.7547759872099097;-0.4427379933233185;-0.4220996928050367;1.0389437229161222;9.999929918965773;0.7126964862278066;-0.4244549995147406;-0.42445500241984285;0.6859880026463695;0.3676884206530164;0.7783183734171513
64.826811;1.0488800923494868;0.7916830765178596;0.7547761344459759;-0.44273799328958885;-0.42209969281544485;1.0389437509591308;9.99993019096672;0.7126963994374775;-0.4244549994540534;-0.4244550023726887;0.6859880445109157;0.3676884525649541;0.7783186965677822
64.836811;1.0488801767742928;0.7916831595286784;0.7547762832854318;-0.442737993256092;-0.42209969282455406;1.0389437812972946;9.999930424368303;0.7126963126309115;-0.42445499939196035;-0.42445500232550865;0.6859880856431732;0.3676884848187896;0.7783190208837274
64.846811;1.0488802702590865;0.7916832391344913;0.7547764333587612;-0.44273799322278024;-0.42209969283253196;1.0389438141707075;9.999930617305287;0.7126962257904136;-0.4244549993285604;-0.4244550022784655;0.6859881257104425;0.3676885174090937;0.778319345864866
64.856811;1.0488803723349582;0.7916833156859798;0.7547765843089603;-0.4427379931896056;-0.422099692839558;1.0389438498077863;9.999930768760247;0.7126961389283547;-0.42445499926392777;-0.4244550022317451;0.6859881643532874;0.3676885503118372;0.7783196708782114
64.866811;1.048880482647743;0.7916833894326877;0.7547767358573079;-0.4427379931565141;-0.4220996928457981;1.0389438884479907;9.999930879546742;0.7126960521270337;-0.42445499919811935;-0.4244550021855623;0.685988201207005;0.3676885834978168;0.7783199952350058
64.876811;1.04888060084136;0.7916834605764488;0.7547768877753035;-0.44273799312345463;-0.42209969285139426;1.038943930350106;9.999930952557744;0.7126959654974601;-0.42445499913118595;-0.4244550021401202;0.6859882359508904;0.36768861695969335;0.7783203182074913
64.886811;1.048880726492281;0.7916835293425991;0.7547770398380479;-0.4427379930903948;-0.4220996928564684;1.0389439757802794;9.999930991745629;0.7126958791061424;-0.4244549990631812;-0.4244550020955723;0.6859882683269276;0.36768865072505386;0.7783206390014767
64.896811;1.048880859058943;0.791683596008804;0.7547771918248033;-0.4427379930573302;-0.42209969286113086;1.0389440249759039;9.999931001648653;0.712695792973994;-0.42445499899417816;-0.42445500205203457;0.6859882980837595;0.3676886848316007;0.7783209567744324
64.906811;1.0488809978223286;0.7916836608933063;0.7547773435575942;-0.44273799302428335;-0.4220996928654854;1.038944078119311;9.999930988044554;0.7126957071248635;-0.42445499892428823;-0.4244550020096211;0.6859883249011596;0.3676887192915931;0.7783212707239859
64.916811;1.0488811418955994;0.7916837243134387;0.7547774949469845;-0.4427379929912927;-0.42209969286963167;1.0389441353471554;9.999930957898405;0.7126956216002952;-0.42445499885367094;-0.42445500196845165;0.6859883483640168;0.3676887540760825;0.7783215801826984
64.926811;1.0488812903577118;0.7916837865418224;0.7547776460131002;-0.442737992958405;-0.42209969287366383;1.0389441967559632;9.999930918357748;0.7126955364419915;-0.4244549987825245;-0.4244550019286293;0.685988367985782;0.36768878911815267;0.7783218846140206
64.936811;1.0488814424311077;0.7916838478021908;0.7547777968678488;-0.4427379929256596;-0.4220996928776655;1.0389442623931808;9.999930876220237;0.7126954517066505;-0.4244549987110633;-0.4244550018902249;0.6859883832597107;0.3676888243326422;0.7783221835169282
64.946811;1.0488815975755248;0.7916839083172071;0.7547779476790647;-0.4427379928930581;-0.4220996928817116;1.0389443322988998;9.999930838266412;0.7126953675232438;-0.4244549986394969;-0.42445500185328544;0.6859883936946207;0.36768885964317477;0.7783224763721736
64.956811;1.0488817554345582;0.7916839683433166;0.7547780986375904;-0.44273799286055066;-0.4220996928858804;1.0389444065735227;9.999930812065909;0.7126952840954469;-0.42445499856801333;-0.4244550018178502;0.6859883988187068;0.36768889499862994;0.778322762661853
64.966811;1.0488819156916738;0.7916840281321894;0.7547782499251872;-0.4427379928280573;-0.42209969289026494;1.0389444853550034;9.999930806689544;0.7126952016280114;-0.42445499849676743;-0.42445500178395495;0.685988398190273;0.36768893037888084;0.7783230419033185
64.976811;1.0488820780258015;0.7916840878951644;0.7547784016920849;-0.4427379927954931;-0.4220996928949686;1.0389445687437693;9.999930832150334;0.7126951202966268;-0.4244549984258768;-0.42445500175162815;0.6859883914024685;0.3676889657892652;0.7783233136730187
64.986811;1.0488822422231057;0.7916841478248855;0.7547785540274207;-0.4427379927627775;-0.42209969290007787;1.0389446567836202;9.999930897607552;0.7126950402888188;-0.42445499835541894;-0.424455001720912;0.6859883780697548;0.36768900123827825;0.7783235776114454
64.996811;1.048882408255505;0.7916842081045804;0.7547787068862741;-0.4427379927298444;-0.4220996929056288;1.0389447494615776;9.999931010418319;0.7126949618277153;-0.4244549982854402;-0.42445500169190753;0.685988357837149;0.36768903671024344;0.7783238334383422
65.006811;1.0488825762376441;0.7916842689147504;0.7547788600542938;-0.442737992696637;-0.4220996929116044;1.038944846673998;9.99993117695558;0.7126948851487914;-0.4244549982159793;-0.42445500166478234;0.6859883304134831;0.36768907214271795;0.7783240809885872
65.016811;1.0488827463641364;0.7916843304709621;0.7547790132149784;-0.4427379926630894;-0.4220996929179638;1.0389449481995447;9.999931403812319;0.7126948104745418;-0.4244549981470923;-0.42445500163972466;0.685988295617109;0.36768910741257044;0.7783243202177728
65.026811;1.0488829189081188;0.79168439301999;0.7547791660199213;-0.4427379926291306;-0.42209969292466015;1.0389450537257292;9.999931697975484;0.7126947380038465;-0.42445499807885473;-0.4244550016169049;0.6859882534127487;0.3676891423446989;0.7783245511388113
65.036811;1.0488830942589753;0.7916844567880725;0.7547793181266497;-0.44273799259471;-0.4220996929316378;1.0389451629251345;9.999932066086778;0.7126946678669662;-0.424454998011344;-0.4244550015964725;0.6859882039014797;0.3676891767473165;0.778324773725633
65.046811;1.0488832728886155;0.7916845219563365;0.7547794692442958;-0.4427379925598041;-0.4220996929388436;1.0389452755464752;9.999932513845172;0.7126946000765063;-0.4244549979446393;-0.42445500157854016;0.6859881473037771;0.36768921045871167;0.7783249878867241
65.056811;1.0488834552400867;0.7916845886831845;0.7547796191559358;-0.4427379925243909;-0.4220996929462455;1.038945391463908;9.999933045853764;0.7126945345800804;-0.4244549978788375;-0.42445500156316696;0.6859880839743009;0.3676892433684434;0.7783251935270978
65.066811;1.048883641659379;0.7916846571521913;0.7547797677213803;-0.44273799248841933;-0.4220996929538316;1.0389455106227263;9.999933665341157;0.712694471354331;-0.4244549978140455;-0.4244550015503835;0.6859880143930874;0.3676892753919291;0.7783253905999642
65.076811;1.0488838323669334;0.7916847276079483;0.754779914870419;-0.4427379924518075;-0.4220996929616078;1.038945632909408;9.999934373538382;0.7126944104191585;-0.42445499775036644;-0.4244550015402142;0.6859879391127648;0.3676893064365767;0.7783255791085539
65.086811;1.048884027426662;0.7916848003437356;0.7547800605444578;-0.4427379924144694;-0.42209969296961486;1.0389457580673593;9.999935169371906;0.7126943518186004;-0.4244549976879124;-0.42445500153266624;0.6859878587143596;0.36768933639488705;0.7783257591042615
65.096811;1.0488842267843632;0.791684875661914;0.7547802046234616;-0.44273799237633704;-0.42209969297794053;1.0389458857241538;9.999936049985852;0.712694295616435;-0.42445499762681355;-0.42445500152773097;0.685987773785045;0.36768936515884976;0.7783259306819914
65.106811;1.0488844303710485;0.7916849538416209;0.7547803469227137;-0.4427379923373585;-0.42209969298669114;1.0389460154865253;9.999937011592602;0.7126942418701203;-0.4244549975671979;-0.42445500152541027;0.6859876848859333;0.36768939263158656;0.778326093947191
65.116811;1.0488846381486074;0.791685035111783;0.7547804872382897;-0.4427379922974877;-0.4220996929959388;1.038946147034726;9.999938050021973;0.7126941905964154;-0.4244549975091691;-0.42445500152573473;0.6859875925011029;0.3676894187216337;0.7783262489909829
65.126811;1.0488848501004808;0.7916851196335537;0.7547806253597691;-0.44273799225669924;-0.4220996930057114;1.0389462801856422;9.999939160885857;0.7126941417713651;-0.42445499745280796;-0.4244550015287688;0.6859874969997296;0.36768944333587134;0.7783263959107787
65.136811;1.0488850662449212;0.7916852075033112;0.754780761079924;-0.44273799221501076;-0.4220996930160285;1.0389464148688548;9.999940339584134;0.7126940953749191;-0.42445499739817166;-0.4244550015346117;0.6859873986357697;0.3676894663755991;0.7783265348417208
65.146811;1.0488852866211102;0.7916852987784248;0.754780894264687;-0.4427379921724791;-0.42209969302692074;1.0389465509704296;9.999941581539067;0.7126940514587934;-0.4244549973452758;-0.4244550015433874;0.6859872975906858;0.3676894877339264;0.7783266659497499
