time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.156811;1.0488855112331243;0.7916853935084253;0.7547810249079273;-0.44273799212918374;-0.4220996930384238;1.0389466881837581;9.99994288285525;0.7126940101887376;-0.42445499729409636;-0.42445500155522514;0.6859871940484804;0.36768950731559225;0.7783267894170276
65.166811;1.0488857400376457;0.7916854917332689;0.7547811531098613;-0.44273799208521764;-0.4220996930505784;1.038946826032152;9.999944240874658;0.7126939718322071;-0.424454997244596;-0.4244550015702374;0.6859870882427709;0.3676895250565534;0.7783269054704642
65.176811;1.0488859729676347;0.7916855934391376;0.754781279048436;-0.4427379920406837;-0.42209969306342915;1.0389469640052187;9.99994565386559;0.7126939367200628;-0.42445499719674024;-0.42445500158849214;0.6859869804351358;0.3676895409093118;0.7783270144132165
65.186811;1.0488862099220173;0.7916856985125912;0.7547814029867767;-0.4427379919956882;-0.4220996930770243;1.03894710164878;9.999947120111258;0.712693905214074;-0.42445499715050566;-0.4244550016099844;0.6859868708569749;0.3676895548343912;0.7783271166132659
65.196811;1.0488864507256124;0.7916858067426564;0.7547815252752633;-0.44273799195032393;-0.42209969309142753;1.0389472385472849;9.999948637161586;0.7126938776723781;-0.4244549971058955;-0.42445500163463407;0.685986759689206;0.3676895668242232;0.7783272124938565
65.206811;1.04888669513641;0.7916859178847804;0.7547816463111257;-0.4427379919046646;-0.4220996931067183;1.0389473742593043;9.999950201414919;0.7126938544234809;-0.42445499706294204;-0.42445500166232214;0.6859866471234657;0.36768957691632415;0.7783273025657282
65.216811;1.048886942922845;0.7916860317486614;0.7547817664855684;-0.4427379918587927;-0.42209969312296325;1.0389475082884512;9.999951808228214;0.7126938357760906;-0.4244549970216785;-0.42445500169294315;0.6859865334267851;0.36768958517315153;0.7783273874226481
65.226811;1.0488871939031288;0.7916861482278426;0.7547818861614125;-0.44273799181283835;-0.42209969314020357;1.0389476401324491;9.999953452622323;0.7126938220341705;-0.4244549969821045;-0.42445500172643197;0.6859864189185642;0.3676895916480691;0.7783274676205268
65.236811;1.0488874478835206;0.791686267260579;0.7547820056646456;-0.44273799176699624;-0.4220996931584681;1.038947769395714;9.999955130051882;0.7126938134781774;-0.42445499694417893;-0.42445500176275547;0.685986303903839;0.36768959636135845;0.778327543540478
65.246811;1.0488877045949656;0.7916863888234598;0.7547821252684352;-0.44273799172149925;-0.4220996931777723;1.0389478958789071;9.999956836864976;0.7126938103388123;-0.42445499690783783;-0.42445500180188694;0.685986188655772;0.36768959931246936;0.7783276153508955
65.256811;1.048887963743102;0.791686512971384;0.7547822451759217;-0.4427379916765611;-0.422099693198105;1.038948019569403;9.999958570292167;0.7126938127645459;-0.4244549968730278;-0.42445500184377627;0.6859860734364513;0.36768960051714483;0.7783276830339654
65.266811;1.0488882251050786;0.7916866398468951;0.7547823655349347;-0.44273799163233973;-0.42209969321944313;1.0389481405512517;9.999960328082114;0.7126938207537079;-0.4244549968397327;-0.424455001888329;0.6859859584680511;0.3676896000246169;0.7783277464588751
65.276811;1.048888488504531;0.7916867696414267;0.7547824865008411;-0.44273799158895444;-0.4220996932417728;1.0389482589106134;9.999962108197327;0.7126938341250605;-0.42445499680797155;-0.42445500193541147;0.6859858438677111;0.36768959792046746;0.7783278054982531
65.286811;1.0488887537334062;0.7916869025081199;0.7547826082723811;-0.4427379915465218;-0.4220996932650818;1.038948374695926;9.999963908577485;0.7126938525938167;-0.42445499677778187;-0.42445500198487846;0.6859857296654498;0.3676895943324341;0.7783278601126669
65.296811;1.048889020577461;0.7916870384511682;0.7547827310573281;-0.44273799150516163;-0.4220996932893555;1.0389484879396012;9.999965727340003;0.7126938758935604;-0.42445499674920095;-0.4244550020365912;0.6859856159297414;0.3676895894167688;0.7783279103555695
65.306811;1.0488892888273393;0.7916871772824459;0.7547828550370116;-0.44273799146497983;-0.42209969331460073;1.0389485987133138;9.999967563820196;0.7126939038614872;-0.4244549967222444;-0.42445500209039744;0.6859855028750468;0.36768958333862256;0.7783279563326578
65.316811;1.0488895581901456;0.7916873186811278;0.7547829803769632;-0.44273799142607123;-0.4220996933408627;1.0389487071831989;9.999969419214477;0.7126939364134787;-0.42445499669690256;-0.42445500214609383;0.6859853908521664;0.3676895762785137;0.7783279981853942
65.326811;1.0488898282477517;0.7916874622628555;0.7547831072466885;-0.44273799138854536;-0.42209969336821296;1.0389488136093201;9.99997129586258;0.7126939734248086;-0.42445499667314673;-0.42445500220340643;0.6859852802772908;0.36768956843773326;0.7783280360818212
65.336811;1.0488900985046141;0.7916876076019819;0.7547832358182076;-0.4427379913525424;-0.4220996933967232;1.0389489182644922;9.9999731957505;0.7126940146497421;-0.4244549966509152;-0.42445500226200494;0.6859851715787865;0.3676895600214024;0.7783280701588167
65.346811;1.0488903684262436;0.7916877542495546;0.7547833662587471;-0.4427379913182337;-0.4220996934264448;1.0389490214041677;9.999975119168349;0.7126940597353645;-0.42445499663009406;-0.42445500232154754;0.6859850651459646;0.36768955122218094;0.778328100472826
65.356811;1.0488906374410025;0.7916879017230585;0.7547834987159846;-0.4427379912858106;-0.4220996934574022;1.038949123387586;9.999977064459326;0.7126941082839539;-0.4244549966105216;-0.42445500238171896;0.6859849612810688;0.3676895422096019;0.7783281270282253
65.366811;1.0488909049422381;0.7916880494641856;0.7547836333066266;-0.4427379912554536;-0.42209969348960164;1.0389492247722731;9.999979028546363;0.7126941599159025;-0.42445499659199837;-0.42445500244223106;0.6859848602001033;0.3676895331313029;0.7783281498401061
65.376811;1.0488911703093726;0.7916881968572922;0.7547837701232599;-0.44273799122730684;-0.42209969352305093;1.0389493262121567;9.999981007141221;0.7126942142847567;-0.4244549965742908;-0.42445500250280277;0.6859847620602023;0.3676895241334844;0.7783281689515372
65.386811;1.0488914329579646;0.7916883432817;0.754783909236848;-0.44273799120148305;-0.4220996935577693;1.0389494282649745;9.999982995020005;0.7126942710339907;-0.4244549965571412;-0.4244550025631403;0.6859846669957587;0.3676895153712802;0.7783281843991176
65.396811;1.0488916923909712;0.7916884881199889;0.7547840506948195;-0.44273799117809975;-0.422099693593777;1.0389495312718093;9.999984986836692;0.7126943297792361;-0.4244549965402906;-0.42445500262291985;0.6859845751852293;0.36768950699858355;0.7783281961905014
65.406811;1.0488919481623917;0.7916886307888585;0.7547841945143581;-0.44273799115730056;-0.4220996936310823;1.038949635339;9.999986977806659;0.7126943901871482;-0.4244549965235155;-0.42445500268179664;0.6859844868773491;0.3676894991547256;0.778328204330061
65.416811;1.048892199752815;0.7916887708178535;0.7547843406908517;-0.4427379911392263;-0.422099693669667;1.038949740398117;9.999988964249269;0.7126944520692589;-0.42445499650666263;-0.42445500273944936;0.6859844023357692;0.3676894919473419;0.7783282088543215
65.426811;1.0488924465136584;0.7916889078711198;0.7547844892536252;-0.4427379911239703;-0.4220996937094741;1.0389498463055735;9.999990944323272;0.7126945153869115;-0.42445499648966156;-0.4244550027956134;0.6859843217815916;0.3676894854319892;0.7783282098354269
65.436811;1.0488926877723954;0.7916890417038539;0.754784640286088;-0.4427379911115714;-0.42209969375040013;1.0389499529401875;9.999992918456911;0.7126945802008049;-0.4244549964725088;-0.4244550028500639;0.685984245369317;0.3676894796045083;0.7783282073554082
65.446811;1.048892922960205;0.7916891721408079;0.7547847938287723;-0.4427379911020423;-0.4220996937922855;1.03895006028761;9.999994888956213;0.7126946466304771;-0.42445499645523777;-0.4244550029025913;0.6859841731720594;0.3676894744033909;0.7783282014705292
65.456811;1.048893151593467;0.7916892990806413;0.7547849497465958;-0.44273799109539325;-0.4220996938349115;1.0389501684748137;9.999996858920957;0.7126947148099421;-0.42445499643789186;-0.42445500295300986;0.6859841051693635;0.36768946971822797;0.778328192193882
65.466811;1.048893373156117;0.7916894224881296;0.7547851077017294;-0.44273799109163653;-0.422099693878013;1.0389502777262294;9.999998831138743;0.7126947848196522;-0.42445499642051315;-0.42445500300117833;0.6859840412759838;0.36768946541881015;0.77832817950983
65.476811;1.048893587022255;0.7916895423770496;0.7547852672453109;-0.4427379910907884;-0.4220996939212983;1.0389503882953504;10.00000080766495;0.7126948566301994;-0.42445499640313716;-0.4244550030470157;0.6859839814291085;0.3676894613832889;0.7783281633835891
65.486811;1.0488937924891422;0.7916896587958927;0.7547854278965725;-0.4427379910928737;-0.42209969396446195;1.0389505004504773;10.000002790193351;0.7126949300985436;-0.42445499638578454;-0.4244550030904986;0.6859839256611021;0.3676894574983601;0.7783281437403258
65.496811;1.0488939889006714;0.7916897718123129;0.7547855891515187;-0.442737991097927;-0.422099694007192;1.0389506145172624;10.000004780383586;0.7126950050208541;-0.4244549963684655;-0.424455003131652;0.685983874100646;0.36768945364690925;0.7783281204547731
65.506811;1.048894175734245;0.7916898814649885;0.7547857504991197;-0.44273799110597684;-0.42209969404917186;1.0389507308853296;10.000006779121051;0.7126950812200877;-0.42445499635120004;-0.4244550031705636;0.6859838269258559;0.3676894496886277;0.7783280933889636
65.516811;1.0488943526304886;0.7916899877163939;0.7547859114629434;-0.44273799111702766;-0.42209969409007864;1.0389508499279958;10.000008785306548;0.7126951586172561;-0.42445499633403627;-0.42445500320739127;0.685983784318827;0.3676894454439185;0.7783280624476394
65.526811;1.0488945194364985;0.7916900904955236;0.7547860715987297;-0.4427379911310615;-0.4220996941296006;1.0389509719042909;10.000010795908677;0.7126952372197612;-0.4244549963170555;-0.4244550032423225;0.6859837464532567;0.36768944071174503;0.7783280275743663
65.536811;1.0488946761853268;0.7916901897642429;0.7547862304473303;-0.4427379911480445;-0.4220996941674724;1.038951096900671;10.000012806966472;0.7126953170537469;-0.4244549963003614;-0.424455003275524;0.6859837134916567;0.3676894353106701;0.7783279886653458
65.546811;1.048894823045053;0.7916902854991262;0.7547863875180046;-0.4427379911679199;-0.4220996942034951;1.0389512248387904;10.000014814029708;0.7126953981275016;-0.4244549962840668;-0.4244550033071355;0.68598368557152;0.367689429100808;0.7783279455030881
65.556811;1.0488949603715911;0.7916903776524139;0.7547865422965603;-0.4427379911906045;-0.4220996942375275;1.038951355603633;10.000016812368628;0.7126954804239888;-0.4244549962682871;-0.42445500333730074;0.6859836628111914;0.3676894219626003;0.7783278977821476
65.566811;1.0488950887381083;0.7916904661708707;0.7547866942060969;-0.4427379912159907;-0.4220996942694655;1.0389514892058322;10.000018797311549;0.7126955638900115;-0.42445499625314054;-0.42445500336617825;0.6859836453121314;0.3676894137563535;0.7783278451564044
65.576811;1.048895208840432;0.791690551032311;0.754786842561931;-0.442737991243943;-0.422099694299227;1.0389516257981561;10.000020764315101;0.7126956484284244;-0.4244549962387578;-0.42445500339391323;0.6859836331181461;0.3676894043181666;0.7783277872566806
65.586811;1.0488953214060304;0.7916906322157332;0.7547869866365311;-0.44273799127430885;-0.42209969432675576;1.038951765579643;10.000022709156863;0.712695733919859;-0.4244549962252901;-0.4244550034206192;0.6859836261821588;0.3676893934996297;0.7783277237025663
65.596811;1.048895427140419;0.7916907096118174;0.7547871258089666;-0.4427379913069483;-0.422099694352036;1.0389519087268335;10.000024628362183;0.7126958202825413;-0.42445499621289967;-0.42445500344639453;0.6859836243459756;0.36768938120127714;0.7783276541236217
65.606811;1.0488955266586628;0.7916907829683351;0.7547872596804892;-0.4427379913417496;-0.42209969437509437;1.0389520553756817;10.000026519239725;0.7126959074955589;-0.42445499620173166;-0.424455003471339;0.6859836272889736;0.3676893673684732;0.7783275781964182
65.616811;1.048895620424294;0.7916908519059422;0.7547873881037415;-0.44273799137862807;-0.4220996943959838;1.038952205650083;10.000028379362004;0.712695995561598;-0.4244549961918917;-0.424455003495547;0.6859836344910568;0.36768935197591984;0.7783274956886653
65.626811;1.0488957087441497;0.7916909160025436;0.7547875111119854;-0.4427379914175245;-0.42209969441476275;1.0389523596610881;10.000030206369525;0.712696084484564;-0.4244549961834509;-0.42445500351909593;0.6859836452644442;0.3676893350312658;0.7783274064830673
65.636811;1.048895791828322;0.7916909749137816;0.7547876287964966;-0.442737991458401;-0.4220996944314873;1.038952517370609;10.000031998273531;0.7126961742566731;-0.4244549961764609;-0.4244550035420497;0.68598365885064;0.3676893165707455;0.7783273105590129
65.646811;1.04889586984172;0.7916910284178591;0.7547877412131362;-0.442737991501231;-0.4220996944462088;1.0389526784668666;10.000033753107042;0.7126962648235968;-0.4244549961709583;-0.4244550035644707;0.6859836745322146;0.3676892966220079;0.7783272079602125
65.656811;1.0488959429125615;0.791691076369245;0.7547878483470897;-0.44273799154598487;-0.42209969445895584;1.038952842428691;10.000035468512237;0.7126963560562424;-0.4244549961669574;-0.42445500358642013;0.6859836916988059;0.3676892751822359;0.77832709881151
65.666811;1.0488960111834065;0.7916911186587218;0.7547879501484589;-0.44273799159261557;-0.4220996944697169;1.038953008644196;10.000037142686306;0.7126964477577713;-0.42445499616443466;-0.42445500360794136;0.6859837098610838;0.3676892522526603;0.7783269833541664
65.676811;1.0488960749007945;0.791691155205261;0.754788046611555;-0.4427379916410669;-0.42209969447844153;1.0389531764445288;10.000038775302603;0.7126965397150171;-0.42445499616332427;-0.42445500362906335;0.6859837286109939;0.3676892278846477;0.7783268619305888
65.686811;1.0488961344342698;0.7916911859619276;0.7547881378393085;-0.4427379916913011;-0.42209969448506823;1.0389533451510753;10.00004036685801;0.7126966317458595;-0.42445499616353694;-0.4244550036498247;0.6859837475571727;0.367689202186508;0.7783267349531675
65.696811;1.0488961902322607;0.7916912109395802;0.7547882240536331;-0.44273799174331374;-0.4220996944895711;1.0389535141627297;10.000041917756676;0.7126967236639115;-0.4244549961649813;-0.4244550036702896;0.6859837663126023;0.3676891752986667;0.7783266028866483
65.706811;1.0488962427606858;0.7916912302140737;0.7547883055311557;-0.4427379917971232;-0.42209969449198187;1.0389536829497772;10.000043428399682;0.7126968151850683;-0.42445499616756843;-0.42445500369055883;0.6859837845303309;0.3676891473625378;0.7783264662265155
65.716811;1.048896292405486;0.7916912438701312;0.7547883824975984;-0.44273799185273993;-0.42209969449237744;1.0389538509507048;10.000044899485244;0.712696905919897;-0.4244549961712055;-0.42445500371076367;0.6859838019327726;0.3676891185055818;0.7783263254993616
65.726811;1.0488963394040824;0.7916912519301211;0.7547884550536945;-0.44273799191013974;-0.42209969449085216;1.038954017491659;10.000046331595575;0.7126969954723665;-0.4244549961757912;-0.42445500373103756;0.685983818287449;0.3676890888424855;0.7783261812682802
65.736811;1.0488963838972134;0.7916912543639221;0.754788523190299;-0.4427379919692739;-0.4220996944874771;1.0389541817959222;10.000047724607168;0.7126970834923556;-0.4244549961812178;-0.42445500375149264;0.6859838333194755;0.36768905847180133;0.7783260340753008
65.746811;1.0488964260205915;0.7916912511774808;0.7547885868817674;-0.4427379920300947;-0.4220996944822815;1.038954343063876;10.000049077497675;0.7126971696575047;-0.4244549961873787;-0.424455003772203;0.6859838466744324;0.36768902747698917;0.7783258843539511
65.756811;1.0488964659175153;0.7916912424800883;0.7547886461617832;-0.4427379920925572;-0.4220996944752807;1.0389545005265655;10.000050388161327;0.7126972536701329;-0.42445499619417987;-0.4244550037931852;0.6859838580020498;0.3676889959476482;0.7783257323983294
65.766811;1.0488965037563427;0.7916912284695551;0.7547887011358767;-0.4427379921566073;-0.42209969446651086;1.0389546534504597;10.00005165333438;0.712697335269878;-0.4244549962015498;-0.42445500381440276;0.6859838670704613;0.367688964001777;0.7783255783804202
65.776811;1.0488965398472199;0.791691209370906;0.7547887519740106;-0.44273799222216836;-0.4220996944560431;1.0389548011948633;10.00005286894341;0.7126974142286473;-0.42445499620944344;-0.4244550038358011;0.6859838738175621;0.3676889317876194;0.778325422362516
65.786811;1.0488965747168983;0.7916911853938313;0.7547887988827535;-0.4427379922891344;-0.4220996944439676;1.0389549432977432;10.000054030533288;0.7126974903262355;-0.42445499621784244;-0.42445500385733276;0.6859838783242528;0.3676888994692598;0.7783252643003142
65.796811;1.0488966090247227;0.7916911567350502;0.7547888420482073;-0.4427379923573751;-0.42209969443035905;1.0389550794812632;10.000055133782508;0.712697563324832;-0.4244549962267577;-0.424455003878956;0.6859838807663285;0.3676888672099046;0.778325104046213
65.806811;1.0488966434221203;0.7916911235772166;0.7547888815836763;-0.4427379924267421;-0.4220996944152585;1.038955209611726;10.000056175237981;0.7126976329472102;-0.4244549962362313;-0.4244550039006339;0.6859838813740615;0.36768883516595113;0.7783249413703877
65.816811;1.0488966784698583;0.791691086072601;0.7547889174963256;-0.4427379924970748;-0.4220996943986961;1.0389553336550845;10.000057152468534;0.7126976988713393;-0.42445499624632627;-0.42445500392234586;0.6859838803582523;0.3676888034957013;0.7783247760232602
65.826811;1.0488967145981352;0.7916910443746528;0.7547889496934616;-0.4427379925682133;-0.42209969438073225;1.0389554516219575;10.000058063456027;0.7126977607652695;-0.4244549962570916;-0.4244550039440916;0.6859838778388606;0.3676887723585262;0.7783246077935726
65.836811;1.048896752073187;0.7916909986795981;0.7547889780384454;-0.44273799264001096;-0.4220996943614767;1.0389555635260472;10.000058906612653;0.7126978183477297;-0.4244549962685222;-0.42445500396588515;0.6859838738778985;0.3676887419022267;0.7783244365066461
65.846811;1.048896791034717;0.7916909491980986;0.7547890024522023;-0.44273799271233266;-0.42209969434108824;1.0389556693598836;10.000059681564833;0.7126978714457369;-0.42445499628055544;-0.42445500398773933;0.6859838685790259;0.3676887122888836;0.7783242620270461
65.856811;1.0488968316117615;0.7916908960902047;0.7547890230449668;-0.44273799278503984;-0.4220996943197816;1.0389557691200515;10.000060389505697;0.7126979200245639;-0.42445499629310807;-0.42445500400964825;0.6859838621035806;0.3676886837528588;0.7783240843272721
65.866811;1.0488968739856996;0.7916908394483524;0.7547890401666318;-0.4427379928579621;-0.4220996942978139;1.0389558628905786;10.000061033256097;0.712697964153499;-0.4244549963061072;-0.42445500403159325;0.6859838546174636;0.3676886566185582;0.7783239035344822
65.876811;1.048896918377624;0.7916907793382234;0.7547890543189683;-0.442737992930872;-0.4220996942754429;1.0389559508931625;10.000061617045615;0.7126980039107905;-0.42445499631949407;-0.4244550040535632;0.6859838463016199;0.3676886312607456;0.7783237198710423
65.886811;1.0488969650540603;0.7916907158292648;0.7547890660312945;-0.44273799300349853;-0.42209969425290345;1.0389560334673085;10.000062145272842;0.7126980393015997;-0.42445499633320816;-0.42445500407555226;0.6859838373931824;0.3676886080504511;0.7783235335436142
65.896811;1.0488970143418106;0.7916906489992787;0.7547890757649497;-0.4427379930755702;-0.42209969423040017;1.0389561110402976;10.000062621232212;0.7126980702586829;-0.4244549963471762;-0.4244550040975382;0.6859838281724762;0.36768858732205006;0.7783233446802563
65.906811;1.048897066568805;0.7916905789209533;0.7547890838538773;-0.4427379931468463;-0.4220996942080908;1.0389561840862795;10.000063046950666;0.7126980967068589;-0.42445499636132755;-0.424455004119484;0.6859838189408183;0.36768856936103317;0.7783231533308838
65.916811;1.0488971219786345;0.7916905056231017;0.754789090498005;-0.44273799321712;-0.4220996941860631;1.0389562530406002;10.000063423461846;0.712698118571481;-0.4244549963756196;-0.42445500414136206;0.6859838100121166;0.3676885543996013;0.778322959470986
65.926811;1.0488971807404734;0.7916904290849107;0.7547890957915512;-0.4427379932862038;-0.42209969416431864;1.0389563182533281;10.00006375097942;0.7126981356947666;-0.4244549963900476;-0.4244550041631536;0.6859838016689712;0.3676885426175702;0.7783227630031098
65.936811;1.0488972430032404;0.7916903492570193;0.7547890997642127;-0.442737993353905;-0.4220996941427739;1.0389563800223685;10.000064029093009;0.7126981478085013;-0.42445499640463485;-0.42445500418482746;0.6859837940985446;0.36768853415207176;0.7783225638059127
65.946811;1.0488973088786357;0.791690266020398;0.7547891024300505;-0.44273799342000986;-0.42209969412128884;1.0389564385660646;10.000064256996776;0.7126981546433926;-0.4244549964194032;-0.4244550042063324;0.6859837873726317;0.3676885291234627;0.7783223617906886
65.956811;1.0488973783766689;0.7916901791203891;0.7547891038222275;-0.4427379934842953;-0.4220996940997013;1.038956493927083;10.00006443386643;0.7126981560467914;-0.4244549964343471;-0.42445500422760707;0.6859837814918355;0.36768852765692867;0.7783221569027052
65.966811;1.048897451388554;0.7916900881672854;0.7547891039885595;-0.44273799354655724;-0.4220996940778468;1.0389565459904524;10.000064559360201;0.7126981519659547;-0.4244549964494387;-0.4244550042486003;0.6859837764596269;0.3676885298663024;0.7783219491363949
65.976811;1.0488975277633639;0.7916899927107334;0.7547891029498667;-0.44273799360662436;-0.42209969405557274;1.0389565946070896;10.000064633885312;0.7126981423483109;-0.42445499646465623;-0.4244550042692905;0.6859837723121899;0.3676885358169983;0.7783217385824474
65.986811;1.0488976074030028;0.7916898923561229;0.7547891006601737;-0.4427379936643581;-0.42209969403274805;1.0389566396832273;10.000064658360946;0.7126981270932043;-0.42445499648001717;-0.42445500428968636;0.6859837690846018;0.36768854550686314;0.7783215253952366
65.996811;1.048897690318257;0.7916897868824981;0.7547890970019582;-0.44273799371965333;-0.42209969400927416;1.0389566812346793;10.00006463385175;0.7126981060620589;-0.42445499649558954;-0.4244550043098148;0.6859837668042567;0.3676885588675989;0.7783213097034531
66.006811;1.0488977766765302;0.7916896763293049;0.7547890918048431;-0.4427379937724293;-0.4220996939851055;1.038956719427396;10.000064561551978;0.7126980791136436;-0.42445499651146723;-0.42445500432970906;0.6859837655292015;0.3676885757745437;0.7783210915842612
66.016811;1.048897866769235;0.7916895610052536;0.7547890848899299;-0.4427379938225946;-0.42209969396025077;1.0389567545907132;10.00006444308934;0.7126980461666653;-0.42445499652773955;-0.42445500434939765;0.6859837653404527;0.3676885960715594;0.7783208711025018
66.026811;1.0488979608845872;0.791689441371982;0.7547890761402557;-0.4427379938700227;-0.4220996939347426;1.038956787200414;10.000064281137584;0.7126980072383683;-0.4244549965444869;-0.424455004368901;0.6859837663062122;0.3676886196120339;0.7783206483591121
66.036811;1.0488980592827997;0.7916893178620092;0.7547890655249497;-0.4427379939145941;-0.4220996939086192;1.0389568178042268;10.000064079649151;0.7126979624054239;-0.42445499656179464;-0.424455004388241;0.6859837684981471;0.3676886462921733;0.7783204235196066
66.046811;1.0488981622881866;0.7916891907913178;0.7547890530542757;-0.44273799395626445;-0.4220996938819298;1.0389568469153947;10.000063843047105;0.7126979117483787;-0.42445499657975166;-0.4244550044074535;0.6859837720233383;0.3676886760461299;0.7783201968092728
66.056811;1.0488982702742324;0.7916890604458007;0.7547890387370445;-0.4427379939950735;-0.42209969385472657;1.038956874972957;10.000063575539501;0.7126978553489791;-0.4244549965984438;-0.42445500442658396;0.6859837770219371;0.36768870879862015;0.778319968479561
66.066811;1.0488983835479364;0.7916889272184096;0.7547890225667079;-0.4427379940311099;-0.4220996938270518;1.0389569023751635;10.000063281166552;0.7126977933162776;-0.4244549966179653;-0.4244550044456756;0.6859837836621206;0.3676887444274969;0.7783197387771116
66.076811;1.0488985023044852;0.791688791614204;0.7547890045254363;-0.4427379940644862;-0.4220996937989444;1.0389569294595187;10.000062963535518;0.7126977258195005;-0.4244549966384257;-0.42445500446476186;0.6859837921398193;0.3676887827819122;0.7783195079561505
66.086811;1.0488986266366411;0.7916886540968483;0.754788984597118;-0.4427379940953134;-0.4220996937704313;1.0389569564125438;10.000062625337288;0.7126976530847058;-0.4244549966599353;-0.424455004483861;0.6859838026617586;0.36768882371300465;0.778319276317623
66.096811;1.048898756544477;0.7916885149337549;0.7547889627740341;-0.4427379941236677;-0.4220996937414921;1.0389569832595096;10.000062268687417;0.7126975753275377;-0.4244549966825742;-0.4244550045029693;0.6859838154362163;0.36768886706354625;0.7783190442336004
66.106811;1.0488988919848932;0.7916883742047852;0.7547889390752924;-0.44273799414959153;-0.4220996937120568;1.0389570099408343;10.000061895942208;0.712697492732363;-0.42445499670636744;-0.4244550045220779;0.6859838306732422;0.3676889126427596;0.7783188121676166
66.116811;1.0488990329433496;0.7916882319356919;0.7547889135799176;-0.4427379941731166;-0.4220996936820479;1.038957036367663;10.000061509723013;0.7126974055157829;-0.4244549967313012;-0.42445500454120394;0.6859838485493667;0.3676889602184313;0.7783185806747837
66.126811;1.0488991794217342;0.7916880882046305;0.7547888864299128;-0.4427379941942748;-0.42209969365141964;1.0389570625232074;10.000061112235148;0.7126973139546328;-0.42445499675735016;-0.4244550045603925;0.6859838691670123;0.3676890095113059;0.7783183503584336
66.136811;1.0488993313282682;0.7916879431896653;0.7547888577818915;-0.4427379942131027;-0.42209969362018573;1.0389570886248725;10.000060705214024;0.7126972183454862;-0.42445499678448045;-0.42445500457968377;0.6859838925683417;0.36768906020085523;0.7783181218332921
66.146811;1.0488994883730653;0.7916877971558274;0.7547888277671834;-0.442737994229644;-0.42209969358842786;1.0389571151403216;10.00006029061457;0.7126971189649217;-0.4244549968126466;-0.42445500459908153;0.6859839187749518;0.3676891119675628;0.7783178956819347
66.156811;1.0488996500005106;0.7916876503737633;0.7547887965258255;-0.4427379942439391;-0.4220996935562618;1.0389571426553714;10.000059870804765;0.7126970160652328;-0.42445499684179;-0.4244550046185451;0.6859839477958531;0.36768916452979317;0.7783176723822788
66.166811;1.0488998153909301;0.7916875030870494;0.7547887642612261;-0.4427379942560143;-0.4220996935237913;1.0389571717867998;10.000059448004855;0.7126969098759118;-0.4244549968718411;-0.424455004638;0.6859839795942466;0.367689217630964;0.7783174522869832
66.176811;1.0488999835765629;0.7916873555654976;0.7547887312489361;-0.44273799426589533;-0.4220996934910946;1.0389572031259322;10.000059024066287;0.7126968005798847;-0.4244549969027368;-0.4244550046573532;0.6859840140682187;0.36768927102813753;0.7783172356677168
66.186811;1.0489001535727194;0.7916872081077063;0.7547886978125578;-0.44273799427363114;-0.422099693458236;1.038957237170814;10.00005860077182;0.7126966883194605;-0.4244549969344414;-0.42445500467650776;0.6859840510754784;0.36768932452339326;0.7783170227689898
66.196811;1.0489003244709407;0.7916870609571932;0.7547886642916428;-0.44273799427929017;-0.42209969342527853;1.0389572742914275;10.000058179997218;0.7126965732675946;-0.42445499696694755;-0.42445500469538133;0.6859840904614241;0.3676893779893473;0.7783168138308034
66.206811;1.0489004955205468;0.791686914219592;0.7547886310234068;-0.44273799428294686;-0.42209969339228864;1.0389573146689948;10.00005776404687;0.7126964556947034;-0.4244549970002567;-0.4244550047139228;0.6859841320735137;0.3676894313557688;0.7783166090442145
66.216811;1.0489006661337148;0.7916867678262461;0.754788598340102;-0.44273799428469546;-0.4220996933593274;1.038957358207513;10.000057356123525;0.712696335994766;-0.4244549970343743;-0.4244550047321109;0.685984175753698;0.3676894845824453;0.7783164084678514
66.226811;1.0489008358139253;0.7916866215417175;0.7547885665544251;-0.4427379942846698;-0.4220996933264418;1.0389574045687244;10.00005696024886;0.7126962146799227;-0.4244549970693278;-0.4244550047499313;0.6859842213073538;0.3676895376534768;0.7783162119937552
66.236811;1.0489010041094524;0.7916864750137437;0.7547885359179061;-0.44273799428302396;-0.4220996932936662;1.038957453377708;10.000056580976855;0.7126960923370818;-0.4244549971051624;-0.4244550047673583;0.6859842684951065;0.3676895905967444;0.7783160194231021
66.246811;1.0489011705828564;0.7916863278635389;0.7547885065770064;-0.4427379942798857;-0.42209969326103797;1.0389575044159445;10.000056223015351;0.7126959695603649;-0.42445499714191737;-0.4244550047843511;0.6859843170453807;0.3676896434886113;0.7783158305784672
66.256811;1.0489013347423914;0.791686179769067;0.7547884785509006;-0.4427379942753462;-0.42209969322863267;1.0389575576439913;10.00005589027293;0.7126958468952614;-0.4244549971796253;-0.42445500480085985;0.6859843666496936;0.3676896964247462;0.7783156453161474
66.266811;1.0489014960180953;0.7916860304627961;0.7547884517397393;-0.4427379942694985;-0.4220996931965919;1.038957613121051;10.000055585086404;0.7126957248502414;-0.4244549972183341;-0.4244550048168437;0.6859844169552014;0.3676897494866901;0.7783154634578049
66.276811;1.048901653850561;0.7916858796426429;0.7547884259712653;-0.44273799426246474;-0.42209969316511387;1.0389576709050263;10.000055308290323;0.7126956039663158;-0.42445499725811325;-0.42445500483229065;0.6859844675671125;0.36768980273395724;0.7783152847468572
66.286811;1.0489018077935608;0.7916857269099293;0.7547884010468002;-0.4427379942543778;-0.4220996931344146;1.0389577309655544;10.000055059440378;0.7126954848457712;-0.42445499729901753;-0.42445500484721843;0.6859845180534567;0.36768985622271916;0.7783151088572543
66.296811;1.0489019575263099;0.7916855718257808;0.75478837675894;-0.44273799424535937;-0.4220996931046915;1.0389577931772604;10.00005483696313;0.7126953681265927;-0.4244549973410408;-0.42445500486164495;0.6859845679451891;0.367689910018762;0.7783149354410148
66.306811;1.0489021028040015;0.7916854140297166;0.754788352919422;-0.4427379942355222;-0.4220996930761074;1.0389578573557368;10.000054638716744;0.7126952544641889;-0.4244549973841136;-0.42445500487555643;0.6859846167260766;0.3676899641849476;0.7783147641509064
66.316811;1.0489022434287514;0.7916852533128934;0.7547883293937035;-0.4427379942249663;-0.42209969304879325;1.0389579232792197;10.000054462906457;0.7126951445034749;-0.42445499742814013;-0.4244550048889064;0.6859846638408362;0.36769001877139457;0.7783145946067153
66.326811;1.048902379235289;0.7916850896263513;0.7547883060960954;-0.44273799421377086;-0.4220996930228437;1.038957990743279;10.000054308641769;0.712695038819441;-0.4244549974730334;-0.4244550049016279;0.6859847087487859;0.3676900738146328;0.7783144263931709
66.336811;1.048902510059387;0.7916849230766426;0.7547882829688504;-0.4427379942020171;-0.42209969299831357;1.0389580595960923;10.000054175947724;0.712694937891988;-0.4244549975187338;-0.42445500491364224;0.6859847509851205;0.36769012932260153;0.7783142590983295
66.346811;1.0489026357135667;0.7916847539475268;0.754788259975123;-0.44273799418981297;-0.4220996929752196;1.0389581296912398;10.000054066002713;0.7126948421227347;-0.4244549975652251;-0.4244550049248759;0.6859847901834318;0.36769018526355585;0.7783140923131718
66.356811;1.0489027559759974;0.7916845827237906;0.7547882370869228;-0.442737994177278;-0.4220996929535338;1.0389582008576337;10.000053981706131;0.71269475184605;-0.4244549976125389;-0.4244550049352801;0.6859848260731887;0.36769024158051833;0.7783139256267367
66.366811;1.0489028706216468;0.791684410081314;0.754788214283937;-0.4427379941645155;-0.4220996929331804;1.0389582729030309;10.0000539275694;0.712694667360862;-0.4244549976607296;-0.42445500494483823;0.6859848584678548;0.36769029821375404;0.7783137586742755
66.376811;1.0489029794850244;0.7916842368431485;0.7547881915826045;-0.44273799415161424;-0.42209969291404725;1.0389583455680218;10.000053908679957;0.7126945889647375;-0.42445499770983397;-0.4244550049535736;0.6859848872291859;0.36769035511211423;0.7783135911673512
66.386811;1.0489030824239651;0.7916840639127901;0.7547881690706527;-0.4427379941386623;-0.4220996928960023;1.0389584184621299;10.000053929639774;0.7126945169487608;-0.4244549977598584;-0.4244550049615517;0.6859849122256579;0.3676904122341543;0.7783134228463037
66.396811;1.0489031792235546;0.7916838922124841;0.7547881469208284;-0.44273799412573495;-0.4220996928789232;1.0389584910312724;10.000053994154642;0.7126944516080923;-0.42445499781079926;-0.424455004968849;0.6859849333262644;0.3676904695499042;0.7783132534330106
66.406811;1.048903269636799;0.7916837226431539;0.7547881253992701;-0.44273799411287;-0.4220996928627374;1.038958562545342;10.000054105269088;0.7126943932656244;-0.4244549978626637;-0.4244550049755051;0.6859849504172851;0.3676905270478291;0.7783130826558705
66.416811;1.0489033534880052;0.7916835560383397;0.7547881048833093;-0.4427379941000578;-0.4220996928474444;1.0389586321463726;10.00005426568091;0.7126943422359675;-0.42445499791548297;-0.4244550049815006;0.6859849634106109;0.36769058473367205;0.7783129102976961
66.426811;1.0489034306627125;0.791683393107482;0.7547880858092378;-0.4427379940872535;-0.4220996928331054;1.038958698998624;10.000054477636763;0.7126942987543307;-0.42445499796931146;-0.42445500498676214;0.6859849722743743;0.3676906426137278;0.7783127361935406
66.436811;1.0489035010995131;0.7916832344158259;0.7547880685283004;-0.4427379940744119;-0.42209969281981063;1.0389587624417527;10.000054742287396;0.7126942629673045;-0.4244549980241935;-0.4244550049911716;0.6859849771010129;0.36769070068317744;0.7783125601972679
66.446811;1.0489035648618859;0.7916830804275308;0.7547880532385465;-0.44273799406152464;-0.4220996928076519;1.0389588220065258;10.000055058682499;0.7126942349806243;-0.4244549980801366;-0.42445500499457717;0.6859849781345538;0.36769075892079855;0.7783123821683161
66.456811;1.0489036221006394;0.7916829315742462;0.7547880400411118;-0.44273799404863884;-0.42209969279672555;1.038958877302507;10.000055423544362;0.7126942148501566;-0.42445499813711496;-0.42445500499681316;0.6859849756985749;0.36769081727396763;0.7783122019653393
66.466811;1.0489036728762882;0.7916827882902214;0.7547880289553932;-0.4427379940358506;-0.4220996927871543;1.0389589279261575;10.000055832175613;0.7126942025363318;-0.4244549981950638;-0.4244550049977222;0.6859849700877558;0.3676908756592692;0.7783120194516863
66.476811;1.0489037170828903;0.7916826509921355;0.7547880198606943;-0.44273799402326874;-0.4220996927790871;1.038958973469328;10.000056279160642;0.7126941979404954;-0.42445499825387417;-0.42445500499715916;0.6859849615164204;0.36769093399129;0.7783118345456744
66.486811;1.0489037545553563;0.7916825200358547;0.7547880124405782;-0.4427379940109713;-0.4220996927726759;1.038959013549273;10.000056758654548;0.7126942009687017;-0.42445499831341743;-0.42445500499498684;0.68598495012537;0.3676909921935043;0.7783116472602138
66.496811;1.0489037851851915;0.7916823956965812;0.754788006135336;-0.44273799399899655;-0.4220996927680572;1.0389590477920327;10.000057265002678;0.7126942115149307;-0.4244549983735697;-0.42445500499108774;0.685984935995807;0.36769105017605647;0.778311457685889
66.506811;1.048903808939221;0.7916822781895823;0.7547880001657518;-0.44273799398736186;-0.422099692765348;1.038959075773246;10.000057793250559;0.7126942294120545;-0.4244549984342021;-0.42445500498538147;0.6859849191413389;0.3676911078185853;0.7783112659805311
66.516811;1.0489038258243397;0.7916821677079933;0.7547879936872782;-0.4427379939760777;-0.42209969276464565;1.0389590969977809;10.00005833884099;0.7126942544283423;-0.424454998495145;-0.42445500497783656;0.6859848994867883;0.36769116496239024;0.7783110723955226
66.526811;1.048903835855219;0.7916820644139992;0.7547879859621702;-0.4427379939651568;-0.4220996927660164;1.0389591110164262;10.000058897076048;0.7126942862882887;-0.4244549985561743;-0.42445500496846705;0.6859848768728167;0.36769122140390337;0.7783108772596742
66.536811;1.0489038390612615;0.7916819683946389;0.7547879764202409;-0.44273799395462077;-0.4220996927694835;1.038959117534621;10.00005946339629;0.7126943246740357;-0.424454998617052;-0.424455004957316;0.6859848511092258;0.36769127691868314;0.7783106809056776
66.546811;1.048903835528697;0.7916818796802946;0.7547879646177031;-0.4427379939444905;-0.4220996927750386;1.0389591163600698;10.000060034249005;0.7126943692161971;-0.4244549986775799;-0.42445500494443483;0.6859848220529845;0.3676913313132615;0.7783104836441335
66.556811;1.048903825433955;0.791681798284216;0.7547879501630987;-0.4427379939347747;-0.4220996927826522;1.038959107350023;10.00006060752891;0.7126944195232426;-0.4244549987376174;-0.4244550049298689;0.6859847896531636;0.36769138446050903;0.7783102857987189
66.566811;1.0489038090234606;0.7916817241703327;0.754787932662477;-0.4427379939254868;-0.42209969279226295;1.0389590904324915;10.000061182634848;0.7126944752492347;-0.4244549987970674;-0.4244550049136616;0.6859847539454064;0.36769143629959256;0.7783100877280902
66.576811;1.048903786518675;0.7916816572336114;0.7547879116983192;-0.4427379939166583;-0.422099692803769;1.03895906555977;10.000061760701788;0.712694536117477;-0.4244549988558454;-0.42445500489587695;0.6859847150258035;0.36769148681299374;0.778309889835654
66.586811;1.048903758026149;0.7916815973786144;0.7547878868173713;-0.4427379939083238;-0.42209969281702825;1.0389590326297735;10.00006234458283;0.7126946019000924;-0.4244549989138709;-0.4244550048765998;0.6859846730096076;0.36769153600465904;0.7783096925745008
66.596811;1.0489037235654035;0.791681544616379;0.7547878575185909;-0.4427379939005098;-0.4220996928318631;1.0389589915099897;10.000062938162046;0.7126946724125102;-0.42445499897109534;-0.42445500485590903;0.6859846280091713;0.36769158388858486;0.7783094964173382
66.606811;1.048903683133442;0.7916814990542494;0.7547878232797139;-0.44273799389324525;-0.42209969284808874;1.038958942109993;10.000063545532674;0.7126947474846308;-0.424454999027516;-0.42445500483386284;0.6859845801760843;0.36769163048234665;0.7783093018290168
66.616811;1.0489036366748639;0.7916814607967405;0.7547877836242364;-0.44273799388656837;-0.4220996928655582;1.0389588843690387;10.000064170694687;0.7126948269460581;-0.4244549990831703;-0.4244550048104934;0.6859845297503238;0.36769167580240725;0.7783091092597662
66.626811;1.048903584019634;0.7916814298929218;0.7547877381621221;-0.44273799388052093;-0.4220996928841828;1.0389588181705902;10.000064817625523;0.7126949107023695;-0.4244549991381459;-0.4244550047857902;0.6859844770483515;0.3676917198446693;0.7783089191207729
66.636811;1.0489035248877594;0.7916814063666328;0.754787686615277;-0.44273799387515655;-0.42209969290392996;1.0389587433226057;10.000065489955507;0.7126949987768374;-0.4244549991925821;-0.4244550047597045;0.6859844224040161;0.3676917625612137;0.7783087317905049
66.646811;1.048903458958799;0.7916813902674987;0.754787628877015;-0.4427379938705692;-0.4220996929248129;1.0389586596238343;10.00006619014924;0.7126950912411119;-0.4244549992466453;-0.4244550047321777;0.6859843660988584;0.36769180386553585;0.7783085476384084
66.656811;1.0489033859232615;0.7916813816839866;0.7547875650464975;-0.4427379938669045;-0.42209969294687116;1.0389585669079593;10.000066918984544;0.7126951881456551;-0.4244549993005121;-0.42445500470316;0.6859843083135041;0.36769184365417384;0.7783083669807244
66.666811;1.0489033054600103;0.7916813807000307;0.7547874953815894;-0.4427379938643389;-0.4220996929701554;1.038958465082851;10.000067675770357;0.7126952895139158;-0.4244549993543758;-0.42445500467262653;0.6859842491208126;0.36769188182656276;0.7783081900424386
66.676811;1.048903217222452;0.7916813873533297;0.7547874202294604;-0.4427379938630552;-0.4220996929947254;1.038958354199045;10.000068458692496;0.7126953953828672;-0.4244549994084453;-0.42445500464059116;0.6859841885292194;0.3676919183007514;0.7783080169992781
66.686811;1.048903120881902;0.791681401609008;0.7547873400217288;-0.4427379938632218;-0.42209969302064226;1.0389582344521948;10.000069264849575;0.712695505825819;-0.42445499946291904;-0.4244550046071033;0.685984126556768;0.36769195302065333;0.7783078480394343
66.696811;1.0489030161949116;0.7916814233032666;0.7547872552997413;-0.4427379938649701;-0.4220996930479569;1.0389581061418185;10.000070090834093;0.7126956209113189;-0.4244549995179479;-0.4244550045722284;0.6859840632814486;0.36769198595662383;0.7783076833882884
66.706811;1.0489029031280879;0.7916814521240138;0.7547871666849174;-0.4427379938683822;-0.42209969307669903;1.0389579696640063;10.000070934039323;0.7126957406337412;-0.4244549995736288;-0.42445500453602814;0.6859839988526262;0.3676920170961528;0.7783075233078159
66.716811;1.0489027819672734;0.7916814876844752;0.7547870748179634;-0.44273799387350055;-0.42209969310686446;1.0389578254886134;10.000071793022602;0.7126958648883588;-0.4244549996300354;-0.4244550044985561;0.685983933509398;0.36769204641776104;0.7783073681112057
66.726811;1.0489026532637016;0.7916815295889639;0.7547869803104242;-0.44273799388035273;-0.4220996931384226;1.0389576741353077;10.000072666483353;0.7126959935372252;-0.42445499968723566;-0.42445500445986384;0.6859838676134403;0.3676920738736265;0.7783072181966924
66.736811;1.0489025176891904;0.7916815774270644;0.7547868837160213;-0.4427379938889818;-0.42209969317134943;1.038957516159444;10.000073552466953;0.7126961264757126;-0.42445499974526874;-0.4244550044200106;0.6859838016196663;0.36769209940894054;0.7783070740579339
66.746811;1.048902375955433;0.7916816307408616;0.7547867855437282;-0.44273799389944946;-0.42209969320565505;1.0389573520643403;10.00007444840204;0.712696263605292;-0.4244549998041221;-0.42445500437908;0.6859837359851826;0.3676921229819598;0.7783069362463155
66.756811;1.0489022288307057;0.7916816890186984;0.7547866863047996;-0.4427379939117981;-0.42209969324139157;1.0389571822040886;10.000075351752171;0.7126964047844034;-0.4244549998637323;-0.4244550043371845;0.685983671135592;0.36769214454646404;0.7783068053499902
66.766811;1.0489020771767426;0.7916817517493784;0.7547865865523112;-0.4427379939260176;-0.42209969327864627;1.0389570068169034;10.00007626121875;0.7126965498191175;-0.424454999923999;-0.4244550042944555;0.6859836075049325;0.3676921640319754;0.7783066820307322
66.776811;1.0489019219238331;0.7916818184982167;0.75478648684513;-0.44273799394204955;-0.4220996933175264;1.038956826144579;10.000077177419112;0.7126966984596663;-0.4244549999848159;-0.42445500425103305;0.6859835455534334;0.36769218136613724;0.7783065670203464
66.786811;1.0489017639999998;0.791681888921105;0.7547863876190665;-0.4427379939598011;-0.42209969335814673;1.0389566404953248;10.000078102209802;0.7126968503975685;-0.4244550000461046;-0.4244550042070573;0.6859834857356245;0.36769219650102536;0.7783064609936299
66.796811;1.048901604239874;0.7916819627244869;0.7547862891219781;-0.44273799397915936;-0.42209969340061776;1.0389564502423603;10.000079037419109;0.712697005291095;-0.42445500010782033;-0.42445500416265003;0.6859834284770665;0.36769220938470826;0.7783063643967767
66.806811;1.048901443312903;0.7916820396436742;0.7547861915225209;-0.44273799400000885;-0.4220996934450241;1.038956255843809;10.000079983974022;0.7126971627884988;-0.42445500016992327;-0.42445500411789394;0.6859833741806235;0.3676922199115414;0.7783062773955893
66.816811;1.048901281759568;0.7916821194374568;0.7547860950288521;-0.44273799402224545;-0.4220996934914095;1.0389560578559973;10.00008094171453;0.7126973225084567;-0.42445500023234006;-0.42445500407282055;0.6859833232236474;0.36769222792084294;0.77830619997409
66.826811;1.0489011200825205;0.7916822018594551;0.7547859998807639;-0.4427379940457844;-0.42209969353978316;1.0389558568799049;10.000081909504036;0.7126974840444926;-0.42445500029495487;-0.42445500402742403;0.6859832759597332;0.3676922332411714;0.7783061320450163
66.836811;1.0489009587790905;0.7916822866267932;0.754785906322005;-0.442737994070556;-0.42209969359012733;1.0389556535062683;10.00008288518408;0.71269764703218;-0.4244550003576405;-0.4244550039816993;0.6859832327369119;0.36769223572277915;0.77830607348472
66.846811;1.0489007983501348;0.7916823734022451;0.7547858146341891;-0.4427379940964972;-0.42209969364239797;1.0389554483081138;10.000083865708948;0.7126978111560511;-0.42445500042029066;-0.4244550039356786;0.6859831938792085;0.36769223523749484;0.7783060241163408
66.856811;1.0489006392882225;0.7916824617760434;0.7547857251826295;-0.44273799412354786;-0.42209969369654127;1.038955241831419;10.000084847831307;0.712697976071159;-0.4244550004828065;-0.4244550038894506;0.6859831596377394;0.3676922316714899;0.7783059836827575
66.866811;1.048900482024898;0.7916825512876198;0.7547856384341952;-0.4427379941516304;-0.4220996937525128;1.0389550345971585;10.000085829007725;0.7126981413693539;-0.42445500054504903;-0.4244550038431704;0.6859831301621085;0.3676922249251462;0.7783059518597317
66.876811;1.048900326945722;0.7916826414984348;0.7547855549362812;-0.4427379941806294;-0.422099693810265;1.0389548271766038;10.000086807996777;0.7126983065969849;-0.4244550006068166;-0.4244550037970526;0.6859831054981937;0.3676922149256986;0.7783059283216287
66.886811;1.0489001744594098;0.79168273201975;0.7547854752696274;-0.44273799421040716;-0.4220996938697221;1.0389546202480486;10.000087784635353;0.7126984712726843;-0.424455000667882;-0.42445500375134704;0.6859830856046205;0.3676922016571167;0.7783059127718162
66.896811;1.048900025004053;0.7916828224325569;0.7547854000137472;-0.4427379942408264;-0.4220996939307725;1.0389544145108258;10.00008875883484;0.7126986349225725;-0.4244550007280473;-0.4244550037063189;0.6859830703873252;0.36769218517142466;0.7783059049015766
66.906811;1.0488998790610118;0.791682912183606;0.754785329737756;-0.44273799427175276;-0.4220996939932866;1.038954210553156;10.0000897297853;0.7126987971081753;-0.42445500078715165;-0.4244550036622408;0.6859830597501488;0.3676921655494755;0.7783059043838734
66.916811;1.048899737217967;0.7916830005857417;0.7547852649881723;-0.4427379943030645;-0.4220996940571313;1.0389540087970315;10.00009069600256;0.7126989574212897;-0.424455000845034;-0.42445500361938554;0.6859830536392136;0.3676921428593098;0.7783059109273595
66.926811;1.0488996001532698;0.7916830869041599;0.7547852062779196;-0.4427379943346716;-0.42209969412216264;1.0389538094975592;10.00009165584173;0.7126991154943799;-0.42445500090150756;-0.42445500357801463;0.6859830520573691;0.3676921171591514;0.7783059242794833
66.936811;1.0488994685665556;0.7916831704214504;0.7547851541132372;-0.44273799436651756;-0.4220996941882203;1.0389536127697645;10.000092607952627;0.7126992710231512;-0.42445500095637134;-0.42445500353836757;0.6859830550552655;0.36769208851744545;0.778305944159624
66.946811;1.0488993431590043;0.7916832504578233;0.7547851090125959;-0.4427379943985597;-0.42209969425514027;1.0389534186037641;10.000093551260765;0.712699423744671;-0.42445500100942957;-0.42445500350064513;0.6859830626987538;0.36769205702670693;0.7783059702082247
66.956811;1.0488992245958029;0.791683326372875;0.7547850714492659;-0.44273799443074996;-0.42209969432278505;1.0389532268525825;10.000094484419739;0.7126995734030747;-0.42445500106050327;-0.4244550034650045;0.6859830750214666;0.36769202281451974;0.7783060019799815
66.966811;1.048899113431223;0.7916833975781309;0.7547850417620218;-0.44273799446302337;-0.42209969439107187;1.0389530372829454;10.000095405728565;0.7126997197716073;-0.42445500110944373;-0.42445500343157483;0.685983092006511;0.3676919860375634;0.7783060389400839
66.976811;1.048899010092727;0.7916834635789292;0.7547850201314157;-0.442737994495292;-0.42209969445997214;1.038952849667622;10.00009631391843;0.7126998627221875;-0.42445500115613893;-0.4244550034004759;0.6859831136021427;0.3676919468642172;0.7783060804606787
