time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.986811;1.0488989149119285;0.7916835240107197;0.7547850066559662;-0.44273799452744045;-0.422099694529496;1.03895266379285;10.000097208423655;0.7127000022705762;-0.42445500120051005;-0.4244550033718263;0.685983139723785;0.3676919054820989;0.7783061258793641
66.996811;1.0488988281237783;0.7916835786327371;0.7547850014470583;-0.4427379945593134;-0.4220996945996786;1.0389524794240594;10.000098088626572;0.7127001385583854;-0.4244550012425134;-0.4244550033457396;0.6859831702485917;0.36769186211590654;0.7783061746083185
67.006811;1.0488987498376132;0.7916836272845759;0.7547850046166696;-0.4427379945907173;-0.42209969467055825;1.038952296295513;10.000098953114842;0.7127002718165917;-0.42445500128214836;-0.42445500332230823;0.6859832050460061;0.36769181700317316;0.7783062261918187
67.016811;1.0488986800154403;0.7916836698338469;0.7547850161567934;-0.44273799462146163;-0.4220996947421552;1.0389521140884475;10.000099799630533;0.7127004023210861;-0.42445500131946196;-0.4244550033015832;0.6859832440106789;0.36769177035317197;0.7783062802827582
67.026811;1.0488986184641942;0.7916837061633546;0.7547850358588543;-0.44273799465139885;-0.4220996948144676;1.0389519324457681;10.000100625641236;0.7127005303046324;-0.4244550013545287;-0.4244550032835493;0.6859832870543167;0.367691722351834;0.7783063365983655
67.036811;1.048898564858736;0.7916837362155729;0.7547850633500935;-0.44273799468042335;-0.4220996948874667;1.0389517510368178;10.000101428474757;0.7127006558815847;-0.4244550013874061;-0.42445500326809965;0.6859833340728313;0.3676916732000506;0.7783063949090783
67.046811;1.0488985188145497;0.7916837600185754;0.7547850981611909;-0.4427379947084587;-0.42209969496108585;1.0389515695906386;10.000102204344188;0.7127007790550433;-0.42445500141810916;-0.42445500325503377;0.6859833849210523;0.3676916231415921;0.7783064550484359
67.056811;1.0488984799231758;0.7916837776555193;0.7547851397963589;-0.4427379947354636;-0.42209969503522715;1.0389513879215282;10.000102947644887;0.712700899780104;-0.4244550014466194;-0.42445500324408925;0.685983439422778;0.367691572468022;0.778306516907824
67.066811;1.048898447673985;0.7916837892792473;0.7547851878278972;-0.4427379947614338;-0.4220996951097847;1.0389512059771768;10.000103651692996;0.712701018032809;-0.42445500147290055;-0.4244550032349869;0.6859834973989658;0.36769152150543055;0.7783065804201461
67.076811;1.0488984214225328;0.7916837951892156;0.7547852419412812;-0.4427379947863818;-0.42209969518465346;1.0389510238225634;10.000104310204817;0.7127011338490532;-0.4244550014969028;-0.424455003227468;0.6859835586722535;0.36769147058612645;0.778306645531661
67.086811;1.048898400488911;0.7916837958404833;0.754785301889693;-0.4427379948103163;-0.42209969525972624;1.038950841537486;10.000104918236776;0.7127012473131631;-0.4244550015185738;-0.42445500322130836;0.685983623041894;0.36769141999998484;0.7783067121746939
67.096811;1.048898384208208;0.7916837917675821;0.7547853673962412;-0.44273799483323356;-0.42209969533489494;1.0389506591479072;10.000105471787647;0.7127013585202169;-0.42445500153786936;-0.42445500321630925;0.6859836902421009;0.3676913699434171;0.7783067802578868
67.106811;1.0488983719252045;0.7916837835452437;0.7547854380772687;-0.44273799485512083;-0.42209969541005066;1.0389504766976967;10.000105966606199;0.7127014675551802;-0.4244550015547428;-0.42445500321229207;0.6859837599126071;0.3676913205015504;0.7783068496352462
67.116811;1.048898363063917;0.7916837718091121;0.7547855134539825;-0.4427379948759655;-0.4220996954850771;1.0389502944146605;10.000106397339604;0.7127015744883652;-0.42445500156912275;-0.42445500320910906;0.6859838316143277;0.3676912716675364;0.7783069200805763
67.126811;1.0488983571759105;0.7916837572231552;0.7547855930129311;-0.4427379948957485;-0.42209969555983934;1.0389501127541392;10.000106757310856;0.7127016793744624;-0.4244550015809028;-0.4244550032066373;0.6859839048803789;0.36769122339420307;0.7783069913369295
67.136811;1.0488983538589303;0.791683740404913;0.7547856762544617;-0.44273799491441607;-0.4220996956341762;1.0389499322154507;10.000107039004677;0.7127017822818634;-0.4244550015899531;-0.4244550032047476;0.68598397925131;0.36769117565896664;0.7783070631790099
67.146811;1.0488983526768754;0.7916837219349685;0.7547857627018735;-0.44273799493186755;-0.4220996957079103;1.0389497531539251;10.00010723506722;0.7127018833407681;-0.42445500159614163;-0.4244550032032899;0.6859840542468217;0.36769112848535485;0.7783071354160426
67.156811;1.0488983531712006;0.7916837024141813;0.7547858518507238;-0.44273799494797783;-0.4220996957808649;1.03894957575918;10.000107339136012;0.7127019827639378;-0.4244550015993465;-0.4244550032021205;0.6859841293011203;0.3676910819120464;0.7783072078666934
67.166811;1.0488983548689494;0.7916836824870459;0.7547859431311765;-0.4427379949626235;-0.42209969585286683;1.0389494001200146;10.000107346429074;0.7127020808533393;-0.4244550015994614;-0.42445500320113405;0.6859842037508835;0.36769103595259;0.7783072803332243
67.176811;1.0488983572876367;0.7916836628391268;0.7547860359322924;-0.44273799497569083;-0.42209969592374397;1.038949226319281;10.000107254301486;0.7127021779990615;-0.4244550015964039;-0.42445500320025087;0.6859842768949067;0.3676909905742547;0.7783073526021199
67.186811;1.048898359994127;0.7916836441390359;0.7547861296085324;-0.44273799498708055;-0.422099695993331;1.0389490545499178;10.000107062411248;0.7127022746451632;-0.4244550015901203;-0.4244550031993887;0.6859843480621985;0.3676909457157944;0.7783074244838096
67.196811;1.0488983626214852;0.7916836269400798;0.7547862234603414;-0.44273799499672106;-0.4220996960614781;1.0389488852010795;10.000106772303448;0.7127023712398469;-0.4244550015805948;-0.42445500319846896;0.6859844166687238;0.3676909013147291;0.7783074958253134
67.206811;1.0488983648213501;0.7916836116398005;0.7547863167394223;-0.4427379950045762;-0.42209969612806353;1.038948718827621;10.000106386877007;0.7127024681907245;-0.42445500156785543;-0.42445500319743507;0.6859844822903396;0.3676908572914142;0.7783075664695734
67.216811;1.0488983662492815;0.7916835985412457;0.7547864086758563;-0.44273799501064154;-0.4220996961930079;1.038948555969283;10.000105909909983;0.7127025658349742;-0.42445500155195703;-0.4244550031962564;0.6859845447150786;0.3676908135190886;0.7783076362408107
67.226811;1.0488983665756564;0.7916835879725218;0.7547864985410186;-0.4427379950149249;-0.4220996962562755;1.0389483969905675;10.00010534556809;0.7127026644346229;-0.42445500153296606;-0.4244550031949345;0.6859846039156099;0.36769076982230847;0.7783077049982409
67.236811;1.048898365499192;0.7916835803608612;0.7547865857013074;-0.4427379950174331;-0.4220996963178536;1.0389482420713199;10.000104698213073;0.7127027641809471;-0.42445500151097526;-0.42445500319351864;0.6859846599674633;0.36769072599353225;0.7783077726863931
67.246811;1.0488983627768542;0.7916835762089721;0.7547866695954681;-0.44273799501818684;-0.42209969637772304;1.0389480912127143;10.000103972418163;0.7127028652184727;-0.42445500148612614;-0.42445500319210155;0.6859847129685649;0.36769068182219006;0.7783078393393302
67.256811;1.0488983582334672;0.7916835760196078;0.7547867497020204;-0.44273799501724115;-0.4220996964358512;1.0389479442323857;10.000103172601525;0.7127029676876844;-0.4244550014585908;-0.424455003190785;0.685984762999418;0.36769063712620487;0.7783079050710698
67.266811;1.0488983517206418;0.7916835802233433;0.7547868255630998;-0.4427379950146841;-0.422099696492198;1.038947800887226;10.000102302419277;0.7127030717387496;-0.4244550014285222;-0.42445500318964524;0.6859848101233395;0.367690591762425;0.7783079700472127
67.276811;1.0488983430553296;0.7916835891889441;0.754786896843297;-0.4427379950106184;-0.4220996965467208;1.0389476610360648;10.000101364875231;0.7127031775265823;-0.4244550013960357;-0.4244550031887203;0.6859848543633632;0.3676905456132175;0.7783080344487395
67.286811;1.0488983319569323;0.7916836033276137;0.7547869633885144;-0.44273799500513833;-0.4220996965993871;1.038947524677959;10.000100363016902;0.7127032852163426;-0.4244550013612306;-0.42445500318799795;0.6859848956723952;0.36769049856092345;0.7783080984814693
67.296811;1.0488983179781672;0.7916836231284038;0.7547870252321708;-0.4427379949983111;-0.4220996966501776;1.0389473918953016;10.000099299946891;0.7127033949882955;-0.4244550013242187;-0.4244550031874109;0.685984933978141;0.3676904504738496;0.778308162418721
67.306811;1.0488983005075487;0.7916836490647117;0.7547870825419166;-0.4427379949901647;-0.4220996966990832;1.0389472627794816;10.00009817850082;0.7127035070397778;-0.42445500128513;-0.42445500318685403;0.6859849692409983;0.36769040121895535;0.778308226616014
67.316811;1.048898278888922;0.7916836815216018;0.7547871355925405;-0.44273799498068445;-0.4220996967461177;1.0389471374220642;10.000097001479684;0.71270362158681;-0.4244550012440873;-0.42445500318619195;0.6859850014454866;0.36769035067435607;0.7783082914820533
67.326811;1.0488982525432626;0.7916837207969053;0.7547871847758973;-0.4427379949698274;-0.42209969679131726;1.0389470159861738;10.000095771690455;0.712703738875089;-0.4244550012011819;-0.42445500318525115;0.6859850305789561;0.3676902987243232;0.7783083574713048
67.336811;1.04889822102397;0.7916837670970426;0.7547872305824677;-0.44273799495755295;-0.4220996968347194;1.038946898709994;10.00009449168219;0.7127038591926435;-0.4244550011564733;-0.4244550031838326;0.6859850566460959;0.36769024525995475;0.778308425141573
67.346811;1.0488981840456462;0.7916838205285939;0.754787273583339;-0.44273799494385624;-0.4220996968763728;1.0389467858282317;10.000093163934618;0.7127039828157911;-0.42445500111001633;-0.42445500318174256;0.6859850797112707;0.36769019019058674;0.7783084951811271
67.356811;1.0488981414708365;0.7916838811241789;0.7547873144380489;-0.44273799492878335;-0.4220996969163732;1.0389466775329468;10.000091791278551;0.7127041098748832;-0.4244550010619034;-0.4244550031788226;0.6859850999275574;0.367690133446215;0.7783085683109494
67.366811;1.0488980932506362;0.7916839488940669;0.7547873538764287;-0.44273799491241;-0.4220996969548619;1.0389465739664234;10.000090377322184;0.7127042402565482;-0.4244550010122735;-0.4244550031749678;0.6859851175266284;0.3676900749647805;0.7783086451609045
67.376811;1.048898039397311;0.7916840238531453;0.754787392649636;-0.4427379948948161;-0.42209969699199074;1.0389464752383;10.00008892670999;0.7127043736305759;-0.4244550009612774;-0.4244550031701244;0.6859851327995041;0.3676900146755306;0.7783087262369033
67.386811;1.0488979799842448;0.791684105952779;0.7547874314754767;-0.4427379948760757;-0.42209969702790157;1.0389463814455275;10.000087444634795;0.7127045095414324;-0.4244550009090609;-0.4244550031642744;0.6859851460785562;0.3676899524978334;0.7783088119129985
67.396811;1.048897915104532;0.7916841950007562;0.7547874709872198;-0.442737994856246;-0.42209969706272277;1.038946292603509;10.000085936109395;0.7127046474813861;-0.4244550008557791;-0.424455003157417;0.6859851577143032;0.3676898883685544;0.7783089024037753
67.406811;1.0488978448651205;0.7916842907073597;0.7547875117021499;-0.44273799483536924;-0.42209969709657064;1.0389462085825822;10.000084405642085;0.712704786953707;-0.42445500080160026;-0.42445500314955775;0.6859851680611354;0.3676898222826226;0.7783089977745948
67.416811;1.0488977694948936;0.7916843927776639;0.7547875539954956;-0.442737994813496;-0.42209969712953876;1.0389461292082198;10.000082856739478;0.7127049275187376;-0.42445500074670134;-0.42445500314071066;0.6859851774516145;0.3676897543093886;0.7783090979737795
67.426811;1.0488976894323687;0.7916845009460977;0.7547875980800408;-0.44273799479070036;-0.4220996971616759;1.0389460544096272;10.000081291368097;0.7127050687849718;-0.42445500069126385;-0.4244550031309053;0.6859851861406485;0.3676896845733028;0.7783092028256053
67.436811;1.0488976052935461;0.791684614992569;0.7547876440164895;-0.4427379947670763;-0.4220996971929872;1.0389459842318922;10.000079710148745;0.7127052103925402;-0.4244550006354541;-0.4244550031201933;0.6859851942926829;0.3676896132197794;0.7783093119951886
67.446811;1.048897517792112;0.791684734740329;0.7547876917202566;-0.4427379947427287;-0.4220996972234554;1.0389459187746661;10.000078112795856;0.7127053520348132;-0.42445500057941393;-0.4244550031086472;0.685985202063494;0.3676895403916841;0.7783094249870393
67.456811;1.048897427665321;0.791684860036545;0.7547877409780143;-0.44273799471777003;-0.42209969725303526;1.038945858183202;10.000076498222588;0.7127054934698581;-0.42445500052328444;-0.4244550030963499;0.6859852096788929;0.3676894662336052;0.7783095412010277
67.466811;1.0488973356102418;0.7916849907758495;0.7547877915359723;-0.44273799469231473;-0.42209969728163127;1.0389458026356546;10.000074864860618;0.7127056344990808;-0.42445500046722856;-0.42445500308338907;0.6859852174069244;0.3676893909021834;0.7783096600212305
67.476811;1.0488972422405358;0.7916851269169647;0.7547878431944149;-0.4427379946664603;-0.4220996973091048;1.038945752250799;10.000073211064453;0.7127057749527024;-0.4244550004114336;-0.4244550030698516;0.6859852254573533;0.3676893145569394;0.7783097808713967
67.486811;1.0488971480722322;0.791685268440268;0.7547878957978893;-0.4427379946402753;-0.42209969733530656;1.0389457070082475;10.000071534930973;0.712705914680902;-0.42445500035610245;-0.42445500305582;0.685985233923976;0.3676892373541831;0.778309903191312
67.496811;1.0488970535422546;0.7916854152864958;0.7547879491414186;-0.44273799461380986;-0.4220996973600879;1.0389456667720776;10.000069834363384;0.7127060535491394;-0.42445500030143385;-0.4244550030413663;0.685985242864127;0.3676891594663037;0.7783100264177669
67.506811;1.0488969590203898;0.7916855672922689;0.7547880029143833;-0.44273799458711194;-0.42209969738328873;1.0389456313491157;10.000068107836872;0.7127061914753337;-0.42445500024761085;-0.42445500302653927;0.6859852524255473;0.36768908111367493;0.7783101500372606
67.516811;1.048896864780667;0.7916857241639235;0.7547880567361771;-0.4427379945602329;-0.42209969740473535;1.0389456004873532;10.0000663548304;0.7127063284765102;-0.42445500019480836;-0.4244550030113602;0.6859852628238893;0.3676890025691919;0.7783102736251545
67.526811;1.048896770968928;0.7916858855150931;0.7547881102175776;-0.4427379945332274;-0.42209969742423975;1.0389455738253885;10.00006457556647;0.7127064646480794;-0.42445500014319415;-0.4244550029958399;0.685985274223578;0.36768892410797227;0.7783103967987137
67.536811;1.0488966775933766;0.791686050914612;0.7547881629976183;-0.4427379945061411;-0.4220996974415894;1.0389455508916192;10.000062770521943;0.7127066000705767;-0.4244550000929316;-0.42445500298000804;0.6859852867131396;0.3676888459451721;0.7783105191553708
67.546811;1.0488965845533507;0.7916862199389437;0.7547882147662811;-0.44273799447898465;-0.42209969745654524;1.0389455311829725;10.000060939974134;0.7127067347307611;-0.42445500004420983;-0.42445500296393507;0.6859853003704882;0.3676887682287286;0.7783106402902661
67.556811;1.048896491734079;0.791686392223129;0.7547882652849571;-0.44273799445170997;-0.4220996974688551;1.0389455142504855;10.00005908369026;0.7127068685331996;-0.4244549999972568;-0.4244550029477276;0.6859853153024019;0.36768869107200336;0.7783107598617623
67.566811;1.0488963991460545;0.7916865674428726;0.754788314415424;-0.4427379944242105;-0.42209969747828713;1.0389454997432825;10.000057200894197;0.712707001332284;-0.42445499995229147;-0.4244550029315013;0.6859853316204753;0.36768861455663365;0.7783108776458347
67.576811;1.0488963070343242;0.7916867452264775;0.7547883621235448;-0.4427379943963543;-0.42209969748466636;1.0389454873490016;10.000055290257372;0.7127071329098807;-0.4244549999094798;-0.4244550029153604;0.6859853493870619;0.3676885387116358;0.7783109935674541
67.586811;1.0488962158769388;0.7916869250439361;0.7547884084007251;-0.4427379943680292;-0.42209969748788995;1.0389454766646973;10.000053349596378;0.7127072629571423;-0.42445499986893953;-0.4244550028993962;0.6859853685717703;0.3676884635284022;0.7783111076510151
67.596811;1.0488961262838628;0.7916871061162795;0.754788453142452;-0.44273799433916144;-0.42209969748792425;1.0389454671549059;10.000051375746864;0.7127073910983269;-0.4244549998307525;-0.4244550028836868;0.6859853890752238;0.367688389004151;0.7783112198859994
67.606811;1.048896038913346;0.7916872874399605;0.7547884960838855;-0.44273799430970134;-0.42209969748480264;1.0389454582136526;10.000049365248493;0.7127075169449228;-0.4244549997949623;-0.4244550028682902;0.685985410804368;0.3676883151615179;0.7783113301460041
67.616811;1.0488959544438834;0.7916874679601743;0.7547885368387774;-0.44273799427961175;-0.4220996974786129;1.0389454492695556;10.000047315631033;0.712707640170014;-0.4244549997615687;-0.42445500285323634;0.6859854336830213;0.3676882420291362;0.7783114382286928
67.626811;1.0488958735374594;0.791687646746031;0.7547885749900749;-0.44273799424888505;-0.42209969746947174;1.0389454398728049;10.000045226141223;0.7127077605515638;-0.42445499973053075;-0.42445500283853077;0.6859854575879575;0.36768816961752016;0.7783115439239987
67.636811;1.0488957967641415;0.7916878230523472;0.7547886101550535;-0.4427379942175522;-0.42209969745751025;1.0389454296931173;10.000043097024902;0.7127078779621094;-0.4244549997017771;-0.4244550028241655;0.6859854823087528;0.3676880979331304;0.7783116470288186
67.646811;1.0488957244889674;0.7916879963393454;0.7547886420343173;-0.44273799418564214;-0.42209969744287296;1.0389454184722822;10.000040928315924;0.7127079923774368;-0.42445499967521716;-0.4244550028101346;0.6859855075768169;0.36768802701773773;0.7783117473092767
67.656811;1.0488956568219654;0.7916881662955031;0.754788670479559;-0.4427379941531203;-0.4220996974256965;1.0389454059786507;10.000038719589375;0.7127081039318772;-0.4244549996507517;-0.42445500279643367;0.6859855331307066;0.36768795694487283;0.7783118444715761
67.666811;1.048895593722032;0.791688332795148;0.7547886955140747;-0.44273799411987746;-0.4220996974060836;1.0389453919453553;10.000036470370283;0.7127082129159071;-0.42445499962827626;-0.4244550027830316;0.6859855587482743;0.3676878877622336;0.7783119382067454
67.676811;1.048895535108211;0.7916884957756242;0.7547887172237685;-0.44273799408577386;-0.4220996973841112;1.038945376035965;10.000034180332372;0.7127083196736971;-0.42445499960769095;-0.42445500276984893;0.685985584239274;0.367687819457228;0.7783120282729208
67.686811;1.0488954808870576;0.7916886551293465;0.7547887356004552;-0.44273799405069075;-0.42209969735984937;1.038945357886395;10.000031849338633;0.7127084245055472;-0.4244549995889235;-0.42445500275677095;0.6859856094304201;0.3676877519774115;0.7783121145419231
67.696811;1.048895430999322;0.7916888107211364;0.7547887504911517;-0.442737994014557;-0.4220996973333594;1.0389453371887427;10.000029477537305;0.7127085276391752;-0.4244549995719355;-0.4244550027436898;0.6859856341325135;0.36768768526169043;0.7783121969993337
67.706811;1.0488953854660188;0.7916889624838207;0.7547887616662137;-0.44273799397732755;-0.4220996973046905;1.0389453137701288;10.000027065681499;0.7127086292217725;-0.4244549995566846;-0.4244550027305484;0.6859856581029324;0.36768761926130616;0.7783122757330841
67.716811;1.0488953443087643;0.7916891104222245;0.754788768917822;-0.4427379939389298;-0.4220996972738932;1.0389452876401981;10.00002461557895;0.712708729322477;-0.4244549995430828;-0.42445500271734554;0.6859856810341871;0.36768755396024755;0.7783123509502899
67.726811;1.048895307400867;0.79168925454008;0.7547887721207741;-0.44273799389924234;-0.42209969724103485;1.0389452590042136;10.000022130416799;0.712708827999827;-0.42445499953100174;-0.4244550027040929;0.6859857025979677;0.36768748939423296;0.778312422980125
67.736811;1.0488952744607354;0.7916893948426817;0.7547887712255114;-0.4427379938581233;-0.4220996972062075;1.038945228265071;10.000019615366567;0.7127089253821182;-0.424454999520302;-0.4244550026907707;0.6859857225408903;0.3676874256616823;0.7783124921971195
67.746811;1.0488952451946352;0.7916895313874608;0.754788766223702;-0.44273799381544454;-0.42209969716952705;1.0389451959797091;10.000017077871938;0.7127090216536227;-0.42445499951084037;-0.42445500267731984;0.6859857407406796;0.36768736292736615;0.7783125589325838
67.756811;1.0488952193820824;0.7916896642620596;0.7547887571384856;-0.44273799377108697;-0.4220996971311291;1.0389451627354687;10.000014526337976;0.7127091169865051;-0.4244549995024734;-0.42445500266365993;0.6859857571879248;0.36768730142034567;0.7783126234673667
67.766811;1.0488951968679552;0.7916897935180044;0.7547887439857142;-0.44273799372491873;-0.4220996970911649;1.0389451290491902;10.00001196841876;0.7127092115234546;-0.4244549994950835;-0.42445500264970637;0.6859857719425356;0.3676872414176278;0.7783126860475481
67.776811;1.048895177546858;0.7916899191430352;0.7547887267104774;-0.4427379936768158;-0.42209969704979206;1.0389450953736934;10.000009410632947;0.7127093054141971;-0.42445499948858256;-0.42445500263537533;0.685985785085216;0.3676871832063891;0.7783127468549178
67.786811;1.0488951613470443;0.7916900410761049;0.7547887052421575;-0.4427379936267103;-0.42209969700715866;1.0389450621223941;10.000006859057539;0.7127093988562652;-0.42445499948289106;-0.42445500262057523;0.6859857966730477;0.3676871270427857;0.7783128059928305
67.796811;1.0488951482479643;0.7916901592647365;0.7547886796078828;-0.4427379935746003;-0.42209969696339167;1.0389450296329459;10.000004320102352;0.7127094920929097;-0.4244549994779537;-0.42445500260520264;0.6859858067083909;0.36768707313922294;0.7783128635231262
67.806811;1.0488951383161333;0.7916902737383423;0.7547886498865991;-0.44273799352050996;-0.42209969691858984;1.038944998115579;10.000001800654852;0.7127095853463722;-0.42445499947378307;-0.4244550025891456;0.6859858151437815;0.3676870216812587;0.7783129195018715
67.816811;1.0488951316549067;0.7916903846212653;0.7547886160945216;-0.4427379934644454;-0.42209969687282956;1.0389449676348121;9.999999307698378;0.7127096787529799;-0.4244549994704597;-0.424455002572284;0.6859858219275095;0.36768697284854124;0.7783129739952831
67.826811;1.0488951283015804;0.7916904920819264;0.7547885782114814;-0.4427379934063902;-0.4220996968261865;1.0389449381275733;9.999996847848978;0.7127097723623337;-0.42445499946809023;-0.42445500255448754;0.6859858270259387;0.3676869268240257;0.7783130270929457
67.836811;1.048895128185518;0.7916905962725069;0.7547885362793152;-0.4427379933463393;-0.42209969677875014;1.038944909465939;9.999994427157803;0.7127098661830632;-0.42445499946676535;-0.4244550025356201;0.6859858303895127;0.367686883775399;0.7783130788935421
67.846811;1.048895131122226;0.7916906973002366;0.7547884904173914;-0.4427379932843303;-0.4220996967306153;1.0389448815614606;9.99999205096441;0.7127099602378184;-0.42445499946653686;-0.42445500251554097;0.6859858319112575;0.3676868438139657;0.7783131294483348
67.856811;1.048895136768355;0.7916907952079517;0.7547884407459095;-0.44273799322043844;-0.42209969668186187;1.038944854428189;9.99998972320352;0.7127100545863644;-0.4244549994674225;-0.42445500249410006;0.6859858314267137;0.3676868069865974;0.7783131787314214
67.866811;1.048895144606674;0.7916908899379788;0.7547883873457852;-0.4427379931547584;-0.42209969663254665;1.0389448281549856;9.999987446034416;0.7127101492957966;-0.4244549994694123;-0.424455002471146;0.6859858287498222;0.36768677331622407;0.778313226700329
67.876811;1.0488951540496807;0.7916909813491729;0.7547883303291555;-0.4427379930874084;-0.42209969658271224;1.0389448028616435;9.999985220390245;0.7127102443807243;-0.4244549994724681;-0.42445500244654744;0.6859858237102207;0.3676867428411091;0.7783132733766114
67.886811;1.0488951645571172;0.7916910692766677;0.7547882698970452;-0.44273799301855316;-0.42209969653239443;1.0389447786725061;9.999983046260667;0.7127103397717751;-0.42445499947654;-0.424455002420198;0.6859858161839074;0.3676867156237195;0.7783133188389333
67.896811;1.048895175645962;0.7916911535292619;0.7547882063002539;-0.44273799294840105;-0.42209969648162604;1.0389447556799327;9.999980922755306;0.7127104353419706;-0.4244549994815803;-0.4244550023919942;0.6859858061086118;0.36768669172816404;0.7783133631611573
67.906811;1.0488951868426313;0.7916912338467911;0.7547881397808793;-0.44273799287716187;-0.42209969643045886;1.0389447339410411;9.999978848745595;0.712710530925948;-0.4244549994875274;-0.42445500236181083;0.6859857934586282;0.3676866711875537;0.778313406390874
67.916811;1.0488951976504945;0.7916913099160712;0.7547880705325403;-0.4427379928050104;-0.4220996963789935;1.038944713512216;9.99997682348825;0.7127106263054094;-0.4244549994942799;-0.42445500232950373;0.6859857782337071;0.3676866539943916;0.7783134485884289
67.926811;1.0488952075477644;0.7916913814630999;0.7547879986617235;-0.4427379927320859;-0.4220996963273873;1.03894469442165;9.999974846705188;0.7127107212198595;-0.42445499950168963;-0.42445500229493754;0.6859857605013078;0.3676866401194652;0.7783134898702703
67.936811;1.048895216020467;0.7916914483163251;0.7547879242102822;-0.4427379926585082;-0.4220996962758295;1.0389446766018688;9.999972918319004;0.7127108153953383;-0.4244549995095789;-0.4244550022580109;0.6859857404025619;0.3676866295372655;0.7783135303982418
67.946811;1.0488952226097952;0.7916915103495656;0.754787847262794;-0.4427379925843808;-0.42209969622450383;1.0389446599009378;9.99997103838156;0.712710908546957;-0.42445499951776805;-0.42445500221866594;0.6859857180877323;0.3676866222353987;0.7783135703484881
67.956811;1.0488952269504583;0.7916915673929465;0.7547877680232336;-0.4427379925097744;-0.4220996961735724;1.0389446441504775;9.999969207721783;0.7127110003664127;-0.42445499952609395;-0.42445500217688853;0.6859856936668443;0.3676866182047503;0.7783136099180475
67.966811;1.0488952287764408;0.791691619216382;0.7547876868145136;-0.4427379924347161;-0.42209969612320136;1.0389446291933855;9.999967428658046;0.7127110905184953;-0.42445499953441085;-0.4244550021327163;0.6859856672245279;0.3676866174264842;0.7783136493656415
67.976811;1.0488952278590262;0.7916916655694338;0.7547876040618428;-0.4427379923591985;-0.42209969607359643;1.0389446148757477;9.999965704883454;0.7127111786405687;-0.4244549995425916;-0.42445500208624315;0.6859856388218051;0.367686619875107;0.7783136890879284
67.986811;1.0488952239284193;0.7916917062465498;0.754787520273196;-0.44273799228321076;-0.4220996960249829;1.038944601024861;9.999964041045741;0.7127112643494878;-0.4244549995505288;-0.42445500203759917;0.6859856084339443;0.36768662552976955;0.778313729683331
67.996811;1.0488952166570527;0.791691741135094;0.7547874360048763;-0.44273799220678356;-0.42209969597754854;1.0389445873873115;9.99996244235639;0.7127113472884248;-0.4244549995581291;-0.424455001986927;0.6859855759166397;0.36768663439610977;0.7783137719029701
68.006811;1.048895205669362;0.7916917702111296;0.7547873517914113;-0.44273799213000836;-0.42209969593143304;1.0389445735991434;9.99996091370261;0.7127114271800994;-0.42445499956532046;-0.4244550019343775;0.6859855410444011;0.36768664655164246;0.7783138165344037
68.016811;1.0488951905613266;0.7916917935199149;0.7547872680510217;-0.4427379920530352;-0.422099695886754;1.038944559238518;9.999959458630764;0.7127115038275688;-0.4244549995720788;-0.424455001880106;0.6859855035814469;0.3676866621601877;0.7783138643294657
68.026811;1.0488951709610772;0.791691811175584;0.7547871850213939;-0.4427379919760797;-0.4220996958436004;1.0389445438770735;9.99995807895423;0.7127115771037252;-0.42445499957843336;-0.4244550018242582;0.685985463374292;0.3676866814208627;0.778313915963279
68.036811;1.048895146545264;0.7916918233685816;0.7547871027252367;-0.4427379918994194;-0.4220996958020112;1.0389445270938125;9.9999567747895;0.7127116469928048;-0.424454999584444;-0.42445500176696455;0.6859854203988961;0.3676867045108596;0.7783139719960157
68.046811;1.048895116955204;0.791691830342765;0.7547870209714435;-0.4427379918233621;-0.4220996957619914;1.0389445084685058;9.999955544545013;0.7127117136336575;-0.4244549995901788;-0.4244550017083325;0.6859853746786231;0.3676867315590028;0.77831403285918
68.056811;1.0488950817208722;0.7916918323268072;0.7547869394270957;-0.44273799174819817;-0.4220996957235528;1.0389444875600038;9.999954385025973;0.7127117772462355;-0.42445499959568606;-0.42445500164843414;0.6859853261690799;0.3676867626370571;0.7783140988760872
68.066811;1.0488950402492414;0.7916918294793465;0.754786857736085;-0.442737991674159;-0.42209969568673317;1.0389444638973468;9.999953292280779;0.712711837994367;-0.424454999600959;-0.4244550015873111;0.6859852747630312;0.3676867977685627;0.7783141702973498
68.076811;1.048894991847786;0.7916918218964034;0.7547867756316952;-0.4427379916013943;-0.4220996956515787;1.0389444370180612;9.999952263153343;0.7127118959834536;-0.424454999605929;-0.42445500152500204;0.6859852203783433;0.36768683694451626;0.7783142473075271
68.086811;1.0488949358060864;0.7916918096722914;0.7547866930149714;-0.4427379915299785;-0.4220996956181162;1.0389444065199425;9.999951296314007;0.7127119513752409;-0.42445499961048844;-0.42445500146157145;0.6859851629836549;0.36768688012553613;0.778314330006339
68.096811;1.0488948715354591;0.7916917929778973;0.7547866099812925;-0.44273799145994935;-0.42209969558635013;1.0389443720722678;9.999950392050973;0.7127120044082219;-0.42445499961451555;-0.4244550013971213;0.6859851025532676;0.3676869272414299;0.7783144184009408
68.106811;1.0488947986703292;0.7916917720966132;0.7547865267720258;-0.4427379913913421;-0.4220996955562703;1.0389443334287447;9.999949551659803;0.7127120552716032;-0.4244549996179003;-0.42445500133178127;0.6859850390693158;0.3676869781923054;0.7783145124105174
68.116811;1.048894717045973;0.7916917474111264;0.7547864436778446;-0.44273799132418984;-0.4220996955278591;1.0389442904801982;9.999948777383386;0.7127121039946845;-0.4244549996205754;-0.42445500126568125;0.6859849725707752;0.36768703284263027;0.7783146118886286
68.126811;1.0488946265986758;0.7916917193745331;0.7547863609758317;-0.44273799125851937;-0.42209969550109705;1.038944243285995;9.999948072503381;0.7127121504839282;-0.4244549996225318;-0.4244550011989245;0.6859849031625072;0.36768709101760827;0.7783147166400349
68.136811;1.048894527301561;0.7916916884519578;0.7547862789168185;-0.44273799119436785;-0.42209969547594894;1.0389441920382048;9.999947440636678;0.7127121946331364;-0.4244549996238137;-0.4244550011315777;0.6859848310113013;0.36768715250310147;0.7783148263950519
68.146811;1.04889441915592;0.7916916550450884;0.7547861977245358;-0.44273799113180745;-0.422099695452341;1.0389441369983774;9.999946884661695;0.712712236356107;-0.4244549996244953;-0.4244550010636798;0.6859847563649378;0.36768721705265545;0.7783149408117002
68.156811;1.0488943021934929;0.7916916194601642;0.7547861175984103;-0.4427379910709622;-0.4220996954301621;1.0389440784588575;9.999946406291812;0.7127122755409208;-0.42445499962463246;-0.4244550009952631;0.6859846795487098;0.36768728440717896;0.7783150595702346
68.166811;1.0488941765092972;0.7916915819128425;0.7547860387062607;-0.4427379910119875;-0.4220996954092832;1.0389440167419517;9.999946006402372;0.712712312020616;-0.424454999624228;-0.4244550009263772;0.6859846009554662;0.3676873543058273;0.7783151824409609
68.176811;1.048894042361817;0.7916915425202444;0.754785961168043;-0.44273799095502137;-0.42209969538957803;1.0389439522222748;9.999945685641736;0.7127123456081053;-0.4244549996232441;-0.42445500085709725;0.685984521061788;0.3676874264923334;0.7783153092129587
68.186811;1.0488939002452686;0.7916915013103517;0.7547858850747303;-0.44273799090016297;-0.42209969537093733;1.038943885338281;9.999945444797678;0.7127123761648041;-0.42445499962162997;-0.424455000787497;0.685984440406769;0.3676875007397098;0.7783154395836279
68.196811;1.048893750802371;0.791691458287102;0.7547858105351586;-0.4427379908474883;-0.4220996953532651;1.038943816575266;9.999945284377771;0.7127124036201359;-0.42445499961934013;-0.42445500071761644;0.685984359520839;0.36768757686510234;0.7783155731326624
68.206811;1.0488935946654918;0.7916914134621473;0.7547857376737147;-0.4427379907970702;-0.42209969533646546;1.0389437464207754;9.999945203266925;0.7127124279397966;-0.4244549996163421;-0.4244550006474747;0.6859842788719398;0.3676876547124338;0.7783157093633242
68.216811;1.0488934324180719;0.7916913668098982;0.7547856665991488;-0.44273799074898346;-0.42209969532044334;1.038943675331984;9.999945197875752;0.7127124491102443;-0.42445499961260985;-0.4244550005771017;0.6859841988506784;0.36768773413242495;0.7783158477561286
68.226811;1.0488932646703417;0.7916913182784833;0.7547855974264429;-0.44273799070328373;-0.42209969530510677;1.0389436038013034;9.999945262896844;0.7127124671331544;-0.42445499960812866;-0.42445500050654306;0.6859841197780373;0.3676878149755335;0.7783159878267183
68.236811;1.048893092089707;0.791691267885512;0.7547855302633601;-0.4427379906599792;-0.4220996952903653;1.038943532455653;9.999945392347849;0.7127124820090047;-0.42445499960291455;-0.42445500043584533;0.6859840419166854;0.36768789708929916;0.7783161291535757
68.246811;1.0488929153298368;0.7916912157362439;0.7547854651316955;-0.4427379906190322;-0.4220996952761327;1.0389434619829583;9.999945580055149;0.7127124937165066;-0.4244549995970186;-0.4244550003650466;0.6859839654965973;0.36768798031930855;0.7783162713287903
68.256811;1.048892734966332;0.7916911619494569;0.7547854020034622;-0.442737990580384;-0.4220996952623303;1.0389433929233605;9.99994582012311;0.7127125021727321;-0.4244549995905139;-0.4244550002941794;0.685983890766982;0.36768806450483665;0.7783164138927715
68.266811;1.0488925515035086;0.7916911066453907;0.7547853409203098;-0.442737990543969;-0.4220996952488936;1.038943325580107;9.999946107017731;0.712712507214975;-0.4244549995834853;-0.4244550002232903;0.6859838180383203;0.36768814947090206;0.7783165563407759
68.276811;1.0488923653932678;0.791691050003794;0.7547852819783473;-0.44273799050970697;-0.4220996952357882;1.0389432600996813;9.999946435147208;0.7127125086733177;-0.42445499957603366;-0.4244550001524653;0.6859837476927386;0.36768823504372034;0.7783166981918145
68.286811;1.048892177029927;0.7916909923150808;0.7547852252138072;-0.442737990477498;-0.4220996952230194;1.0389431966142557;9.99994679925342;0.7127125064636636;-0.4244549995682863;-0.42445500008183584;0.6859836801566211;0.3676883210913626;0.7783168390478461
68.296811;1.0488919867478526;0.791690934002693;0.754785170572456;-0.4427379904472419;-0.4220996952106356;1.0389431353978469;9.999947195512606;0.7127125005740225;-0.4244549995603817;-0.4244550000115575;0.6859836158320584;0.3676884075592294;0.778316978589914
68.306811;1.0488917948682146;0.7916908755789014;0.7547851179707412;-0.4427379904188632;-0.4220996951987403;1.038943076942474;9.999947621445274;0.7127124909834436;-0.42445499955243954;-0.42445499994177904;0.6859835550330795;0.36768849446241586;0.7783171165237631
68.316811;1.0488916017958332;0.7916908175842163;0.7547850673292406;-0.44273799039232625;-0.42209969518749896;1.0389430219216307;9.999948075139047;0.7127124776418583;-0.4244549995445602;-0.4244549998726295;0.6859834979742485;0.3676885818284726;0.7783172525223453
68.326811;1.048891408069563;0.79169076057873;0.7547850185386005;-0.44273799036764006;-0.42209969517711704;1.0389429711301514;9.99994855535125;0.7127124604936783;-0.4244549995368422;-0.42445499980422674;0.6859834448158261;0.36768866964495084;0.7783173861833513
68.336811;1.048891214330831;0.7916907051108839;0.754784971444831;-0.4427379903448456;-0.4220996951678003;1.0389429253679852;9.999949061457142;0.7127124394619804;-0.4244549995293731;-0.4244549997366887;0.6859833957231884;0.36768875785297106;0.7783175170041291
68.346811;1.0488910212679503;0.7916906516594344;0.7547849258980285;-0.44273799032398553;-0.422099695159742;1.0389428852551341;9.999949592900021;0.7127124144110588;-0.42445499952221305;-0.4244549996701373;0.6859833508786443;0.36768884637121757;0.7783176444122565
68.356811;1.04889082954159;0.7916906006283491;0.7547848817850717;-0.4427379903050874;-0.42209969515314616;1.0389428511122152;9.999950149189461;0.7127123851209803;-0.4244549995154042;-0.42445499960468985;0.6859833104518512;0.36768893511845724;0.7783177678713419
68.366811;1.0488906397244304;0.7916905523630079;0.7547848390093587;-0.44273799028817584;-0.4220996951482313;1.0389428229369548;9.999950730088962;0.7127123512842598;-0.42445499950898247;-0.42445499954043936;0.6859832745822747;0.36768902401748277;0.7783178869872825
68.376811;1.048890452300467;0.7916905071400636;0.7547847975059095;-0.44273799027329314;-0.42209969514519735;1.0389428004575363;9.999951335857725;0.7127123125680475;-0.42445499950296717;-0.42445499947744036;0.6859832433877876;0.367689112988753;0.7783180015168344
68.386811;1.0488902676855696;0.791690465148264;0.7547847573471509;-0.4427379902605216;-0.422099695144209;1.0389427832841096;9.999951967827217;0.712712268731651;-0.4244549994973577;-0.42445499941573356;0.6859832169773652;0.3676892019371805;0.7783181112937683
68.396811;1.0488900862653667;0.7916904264598909;0.754784718806275;-0.44273799025000243;-0.4220996951454;1.0389427710640478;9.999952628657777;0.7127122196923042;-0.4244549994921554;-0.4244549993553938;0.6859831954534562;0.36768929073487167;0.7783182161758362
68.406811;1.0488899084670684;0.7916903910033153;0.7547846822396252;-0.4427379902419265;-0.4220996951488698;1.0389427635323099;9.999953322187727;0.7127121654883751;-0.42445499948737986;-0.4244549992965406;0.6859831789029189;0.36768937923073;0.7783183160451314
68.416811;1.0488897347994153;0.7916903586008095;0.7547846479303288;-0.44273799023648963;-0.422099695154681;1.0389427604590749;9.999954053277461;0.7127121062016086;-0.424454999483062;-0.42445499923929775;0.6859831673763686;0.3676894672886832;0.7783184108155934
68.426811;1.048889565815292;0.7916903290980017;0.7547846161087536;-0.44273799023385396;-0.4220996951628579;1.0389427615669464;9.99995482754402;0.7127120419083911;-0.42445499947924237;-0.42445499918375573;0.6859831608760428;0.3676895547993882;0.7783185004337559
68.436811;1.0488894020552402;0.7916903024887901;0.7547845870674089;-0.44273799023414157;-0.422099695173382;1.0389427665298177;9.99995565103458;0.7127119726920436;-0.42445499947597753;-0.4244549991299646;0.6859831593648521;0.3676896416558753;0.7783185848823325
68.446811;1.0488892440456992;0.7916902789026147;0.7547845611623446;-0.44273799023744304;-0.4220996951862081;1.038942775031609;9.999956529783537;0.7127118986800531;-0.42445499947334;-0.4244549990779472;0.6859831627808749;0.3676897277472678;0.7783186641825073
68.456811;1.0488890923290108;0.7916902585018297;0.7547845387233999;-0.44273799024382177;-0.42209969520130647;1.0389427867418075;9.999957469084695;0.7127118200479131;-0.4244549994714074;-0.424454999027716;0.6859831710339396;0.3676898129766104;0.7783187383996771
68.466811;1.0488889474392211;0.7916902414362827;0.7547845200338241;-0.44273799025331617;-0.4220996952186855;1.0389428012457498;9.999958472868116;0.7127117370161259;-0.4244549994702547;-0.4244549989792743;0.685983183950839;0.3676898972804718;0.7783188076238498
68.476811;1.0488888098485998;0.7916902278372205;0.7547845053855228;-0.442737990265943;-0.4220996952383787;1.038942818081565;9.999959543476981;0.7127116498767139;-0.4244549994699651;-0.42445499893260624;0.6859832012151537;0.36768998063880626;0.7783188718997465
68.486811;1.0488886799600823;0.7916902178085128;0.7547844950938816;-0.4427379902816787;-0.4220996952604178;1.0389428368457232;9.999960681865922;0.7127115589963448;-0.4244549994706395;-0.42445499888769295;0.6859832224125519;0.3676900630488139;0.778318931186616
68.496811;1.0488885580782938;0.7916902114772939;0.7547844894602712;-0.44273799030041283;-0.4220996952848239;1.0389428572220232;9.999961888231955;0.7127114647399803;-0.4244549994723763;-0.42445499884454585;0.685983247151257;0.36769014449541737;0.778318985395233
68.506811;1.0488884443326256;0.7916902090488709;0.7547844887263532;-0.4427379903219326;-0.4220996953116305;1.0389428789461763;9.999963162526752;0.7127113673823886;-0.4244549994752501;-0.42445499880320614;0.6859832751195011;0.36769022497627823;0.7783190344103575
68.516811;1.0488883387145782;0.7916902107596336;0.7547844930336355;-0.4427379903459782;-0.4220996953408907;1.0389429018143772;9.999964504540129;0.7127112670939215;-0.4244549994793075;-0.4244549987637158;0.6859833060529479;0.3676903045313324;0.778319078059694
68.526811;1.0488882412354754;0.7916902168022899;0.7547845024240346;-0.44273799037230505;-0.42209969537262704;1.0389429257224558;9.999965914221407;0.7127111639491657;-0.4244549994845686;-0.42445499872610054;0.6859833396912146;0.36769038320174613;0.7783191160920919
68.536811;1.0488881519582272;0.7916902273009031;0.7547845168563863;-0.44273799040068246;-0.4220996954067723;1.038942950651384;9.999967392075074;0.7127110579084162;-0.42445499949105264;-0.42445499869037295;0.6859833757564531;0.36769046096622343;0.7783191481750603
68.546811;1.048888070897136;0.7916902423198017;0.7547845362042821;-0.4427379904308599;-0.4220996954431562;1.0389429766154483;9.999968938528344;0.7127109488267612;-0.424454999498808;-0.4244549986565565;0.6859834139350681;0.3676905377376055;0.7783191739145863
68.556811;1.0488879980308068;0.7916902619196027;0.7547845602929473;-0.4427379904625532;-0.4220996954815205;1.0389430036395466;9.99997055276019;0.712710836519709;-0.42445499950791205;-0.4244549986247177;0.6859834538615683;0.3676906133927454;0.7783191929416257
68.566811;1.0488879334170718;0.7916902862078186;0.7547845889570826;-0.44273799049545076;-0.42209969552153676;1.0389430317230017;9.99997223253945;0.712710720823156;-0.4244549995184691;-0.4244549985949653;0.6859834951042765;0.36769068777900116;0.7783192050298063
68.576811;1.0488878772245573;0.7916903153052419;0.7547846220490836;-0.4427379905292347;-0.4220996955628458;1.0389430607675292;9.99997397493278;0.7127106015950124;-0.4244549995306188;-0.4244549985674105;0.6859835371730953;0.3676907607174851;0.7783192101177391
68.586811;1.0488878296556796;0.7916903492909775;0.7547846594349418;-0.4427379905636068;-0.4220996956051196;1.038943090602906;9.999975776605284;0.7127104787248489;-0.4244549995445169;-0.42445499854214025;0.6859835795806327;0.36769083202696856;0.7783192082118568
68.596811;1.0488877908523686;0.7916903881966504;0.754784700988152;-0.44273799059829516;-0.42209969564809624;1.038943121084187;9.999977633821455;0.7127103522278732;-0.4244549995602922;-0.424454998519229;0.6859836219118838;0.367690901546218;0.7783191993339952
68.606811;1.0488877608667009;0.7916904320004708;0.7547847465671594;-0.4427379906330446;-0.42209969569156897;1.0389431520677437;9.999979543065402;0.7127102223385415;-0.4244549995780245;-0.424454998498753;0.68598366384046;0.3676909691498653;0.7783191835842183
68.616811;1.0488877396954404;0.7916904805726037;0.7547847960423325;-0.44273799066760416;-0.4220996957353643;1.0389431833158802;9.999981501544557;0.7127100894734528;-0.42445499959774263;-0.424454998480775;0.6859837050970992;0.3676910347617404;0.7783191611842699
68.626811;1.0488877273194415;0.791690533626721;0.7547848493164555;-0.44273799070171704;-0.42209969577933987;1.0389432144863835;9.999983506552748;0.7127099540961399;-0.42445499961942706;-0.42445499846532175;0.6859837454394677;0.3676910983461919;0.7783191324520845
68.636811;1.0488877237304026;0.7916905907556566;0.7547849062380907;-0.4427379907351404;-0.42209969582338575;1.0389432451842364;9.999985554791268;0.7127098166336818;-0.4244549996430118;-0.4244549984523916;0.6859837846597483;0.3676911598957117;0.778319097766302
68.646811;1.0488877289404368;0.7916906515203803;0.754784966528594;-0.4427379907676879;-0.4220996958674137;1.038943275004726;9.999987642862363;0.7127096774928108;-0.4244549996683882;-0.4244549984419678;0.6859838226174777;0.36769121943571764;0.7783190575115235
68.656811;1.0488877429531343;0.7916907154933583;0.7547850298197928;-0.44273799079924325;-0.42209969591132834;1.0389433035594737;9.999989768028287;0.7127095370856074;-0.4244549996954195;-0.42445499843400497;0.6859838592588648;0.36769127700830473;0.7783190120004148
68.666811;1.0488877657604685;0.7916907822306609;0.7547850957121475;-0.4427379908297459;-0.42209969595500163;1.038943330494879;9.999991927774985;0.7127093958332299;-0.42445499972396616;-0.42445499842841955;0.6859838945952548;0.3676913326376774;0.7783189614306446
68.676811;1.048887797443452;0.7916908512250239;0.7547851638162965;-0.44273799085917515;-0.4220996959982894;1.0389433554809817;9.999994118417343;0.7127092541868502;-0.4244549997539031;-0.42445499842511647;0.6859839286799082;0.3676913863251027;0.7783189058974428
68.686811;1.0488878382613667;0.7916909218840502;0.7547852338099744;-0.44273799088754434;-0.42209969604106623;1.0389433781378012;9.999996334064644;0.7127091126244341;-0.4244549997851262;-0.42445499842402573;0.6859839616375455;0.3676914380743192;0.7783188454335986
68.696811;1.048887888609871;0.7916909935536748;0.7547853054908158;-0.4427379909149087;-0.42209969608321435;1.0389433979499838;9.999998566845653;0.7127089715912197;-0.42445499981754437;-0.42445499842510026;0.6859839936927536;0.3676914879223372;0.7783187800495641
68.706811;1.0488879489420229;0.7916910655800503;0.7547853787945371;-0.4427379909413732;-0.4220996961245956;1.0389434142961889;10.000000808215876;0.7127088314749;-0.42445499985105883;-0.42445499842827095;0.6859840251219601;0.3676915359400765;0.7783187097686227
68.716811;1.0488880197244341;0.7916911373462328;0.7547854537596985;-0.4427379909670792;-0.42209969616506854;1.0389434266290687;10.000003050039878;0.7127086926533494;-0.4244549998855488;-0.4244549984334279;0.6859840561808808;0.3676915821916605;0.7783186346723879
68.726811;1.0488881013735272;0.7916912082263596;0.7547855304448289;-0.4427379909921733;-0.42209969620451704;1.038943434611649;10.000005284753795;0.7127085555167676;-0.4244549999208732;-0.424454998440456;0.6859840871175882;0.36769162670566313;0.7783185549263741
68.736811;1.0488881941763746;0.7916912775068875;0.7547856088772024;-0.442737991016774;-0.4220996962428586;1.0389434380177835;10.00000750507067;0.7127084204508561;-0.42445499995687713;-0.4244549984492697;0.6859841182450954;0.3676916694905823;0.7783184707533254
68.746811;1.0488882982798318;0.7916913443796425;0.754785689090143;-0.4427379910409582;-0.42209969628005617;1.0389434365480545;10.000009703543064;0.712708287858636;-0.42445499999339736;-0.4244549984598142;0.6859841499572951;0.36769171056207844;0.778318382401552
68.756811;1.048888413741135;0.7916914080302555;0.7547857711853265;-0.44273799106479034;-0.42209969631613126;1.0389434297987976;10.000011872087255;0.7127081581795999;-0.4244550000302797;-0.4244549984720527;0.6859841826815262;0.3676917499540901;0.7783182901357807
68.766811;1.0488885405521455;0.7916914677593768;0.7547858553526521;-0.44273799108835893;-0.42209969635116823;1.0389434173511802;10.00001400156989;0.71270803182986;-0.424455000067397;-0.4244549984859638;0.6859842168213124;0.3676917877204551;0.7783181942338129
68.776811;1.0488886786274967;0.7916915230419067;0.7547859418506842;-0.4427379911117676;-0.4220996963853119;1.0389433988431869;10.000016081856355;0.7127079091130816;-0.42445500010464116;-0.4244549985015394;0.6859842527187872;0.3676918239332639;0.7783180949754774
68.786811;1.0488888277734312;0.7916915734648974;0.7547860309672833;-0.4427379911351047;-0.42209969641874867;1.0389433740077443;10.000018102820276;0.7127077902115565;-0.4244550001419015;-0.42445499851877816;0.685984290645255;0.3676918586717662;0.7783179926300504
68.796811;1.0488889876454563;0.7916916186287504;0.7547861229717437;-0.44273799115843443;-0.4220996964516775;1.0389433427229626;10.000020055632048;0.7127076752677277;-0.42445500017905324;-0.42445499853768864;0.6859843307928492;0.3676918920024666;0.7783178874821104
68.806811;1.048889157757138;0.7916916581371014;0.7547862180713026;-0.4427379911818075;-0.42209969648428397;1.0389433050441021;10.000021933121454;0.7127075644536855;-0.4244550002159591;-0.42445499855830215;0.6859843732587034;0.36769192395701294;0.7783177798745616
