time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.816811;1.0488893375519142;0.7916916916572448;0.7547863163863928;-0.44273799120526286;-0.42209969651672313;1.0389432611768854;10.000023729540883;0.7127074579896757;-0.42445500025248833;-0.42445499858067115;0.6859844180285286;0.36769195451490794;0.7783176701976832
68.826811;1.0488895264685358;0.791691718953631;0.7547864179286093;-0.44273799122880736;-0.42209969654912266;1.03894321144148;10.000025440740245;0.7127073561400076;-0.42445500028853117;-0.4244549986048466;0.6859844649605151;0.3676919836111637;0.7783175588331221
68.836811;1.0488897239914952;0.7916917398686258;0.7547865225667999;-0.4427379912523945;-0.42209969658159435;1.0389431562811033;10.000027064270531;0.7127072591594891;-0.4244550003239851;-0.4244549986308628;0.6859845138109518;0.3676920111805988;0.7783174461194838
68.846811;1.048889929730334;0.7916917543198627;0.7547866300263253;-0.4427379912759297;-0.4220996966142417;1.0389430962756703;10.000028598717178;0.7127071672114422;-0.42445500035872585;-0.42445499865875086;0.6859845643115692;0.36769203720595095;0.7783173323646239
68.856811;1.0488901434925542;0.7916917623499374;0.7547867399270787;-0.4427379912992985;-0.42209969664716857;1.0389430320802195;10.000030043066086;0.7127070803609215;-0.424455000392595;-0.42445499868854775;0.6859846162067109;0.36769206172531477;0.7783172178752821
68.866811;1.048890365250665;0.7916917641637949;0.7547868517897021;-0.4427379913223864;-0.42209969668047115;1.0389429643268981;10.000031396801404;0.7127069986434331;-0.42445500042541495;-0.4244549987202747;0.6859846692056827;0.36769208480069576;0.7783171029825536
68.876811;1.048890595007342;0.7916917601224092;0.7547869650314208;-0.4427379913450786;-0.4220996967142152;1.0389428935911595;10.000032660261084;0.7127069220839963;-0.4244550004570172;-0.424454998753923;0.6859847229372618;0.36769210649402273;0.778316988051249
68.886811;1.048890832700675;0.7916917507058958;0.7547870790367674;-0.442737991367267;-0.4220996967484361;1.038942820420283;10.000033834560755;0.7127068506042448;-0.4244550004872585;-0.4244549987894572;0.685984776957777;0.36769212686785213;0.7783168734251241
68.896811;1.048891078218395;0.7916917364367084;0.7547871932677457;-0.44273799138885706;-0.42209969678315523;1.0389427453791227;10.000034920711398;0.7127067839369668;-0.4244550005160189;-0.4244549988268149;0.6859848307822795;0.36769214597245403;0.7783167593207363
68.906811;1.048891331430625;0.791691717809908;0.7547873072909099;-0.44273799140974773;-0.42209969681838516;1.0389426690703762;10.00003591845737;0.7127067216866144;-0.4244550005431986;-0.42445499886590443;0.6859848839152105;0.3676921638186574;0.7783166457921301
68.916811;1.0488915921688855;0.7916916952842397;0.7547874207134915;-0.4427379914298227;-0.4220996968541299;1.0389425921202142;10.000036826379997;0.7127066634599087;-0.4244550005687248;-0.4244549989066084;0.6859849358681608;0.36769218038329987;0.7783165327916014
68.926811;1.0488918602028932;0.7916916693125204;0.7547875331709112;-0.4427379914489793;-0.4220996968903866;1.038942515139285;10.000037643607483;0.7127066089005331;-0.42445500059255625;-0.42445499894879696;0.6859849861761594;0.3676921956321449;0.7783164202291276
68.936811;1.0488921352652458;0.7916916403716208;0.7547876443840807;-0.4427379914671631;-0.42209969692714716;1.038942438591557;10.000038371303564;0.7127065576386249;-0.42445500061467945;-0.42445499899235917;0.6859850344087813;0.36769220951923154;0.7783163080150193
68.946811;1.0488924170725333;0.7916916089516507;0.7547877541505943;-0.4427379914843718;-0.42209969696439376;1.0389423626674041;10.000039012889706;0.7127065092862791;-0.4244550006351014;-0.42445499903722894;0.6859850801645692;0.36769222199149393;0.778316196112278
68.956811;1.0488927053144372;0.7916915755076002;0.7547878622826677;-0.4427379915006235;-0.4220996970020808;1.0389422873748155;10.000039573434282;0.7127064634945633;-0.42445500065383823;-0.4244549990833713;0.6859851230773475;0.3676922330063223;0.7783160845578764
68.966811;1.0488929996332461;0.7916915404505415;0.7547879685850118;-0.4427379915159137;-0.42209969704012024;1.0389422127110668;10.00004005824827;0.7127064199629781;-0.42445500067090286;-0.4244549991307532;0.6859851628006437;0.3676922425184447;0.7783159734370176
68.976811;1.0488932995607612;0.7916915041957663;0.7547880728371196;-0.4427379915302057;-0.42209969707839395;1.0389421387000748;10.000040471239489;0.7127063783981268;-0.4244550006863005;-0.4244549991793296;0.6859851989450658;0.36769225046491605;0.7783158628454377
68.986811;1.0488936044484605;0.791691467174451;0.7547881747487544;-0.4427379915434585;-0.4220996971167777;1.0389420654009451;10.00004081403701;0.7127063385305734;-0.4244550007000438;-0.4244549992290484;0.6859852310840456;0.36769225679159123;0.7783157528496853
68.996811;1.048893913492867;0.7916914297903365;0.7547882739352701;-0.4427379915556448;-0.4220996971551679;1.0389419929910066;10.00004108626151;0.7127063001675393;-0.42445500071217124;-0.4244549992798683;0.6859852588662408;0.36769226147804607;0.7783156434566424
69.006811;1.0488942258016987;0.7916913923935217;0.7547883699344058;-0.44273799156672905;-0.422099697193498;1.0389419218318252;10.00004128683612;0.7127062631828056;-0.42445500072274683;-0.42445499933175823;0.6859852820878589;0.36769226452574716;0.7783155346108807
69.016811;1.0488945404191319;0.7916913552711974;0.7547884622541327;-0.44273799157662935;-0.4220996972317317;1.0389418524461884;10.00004141498793;0.7127062274591062;-0.4244550007318551;-0.42445499938466846;0.6859853006475203;0.36769226592952964;0.7783154262079364
69.026811;1.048894856360325;0.7916913186363549;0.7547885504408471;-0.44273799158520866;-0.42209969726984625;1.038941785458235;10.000041469920967;0.712706192847082;-0.4244550007395978;-0.4244549994385142;0.6859853144721908;0.36769226564375174;0.7783153181198618
69.036811;1.0488951726392217;0.7916912826309614;0.7547886341550634;-0.4427379915922991;-0.4220996973078148;1.0389417215415195;10.000041450269839;0.7127061591642687;-0.42445500074607534;-0.4244549994931845;0.6859853234923863;0.36769226355008744;0.7783152102219123
69.046811;1.0488954882454142;0.7916912473384685;0.7547887132268402;-0.4427379915977269;-0.4220996973455852;1.038941661348658;10.000041354243056;0.7127061262273291;-0.4244550007513657;-0.42445499954855126;0.685985327645953;0.36769225944653317;0.7783151023908692
69.056811;1.0488958022102557;0.7916912128007064;0.7547887876513376;-0.4427379916013211;-0.42209969738307684;1.038941605439892;10.00004117992194;0.7127060938885313;-0.42445500075552783;-0.42445499960447075;0.6859853268829222;0.3676922530568417;0.7783149944983729
69.066811;1.048896113802288;0.7916911790310933;0.754788857508816;-0.44273799160291427;-0.4220996974201946;1.0389415542793095;10.000040925158919;0.7127060620347857;-0.4244550007586193;-0.42445499966077993;0.6859853211979688;0.3676922440633446;0.7783148864340865
69.076811;1.0488964226432829;0.7916911460078647;0.7547889228727539;-0.4427379916023448;-0.4220996974568329;1.0389415082872289;10.000040587450847;0.712706030528978;-0.4244550007607018;-0.4244549997172922;0.6859853106762926;0.36769223216858465;0.7783147781343714
69.086811;1.0488967286746802;0.7916911136782462;0.7547889838118897;-0.4427379915994576;-0.42209969749287235;1.0389414678753313;10.00004016446459;0.7127059991495877;-0.42445500076183695;-0.4244549997738019;0.6859852954754938;0.3676922171503399;0.7783146695896868
69.096811;1.0488970320730087;0.7916910819997199;0.7547890404668969;-0.44273799159411337;-0.4220996975281655;1.0389414334732718;10.000039655066798;0.7127059676254733;-0.42445500076209336;-0.4244549998301042;0.6859852757438432;0.36769219888144217;0.7783145608330603
69.106811;1.0488973331205502;0.7916910509624678;0.7547890930711264;-0.4427379915862025;-0.4220996975625132;1.0389414055733819;10.00003906036107;0.7127059357296491;-0.4244550007615604;-0.42445499988602503;0.6859852515685316;0.3676921773135278;0.7783144519137852
69.116811;1.0488976320416756;0.7916910205541053;0.7547891418772007;-0.44273799157562677;-0.42209969759567156;1.0389413847099553;10.000038384305096;0.712705903306555;-0.42445500076034753;-0.4244549999414364;0.6859852230060685;0.3676921524393244;0.7783143428773883
69.126811;1.0488979289040836;0.7916909907340968;0.7547891870855782;-0.442737991562263;-0.422099697627397;1.03894137133009;10.000037633130248;0.7127058702551397;-0.42445500075857745;-0.42445499999623876;0.6859851901391346;0.36769212427164594;0.7783142337765055
69.136811;1.0488982236085982;0.7916909614690881;0.7547892288509891;-0.4427379915459636;-0.42209969765746874;1.0389413657071398;10.000036813736681;0.7127058365432313;-0.4244550007563925;-0.4244550000503338;0.6859851530787874;0.36769209285194115;0.7783141247175339
69.146811;1.0488985159464546;0.791690932766736;0.7547892673251017;-0.44273799152658666;-0.4220996976856733;1.0389413679730017;10.000035933045716;0.712705802220808;-0.4244550007539654;-0.424455000103618;0.6859851119290202;0.367692058260167;0.778314015922617
69.156811;1.048898805713384;0.7916909046665858;0.7547893026864306;-0.44273799150401033;-0.4220996977118044;1.0389413781048529;10.000034998635352;0.7127057673982428;-0.42445500075148507;-0.42445500015598997;0.6859850667939283;0.3676920206006601;0.7783139077320274
69.166811;1.0488990927829567;0.7916908772159177;0.7547893351742279;-0.44273799147811516;-0.42209969773568934;1.0389413958580076;10.000034018276494;0.7127057321737886;-0.4244550007491229;-0.4244550002073655;0.6859850178331542;0.36769197996346237;0.7783138005108964
69.176811;1.0488993770644084;0.7916908504222906;0.7547893651269447;-0.4427379914487687;-0.42209969775721;1.0389414208247196;10.000032998384398;0.7127056965162765;-0.4244550007470208;-0.424455000257699;0.6859849653065894;0.36769193638599773;0.7783136945646177
69.186811;1.048899658407892;0.7916908242097652;0.7547893929945182;-0.4427379914158543;-0.42209969777631284;1.0389414526002907;10.000031943766423;0.7127056602144332;-0.42445500074530557;-0.42445500030698413;0.6859849095892954;0.36769188984437634;0.7783135901660777
69.196811;1.0488999365620384;0.7916907984411263;0.7547894193105844;-0.44273799137931824;-0.42209969779301354;1.0389414908891257;10.000030858815592;0.7127056229826955;-0.4244550007441016;-0.42445500035521866;0.6859848511582312;0.36769184027555973;0.7783134876339964
69.206811;1.0489002112296617;0.7916907729573843;0.7547894446513356;-0.4427379913391736;-0.4220996978073952;1.0389415354720357;10.000029748288672;0.712705584625856;-0.4244550007435265;-0.4244550004023626;0.6859847905364619;0.36769178760099036;0.7783133873469412
69.216811;1.0489004821670984;0.7916907475881327;0.7547894696073049;-0.44273799129548047;-0.4220996978195886;1.0389415861244875;10.000028616820883;0.7127055450794781;-0.42445500074368414;-0.42445500044831974;0.6859847282174218;0.36769173172960606;0.7783132896969284
69.226811;1.0489007492075224;0.7916907221936637;0.7547894947417491;-0.4427379912483457;-0.4220996978297229;1.0389416425958025;10.000027468419647;0.7127055043197351;-0.424455000744667;-0.4244550004929493;0.6859846646276192;0.3676916725542279;0.7783131950522225
69.236811;1.0489010122125861;0.79169069674337;0.7547895205355527;-0.4427379911979254;-0.42209969783788615;1.0389417046068814;10.000026306531492;0.7127054623330938;-0.4244550007465657;-0.4244550005361054;0.6859846001272222;0.3676916099630744;0.7783131037573198
69.246811;1.0489012710992354;0.7916906713476757;0.7547895473724522;-0.4427379911444204;-0.4220996978441271;1.0389417718264709;10.00002513408051;0.7127054192013427;-0.42445500074948245;-0.42445500057767743;0.6859845350099386;0.36769154385448266;0.7783130161418621
69.256811;1.0489015258697476;0.7916906462390352;0.7547895755513803;-0.4427379910880707;-0.4220996978484766;1.038941843865336;10.000023953800888;0.7127053751252859;-0.4244550007535256;-0.4244550006176051;0.6859844695192114;0.3676914741423593;0.7783129325000047
69.266811;1.0489017764620983;0.7916906217563955;0.7547896052578469;-0.4427379910291231;-0.4220996978509558;1.0389419202796013;10.000022768447412;0.7127053303239794;-0.42445500075879494;-0.42445500065587605;0.6859844038766262;0.3676914007656562;0.7783128530634228
69.276811;1.0489020225774601;0.7916905982949064;0.7547896365161788;-0.4427379909677875;-0.422099697851561;1.0389420005881722;10.000021580163654;0.7127052849411364;-0.424455000765379;-0.4244550006925155;0.6859843383037616;0.367691323693496;0.778312777992141
69.286811;1.048902263739835;0.791690576196203;0.7547896692086425;-0.4427379909042244;-0.42209969785024887;1.038942084330492;10.000020390094273;0.7127052390072568;-0.42445500077334763;-0.424455000727567;0.6859842730507644;0.36769124292399313;0.7783127073723257
69.296811;1.0489024995368184;0.7916905556777555;0.754789703182439;-0.4427379908385541;-0.42209969784694623;1.038942171108948;10.000019198715432;0.7127051924425278;-0.4244550007827409;-0.42445500076107456;0.6859842084013259;0.36769115849847156;0.7783126412380322
69.306811;1.0489027297775357;0.7916905368409285;0.7547897383694365;-0.4427379907708738;-0.42209969784157314;1.0389422605876828;10.000018005973761;0.7127051451151547;-0.4244550007935774;-0.42445500079307696;0.6859841446488428;0.367691070514871;0.7783125796004735
69.316811;1.048902954453277;0.7916905197186962;0.7547897747975686;-0.4427379907012897;-0.42209969783405077;1.0389423524706165;10.000016811415325;0.7127050968868889;-0.42445500080586135;-0.4244550008236187;0.6859840820773385;0.36769097912350845;0.7783125224596283
69.326811;1.048903173651365;0.7916905043678611;0.7547898124805806;-0.4427379906299504;-0.42209969782429885;1.0389424464721624;10.000015615058128;0.7127050476150573;-0.4244550008195588;-0.4244550008527718;0.6859840209561009;0.36769088451708315;0.778312469821171
69.336811;1.0489033875221443;0.7916904909626628;0.754789851327977;-0.4427379905570432;-0.4220996978122494;1.0389425423318865;10.000014418188282;0.7127049971792542;-0.4244550008345768;-0.4244550008806358;0.6859839615454287;0.3676907869174788;0.7783124216988919
69.346811;1.0489035962537154;0.7916904797839345;0.7547898911740495;-0.4427379904827449;-0.4220996977978776;1.0389426398386237;10.000013223125762;0.712704945499709;-0.4244550008507767;-0.4244550009073027;0.6859839040769883;0.3676906865497099;0.7783123780779676
69.356811;1.0489038000412343;0.7916904711337202;0.7547899318481731;-0.4427379904071816;-0.4220996977812174;1.038942738792977;10.000012032659772;0.7127048925193754;-0.42445500086799276;-0.4244550009328237;0.685983848697563;0.36769058360425577;0.7783123388559696
69.366811;1.0489039990393108;0.7916904652963513;0.7547899731721646;-0.44273799033043587;-0.422099697762332;1.0389428389930437;10.000010849790229;0.7127048382320741;-0.4244550008860366;-0.4244550009572166;0.6859837954326616;0.36769047823183226;0.7783123037885524
69.376811;1.048904193305216;0.7916904624974017;0.7547900149179645;-0.4427379902525767;-0.42209969774126926;1.0389429402899297;10.000009677375724;0.7127047827058238;-0.4244550009046995;-0.424455000980495;0.6859837442176011;0.36769037059625154;0.7783122724833732
69.386811;1.0489043828018803;0.7916904627941286;0.7547900567991982;-0.44273799017367055;-0.4220996977180557;1.0389430426136232;10.000008517674841;0.7127047259861481;-0.42445500092375565;-0.42445500100266814;0.6859836949884857;0.3676902609196152;0.7783122444791593
69.396811;1.048904567405221;0.7916904660542465;0.7547900984791944;-0.44273799009377496;-0.42209969769271943;1.038943145918987;10.000007372612025;0.7127046680001055;-0.4244550009429721;-0.4244550010237229;0.6859836477667596;0.3676901494622544;0.7783122194121195
69.406811;1.0489047468403148;0.7916904720912981;0.7547901396016213;-0.44273799001294;-0.4220996976652861;1.0389432501212426;10.00000624486366;0.7127046086053664;-0.4244550009621293;-0.4244550010436163;0.6859836026746263;0.3676900364832516;0.7783121971342004
69.416811;1.0489049206537586;0.7916904807517068;0.7547901798488855;-0.4427379899312256;-0.4220996976357495;1.0389433550925233;10.000005138493758;0.712704547681705;-0.42445500098102773;-0.4244550010622769;0.6859835598954371;0.36768992224463337;0.7783121776266924
69.426811;1.048905088289056;0.7916904918559381;0.7547902189457806;-0.4427379898487066;-0.42209969760406657;1.0389434606848675;10.000004058488253;0.7127044851570795;-0.42445500099948263;-0.42445500107960826;0.685983519638417;0.36768980703275445;0.7783121608612444
69.436811;1.048905249219864;0.7916905051486489;0.7547902566097155;-0.4427379897654597;-0.42209969757018206;1.0389435667158715;10.00000301007051;0.71270442102032;-0.42445500101733463;-0.4244550010954902;0.6859834821324627;0.3676896911374017;0.7783121468167675
69.446811;1.0489054030908123;0.7916905203561571;0.7547902925350108;-0.44273798968154987;-0.4220996975340561;1.0389436729417492;10.00000199855134;0.7127043553474935;-0.42445500103446604;-0.42445500110977363;0.685983447614695;0.3676895748073841;0.7783121355368994
69.456811;1.0489055497670303;0.7916905372714687;0.7547903264094261;-0.4427379895970287;-0.4220996974956739;1.0389437790877674;10.000001029540798;0.712704288277648;-0.4244550010508033;-0.42445500112227263;0.6859834162765374;0.36768945823747246;0.7783121270767195
69.466811;1.0489056892766309;0.7916905557723991;0.7547903579295219;-0.4427379895119437;-0.4220996974550414;1.0389438849423525;10.000000109156073;0.712704219943892;-0.42445500106631195;-0.4244550011327653;0.6859833881940481;0.3676893415869734;0.7783121214262188
69.476811;1.0489058217530287;0.7916905757774886;0.7547903868392638;-0.4427379894263503;-0.42209969741219067;1.0389439904376756;9.99999924393779;0.7127041504274778;-0.42445500108098444;-0.424455001141017;0.685983363322452;0.3676892250057833;0.7783121185275148
69.486811;1.0489059473944078;0.7916905972253172;0.7547904130013172;-0.44273798934031355;-0.4220996973671842;1.0389440956372447;9.999998440580214;0.7127040797252518;-0.4244550010948263;-0.42445500114681284;0.6859833415598282;0.3676891086429755;0.778312118308448
69.496811;1.0489060664293017;0.7916906200984175;0.7547904364393466;-0.4427379892539078;-0.4220996973200978;1.0389442006355227;9.999997705661212;0.7127040077289437;-0.4244550011078583;-0.4244550011499652;0.6859833227828482;0.36768899261543714;0.778312120636704
69.506811;1.0489061791310657;0.7916906444215106;0.7547904573054443;-0.44273798916722956;-0.42209969727100877;1.0389443054907457;9.999997044787014;0.7127039342631367;-0.4244550011201165;-0.4244550011502927;0.6859833068322421;0.3676888769709164;0.7783121252889946
69.516811;1.0489062858229194;0.7916906702378615;0.7547904758179056;-0.44273798908040696;-0.4220996972200082;1.038944410251358;9.999996461363002;0.7127038591481126;-0.4244550011316386;-0.42445500114760265;0.6859832935101187;0.3676887616937412;0.7783121319965226
69.526811;1.0489063868090078;0.7916906975858652;0.7547904922524292;-0.4427379889935961;-0.4220996971672165;1.0389445149635335;9.999995956487865;0.7127037822090496;-0.424455001142457;-0.4244550011417013;0.6859832825885102;0.3676886467292449;0.7783121404692883
69.536811;1.0489064823305692;0.7916907264465879;0.7547905069829144;-0.4427379889069921;-0.4220996971127862;1.0389446196534198;9.999995530161597;0.7127037032404644;-0.4244550011526036;-0.4244550011324261;0.6859832738017769;0.36768853199055485;0.7783121503848601
69.546811;1.0489065726259457;0.7916907567261102;0.7547905204752181;-0.44273798882084786;-0.42209969705688616;1.0389447243859982;9.999995182329734;0.7127036219932685;-0.424455001162113;-0.42445500111967666;0.6859832668395497;0.36768841737204255;0.7783121614319092
69.556811;1.0489066579980035;0.7916907883401046;0.7547905332197703;-0.4427379887354541;-0.42209969699968;1.038944829305967;9.99999491263224;0.7127035381981562;-0.42445500117103413;-0.42445500110343976;0.6859832613447177;0.36768830278013864;0.778312173394471
69.566811;1.0489067388064035;0.791690821301136;0.7547905456798855;-0.4427379886510886;-0.42209969694130833;1.0389449345130297;9.999994719353705;0.7127034515971998;-0.4244550011794444;-0.4244550010838056;0.6859832569133552;0.36768818814330706;0.7783121861843318
69.576811;1.0489068154717858;0.7916908556973714;0.7547905582888506;-0.4427379885679981;-0.42209969688187565;1.0389450398738238;9.99999459900931;0.7127033619782306;-0.4244550011874486;-0.42445500106095085;0.6859832531198065;0.36768807339270226;0.7783121997978785
69.586811;1.048906888520532;0.7916908916120224;0.754790571483545;-0.4427379884864103;-0.42209969682145637;1.0389451449870657;9.999994546906088;0.7127032692072073;-0.4244550011951649;-0.424455001035094;0.6859832495721896;0.36768795845009666;0.7783122142686747
69.596811;1.0489069585211672;0.7916909290698031;0.7547905857337065;-0.4427379884065309;-0.42209969676011044;1.038945249274672;9.999994557592625;0.7127031732439939;-0.4244550012027112;-0.4244550010064678;0.685983245966248;0.3676878432501725;0.7783122296692927
69.606811;1.0489070259280509;0.7916909680146061;0.754790601529944;-0.4427379883285277;-0.42209969669788533;1.0389453520383507;9.999994624637836;0.7127030741372933;-0.4244550012101946;-0.42445500097532207;0.6859832421030803;0.36768772776869585;0.778312246108135
69.616811;1.0489070910339597;0.7916910083316109;0.7547906193531109;-0.4427379882525263;-0.42209969663480806;1.038945452534671;9.999994740779583;0.7127029719751973;-0.4244550012176998;-0.42445500094190913;0.6859832378830051;0.3676876120135137;0.7783122637199712
69.626811;1.048907154013509;0.7916910499214976;0.7547906396498019;-0.44273798817863125;-0.42209969657088986;1.0389455501245273;9.999994898877443;0.7127028667849191;-0.4244550012252776;-0.42445500090644306;0.685983233305708;0.3676874959895303;0.7783122826924881
69.636811;1.048907214910487;0.7916910927409679;0.7547906628115862;-0.44273798810696474;-0.42209969650614776;1.0389456443482143;9.999995092483354;0.7127027584936012;-0.4244550012329507;-0.4244550008690886;0.6859832284652506;0.367687379671154;0.7783123032574911
69.646811;1.0489072736291405;0.7916911367440933;0.7547906891591193;-0.4427379880376893;-0.4220996964406245;1.0389457348785913;9.999995315883359;0.7127026470371379;-0.4244550012407468;-0.42445500082998006;0.6859832235298899;0.3676872629911938;0.778312325644079
69.656811;1.0489073300152043;0.7916911817973652;0.7547907189075957;-0.44273798797098507;-0.42209969637439176;1.0389458215082408;9.999995564330664;0.7127025324913548;-0.42445500124872926;-0.42445500078922466;0.6859832187286661;0.36768714584137363;0.7783123500736683
69.666811;1.048907383944421;0.7916912276840363;0.7547907521239728;-0.44273798790700974;-0.42209969630753447;1.0389459042183837;9.999995834029749;0.7127024151023059;-0.42445500125698443;-0.42445500074691056;0.6859832143435437;0.3676870280947611;0.7783123767747451
69.676811;1.0489074353703898;0.7916912741919215;0.7547907887679306;-0.44273798784589025;-0.42209969624013344;1.0389459831662953;9.999996121496313;0.7127022952526009;-0.4244550012655827;-0.42445500070314934;0.685983210692926;0.3676869096544172;0.7783124059832515
69.686811;1.048907484358245;0.7916913211893348;0.7547908288192607;-0.44273798778774237;-0.42209969617226495;1.0389460585406969;9.999996422606962;0.712702173401229;-0.42445500127457364;-0.42445500065811964;0.6859832081187628;0.3676867904836489;0.7783124379022446
69.696811;1.048907531060779;0.791691368637177;0.7547908723559165;-0.44273798773268214;-0.42209969610401094;1.0389461304384437;9.999996731493594;0.712702049998835;-0.42445500128400443;-0.42445500061207747;0.6859832069739001;0.3676866705870989;0.7783124725898156
69.706811;1.0489075756222517;0.7916914165300746;0.7547909195086737;-0.4427379876808207;-0.4220996960354563;1.0389461988255961;9.999997040119442;0.7127019254212178;-0.4244550012939121;-0.4244550005653375;0.6859832076366879;0.3676865499837669;0.778312509882735
69.716811;1.0489076180968115;0.7916914648242036;0.7547909703444438;-0.4427379876322551;-0.42209969596668073;1.038946263562248;9.99999733936987;0.712701799988637;-0.42445500130431224;-0.42445500051824486;0.6859832105607503;0.36768642871286333;0.7783125494588767
69.726811;1.048907658437344;0.7916915134236543;0.7547910247706341;-0.4427379875870554;-0.4220996958977603;1.0389463244762873;9.999997620608728;0.7127016740487396;-0.4244550013152161;-0.4244550004711662;0.6859832162481903;0.36768630686044085;0.7783125909588909
69.736811;1.0489076965453756;0.7916915621808104;0.754791082526031;-0.4427379875452488;-0.4220996958287647;1.0389463814089026;9.999997876492236;0.7127015480055919;-0.4244550013266368;-0.42445500042450673;0.6859832251490056;0.36768618456524854;0.7783126340664416
69.746811;1.0489077323380982;0.7916916108894373;0.7547911432427651;-0.44273798750681675;-0.42209969575974826;1.038946434194469;9.999998101154752;0.7127014222740844;-0.42445500133857145;-0.4244550003786963;0.685983237631276;0.36768606198068204;0.7783126785174364
69.756811;1.0489077657750356;0.7916916593083273;0.7547912065085325;-0.44273798747171705;-0.4220996956907505;1.0389464826221677;9.99999828997303;0.7127012972571851;-0.4244550013509937;-0.42445500033413286;0.6859832540293881;0.3676859392249894;0.7783127240561587
69.766811;1.048907796838565;0.7916917071749525;0.754791271902741;-0.4427379874399139;-0.4220996956218118;1.0389465264609359;9.999998439074202;0.7127011733810611;-0.424455001363863;-0.4244550002911569;0.685983274674733;0.36768581636701797;0.7783127703907717
69.776811;1.048907825514317;0.7916917542019267;0.7547913390437668;-0.4427379874113877;-0.42209969555299254;1.0389465655727426;9.999998544879722;0.7127010511320008;-0.42445500137712966;-0.42445500025007715;0.685983299860817;0.36768569344027174;0.7783128171712062
69.786811;1.0489078518027037;0.791691800095478;0.7547914076097786;-0.44273798738612885;-0.422099695484365;1.0389465999860035;9.999998604132335;0.7127009310475206;-0.4244550013907423;-0.4244550002111868;0.6859833297688392;0.36768557044933586;0.7783128639969602
69.796811;1.0489078757505075;0.7916918445916027;0.7547914772620095;-0.4427379873641291;-0.4220996954159733;1.0389466298454137;9.999998615079301;0.7127008136682709;-0.42445500140466286;-0.42445500017475263;0.6859833644431852;0.3676854473737841;0.7783129104692311
69.806811;1.0489078974664432;0.7916918875033845;0.7547915475735762;-0.4427379873453628;-0.4220996953478109;1.0389466553425872;9.999998578890818;0.712700699514918;-0.4244550014188733;-0.4244550001409845;0.6859834038627036;0.3676853241802641;0.7783129562337192
69.816811;1.0489079170825886;0.7916919287558324;0.7547916180637189;-0.442737987329768;-0.42209969527985075;1.0389466766924196;9.99999849921062;0.7127005891194205;-0.4244550014333602;-0.4244550001099953;0.6859834480408181;0.3676852008206663;0.7783130009731638
69.826811;1.0489079346514127;0.7916919683950504;0.7547916882482184;-0.44273798731724834;-0.42209969521209406;1.0389466940886831;9.99999838011529;0.7127004830232316;-0.42445500144809034;-0.424455000081794;0.685983497068249;0.367685077214204;0.7783130444124801
69.836811;1.0489079500372724;0.79169200660982;0.7547917576468152;-0.4427379873076828;-0.42209969514458495;1.0389467076463554;9.999998224507548;0.7127003816932376;-0.4244550014630001;-0.42445500005632114;0.685983551085191;0.36768495324077716;0.7783130863249809
69.846811;1.0489079629191849;0.7916920437556838;0.7547918257997822;-0.44273798730091707;-0.4220996950773937;1.0389467174585365;9.999998033617068;0.7127002854591687;-0.42445500147798637;-0.42445500003348163;0.6859836102132838;0.367684828759431;0.7783131264730055
69.856811;1.0489079729274642;0.791692080312066;0.7547918923219917;-0.442737987296747;-0.42209969501061434;1.0389467237748906;9.999997807301757;0.712700194544903;-0.424455001492896;-0.424455000013152;0.685983674479111;0.36768470363389333;0.7783131645549632
69.866811;1.048907979795049;0.7916921167896969;0.7547919569532696;-0.4427379872949202;-0.42209969494437677;1.0389467271095443;9.999997544871139;0.7127001091150874;-0.42445500150753884;-0.42445499999519204;0.6859837437725849;0.3676845777398438;0.7783132002332394
69.876811;1.0489079834601767;0.791692153681399;0.7547920195429785;-0.4427379872951655;-0.4220996948788314;1.0389467281753966;9.999997246007538;0.7127000292926304;-0.42445500152172455;-0.42445499997946784;0.6859838178696016;0.3676844509658032;0.7783132331566983
69.886811;1.0489079841222932;0.7916921914716322;0.7547920799983883;-0.4427379872972341;-0.42209969481411563;1.0389467277162179;9.999996911179494;0.7126999552077397;-0.42445500153528226;-0.42445499996585095;0.6859838964813922;0.3676843232416911;0.7783132629117948
69.896811;1.0489079821935061;0.791692230644973;0.7547921382640016;-0.4427379873009276;-0.422099694750337;1.0389467263446603;9.999996541138037;0.7126998870761807;-0.42445500154805976;-0.42445499995420316;0.6859839792671764;0.36768419458475643;0.7783132890253401
69.906811;1.0489079781388468;0.7916922716411217;0.7547921943149126;-0.4427379873060932;-0.42209969468756753;1.038946724527194;9.999996136196344;0.712699825220812;-0.42445500155992577;-0.42445499994437613;0.6859840658320728;0.36768406511037033;0.7783133110756413
69.916811;1.0489079723321384;0.7916923147620488;0.7547922481662545;-0.4427379873125994;-0.42209969462585345;1.0389467227113964;9.999995696435752;0.7126997700042471;-0.4244550015707762;-0.4244549999362278;0.6859841557581686;0.36768393500056323;0.7783133287587762
69.926811;1.0489079650331168;0.7916923601033333;0.7547922998996103;-0.44273798732033093;-0.4220996945652499;1.0389467213801828;9.999995222614958;0.712699721752508;-0.424455001580538;-0.4244549999296316;0.6859842486103837;0.36768380447618304;0.7783133418508223
69.936811;1.048907956420586;0.7916924075439994;0.7547923496541663;-0.4427379873291976;-0.4220996945058461;1.0389467209836236;9.999994716776266;0.7126996807239994;-0.4244550015891739;-0.42445499992447255;0.6859843438907237;0.3676836737823371;0.778313350150221
69.946811;1.0489079465729967;0.7916924567563605;0.7547923976134526;-0.44273798733912556;-0.4220996944477587;1.0389467218937831;9.999994182119213;0.7126996470946277;-0.4244550015966801;-0.4244549999206474;0.6859844410364522;0.3676835431818832;0.7783133534531221
69.956811;1.0489079354647384;0.7916925072376898;0.7547924440143792;-0.4427379873500485;-0.4220996943911219;1.0389467244031476;9.999993622274836;0.7126996209553513;-0.42445500160306876;-0.4244549999180601;0.6859845394738527;0.36768341297527474;0.7783133515694884
69.966811;1.0489079230642941;0.7916925584116492;0.7547924891152032;-0.44273798736191267;-0.42209969433608546;1.0389467287402;9.999993040654932;0.7126996023068339;-0.4244550016083475;-0.42445499991660585;0.6859846386612287;0.3676832835201315;0.7783133443361043
69.976811;1.0489079094298872;0.7916926097748944;0.7547925331536786;-0.44273798737469433;-0.4220996942828119;1.0389467351061152;9.999992440424084;0.7126995910341034;-0.4244550016125153;-0.4244549999161663;0.6859847381349077;0.3676831552149895;0.7783133316123981
69.986811;1.0489078947147183;0.7916926609849767;0.754792576393796;-0.4427379873884208;-0.42209969423147503;1.038946743678105;9.999991824979096;0.712699586900619;-0.4244550016155745;-0.4244549999166074;0.6859848375523874;0.3676830284703553;0.7783133133002731
69.996811;1.04890787911978;0.7916927118313171;0.7547926192028368;-0.44273798740315734;-0.4220996941822468;1.0389467546134734;9.99999119864146;0.7126995895678849;-0.4244550016175351;-0.42445499991775526;0.6859849366705179;0.36768290369287177;0.7783132893621711
70.006811;1.0489078628338597;0.7916927621421299;0.7547926620399662;-0.4427379874189636;-0.4220996941352677;1.0389467681146536;9.999990567000465;0.7126995986265202;-0.42445500161841343;-0.42445499991937813;0.6859850352910892;0.36768278128762105;0.7783132597996373
70.016811;1.0489078459866468;0.7916928117250496;0.7547927053792236;-0.44273798743586945;-0.4220996940906334;1.0389467844600524;9.999989936488433;0.7126996136680892;-0.4244550016182262;-0.4244549999212041;0.685985133234389;0.3676826616746402;0.7783132245975231
70.026811;1.0489078286105924;0.791692860373709;0.7547927496443377;-0.44273798745387166;-0.4220996940483925;1.0389468039649556;9.999989313444615;0.7126996343883367;-0.4244550016169709;-0.424454999922955;0.6859852303035997;0.3676825452909396;0.7783131836486251
70.036811;1.0489078105951566;0.7916929078847453;0.7547927951898121;-0.4427379874729459;-0.42209969400852854;1.0389468269747684;9.999988703326903;0.7126996606387226;-0.42445500161462113;-0.424454999924366;0.6859853262451865;0.36768243255872834;0.7783131367525424
70.046811;1.0489077916970628;0.7916929540507092;0.7547928423235467;-0.4427379874930635;-0.4220996939709462;1.0389468538981008;9.999988110860006;0.7126996923686161;-0.42445500161114164;-0.42445499992520025;0.6859854207607621;0.36768232385582367;0.7783130837400906
70.056811;1.0489077716603479;0.7916929986770043;0.7547928913375375;-0.4427379875141876;-0.4220996939354939;1.0389468851758303;9.999987540658745;0.7126997295043744;-0.4244550016064987;-0.4244549999252519;0.6859855135453403;0.3676822195236218;0.7783130245570047
70.066811;1.0489077503107551;0.7916930416404974;0.7547929425375431;-0.4427379875362562;-0.42209969390200514;1.0389469211709086;9.999986996982777;0.712699771874179;-0.42445500160067;-0.4244549999243282;0.6859856043096455;0.3676821198898994;0.7783129592123782
70.076811;1.0489077274988725;0.7916930829142573;0.7547929962480168;-0.44273798755917865;-0.422099693870324;1.038946962124149;9.999986483387156;0.7126998192237205;-0.42445500159365734;-0.4244549999222397;0.6859856927758852;0.3676820252806104;0.7783128877591279
70.086811;1.048907703040136;0.7916931225201556;0.7547930527574067;-0.44273798758285304;-0.42209969384030277;1.0389470082180283;9.999986003546885;0.7126998712701594;-0.42445500158547556;-0.4244549999188189;0.6859857786725442;0.3676819360123206;0.7783128103610755
70.096811;1.0489076767850425;0.7916931604835173;0.7547931122746679;-0.44273798760718214;-0.42209969381178714;1.0389470595643175;9.999985562109014;0.7126999277276919;-0.42445500157613053;-0.42445499991394336;0.6859858617639377;0.3676818523640316;0.7783127273034195
70.106811;1.0489076486863413;0.7916931968393984;0.7547931749792913;-0.4427379876320673;-0.42209969378462175;1.038947116118504;9.999985164511115;0.7126999883189769;-0.4244550015656241;-0.4244549999075322;0.6859859418906421;0.367681774555518;0.778312638937792
70.116811;1.0489076187271338;0.7916932316312479;0.7547932411127586;-0.44273798765740263;-0.4220996937586854;1.0389471777329258;9.999984816217856;0.7127000528132498;-0.4244550015539694;-0.4244549998995435;0.6859860189706644;0.36768170273491574;0.7783125456655593
70.126811;1.0489075868080322;0.7916932648819681;0.7547933110073486;-0.4427379876830812;-0.4220996937339169;1.0389472442775332;9.9999845217838;0.7127001210216101;-0.4244550015411907;-0.42445499988998336;0.6859860929555474;0.36768163695880096;0.7783124479649752
70.136811;1.0489075527712637;0.7916932965924092;0.7547933850090669;-0.44273798770899936;-0.4220996937103065;1.0389473156434195;9.999984283847704;0.7127001927009635;-0.4244550015273151;-0.42445499987890045;0.6859861637916769;0.36768157719713584;0.7783123463891122
70.146811;1.0489075165498267;0.791693326755752;0.7547934633584737;-0.4427379877350581;-0.42209969368786787;1.038947391675938;9.999984102286344;0.7127002674638192;-0.42445500151236715;-0.4244549998663767;0.6859862314400607;0.3676815233705636;0.7783122415051867
70.156811;1.0489074782748908;0.7916933553509361;0.7547935461594155;-0.44273798776116063;-0.4220996936666106;1.0389474721237928;9.999983974131457;0.7127003447719567;-0.42445500149636467;-0.4244549998525395;0.6859862959494065;0.3676814753619368;0.7783121338334673
70.166811;1.0489074382395693;0.791693382352934;0.7547936334510147;-0.4427379877872121;-0.4220996936465273;1.0389475566610227;9.999983894452399;0.7127004240057101;-0.4244550014793249;-0.4244549998375669;0.6859863575024316;0.3676814329930413;0.7783120238477176
70.176811;1.0489073967504605;0.7916934077741371;0.7547937252745186;-0.44273798781313173;-0.4220996936276111;1.038947644967252;9.999983857372767;0.712700504570425;-0.4244550014612889;-0.4244549998216563;0.6859864163752902;0.36768139602292715;0.7783119120100317
70.186811;1.0489073539749312;0.7916934316836748;0.7547938217050967;-0.44273798783887;-0.4220996936098782;1.0389477367208555;9.999983856530164;0.7127005859630344;-0.4244550014423462;-0.4244549998049841;0.6859864728578876;0.3676813641870315;0.7783117987856398
70.196811;1.048907309885751;0.791693454197913;0.7547939228618683;-0.44273798786441654;-0.4220996935933599;1.0389478314992928;9.99998388524394;0.7127006677729208;-0.4244550014226168;-0.4244549997877013;0.6859865272061949;0.36768133724045005;0.7783116846506852
70.206811;1.0489072643356019;0.7916934754598018;0.7547940288525283;-0.4427379878897942;-0.42209969357806393;1.0389479287291474;9.99998393696103;0.7127007496592759;-0.42445500140219067;-0.42445499976995404;0.6859865796576738;0.36768131497010237;0.7783115701011172
70.216811;1.0489072171886313;0.7916934956009551;0.7547941396999547;-0.4427379879150537;-0.42209969356392923;1.0389480277237064;9.999984005920378;0.7127008312980209;-0.42445500138109876;-0.42445499975187784;0.6859866304821471;0.3676812971794047;0.7783114556187295
70.226811;1.04890716836199;0.7916935147359073;0.7547942553715925;-0.4427379879402887;-0.4220996935508119;1.0389481277695334;9.99998408772172;0.7127009123196872;-0.42445500135933695;-0.4244549997335816;0.6859866800173893;0.36768128367040515;0.7783113416121268
70.236811;1.0489071177362241;0.7916935330206852;0.7547943758573459;-0.44273798796563846;-0.42209969353850435;1.038948228215025;9.999984179825173;0.712700992305371;-0.4244550013368989;-0.424454999715159;0.6859867287069259;0.3676812742370764;0.7783112284011845
70.246811;1.0489070650976688;0.7916935506782646;0.7547945011392072;-0.4427379879912599;-0.4220996935267546;1.0389483285522576;9.999984281542433;0.7127010708321212;-0.4244550013137944;-0.4244549996967021;0.6859867771331548;0.3676812686792144;0.7783111162430737
70.256811;1.0489070102400113;0.7916935679258168;0.7547946310834622;-0.4427379880172997;-0.4220996935152723;1.038948428492634;9.999984393029377;0.7127011475214367;-0.4244550012900488;-0.4244549996782931;0.6859868259878837;0.36768126683298036;0.7783110053500313
70.266811;1.0489069530739965;0.7916935849125004;0.7547947654009167;-0.4427379880438751;-0.4220996935037422;1.0389485279272945;9.999984513885144;0.7127012220833452;-0.42445500126566804;-0.42445499966000505;0.6859868759977938;0.36768126859832967;0.7783108958626341
70.276811;1.0489068935398445;0.7916936017697178;0.7547949037041503;-0.44273798807106024;-0.4220996934918759;1.0389486268045165;9.999984642617571;0.7127012943671188;-0.4244550012406045;-0.4244549996419191;0.6859869278691775;0.3676812739536731;0.778310787804178
70.286811;1.048906831437335;0.7916936187066629;0.7547950455951745;-0.44273798809889015;-0.42209969347948556;1.0389487250903802;9.99998477759384;0.7127013643741223;-0.4244550012147756;-0.4244549996241303;0.685986982271149;0.3676812829391487;0.7783106810818409
70.296811;1.0489067664120302;0.791693636049377;0.7547951907210977;-0.4427379881273796;-0.4220996934665028;1.0389488227505645;9.999984918394965;0.7127014321932099;-0.42445500118811136;-0.4244549996067391;0.6859870398332507;0.367681295612196;0.7783105755334856
70.306811;1.048906698034282;0.7916936542015334;0.7547953387849586;-0.44273798815654364;-0.4220996934529228;1.0389489196902633;9.99998506591491;0.7127014979219375;-0.4244550011605807;-0.42445499958985006;0.6859871011599811;0.367681312028553;0.778310470970926
70.316811;1.0489066258093507;0.7916936735575336;0.7547954895279898;-0.44273798818640664;-0.42209969343873843;1.0389490157250785;9.999985221221458;0.7127015616236471;-0.4244550011321817;-0.42445499957359495;0.6859871668718713;0.36768133225030314;0.7783103672019742
70.326811;1.0489065491734646;0.791693694459751;0.754795642684448;-0.4427379882169992;-0.4220996934239193;1.0389491106042446;9.999985384737641;0.7127016233059181;-0.42445500110293527;-0.4244549995581532;0.6859872376255676;0.36768135633612886;0.7783102640609244
70.336811;1.0489064675726132;0.791693717242782;0.7547957979326295;-0.4427379882483618;-0.42209969340842984;1.0389492041150814;9.999985556480587;0.7127016829308458;-0.42445500107290374;-0.4244549995437263;0.6859873140809128;0.3676813843297031;0.7783101614592872
70.346811;1.0489063805909526;0.7916937422503373;0.7547959548915453;-0.4427379882805531;-0.4220996933922576;1.0389492961860356;9.999985736540738;0.7127017404483947;-0.4244550010421933;-0.42445499953049143;0.6859873968546297;0.36768141627280265;0.7783100594014185
70.356811;1.048906288030101;0.7916937697635593;0.754796113152681;-0.44273798831364974;-0.4220996933754277;1.0389493868463642;9.999985925187397;0.7127017958031739;-0.4244550010109106;-0.4244549995185915;0.6859874865055485;0.3676814522083679;0.778309957925147
70.366811;1.0489061898974792;0.7916937999495223;0.7547962722903391;-0.44273798834774863;-0.4220996933579933;1.0389494761144102;9.999986122834727;0.7127018489205271;-0.42445500097911026;-0.42445499950813753;0.6859875835254606;0.36768149215534845;0.778309857032983
70.376811;1.0489060863497426;0.7916938328886088;0.7547964318533896;-0.4427379883829618;-0.4220996933400174;1.0389495639163042;9.999986330084761;0.712701899714194;-0.4244550009467807;-0.42445499949918214;0.685987688295305;0.36768153609052584;0.7783097566934272
70.386811;1.0489059776376792;0.7916938686195713;0.7547965913755756;-0.44273798841938405;-0.4220996933215625;1.0389496500491062;9.999986547827085;0.7127019481099611;-0.4244550009138631;-0.4244549994917023;0.6859878010691384;0.36768158395399797;0.7783096568696553
70.396811;1.048905864063092;0.7916939071594491;0.7547967504015871;-0.442737988457073;-0.4220996933026827;1.0389497341967435;9.999986777304775;0.7127019940458156;-0.4244550008802768;-0.42445499948562665;0.6859879220445835;0.36768163566411083;0.7783095575418078
70.406811;1.048905745967639;0.7916939485034291;0.7547969085096785;-0.44273798849606666;-0.42209969328342045;1.038949815976179;9.99998702013413;0.7127020374481245;-0.4244550008459365;-0.42445499948087195;0.6859880514250221;0.367681691129753;0.778309458772145
70.416811;1.048905623739743;0.7916939926215851;0.7547970653090595;-0.4427379885363989;-0.4220996932638205;1.0389498950110927;9.999987278433434;0.712702078222537;-0.42445500081075943;-0.42445499947734544;0.6859881893846826;0.3676817502558;0.7783093607844465
70.426811;1.0489054977311811;0.7916940394440345;0.7547972204114705;-0.4427379885780934;-0.42209969324394414;1.03894997102031;9.999987554873806;0.7127021162553049;-0.42445500077465836;-0.42445499947492527;0.6859883360015859;0.36768181293913743;0.7783092639708848
70.436811;1.0489053680703864;0.7916940888159794;0.7547973734218797;-0.4427379886211636;-0.4220996932238554;1.0389500438717574;9.999987852416101;0.712702151390423;-0.42445500073753084;-0.42445499947344983;0.6859884912319456;0.36768187905972405;0.7783091688001084
70.446811;1.0489052345843315;0.7916941404800469;0.7547975239511658;-0.44273798866562786;-0.4220996932036037;1.0389501135916572;9.999988174206287;0.7127021834063584;-0.42445500069927117;-0.4244549994727313;0.6859886549327735;0.367681948477387;0.7783090756706021
70.456811;1.048905096949587;0.7916941941471975;0.7547976716123699;-0.44273798871151926;-0.422099693183233;1.0389501803155536;9.99998852393947;0.7127022120516148;-0.4244550006598066;-0.42445499947258886;0.6859888269151574;0.36768202103293457;0.7783089847976807
70.466811;1.0489049549137595;0.7916942495930249;0.7547978160223974;-0.4427379887588795;-0.42209969316279583;1.0389502441969352;9.999988906215364;0.7127022371321896;-0.4244550006191141;-0.42445499947287507;0.6859890069729631;0.3676820965653111;0.7783088962023117
70.476811;1.0489048084048636;0.7916943066931892;0.7547979568069844;-0.4427379888077462;-0.4220996931423538;1.0389503053436906;9.999989326446942;0.7127022585576512;-0.424455000577201;-0.42445499947346965;0.6859891948658702;0.36768217495670097;0.7783088097750515
70.486811;1.0489046574783705;0.7916943654009184;0.7547980935599845;-0.44273798885814303;-0.4220996931219691;1.03895036378371;9.999989790357064;0.7127022763014886;-0.4244550005340757;-0.42445499947426013;0.6859893902905313;0.36768225617178557;0.7783087253420504
70.496811;1.048904502176626;0.7916944256969227;0.7547982258142653;-0.44273798891006994;-0.42209969310169493;1.0389504194595518;9.999990303450012;0.7127022903680311;-0.4244550004897334;-0.4244549994751444;0.6859895928630536;0.3676823402609297;0.7783086427190182
70.506811;1.0489043424471365;0.7916944875379863;0.7547983531009343;-0.442737988963496;-0.42209969308157813;1.0389504722968452;9.999990870733376;0.712702300812525;-0.4244550004441713;-0.4244549994760523;0.6859898021196296;0.367682427327444;0.7783085617538186
70.516811;1.0489041781851005;0.7916945508649691;0.7547984750518771;-0.4427379890183585;-0.4220996930616715;1.0389505222799318;9.999991496320039;0.7127023077228439;-0.42445500039741907;-0.42445499947695275;0.6859900175028224;0.3676825174686861;0.778308482338129
70.526811;1.0489040093352007;0.7916946156955508;0.7547985914404394;-0.44273798907456546;-0.42209969304202394;1.038950569441649;9.999992182770814;0.7127023111413295;-0.4244550003495325;-0.4244549994778294;0.6859902383459371;0.3676826107250418;0.7783084044003203
70.536811;1.048903835939265;0.7916946822087046;0.7547987021073732;-0.4427379891320055;-0.42209969302264116;1.038950613820961;9.999992930874454;0.7127023110029452;-0.4244550003005549;-0.42445499947864823;0.6859904639282269;0.36768270707274114;0.7783083278812265
70.546811;1.048903658103027;0.7916947507486684;0.7547988068586379;-0.4427379891905488;-0.4220996930034736;1.0389506554769263;9.999993740061253;0.712702307108592;-0.42445500025050475;-0.4244549994793529;0.6859906935452661;0.36768280645273904;0.7783082526963766
70.556811;1.0489034759496518;0.7916948217733296;0.7547989054649409;-0.4427379892500415;-0.4220996929844611;1.038950694559755;9.999994608805338;0.7127022991371266;-0.42445500019939536;-0.4244549994798825;0.6859909265126332;0.36768290880203186;0.7783081787565427
70.566811;1.0489032895923733;0.7916948957516536;0.7547989977431084;-0.4427379893103162;-0.4220996929655781;1.0389507313538804;9.999995534873179;0.7127022867078765;-0.4244550001472483;-0.42445499948019244;0.6859911621688067;0.3676830140688738;0.7783081060480966
70.576811;1.048903099155302;0.7916949730339486;0.754799083562638;-0.4427379893712103;-0.4220996929468303;1.0389507662247341;9.99999651581763;0.7127022694468276;-0.42445500009410364;-0.4244549994802683;0.6859913999198609;0.36768312220831345;0.7783080346291953
70.586811;1.0489029048636391;0.7916950537829264;0.754799162755997;-0.44273798943257836;-0.4220996929282333;1.038950799550495;9.999997549461868;0.7127022470216385;-0.42445500004003667;-0.42445499948011817;0.6859916392832079;0.36768323316484336;0.7783079645181487
70.596811;1.0489027070890808;0.7916951380144087;0.7547992350976283;-0.44273798949430154;-0.42209969290979715;1.0389508316797589;9.999998633997123;0.7127022191565439;-0.42445499998516484;-0.424454999479743;0.6859918799113492;0.36768334684561194;0.7783078956215854
70.606811;1.0489025062704505;0.7916952257003591;0.7547993003722714;-0.4427379895562754;-0.4220996928915148;1.0389508628250188;9.999999768135861;0.7127021856357353;-0.4244549999296504;-0.424454999479107;0.6859921215711831;0.367683463076042;0.778307827744393
70.616811;1.048902302850547;0.7916953168300149;0.7547993583984711;-0.44273798961838157;-0.42209969287337307;1.0389508929708167;10.000000951240128;0.7127021463110171;-0.42445499987369684;-0.4244549994781272;0.685992364059968;0.3676835815822569;0.778307760644108
70.626811;1.0489020973241856;0.7916954113988819;0.7547994089918931;-0.4427379896804714;-0.4220996928553825;1.0389509219654791;10.000002183026394;0.7127021011349309;-0.42445499981752366;-0.42445499947670123;0.6859926071171548;0.36768370204929024;0.7783076940988121
70.636811;1.048901890272924;0.7916955094087414;0.7547994519663086;-0.4427379897423682;-0.4220996928375813;1.0389509496989189;10.000003463426376;0.7127020501876347;-0.4244549997613497;-0.4244549994747451;0.6859928503832485;0.367683824180889;0.7783076279330992
