time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.646811;1.0489016822803117;0.7916956109169959;0.7547994872197564;-0.4427379898038778;-0.4220996928200295;1.0389509761617028;10.000004792633721;0.7127019936247418;-0.42445499970540884;-0.4244549994722009;0.6859930933724847;0.3676839476818269;0.7783075620187475
70.656811;1.0489014738122386;0.7916957160334747;0.7547995148362552;-0.44273798986481244;-0.42209969280282716;1.0389510013998178;10.000006170947772;0.7127019315815757;-0.424454999649958;-0.4244549994690181;0.6859933354550499;0.367684072221753;0.7783074962810251
70.666811;1.0489012652054928;0.7916958248237563;0.7547995350947688;-0.44273798992502994;-0.42209969278612686;1.038951025443433;10.00000759872209;0.7127018641475309;-0.42445499959525335;-0.4244549994651438;0.6859935759085471;0.3676841974553737;0.778307430683295
70.676811;1.0489010567450956;0.7916959372599149;0.7547995483821325;-0.44273798998445607;-0.4220996927701228;1.0389510482226205;10.000009076170546;0.7127017914109728;-0.42445499954152255;-0.42445499946054044;0.6859938140197279;0.3676843230649925;0.7783073651995795
70.686811;1.048900848719139;0.7916960532440511;0.7547995550888992;-0.4427379900430685;-0.42209969275503034;1.0389510695499273;10.000010602891795;0.7127017134857647;-0.4244549994889595;-0.42445499945521165;0.6859940491569743;0.3676844487688513;0.7783072998072832
70.696811;1.0489006414415238;0.7916961725822018;0.7547995555326199;-0.4427379901008615;-0.42209969274105735;1.0389510891873308;10.000012177671662;0.7127016304820335;-0.42445499943772724;-0.42445499944920445;0.6859942807980172;0.36768457431638363;0.7783072344897446
70.706811;1.04890043527824;0.7916962949522692;0.754799549941293;-0.44273799015781573;-0.42209969272837683;1.03895110691022;10.000013798374507;0.7127015424927711;-0.42445499938795817;-0.42445499944258774;0.6859945085156635;0.36768469950110494;0.7783071692414337
70.716811;1.0489002306684525;0.7916964199711403;0.7547995384932307;-0.4427379902138778;-0.4220996927171253;1.0389511225579675;10.000015461803775;0.7127014496272888;-0.42445499933976233;-0.42445499943544457;0.6859947319291806;0.36768482416393783;0.7783071040890931
70.726811;1.048900028115549;0.7916965472971528;0.7547995213458059;-0.44273799026896166;-0.4220996927074213;1.0389511360685326;10.000017164069742;0.7127013519886879;-0.42445499929324654;-0.42445499942790055;0.6859949506560115;0.367684948170728;0.7783070391121016
70.736811;1.04889982813607;0.7916966766705;0.7547994986342287;-0.44273799032297595;-0.42209969269937003;1.0389511474530129;10.000018901099097;0.7127012495883167;-0.4244549992485363;-0.424454999420153;0.6859951642575786;0.36768507139281065;0.778306974431724
70.746811;1.0488996311919134;0.7916968078925156;0.754799470449209;-0.4427379903758343;-0.42209969269304715;1.0389511567206662;10.000020668538422;0.7127011423278516;-0.42445499920580265;-0.4244549994124522;0.6859953721905782;0.36768519370790514;0.7783069101719583
70.756811;1.0488994376694103;0.7916969407649438;0.754799436790284;-0.4427379904274318;-0.4220996926884805;1.0389511638367501;10.000022461427369;0.7127010300864953;-0.4244549991652725;-0.4244549994050472;0.6859955738376299;0.3676853150134814;0.7783068464229754
70.766811;1.048899247937093;0.7916970750177363;0.7547993975618664;-0.4427379904776252;-0.4220996926856418;1.0389511687751187;10.00002427417019;0.7127009128171453;-0.4244549991272013;-0.4244549993981521;0.6859957686107814;0.3676854352309331;0.7783067832309657
70.776811;1.0488990624125252;0.791697210308603;0.7547993526613347;-0.4427379905262527;-0.42209969268445796;1.0389511715670863;10.000026100826144;0.712700790587486;-0.42445499909182227;-0.42445499939195175;0.6859959560138034;0.3676855542863172;0.7783067206309988
70.786811;1.0488988815282771;0.7916973463238397;0.7547993020692175;-0.4427379905731896;-0.4220996926848482;1.0389511722366336;10.000027935694309;0.7127006635968768;-0.42445499905930184;-0.42445499938661313;0.6859961356255009;0.3676856720924003;0.7783066587094247
70.796811;1.0488987056196113;0.7916974828673353;0.7547992458668923;-0.4427379906183898;-0.4220996926867719;1.0389511707056516;10.000029773767936;0.7127005321822993;-0.4244549990297236;-0.4244549993822717;0.6859963070787921;0.3676857885530082;0.7783065976479667
70.806811;1.048898534886829;0.7916976198479071;0.7547991842077932;-0.4427379906618726;-0.4220996926902515;1.0389511667743423;10.000031610910337;0.7127003967902248;-0.42445499900310163;-0.4244549993790164;0.685996470053203;0.3676859035775301;0.7783065377377543
70.816811;1.0488983694814606;0.7916977572159888;0.754799117249093;-0.4427379907036789;-0.4220996926953487;1.0389511601633836;10.000033444102044;0.712700257930638;-0.4244549989793987;-0.4244549993769044;0.6859966242489854;0.3676860170998415;0.7783064793547319
70.826811;1.0488982095807462;0.7916978949186356;0.7547990451013928;-0.4427379907438376;-0.4220996927021116;1.0389511505637494;10.000035271524927;0.7127001161501973;-0.42445499895854183;-0.42445499937599623;0.6859967693663573;0.3676861290945791;0.778306422909136
70.836811;1.0488980553429534;0.7916980328866297;0.7547989678850984;-0.442737990782358;-0.42209969271054093;1.0389511376523877;10.000037092245178;0.7126999720191847;-0.42445499894043853;-0.4244549993763711;0.6859969051360613;0.3676862395654036;0.7783063688388855
70.846811;1.048897906815182;0.7916981710277646;0.754798885795533;-0.4427379908192499;-0.4220996927206109;1.038951121092681;10.000038905875973;0.7126998261071941;-0.424454998924982;-0.42445499937811276;0.685997031396501;0.36768634850913007;0.7783063176272983
70.856811;1.0488977638754997;0.7916983092003622;0.7547987990376287;-0.4427379908545448;-0.42209969273232156;1.0389511005892558;10.000040712341779;0.7126996789586575;-0.42445499891203703;-0.4244549993812936;0.6859971481336633;0.36768645589301363;0.7783062697684964
70.866811;1.0488976262011642;0.791698447178662;0.7547987076893758;-0.4427379908882879;-0.4220996927457199;1.0389510759612033;10.00004251148408;0.7126995310796966;-0.42445499890143734;-0.4244549993859724;0.6859972554350608;0.3676865616542866;0.7783062257102346
70.876811;1.0488974932887138;0.791698584640859;0.7547986116543318;-0.4427379909205064;-0.42209969276088355;1.038951047101336;10.000044302913178;0.7126993828976677;-0.42445499889300775;-0.424454999392183;0.6859973534397061;0.36768666570522673;0.7783061858384295
70.886811;1.048897364537446;0.7916987211866762;0.7547985107646995;-0.44273799095119526;-0.4220996927778935;1.0389510138458289;10.000046086475031;0.7126992346975184;-0.4244549988865864;-0.42445499939991355;0.6859974423575581;0.3676867679463098;0.77830615049981
70.896811;1.048897239336119;0.7916988563419963;0.7547984049118543;-0.4427379909803444;-0.4220996927967945;1.0389509759466875;10.000047862534606;0.7126990866435435;-0.4244549988820319;-0.42445499940910164;0.6859975224927436;0.3676868682855077;0.7783061200200685
70.906811;1.0488971171374986;0.7916989895775426;0.7547982940487509;-0.4427379910079772;-0.42209969281755066;1.0389509331762043;10.0000496314543;0.7126989388779051;-0.42445499887922095;-0.42445499941964077;0.6859975941957394;0.3676869666435981;0.7783060946769946
70.916811;1.048896997539868;0.7916991204141341;0.7547981780909508;-0.44273799103415207;-0.4220996928400291;1.0389508853508593;10.00005139285234;0.712698791553476;-0.42445499887803734;-0.4244549994313948;0.6859976577718532;0.3676870629544626;0.7783060746419593
70.926811;1.0488968803208245;0.7916992485335573;0.7547980568715557;-0.4427379910589316;-0.42209969286401333;1.03895083221359;10.000053145589984;0.712698644836572;-0.42445499887836197;-0.42445499944422393;0.6859977134038721;0.3676871571758994;0.7783060599581844
70.936811;1.0488967653664547;0.7916993737612338;0.7547979302086149;-0.44273799108235556;-0.42209969288923277;1.0389507733830006;10.000054888291647;0.7126984989806185;-0.4244549988800704;-0.42445499945800125;0.6859977611503915;0.3676872492931801;0.7783060505969817
70.946811;1.0488966525870875;0.7916994959251269;0.7547977979807072;-0.4427379911044279;-0.42209969291540533;1.0389507084587744;10.000056619602416;0.7126983543686799;-0.42445499888301813;-0.42445499947260856;0.6859978010103833;0.3676873393032556;0.7783060465584868
70.956811;1.0488965419205951;0.7916996147560421;0.7547976601243588;-0.4427379911251216;-0.42209969294226996;1.0389506371379484;10.000058338438715;0.7126982114311746;-0.42445499888700955;-0.4244549994879193;0.6859978329630357;0.36768742718303654;0.778306047931664
70.966811;1.0488964333365776;0.7916997299285181;0.7547975165963571;-0.44273799114440127;-0.42209969296958577;1.0389505592613264;10.000060044040659;0.712698070534995;-0.4244549988917876;-0.42445499950378274;0.6859978569763172;0.36768751286438733;0.7783060548599686
70.976811;1.0488963267817433;0.7916998410932357;0.7547973673708542;-0.4427379911622497;-0.42209969299712413;1.0389504748443743;10.000061735075784;0.7126979319490603;-0.42445499889706584;-0.42445499952003296;0.6859978730117995;0.36768759625403524;0.7783060674588069
70.986811;1.048896222167179;0.7916999478288156;0.7547972124679821;-0.4427379911786911;-0.42209969302468336;1.0389503840858283;10.00006340868283;0.7126977958875004;-0.42445499890258115;-0.42445499953652066;0.6859978810032116;0.36768767727218266;0.7783060857674822
70.996811;1.048896119418277;0.7917000496255803;0.7547970519488968;-0.44273799119380935;-0.42209969305210804;1.0389502873354297;10.000065060487216;0.7126976625731122;-0.4244549989081395;-0.4244549995531354;0.685997880854222;0.3676877558743562;0.7783061097427552
71.006811;1.048896018516589;0.7917001459471801;0.754796885852733;-0.4427379912077382;-0.4220996930792874;1.0389501850857228;10.000066685146576;0.7126975322623987;-0.42445499891362276;-0.42445499956980337;0.6859978725068603;0.3676878320892191;0.778306139268026
71.016811;1.0488959194979952;0.7917002363770594;0.754796714126991;-0.44273799122063123;-0.422099693106147;1.0389500779741208;10.000068276875185;0.7126974052532049;-0.4244549989189447;-0.4244549995864671;0.6859978559970556;0.36768790604469814;0.7783061741894297
71.026811;1.0488958223894669;0.791700320779031;0.7547965366013845;-0.442737991232643;-0.42209969313265033;1.0389499666985678;10.000069830029746;0.7126972819196039;-0.42445499892400246;-0.42445499960305705;0.6859978314224147;0.3676879779264271;0.7783062143498671
71.036811;1.0488957271433732;0.7917003992961463;0.7547963530305748;-0.4427379912439313;-0.42209969315879436;1.0389498518860598;10.00007133971663;0.7126971627256218;-0.42445499892867306;-0.4244549996194628;0.6859977988701864;0.36768804792782495;0.7783062595782592
71.046811;1.0488956336636162;0.7917004721891664;0.7547961631926924;-0.4427379912546759;-0.42209969318459006;1.038949734071615;10.000072801784944;0.7126970481782028;-0.4244549989328373;-0.4244549996355231;0.6859977583876707;0.36768811624027226;0.7783063096780011
71.056811;1.0488955418929304;0.791700539696427;0.7547959669481394;-0.44273799126508917;-0.4220996932100384;1.038949613781315;10.000074212252697;0.712696938768854;-0.42445499893638433;-0.42445499965104944;0.6859977100492347;0.36768818303447454;0.7783063644458286
71.066811;1.048895451881325;0.7917006019960707;0.7547957641933126;-0.4427379912754001;-0.42209969323510804;1.0389494915537838;10.000075567171542;0.712696834955614;-0.4244549989391991;-0.4244549996658517;0.685997654058192;0.36768824842502945;0.7783064236876018
71.076811;1.0488953638496366;0.7917006592382171;0.7547955547872527;-0.44273799128583613;-0.42209969325973856;1.038949367883693;10.000076863095446;0.7126967371701085;-0.4244549989411606;-0.4244549996797271;0.6859975907559662;0.3676883124679464;0.7783064872171397
71.086811;1.0488952782374126;0.7917007115939624;0.7547953385286114;-0.4427379912966201;-0.42209969328386976;1.0389492432207976;10.000078097511588;0.7126966457802459;-0.4244549989421448;-0.4244549996924419;0.6859975205534795;0.36768837518683367;0.7783065548207673
71.096811;1.0488951956418642;0.7917007592541102;0.7547951151860008;-0.44273799130797187;-0.42209969330745717;1.0389491180614177;10.00007926892396;0.71269656103686;-0.4244549989420202;-0.42445499970375644;0.6859974438873714;0.3676884365899331;0.7783066262028306
71.106811;1.0488951166707168;0.7917008023893334;0.7547948845792412;-0.4427379913200974;-0.422099693330462;1.0389489930199143;10.000080376915568;0.7126964830903648;-0.42445499894064637;-0.42445499971347767;0.6859973612169218;0.3676884966887434;0.7783067009961219
71.116811;1.0488950418346372;0.7917008411436437;0.7547946466591782;-0.4427379913331711;-0.4220996933528435;1.0389488687978308;10.000081422519795;0.7126964120150101;-0.42445499893787075;-0.42445499972148626;0.6859972730024324;0.36768855552798446;0.7783067788242629
71.126811;1.048894971514706;0.7917008756538502;0.7547944015356058;-0.4427379913473203;-0.4220996933745774;1.0389487461206928;10.000082408470416;0.7126963477966081;-0.4244549989335275;-0.4244549997277327;0.6859971796537814;0.3676886131807966;0.7783068593341309
71.136811;1.0488949059501285;0.7917009060417028;0.7547941494714265;-0.4427379913626169;-0.422099693395677;1.0389486256991751;10.000083339008235;0.7126962903742312;-0.42445499892744765;-0.4244549997322208;0.6859970815168793;0.36768866970237113;0.7783069421847746
71.146811;1.048894845229381;0.7917009323629793;0.7547938908405998;-0.4427379913791016;-0.42209969341617104;1.0389485081651302;10.000084219497348;0.7126962397327263;-0.4244549989194698;-0.424454999734974;0.6859969789137557;0.36768872509835454;0.7783070270081194
71.156811;1.0488947893175542;0.7917009545647944;0.7547936260432947;-0.4427379913968296;-0.42209969343606074;1.0389483940183466;10.00008505627686;0.7126961959369473;-0.4244549989094421;-0.4244549997359937;0.6859968721937078;0.3676887793223319;0.7783071134035051
71.166811;1.0488947380775118;0.7917009725170329;0.7547933554508447;-0.44273799141588255;-0.42209969345530785;1.038948283672234;10.000085856560629;0.7126961590912185;-0.42445499889722277;-0.42445499973524453;0.6859967617673189;0.36768883228151716;0.7783072009922992
71.176811;1.0488946912295063;0.7917009860744738;0.7547930794403465;-0.4427379914363411;-0.4220996934738624;1.0389481775297063;10.000086627649583;0.7126961292904097;-0.4244549988826922;-0.42445499973267864;0.6859966480902694;0.36768888384918375;0.7783072894508142
71.186811;1.0488946483311297;0.7917009950986336;0.7547927984437304;-0.4427379914582653;-0.4220996934916942;1.0389480759687189;10.000087376040517;0.7126961065762775;-0.42445499886577726;-0.42445499972827117;0.6859965316368831;0.36768893388154356;0.7783073785022349
71.196811;1.0488946088613247;0.7917009994609466;0.7547925129422696;-0.44273799148170173;-0.42209969350880466;1.0389479792549725;10.000088106773775;0.712696090891213;-0.42445499884647653;-0.42445499972203954;0.6859964129427029;0.367688982229465;0.7783074679180905
71.206811;1.0488945723313992;0.7917009990580135;0.7547922234451487;-0.442737991506697;-0.4220996935252239;1.038947887484551;10.000088822558657;0.7126960820835846;-0.42445499882487;-0.42445499971402767;0.6859962926467448;0.36768902874943443;0.7783075575230937
71.216811;1.048894538304524;0.7917009938464329;0.7547919304769203;-0.44273799153328464;-0.42209969354100174;1.0389478005884425;10.000089523909883;0.7126960799800339;-0.4244549988011112;-0.4244549997042769;0.6859961714160164;0.3676890733180969;0.7783076471567215
71.226811;1.04889450634432;0.7917009838793297;0.7547916345652779;-0.4427379915614538;-0.42209969355618876;1.0389477183591458;10.000090210506599;0.7126960844164201;-0.4244549987754014;-0.42445499969282335;0.6859960498423114;0.36768911583319497;0.7783077365996239
71.236811;1.048894476032564;0.7917009692845765;0.7547913362380138;-0.4427379915911364;-0.42209969357082194;1.0389476404886593;10.000090882018286;0.7126960951892806;-0.42445499874794906;-0.42445499967971306;0.6859959284705609;0.3676891561941767;0.7783078255369311
71.246811;1.0488944471044714;0.7917009501800669;0.7547910360589577;-0.4427379916222132;-0.4220996935849439;1.0389475666491026;10.00009153822534;0.7126961120414166;-0.42445499871894227;-0.42445499966500866;0.6859958078722738;0.3676891942796178;0.7783079135968305
71.256811;1.0488944195670353;0.7917009265982909;0.7547907346732389;-0.44273799165451844;-0.42209969359864163;1.0389474966189165;10.000092179271537;0.712696134712286;-0.42445499868855413;-0.42445499964878053;0.6859956886150016;0.3676892299323855;0.7783080004262567
71.266811;1.0488943936525266;0.7917008984832977;0.7547904327657672;-0.4427379916878498;-0.42209969361205407;1.038947430334285;10.000092806050684;0.7126961629696327;-0.4244549986569629;-0.4244549996310903;0.6859955711922249;0.36768926295135457;0.7783080857451082
71.276811;1.0488943696170505;0.7917008657550666;0.7547901309550644;-0.4427379917219994;-0.4220996936253434;1.0389473677913876;10.000093419733622;0.7126961966098856;-0.42445499862435215;-0.4244549996119955;0.6859954560063974;0.36768929309402665;0.7783081693530167
71.286811;1.0488943475703671;0.7917008283480991;0.7547898297545804;-0.4427379917567766;-0.4220996936386695;1.0389473089402372;10.000094020132165;0.7126962354858172;-0.4244549985908961;-0.4244549995915846;0.6859953433851107;0.3676893201121201;0.7783082511070438
71.296811;1.0488943274752076;0.7917007861683794;0.7547895296412345;-0.4427379917920005;-0.42209969365218497;1.0389472536282336;10.000094605052293;0.7126962795377505;-0.42445499855675256;-0.4244549995699915;0.6859952335997249;0.36768934380778234;0.7783083309134873
71.306811;1.0488943092274374;0.7917007390437755;0.7547892311528664;-0.4427379918274957;-0.4220996936660372;1.0389472015308794;10.000095171448956;0.712696328738618;-0.4244549985220704;-0.4244549995473764;0.6859951268772284;0.367689364048715;0.7783084087133815
71.316811;1.0488942927009437;0.7917006867480367;0.7547889349371268;-0.4427379918631106;-0.42209969368036143;1.0389471521411828;10.000095716260313;0.712696382994034;-0.42445499848700813;-0.4244549995239127;0.6859950234010228;0.36768938074290874;0.7783084844423886
71.326811;1.0488942777653172;0.7917006290787298;0.7547886417354454;-0.44273799189873214;-0.4220996936952635;1.0389471048603935;10.000096236582651;0.712696442105645;-0.4244549984517497;-0.42445499949977855;0.6859949232931658;0.3676893938316579;0.7783085580486859
71.336811;1.04889426429178;0.7917005658944924;0.7547883523050138;-0.44273799193427343;-0.42209969371081074;1.0389470590796186;10.0000967302948;0.7126965057740435;-0.42445499841650375;-0.42445499947514526;0.6859948265746714;0.3676894032934139;0.7783086295531263
71.346811;1.048894252137271;0.7917004970670674;0.7547880673082781;-0.44273799196965;-0.42209969372703293;1.038947014166703;10.00009719647809;0.7126965735926031;-0.4244549983814954;-0.42445499945018256;0.6859947331324304;0.36768940912340453;0.7783086990186642
71.356811;1.048894241149128;0.7917004224471603;0.7547877872550948;-0.44273799200477243;-0.4220996937439187;1.0389469694253695;10.000097634960552;0.7126966450603907;-0.4244549983469499;-0.42445499942505793;0.6859946427135911;0.3676894113119746;0.7783087664407932
71.366811;1.0488942312185865;0.7917003419084233;0.7547875125377304;-0.44273799203955755;-0.4220996937614215;1.0389469241625486;10.000098045741025;0.7126967196163676;-0.42445499831306566;-0.42445499939990444;0.6859945549383979;0.36768940984711246;0.7783088316994095
71.376811;1.0488942223371287;0.7917002553749815;0.7547872435133673;-0.4427379920739247;-0.4220996937794845;1.0389468778532156;10.000098428759337;0.7126967966670026;-0.4244549982799961;-0.4244549993747951;0.6859944693368327;0.36768940472124395;0.7783088946149038
71.386811;1.048894214594291;0.7917001628125018;0.7547869805674254;-0.4427379921077737;-0.42209969379804535;1.0389468302559564;10.000098783774149;0.7126968756089023;-0.4244549982478512;-0.42445499934976294;0.6859943854138821;0.36768939592259375;0.7783089550270509
71.396811;1.048894208102484;0.791700064269135;0.7547867241074941;-0.44273799214097714;-0.42209969381702284;1.0389467813878668;10.00009911031563;0.712696955839706;-0.4244549982167182;-0.42445499932484476;0.6859943027111647;0.36768938343390706;0.7783090128542909
71.406811;1.0488942029661201;0.7916999599489578;0.7547864745070614;-0.4427379921734054;-0.4220996938363217;1.0389467313917287;10.000099407695206;0.7126970367529581;-0.4244549981866943;-0.4244549993000955;0.6859942208408178;0.3676893672552493;0.7783090681634397
71.416811;1.048894199370276;0.7916998502498428;0.7547862320659647;-0.4427379922049765;-0.42209969385584634;1.0389466803827325;10.00009967495394;0.7126971177748825;-0.4244549981578963;-0.42445499927558106;0.6859941395051085;0.3676893474172935;0.7783091212369466
71.426811;1.0488941976395698;0.791699735745643;0.7547859970255972;-0.4427379922356766;-0.42209969387549784;1.0389466283897673;10.000099910682591;0.7126971984491695;-0.4244549981304396;-0.42445499925138847;0.6859940584994799;0.3676893239713947;0.778309172547051
71.436811;1.0488941981712379;0.7916996171344236;0.7547857696308986;-0.4427379922655216;-0.4220996938951608;1.0389465754892775;10.000100113009424;0.7126972784481704;-0.4244549981044242;-0.424454999227624;0.6859939776832273;0.3676892969834381;0.7783092226304181
71.446811;1.0488942013187894;0.791699495200883;0.7547855501840744;-0.44273799229451394;-0.42209969391469726;1.038946521965699;10.000100280443364;0.7126973574719233;-0.42445499807994036;-0.42445499920437607;0.6859938969516668;0.3676892665304031;0.778309272000135
71.456811;1.048894207325729;0.7916993707739556;0.754785339042863;-0.44273799232263594;-0.4220996939339685;1.0389464682146288;10.000100413100014;0.7126974351568797;-0.42445499805708364;-0.4244549991817005;0.6859938162566329;0.3676892326901176;0.7783093211374285
71.466811;1.048894216370013;0.7916992446557423;0.7547851365800624;-0.4427379923498703;-0.4220996939528748;1.0389464144927163;10.000100512758596;0.7126975110752096;-0.42445499803597003;-0.4244549991596467;0.685993735634682;0.3676891955482501;0.7783093704794087
71.476811;1.0488942286240648;0.7916991176027383;0.7547849431303189;-0.4427379923762289;-0.4220996939713537;1.0389463608259377;10.000100581492168;0.7126975847937044;-0.42445499801673336;-0.4244549991382747;0.685993655186119;0.36768915522007695;0.7783094204078055
71.486811;1.048894244248031;0.7916989903609893;0.7547847589343578;-0.4427379924017577;-0.4220996939893256;1.0389463071209486;10.000100620537948;0.7126976559201795;-0.4244549979994974;-0.4244549991176556;0.6859935750398437;0.36768911185679987;0.7783094712763275
71.496811;1.0488942634305225;0.7916988636655107;0.754784584121145;-0.4427379924265183;-0.4220996940066585;1.038946253311414;10.000100630711044;0.7126977241060857;-0.42445499798435177;-0.4244549990978727;0.6859934953237214;0.367689065644664;0.7783095234160533
71.506811;1.0488942864558168;0.7916987382219004;0.7547844187548051;-0.4427379924505715;-0.42209969402318953;1.038946199381276;10.00010061326628;0.7126977890611216;-0.42445499797135744;-0.42445499907901124;0.6859934161030389;0.3676890168012987;0.7783095771188239
71.516811;1.048894313670555;0.7916986147027368;0.7547842628880701;-0.4427379924739574;-0.42209969403875985;1.0389461453083884;10.000100569792078;0.7126978506027278;-0.4244549979605634;-0.42445499906114476;0.6859933373274429;0.3676889655596253;0.7783096326824931
71.526811;1.048894345429761;0.7916984937258944;0.7547841165522602;-0.4427379924966733;-0.4220996940532246;1.0389460910996828;10.00010050177532;0.7126979086775157;-0.42445499795201663;-0.42445499904433465;0.6859932588821487;0.36768891216303135;0.7783096904520488
71.536811;1.0488943820974632;0.7916983758316994;0.754783979727221;-0.4427379925186741;-0.4220996940664543;1.0389460368591603;10.000100410423494;0.7126979633399114;-0.4244549979457745;-0.42445499902862593;0.6859931807127088;0.36768885687069;0.7783097507535933
71.546811;1.048894424061668;0.7916982614898127;0.7547838523638881;-0.4427379925399025;-0.42209969407835496;1.0389459827555287;10.000100296296988;0.7126980147189786;-0.42445499794191976;-0.42445499901403533;0.6859931028957927;0.3676887999431311;0.7783098138188309
71.556811;1.0488944717632869;0.7916981510904567;0.7547837344338624;-0.44273799256032503;-0.42209969408888387;1.038945928984244;10.000100159187834;0.7126980629734636;-0.4244549979405468;-0.4244549990005569;0.6859930256144191;0.36768874163336374;0.7783098798061263
71.566811;1.0488945257350704;0.7916980449047399;0.7547836259632971;-0.44273799257994717;-0.4220996940980404;1.0389458758014196;10.000099998378683;0.7126981082540049;-0.4244549979417256;-0.4244549989881752;0.6859929490743049;0.3676886822003351;0.7783099488446654
71.576811;1.048894586585751;0.7916979430916371;0.7547835270180591;-0.4427379925988027;-0.42209969410585707;1.0389458235385631;10.000099812525276;0.7126981507004658;-0.4244549979454778;-0.4244549989768595;0.6859928734221088;0.36768862190458224;0.7783100210203033
71.586811;1.048894654919388;0.7916978457716087;0.7547834376434053;-0.44273799261693814;-0.4220996941123923;1.0389457725505167;10.000099599635675;0.712698190456179;-0.4244549979517743;-0.4244549989665581;0.6859927987389267;0.367688560998415;0.7783100963560422
71.596811;1.0488947312737882;0.791697753078236;0.7547833578577132;-0.4427379926343967;-0.42209969411770537;1.038945723156574;10.000099357518533;0.7126982276601157;-0.42445499796055164;-0.42445499895722216;0.6859927251050427;0.3676884997376108;0.7783101748482505
71.606811;1.048894816087718;0.7916976651300704;0.7547832877108779;-0.4427379926511974;-0.42209969412183695;1.0389456756176687;10.000099083697666;0.7126982623926789;-0.42445499797173764;-0.42445499894882727;0.6859926526589316;0.3676884383753128;0.7783102565004337
71.616811;1.0488949096525026;0.7916975819812299;0.7547832272987418;-0.4427379926673269;-0.4220996941248021;1.0389456301291264;10.000098774962508;0.7126982946227368;-0.42445499798527037;-0.4244549989413562;0.6859925816064124;0.36768837713358715;0.7783103412852683
71.626811;1.048895012091861;0.7916975036282208;0.7547831767140245;-0.4427379926827547;-0.42209969412658294;1.0389455867896846;10.00009842787347;0.7126983242182919;-0.4244549980010953;-0.42445499893476735;0.6859925121747421;0.36768831619789677;0.7783104291091868
71.636811;1.0488951233983557;0.7916974300366941;0.7547831359856617;-0.44273799269745806;-0.42209969412712955;1.0389455455771681;10.000098039656395;0.7126983509905535;-0.42445499801914777;-0.42445499892899324;0.685992444528814;0.3676882557355612;0.7783105198534372
71.646811;1.0488952434562884;0.791697361133602;0.754783105059791;-0.44273799271143127;-0.42209969412637705;1.0389455063836468;10.000097608264646;0.7126983747511187;-0.424454998039342;-0.4244549989239712;0.6859923787324044;0.3676881958993741;0.7783106134043942
71.656811;1.0488953720121297;0.791697296794159;0.7547830838254916;-0.4427379927246742;-0.4220996941242752;1.0389454690698;10.000097132521026;0.7126983953814905;-0.42445499806156667;-0.42445499891967503;0.6859923148099789;0.3676881368140472;0.7783107096337748
71.666811;1.0488955086602127;0.7916972368367725;0.7547830721079394;-0.44273799273719094;-0.4220996941208199;1.0389454334869848;10.000096612960478;0.7126984128639192;-0.4244549980856986;-0.42445499891612265;0.6859922528135846;0.3676880785910961;0.7783108083932846
71.676811;1.0488956529041868;0.791697181016718;0.7547830696266483;-0.44273799274900755;-0.4220996941160611;1.0389453994638722;10.000096051700384;0.7126984272706928;-0.42445499811164034;-0.4244549989133655;0.6859921928063515;0.36768802136974194;0.7783109095041495
71.686811;1.048895804260882;0.7916971290398743;0.7547830759883003;-0.4427379927601766;-0.42209969411008397;1.0389453667965143;10.000095450851104;0.7126984387131018;-0.424454998139336;-0.4244549989114754;0.6859921348319198;0.3676879653259469;0.7783110127110959
71.696811;1.048895962326097;0.7916970806023451;0.7547830907230639;-0.442737992770749;-0.42209969410299164;1.0389453352894702;10.000094811695094;0.7126984472265272;-0.42445499816875076;-0.42445499891053157;0.6859920789270616;0.367687910640301;0.778311117667062
71.706811;1.0488961267645698;0.7916970354376515;0.7547831133125436;-0.44273799278072096;-0.42209969409489045;1.038945304797376;10.000094135485574;0.7126984526809321;-0.42445499819985866;-0.4244549989105995;0.6859920251117265;0.367687857468554;0.7783112239863591
71.716811;1.0488962972773692;0.7916969933321908;0.7547831431653474;-0.44273799279001397;-0.42209969408585657;1.0389452751947907;10.000093424128009;0.7126984548052199;-0.4244549982326378;-0.4244549989117093;0.6859919733479485;0.3676878059406932;0.7783113312955331
71.726811;1.04889647359538;0.7916969540874511;0.7547831796015122;-0.4427379927985137;-0.4220996940759168;1.0389452463020794;10.000092679915998;0.7126984532715908;-0.4244549982670637;-0.42445499891384203;0.6859919235482039;0.3676877561753906;0.7783114392419185
71.736811;1.0488966554654502;0.7916969174948509;0.7547832219083872;-0.44273799280610987;-0.42209969406506914;1.0389452178163938;10.00009190493848;0.712698447772652;-0.4244549983031152;-0.4244549989169274;0.6859918756322638;0.3676877082926804;0.7783115475161552
71.746811;1.0488968426016316;0.7916968833774544;0.7547832693969025;-0.44273799281268983;-0.4220996940533068;1.0389451892725292;10.00009110065148;0.7126984380673236;-0.42445499834078315;-0.424454998920856;0.6859918295613044;0.3676876624214285;0.7783116558830468
71.756811;1.0488970346223938;0.7916968516378384;0.754783321402776;-0.44273799281813;-0.4220996940406258;1.0389451600634545;10.000090268300557;0.7126984239940531;-0.4244549983800609;-0.42445499892550353;0.6859917853017425;0.36768761868718486;0.7783117641454843
71.766811;1.0488972310119336;0.7916968222353412;0.754783377275138;-0.442737992822318;-0.4220996940270243;1.038945129495248;10.000089410343644;0.7126984054923492;-0.4244549984209284;-0.42445499893075456;0.6859917427579855;0.3676875771778987;0.7783118720523919
71.776811;1.0488974311616146;0.7916967951233527;0.7547834363849255;-0.4427379928251817;-0.42209969401249814;1.0389450968250016;10.000088531092267;0.7126983826235179;-0.4244549984633548;-0.4244549989365119;0.6859917017641408;0.3676875379309768;0.7783119792275338
71.786811;1.0488976344678524;0.7916967702074714;0.7547834981248577;-0.44273799282669035;-0.4220996939970488;1.0389450613014837;10.00008763540012;0.7126983555457946;-0.4244549985073053;-0.42445499894269356;0.6859916620985826;0.36768750096034747;0.7783120852127502
71.796811;1.0488978403450284;0.791696747300094;0.7547835618771027;-0.4427379928268347;-0.4220996939806941;1.0389450222061873;10.000086726999646;0.7126983244760196;-0.4244549985527336;-0.42445499894922134;0.6859916234442459;0.36768746628362636;0.7783121896153723
71.806811;1.0488980481408603;0.7916967260900711;0.7547836270000888;-0.44273799282562537;-0.42209969396345964;1.038944978853378;10.000085808119865;0.712698289674891;-0.4244549985995741;-0.42445499895600286;0.685991585367309;0.3676874339265443;0.7783122921592414
71.816811;1.0488982571099943;0.7916967062126312;0.7547836928599128;-0.44273799282310394;-0.42209969394535846;1.0389449305668668;10.0000848800124;0.7126982514621076;-0.4244549986477352;-0.42445499896292915;0.6859915473912309;0.3676874039124133;0.7783123925716494
71.826811;1.048898466484317;0.7916966873588694;0.754783758856213;-0.4427379928193221;-0.422099693926384;1.0389448766516765;10.000083943289416;0.71269821024042;-0.42445499869709946;-0.42445499896990135;0.6859915091007315;0.36768737625377534;0.7783124904778866
71.836811;1.048898675531158;0.7916966692899878;0.7547838244477879;-0.4427379928143144;-0.4220996939065296;1.0389448163729642;10.000082997699126;0.7126981664476264;-0.42445499874753184;-0.42445499897685013;0.6859914701759044;0.36768735095624205;0.7783125854309797
71.846811;1.0488988835425015;0.7916966517697441;0.7547838891882312;-0.44273799280810755;-0.4220996938858092;1.0389447490135515;10.000082041583525;0.7126981204506133;-0.4244549987988922;-0.4244549989837155;0.6859914303745073;0.36768732801421206;0.778312677032419
71.856811;1.0488990898260202;0.7916966345412285;0.7547839527089917;-0.4427379928007518;-0.4220996938642481;1.0389446740096533;10.000081071587783;0.7126980725266323;-0.4244549988510465;-0.42445499899040573;0.6859913895283206;0.3676873073928686;0.7783127649898443
71.866811;1.048899293749256;0.7916966174065843;0.7547840146489192;-0.4427379927923487;-0.42209969384185136;1.038944591025139;10.000080083379743;0.7126980229626643;-0.4244549989038626;-0.42445499899679007;0.6859913475101089;0.367687289018881;0.7783128490681214
71.876811;1.0488994947501995;0.7916966002880095;0.7547840746117017;-0.4427379927830561;-0.42209969381858836;1.0389444999166444;10.000079073291676;0.7126979721476908;-0.42445499895719596;-0.4244549990027443;0.6859913041639979;0.36768727278439334;0.7783129290536959
71.886811;1.0488996923006297;0.7916965831536766;0.7547841321939727;-0.4427379927730647;-0.4220996937944037;1.0389444006640411;10.000078039435333;0.7126979205614803;-0.42445499901089095;-0.4244549990081868;0.6859912593110916;0.3676872585511557;0.7783130047755376
71.896811;1.0488998859342793;0.7916965659117977;0.7547841870603114;-0.44273799276258363;-0.4220996937692244;1.0389442933207635;10.000076981140085;0.7126978687041853;-0.4244549990647992;-0.42445499901305833;0.6859912128247229;0.3676872461567212;0.7783130760960363
71.906811;1.0489000752872897;0.791696548391075;0.7547842390041855;-0.4427379927518466;-0.42209969374295336;1.0389441780497566;10.000075897756538;0.7126978170632282;-0.42445499911878476;-0.42445499901729944;0.6859911646573912;0.3676872354339532;0.7783131428454615
71.916811;1.0489002600443607;0.791696530357296;0.75478428794517;-0.4427379927411108;-0.4220996937154757;1.0389440551781712;10.00007478837638;0.712697766090393;-0.4244549991727091;-0.42445499902085654;0.6859911148044281;0.3676872262370698;0.7783132047864992
71.926811;1.0489004398937931;0.7916965115206559;0.7547843338636406;-0.44273799273064657;-0.42209969368667705;1.038943925111205;10.000073652138022;0.712697716155263;-0.4244549992264315;-0.4244549990236804;0.685991063267127;0.36768721845398256;0.778313261630456
71.936811;1.0489006145515047;0.7916964915680178;0.7547843767176915;-0.4427379927207225;-0.42209969365644173;1.038943788231076;10.000072488150852;0.7126976675369895;-0.42445499927982067;-0.4244549990257045;0.6859910100433225;0.36768721198098386;0.7783133130328893
71.946811;1.0489007837545836;0.7916964701922095;0.7547844163907527;-0.44273799271157843;-0.42209969362463745;1.0389436449730005;10.00007129502934;0.7126976204341707;-0.42445499933276354;-0.42445499902683614;0.6859909551500731;0.3676872066796599;0.7783133585911961
71.956811;1.0489009472577024;0.791696447055398;0.7547844526821935;-0.44273799270340913;-0.42209969359112187;1.0389434959421746;10.000070070655353;0.712697574946376;-0.4244549993851811;-0.42445499902696715;0.6859908986622408;0.36768720237177627;0.7783133979017103
71.966811;1.0489011049136607;0.7916964217428857;0.7547844853277803;-0.4427379926963801;-0.42209969355577326;1.0389433418985197;10.000068812673414;0.7126975310661191;-0.42445499943702114;-0.4244549990259883;0.6859908407274661;0.3676871988731418;0.7783134306017019
71.976811;1.048901256728721;0.7916963937900645;0.754784514009819;-0.4427379926906488;-0.4220996935185108;1.0389431836524032;10.000067519463087;0.712697488700036;-0.42445499948823073;-0.4244549990237959;0.6859907815521743;0.36768719603281225;0.7783134563461082
71.986811;1.0489014028179833;0.7916963627402792;0.7547845383199965;-0.4427379926863769;-0.4220996934792961;1.038943021949233;10.00006619090319;0.7126974477158434;-0.4244549995387566;-0.42445499902029193;0.6859907213624737;0.36768719376367565;0.7783134747981102
71.996811;1.0489015433247877;0.7916963281873407;0.7547845577129426;-0.4427379926837316;-0.42209969343813136;1.0389428573957753;10.000064828500566;0.7126974080084565;-0.424454999588556;-0.4244549990153999;0.6859906603223029;0.3676871920613121;0.7783134856712832
72.006811;1.0489016783310603;0.7916962897924564;0.7547845715211892;-0.44273799268287084;-0.4220996933950476;1.038942690512354;10.000063434837331;0.7126973695448879;-0.42445499963758304;-0.4244549990090903;0.6859905984540553;0.3676871910156776;0.7783134887783035
72.016811;1.0489018078119092;0.7916962472492436;0.7547845790390392;-0.4427379926839267;-0.4220996933500876;1.0389425218651345;10.000062013019997;0.7126973323707624;-0.42445499968576483;-0.42445499900136785;0.6859905356701044;0.36768719081211;0.7783134840411364
72.026811;1.048901931682493;0.7916962002527993;0.7547845796007484;-0.44273799268700503;-0.4220996933033102;1.0389423521087138;10.000060566601608;0.7126972966008795;-0.42445499973299994;-0.4244549989922278;0.6859904719227736;0.3676871916959119;0.7783134714628863
72.036811;1.0489020498785655;0.7916961485455811;0.7547845725996953;-0.4427379926922088;-0.42209969325479546;1.0389421819437423;10.000059099415965;0.7126972623911422;-0.4244549997791911;-0.42445499898163824;0.6859904073225218;0.3676871939008386;0.7783134511276543
72.046811;1.0489021624576298;0.7916960919933527;0.7547845575032216;-0.4427379926996545;-0.4220996932046271;1.0389420120986423;10.000057615065863;0.7126972298763303;-0.42445499982426926;-0.4244549989695583;0.6859903421211481;0.3676871975981994;0.7783134232391397
72.056811;1.0489022696698496;0.7916960305945351;0.7547845339200245;-0.44273799270944536;-0.42209969315287277;1.0389418433155326;10.000056116470965;0.7126971991246226;-0.42445499986818164;-0.4244549989559602;0.6859902766099621;0.36768720290173257;0.7783133881008492
72.066811;1.0489023718763952;0.7916959643926514;0.7547845016612198;-0.44273799272164255;-0.4220996930995866;1.0389416763077237;10.000054605807932;0.7126971701723915;-0.42445499991087776;-0.4244549989408391;0.6859902110212263;0.3676872098902687;0.7783133460137657
72.076811;1.048902469422075;0.791695893345293;0.7547844607111673;-0.4427379927362751;-0.4220996930448313;1.0389415117325678;10.000053084958711;0.7126971430853075;-0.4244549999523209;-0.4244549989242077;0.6859901455029956;0.3676872186202457;0.7783132971964037
72.086811;1.0489025626369537;0.7916958172452295;0.7547844111345172;-0.44273799275336284;-0.42209969298869715;1.03894135018766;10.000051556392046;0.7126971179474875;-0.42445499999249836;-0.4244549989060801;0.6859900801649176;0.36768722913974716;0.7783132417984884
72.096811;1.048902651886653;0.7916957357640099;0.7547843529927806;-0.44273799277293124;-0.4220996929313104;1.038941192221565;10.00005002407238;0.712697094789795;-0.4244550000314179;-0.4244549988864485;0.6859900151163439;0.3676872414871946;0.7783131799771359
72.106811;1.0489027375428275;0.7916956485738791;0.7547842863214415;-0.4427379927950217;-0.42209969287284593;1.0389410383988633;10.00004849362604;0.7126970735279139;-0.4244550000691054;-0.42445499886526666;0.6859899504654825;0.3676872556694825;0.7783131119846312
72.116811;1.0489028199010464;0.791695555422666;0.7547842111885774;-0.4427379928196829;-0.42209969281352755;1.0389408893991992;10.000046971477328;0.7126970539376022;-0.424455000105611;-0.42445499884246374;0.6859898863086731;0.3676872716602439;0.7783130382054763
72.126811;1.04890289912179;0.7916954561142167;0.7547841277604563;-0.44273799284695253;-0.4220996927535913;1.0389407460513926;10.000045463682673;0.7126970356783836;-0.42445500014101756;-0.4244549988179788;0.6859898227248032;0.36768728942834805;0.7783129590974305
72.136811;1.0489029752192471;0.791695350480859;0.7547840362995369;-0.4427379928768507;-0.42209969269324904;1.0389406092630609;10.000043975360516;0.7126970183586202;-0.4244550001754385;-0.42445499879178095;0.685989759751768;0.3676873089739495;0.7783128751190761
72.146811;1.048903048086573;0.7916952384055743;0.7547839371260816;-0.4427379929093726;-0.42209969263267944;1.0389404799224065;10.00004251067376;0.7126970015759713;-0.424455000209002;-0.4244549987638681;0.6859896973356115;0.3676873303548506;0.778312786743723
72.156811;1.0489031175456152;0.7916951198518408;0.7547838305719972;-0.4427379929444867;-0.4220996925720146;1.0389403588359991;10.00004107293287;0.7126969848920413;-0.42445500024184357;-0.4244549987342687;0.6859896353142869;0.36768735369166705;0.7783126945102787
72.166811;1.0489031833912945;0.7916949948910565;0.7547837169374237;-0.4427379929821515;-0.4220996925113152;1.038940246653211;10.000039665090128;0.7126969677935068;-0.4244550002741067;-0.42445499870304454;0.685989573472991;0.36768737914861094;0.7783125990387387
72.176811;1.0489032454073695;0.7916948637139865;0.7547835965079139;-0.44273799302233097;-0.42209969245057377;1.0389401437756538;10.000038290241479;0.7126969497186144;-0.42445500030592137;-0.42445499867027237;0.6859895116004359;0.3676874068993164;0.7783125010240373
72.186811;1.0489033033585973;0.7916947266001971;0.754783469618225;-0.44273799306499234;-0.4220996923897529;1.0389400503362605;10.000036951047937;0.7126969301611503;-0.42445500033738404;-0.42445499863600444;0.6859894494900755;0.36768743711313745;0.7783124011979446
72.196811;1.048903356918877;0.7916945838974208;0.7547833366570423;-0.442737993110096;-0.4220996923288226;1.0389399662622922;10.000035648588465;0.7126969087727788;-0.4244550003685739;-0.4244549986002426;0.6859893869321854;0.3676874699739585;0.7783123002544614
72.206811;1.0489034055483604;0.7916944360077659;0.754783198013537;-0.4427379931575898;-0.42209969226776833;1.0389398913976629;10.000034382072156;0.7126968853689438;-0.42445500039956924;-0.4244549985629522;0.6859893237496103;0.3676875056792451;0.7783121988126005
72.216811;1.0489034484814084;0.7916942833287234;0.7547830540596809;-0.44273799320741475;-0.42209969220658033;1.0389398256297984;10.000033149752012;0.712696859829784;-0.4244550004304388;-0.42445499852409896;0.6859892598298026;0.36768754439626217;0.7783120974285588
72.226811;1.0489034848856122;0.791694126220619;0.7547829051915214;-0.4427379932595026;-0.4220996921452481;1.0389397688889745;10.000031950214609;0.7126968320013188;-0.4244550004612271;-0.42445499848367085;0.6859891950867729;0.3676875862089637;0.7783119965922474
72.236811;1.0489035140326233;0.7916939650496172;0.7547827518595895;-0.44273799331376357;-0.42209969208376813;1.0389397210307945;10.00003078284246;0.7126968016948487;-0.42445500049194634;-0.42445499844167706;0.6859891294101271;0.36768763107988167;0.7783118967163729
72.246811;1.0489035353449605;0.7916938002217083;0.7547825945343578;-0.4427379933700824;-0.4220996920221568;1.0389396818010246;10.000029647110079;0.7126967687372471;-0.4244550005225755;-0.42445499839814477;0.6859890626786874;0.36768767885248793;0.7783117981675528
72.256811;1.0489035483482498;0.7916936321831816;0.7547824336736071;-0.4427379934283279;-0.4220996919604469;1.0389396509100597;10.000028541742777;0.7126967329726179;-0.42445500055307156;-0.4244549983531323;0.6859889947997336;0.36768772929923116;0.7783117012859344
72.266811;1.0489035526375108;0.7916934614114237;0.7547822697324591;-0.4427379934883606;-0.42209969189867613;1.0389396280758518;10.00002746457912;0.7126966942299469;-0.4244550005833925;-0.424454998306747;0.6859889257038922;0.36768778217387593;0.7783116063326044
72.276811;1.0489035479008366;0.7916932883763275;0.7547821031497804;-0.44273799355003174;-0.4220996918369004;1.0389396130320272;10.000026412724756;0.7126966523272508;-0.4244550006134999;-0.42445499825914595;0.6859888553188241;0.36768783723291354;0.77831151345423
72.286811;1.0489035339159016;0.7916931135180838;0.7547819343229029;-0.44273799361318417;-0.4220996917752063;1.0389396055276376;10.000025382738393;0.7126966071056093;-0.42445500064333586;-0.4244549982105331;0.6859887835861379;0.36768789422531095;0.7783114227398192
72.296811;1.048903510462389;0.7916929372712682;0.7547817636218934;-0.4427379936776615;-0.42209969171368616;1.0389396052832967;10.000024371081475;0.7126965584417102;-0.42445500067282504;-0.4244549981611634;0.6859887104950841;0.36768795288891104;0.7783113342907579
72.306811;1.048903477279107;0.7916927600485045;0.7547815914329253;-0.44273799374331224;-0.4220996916523946;1.0389396119556429;10.000023374475044;0.7126965062348588;-0.42445500070190195;-0.42445499811132603;0.6859886360837921;0.36768801297516246;0.7783112482190694
72.316811;1.0489034341596963;0.7916925821797838;0.7547814182171325;-0.4427379938099864;-0.4220996915913302;1.0389396251448506;10.000022389844121;0.7126964504054721;-0.4244550007305221;-0.4244549980613041;0.6859885604187935;0.36768807426764244;0.7783111646197153
72.326811;1.0489033810386188;0.7916924039040345;0.7547812445295071;-0.44273799387754503;-0.4220996915304547;1.0389396444200414;10.000021414050867;0.7126963908997643;-0.4244550007586527;-0.4244549980113401;0.6859884835828339;0.3676881365759254;0.7783110835916651
72.336811;1.0489033179447569;0.7916922253932789;0.7547810709548886;-0.4427379939458663;-0.42209969146972565;1.0389396693559072;10.000020443772835;0.7126963276615985;-0.4244550007862543;-0.4244549979616278;0.685988405703387;0.36768819972855654;0.7783110052649995
72.346811;1.0489032449227083;0.7916920467427344;0.7547808980393343;-0.4427379940148291;-0.4220996914091146;1.0389396995184148;10.000019475546514;0.7126962606093402;-0.42445500081326515;-0.4244549979123391;0.6859883269889128;0.36768826358412443;0.778310929793996
72.356811;1.0489031620450802;0.7916918679803567;0.7547807262758512;-0.44273799408429987;-0.42209969134860476;1.0389397343920102;10.000018505570733;0.7126961896763917;-0.4244550008395917;-0.4244549978636657;0.6859882477099918;0.36768832804685236;0.7783108573552062
72.366811;1.0489030694849542;0.7916916891356262;0.7547805561124179;-0.44273799415413734;-0.4220996912881891;1.038939773313837;10.000017529620193;0.7126961148663491;-0.42445500086510346;-0.4244549978158275;0.6859881681520235;0.3676883930567342;0.7783107881509361
72.376811;1.0489029675412622;0.7916915102828685;0.7547803879564627;-0.44273799422420296;-0.4220996912278671;1.0389398154455076;10.000016543366106;0.7126960362595895;-0.4244550008896472;-0.42445499776904616;0.6859880885736886;0.36768845855869414;0.7783107223845306
72.386811;1.0489028565697835;0.7916913315134162;0.7547802221452414;-0.4427379942943634;-0.42209969116763035;1.038939859862567;10.000015542548596;0.7126959539963212;-0.4244550009130725;-0.4244549977235237;0.6859880091781716;0.3676885244899283;0.7783106602263529
72.396811;1.0489027368945552;0.7916911528918771;0.7547800588873393;-0.44273799436447586;-0.422099691107457;1.0389399057073725;10.00001452303218;0.7126958682910752;-0.42445500093524274;-0.42445499767945327;0.6859879301180664;0.36768859078612887;0.7783106018232248
72.406811;1.0489026088066737;0.791690974445552;0.754779898260728;-0.4427379944343676;-0.4220996910473123;1.038939952222543;10.00001348094563;0.7126957794796667;-0.4244550009560346;-0.4244549976370363;0.685987851503149;0.3676886573761076;0.7783105473235273
72.416811;1.0489024726147438;0.7916907961987243;0.7547797402780763;-0.4427379945038517;-0.42209969098713607;1.0389399987249595;10.000012412947038;0.7126956880156665;-0.4244550009753345;-0.4244549975964706;0.6859877734019528;0.36768872416569903;0.7783104968450002
72.426811;1.048902328679238;0.7916906182222017;0.7547795849560636;-0.4427379945727846;-0.42209969092683924;1.038940044661918;10.000011316636382;0.7126955943725983;-0.4244550009930395;-0.42445499755791677;0.685987695889233;0.36768879102711916;0.7783104504088217
72.436811;1.0489021774220506;0.7916904406547594;0.7547794323731157;-0.4427379946410954;-0.4220996908663234;1.0389400897014902;10.000010190793141;0.7126954989326111;-0.42445500100906497;-0.42445499752147614;0.6859876191161621;0.36768885780745003;0.7783104079179096
72.446811;1.0489020192628462;0.7916902637132867;0.7547792826838321;-0.4427379947087638;-0.42209969080549786;1.0389401337470032;10.000009035598927;0.7126954019333694;-0.42445500102334516;-0.42445499748718557;0.6859875433356614;0.3676889243487986;0.7783103692079189
72.456811;1.0489018545487618;0.7916900877381982;0.754779136056975;-0.44273799477579306;-0.4220996907442791;1.038940176850793;10.000007852774086;0.7126953034789748;-0.4244550010358326;-0.4244549974550263;0.6859874688782391;0.36768899049031284;0.7783103341078026
72.466811;1.0489016835925185;0.7916899132052899;0.7547789925975895;-0.4427379948421863;-0.4220996906825875;1.038940219111207;10.000006644832416;0.7126952035970516;-0.42445500104650474;-0.4244549974249387;0.6859873961138419;0.3676890560644775;0.778310302412843
