time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.476811;1.0489015066922325;0.7916897406010942;0.7547788523443424;-0.4427379949079241;-0.42209969062035996;1.0389402606390419;10.000005413655169;0.7126951023044032;-0.4244550010553726;-0.424454997396835;0.6859873254271748;0.36768912092857325;0.7783102738288314
72.486811;1.048901324078221;0.7916895702801482;0.7547787153468013;-0.442737994972949;-0.42209969055755586;1.0389403015659568;10.00000415978086;0.7126949996861972;-0.4244550010625037;-0.4244549973706119;0.68598725720161;0.3676891850075805;0.7783102480306854
72.496811;1.0489011359607965;0.7916894024587879;0.75477858171435;-0.4427379950371629;-0.42209969049413304;1.0389403420269105;10.000002883082644;0.7126948959904035;-0.42445500106804396;-0.42445499734616593;0.6859871917786072;0.3676892482768586;0.7783102247469704
72.506811;1.0489009426423939;0.7916892372601254;0.7547784515653311;-0.4427379951004482;-0.4220996904300256;1.0389403821167833;10.000001583628489;0.7126947916636012;-0.424455001072185;-0.4244549973233964;0.6859871293982147;0.367689310701338;0.7783102037288236
72.516811;1.0489007445316554;0.7916890747246852;0.7547783249791478;-0.44273799516267287;-0.4220996903651668;1.0389404218648473;10.000000261805933;0.7126946873016095;-0.42445500107509626;-0.42445499730220076;0.6859870701861316;0.36768937222425896;0.7783101847360011
72.526811;1.0489005421182687;0.791688914851653;0.7547782020449647;-0.44273799522366053;-0.4220996902995394;1.0389404612438509;9.999998918302676;0.7126945835590073;-0.4244550010768927;-0.42445499728247515;0.6859870142257146;0.3676894328064386;0.778310167635001
72.536811;1.0489003359840288;0.7916887576682283;0.7547780829091857;-0.4427379952832033;-0.4220996902332025;1.0389405001909355;9.999997553765278;0.7126944810635639;-0.4244550010776499;-0.42445499726410557;0.6859869616395393;0.36768949244517196;0.7783101524676134
72.546811;1.0489001267859128;0.7916886032349095;0.7547779677343406;-0.4427379953411227;-0.4220996901662812;1.038940538651351;9.99999616823965;0.7126943803597268;-0.4244550010774212;-0.42445499724695374;0.6859869125642861;0.36768955115800345;0.778310139413399
72.556811;1.0488999152112508;0.7916884515950611;0.7547778566545137;-0.44273799539728964;-0.422099690098935;1.038940576656786;9.999994761663425;0.7126942818563757;-0.42445500107623824;-0.4244549972308608;0.6859868670663588;0.36768960895836866;0.7783101286918107
72.566811;1.0488997019437194;0.7916883027681934;0.7547777497806856;-0.4427379954515928;-0.422099690031331;1.0389406143797613;9.99999333465885;0.7126941857711631;-0.4244550010741266;-0.4244549972156546;0.6859868251203742;0.36768966584542556;0.7783101204621894
72.576811;1.0488994876174509;0.7916881567754968;0.7547776472079076;-0.442737995503904;-0.42209968996363706;1.0389406521316433;9.999991888264567;0.7126940921255047;-0.4244550010711267;-0.4244549972011478;0.6859867866144549;0.36768972181836784;0.778310114781759
72.586811;1.0488992728214916;0.7916880136121489;0.754777549042244;-0.442737995554064;-0.42209968989601654;1.0389406903381926;9.999990423760456;0.7126940008230698;-0.42445500106728573;-0.42445499718713225;0.6859867513380188;0.3676897769023429;0.7783101116055912
72.596811;1.0488990581892566;0.7916878732232123;0.7547774554619916;-0.4427379956019031;-0.4220996898286249;1.0389407295052646;9.99998894328188;0.7126939117404122;-0.42445500106263284;-0.4244549971733797;0.685986719011191;0.36768983115430626;0.7783101107888263
72.606811;1.0488988444245237;0.7916877355534031;0.7547773667329192;-0.4427379956472667;-0.42209968976161777;1.0389407701645879;9.999987449901749;0.7126938247689304;-0.4244550010571714;-0.424454997159649;0.6859866893529913;0.36768988463944613;0.7783101121202526
72.616811;1.0488986321768943;0.7916876006148041;0.754777283134705;-0.44273799569000716;-0.4220996896951493;1.0389408128121185;9.9999859471808;0.7126937398671391;-0.42445500105089434;-0.42445499714570295;0.6859866621271724;0.3676899373961594;0.77831011538173
72.626811;1.0488984218764235;0.7916874685382648;0.754777204882378;-0.44273799572996664;-0.4220996896293635;1.038940857845594;9.999984439147703;0.7126936571232433;-0.42445500104379796;-0.42445499713132;0.6859866371662835;0.3676899893932932;0.7783101203849537
72.636811;1.0488982136607117;0.7916873395707942;0.7547771321280408;-0.442737995766974;-0.4220996895643961;1.0389409055282546;9.999982930622702;0.7126935767466259;-0.4244550010358817;-0.4244549971163001;0.6859866144010036;0.3676900405001109;0.778310126970697
72.646811;1.0488980074423788;0.7916872139636818;0.7547770649769552;-0.44273799580085277;-0.4220996895003738;1.038940956001495;9.999981427329562;0.7126934990089975;-0.424455001027156;-0.42445499710048507;0.6859865938552067;0.3676900905129669;0.7783101349795287
72.656811;1.0488978030786085;0.7916870918372431;0.7547770034781359;-0.4427379958314447;-0.42209968943741677;1.038941009302976;9.999979935093762;0.7126934241922828;-0.42445500101765193;-0.4244549970837771;0.6859865755605354;0.3676901392258904;0.7783101442303632
72.666811;1.0488976004873318;0.7916869731518895;0.7547769476613185;-0.44273799585864043;-0.42209968937566406;1.0389410653905944;9.999978458564247;0.7126933525317324;-0.42445500100739936;-0.4244549970661208;0.6859865594517828;0.3676901864846277;0.7783101545342149
72.676811;1.0488973996107434;0.7916868577675514;0.7547768975794829;-0.44273799588239954;-0.4220996893152962;1.0389411242034898;9.999977000856955;0.7126932841697012;-0.4244550009963825;-0.42445499704748985;0.6859865453281777;0.3676902321975825;0.7783101657296977
72.686811;1.0488972003377677;0.7916867454963753;0.754776853291861;-0.44273799590275414;-0.42209968925652946;1.0389411857373134;9.999975564324016;0.7126932191698541;-0.424455000984522;-0.42445499702790673;0.6859865328682022;0.36769027633016754;0.7783101777122171
72.696811;1.0488970024795436;0.7916866361344558;0.7547768148512206;-0.44273799591980645;-0.42209968919959084;1.0389412500928785;9.999974151730724;0.7126931575407823;-0.4244550009716958;-0.4244549970074509;0.6859865216689182;0.36769031890571796;0.778310190432193
72.706811;1.0488968057923969;0.7916865295237376;0.7547767823309292;-0.4427379959337078;-0.4220996891446921;1.0389413174451994;9.999972766866128;0.7126930992014678;-0.4244550009577623;-0.424454996986229;0.6859865113256718;0.3676903599993314;0.7783102038984488
72.716811;1.0488966100461121;0.7916864256127547;0.7547767558136056;-0.4427379959446105;-0.4220996890920006;1.0389413879612655;9.999971414086291;0.7126930439765292;-0.4244550009425692;-0.4244549969643496;0.6859865015065771;0.3676903997172444;0.7783102182209113
72.726811;1.0488964150972342;0.7916863244192667;0.7547767352730338;-0.4427379959526196;-0.4220996890416022;1.0389414617294226;9.999970097843146;0.7126929916774581;-0.4244550009259673;-0.42445499694191174;0.685986491963561;0.36769043817859803;0.7783102336559046
72.736811;1.0488962209392974;0.7916862258951824;0.754776720436488;-0.442737995957776;-0.42209968899349226;1.0389415387020928;9.999968822896356;0.7126929421392466;-0.4244550009078232;-0.42445499691898786;0.6859864825424199;0.36769047550982903;0.7783102506164299
72.746811;1.0488960277483947;0.7916861298129825;0.7547767107735394;-0.44273799596007285;-0.42209968894761973;1.038941618729884;9.999967594366284;0.7126928951729534;-0.42445500088801563;-0.4244549968956128;0.6859864731948917;0.36769051183503726;0.7783102696013015
72.756811;1.0488958359074776;0.791686035794335;0.7547767056079602;-0.4427379959594879;-0.422099688903933;1.0389417016832077;9.999966417244606;0.7126928505619685;-0.42445500086642907;-0.4244549968717891;0.6859864639074189;0.3676905472542376;0.7783102910761936
72.766811;1.0488956459743664;0.7916859434494413;0.7547767042409697;-0.44273799595601404;-0.4220996888623776;1.03894178750119;9.999965295815588;0.7126928081123515;-0.4244550008429649;-0.4244549968475008;0.6859864546113675;0.3676905818386738;0.7783103154227078
72.776811;1.0488954586200478;0.7916858524747815;0.7547767060157482;-0.44273799594966706;-0.42209968882287036;1.0389418761498557;9.999964233426846;0.7126927676833237;-0.4244550008175489;-0.42445499682274024;0.685986445167482;0.36769061564934574;0.7783103429611772
72.786811;1.0488952746152125;0.7916857626414071;0.7547767103357201;-0.4427379959404734;-0.42209968878529636;1.0389419675900724;9.999963232922768;0.7126927292186032;-0.4244550007901204;-0.42445499679754073;0.6859864354025313;0.3676906487522543;0.7783103739594516
72.796811;1.0488950948131388;0.791685673735867;0.7547767166739017;-0.4427379959284643;-0.42209968874953857;1.0389420618019556;9.999962297379474;0.7126926927879528;-0.4244550007606386;-0.4244549967719876;0.6859864251512866;0.3676906812045601;0.7783104085550481
72.806811;1.0488949200400002;0.7916855855489865;0.7547767245869632;-0.4427379959136926;-0.4220996887155143;1.0389421587836005;9.999961430166836;0.712692658608711;-0.4244550007291041;-0.42445499674620263;0.6859864142423223;0.367690713012152;0.7783104466559503
72.816811;1.0488947510028253;0.7916854979043315;0.7547767337109298;-0.4427379958962587;-0.4220996886831865;1.0389422584322483;9.99996063411273;0.712692627040368;-0.4244550006955639;-0.4244549967203212;0.6859864024297592;0.36769074411344455;0.7783104879770217
72.826811;1.0488945882809442;0.791685410659928;0.7547767437062558;-0.4427379958763239;-0.4220996886525579;1.0389423604517103;9.999959910989354;0.712692598512336;-0.42445500066010455;-0.42445499669448405;0.6859863893813595;0.3676907744118759;0.7783105321744023
72.836811;1.0488944323518241;0.791685323725768;0.7547767542131589;-0.44273799585409407;-0.42209968862367153;1.0389424644266534;9.999959262150067;0.7126925733995992;-0.42445500062283786;-0.4244549966688501;0.6859863747633977;0.36769080381210556;0.7783105789178276
72.846811;1.0488942836193862;0.7916852370951689;0.7547767648720983;-0.44273799582977547;-0.4220996885966093;1.0389425699269281;9.99995868903619;0.7126925519516996;-0.4244550005838913;-0.4244549966436024;0.6859863583154177;0.3676908322355802;0.778310627896318
72.856811;1.0488941423796037;0.7916851508090514;0.7547767753585058;-0.44273799580353945;-0.4220996885714621;1.0389426764936602;9.999958192670555;0.7126925343043211;-0.42445500054342483;-0.42445499661892755;0.6859863398223316;0.367690859624751;0.778310678833108
72.866811;1.0488940087719705;0.7916850649107516;0.7547767854214831;-0.4427379957755291;-0.42209968854829194;1.0389427835800962;9.999957773256984;0.7126925205421908;-0.4244550005016425;-0.4244549965949982;0.6859863190381539;0.36769088594127436;0.7783107315180541
72.876811;1.0488938828102088;0.7916849794648357;0.7547767949142622;-0.44273799574588896;-0.42209968852714697;1.0389428905907043;9.999957430268934;0.7126925107687593;-0.42445500045876294;-0.42445499657198205;0.6859862956649523;0.36769091115432845;0.7783107858298876
72.886811;1.0488937644253604;0.791684894597474;0.7547768037670424;-0.4427379957147731;-0.422099688508109;1.0389429969772306;9.999957162474338;0.7126925051102172;-0.4244550004149873;-0.42445499655004904;0.6859862694136051;0.3676909352212489;0.7783108417153778
72.896811;1.0488936534407112;0.7916848105357681;0.7547768119267859;-0.4427379956823299;-0.4220996884912998;1.0389431022512077;9.999956968012542;0.7126925036789654;-0.42445500037049877;-0.42445499652937174;0.6859862401007928;0.3676909580770906;0.7783108991361645
72.906811;1.0488935495120613;0.7916847276642373;0.7547768193263339;-0.44273799564868976;-0.42209968847683343;1.0389432059446622;9.999956844427961;0.7126925065869348;-0.42445500032548367;-0.4244549965101294;0.685986207691981;0.3676909796366921;0.7783109580437767
72.916811;1.0488934521026205;0.7916846465591091;0.7547768259155021;-0.4427379956139705;-0.42209968846477347;1.0389433076056873;9.999956788727392;0.712692514001201;-0.42445500028014616;-0.4244549964924904;0.6859861722534174;0.36769099980129943;0.7783110183829439
72.926811;1.048893360477796;0.7916845679250759;0.7547768317024423;-0.4427379955782918;-0.42209968845514145;1.0389434068082393;9.999956797993242;0.7126925261555318;-0.4244550002347064;-0.42445499647658924;0.6859861338576421;0.36769101848663815;0.778311080086127
72.936811;1.0488932737150123;0.7916844924480988;0.7547768367297344;-0.44273799554177473;-0.4220996884479547;1.038943503135294;9.999956869832028;0.7126925432649183;-0.424455000189387;-0.4244549964625318;0.6859860925018777;0.36769103566302663;0.7783111430915306
72.946811;1.0488931907940586;0.7916844207081699;0.7547768410139848;-0.44273799550452575;-0.4220996884432519;1.0389435961176687;9.999957001706797;0.7126925654250138;-0.4244550001444079;-0.42445499645041446;0.6859860481034049;0.3676910513573483;0.7783112073947486
72.956811;1.04889311071974;0.7916843532417928;0.7547768445025069;-0.4427379954666379;-0.42209968844111107;1.038943685208184;9.999957189969136;0.7126925926159844;-0.42445500009999426;-0.42445499644033985;0.6859860005523136;0.3676910656095535;0.7783112730368922
72.966811;1.0488930325767722;0.7916842906250781;0.754776847049839;-0.4427379954282037;-0.4220996884416562;1.0389437698889321;9.999957429774284;0.7126926247653307;-0.42445500005637515;-0.42445499643243045;0.6859859497338774;0.36769107842031706;0.7783113399871866
72.976811;1.04889295555124;0.7916842334496977;0.7547768484547579;-0.4427379953893076;-0.4220996884450302;1.0389438498221368;9.999957715738038;0.7126926617699656;-0.42445500001376396;-0.4244549964268148;0.6859858955003494;0.36769108972715575;0.7783114080283146
72.986811;1.0488928789929226;0.7916841822464634;0.7547768485635444;-0.4427379953500095;-0.42209968845135043;1.038943924895575;9.999958042809745;0.7126927035028968;-0.4244549999723337;-0.42445499642359036;0.6859858376326383;0.3676910994257847;0.7783114767679197
72.996811;1.0488928024576727;0.7916841374374705;0.754776847326131;-0.4427379953103428;-0.4220996884606752;1.0389439951534005;9.999958406965828;0.7126927498483097;-0.42445499993219693;-0.4244549964228004;0.685985775861416;0.36769110740839517;0.7783115457487348
73.006811;1.0488927256499032;0.7916840993407561;0.7547768447551245;-0.44273799527033725;-0.42209968847299967;1.0389440607133313;9.999958805361002;0.7126928007350825;-0.42445499989340546;-0.4244549964244401;0.6859857099639096;0.3676911135855137;0.7783116145140815
73.016811;1.048892648378598;0.7916840681913994;0.7547768408610237;-0.4427379952300559;-0.4220996884882839;1.038944121758655;9.999959236247355;0.7126928561337338;-0.4244549998559658;-0.42445499642847057;0.6859856398294196;0.3676911179085633;0.7783116826160857
73.026811;1.0488925706061032;0.7916840441365187;0.7547768356172072;-0.4427379951896119;-0.42209968850649376;1.0389441785636417;9.999959698320016;0.7126929159954826;-0.42445499981984636;-0.4244549964348193;0.6859855654309058;0.367691120398911;0.7783117496554501
73.036811;1.0488924924603689;0.7916840272448569;0.7547768289407085;-0.4427379951491495;-0.42209968852761576;1.0389442314344726;9.999960188910043;0.7126929801758626;-0.4244549997849846;-0.4244549964433704;0.6859854867786205;0.3676911211348416;0.7783118153278549
73.046811;1.0488924141678342;0.7916840175612483;0.7547768206933697;-0.4427379951088097;-0.4220996885516299;1.0389442806007905;9.999960702925199;0.7126930484620275;-0.4244549997513116;-0.42445499645396173;0.6859854039256077;0.367691120193388;0.778311879427578
73.056811;1.0488923359966407;0.7916840151576495;0.7547768107407378;-0.44273799506870787;-0.42209968857847124;1.0389443261995817;9.999961234252746;0.7126931206817109;-0.4244549997187636;-0.42445499646639856;0.6859853170105915;0.36769111762390594;0.7783119418211666
73.066811;1.0488922582124016;0.7916840201181594;0.7547767990328119;-0.44273799502894035;-0.4220996886080189;1.0389443683455182;9.999961777871137;0.7126931967318487;-0.42445499968727285;-0.42445499648047336;0.6859852262801217;0.36769111347641514;0.7783120023964046
73.076811;1.0488921810465257;0.7916840324807122;0.7547767856316923;-0.4427379949896022;-0.4220996886401206;1.0389444071913918;9.999962330581562;0.7126932765102938;-0.42445499965676403;-0.42445499649597956;0.6859851320414159;0.36769110781754066;0.7783120610159123
73.086811;1.0488921047485842;0.7916840522286732;0.7547767706957021;-0.4427379949507901;-0.4220996886746304;1.03894444291054;9.999962890699866;0.71269335985231;-0.42445499962713834;-0.4244549965127228;0.6859850345668929;0.36769110069911287;0.7783121175380573
73.096811;1.0488920296717308;0.7916840793428984;0.7547767544842017;-0.44273799491260213;-0.4220996887114299;1.0389444755982185;9.9999634576986;0.7126934465046817;-0.4244549995982434;-0.4244549965305274;0.6859849340429793;0.3676910921054402;0.7783121718894928
73.106811;1.0488919562666554;0.7916841138648578;0.7547767373738097;-0.4427379948751472;-0.4220996887504281;1.038944505224454;9.999964032136258;0.712693536143561;-0.4244549995698678;-0.42445499654923535;0.6859848306187234;0.36769108192622585;0.7783122240947179
73.116811;1.0488918850138802;0.7916841559292193;0.7547767198114597;-0.4427379948385548;-0.42209968879155213;1.0389445317188866;9.999964615957412;0.7126936284365499;-0.42445499954177524;-0.4244549965687067;0.6859847244876922;0.3676910699923792;0.7783122742333168
73.126811;1.048891816384091;0.7916842057200286;0.7547767022073709;-0.44273799480297255;-0.4220996888347279;1.0389445550431082;9.999965212507822;0.7126937231069999;-0.4244549995137512;-0.4244549965888237;0.6859846159178782;0.36769105614697717;0.7783123223761426
73.136811;1.0488917508219198;0.7916842633850872;0.7547766848485555;-0.44273799476854336;-0.42209968887985666;1.038944575132134;9.999965825343788;0.7126938199605454;-0.42445499948562726;-0.4244549966094882;0.6859845052517074;0.3676910402818529;0.7783123685335758
73.146811;1.0488916887254727;0.7916843289883648;0.7547766678767441;-0.44273799473537434;-0.4220996889268107;1.0389445918043347;9.99996645674397;0.7126939188505651;-0.424454999457281;-0.4244549966306086;0.6859843929006428;0.3676910223248093;0.7783124126237833
73.156811;1.0488916304149263;0.7916844025043765;0.7547766513193774;-0.4427379947035215;-0.42209968897544276;1.0389446047785478;9.999967107788677;0.7126940196264931;-0.42445499942864284;-0.42445499665208003;0.6859842792906594;0.36769100222348733;0.7783124544703388
73.166811;1.0488915760744042;0.7916844838324337;0.7547766351279819;-0.44273799467299296;-0.4220996890256027;1.0389446137847635;9.999967779739812;0.712694122155657;-0.42445499939970727;-0.42445499667377723;0.685984164781682;0.3676909799448693;0.7783124938317841
73.176811;1.048891525697098;0.7916845728210199;0.7547766191793946;-0.4427379946437556;-0.4220996890771654;1.0389446186412694;9.999968475020545;0.7126942264021086;-0.42445499937053605;-0.42445499669557096;0.6859840496209589;0.3676909554749253;0.7783125304590304
73.186811;1.04889147907913;0.7916846692901656;0.7547766032501176;-0.4427379946157286;-0.4220996891300331;1.0389446192506737;9.99996919707546;0.7126943324730242;-0.4244549993412614;-0.4244549967173511;0.6859839339369588;0.36769092882604265;0.7783125641686341
73.196811;1.0488914358298764;0.7916847730757429;0.7547765870246465;-0.4427379945887765;-0.422099689184101;1.0389446155774131;9.999969949361569;0.7126944405992469;-0.4244549993120729;-0.4244549967390311;0.6859838177837752;0.3676909000470396;0.7783125949010143
73.206811;1.0488913953878733;0.7916848841120869;0.7547765701849124;-0.4427379945627322;-0.4220996892392392;1.0389446076642763;9.99997073447961;0.7126945510717166;-0.42445499928317504;-0.4244549967605443;0.6859837012157495;0.3676908691989121;0.7783126227066148
73.216811;1.0488913571092604;0.791685002492209;0.7547765525190229;-0.4427379945374402;-0.4220996892953058;1.0389445956851593;9.999971554217042;0.7126946641623321;-0.4244549992547439;-0.42445499678184323;0.6859835843297513;0.3676908363120591;0.7783126476284683
73.226811;1.0488913204329324;0.7916851284476696;0.7547765339342746;-0.4427379945127725;-0.42209968935215675;1.038944579952015;9.999972410080481;0.7126947800585408;-0.4244549992269212;-0.42445499680289767;0.6859834672524538;0.367690801384851;0.7783126695840881
73.236811;1.0488912849882113;0.7916852622744917;0.7547765143879122;-0.4427379944886139;-0.4220996894096443;1.0389445608189756;9.99997330384237;0.7126948988479842;-0.42445499919983914;-0.42445499682369847;0.6859833500981266;0.36769076443428556;0.7783126883833229
73.246811;1.04889125056274;0.7916854042692603;0.7547764938471624;-0.44273799446484763;-0.4220996894676189;1.0389445385440244;9.9999742376081;0.712695020543564;-0.4244549991736393;-0.4244549968442674;0.6859832329517932;0.36769072555160853;0.7783127038396801
73.256811;1.0488912170505664;0.7916855547250112;0.7547764723042641;-0.44273799444135187;-0.4220996895259543;1.0389445132115613;9.999975213242426;0.7126951451168283;-0.42445499914847684;-0.42445499686466215;0.6859831158960906;0.36769068491479096;0.7783127158286707
73.266811;1.0488911844515663;0.7916857139722041;0.7547764497724857;-0.4427379944179931;-0.42209968958458904;1.0389444847455283;9.999976231738303;0.7126952725542978;-0.42445499912452095;-0.4244549968849661;0.6859829990159382;0.3676906427662456;0.778312724243686
73.276811;1.0488911528395866;0.7916858823661299;0.754776426265968;-0.4427379943946375;-0.4220996896435446;1.0389444529598113;9.999977292568357;0.7126954029268927;-0.4244549991019418;-0.42445499690526534;0.6859828823652078;0.3676905993940951;0.778312728951786
73.286811;1.0488911223034527;0.7916860601730152;0.7547764018470078;-0.44273799437119254;-0.42209968970291245;1.0389444176262217;9.999978393483103;0.7126955363959935;-0.4244549990808871;-0.4244549969256346;0.6859827659750964;0.36769055510821885;0.7783127298358709
73.296811;1.0488910929153186;0.791686247477317;0.7547763766842441;-0.44273799434762934;-0.42209968976282997;1.0389443785885804;9.999979531491991;0.712695673135847;-0.4244549990614855;-0.42445499694613326;0.68598264991049;0.36769051019901927;0.7783127268606058
73.306811;1.0488910647015526;0.7916864442269189;0.7547763510178743;-0.44273799432396094;-0.42209968982344465;1.0389443358936046;9.999980703846138;0.7126958132571206;-0.4244549990438598;-0.42445499696680544;0.685982534285911;0.36769046491285345;0.7783127201020817
73.316811;1.0488910376433973;0.7916866503196848;0.7547763251060879;-0.44273799430021565;-0.4220996898848711;1.0389442898253685;9.99998190783555;0.7126959567841402;-0.42445499902811534;-0.42445499698769196;0.6859824192148654;0.36769041945367026;0.7783127097605154
73.326811;1.0488910117644705;0.7916868656100414;0.7547762992146095;-0.4427379942764398;-0.42209968994717195;1.0389442407944465;9.999983140184645;0.7126961036567232;-0.4244549990143243;-0.4244549970088473;0.6859823047686872;0.3676903739790298;0.7783126961625654
73.336811;1.0488909872299412;0.7916870898861533;0.7547762735943254;-0.4427379942527178;-0.4220996900103731;1.0389441892313769;9.99998439692894;0.7126962537491901;-0.42445499900250555;-0.42445499703033684;0.6859821909911742;0.3676903285815371;0.7783126797235578
73.346811;1.0488909643579043;0.7916873228914643;0.7547762484551604;-0.4427379942291893;-0.42209969007449233;1.0389441356055567;9.999985673256715;0.712696406921581;-0.4244549989925896;-0.4244549970522203;0.6859820779412765;0.36769028328250897;0.7783126608831474
73.356811;1.0488909435403815;0.7916875643567606;0.7547762239704294;-0.4427379942060492;-0.42209969013954873;1.0389440804299097;9.999986962821577;0.7126965630577757;-0.42445499898441635;-0.42445499707454337;0.6859819657301319;0.3676902380487301;0.7783126400894137
73.366811;1.0488909251489595;0.7916878139786077;0.7547762002949538;-0.44273799418352955;-0.42209969020555466;1.0389440241498946;9.999988257532198;0.7126967220481929;-0.4244549989777765;-0.4244549970973343;0.6859818545071172;0.36769019280944504;0.7783126178332853
73.376811;1.0488909095349133;0.7916880713681261;0.7547761775782007;-0.442737994161874;-0.42209969027251143;1.0389439670912346;9.99998954858277;0.7126968837430498;-0.42445499897245065;-0.42445499712060647;0.6859817444036893;0.3676901474657601;0.7783125946565717
73.386811;1.048890897105438;0.7916883360467892;0.7547761559588326;-0.44273799414132625;-0.42209969034040523;1.0389439095699802;9.999990827898882;0.7126970478909559;-0.424454998968232;-0.42445499714435747;0.685981635533871;0.3676901019082336;0.7783125710948335
73.396811;1.0488908883570633;0.7916886074865498;0.7547761355564818;-0.4427379941221184;-0.4220996904091963;1.0389438520170895;9.999992088915862;0.712697214089007;-0.42445499896494027;-0.4244549971685543;0.6859815280648023;0.3676900560386505;0.7783125475953432
73.406811;1.0488908838382809;0.7916888851247545;0.7547761164958766;-0.44273799410443937;-0.4220996904788191;1.0389437949933393;9.99999332649083;0.7126973818110369;-0.4244549989624189;-0.42445499719313784;0.6859814222489152;0.36769000978063043;0.7783125244920959
73.416811;1.0488908840688198;0.7916891683469699;0.7547760989348893;-0.4427379940884193;-0.4220996905491848;1.0389437390942382;9.999994536527561;0.7126975504839856;-0.4244549989605069;-0.42445499721805935;0.6859813183725942;0.3676899630898091;0.7783125020269942
73.426811;1.0488908894575304;0.7916894564976235;0.7547760830298005;-0.44273799407415537;-0.4220996906201635;1.0389436848249116;9.999995715759388;0.7126977195335323;-0.4244549989590153;-0.4244549972432932;0.6859812166954524;0.367689915978366;0.7783124803349776
73.436811;1.0488909002813296;0.7916897489221368;0.7547760688718271;-0.4427379940617338;-0.422099690691564;1.0389436325575543;9.999996861447666;0.712697888426196;-0.4244549989577464;-0.42445499726881514;0.6859811174439848;0.3676898685320179;0.7783124594291111
73.446811;1.0488909167341873;0.7916900450009585;0.7547760564841259;-0.4427379940512072;-0.4220996907631569;1.0389435825543336;9.999997970823959;0.7126980567158016;-0.42445499895652444;-0.42445499729458713;0.6859810208426123;0.3676898208883302;0.7783124392773609
73.456811;1.0488909389798269;0.7916903441800804;0.7547760458540164;-0.4427379940425655;-0.4220996908347367;1.038943534974643;9.99999904088476;0.7126982240328241;-0.42445499895518946;-0.4244549973205625;0.6859809271290734;0.3676897731868558;0.7783124199161389
73.466811;1.0488909671596096;0.7916906459938756;0.7547760369286325;-0.4427379940357439;-0.42209969090615274;1.0389434898849643;10.000000068733506;0.7126983900541652;-0.424454998953583;-0.4244549973466946;0.6859808365297816;0.36768972553086005;0.7783124014675861
73.476811;1.0488910013897748;0.7916909500495806;0.7547760295951035;-0.4427379940306518;-0.4220996909772849;1.0389434473009351;10.000001051809411;0.7126985545125635;-0.42445499895155303;-0.42445499737294634;0.6859807492174103;0.367689677981004;0.7783123840505963
73.486811;1.0488910417682051;0.7916912559868692;0.7547760237097992;-0.4427379940271976;-0.4220996910480208;1.0389434072400145;10.000001987704975;0.7126987172079635;-0.4244549989489608;-0.42445499739930737;0.6859806652803689;0.36768963056273674;0.7783123676742008
73.496811;1.0488910883624296;0.7916915634470454;0.7547760191687889;-0.4427379940253091;-0.42209969111826817;1.0389433697387032;10.000002873897845;0.712698878021276;-0.4244549989456899;-0.4244549974258045;0.6859805847244251;0.3676895832778787;0.7783123521792005
73.506811;1.0488911411961628;0.7916918720450463;0.7547760159294074;-0.4427379940249357;-0.42209969118797214;1.0389433348260402;10.000003708192096;0.7126990369435894;-0.42445499894165467;-0.42445499745249593;0.685980507492549;0.36768953614085087;0.7783123372905327
73.516811;1.048891200241454;0.7916921813601724;0.7547760139372834;-0.44273799402603287;-0.422099691257113;1.038943302520146;10.000004489741338;0.7126991940458585;-0.4244549989367911;-0.4244549974794707;0.6859804334717563;0.3676894892301633;0.778312322784643
73.526811;1.048891265362909;0.7916924909937472;0.7547760130393242;-0.44273799402856245;-0.4220996913256909;1.0389432728597905;10.000005218957545;0.7126993493871516;-0.4244549989310355;-0.4244549975068575;0.6859803625005593;0.3676894427052938;0.7783123086174283
73.536811;1.0488913362875096;0.7916928006233198;0.7547760129755067;-0.44273799403250164;-0.422099691393711;1.0389432459428032;10.000005896032832;0.7126995029633979;-0.42445499892432254;-0.42445499753482047;0.6859802944054162;0.3676893967624124;0.7783122948955122
73.546811;1.0488914127165503;0.7916931099768117;0.7547760134308904;-0.4427379940378341;-0.42209969146117976;1.0389432219794843;10.000006519738019;0.7126996547128717;-0.4244549989165949;-0.42445499756353583;0.6859802290561716;0.36768935156958954;0.7783122817577328
73.556811;1.048891494436658;0.7916934187996657;0.7547760140938968;-0.44273799404453756;-0.42209969152810506;1.0389432012910165;10.000007087172914;0.7126998045367784;-0.42445499890778726;-0.42445499759316935;0.6859801663958441;0.36768930723121346;0.7783122692576588
73.566811;1.0488915812587203;0.7916937268524802;0.7547760147131123;-0.4427379940525888;-0.4220996915944909;1.0389431841975156;10.000007594029734;0.7126999523584332;-0.4244549988977999;-0.4244549976238662;0.6859801064414844;0.3676892637864628;0.7783122573164528
73.576811;1.048891672901425;0.7916940339072843;0.7547760151406558;-0.4427379940619731;-0.4220996916603326;1.0389431709118377;10.000008035073426;0.7127000982052446;-0.4244549988865066;-0.42445499765575007;0.6859800492891155;0.36768922124557557;0.7783122457876209
73.586811;1.0488917689949553;0.7916943397560737;0.7547760153454817;-0.44273799407269415;-0.42209969172562817;1.0389431615625297;10.000008404808934;0.7127002422203478;-0.42445499887379634;-0.4244549976889303;0.6859799950871787;0.36768917964192965;0.7783122345676372
73.596811;1.0488918691293905;0.7916946442101802;0.7547760153642444;-0.4427379940847839;-0.42209969179040313;1.0389431562901226;10.000008698376316;0.7127003846138609;-0.424454998859597;-0.4244549977235134;0.685979943960078;0.36768913903401373;0.7783122236781017
73.606811;1.0488919728094452;0.7916949470535761;0.7547760151734095;-0.4427379940983026;-0.42209969185471385;1.0389431552608375;10.000008912271502;0.7127005256568064;-0.4244549988438648;-0.42445499775960277;0.6859798959517115;0.3676890994553783;0.7783122132814203
73.616811;1.0488920794441607;0.7916952480164188;0.7547760146229242;-0.44273799411332976;-0.42209969191861363;1.038943158622021;10.000009044459913;0.7127006657143479;-0.4244549988265806;-0.42445499779729884;0.685979851018728;0.3676890608735767;0.7783122036009668
73.626811;1.0488921884890383;0.7916955468208522;0.7547760135354604;-0.4427379941299616;-0.422099691982126;1.038943166519742;10.000009093842323;0.7127008052293303;-0.42445499880776905;-0.42445499783669827;0.68597980903365;0.36768902317823016;0.7783121948223153
73.636811;1.0488922995793168;0.7916958432501672;0.7547760118176656;-0.4427379941483104;-0.4220996920452453;1.0389431790885122;10.000009059240059;0.7127009446309069;-0.42445499878750587;-0.42445499787786856;0.6859797697613716;0.3676889861898369;0.7783121870818469
73.646811;1.0488924125473316;0.7916961371841714;0.7547760094705445;-0.44273799416848136;-0.42209969210794807;1.038943196372119;10.000008938688987;0.7127010842244782;-0.42445499876590287;-0.4244549979208274;0.6859797328312441;0.36768894969830945;0.7783121805198627
73.656811;1.0488925274033714;0.7916964285578831;0.7547760065694809;-0.4427379941905473;-0.4220996921702095;1.0389432183223983;10.000008729611706;0.7127012241374963;-0.4244549987430837;-0.4244549979655537;0.6859796977711509;0.36768891350765703;0.7783121753171771
73.666811;1.048892644314138;0.7916967172508774;0.7547760032366817;-0.4427379942145414;-0.4220996922320164;1.0389432448851241;10.00000842938777;0.7127013643379931;-0.42445499871915987;-0.42445499801198866;0.6859796641060693;0.36768887743203255;0.7783121716634089
73.676811;1.0488927635242422;0.7916970030135303;0.7547759995863021;-0.44273799424045074;-0.4220996922933612;1.0389432760401935;10.000008035617851;0.7127015047054402;-0.4244549986942242;-0.424454998060016;0.6859796314300596;0.3676888412674186;0.7783121696712089
73.686811;1.0488928852345658;0.7916972855154778;0.7547759956706871;-0.4427379942682107;-0.4220996923542368;1.0389433117852263;10.000007546063523;0.7127016451118077;-0.42445499866835834;-0.4244549981094619;0.6859795993941491;0.3676888047964097;0.778312169337311
73.696811;1.0488930095424076;0.7916975644529678;0.754775991454922;-0.44273799429772503;-0.42209969241464745;1.038943352165342;10.000006959092163;0.7127017854160305;-0.42445499864163544;-0.4244549981601277;0.6859795676552247;0.36768876779541027;0.7783121705765237
73.706811;1.0488931364694394;0.791697839600315;0.7547759868367019;-0.442737994328897;-0.4220996924746305;1.0389433973124296;10.000006274442683;0.7127019253809534;-0.42445499861411745;-0.42445499821182364;0.6859795358478881;0.36768873001947877;0.7783121732312276
73.716811;1.0488932660176935;0.7916981107793564;0.7547759817089773;-0.4427379943616337;-0.4220996925342705;1.0389434474054866;10.000005492919223;0.7127020646438444;-0.4244549985858639;-0.4244549982643811;0.6859795036135775;0.36768869121034153;0.7783121770327226
73.726811;1.048893398236433;0.7916983778126319;0.7547759760071872;-0.44273799439582;-0.42209969259369784;1.038943502610796;10.00000461542428;0.7127022027779467;-0.4244549985569379;-0.4244549983176505;0.6859794706680713;0.3676886511318859;0.7783121815988807
73.736811;1.0488935332633393;0.7916986405000738;0.7547759696865239;-0.4427379944313028;-0.4220996926530706;1.0389435630895845;10.000003642854255;0.7127023393990104;-0.4244549985273975;-0.42445499837149986;0.6859794368191564;0.3676886095966408;0.77831218651481
73.746811;1.048893671292141;0.7916988985675809;0.7547759626898031;-0.44273799446789913;-0.4220996927125415;1.0389436290738514;10.000002576537524;0.7127024742625724;-0.424454998497301;-0.42445499842580786;0.6859794019275963;0.36768856647673875;0.7783121914046796
73.756811;1.0488938125280483;0.791699151613025;0.7547759549746694;-0.44273799450540746;-0.42209969277222503;1.0389437008907647;10.000001418319178;0.7127026072942277;-0.4244549984667378;-0.4244549984804462;0.6859793659222062;0.36768852169788613;0.778312195902131
73.766811;1.0488939571702525;0.7916993991570028;0.7547759465264959;-0.442737994543606;-0.4220996928321921;1.0389437788615983;10.000000170550804;0.7127027385263018;-0.4244549984358518;-0.42445499853528695;0.6859793288496452;0.3676884752215969;0.778312199607539
73.776811;1.0488941053895193;0.7916996407627607;0.754775937320639;-0.442737994582235;-0.42209969289248117;1.0389438632025407;9.99999883638538;0.7127028679848685;-0.424454998404838;-0.42445499859022834;0.6859792908343982;0.36768842703716836;0.778312202140356
73.786811;1.0488942573205406;0.7916998761001333;0.7547759273042048;-0.44273799462099295;-0.4220996929531057;1.0389439540376;9.999997420245581;0.7127029956218058;-0.42445499837391926;-0.4244549986451955;0.6859792520040577;0.36768837715735625;0.7783122032631834
73.796811;1.0488944130608626;0.7917001049445833;0.7547759163972247;-0.44273799465957103;-0.4220996930140618;1.0389440514574448;9.999995927934258;0.7127031213111091;-0.42445499834331013;-0.42445499870012576;0.6859792124739403;0.36768832560072273;0.7783122029662869
73.806811;1.0488945726278123;0.7917003271604369;0.7547759045144881;-0.44273799469769;-0.42209969307533973;1.038944155499584;9.999994365927906;0.7127032448669555;-0.4244549983131688;-0.424454998754964;0.6859791723308015;0.36768827237559365;0.7783122013960766
73.816811;1.0488947359154073;0.7917005426563251;0.7547758916663907;-0.4427379947351012;-0.4220996931369239;1.0389442660702022;9.999992740405574;0.7127033660775098;-0.4244549982835772;-0.4244549988096651;0.6859791315835487;0.3676882174757897;0.7783121986914461
73.826811;1.048894902694133;0.7917007513180451;0.7547758780750169;-0.44273799477155795;-0.42209969319877827;1.0389443829583371;9.99999105712226;0.7127034847659689;-0.4244549982545653;-0.4244549988641984;0.6859790901406592;0.3676881608737265;0.778312194916793
73.836811;1.0488950726104742;0.7917009529814566;0.7547758641653554;-0.4427379948067894;-0.4220996932608349;1.038944505903045;9.999989321996948;0.7127036008687908;-0.4244549982261377;-0.4244549989185467;0.6859790478437746;0.3676881025205349;0.778312190105989
73.846811;1.0488952451896474;0.7917011474916231;0.7547758504393027;-0.4427379948405219;-0.42209969332300823;1.0389446345510478;9.999987541577008;0.7127037144523273;-0.4244549981982855;-0.42445499897269917;0.6859790045119892;0.36768804237231306;0.7783121842951937
73.856811;1.048895419847864;0.7917013348149213;0.7547758373637266;-0.4427379948725415;-0.42209969338522246;1.0389447683965733;9.999985723132895;0.7127038256368893;-0.4244549981709927;-0.42445499902665673;0.685978959954831;0.3676879804247739;0.7783121775182472
73.866811;1.048895595852098;0.7917015150952827;0.7547758253515294;-0.4427379949027196;-0.4220996934474169;1.0389449068413958;9.999983874213301;0.7127039345353676;-0.4244549981442285;-0.4244549990804359;0.6859789139710457;0.3676879167321354;0.7783121698066392
73.876811;1.0488957722764118;0.7917016885917953;0.7547758148058138;-0.44273799493096255;-0.42209969350953397;1.0389450493005152;9.999982001973175;0.7127040412438737;-0.42445499811794096;-0.42445499913404755;0.6859788663501679;0.36768785139191373;0.778312161187102
73.886811;1.0488959480622362;0.791701855573871;0.7547758061386767;-0.4427379949571522;-0.42209969357153254;1.0389451952975672;9.99998011287987;0.712704145823341;-0.42445499809208453;-0.4244549991874634;0.6859788168896669;0.367687784491348;0.7783121516824718
73.896811;1.0488961221468667;0.7917020162906302;0.754775799719032;-0.44273799498113114;-0.42209969363341543;1.0389453445080654;9.999978212894314;0.7127042482644717;-0.42445499806666703;-0.42445499924061403;0.6859787654276935;0.36768771608168904;0.7783121413640873
73.906811;1.0488962935725061;0.7917021710017189;0.754775795798872;-0.4427379950027129;-0.42209969369522243;1.0389454966739857;9.999976308131087;0.7127043484727165;-0.4244549980417765;-0.4244549992934189;0.6859787118439205;0.36768764623177824;0.7783121304083113
73.916811;1.0488964615130538;0.7917023199552574;0.7547757944841527;-0.44273799502169753;-0.4220996937569901;1.0389456514781905;9.999974405324105;0.7127044462960179;-0.4244549980175749;-0.4244549993458032;0.6859786560109535;0.36768757507935995;0.778312119074342
73.926811;1.0488966252035323;0.791702463311783;0.7547757957778953;-0.4427379950378948;-0.42209969381872414;1.038945808519027;9.99997251133948;0.7127045415607413;-0.42445499799425185;-0.4244549993976954;0.6859785977444598;0.3676875027939303;0.7783121076434034
73.936811;1.0488967838856207;0.7917026011347823;0.754775799678075;-0.4427379950511433;-0.4220996938804053;1.0389459673666201;9.999970632226386;0.7127046340696559;-0.4244549979719703;-0.4244549994490272;0.6859785367982553;0.36768742949583;0.7783120963777956
73.946811;1.048896936833408;0.7917027334661385;0.7547758062719281;-0.4427379950613194;-0.42209969394200053;1.0389461276068226;9.999968772727783;0.7127047236010284;-0.4244549979508593;-0.424454999499734;0.6859784729005878;0.3676873552181375;0.7783120855052923
73.956811;1.0488970833609437;0.7917028603814732;0.7547758157806846;-0.4427379950683444;-0.422099694003458;1.0389462888248557;9.999966936666054;0.7127048099610469;-0.4244549979310284;-0.4244549995497527;0.6859784057936952;0.3676872799293089;0.7783120752192935
73.966811;1.0488972227899278;0.7917029819790925;0.7547758285302045;-0.4427379950722015;-0.42209969406469827;1.0389464505206585;9.999965127523188;0.7127048930502227;-0.42445499791256347;-0.4244549995990287;0.6859783352426712;0.36768720357327617;0.7783120656779632
73.976811;1.0488973544739968;0.7917030983550603;0.7547758448780969;-0.44273799507294287;-0.4220996941256159;1.0389466120276858;9.999963348373374;0.7127049728845549;-0.4244549978955337;-0.42445499964752353;0.6859782610004714;0.3676871260969054;0.7783120570104506
73.986811;1.0488974778529303;0.7917032096006877;0.7547758651672364;-0.4427379950706775;-0.42209969418607624;1.0389467725492278;9.999961601642948;0.712705049553687;-0.424454997880019;-0.42445499969520767;0.6859781827846918;0.36768704747977304;0.7783120493325871
73.996811;1.0488975924256874;0.7917033157904898;0.7547758896755549;-0.44273799506555594;-0.42209969424590416;1.0389469312654227;9.999959889276681;0.7127051231372298;-0.42445499786611934;-0.4244549997420512;0.685978100336112;0.3676869677596418;0.7783120427608493
74.006811;1.0488976976627435;0.7917034169550233;0.7547759185286105;-0.44273799505775313;-0.42209969430488886;1.0389470874141644;9.99995821301479;0.7127051936465784;-0.4244549978539404;-0.4244549997880323;0.6859780135165403;0.36768688701545765;0.7783120374296485
74.016811;1.0488977929628702;0.7917035130717187;0.7547759516674009;-0.4427379950474502;-0.4220996943628141;1.0389472403565492;9.999956574246944;0.7127052610225473;-0.42445499784357116;-0.42445499983315427;0.685977922355356;0.3676868053167579;0.7783120334906041
74.026811;1.0488978776991666;0.7917036040627301;0.754775988912704;-0.4427379950348094;-0.42209969441947515;1.0389473895735455;9.99995497335454;0.7127053251548049;-0.42445499783506485;-0.4244549998774533;0.68597782703545;0.3676867226888995;0.7783120310846172
74.036811;1.048897951309384;0.7917036898007749;0.7547760300386728;-0.4427379950199497;-0.42209969447467094;1.0389475345826127;9.999953409590809;0.7127053859108458;-0.4244549978284398;-0.42445499992100016;0.6859777278775365;0.3676866391257212;0.7783120303330242
74.046811;1.0488980133786656;0.791703770133059;0.7547760747905863;-0.4427379950029519;-0.42209969452820983;1.0389476749301736;9.999951882271928;0.7127054431747994;-0.42445499782369944;-0.42445499996387404;0.6859776253412236;0.36768655463756805;0.7783120313751348
74.056811;1.0488980637062464;0.7917038448946212;0.7547761228863498;-0.44273799498388444;-0.42209969457994173;1.0389478102700977;9.99995039173505;0.712705496883733;-0.4244549978208428;-0.4244550000061061;0.6859775200221312;0.3676864692855833;0.7783120344269603
74.066811;1.0488981023635904;0.7917039139030912;0.7547761740587297;-0.44273799496282273;-0.4220996946297809;1.0389479403901163;9.999948938636633;0.712705547071312;-0.4244549978198519;-0.4244550000476438;0.6859774126307554;0.3676863831830012;0.7783120398058033
74.076811;1.0488981297227036;0.7917039769412938;0.7547762280837272;-0.44273799493985877;-0.4220996946777116;1.0389480651943794;9.999947522964426;0.7127055939008711;-0.42445499782068424;-0.42445500008836123;0.6859773039250406;0.3676862964905333;0.7783120478836916
74.086811;1.0488981463854887;0.7917040337405691;0.7547762847196683;-0.4427379949151064;-0.4220996947237729;1.0389481847056903;9.99994614402288;0.7127056376399474;-0.4244549978232688;-0.4244550001280903;0.6859771946254563;0.3676862094092868;0.7783120590055784
74.096811;1.048898153059156;0.7917040839930493;0.7547763436229472;-0.4427379948887014;-0.4220996947680151;1.0389482990578927;9.999944800472345;0.7127056786208223;-0.4244549978274985;-0.4244550001666569;0.6859770853697217;0.3676861221551604;0.7783120734684171
74.106811;1.0488981505094972;0.7917041274081392;0.7547764043433187;-0.4427379948608047;-0.42209969481046705;1.038948408495885;9.999943490268054;0.7127057172632941;-0.4244549978332493;-0.42445500020390564;0.6859769766835201;0.36768603493229723;0.7783120915939672
74.116811;1.0488981395759533;0.7917041637991153;0.7547764663887881;-0.4427379948316071;-0.42209969485114;1.0389485134236063;9.999942211429792;0.7127057541093567;-0.4244549978404271;-0.4244550002396971;0.6859768689595969;0.3676859479360877;0.7783121137782338
74.126811;1.048898121188643;0.791704193138781;0.754776529284218;-0.4427379948013157;-0.4220996948900382;1.0389486143950735;9.999940962713385;0.7127057897584311;-0.4244549978489923;-0.42445500027390604;0.6859767624886243;0.3676858613747153;0.7783121404335319
74.136811;1.0488980963622396;0.7917042155545196;0.754776592577193;-0.44273799477012826;-0.4220996949271514;1.0389487120027308;9.999939743208776;0.7127058246879455;-0.4244549978589388;-0.42445500030643446;0.6859766575223144;0.36768577547097636;0.7783121719104711
74.146811;1.0488980661372445;0.7917042313012457;0.7547766558175861;-0.4427379947382233;-0.42209969496243815;1.0389488068036627;9.999938552049857;0.7127058590932883;-0.4244549978702698;-0.42445500033721323;0.6859765543065325;0.3676856904528694;0.7783122084817327
74.156811;1.0488980315079814;0.7917042407197218;0.7547767185791587;-0.4427379947057617;-0.42209969499582595;1.0389488992990075;9.999937389034573;0.7127058929041074;-0.42445499788298685;-0.4244550003661799;0.685976453087838;0.36768560655304966;0.7783122503415829
74.166811;1.0488979933784581;0.7917042441785417;0.7547767805219484;-0.44273799467288616;-0.42209969502723854;1.0389489898665536;9.999936255419355;0.7127059259340681;-0.42445499789707264;-0.42445500039325845;0.68597635415693;0.3676855239840428;0.7783122975653607
74.176811;1.0488979525660231;0.7917042420335864;0.7547768414170299;-0.442737994639723;-0.4220996950566154;1.038949078692803;9.999935153806211;0.7127059579869182;-0.42445499791247754;-0.4244550004183763;0.6859762579113677;0.36768544289921823;0.7783123500739966
74.186811;1.0488979098490687;0.7917042346340863;0.7547769011046073;-0.4427379946063867;-0.4220996950839071;1.0389491657380303;9.99993408723151;0.7127059888806972;-0.42445499792912544;-0.4244550004414978;0.6859761648211823;0.3676853633944644;0.7783124076483086
74.196811;1.0488978660045434;0.7917042223699403;0.7547769594396594;-0.44273799457297086;-0.42209969510907325;1.038949250705895;9.999933058862938;0.7127060184564336;-0.42445499794692476;-0.42445500046262885;0.6859760752853757;0.36768528553225216;0.7783124699581105
74.206811;1.0488978218036515;0.7917042056964785;0.7547770162977245;-0.44273799453952545;-0.42209969513209916;1.0389493331048543;9.999932072810598;0.712706046577539;-0.4244549979657842;-0.4244550004818086;0.685975989522932;0.36768520934387733;0.778312536595273
74.216811;1.0488977779360598;0.79170418511051;0.7547770716490505;-0.4427379945060523;-0.4220996951530154;1.038949412386512;9.999931135115036;0.7127060731182233;-0.4244549979856296;-0.4244550004991108;0.685975907585596;0.3676851348174793;0.778312607126681
74.226811;1.048897734902642;0.7917041611234168;0.7547771256009742;-0.44273799447252393;-0.4220996951718952;1.0389494880442418;9.999930253896158;0.7127060979668033;-0.42445499800641184;-0.4244550005146405;0.6859758294495985;0.36768506190835853;0.7783126811301734
74.236811;1.0488976929872813;0.7917041342132675;0.7547771783392428;-0.4427379944388837;-0.4220996951888356;1.0389495596934615;9.99992943855693;0.7127061210365845;-0.424454998028104;-0.4244550005285158;0.6859757551350524;0.3676849905834263;0.7783127581895738
74.246811;1.0488976523017353;0.7917041047558124;0.7547772300527029;-0.4427379944050193;-0.42209969520393575;1.0389496270994312;9.999928698704547;0.7127061422620251;-0.4244549980506779;-0.42445500054084645;0.6859756848000055;0.3676849208652144;0.7783128378892462
74.256811;1.0488976128751588;0.7917040730125577;0.7547772809097618;-0.44273799437075995;-0.42209969521728136;1.0389496901205026;9.999928043462186;0.7127061615935275;-0.4244549980740795;-0.42445500055172175;0.685975618734655;0.3676848528425351;0.7783129198146157
74.266811;1.0488975747679565;0.7917040391679485;0.7547773310482615;-0.44273799433591265;-0.4220996952289436;1.0389497486903259;9.999927481317124;0.7127061790102411;-0.4244549980982358;-0.424455000561214;0.685975557269249;0.3676847866493468;0.7783130035358691
74.276811;1.0488975380972887;0.7917040033621746;0.7547773805761282;-0.4427379943003142;-0.4220996952389955;1.0389498028640136;9.999927019945689;0.7127061945223211;-0.42445499812306847;-0.4244550005694036;0.6859755006941874;0.36768472243916317;0.7783130886303996
74.286811;1.0488975029891783;0.7917039657071702;0.7547774295965438;-0.4427379942638568;-0.4220996952475393;1.0389498528211754;9.999926665716517;0.7127062081300573;-0.424454998148482;-0.4244550005764015;0.6859754492399959;0.3676846603653408;0.7783131747647705
74.296811;1.0488974695488615;0.7917039262833802;0.754777478213435;-0.4427379942264856;-0.4220996952547153;1.03894989876854;9.999926423398998;0.7127062197966857;-0.4244549981743625;-0.4244550005823365;0.685975403116807;0.3676846005535156;0.7783132617420015
74.306811;1.04889743781962;0.7917038851356618;0.7547775265199207;-0.4427379941882012;-0.4220996952606849;1.038949940837561;9.999926296301581;0.712706229485804;-0.42445499820060256;-0.424455000587327;0.6859753625624345;0.3676845430880366;0.7783133494923473
