time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.316811;1.048897407771103;0.7917038422716306;0.7547775746445747;-0.44273799414906223;-0.42209969526562374;1.03894997910421;9.99992628649767;0.7127062371907992;-0.424454998227123;-0.4244550005914769;0.6859753278203752;0.36768448802893333;0.778313438051281
74.326811;1.0488973793714615;0.7917037976524322;0.7547776228332276;-0.4427379941091584;-0.4220996952697153;1.0389500136878034;9.999926395048936;0.7127062429294586;-0.42445499825389166;-0.4244550005948832;0.6859752990928587;0.3676844354303565;0.7783135275186105
74.336811;1.0488973526540395;0.7917037512056375;0.754777671452455;-0.4427379940685758;-0.42209969527312735;1.0389500448096423;9.9999266221475;0.712706246746708;-0.42445499828093436;-0.4244550005976349;0.6859752765431577;0.3676843853613472;0.7783136180147631
74.346811;1.0488973277191262;0.7917037028775123;0.7547777209055244;-0.4427379940273761;-0.4220996952760036;1.038950072772977;9.999926966816897;0.7127062486880943;-0.4244549983083169;-0.42445500059980656;0.6859752603421932;0.3676843379372934;0.7783137096586009
74.356811;1.048897304702874;0.7917036526713909;0.7547777715606315;-0.44273799398559394;-0.42209969527847835;1.0389500979061081;9.99992742617967;0.712706248757258;-0.42445499833610517;-0.4244550006014485;0.6859752507011313;0.3676842933199058;0.7783138025610593
74.366811;1.048897283755508;0.7917036006030143;0.7547778237469237;-0.44273799394326085;-0.4220996952806937;1.038950120506841;9.999927995143826;0.7127062469376851;-0.42445499836433304;-0.42445500060258057;0.685975247801241;0.3676842516725057;0.7783138968188701
74.376811;1.0488972650400725;0.7917035466252945;0.7547778777639939;-0.4427379939004332;-0.42209969528281066;1.0389501408138944;9.999928667302182;0.7127062432321031;-0.4244549983929991;-0.42445500060319225;0.6859752516927479;0.3676842131247302;0.7783139924622813
74.386811;1.0488972487292951;0.7917034906356324;0.7547779338840782;-0.44273799385718937;-0.4220996952850061;1.0389501590277037;9.999929436081652;0.7127062376440271;-0.42445499842210066;-0.4244550006032385;0.6859752623057784;0.3676841777771675;0.7783140893615634
74.396811;1.0488972349749441;0.7917034325245864;0.7547779924044418;-0.4427379938136151;-0.4220996952874575;1.0389501753005794;9.999930294981338;0.7127062301285401;-0.4244549984516761;-0.4244550006026541;0.6859752795188462;0.36768414570960517;0.7783141872025701
74.406811;1.0488972238494032;0.7917033721868181;0.7547780537057373;-0.442737993769802;-0.42209969529032904;1.0389501896564541;9.999931237802418;0.7127062205416412;-0.42445499848181356;-0.424455000601394;0.6859753031785196;0.36768411697413267;0.7783142856059505
74.416811;1.0488972153332918;0.7917033095049686;0.7547781182308257;-0.4427379937258655;-0.42209969529376873;1.0389502020011714;9.999932259116958;0.7127062086093822;-0.42445499851263413;-0.42445500059945906;0.6859753330827885;0.3676840915942754;0.778314384312708
74.426811;1.0488972093931916;0.7917032443312977;0.7547781864070449;-0.4427379936819797;-0.4220996952979125;1.0389502122863252;9.999933353970647;0.7127061939661737;-0.42445499854428476;-0.42445500059689006;0.685975368974268;0.3676840695687983;0.7783144832879217
74.436811;1.0488972060519144;0.7917031765273274;0.7547782585851168;-0.44273799363837874;-0.42209969530288366;1.038950220636762;9.999934517371345;0.7127061762541402;-0.42445499857693647;-0.42445500059374774;0.6859754105468753;0.36768405087645606;0.7783145826952115
74.446811;1.0488972053838421;0.7917031060539873;0.7547783350202337;-0.4427379935952944;-0.4220996953087862;1.038950227348886;9.99993574408538;0.7127061551997264;-0.4244549986107552;-0.42445500059010305;0.6859754574648659;0.367684035482184;0.7783146827930467
74.456811;1.0488972074802891;0.7917030329934921;0.7547784158428344;-0.44273799355289517;-0.42209969531570724;1.038950232875062;9.999937028323501;0.712706130617123;-0.42445499864585867;-0.4244550005860356;0.6859755094138381;0.36768402333539696;0.7783147838010406
74.466811;1.0488972124415672;0.7917029574902871;0.7547785010417496;-0.4427379935112887;-0.42209969532372316;1.0389502378213482;9.999938363682476;0.7127061023895572;-0.42445499868230635;-0.4244550005816238;0.68597556614526;0.36768401436540266;0.7783148858056169
74.476811;1.0488972203700777;0.7917028797279916;0.7547785905457931;-0.4427379934705665;-0.42209969533290737;1.0389502428768929;9.999939743455734;0.7127060704791021;-0.4244549987201238;-0.4244550005769359;0.6859756274371369;0.36768400848240257;0.7783149887581525
74.486811;1.0488972313113967;0.7917027999758914;0.7547786843097254;-0.4427379934308383;-0.4220996953433321;1.0389502486712006;9.999941160836778;0.7127060349202718;-0.42445499875933046;-0.4244550005720201;0.685975693004143;0.367684005582664;0.7783150925243397
74.496811;1.0488972452175813;0.7917027186089443;0.7547787822983445;-0.44273799339223524;-0.42209969535506225;1.038950255650303;9.999942609299596;0.7127059957574351;-0.4244549987999549;-0.424455000566896;0.6859757624628944;0.36768400555525743;0.7783151969252257
74.506811;1.0488972619621977;0.7917026360570004;0.7547788844425096;-0.44273799335489994;-0.4220996953681579;1.0389502640708013;9.999944083114231;0.7127059529679646;-0.4244549988420505;-0.42445500056157054;0.6859758354009564;0.36768400828905784;0.7783153017349703
74.516811;1.048897281300766;0.7917025527531262;0.7547789906238438;-0.4427379933189699;-0.42209969538267417;1.0389502741059682;9.999945577036135;0.7127059064638056;-0.42445499888571553;-0.42445500055606344;0.6859759114936905;0.36768401367388726;0.7783154066303594
74.526811;1.0488973028114454;0.791702469115863;0.754779100692616;-0.44273799328455343;-0.4220996953986483;1.0389502859401607;9.999947085402738;0.7127058561901135;-0.4244549989310934;-0.42445500055042507;0.6859759905309509;0.3676840215915251;0.7783155111710822
74.536811;1.0488973259342533;0.7917023855087988;0.7547792145158937;-0.44273799325170665;-0.42209969541609516;1.0389502997602629;9.999948601746006;0.7127058021990405;-0.42445499897833733;-0.42445500054473884;0.6859760723235302;0.3676840319140193;0.7783156148478034
74.546811;1.048897350050605;0.7917023021762719;0.7547793320102485;-0.44273799322042034;-0.42209969543501297;1.038950315715789;9.999950119100697;0.7127057446199182;-0.4244549990275654;-0.424455000539096;0.6859761566138143;0.3676840445303863;0.7783157171147432
74.556811;1.0488973744921894;0.7917022192514593;0.7547794531388747;-0.44273799319063345;-0.4220996954553752;1.0389503339250996;9.999951630762816;0.7127056835765656;-0.4244549990788501;-0.4244550005335763;0.6859762430729913;0.3676840593686654;0.7783158173919464
74.566811;1.0488973985010166;0.7917021368537446;0.7547795778742109;-0.4427379931622693;-0.42209969547711795;1.0389503544892695;9.999953130933271;0.7127056191468286;-0.4244549991322415;-0.4244550005282624;0.6859763313664228;0.36768407636220196;0.7783159151021309
74.576811;1.048897421232661;0.7917020551423359;0.7547797061382846;-0.4427379931352661;-0.42209969550014603;1.0389503774897397;9.999954614609747;0.7127055514091172;-0.4244549991877789;-0.4244550005232424;0.6859764212375667;0.3676840953906111;0.7783160097372278
74.586811;1.048897441818479;0.7917019742511995;0.7547798377886787;-0.44273799310957557;-0.42209969552435933;1.0389504029783305;9.999956077029898;0.7127054804968108;-0.4244549992454726;-0.4244550005185806;0.6859765125485016;0.3676841162594549;0.7783161009075993
74.596811;1.0488974594203713;0.791701894228377;0.7547799726689312;-0.44273799308514816;-0.42209969554967397;1.0389504309953437;9.999957513038733;0.7127054065804624;-0.4244549993052832;-0.4244550005142997;0.6859766052515236;0.36768413872008904;0.7783161883513556
74.606811;1.048897473292532;0.7917018150793322;0.7547801106481726;-0.44273799306194017;-0.42209969557600974;1.0389504616066578;9.99995891632582;0.7127053298309207;-0.42445499936712505;-0.4244550005104072;0.6859766993456083;0.367684162503061;0.7783162719114841
74.616811;1.048897482879759;0.7917017368334418;0.754780251641352;-0.4427379930399353;-0.4220996956032708;1.0389504948854444;9.99996027915846;0.7127052504359888;-0.42445499943087867;-0.4244550005069413;0.6859767948630671;0.36768418734890507;0.7783163515071548
74.626811;1.0488974878612525;0.791701659565231;0.7547803956542208;-0.4427379930191452;-0.4220996956313394;1.0389505308988742;9.999961593404102;0.7127051686526517;-0.4244549994963868;-0.4244550005039934;0.6859768918761459;0.3676842130149025;0.7783164270950933
74.636811;1.04889748807799;0.7917015834013719;0.7547805428005313;-0.44273799299960287;-0.4220996956600604;1.038950569752634;9.99996285239747;0.7127050848520305;-0.4244549995634576;-0.42445500050168733;0.6859769904842555;0.36768423926089544;0.7783164986070775
74.646811;1.0488974833842613;0.7917015085086943;0.7547806932478999;-0.4427379929813599;-0.4220996956892323;1.0389506115997325;9.999964052349261;0.7127049995193264;-0.42445499963189176;-0.42445500050014573;0.6859770907873354;0.3676842658452928;0.7783165659108598
74.656811;1.0488974735421384;0.7917014350563897;0.7547808471593213;-0.4427379929644773;-0.42209969571863437;1.0389506566412736;9.999965192329864;0.7127049131957235;-0.42445499970150097;-0.42445500049947443;0.6859771928854694;0.3676842925406461;0.7783166288727492
74.666811;1.0488974582594655;0.7917013631916923;0.7547810046803836;-0.4427379929490085;-0.42209969574807177;1.0389507051915037;9.999966272991673;0.7127048264209206;-0.42445499977210965;-0.4244550004997598;0.6859772968522304;0.3676843191497467;0.7783166875100012
74.676811;1.0488974372986315;0.7917012930341738;0.7547811659408319;-0.4427379929349879;-0.42209969577739814;1.0389507576854542;9.999967295298594;0.7127047396861758;-0.4244549998435606;-0.4244550005010672;0.6859774026763125;0.36768434550679063;0.7783167420721728
74.686811;1.0488974105700815;0.7917012246886758;0.7547813310313973;-0.442737992922434;-0.4220996958064997;1.0389508145774125;9.999968259974583;0.7127046533663803;-0.42445499991571667;-0.42445500050343404;0.68597751024782;0.3676843714755583;0.778316792959207
74.696811;1.0488973782034123;0.7917011582500881;0.7547814999814031;-0.44273799291135946;-0.42209969583526624;1.0389508762800201;9.999969167232964;0.7127045677145345;-0.4244549999884457;-0.42445500050685736;0.6859776193418625;0.36768439695964966;0.7783168406018064
74.706811;1.0488973405347073;0.7917010937484396;0.7547816727896023;-0.44273799290177884;-0.42209969586358204;1.038950943183512;9.999970017088597;0.7127044829592826;-0.424455000061597;-0.4244550005112838;0.6859777295862142;0.3676844219212015;0.778316885387112
74.716811;1.0488972980097586;0.7917010310957793;0.7547818494707534;-0.44273799289372234;-0.4220996958913476;1.0389510156192059;9.999970810366769;0.7127043993872604;-0.42445500013499;-0.4244550005166019;0.6859778405184525;0.3676844463848614;0.7783169275931688
74.726811;1.0488972510917058;0.7917009701153135;0.7547820300383774;-0.4427379928872464;-0.4220996959185139;1.0389510937329753;9.999971549130542;0.7127043173453393;-0.4244550002084289;-0.4244550005226457;0.685977951688451;0.3676844704106217;0.7783169673807439
74.736811;1.0488972002142725;0.7917009105933157;0.7547822144679274;-0.4427379928824309;-0.4220996959450762;1.0389511774061568;9.999972236418474;0.7127042372138208;-0.42445500028171823;-0.4244550005292145;0.6859780626747956;0.36768449406335574;0.7783170049010976
74.746811;1.0488971457721277;0.7917008522974962;0.7547824027293761;-0.44273799287937543;-0.42209969597102587;1.0389512662749638;9.999972875964449;0.7127041593652298;-0.424455000354658;-0.42445500053608826;0.6859781730329032;0.3676845174001523;0.7783170404283101
74.756811;1.0488970881114337;0.7917007949922641;0.7547825948255493;-0.44273799287819027;-0.4220996959963292;1.0389513597783135;9.999973471736288;0.7127040841098661;-0.4244550004270536;-0.4244550005430318;0.6859782822807502;0.36768454047343163;0.7783170743870044
74.766811;1.0488970275043663;0.7917007384439039;0.7547827907541825;-0.44273799287896737;-0.42209969602095726;1.038951457239002;9.999974027651044;0.712704011672891;-0.4244550004987502;-0.42445500054980606;0.6859783899612882;0.36768456334983024;0.7783171072721314
74.776811;1.0488969640884065;0.7917006824098689;0.754782990483539;-0.4427379928817505;-0.4220996960449114;1.0389515579571904;9.999974547871865;0.7127039421991265;-0.4244550005696428;-0.4244550005561927;0.6859784956932162;0.3676845861256321;0.7783171395460042
74.786811;1.0488968978053776;0.7917006266523096;0.7547831940017102;-0.4427379928865285;-0.42209969606821773;1.0389516612237497;9.999975037149294;0.7127038757784657;-0.4244550006396471;-0.42445500056200985;0.6859785991489424;0.367684608932702;0.7783171715794153
74.796811;1.0488968284757232;0.7917005709567003;0.7547834013584456;-0.44273799289324595;-0.42209969609092785;1.038951766298268;9.999975500840506;0.7127038125021332;-0.4244550007086755;-0.42445500056711216;0.6859787000281287;0.3676846319402091;0.7783172036775394
74.806811;1.0488967560095235;0.7917005151240899;0.7547836126547012;-0.4427379929018119;-0.4220996961131294;1.038951872424746;9.99997594468974;0.7127037524941697;-0.424455000776634;-0.4244550005713974;0.6859787980724752;0.3676846553381538;0.778317236157921
74.816811;1.0488966805944555;0.7917004589843957;0.7547838279748535;-0.4427379929120988;-0.42209969613494236;1.0389519788612815;9.999976374552773;0.7127036958775312;-0.42445500084341375;-0.4244550005748206;0.6859788931024454;0.36768467930366155;0.7783172693690994
74.826811;1.0488966027159101;0.7917004024440764;0.75478404728695;-0.4427379929239384;-0.42209969615650184;1.0389520849310538;9.999976796301436;0.7127036427164241;-0.4244550009088755;-0.4244550005773983;0.6859789850258975;0.36768470396250386;0.7783173036211667
74.836811;1.0488965230024405;0.7917003455166272;0.7547842703870072;-0.4427379929371306;-0.42209969617793036;1.0389521900563765;9.999977215701907;0.7127035930071062;-0.42445500097284494;-0.42445500057919616;0.6859790737941082;0.36768472936236846;0.778317339099951
74.846811;1.0488964420693334;0.7917002883378793;0.7547844969048888;-0.44273799295146815;-0.4220996961993024;1.0389522936912645;9.99997763801068;0.7127035467266112;-0.4244550010351242;-0.4244550005803019;0.685979159380638;0.3676847554792024;0.7783173758198044
74.856811;1.0488963604898234;0.7917002311577339;0.754784726363119;-0.4427379929667583;-0.42209969622062904;1.0389523952143107;9.999978067727126;0.7127035038672523;-0.42445500109552087;-0.42445500058079927;0.6859792418131264;0.3676847822588187;0.7783174136536452
74.866811;1.048896278843459;0.791700174250219;0.7547849582692011;-0.4427379929828291;-0.4220996962418677;1.0389524939178632;9.999978508602323;0.7127034644268324;-0.4244550011538735;-0.42445500058074986;0.6859793211857963;0.36768480966676964;0.7783174524476335
74.876811;1.0488961977261781;0.7917001177992017;0.7547851921610699;-0.4427379929995288;-0.4220996962629402;1.0389525891075384;9.999978963607527;0.7127034283776282;-0.42445500121005475;-0.42445500058018915;0.6859793976366689;0.3676848376988575;0.7783174921189469
74.886811;1.0488961176808875;0.7917000618718609;0.7547854275770813;-0.4427379930167203;-0.4220996962837533;1.0389526802124696;9.999979435420862;0.7127033956231086;-0.424455001263961;-0.42445500057914326;0.685979471300313;0.36768486634812425;0.7783175326517145
74.896811;1.0488960391378335;0.7917000064482655;0.7547856640070119;-0.44273799303427275;-0.42209969630420763;1.0389527668497582;9.999979927425585;0.7127033659894374;-0.4244550013155016;-0.42445500057764124;0.6859795422468489;0.3676848955846468;0.7783175740604731
74.906811;1.0488959624057521;0.791699951432074;0.7547859008668052;-0.4427379930520511;-0.42209969632419275;1.0389528488720234;9.999980443793465;0.712703339288912;-0.4244550013646006;-0.4244550005757041;0.685979610496235;0.3676849253775194;0.7783176163827106
74.916811;1.048895887656804;0.791699896674614;0.7547861374938125;-0.4427379930698983;-0.4220996963435925;1.0389529263749382;9.999980988481436;0.7127033153801713;-0.4244550014112038;-0.4244550005733403;0.6859796760924594;0.3676849557260433;0.77831765967015
74.926811;1.0488958148761673;0.7916998420424928;0.7547863731589097;-0.4427379930876194;-0.4220996963623003;1.0389529995999456;9.99998156478676;0.7127032941622149;-0.4244550014552684;-0.4244550005705711;0.6859797391011788;0.36768498667107297;0.778317703964703
74.936811;1.0488957438106097;0.7916997874567399;0.7547866071341143;-0.4427379931049794;-0.42209969638022055;1.0389530688097357;9.999982175890883;0.7127032755383085;-0.42445500149674187;-0.4244550005674682;0.685979799577236;0.3676850182990464;0.7783177492822285
74.946811;1.0488956740323125;0.7916997328773586;0.7547868388136714;-0.4427379931217154;-0.4220996963972426;1.0389531342616092;9.999982825208626;0.7127032593863545;-0.42445500153554455;-0.4244550005641626;0.6859798576191657;0.3676850507423458;0.7783177956202059
74.956811;1.0488956051118365;0.7916996783049254;0.7547870677777637;-0.4427379931375623;-0.42209969641322037;1.0389531962570193;9.999983516320981;0.712703245555758;-0.42445500157157373;-0.4244550005608155;0.6859799134463507;0.36768508415887613;0.7783178429918256
74.966811;1.0488955367313224;0.7916996238094336;0.7547872937296828;-0.442737993152296;-0.4220996964279863;1.038953255188811;9.999984253072398;0.7127032338951366;-0.42445500160473076;-0.4244550005575909;0.6859799674095929;0.3676851186900186;0.7783178914669784
74.976811;1.04889546870466;0.7916995695294163;0.7547875163770165;-0.44273799316577483;-0.42209969644136336;1.0389533115058607;9.999985039726223;0.7127032242543692;-0.4244550016349548;-0.42445500055465946;0.6859800199519359;0.36768515443507677;0.7783179411448686
74.986811;1.048895400988506;0.7916995156322856;0.7547877353513633;-0.4427379931779436;-0.42209969645315576;1.0389533655898588;9.999985880954275;0.7127032164239706;-0.4244550016622427;-0.42445500055220453;0.6859800715442703;0.36768519147105777;0.7783179920583235
74.996811;1.0488953337073834;0.7916994622416935;0.7547879502127457;-0.44273799318880086;-0.4220996964631633;1.038953417719614;9.999986781549048;0.7127032100885131;-0.42445500168664846;-0.4244550005504039;0.6859801226008865;0.36768522986630736;0.7783180441300537
75.006811;1.048895267145434;0.7916994093174219;0.7547881605248982;-0.44273799319836116;-0.422099696471228;1.0389534681682773;9.999987745624153;0.7127032048751473;-0.42445500170826805;-0.4244550005494141;0.6859801734428964;0.36768526966169035;0.7783180972019853
75.016811;1.0488952016661126;0.7916993565915218;0.7547883659290427;-0.4427379932066397;-0.42209969647725365;1.0389535172553162;9.9999887754765;0.7127032004464195;-0.42445500172721967;-0.42445500054936985;0.6859802243632126;0.36768531086036066;0.7783181510766887
75.026811;1.048895137601868;0.7916993036649401;0.7547885661705714;-0.442737993213658;-0.422099696481185;1.038953565313193;9.999989870864741;0.7127031965417389;-0.4244550017436266;-0.4244550005503877;0.6859802757013541;0.367685353423142;0.7783182055464526
75.036811;1.0488950751431452;0.7916992501365817;0.7547887610811133;-0.44273799321944585;-0.4220996964829962;1.0389536126391912;9.999991029304878;0.7127031929351656;-0.42445500175761697;-0.42445500055256713;0.6859803278379638;0.36768539726850696;0.7783182603854318
75.046811;1.048895014235518;0.7916991956462021;0.7547889505355884;-0.4427379932240201;-0.422099696482701;1.0389536594840676;9.999992246739867;0.7127031893494055;-0.4244550017693484;-0.4244550005559944;0.6859803811584115;0.36768544230537875;0.7783183153128634
75.056811;1.048894954566343;0.791699139888497;0.7547891344187045;-0.4427379932273647;-0.4220996964803523;1.0389537061232594;9.99999351780461;0.7127031854276834;-0.42445500177902007;-0.4244550005607491;0.6859804360566016;0.36768548846517785;0.7783183699699906
75.066811;1.0488948956496416;0.7916990826381788;0.754789312614126;-0.4427379932294453;-0.42209969647601864;1.0389537529200998;9.999994836574055;0.7127031807899712;-0.4244550017868356;-0.42445500056688706;0.6859804929652805;0.36768553568441753;0.7783184239468378
75.076811;1.0488948368835163;0.7916990237582365;0.7547894850272032;-0.44273799323024804;-0.4220996964697501;1.038953800271041;9.999996198139057;0.712703175068343;-0.42445500179294054;-0.42445500057440694;0.6859805523369346;0.36768558386814815;0.7783184768634688
75.086811;1.0488947775499395;0.7916989631728876;0.7547896516391148;-0.4427379932298164;-0.42209969646156137;1.0389538484697542;9.999997599392033;0.7127031678835098;-0.42445500179738227;-0.42445500058326174;0.685980614541484;0.36768563286748435;0.7783185284386621
75.096811;1.0488947168607996;0.7916989008257593;0.7547898125171327;-0.4427379932282493;-0.4220996964514409;1.0389538976284762;9.999999038483084;0.7127031588344911;-0.4244550018001116;-0.42445500059340247;0.6859806797646115;0.36768568244822164;0.7783185785112959
75.106811;1.0488946540648498;0.7916988366506795;0.7547899677595484;-0.44273799322566015;-0.42209969643936346;1.0389539477662837;10.000000513878122;0.712703147514406;-0.42445500180101925;-0.4244550006047861;0.6859807480062347;0.3676857322735524;0.7783186270548497
75.116811;1.0488945885279826;0.7916987705633197;0.7547901174849743;-0.44273799322214874;-0.42209969642530987;1.0389539989550305;10.000002023347493;0.7127031335216113;-0.4244550017999718;-0.42445500061735075;0.6859808191477872;0.36768578194958834;0.7783186741685524
75.126811;1.0488945197545625;0.791698702462162;0.7547902619096998;-0.44273799321779633;-0.4220996964093017;1.0389540513619355;10.00000356330606;0.7127031164681281;-0.42445500179683704;-0.42445500063101355;0.6859808930109446;0.3676858310900523;0.7783187200363217
75.136811;1.0488944473583683;0.7916986322150317;0.754790401405743;-0.44273799321266033;-0.42209969639142003;1.0389541052089528;10.000005129002421;0.7127030959962035;-0.42445500179151097;-0.42445500064570285;0.6859809694005112;0.3676858793507338;0.7783187649062215
75.146811;1.0488943710197303;0.7916985596622027;0.7547905364695366;-0.4427379932067655;-0.42209969637178835;1.0389541607385508;10.000006715050338;0.7127030718329895;-0.4244550017839428;-0.42445500066138303;0.6859810481302172;0.3676859264540685;0.7783188090589725
75.156811;1.0488942905090812;0.7916984846556415;0.7547906676647368;-0.4427379932000896;-0.42209969635053557;1.0389542182451545;10.00000831623461;0.7127030438683879;-0.42445500177415674;-0.42445500067804853;0.6859811290397488;0.3676859722010773;0.7783188527116524
75.166811;1.0488942057352861;0.7916984070730609;0.7547907955947042;-0.44273799319256923;-0.42209969632778227;1.0389542781452783;10.000009928758208;0.712703012162989;-0.4244550017622657;-0.42445500069571324;0.6859812120100203;0.36768601645731097;0.7783188959165225
75.176811;1.0488941167282788;0.7916983267998511;0.7547909208809604;-0.44273799318413315;-0.42209969630366595;1.03895434097831;10.000011550596158;0.7127029768710851;-0.42445500174845335;-0.4244550007143948;0.685981296940717;0.36768605913779545;0.7783189385304756
75.186811;1.0488940236152866;0.7916982437235275;0.754791044137087;-0.4427379931747241;-0.4220996962783539;1.0389544073064132;10.000013180317925;0.7127029381918382;-0.42445500173293704;-0.4244550007340819;0.6859813837063673;0.3676861001929808;0.7783189802546168
75.196811;1.0488939266236754;0.7916981577469603;0.7547911659608824;-0.4427379931643148;-0.42209969625199983;1.0389544776118913;10.000014815877618;0.712702896403042;-0.4244550017159392;-0.4244550007547177;0.6859814721183145;0.36768613958682006;0.7783190207029812
75.206811;1.04889382608027;0.7916980688308851;0.7547912869150282;-0.4427379931529377;-0.42209969622470267;1.038954552250049;10.000016454742703;0.7127028518629158;-0.42445500169765954;-0.42445500077621495;0.6859815618716951;0.36768617729805014;0.7783190594795861
75.216811;1.04889372243914;0.7916979770554857;0.7547914074451385;-0.44273799314069723;-0.42209969619652643;1.0389546314235756;10.000018095121607;0.7127028049051009;-0.424455001678256;-0.4244550007984718;0.6859816525262673;0.3676862133603769;0.7783190962626274
75.226811;1.0488936163275722;0.7916978826483968;0.7547915278152683;-0.44273799312775786;-0.4220996961675231;1.0389547152046852;10.000019736647747;0.7127027557592084;-0.4244550016578553;-0.42445500082138776;0.6859817435668948;0.36768624790001186;0.7783191308594165
75.236811;1.0488935085228617;0.7916977859523404;0.7547916481638933;-0.44273799311433054;-0.4220996961377291;1.0389548036615972;10.000021379288798;0.7127027045894926;-0.4244550016365744;-0.42445500084488796;0.6859818344580753;0.36768628112730384;0.7783191632023728
75.246811;1.0488933998323848;0.7916976873438485;0.754791768593947;-0.44273799310065065;-0.4220996961071663;1.038954897036687;10.00002302157159;0.7127026515384072;-0.42445500161452504;-0.4244550008689381;0.6859819246523545;0.36768631329405355;0.7783191933093816
75.256811;1.0488932909696336;0.7916975871651948;0.7547918892054489;-0.4427379930869523;-0.4220996960758555;1.0389549958131974;10.000024660224481;0.7127025967127057;-0.4244550015917946;-0.42445500089353283;0.6859820136258261;0.36768634466153516;0.7783192212341933
75.266811;1.04889318249399;0.7916974857210758;0.7547920101306651;-0.4427379930734503;-0.42209969604383407;1.0389551005791786;10.000026291169272;0.712702540179118;-0.4244550015684157;-0.4244550009186718;0.6859821009230137;0.3676863754956021;0.7783192470187511
75.276811;1.0488930748288616;0.7916973832835946;0.7547921315709152;-0.44273799306033385;-0.4220996960111633;1.038955211841972;10.000027909983459;0.7127024819668557;-0.4244550015443708;-0.42445500094435545;0.6859821861381042;0.36768640606845643;0.7783192706792592
75.286811;1.048892968361996;0.7916972800578493;0.7547922537600795;-0.4427379930477835;-0.42209969597790953;1.038955329951742;10.000029511278127;0.7127024220526113;-0.42445500151963417;-0.4244550009705979;0.6859822688817822;0.36768643665370504;0.7783192922293558
75.296811;1.048892863515096;0.7916971761488356;0.7547923769154589;-0.44273799303598826;-0.4220996959441173;1.0389554550845441;10.000031088003313;0.7127023603629763;-0.4244550014941952;-0.42445500099742706;0.6859823488047424;0.36768646752230416;0.7783193117005551
75.306811;1.0488927607232061;0.7916970715493681;0.7547925012473972;-0.4427379930251326;-0.42209969590980045;1.0389555872287544;10.000032631868725;0.7127022967946491;-0.4244550014680456;-0.4244550010248703;0.6859824256374648;0.36768649893182326;0.7783193291708448
75.316811;1.0488926603993678;0.7916969661331403;0.7547926269478711;-0.4427379930153751;-0.4220996958749552;1.0389557261945443;10.000034134819574;0.7127022312438096;-0.4244550014411627;-0.42445500105293815;0.6859824991865404;0.36768653108814014;0.778319344788651
75.326811;1.0488925628782693;0.7916968596458454;0.7547927541420792;-0.4427379930068412;-0.42209969583957674;1.0389558716586396;10.000035589818618;0.7127021636408742;-0.4244550014135061;-0.42445500108160916;0.6859825693032374;0.36768656410293193;0.7783193587302686
75.336811;1.0488924683456555;0.7916967517301869;0.7547928828661111;-0.4427379929996335;-0.4220996958036578;1.0389560232388375;10.000036990394415;0.7127020939540026;-0.42445500138503534;-0.42445500111082324;0.6859826358737727;0.36768659799267867;0.7783193711294911
75.346811;1.048892376810384;0.7916966420424993;0.7547930130429292;-0.4427379929938403;-0.4220996957671732;1.0389561805425824;10.000038330423934;0.7127020221600144;-0.4244550013557403;-0.4244550011405068;0.6859826988387976;0.36768663271748814;0.7783193820365697
75.356811;1.048892288124656;0.7916965303728202;0.754793144490475;-0.4427379929895258;-0.4220996957300818;1.0389563430963238;10.00003960458106;0.7127019482006106;-0.42445500132566943;-0.42445500117061336;0.6859827581978901;0.36768666821588375;0.7783193913821543
75.366811;1.048892202068764;0.7916964166322588;0.7547932770198055;-0.44273799298672345;-0.422099695692348;1.0389565101849059;10.00004080851399;0.7127018719351046;-0.4244550012949279;-0.4244550012011242;0.6859828139830121;0.3676867043987287;0.7783193989512929
75.376811;1.0488921184299536;0.791696300760989;0.7547934105118691;-0.4427379929854285;-0.4220996956539577;1.0389566807801842;10.00004193878634;0.7127017931557276;-0.42445500126364044;-0.4244550012320096;0.685982866230878;0.3676867411283183;0.7783194044079496
75.386811;1.0488920369989787;0.7916961826532362;0.7547935448843136;-0.4427379929855874;-0.4220996956149279;1.0389568536466807;10.000042993153873;0.7127017116848531;-0.42445500123191565;-0.4244550012632181;0.6859829149489798;0.3676867782439172;0.7783194073837343
75.396811;1.0488919575745799;0.791696062119947;0.7547936800241335;-0.44273799298710403;-0.4220996955753167;1.0389570275311217;10.000043970712897;0.7127016274238864;-0.42445500119984514;-0.42445500129470964;0.685982960061343;0.36768681561660016;0.7783194075920974
75.406811;1.0488918799955214;0.7916959389128714;0.7547938157809423;-0.44273799298985345;-0.4220996955352273;1.0389572012951975;10.000044871624551;0.7127015402774265;-0.4244550011675216;-0.4244550013264774;0.685983001379861;0.36768685316065397;0.7783194048559874
75.416811;1.0488918041178867;0.7916958127799127;0.7547939520259239;-0.4427379929936897;-0.4220996954947879;1.0389573739111577;10.00004569673591;0.7127014500817864;-0.42445500113505275;-0.42445500135853237;0.6859830386353185;0.36768689080109157;0.7783193990381971
75.426811;1.0488917297610816;0.7916956834810471;0.7547940887046358;-0.4427379929984566;-0.4220996954540985;1.0389575443936598;10.000046447240894;0.712701356633331;-0.4244550011025613;-0.4244550013908773;0.6859830715312482;0.36768692845801326;0.7783193900259101
75.436811;1.0488916566797082;0.7916955507720023;0.7547942258085519;-0.44273799300399763;-0.42209969541319275;1.0389577118035282;10.000047124902746;0.7127012597360206;-0.42445500107015993;-0.42445500142349996;0.6859830997892156;0.36768696606045376;0.778319377776056
75.446811;1.048891584593524;0.7916954143743551;0.7547943633021083;-0.44273799301015154;-0.42209969537205916;1.0389578753037696;10.000047733138565;0.7127011592608121;-0.4244550010379141;-0.42445500145637977;0.6859831232000683;0.3676870035509914;0.7783193622765744
75.456811;1.048891513272834;0.7916952739340642;0.7547945011160011;-0.4427379930167532;-0.42209969533068714;1.0389580341874713;10.00004827756632;0.7127010552721582;-0.42445500100583605;-0.4244550014894943;0.6859831416744295;0.3676870408725323;0.7783193434590142
75.466811;1.0488914425793292;0.7916951290301467;0.7547946391798066;-0.4427379930236569;-0.42209969528909663;1.0389581878601013;10.000048764540079;0.7127009480829302;-0.42445500097391076;-0.42445500152283183;0.6859831552467596;0.36768707795008204;0.7783193211962581
75.476811;1.04889137241573;0.7916949792461153;0.7547947773901929;-0.44273799303075345;-0.42209969524735896;1.0389583357816434;10.000049199008227;0.7127008381364223;-0.42445500094211386;-0.4244550015564059;0.685983164019116;0.3676871146719423;0.7783192953557598
75.486811;1.0488913026792117;0.791694824221146;0.7547949155476447;-0.44273799303796524;-0.4220996952056033;1.0389584774396823;10.000049584378958;0.7127007258779338;-0.4244550009104114;-0.42445500159026295;0.6859831680975956;0.3676871508971963;0.7783192658098518
75.496811;1.048891233289251;0.7916946636597048;0.7547950533390096;-0.4427379930452434;-0.4220996951639901;1.0389586123659977;10.000049924264944;0.7127006117333975;-0.4244550008787617;-0.4244550016244856;0.6859831675664544;0.36768718649663124;0.7783192323986062
75.506811;1.0488911642748266;0.7916944973573388;0.7547951903517534;-0.4427379930525682;-0.42209969512268675;1.038958740122757;10.000050223454862;0.712700496134057;-0.4244550008471257;-0.42445500165918265;0.6859831624856941;0.36768722138155063;0.7783191949227919
75.516811;1.0488910958651916;0.7916943252481572;0.7547953260818767;-0.4427379930599276;-0.42209969508187645;1.0389588603087687;10.00005048728517;0.712700379534909;-0.4244550008154804;-0.42445500169446776;0.685983152905219;0.3676872554950762;0.7783191531991764
75.526811;1.048891028500355;0.79169414744066;0.7547954599484131;-0.4427379930672851;-0.42209969504175976;1.0389589726057735;10.000050720784136;0.7127002624122414;-0.4244550007838259;-0.424455001730437;0.6859831389056081;0.3676872887865928;0.778319107107042
75.536811;1.0488909627078535;0.791693964234304;0.7547955913386165;-0.4427379930745797;-0.42209969500252564;1.0389590767451902;10.000050928001016;0.7127001452468413;-0.4244550007521775;-0.4244550017671565;0.6859831206482502;0.3676873211961473;0.7783190565873113
75.546811;1.048890898906785;0.7916937760841669;0.7547957196524584;-0.44273799308175915;-0.4220996949643148;1.0389591724250002;10.000051111212715;0.7127000285249492;-0.4244550007205589;-0.4244550018046664;0.6859830984038764;0.3676873526655208;0.7783190016094851
75.556811;1.0488908373134727;0.7916935835340884;0.7547958443243954;-0.44273799308879874;-0.42209969492720006;1.0389592593048527;10.000051270543016;0.7126999127574306;-0.4244550006890138;-0.42445500184299195;0.6859830725314298;0.3676873831684109;0.778318942100183
75.566811;1.0488907780301129;0.7916933872083156;0.7547959648522748;-0.44273799309567996;-0.42209969489119625;1.0389593370594465;10.000051404416308;0.71269979845336;-0.4244550006576169;-0.42445500188215707;0.6859830434306818;0.36768741272800626;0.778318877886163
75.576811;1.0488907211630192;0.7916931878341105;0.7547960808247497;-0.4427379931023556;-0.42209969485628623;1.0389594054309235;10.000051510491499;0.7126996860022933;-0.42445500062646874;-0.424455001922196;0.6859830115301064;0.36768744140144616;0.7783188087258545
75.586811;1.0488906668486169;0.7916929862195139;0.7547961919085929;-0.44273799310874473;-0.4220996948224437;1.0389594642903062;10.000051586465284;0.712699575576012;-0.4244550005956904;-0.42445500196314756;0.685982977278076;0.36768746923987805;0.7783187343823497
75.596811;1.0488906152559923;0.7916927831987437;0.7547962978125994;-0.4427379931147647;-0.4220996947896441;1.0389595136798677;10.000051630107675;0.7126994671665169;-0.42445500056541546;-0.42445500200503705;0.6859829410920204;0.36768749627041797;0.7783186546609068
75.606811;1.0488905666209654;0.7916925795823215;0.7547963982831984;-0.4427379931203591;-0.4220996947578642;1.0389595537474987;10.000051638745592;0.712699360687738;-0.42445500053577245;-0.4244550020478666;0.6859829033370156;0.36768752252752673;0.7783185694138942
75.616811;1.0488905212744524;0.7916923761347016;0.7547964931226744;-0.44273799312548934;-0.42209969472707903;1.038959584611361;10.000051609433669;0.7126992560430477;-0.42445500050687696;-0.4244550020916059;0.6859828643412174;0.3676875480882623;0.7783184785303481
75.626811;1.0488904796133478;0.7916921735749495;0.7547965821475839;-0.4427379931301254;-0.4220996946972562;1.0389596063020845;10.00005153991095;0.7126991531609785;-0.42445500047883195;-0.4244550021361785;0.6859828243830249;0.3676875730818815;0.7783183819281805
75.636811;1.0488904420617124;0.7916919725784171;0.7547966650959684;-0.44273799313425577;-0.4220996946683382;1.0389596187802348;10.000051428972174;0.7126990520264671;-0.4244550004517365;-0.4244550021814751;0.6859827837033947;0.3676875976852533;0.7783182795492127
75.646811;1.0488904091216045;0.791691773782188;0.7547967416123025;-0.44273799313788764;-0.4220996946402293;1.0389596219495871;10.000051275904026;0.7126989527049545;-0.4244550004257011;-0.42445500222738874;0.6859827425690989;0.3676876221021374;0.778318171305956
75.656811;1.048890381430429;0.7916915778257448;0.7547968113238512;-0.4427379931410298;-0.4220996946128084;1.0389596156846543;10.000051079846182;0.712698855324859;-0.42445500040084383;-0.4244550022738252;0.6859827012896205;0.36768764652920527;0.7783180569987369
75.666811;1.048890359713908;0.7916913853945095;0.7547968738885543;-0.4427379931436778;-0.4220996945859631;1.038959599879032;10.000050839604055;0.7126987600047794;-0.4244550003772671;-0.4244550023206874;0.6859826601773528;0.36768767112458467;0.7783179363037498
75.676811;1.0488903446991595;0.7916911971565079;0.7547969290051839;-0.44273799314580503;-0.4220996945596203;1.0389595744756972;10.00005055393424;0.7126986667813477;-0.42445500035504546;-0.4244550023678776;0.6859826195236082;0.3676876959951066;0.7783178088725717
75.686811;1.0488903370540357;0.7916910136325657;0.7547969764485025;-0.44273799314735823;-0.42209969453374346;1.0389595394644306;10.000050221763187;0.7126985756044658;-0.42445500033421363;-0.42445500241531664;0.6859825795895781;0.36768772119507676;0.7783176744625762
75.696811;1.0488903373518426;0.7916908351476621;0.7547970161063473;-0.4427379931482572;-0.42209969450829277;1.0389594948152323;10.000049841925312;0.7126984863693929;-0.42445500031474437;-0.42445500246294565;0.6859825405880051;0.3676877467272108;0.778317532988112
75.706811;1.0488903460186434;0.7916906618534959;0.7547970479900229;-0.4427379931484108;-0.42209969448319146;1.0389594403567681;10.000049413067588;0.7126983989195399;-0.4244550002965601;-0.4244550025107027;0.6859825026863237;0.3676877725586671;0.7783173845068977
75.716811;1.0488903632645457;0.7916904937754746;0.7547970722275367;-0.44273799314775253;-0.4220996944583324;1.038959375733666;10.000048933948287;0.712698313063847;-0.4244550002795871;-0.4244550025584949;0.6859824660639865;0.3676877986328276;0.7783172291911421
75.726811;1.0488903890799017;0.7916903308881258;0.7547970890301745;-0.44273799314625834;-0.4220996944336041;1.0389593005388358;10.000048403709831;0.7126982286558098;-0.42445500026380123;-0.4244550026061941;0.6859824309797771;0.36768782486636203;0.7783170672481239
75.736811;1.048890423260555;0.7916901731652565;0.7547970986342366;-0.44273799314392354;-0.4220996944089076;1.0389592145049045;10.000047822435144;0.7126981456399042;-0.42445500024922317;-0.42445500265365443;0.6859823977654458;0.3676878511601135;0.7783168988232705
75.746811;1.0488904654100717;0.791690020587807;0.7547971012504883;-0.44273799314073625;-0.42209969438415296;1.038959117556309;10.000047191910419;0.7126980639865332;-0.42445500023588756;-0.4244550027007273;0.6859823667367778;0.36768787740932063;0.7783167240049516
75.756811;1.0488905149944527;0.7916898731594905;0.7547970970499828;-0.44273799313668355;-0.42209969435924266;1.03895900970945;10.00004651570486;0.7126979835892757;-0.4244550002238295;-0.4244550027472644;0.6859823381201052;0.36768790349516967;0.7783165429291375
75.766811;1.0488905714519727;0.7916897309335648;0.7547970861981675;-0.4427379931317689;-0.4220996943340527;1.038958890974011;10.000045798380041;0.71269790423682;-0.4244550002130782;-0.42445500279312004;0.6859823120770944;0.36768792928793304;0.7783163558493317
75.776811;1.0488906342853153;0.7916895940176607;0.7547970689164264;-0.4427379931260162;-0.4220996943084243;1.038958761356324;10.000045044785981;0.7126978256778819;-0.42445500020363236;-0.4244550028381462;0.6859822887617971;0.36768795466323134;0.7783161631191354
75.786811;1.04889070309084;0.7916894625576717;0.754797045519402;-0.44273799311946194;-0.4220996942821802;1.0389586209341406;10.00004426023203;0.7126977476904287;-0.42445500019544247;-0.42445500288218685;0.6859822683307425;0.3676879794992204;0.7783159651434507
75.796811;1.0488907775065757;0.7916893367166463;0.7547970163979193;-0.44273799311212286;-0.4220996942551582;1.0389584698919239;10.000043450827475;0.7126976701005062;-0.4244550001884239;-0.42445500292509336;0.6859822509320385;0.3676880036505275;0.7783157623131272
75.806811;1.0488908571478353;0.7916892166368177;0.7547969819677003;-0.4427379931039507;-0.42209969422723914;1.038958308512905;10.000042622967952;0.7126975928054008;-0.42445500018248544;-0.42445500296675115;0.6859822367062186;0.36768802691916525;0.7783155549388854
75.816811;1.0488909416094752;0.7916891024171763;0.7547969426219648;-0.4427379930948374;-0.42209969419835935;1.0389581371886634;10.00004178222525;0.712697515804986;-0.42445500017755644;-0.42445500300709893;0.6859822258142093;0.36768804905846836;0.7783153432606617
75.826811;1.0488910304859147;0.7916889941709966;0.7547968987128628;-0.44273799308467154;-0.42209969416850157;1.03895795636654;10.00004093249547;0.7126974392010162;-0.42445500017360077;-0.42445500304612704;0.6859822184776411;0.3676880698190072;0.7783151275313239
75.836811;1.0488911233455844;0.7916888920821918;0.7547968505546891;-0.44273799307337924;-0.4220996941376654;1.0389577664410388;10.000040075735289;0.7126973631992644;-0.4244550001706146;-0.4244550030838348;0.6859822149982138;0.36768808898816424;0.7783149080565759
75.846811;1.0488912197066327;0.7916887963492658;0.7547967984363283;-0.4427379930609323;-0.4220996941058431;1.038957567784599;10.000039212375212;0.712697288117969;-0.42445500016861565;-0.42445500312017687;0.6859822157285751;0.36768810640835636;0.7783146851669507
75.856811;1.048891319067767;0.7916887071182521;0.7547967426554278;-0.4427379930473414;-0.4220996940730238;1.0389573609259122;10.000038342330935;0.7126972143496806;-0.4244550001676274;-0.4244550031550697;0.6859822209606558;0.3676881219945121;0.7783144591887644
75.866811;1.0488914209477866;0.7916886245223694;0.7547966835579728;-0.44273799303265365;-0.4220996940392061;1.0389571466315382;10.000037466114616;0.7126971422850902;-0.4244550001676616;-0.42445500318845375;0.685982230805088;0.3676881357295211;0.7783142304145418
75.876811;1.048891524866624;0.791688548748899;0.7547966215489342;-0.4427379930169654;-0.42209969400439845;1.0389569258042761;10.000036585300597;0.7126970722676357;-0.4244550001687088;-0.4244550032203205;0.6859822451915493;0.3676881476268538;0.7783139991326018
75.886811;1.048891630313898;0.7916884800207614;0.754796557075852;-0.44273799300041816;-0.4220996939686118;1.0389566993506574;10.000035701486729;0.7126970046040674;-0.42445500017073784;-0.4244550032506809;0.6859822639511789;0.36768815769910784;0.7783137657231197
75.896811;1.0488917367596913;0.7916884185032872;0.7547964906029673;-0.44273799298315436;-0.42209969393186253;1.0389564680940282;10.000034814737099;0.7126969395780198;-0.42445500017370047;-0.4244550032795262;0.6859822868804484;0.36768816596126574;0.7783135306430322
75.906811;1.0488918436566792;0.7916883642165914;0.7547964225985941;-0.44273799296527533;-0.42209969389418456;1.0389562327162736;10.000033923577073;0.7126968774262719;-0.4244550001775421;-0.424455003306811;0.6859823137956419;0.36768817246113084;0.7783132942963364
75.916811;1.0488919503948315;0.7916883170099569;0.7547963535374087;-0.44273799294682653;-0.42209969385562524;1.0389559937388886;10.000033025840722;0.7126968182875225;-0.4244550001822106;-0.42445500333246816;0.6859823445824176;0.3676881773065218;0.7783130569852847
75.926811;1.048892056274097;0.791688276610617;0.754796283908434;-0.44273799292780197;-0.42209969381623164;1.0389557515479675;10.000032118939123;0.7126967621622222;-0.42445500018764937;-0.42445500335643727;0.6859823791908752;0.36768818065831527;0.7783128189843175
75.936811;1.0488921606118051;0.7916882427021145;0.7547962142408419;-0.44273799290816845;-0.42209969377604206;1.0389555064525453;10.000031199976394;0.7126967089319921;-0.42445500019379534;-0.42445500337868497;0.6859824175708866;0.36768818269803166;0.7783125806095644
75.946811;1.0488922629224362;0.7916882149401554;0.7547961450943143;-0.4427379928878919;-0.4220996937350789;1.038955258750656;10.000030265915282;0.7126966584262595;-0.42445500020060123;-0.42445500339920217;0.6859824596377099;0.36768818360751065;0.7783123422113069
75.956811;1.0488923629487559;0.7916881928958973;0.7547960769814668;-0.442737992866943;-0.4220996936933547;1.0389550087819754;10.000029313456611;0.7126966104659636;-0.424455000208052;-0.424455003417979;0.6859825053286309;0.36768818356595595;0.778312104135129
75.966811;1.0488924605441818;0.7916881760298735;0.7547960103401729;-0.442737992845293;-0.42209969365088024;1.0389547569647424;10.000028338727459;0.712696564866694;-0.424455000216147;-0.4244550034349808;0.6859825546449569;0.36768818274659243;0.7783118667009816
75.976811;1.0488925555699846;0.7916881637391255;0.7547959456026765;-0.4427379928229143;-0.42209969360765537;1.0389545037986432;10.000027337032236;0.7126965214385313;-0.42445500022488286;-0.4244550034501537;0.6859826075783045;0.3676881813172295;0.7783116302216952
75.986811;1.0488926478593394;0.7916881554098164;0.7547958832663266;-0.442737992799786;-0.42209969356366395;1.0389542497892128;10.000026302934192;0.7126964799954557;-0.4244550002342566;-0.4244550034634505;0.6859826639996709;0.36768817946436194;0.7783113950473667
75.996811;1.0488927372388288;0.7916881504385136;0.7547958239019036;-0.44273799277590575;-0.42209969351888615;1.0389539953310756;10.000025230696215;0.7126964403860662;-0.42445500024425975;-0.42445500347484694;0.6859827236423199;0.3676881774402427;0.7783111615821052
76.006811;1.0488928235584734;0.7916881482663266;0.7547957680984293;-0.4427379927512997;-0.4220996934733027;1.038953740687381;10.000024115084292;0.7126964025429481;-0.4244550002548664;-0.4244550034843334;0.6859827861783769;0.36768817558755285;0.7783109302649674
76.016811;1.0488929066736348;0.7916881484204258;0.754795716388542;-0.44273799272603614;-0.42209969342688447;1.0389534860745009;10.000022952634897;0.7126963665062755;-0.42445500026604843;-0.42445500349190857;0.685982851291208;0.3676881743106273;0.7783107015295764
76.026811;1.048892986394743;0.7916881504881632;0.7547956691782143;-0.44273799270023934;-0.4220996933795872;1.0389532317492984;10.000021742576186;0.7126963323930585;-0.4244550002778042;-0.4244550034976;0.6859829186968233;0.36768817402165627;0.7783104757554306
76.036811;1.0488930624551336;0.7916881540505547;0.754795626690579;-0.44273799267406994;-0.4220996933313591;1.0389529780589821;10.000020486468628;0.7126963003186358;-0.42445500029017885;-0.4244550035014845;0.6859829881383661;0.3676881750919774;0.7783102532750753
76.046811;1.048893134550468;0.7916881586640356;0.7547955889733432;-0.4427379926476755;-0.4220996932821531;1.038952725430868;10.000019186902833;0.7126962703372897;-0.42445500030327243;-0.42445500350367055;0.6859830593934263;0.36768817782361535;0.7783100344271214
76.056811;1.0488932023950026;0.791688163899256;0.7547955559524491;-0.4427379926211584;-0.422099693231927;1.0389524743053453;10.000017846492423;0.7126962424595671;-0.42445500031722266;-0.42445500350426213;0.6859831322775393;0.3676881824521719;0.7783098195439601
76.066811;1.048893265695382;0.791688169398717;0.7547955274617507;-0.44273799259458885;-0.42209969318063284;1.038952225068697;10.000016468057058;0.7126962166960258;-0.4244550003321785;-0.424455003503356;0.6859832065863145;0.3676881891625437;0.778309608904863
76.076811;1.048893324132291;0.7916881749016715;0.7547955032432933;-0.44273799256803975;-0.42209969312821477;1.0389519780261913;10.00001505518132;0.7126961930605097;-0.42445500034828404;-0.42445500350106297;0.6859832820263029;0.36768819807920367;0.7783094027354776
76.086811;1.0488933774447227;0.7916881802051402;0.7547954829582144;-0.4427379925416073;-0.4220996930746073;1.0389517334062683;10.000013611850704;0.712696171540692;-0.4244550003656696;-0.4244550034975092;0.685983358251589;0.36768820923939344;0.778309201196812
76.096811;1.0488934255210218;0.7916881850949332;0.75479546622847;-0.4427379925154035;-0.4220996930197303;1.0389514913713085;10.000012141377791;0.7126961520859889;-0.42445500038445244;-0.4244550034928152;0.6859834349630441;0.3676882226021236;0.7783090043625207
76.106811;1.048893468402337;0.7916881893008022;0.7547954526534175;-0.44273799248954404;-0.4220996929635026;1.038951252071108;10.000010646014585;0.712696134624697;-0.42445500040473766;-0.4244550034870794;0.6859835119188348;0.3676882380924551;0.7783088122237461
76.116811;1.048893506201566;0.791688192492062;0.7547954417551351;-0.44273799246415;-0.4220996929058618;1.0389510157541566;10.000009127940615;0.7126961190890929;-0.42445500042660167;-0.4244550034803727;0.6859835888637127;0.36768825563385893;0.7783086246812744
76.126811;1.0488935390217171;0.791688194311288;0.7547954329318098;-0.44273799243935175;-0.42209969284676485;1.0389507828164057;10.00000759031469;0.7126961054539803;-0.4244550004500805;-0.4244550034727403;0.6859836654976329;0.36768827515400676;0.7783084415157077
76.136811;1.0488935669553976;0.7916881944243053;0.754795425474545;-0.44273799241526823;-0.4220996927861776;1.0389505537335038;10.000006037225797;0.7126960937626201;-0.42445500047516793;-0.42445500346421516;0.6859837415119436;0.36768829658295427;0.7783082623783659
