time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.146811;1.0488935901016363;0.7916881925300944;0.7547954186049808;-0.4427379923919843;-0.4220996927240683;1.0389503289981568;10.000004473348836;0.7126960840826985;-0.42445500050179996;-0.42445500345483167;0.6859838166265991;0.36768831985955636;0.7783080868524859
76.156811;1.048893608558571;0.7916881883119313;0.7547954115157437;-0.4427379923695463;-0.4220996926604135;1.0389501091014297;10.000002904089865;0.7126960764242776;-0.4244550005298516;-0.4244550034446163;0.6859838905610985;0.36768834492959956;0.7783079145718088
76.166811;1.0488936224379584;0.7916881813624982;0.7547954034317237;-0.4427379923479477;-0.42209969259520413;1.038949894489196;10.000001335575021;0.7126960707042609;-0.4244550005591804;-0.42445500343356046;0.6859839629730295;0.36768837172608065;0.778307745305334
76.176811;1.0488936318458508;0.7916881711570203;0.7547953936938997;-0.4427379923271123;-0.4220996925284422;1.0389496855253522;9.999999774048822;0.71269606675725;-0.4244550005896637;-0.42445500342161646;0.6859840334670567;0.36768840016490073;0.7783075789398681
76.186811;1.0488936368074504;0.79168815714932;0.7547953818072234;-0.44273799230691935;-0.4220996924601428;1.0389494825161998;9.999998225357652;0.7126960643373421;-0.42445500062118846;-0.4244550034087248;0.6859841016684758;0.3676884301479928;0.7783074153882726
76.196811;1.0488936372369566;0.7916881389135297;0.754795367414134;-0.44273799228724037;-0.42209969239032913;1.0389492857456388;9.99999669466739;0.7126960631233465;-0.42445500065362285;-0.4244550033948247;0.6859841672615138;0.367688461538794;0.7783072545154377
76.206811;1.0488936329964167;0.7916881161757856;0.7547953502548688;-0.442737992267946;-0.42209969231901123;1.0389490954687253;9.999995186095314;0.7126960627670418;-0.4244550006868011;-0.42445500337984665;0.6859842299778983;0.3676884941634813;0.7783070961124355
76.216811;1.0488936239865867;0.791688088752443;0.7547953301547918;-0.44273799224890226;-0.42209969224617466;1.0389489118956365;9.999993702802167;0.7126960629717622;-0.4244550007205377;-0.424455003363726;0.6859842895989984;0.3676885278686364;0.7783069398813084
76.226811;1.0488936102007185;0.7916880565220915;0.7547953070067043;-0.4427379922299858;-0.42209969217179183;1.0389487351818187;9.999992247790894;0.7126960635704755;-0.42445500075464954;-0.42445500334642594;0.685984345980338;0.36768856255478016;0.7783067854413412
76.236811;1.04889359173947;0.7916880194385644;0.7547952807272392;-0.4427379922111241;-0.4220996920958469;1.0389485654014965;9.999990824428952;0.7126960645422572;-0.42445500078895826;-0.42445500332793823;0.685984399051532;0.3676885981630376;0.7783066324030222
76.246811;1.048893568825095;0.7916879775260112;0.7547952512298904;-0.4427379921923282;-0.4220996920183525;1.0389484025280877;9.999989435741938;0.7126960659356123;-0.4244550008232899;-0.42445500330826974;0.6859844488004955;0.3676886346599951;0.7783064804666869
76.256811;1.0488935418258203;0.7916879308505137;0.7547952184527817;-0.44273799217367854;-0.42209969193934016;1.0389482464053168;9.999988082848004;0.7126960677894069;-0.4244550008574828;-0.42445500328743013;0.6859844952677491;0.367688672015906;0.7783063294519428
76.266811;1.0488935112480744;0.7916878794759545;0.754795182396789;-0.4427379921552768;-0.4220996918588403;1.0389480966991824;9.999986764025667;0.7126960701281125;-0.42445500089139243;-0.4244550032654261;0.6859845384851884;0.3676887101777528;0.7783061792466496
76.276811;1.048893477660662;0.7916878234398654;0.7547951431183288;-0.44273799213720244;-0.42209969177686635;1.038947952935233;9.999985475422301;0.7126960729966901;-0.42445500092488536;-0.4244550032422671;0.6859845783778222;0.36768874906688526;0.778306029721511
76.286811;1.0488934415906;0.7916877627990264;0.7547951006649649;-0.44273799211949094;-0.4220996916934223;1.0389478146443076;9.999984212629714;0.7126960764794813;-0.4244550009578416;-0.4244550032179751;0.6859846147840729;0.3676887885952166;0.7783058806596412
76.296811;1.0488934034447028;0.7916876976960705;0.7547950549875738;-0.44273799210213405;-0.42209969160853145;1.0389476814997511;9.999982971607624;0.7126960806765896;-0.42445500099017286;-0.42445500319258683;0.685984647586971;0.3676888286856028;0.7783057317552914
76.306811;1.0488933635138986;0.7916876283596854;0.7547950059149979;-0.4427379920851033;-0.4220996915222381;1.0389475533548083;9.999981749019968;0.7126960856474513;-0.4244550010218236;-0.42445500316612694;0.6859846767864871;0.3676888692931113;0.7783055827051188
76.316811;1.0488933220265577;0.7916875550547416;0.7547949532247107;-0.4427379920683717;-0.4220996914345951;1.038947430178635;9.999980542527533;0.7126960913796226;-0.4244550010527529;-0.4244550031385713;0.6859847024569334;0.3676889104042196;0.7783054333084434
76.326811;1.048893279111436;0.7916874780118149;0.7547948967389997;-0.44273799205191683;-0.42209969134567543;1.0389473119919028;9.999979350502736;0.7126960978267866;-0.42445500108293804;-0.42445500310984613;0.6859847246736714;0.36768895200770246;0.7783052834581496
76.336811;1.0488932347296096;0.7916873973568471;0.7547948363847355;-0.4427379920357196;-0.4220996912555913;1.0389471988797208;9.999978171465262;0.7126961049653512;-0.42445500111238227;-0.4244550030798694;0.6859847434822197;0.3676889940685537;0.778305133074705
76.346811;1.0488931887218784;0.7916873131225126;0.7547947721804183;-0.44273799201976033;-0.4220996911645006;1.0389470910086618;9.999977003803513;0.7126961127824113;-0.42445500114108176;-0.424455003048586;0.6859847588796341;0.3676890365325737;0.7783049821299554
76.356811;1.0488931408978088;0.7916872253252456;0.7547947041430625;-0.44273799200401315;-0.42209969107259243;1.0389469885927656;9.999975845603613;0.7126961212078301;-0.424455001168977;-0.4244550030159674;0.6859847707686904;0.3676890793592792;0.7783048307276218
76.366811;1.0488930910716419;0.7916871339956378;0.7547946322245789;-0.44273799198846137;-0.4220996909800572;1.0389468918456808;9.999974694650572;0.7126961300791177;-0.42445500119593665;-0.4244550029820069;0.6859847789541448;0.3676891225539185;0.7783046790959113
76.376811;1.048893039090782;0.7916870391367441;0.754794556368994;-0.4427379919731171;-0.4220996908870605;1.0389468009357008;9.999973548145562;0.7126961391593802;-0.42445500122178925;-0.4244550029467348;0.6859847832155446;0.36768916617689046;0.77830452751553
76.386811;1.0488929848984314;0.7916869407100025;0.7547944766333652;-0.44273799195801367;-0.4220996907937312;1.0389467159610601;9.999972402167316;0.7126961481793062;-0.4244550012463756;-0.42445500291022575;0.685984783389985;0.36768921032139845;0.7783043762837079
76.396811;1.0488929285905833;0.7916868387195118;0.7547943932770869;-0.4427379919431843;-0.42209969070015035;1.038946636981686;9.99997125211366;0.7126961568961178;-0.424455001269572;-0.42445500287258753;0.6859847794366837;0.36768925507253075;0.7783042256936674
76.406811;1.048892870394567;0.7916867332632436;0.7547943067360136;-0.4427379919286432;-0.4220996906063574;1.038946564119348;9.999970093874648;0.7126961651319846;-0.42445500129128044;-0.4244550028339469;0.6859847714531252;0.3676893004900876;0.7783040760107782
76.416811;1.0488928105687134;0.7916866244505345;0.7547942175025876;-0.4427379919143658;-0.4220996905123916;1.0389464976806702;9.999968924354297;0.7126961727536016;-0.4244550013114251;-0.42445500279444004;0.6859847596213111;0.3676893466151797;0.7783039274687342
76.426811;1.048892749337454;0.7916865123178058;0.7547941260499141;-0.4427379919002814;-0.42209969041833106;1.0389464382026798;9.999967741212552;0.7126961796055477;-0.4244550013299533;-0.4244550027542092;0.6859847441709456;0.36768939346371843;0.7783037802594626
76.436811;1.04889268690923;0.7916863968396549;0.7547940328136644;-0.44273799188627516;-0.4220996903242911;1.0389463863645614;9.999966542350455;0.7126961854218489;-0.42445500134681474;-0.42445500271338593;0.6859847253865717;0.3676894410061157;0.778303634522519
76.446811;1.0488926234927392;0.7916862779821251;0.7547939381484606;-0.4427379918721815;-0.4220996902304118;1.0389463428041557;9.99996532570206;0.712696189787431;-0.42445500136193864;-0.4244550026720615;0.6859847035709357;0.36768948915675814;0.7783034903806616
76.456811;1.0488925592913503;0.7916861557413108;0.7547938422659908;-0.44273799185779233;-0.422099690136857;1.0389463079405432;9.99996408989875;0.7126961922199637;-0.4244550013752371;-0.4244550026302954;0.6859846789716011;0.3676895377897149;0.7783033479927949
76.466811;1.0488924945334408;0.7916860301603518;0.7547937452138667;-0.442737991842897;-0.42209969004381215;1.0389462819335278;9.99996283517389;0.7126961922929742;-0.42445500138662273;-0.42445500258815905;0.6859846517481213;0.36768958678238545;0.7783032075662168
76.476811;1.0488924295289295;0.7916859013497537;0.7547936469275274;-0.4427379918273281;-0.4220996899514757;1.038946264806308;9.999961563300499;0.7126961896904637;-0.42445500139602066;-0.42445500254575236;0.6859846219635954;0.3676896360588236;0.7783030693443193
76.486811;1.0488923646687467;0.7916857695163452;0.754793547288336;-0.442737991810985;-0.4220996898600491;1.0389462565933416;9.999960276749299;0.7126961842117651;-0.42445500140337433;-0.42445500250317775;0.6859845895762585;0.3676896855995539;0.7783029335933431
76.496811;1.0488923003505237;0.7916856349880945;0.754793446088526;-0.44273799179382706;-0.4220996897697187;1.038946257382032;9.999958978281377;0.7126961757468773;-0.42445500140865794;-0.424455002460507;0.6859845544714858;0.3676897354196364;0.7783028005654078
76.506811;1.0488922369135918;0.7916854982244169;0.7547933429571326;-0.44273799177585227;-0.42209968968064737;1.0389462672477165;9.999957671179335;0.712696164207156;-0.4244550014118882;-0.4244550024177735;0.6859845165115368;0.36768978552945336;0.778302670478744
76.516811;1.048892174622132;0.7916853597927282;0.7547932373686549;-0.44273799175708123;-0.4220996895929865;1.0389462861836931;9.99995635907116;0.7126961494780965;-0.42445500141310755;-0.4244550023749897;0.6859844755448646;0.3676898359001525;0.7783025435779726
76.526811;1.0488921137010876;0.7916852203302577;0.7547931287340766;-0.4427379917375397;-0.42209968950688115;1.0389463141095425;9.999955045181483;0.7126961314648282;-0.42445500141235604;-0.4244550023321622;0.6859844314033294;0.367689886454177;0.7783024202149902
76.536811;1.0488920544161289;0.7916850805100162;0.7547930164760791;-0.44273799171724976;-0.4220996894224643;1.0389463509113979;9.999953732109432;0.7126961101879307;-0.4244550014096781;-0.4244550022892917;0.685984383936723;0.36768993706041747;0.7783023008628612
76.546811;1.048891997094389;0.7916849409916773;0.7547929000570384;-0.44273799169624506;-0.4220996893398558;1.0389463964207404;9.99995242245222;0.7126960858160698;-0.4244550014051447;-0.4244550022463683;0.6859843330918548;0.36768998753741733;0.778302186067997
76.556811;1.0488919420614409;0.7916848023877364;0.754792779013961;-0.44273799167457717;-0.4220996892591651;1.038946450346909;9.999951119383743;0.7126960585966676;-0.42445500139885006;-0.4244550022033711;0.6859842789881485;0.3676900376991167;0.7783020763883859
76.566811;1.0488918895782848;0.7916846652651865;0.7547926530104501;-0.4427379916523002;-0.42209968918049046;1.0389465122636563;9.999949826744922;0.7126960288016411;-0.4244550013909091;-0.4244550021602782;0.6859842218756715;0.3676900874084196;0.7783019723460226
76.576811;1.0488918397753773;0.7916845301151225;0.7547925219016195;-0.44273799162947247;-0.42209968910391077;1.0389465816833476;9.99994854923709;0.7126959967447459;-0.4244550013814651;-0.42445500211708737;0.6859841619812965;0.3676901365813997;0.7783018744323484
76.586811;1.048891792619896;0.7916843972836337;0.7547923857998451;-0.4427379916061721;-0.42209968902948086;1.0389466581323572;9.99994729268841;0.7126959627570902;-0.424455001370676;-0.42445500207382725;0.685984099434634;0.36769018514841234;0.7783017831795699
76.596811;1.0488917479924351;0.7916842669355629;0.7547922450562609;-0.44273799158248806;-0.42209968895724326;1.03894674113212;9.999946063543417;0.7126959271105745;-0.42445500135868486;-0.424455002030542;0.6859840343309724;0.3676902330217899;0.7783016992122489
76.606811;1.0488917057795701;0.7916841390719151;0.7547921001499255;-0.44273799155848886;-0.4220996888872428;1.0389468301217042;9.999944867675172;0.7126958900088285;-0.42445500134561065;-0.4244550019872631;0.6859839667968075;0.36769028009811816;0.7783016232211312
76.616811;1.0488916658566407;0.7916840135857266;0.7547919516095004;-0.4427379915342006;-0.4220996888195356;1.0389469244646283;9.999943709471278;0.7126958516628722;-0.42445500133155994;-0.42445500194399627;0.6859838970010051;0.367690326271517;0.7783015558920099
76.626811;1.0488916280039138;0.7916838903126933;0.7547917999843757;-0.44273799150960685;-0.42209968875419185;1.038947023572579;9.99994259200567;0.7126958123636442;-0.4244550013166319;-0.4244550019007264;0.6859838251271138;0.3676903714502078;0.778301497822392
76.636811;1.0488915918968649;0.7916837690526083;0.7547916457837276;-0.44273799148465703;-0.4220996886912922;1.0389471269824375;9.999941517855063;0.7126957724498533;-0.424455001300924;-0.4244550018574267;0.6859837513231076;0.3676904155860592;0.7783014494731236
76.646811;1.0488915571963378;0.7916836495965951;0.7547914894422616;-0.44273799145927467;-0.4220996886309333;1.038947234292486;9.999940489003539;0.712695732180053;-0.4244550012845338;-0.42445500181406387;0.6859836756840363;0.3676904586931629;0.7783014111741888
76.656811;1.0488915236199383;0.7916835317534426;0.7547913313711164;-0.44273799143336673;-0.4220996885732266;1.0389473451153814;9.999939505842201;0.7126956916737068;-0.4244550012675404;-0.42445500177059714;0.6859835982891823;0.36769050085017185;0.7783013831292458
76.666811;1.0488914909687312;0.7916834153554314;0.7547911719848037;-0.44273799140682407;-0.4220996885182576;1.0389474591566035;9.99993856673615;0.7126956509828851;-0.42445500124999647;-0.4244550017269833;0.6859835192473817;0.36769054220279096;0.7783013654167557
76.676811;1.048891459145461;0.7916833002643677;0.7547910116312322;-0.44273799137952236;-0.4220996884660486;1.0389475762768463;9.99993766856463;0.7126956101615156;-0.4244550012319503;-0.4244550016831891;0.6859834387060827;0.36769058294831125;0.7783013580174425
76.686811;1.0488914281103714;0.791683186381856;0.754790850508157;-0.4427379913513531;-0.42209968841657736;1.0389476964254307;9.99993680737208;0.7126955692719587;-0.4244550012134719;-0.4244550016391814;0.6859833568514252;0.36769062328722213;0.778301360824937
76.696811;1.0488913978098617;0.7916830736618219;0.7547906886795122;-0.44273799132226227;-0.42209968836980977;1.0389478195410702;9.999935978628296;0.7126955283995438;-0.4244550011946575;-0.4244550015949131;0.6859832739665379;0.3676906633707928;0.7783013736383533
76.706811;1.0488913681595573;0.7916829621416656;0.7547905261812604;-0.4427379912922498;-0.4220996883256982;1.0389479455353718;9.99993517757576;0.712695487679381;-0.4244550011756046;-0.42445500155033794;0.6859831904827135;0.36769070328436837;0.7783013962127611
76.716811;1.0488913390252856;0.7916828519604883;0.7547903631057725;-0.4427379912613613;-0.42209968828416844;1.0389480743107598;9.999934399840265;0.712695447275557;-0.42445500115637685;-0.42445500150541604;0.6859831069014439;0.3676907430731796;0.7783014283502716
76.726811;1.0488913101705262;0.7916827433195085;0.7547901996323603;-0.4427379912296948;-0.4220996882451369;1.0389482057660435;9.99993364189689;0.7126954073348787;-0.4244550011369944;-0.4244550014601025;0.6859830236667033;0.3676907827695705;0.7783014699093832
76.736811;1.0488912812188715;0.7916826364455313;0.7547900360239741;-0.442737991197387;-0.42209968820854604;1.0389483398361838;9.999932900857726;0.7126953679849041;-0.4244550011174639;-0.42445500141434767;0.6859829411357955;0.3676908223971076;0.7783015207145415
76.746811;1.0488912516635498;0.7916825316170608;0.7547898725669732;-0.44273799116458784;-0.4220996881743833;1.0389484765222992;9.999932173455537;0.7126953293690127;-0.4244550010978048;-0.4244550013681051;0.6859828596186553;0.36769086196439466;0.7783015805057455
76.756811;1.0488912209331633;0.791682429200709;0.7547897094795853;-0.4427379911314549;-0.42209968814268245;1.0389486158519279;9.99993145550533;0.712695291658188;-0.4244550010780357;-0.424455001321324;0.6859827793882535;0.36769090144706384;0.7783016489801289
76.766811;1.0488911884821643;0.7916823296484168;0.7547895468633636;-0.4427379910981493;-0.4220996881135117;1.0389487578012158;9.999930742682489;0.7126952550389014;-0.42445500105814576;-0.42445500127393515;0.685982700671228;0.36769094077943865;0.7783017258018745
76.776811;1.0488911538735988;0.791682233483504;0.7547893847471807;-0.44273799106482886;-0.4220996880869535;1.038948902240953;9.99993003160556;0.7126952197205676;-0.4244550010380835;-0.4244550012258542;0.6859826236652878;0.36769097986313753;0.7783018105614237
76.786811;1.0488911168249895;0.7916821412976981;0.7547892231999814;-0.4427379910316538;-0.42209968806307707;1.0389490489650255;9.999929320544062;0.7126951859390634;-0.4244550010177588;-0.4244550011770006;0.6859825485645185;0.36769101855187997;0.7783019028071635
76.796811;1.0488910772008562;0.7916820537196276;0.7547890624014469;-0.44273799099879946;-0.42209968804190723;1.0389491977525283;9.999928609773178;0.7126951539030212;-0.424455000997041;-0.424455001127311;0.6859824755585618;0.3676910566394434;0.7783020021247594
76.806811;1.0488910350153855;0.7916819713645471;0.7547889026198454;-0.44273799096647404;-0.4220996880234089;1.038949348374139;9.999927901376966;0.7126951237213298;-0.4244550009757659;-0.42445500107673306;0.6859824048235538;0.367691093897154;0.7783021081566389
76.816811;1.0488909904523782;0.7916818948233194;0.7547887441529624;-0.44273799093492955;-0.4220996880075068;1.0389495005671876;9.999927198590314;0.7126950953844191;-0.4244550009537776;-0.4244550010252094;0.6859823365418956;0.3676911301303851;0.7783022205769664
76.826811;1.0488909437984049;0.7916818246396403;0.7547885872850132;-0.44273799090442856;-0.42209968799412445;1.0389496540349772;9.999926505096775;0.7126950688128643;-0.4244550009309823;-0.4244550009726797;0.6859822709301758;0.36769116521237183;0.7783023390590805
76.836811;1.0488908953151135;0.791681761221868;0.7547884322689207;-0.4427379908751934;-0.4220996879832092;1.0389498084868345;9.999925824626725;0.7126950439440755;-0.4244550009073717;-0.42445500091910604;0.685982208242072;0.36769119908124287;0.7783024632443961
76.846811;1.0488908452029961;0.7916817047870973;0.7547882792939874;-0.4427379908473994;-0.42209968797473313;1.0389499636630979;9.999925160769086;0.7126950207834148;-0.42445500088300664;-0.42445500086449545;0.6859821487746209;0.36769123171063706;0.778302592730678
76.856811;1.0488907936646898;0.7916816554259611;0.754788128423058;-0.4427379908211813;-0.42209968796869657;1.0389501192531156;9.999924516405713;0.712694999382709;-0.42445500085798693;-0.42445500080889176;0.6859820928656868;0.36769126307708716;0.7783027270723342
76.866811;1.0488907409708705;0.7916816131800036;0.7547879795667479;-0.44273799079662685;-0.42209968796514064;1.038950274780418;9.999923892771598;0.712694979813517;-0.42445500083242715;-0.42445500075234377;0.6859820408425428;0.3676912931394511;0.7783028657928492
76.876811;1.0488906874885322;0.7916815779953714;0.7547878325478168;-0.4427379907737814;-0.4220996879641558;1.0389504296279504;9.99992328929655;0.7126949621872553;-0.42445500080643456;-0.42445500069487857;0.685981992958705;0.36769132183932857;0.778303008415106
76.886811;1.0488906336741313;0.7916815497002861;0.7547876871942131;-0.4427379907526618;-0.42209968796588015;1.038950583196145;9.999922704540756;0.7126949466984387;-0.4244550007800866;-0.4244550006364996;0.6859819493401303;0.36769134911031087;0.7783031544770206
76.896811;1.0488905800589878;0.7916815281571044;0.7547875433415486;-0.4427379907332738;-0.4220996879704705;1.0389507349957496;9.999922136909907;0.7126949336325952;-0.42445500075341874;-0.4244550005772025;0.6859819099424528;0.36769137487879894;0.778303303523794
76.906811;1.0488905272160356;0.7916815133859331;0.7547874007629221;-0.44273799071561115;-0.42209968797805697;1.0389508845804012;9.999921584811887;0.7126949233019434;-0.424455000726429;-0.42445500051700474;0.685981874571967;0.3676913990709651;0.778303455132398
76.916811;1.048890475688668;0.7916815055212192;0.754787259169418;-0.44273799069962816;-0.4220996879887091;1.038951031479654;9.999921047113622;0.7126949159773391;-0.4244550006991077;-0.424455000455978;0.685981842990853;0.3676914216286974;0.778303608988249
76.926811;1.0488904259251313;0.7916815047522476;0.7547871182863923;-0.4427379906852395;-0.4220996880024223;1.0389511752574843;9.999920523682649;0.7126949119043963;-0.4244550006714984;-0.42445500039426165;0.6859818150349076;0.3676914425044427;0.7783037649350101
76.936811;1.0488903782449335;0.791681511338807;0.7547869778856113;-0.44273799067235786;-0.42209968801912573;1.0389513156065078;9.99992001544991;0.7126949113394073;-0.4244550006437442;-0.4244550003320602;0.6859817906603198;0.3676914616388065;0.7783039229217088
76.946811;1.0488903328290455;0.7916815256279299;0.7547868377491123;-0.44273799066091785;-0.4220996880387048;1.038951452350371;9.999919524166947;0.7126949145090667;-0.424455000616049;-0.4244550002696331;0.6859817699265841;0.36769147896313276;0.7783040828899545
76.956811;1.048890289732263;0.791681547970614;0.7547866976294298;-0.4427379906508704;-0.4220996880610286;1.0389515853484201;9.999919051882872;0.7126949215526616;-0.4244550005885879;-0.4244550002072818;0.6859817529606281;0.3676914944239673;0.7783042447169112
76.966811;1.0488902489315841;0.7916815785957474;0.754786557263651;-0.4427379906421759;-0.4220996880859633;1.038951714404465;9.999918600464412;0.7126949325174774;-0.42445500056148283;-0.42445500014533044;0.6859817399044679;0.3676915079759369;0.7783044082359258
76.976811;1.0488902103788091;0.7916816176180912;0.7547864164435533;-0.4427379906348;-0.4220996881133493;1.03895183921332;9.999918171963596;0.7126949473738009;-0.4244550005348411;-0.42445500008408865;0.6859817308653192;0.3676915195478704;0.7783045732673113
76.986811;1.0488901739845107;0.7916816651453804;0.7547862750651823;-0.4427379906287032;-0.42209968814297455;1.0389519593205707;9.999917769383135;0.71269496604036;-0.42445500050876467;-0.4244550000238131;0.685981725926445;0.36769152904175384;0.7783047396294558
76.996811;1.0488901395678;0.7916817213288099;0.7547861331147577;-0.44273799062383745;-0.42209968817459886;1.0389520741361535;9.999917396585596;0.7126949884155154;-0.4244550004833357;-0.42445499996470626;0.6859817252087096;0.36769153636448654;0.7783049071304918
77.006811;1.048890106853535;0.7916817863388476;0.7547859906374516;-0.4427379906201506;-0.4220996882080161;1.0389521829974167;9.99991705766504;0.7126950143683607;-0.42445500045862145;-0.4244549999069408;0.6859817288979884;0.36769154145191724;0.7783050755589499
77.016811;1.0488900755013182;0.7916818602979805;0.7547858477049884;-0.44273799061757524;-0.42209968824309974;1.0389522852641664;9.999916756966922;0.7126950437089647;-0.42445500043467677;-0.4244549998506716;0.6859817372105991;0.3676915442767005;0.7783052447043659
77.026811;1.0488900451308631;0.7916819432334059;0.7547857043941254;-0.4427379906160077;-0.4220996882797927;1.0389523804501746;9.999916499536468;0.7126950761638478;-0.424455000411538;-0.42445499979603674;0.6859817503395756;0.3676915448506655;0.7783054143926545
77.036811;1.048890015364979;0.7916820350831405;0.7547855608256563;-0.4427379906153031;-0.4220996883180627;1.0389524683160294;9.999916291171257;0.7126951113439071;-0.4244550003892352;-0.42445499974316697;0.6859817684295649;0.3676915432270878;0.778305584499168
77.046811;1.0488899858931333;0.7916821356781533;0.7547854172154135;-0.4427379906152942;-0.4220996883578782;1.0389525488926354;9.999916138134264;0.7126951487436127;-0.42445500036780764;-0.424454999692188;0.6859817915986289;0.3676915394992394;0.7783057549220808
77.056811;1.048889956492516;0.7916822446960544;0.754785273844384;-0.44273799061581837;-0.42209968839921536;1.038952622408751;9.999916046664698;0.712695187799613;-0.4244550003472898;-0.4244549996432104;0.6859818199454841;0.3676915337888576;0.7783059255018935
77.066811;1.0488899269918106;0.7916823616624588;0.7547851310019127;-0.44273799061672253;-0.42209968844207113;1.038952689092145;9.999916022482397;0.7126952279634575;-0.42445500032769184;-0.4244549995963395;0.6859818534925488;0.367691526233832;0.7783060959340422
77.076811;1.0488898972602871;0.7916824859892921;0.7547849890090461;-0.4427379906178547;-0.4220996884864718;1.038952749048111;9.999916070720769;0.7126952687482563;-0.424455000308999;-0.4244549995516981;0.6859818921575788;0.36769151698152436;0.7783062657916157
77.086811;1.048889867271553;0.7916826170275297;0.7547848482808236;-0.4427379906190675;-0.4220996885324489;1.0389528023675945;9.999916195888098;0.7126953097324913;-0.4244550002911744;-0.4244549995094178;0.6859819358224304;0.3676915061608522;0.7783064346637586
77.096811;1.0488898371588458;0.7916827541393363;0.7547847093373483;-0.44273799062022584;-0.4220996885799929;1.03895284926061;9.9999164016851;0.7126953505318944;-0.4244550002741604;-0.4244549994696168;0.6859819843932178;0.367691493838889;0.778306602256479
77.106811;1.0488898071552488;0.79168289672508;0.7547845727614833;-0.4427379906212163;-0.42209968862904274;1.0389528900465155;9.999916690982747;0.71269539079065;-0.4244550002578886;-0.42445499943240583;0.6859820377679082;0.36769148002598667;0.7783067683757294
77.116811;1.0488897774555412;0.7916830442032416;0.7547844391358658;-0.44273799062196034;-0.4220996886795269;1.0389529250900578;9.999917065663615;0.7126954301912695;-0.4244550002422901;-0.4244549993978921;0.6859820957688736;0.36769146472709063;0.778306932899601
77.126811;1.0488897481102348;0.7916831960311406;0.7547843089972828;-0.4427379906224218;-0.422099688731396;1.038952954791411;9.999917526450563;0.7126954684474153;-0.4244550002273002;-0.42445499936616327;0.6859821581038054;0.36769144795918357;0.7783070958128271
77.136811;1.048889719017954;0.7916833517257832;0.7547841828113829;-0.44273799062260377;-0.42209968878461435;1.0389529796288464;9.999918072920408;0.7126955053139336;-0.42445500021285615;-0.42445499933728226;0.6859822243842245;0.3676914297349914;0.7783072572330119
77.146811;1.048889690014267;0.7916835108072764;0.754784060950982;-0.4427379906225301;-0.4220996888391392;1.0389530001388216;9.999918703647873;0.7126955406317939;-0.42445500019889454;-0.42445499931129355;0.6859822941972451;0.36769141008156586;0.7783074173906235
77.156811;1.0488896609557259;0.7916836727375424;0.7547839436973078;-0.44273799062222086;-0.42209968889491145;1.0389530167689844;9.999919416737267;0.7126955743441561;-0.424455000185356;-0.4244549992882162;0.685982367164198;0.36769138906900833;0.7783075765944174
77.166811;1.048889631690844;0.791683836949723;0.7547838312469585;-0.44273799062167957;-0.4220996889518541;1.0389530297636709;9.999920210411256;0.7126956064608562;-0.42445500017219523;-0.4244549992680312;0.6859824429597126;0.367691366786936;0.7783077352127622
77.176811;1.048889601991552;0.7916840029399399;0.7547837236973775;-0.4427379906208989;-0.42209968900988687;1.0389530392432724;9.999921083126234;0.7126956370119861;-0.42445500015939047;-0.42445499925069535;0.6859825213247315;0.36769134330806685;0.7783078936776744
77.186811;1.0488895716012534;0.7916841703248924;0.7547836210522113;-0.44273799061987423;-0.42209968906893913;1.0389530453821911;9.999922033341406;0.7126956660166605;-0.42445500014694676;-0.4244549992361658;0.6859826020833991;0.3676913186892961;0.7783080524551474
77.196811;1.0488895403236642;0.7916843388340405;0.7547835232442027;-0.4427379906186068;-0.4220996891289275;1.0389530484898815;9.999923059276869;0.7126956934829651;-0.4244550001348938;-0.4244549992244052;0.685982685149258;0.3676912929791695;0.7783082119319618
77.206811;1.048889507988448;0.7916845082778173;0.7547834301119819;-0.44273799061709485;-0.4220996891897311;1.0389530489352872;9.999924158782026;0.7126957194241255;-0.4244550001232796;-0.4244549992153811;0.6859827705003682;0.36769126620815173;0.7783083722797312
77.216811;1.0488894743674582;0.7916846785164223;0.7547833413645806;-0.44273799061533853;-0.4220996892512004;1.038953046995497;9.999925329279797;0.7126957438411247;-0.42445500011216103;-0.42445499920908586;0.6859828581390867;0.36769123837754636;0.778308533423762
77.226811;1.0488894391619168;0.791684849428169;0.7547832566048652;-0.442737990613355;-0.4220996893131781;1.0389530427663152;9.999926567652864;0.7126957666847877;-0.42445500010159576;-0.4244549992055571;0.6859829480772821;0.36769120945311107;0.7783086951595605
77.236811;1.0488894020568935;0.7916850208567963;0.7547831754004064;-0.44273799061117325;-0.42209968937551895;1.0389530361865464;9.9999278698886;0.7126957878623401;-0.4244550000916382;-0.4244549992048675;0.6859830403233524;0.36769117937685813;0.7783088573058159
77.246811;1.0488893628190294;0.791685192545293;0.7547830973632657;-0.4427379906088042;-0.42209968943810855;1.0389530271105254;9.99992923082871;0.7126958072850025;-0.42445500008233356;-0.4244549992071031;0.6859831348352945;0.36769114809904974;0.7783090197535626
77.256811;1.0488893213318953;0.7916853641437483;0.7547830222156975;-0.44273799060623054;-0.42209968950087945;1.038953015396236;9.999930644606687;0.7126958248858787;-0.42445500007370746;-0.42445499921235597;0.6859832314950979;0.36769111559299594;0.7783091823999801
77.266811;1.0488892775016918;0.791685535299009;0.7547829498445094;-0.44273799060343466;-0.4220996895638233;1.0389530009894234;9.999932105475896;0.7126958405867084;-0.42445500006575354;-0.4244549992207142;0.6859833301391668;0.3676910818333736;0.7783093450890526
77.276811;1.0488892311861837;0.7916857057260991;0.754782880318352;-0.442737990600428;-0.42209968962697897;1.0389529839249103;9.999933608083275;0.7126958542744146;-0.4244550000584435;-0.42445499923224356;0.6859834305700832;0.3676910467671271;0.7783095076302636
77.286811;1.048889182226684;0.7916858752400402;0.7547828138305592;-0.44273799059726243;-0.4220996896903989;1.0389529642463806;9.9999351469628;0.7126958658329121;-0.4244550000517555;-0.4244549992469847;0.6859835325327832;0.36769101031596735;0.7783096698089164
77.296811;1.048889130487527;0.791686043761919;0.7547827506166177;-0.4427379905940322;-0.4220996897541231;1.0389529419507664;9.999936716411556;0.7126958751913561;-0.42445500004566383;-0.42445499926496444;0.6859836357274172;0.36769097240917487;0.7783098313390224
77.306811;1.0488890758765483;0.7916862112875845;0.7547826909030149;-0.4427379905908545;-0.42209968981818713;1.0389529169764078;9.999938311372624;0.7126958823345265;-0.4244550000400996;-0.4244549992862005;0.6859837398556436;0.3676909330183567;0.7783099918530081
77.316811;1.0488890183750705;0.7916863778540805;0.7547826348969197;-0.4427379905878264;-0.42209968988264746;1.0389528891907425;9.999939927993946;0.7126958873210346;-0.4244550000349527;-0.4244549993106962;0.6859838446317076;0.3676908921718079;0.7783101509557705
77.326811;1.0488889580774867;0.7916865435275925;0.7547825828274536;-0.4427379905849904;-0.4220996899475912;1.0389528584254195;9.999941563069218;0.7126958903481754;-0.4244550000301017;-0.42445499933843;0.6859839497463901;0.3676908499418115;0.7783103082581264
77.336811;1.0488888951950617;0.7916867083901689;0.7547825349955697;-0.4427379905823382;-0.42209969001313646;1.0389528245741408;9.999943213290683;0.7126958917629325;-0.42445500002541614;-0.4244549993693496;0.6859840548512416;0.36769080643721264;0.7783104633927022
77.346811;1.0488888299846968;0.7916868725215072;0.7547824917339377;-0.44273799057985336;-0.42209969007942544;1.0389527876601803;9.99994487518668;0.7126958919822798;-0.42445500002074643;-0.42445499940337394;0.6859841595862085;0.3676907618219684;0.778310616062212
77.356811;1.0488887626999737;0.7916870359787794;0.7547824532943714;-0.44273799057755486;-0.42209969014659343;1.0389527478135665;9.999946545547289;0.712695891421633;-0.42445500001593406;-0.4244549994404126;0.6859842635871544;0.36769071631614914;0.7783107660785492
77.366811;1.048888693640846;0.7916871987660328;0.7547824198161901;-0.4427379905755055;-0.4220996902147358;1.0389527051617131;9.999948221519313;0.7126958904795071;-0.42445500001081315;-0.4244549994803994;0.6859843664628102;0.3676906701663918;0.7783109133572564
77.376811;1.0488886231972268;0.7916873608060919;0.7547823914192008;-0.4427379905737896;-0.4220996902838939;1.0389526597257073;9.999949900089353;0.7126958895509401;-0.42445500000520603;-0.4244549995233082;0.6859844677920517;0.3676906236281093;0.7783110578919932
77.386811;1.0488885518322055;0.7916875219541488;0.7547823682856032;-0.44273799057248114;-0.4220996903540625;1.03895261144502;9.999951577522193;0.7126958890191237;-0.42445499999894837;-0.424454999569133;0.6859845671479635;0.36769057695271584;0.7783111997338085
77.396811;1.0488884800630092;0.7916876820730755;0.7547823506567836;-0.44273799057161733;-0.42209969042522655;1.0389525603016954;9.9999532495552;0.7126958892095825;-0.424454999991918;-0.4244549996178605;0.6859846641051752;0.3676905303585806;0.7783113389898285
77.406811;1.0488884084447412;0.7916878411107194;0.7547823388214392;-0.4427379905711998;-0.4220996904974061;1.0389525063993026;9.999954912305872;0.7126958903518469;-0.42445499998402897;-0.4244549996694503;0.6859847582197091;0.36769048400359544;0.7783114758160468
77.416811;1.0488883375379525;0.7916879991202882;0.7547823331282962;-0.4427379905712228;-0.42209969057066177;1.038952449910385;9.999956562843618;0.7126958925782236;-0.4244549999752049;-0.4244549997238091;0.6859848490359134;0.36769043797099354;0.7783116103738688
77.426811;1.0488882678550708;0.7916881562502738;0.7547823339523327;-0.4427379905716882;-0.42209969064506425;1.0389523909616925;9.999958198959792;0.7126958959715348;-0.4244549999653534;-0.42445499978076795;0.6859849361242748;0.36769039228266487;0.7783117427681543
77.436811;1.0488881997966624;0.7916883127020611;0.754782341618812;-0.44273799057258817;-0.4220996907206681;1.038952329592697;9.999959818607831;0.7126959006549584;-0.4244549999543628;-0.42445499984010315;0.6859850190990135;0.3676903469435409;0.7783118729837595
77.446811;1.0488881336112517;0.7916884686408197;0.7547823563827627;-0.4427379905738845;-0.42209969079750903;1.0389522658105559;9.99996141950875;0.7126959068399032;-0.42445499994213837;-0.42445499990158425;0.6859850976331119;0.36769030197793207;0.7783120008769153
77.456811;1.0488880694038194;0.7916886241412446;0.7547823784768872;-0.4427379905755069;-0.4220996908756058;1.0389521996501174;9.999962999058928;0.7126959147758708;-0.4244549999286281;-0.4244549999649998;0.6859851714896548;0.36769025743880684;0.778312126266495
77.466811;1.0488880071808497;0.7916887792147878;0.7547824081488553;-0.4427379905773667;-0.4220996909549587;1.0389521311886096;9.999964554399314;0.7126959246784029;-0.42445499991380436;-0.4244550000301591;0.6859852405210947;0.3676902134060702;0.7783122490193121
77.476811;1.0488879468541517;0.7916889338527547;0.7547824456326977;-0.44273799057937974;-0.42209969103557243;1.0389520605607336;9.99996608269258;0.7126959366983328;-0.424454999897642;-0.42445500009688936;0.6859853046284964;0.3676901699792836;0.7783123690325899
77.486811;1.048887888181945;0.7916890880420545;0.7547824910807586;-0.44273799058148133;-0.4220996911174896;1.0389519879720142;9.999967581736446;0.7126959508982851;-0.4244549998801102;-0.42445500016503596;0.6859853637360755;0.36769012727194134;0.7783124861500089
77.496811;1.0488878307566447;0.791689241802394;0.754782544529271;-0.442737990583627;-0.42209969120078145;1.038951913676084;9.999969050768378;0.7126959672293379;-0.424454999861166;-0.424455000234466;0.6859854177887987;0.36769008540472775;0.7783126001015354
77.506811;1.0488877741121043;0.7916893952778769;0.7547826059223344;-0.44273799058579744;-0.4220996912854969;1.038951837960792;9.999970491157061;0.7126959855425025;-0.4244549998407676;-0.42445500030506267;0.685985466743331;0.3676900444869264;0.778312710534344
77.516811;1.0488877178963567;0.7916895487919734;0.7547826751667354;-0.4427379905879992;-0.4220996913716261;1.0389517611436916;9.999971906564635;0.7126960056427645;-0.4244549998188919;-0.4244550003767114;0.685985510557013;0.3676900046257631;0.7783128170677843
77.526811;1.0488876619724163;0.7916897028114266;0.7547827521784489;-0.44273799059023966;-0.42209969145911275;1.0389516835247152;9.999973302133686;0.7126960273584962;-0.4244549997955369;-0.4244550004492921;0.6859855491663428;0.3676899659791625;0.7783129192981404
77.536811;1.0488876063628005;0.7916898579044749;0.7547828368850044;-0.4427379905925053;-0.4220996915478894;1.0389516053262082;9.999974682794857;0.7126960505567485;-0.4244549997707395;-0.4244550005226784;0.685985582453872;0.3676899287637449;0.7783130168323161
77.546811;1.0488875511379305;0.7916900147263299;0.7547829291940334;-0.44273799059477664;-0.4220996916378974;1.0389515266648253;9.999976051575327;0.7126960751003878;-0.42445499974459994;-0.4244550005967353;0.6859856102508695;0.36768989321017304;0.7783131093793432
77.556811;1.0488874963603068;0.7916901739703744;0.7547830289676308;-0.44273799059705915;-0.4220996917290787;1.0389514475487969;9.999977408814553;0.7126961008376776;-0.4244549997172617;-0.42445500067131037;0.6859856323894776;0.36768985956205014;0.7783131968098292
77.566811;1.0488874420468364;0.7916903362493704;0.7547831360126029;-0.4427379905993982;-0.42209969182135904;1.0389513679210352;9.999978752575473;0.7126961276332829;-0.42445499968886297;-0.42445500074623227;0.685985648759138;0.367689828082419;0.7783132791639326
77.576811;1.048887388130903;0.7916905019548665;0.7547832500825498;-0.4427379906018771;-0.42209969191465097;1.038951287752635;9.999980079566699;0.7126961553876815;-0.42445499965951183;-0.4244550008213346;0.6859856593276009;0.36768979899895504;0.778313356646953
77.586811;1.0488873344909517;0.7916906712054474;0.754783370878522;-0.44273799060460906;-0.4220996920088694;1.0389512071056295;9.99998138598403;0.7126961840273422;-0.42445499962929456;-0.4244550008964891;0.6859856641267058;0.36768977245602547;0.7783134295927602
77.596811;1.048887281003773;0.7916908439361833;0.7547834980500235;-0.44273799060772584;-0.42209969210393733;1.038951126060594;9.999982668714141;0.7126962134619291;-0.4244549995983081;-0.4244550009716279;0.6859856632310203;0.3676897485245673;0.7783134983742146
77.606811;1.0488872275231065;0.7916910200412653;0.7547836312257904;-0.44273799061135677;-0.42209969219978105;1.0389510445264458;9.999983926387042;0.7126962435329559;-0.424454999566683;-0.4244550010467452;0.6859856567770999;0.36768972723447757;0.7783135632988767
77.616811;1.0488871738237047;0.7916911994322515;0.7547837700397313;-0.44273799061561453;-0.4220996922963082;1.0389509621501882;9.999985159013374;0.7126962739701388;-0.424454999534567;-0.4244550011218699;0.6859856450057361;0.3676897086120564;0.7783136245600016
77.626811;1.0488871195915919;0.7916913819875039;0.7547839141123118;-0.4427379906205919;-0.42209969239337686;1.0389508784169594;9.999986367078376;0.7126963043794738;-0.42445499950209964;-0.42445500119703183;0.6859856282256884;0.3676896927159815;0.7783136822902087
77.636811;1.0488870644818529;0.7916915674846031;0.7547840630438986;-0.4427379906263522;-0.4220996924907891;1.0389507927416266;9.999987551874177;0.7126963343177386;-0.42445499946941007;-0.4244550012722485;0.6859856067182678;0.36768967963925486;0.7783137366476288
77.646811;1.0488870082083828;0.7916917555764948;0.7547842164309532;-0.44273799063292646;-0.4220996925883235;1.038950704477027;9.999988716360875;0.7126963633739546;-0.4244549994366188;-0.42445500134752207;0.6859855807101926;0.3676896694789392;0.7783137878380507
77.656811;1.0488869505890999;0.7916919458143917;0.7547843738294119;-0.44273799064033026;-0.42209969268576686;1.0389506129402213;9.999989864518799;0.7126963911447131;-0.4244549994038241;-0.4244550014228488;0.685985550422228;0.3676896623129674;0.7783138361033155
77.666811;1.0488868915610738;0.7916921377304892;0.7547845347056759;-0.4427379906485855;-0.4220996927829058;1.038950517447758;9.99999099949952;0.7126964172099256;-0.42445499937110087;-0.42445500149822973;0.6859855161017375;0.36768965819033833;0.7783138817276694
77.676811;1.0488868312031756;0.7916923309386826;0.7547846984812349;-0.44273799065773317;-0.4220996928794989;1.0389504173199706;9.999992122790625;0.7126964411903217;-0.42445499933851744;-0.42445500157365806;0.6859854780166956;0.3676896571124609;0.7783139250225716
77.686811;1.0488867696903243;0.7916925251485494;0.75478486463574;-0.4427379906678313;-0.4220996929752776;1.038950311897211;9.999993235028612;0.712696462757146;-0.4244549993061432;-0.42445500164909966;0.6859854364660524;0.3676896590155478;0.7783139662503165
77.696811;1.048886707225938;0.7916927200989367;0.7547850327871337;-0.4427379906789267;-0.42209969306998324;1.0389502005807882;9.999994336926777;0.7126964815598688;-0.42445499927405733;-0.4244550017244857;0.6859853917901705;0.367689663772627;0.7783140055615138
77.706811;1.048886644086976;0.7916929155360479;0.7547852027260351;-0.44273799069102965;-0.4220996931633865;1.038950082847946;9.999995429262144;0.7126964971940943;-0.42445499924236896;-0.4244550017997177;0.6859853443436593;0.3676896711939087;0.7783140430399274
77.716811;1.0488865806795766;0.7916931112651711;0.7547853743903793;-0.44273799070412984;-0.4220996932552604;1.0389499582607638;9.999996512312771;0.7126965092288092;-0.42445499921120117;-0.4244550018746807;0.6859852944878839;0.36768968102411065;0.7783140788019529
77.726811;1.0488865175149764;0.7916933071855171;0.754785547794043;-0.4427379907182314;-0.4220996933453478;1.0389498265292771;9.999997585604824;0.7126965172180275;-0.4244549991806378;-0.424455001949256;0.6859852426123213;0.3676896929672193;0.7783141130507447
77.736811;1.0488864551893566;0.7916935032876908;0.754785722969665;-0.4427379907333777;-0.42209969343335774;1.0389496875568558;9.999998648496094;0.7126965207028273;-0.42445499915069695;-0.42445500202331843;0.6859851891355973;0.36768970673136725;0.7783141460862117
77.746811;1.0488863943395645;0.79169369964856;0.7547858999371944;-0.4427379907496624;-0.4220996935189726;1.0389495413928824;9.999999700930811;0.7126965192497672;-0.4244549991213425;-0.4244550020967281;0.685985134476561;0.3676897220608462;0.7783141782963409
77.756811;1.0488863355473428;0.7916938964113602;0.7547860786567661;-0.4427379907672194;-0.42209969360185656;1.0389493881490484;10.000000743435638;0.7126965124979752;-0.424454999092497;-0.4244550021693304;0.6859850789925571;0.3676897387412943;0.7783142101244266
77.766811;1.0488862792846008;0.7916940937520387;0.7547862590019861;-0.4427379907861846;-0.4220996936816733;1.0389492279386479;10.000001776488144;0.7126965001838339;-0.4244549990640542;-0.42445500224094745;0.6859850229233433;0.3676897565841831;0.7783142420352527
77.776811;1.048886225891155;0.7916942918393606;0.7547864407954337;-0.4427379908066582;-0.42209969375810924;1.0389490608446708;10.000002800053473;0.7126964821576748;-0.4244549990358922;-0.4244550023113737;0.6859849663938951;0.3676897754092318;0.7783142745047615
77.786811;1.048886175564307;0.7916944907715355;0.7547866238572036;-0.4427379908287;-0.42209969383090107;1.038948886902148;10.000003814078662;0.7126964583673712;-0.4244549990078748;-0.42445500238038847;0.6859849094776588;0.3676897950399844;0.7783143080244787
77.796811;1.0488861283852378;0.7916946905237013;0.7547868080502459;-0.4427379908523461;-0.4220996938998519;1.038948706138008;10.00000481922085;0.7126964287838272;-0.42445499897985944;-0.42445500244776446;0.6859848522902506;0.3676898153099488;0.778314343127003
77.806811;1.048886084322951;0.7916948909812335;0.75478699334298;-0.4427379908776163;-0.42209969396482117;1.0389485186715512;10.000005816175506;0.7126963933336644;-0.4244549989517116;-0.4244550025132755;0.6859847950431879;0.3676898360827946;0.7783143804175006
77.816811;1.0488860432565286;0.7916950920338588;0.7547871798275922;-0.4427379909045075;-0.4220996940257023;1.0389483247134876;10.000006804352887;0.7126963519123166;-0.4244549989233023;-0.42445500257671825;0.6859847380087688;0.3676898572850201;0.7783144205423292
77.826811;1.0488860050693258;0.7916952936176993;0.7547873676191299;-0.44273799093299787;-0.422099694082408;1.038948124480697;10.000007781991334;0.7126963044386134;-0.4244549988944937;-0.4244550026379337;0.6859846814355768;0.3676898789042483;0.7783144640881988
77.836811;1.048885969671439;0.7916954957050066;0.7547875567127275;-0.44273799096306693;-0.4220996941348698;1.0389479182220096;10.000008747452258;0.7126962508651543;-0.42445499886514904;-0.42445500269682285;0.6859846254992018;0.3676899009340759;0.7783145115000594
77.846811;1.0488859369433714;0.7916956983139202;0.7547877469532601;-0.4427379909947083;-0.4220996941830569;1.0389477062818167;10.000009699761378;0.7126961911767888;-0.42445499883515486;-0.4244550027533601;0.6859845703352062;0.3676899233315982;0.7783145630664978
77.856811;1.048885906719812;0.7916959015116438;0.754787938117765;-0.4427379910279254;-0.42209969422698906;1.0389474890563999;10.000010638233352;0.7126961254462233;-0.4244549988044185;-0.4244550028075882;0.6859845160829515;0.3676899460251765;0.7783146189346918
77.866811;1.0488858787886548;0.791696105386508;0.7547881300011666;-0.4427379910627227;-0.4220996942667173;1.03894726691046;10.000011562539694;0.7126960538931201;-0.42445499877284837;-0.4244550028595989;0.6859844628512205;0.367689968922433;0.7783146791383756
77.876811;1.0488858529289427;0.7916963100176645;0.7547883224434286;-0.44273799109909723;-0.4220996943022971;1.0389470401580836;10.000012472814081;0.7126959768851762;-0.424454998740343;-0.4244550029095277;0.6859844106792756;0.36768999188466117;0.778314743642347
77.886811;1.0488858290294405;0.7916965154243409;0.7547885153011128;-0.4427379911370413;-0.4220996943337866;1.038946809135353;10.00001336903319;0.712695894878978;-0.42445499870679315;-0.4244550029575497;0.6859843596043623;0.3676900147010627;0.7783148123673371
77.896811;1.048885807174577;0.7916967214934002;0.7547887084420937;-0.442737991176551;-0.4220996943612727;1.0389465743024728;10.00001425062148;0.7126958082952899;-0.42445499867210584;-0.4244550030038509;0.6859843097393874;0.36769003709055975;0.778314885197621
77.906811;1.0488857876036457;0.7916969279480665;0.7547889017945832;-0.442737991217617;-0.4220996943848998;1.038946336289173;10.000015116621027;0.7126957173988598;-0.4244549986362446;-0.4244550030485904;0.68598426120249;0.3676900587154692;0.7783149619974524
77.916811;1.0488857706151564;0.7916971343886606;0.7547890953530776;-0.4427379912602156;-0.42209969440485917;1.0389460958705534;10.000015966026995;0.7126956222792505;-0.4244549985992532;-0.42445500309187695;0.6859842139663203;0.36769007920362845;0.7783150426327667
77.926811;1.0488857565406156;0.7916973403708445;0.7547892891116244;-0.4427379913043213;-0.4220996944213453;1.038945853897087;10.00001679816402;0.7126955229035247;-0.42445499856126323;-0.4244550031337655;0.6859841677869641;0.36769009819097653;0.7783151269922899
77.936811;1.0488857457478191;0.7916975454864899;0.7547894829937202;-0.44273799134991804;-0.42209969443452666;1.0389456112172708;10.00001761266458;0.7126954191981113;-0.4244549985224885;-0.42445500317427076;0.6859841222279652;0.36769011536355667;0.7783152149875286
77.946811;1.048885738582172;0.7916977494272246;0.7547896767943685;-0.4427379913969938;-0.42209969444454715;1.0389453686291141;10.0000184089153;0.7126953111425794;-0.4244549984831868;-0.4244550032133884;0.6859840767280722;0.3676901304758956;0.7783153065346081
77.956811;1.0488857353479801;0.791697951991749;0.7547898701748228;-0.4427379914455166;-0.4220996944515308;1.0389451268509924;10.000019185850787;0.7126951988131808;-0.4244549984436072;-0.42445500325110586;0.6859840306878682;0.36769014335201156;0.7783154015318909
77.966811;1.048885736403319;0.7916981530177952;0.7547900627758337;-0.4427379914954108;-0.4220996944555813;1.0389448864999165;10.000019942480018;0.7126950823742576;-0.42445499840396594;-0.42445500328739655;0.6859839835485588;0.3676901538740945;0.7783154998291075
77.976811;1.0488857422383058;0.7916983522712148;0.7547902543390548;-0.44273799154656834;-0.422099694456799;1.0389446480613334;10.00002067823953;0.7126949620636849;-0.4244549983644506;-0.42445500332221153;0.6859839348320077;0.3676901619632649;0.7783156012239499
